timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-01-01 00:00:00+00:00,1158.476189792323,4381.232492997199,35.53885166584944,39.729411742266485,,6.449999809265137,0.9040027961176651,228,4
2025-01-01 01:00:00+00:00,682.7120428860021,2484.0336134453783,34.43523818371343,39.605350131080264,,6.230000019073486,0.42514005879394146,228,4
2025-01-01 02:00:00+00:00,342.3941176919376,1236.4145658263305,32.9544256194299,37.602436899137096,,5.599999904632568,0.20937535133870208,228,4
2025-01-01 03:00:00+00:00,21.60837981687578,-5.027932960893855,26.3456144705831,29.039469186154157,,4.690000057220459,0.22282960861088844,228,4
2025-01-01 04:00:00+00:00,47.771587669351305,0.0,24.60253481745388,24.61217275104151,,4.190000057220459,0.9044094568839645,228,4
2025-01-01 05:00:00+00:00,47.70868344133308,0.0,23.226582668742545,23.23392149447059,,3.7100000381469727,0.9026330530810422,228,4
2025-01-01 06:00:00+00:00,47.84846785606448,0.0,22.45025076374702,22.4535933948825,,3.5999999046325684,0.9018468003419117,228,4
2025-01-01 07:00:00+00:00,1049.6406168416768,3851.2605042016808,27.5708964158173,30.589439921018457,,3.4100000858306885,1.0328851584032053,228,4
2025-01-01 08:00:00+00:00,1367.3893254526545,3714.044943820225,38.658819980835645,42.602612184674555,,3.059999942779541,0.9203342751840528,228,4
2025-01-01 09:00:00+00:00,1107.6002797416327,3360.724233983287,37.81637896269477,42.629749234340316,,2.990000009536743,0.6121058483143703,228,4
2025-01-01 10:00:00+00:00,988.0242340172898,3112.813370473538,36.00520905943634,41.07233996378014,,1.7799999713897705,0.5456295246699394,228,4
2025-01-01 11:00:00+00:00,1360.4172692046525,3610.58495821727,37.329610149840455,41.490139241338106,,0.28999999165534973,0.8370891381107001,228,4
2025-01-01 12:00:00+00:00,614.3532197134836,1738.9355742296918,36.22593859931668,38.23845933331829,,0.0,0.8548263308046913,228,4
2025-01-01 13:00:00+00:00,47.63509739740313,0.0,27.540612855661546,27.555571128398928,,-0.44999998807907104,0.9016880295070765,228,4
2025-01-01 14:00:00+00:00,47.56207859382201,0.0,24.061938087591965,24.062247153078573,,-0.7699999809265137,0.9020000051581458,228,4
2025-01-01 15:00:00+00:00,1169.2519433498383,3349.860724233983,27.690724285200115,30.268969379095648,,-0.949999988079071,1.061518098484507,228,4
2025-01-01 16:00:00+00:00,1879.1479146633308,4892.200557103064,39.1250973757263,42.81325926289253,,-1.2200000286102295,1.142676889398304,228,4
2025-01-01 17:00:00+00:00,1212.6189389879657,2930.640668523677,38.591866304615415,42.486183777493025,,-1.0800000429153442,0.7283899730128498,228,4
2025-01-01 18:00:00+00:00,1055.9612808015022,3268.802228412256,36.218384554127134,41.31206095915983,,-0.2199999988079071,0.5779108633403991,228,4
2025-01-01 19:00:00+00:00,48.15722216500176,-2.5069637883008355,30.50509751407549,30.52701938384755,,0.9800000190734863,0.9053342533310808,228,4
2025-01-01 20:00:00+00:00,47.511699060211605,0.0,25.187938748627985,25.18988851584432,,2.3299999237060547,0.9026629521322117,228,4
2025-01-01 21:00:00+00:00,1177.7550006866454,3132.311977715877,29.498384491646853,31.52707497854419,,2.950000047683716,1.1026908079561748,228,4
2025-01-01 22:00:00+00:00,957.8225622522466,3020.891364902507,28.539582398608534,30.75231207844939,,2.9100000858306885,1.0303844009658378,228,4
2025-01-01 23:00:00+00:00,1688.9487498503875,5185.236768802229,37.81704716695717,41.97139267137788,,2.4700000286102295,1.088412264097368,228,4
2025-01-02 00:00:00+00:00,1388.467132823381,3953.2033426183843,38.69699150871766,43.52086359943188,,1.3899999856948853,0.7520974963322323,228,4
2025-01-02 01:00:00+00:00,259.71544925818284,614.8876404494382,34.677556198634456,35.774747023421725,,-0.009999999776482582,0.8232022446025623,228,4
2025-01-02 02:00:00+00:00,47.5584959067342,0.0,26.35027842933421,26.359944309032727,,-0.8700000047683716,0.8998189351020749,228,4
2025-01-02 03:00:00+00:00,47.56106437020609,0.0,23.508459406406605,23.505770295941865,,-0.9900000095367432,0.8981120439470649,228,4
2025-01-02 04:00:00+00:00,1071.6058514682695,3534.540389972145,27.075626824891668,29.830222770032112,,-0.9399999976158142,1.0278328725222425,228,4
2025-01-02 05:00:00+00:00,1829.2122544312545,4849.58217270195,38.75682447215641,42.45328664646839,,-0.949999988079071,1.132055709288977,228,4
2025-01-02 06:00:00+00:00,1635.2467991395913,4492.200557103064,40.80576595423281,45.458161484232186,,-1.350000023841858,0.8661364897213939,228,4
2025-01-02 07:00:00+00:00,1382.6924981011284,3734.722222222222,39.71155554453532,44.56288883421156,,-1.2599999904632568,0.6900444423986806,228,4
2025-01-02 08:00:00+00:00,1424.361561660979,3624.5125348189417,37.066657398404516,41.03030630340151,,-0.9800000190734863,0.8659526521448969,228,4
2025-01-02 09:00:00+00:00,1302.1412241306145,3090.5292479108634,38.7674094176226,43.26175498962402,,-1.559999942779541,0.6756545971030976,228,4
2025-01-02 10:00:00+00:00,1398.0710327233444,3996.100278551532,38.1077158404592,42.9255151881481,,-1.6699999570846558,0.7687242342403008,228,4
2025-01-02 11:00:00+00:00,480.6256259291285,1291.0863509749304,34.901476724566194,36.59838451714901,,-1.5199999809265137,0.821593316318597,228,4
2025-01-02 12:00:00+00:00,47.502506999916356,0.0,26.731364996652417,26.73584953456868,,-1.0,0.8963565540845015,228,4
2025-01-02 13:00:00+00:00,47.46386555262974,0.0,23.56453781234784,23.558991605828123,,-0.7099999785423279,0.8957591086876493,228,4
2025-01-02 14:00:00+00:00,1399.798048864168,4516.434540389972,29.864317689433403,33.381531935880446,,-0.47999998927116394,1.0641336988263392,228,4
2025-01-02 15:00:00+00:00,1833.1994381960387,4822.562674094707,39.49242337367661,43.18203340599464,,-0.25,1.1337019437534896,228,4
2025-01-02 16:00:00+00:00,1421.5193243801427,3960.2240896358544,40.2329131802257,45.278599554751096,,-0.30000001192092896,0.7246078458152899,228,4
2025-01-02 17:00:00+00:00,1084.7595014945089,2955.3072625698323,36.6221511670331,41.036229016394586,,-0.05000000074505806,0.6666117348817474,228,4
2025-01-02 18:00:00+00:00,863.7050128394847,2747.3537604456824,35.36743730422846,40.40342615706675,,0.9200000166893005,0.4852395570709845,228,4
2025-01-02 19:00:00+00:00,816.271587913747,2821.448467966574,34.728384076386774,40.64905284573441,,2.299999952316284,0.4185181098230038,228,4
2025-01-02 20:00:00+00:00,514.6944281277882,1770.7520891364902,34.11398311710623,37.83593316463375,,4.199999809265137,0.679036214989208,228,4
2025-01-02 21:00:00+00:00,1144.9389976352702,3005.849582172702,34.186044607985984,36.188272853415654,,4.349999904632568,1.209590527008503,228,4
2025-01-02 22:00:00+00:00,73.95236764976906,0.8356545961002786,25.259359349115314,25.28955438874226,,4.650000095367432,1.1106907902985894,228,4
2025-01-02 23:00:00+00:00,872.6225613777352,3262.674094707521,27.4606126609951,30.011114194864682,,4.760000228881836,1.0933342642827908,228,4
2025-01-03 00:00:00+00:00,1240.2495831247825,3936.211699164345,38.517214644918205,43.02738190759855,,4.309999942779541,0.7990584899788116,228,4
2025-01-03 01:00:00+00:00,916.9882996115512,2858.4958217270196,36.034874568078514,40.801504310459144,,3.319999933242798,0.5288913669194352,228,4
2025-01-03 02:00:00+00:00,432.2080783153311,1345.682451253482,34.013537473333244,36.05409482993123,,1.6200000047683716,0.7564345416418358,228,4
2025-01-03 03:00:00+00:00,47.02499997880724,0.0,26.709554305647742,26.72236763468028,,1.5099999904632568,0.8943008340500855,228,4
2025-01-03 04:00:00+00:00,47.19215685847093,0.0,23.752492995489213,23.75492998865806,,1.1100000143051147,0.8925322167345789,228,4
2025-01-03 05:00:00+00:00,47.11810575288651,0.0,22.36225631841378,22.35916437876922,,0.25,0.8889136417071052,228,4
2025-01-03 06:00:00+00:00,1706.9458322842916,5498.607242339833,32.20529248123381,36.50086332230847,,-0.019999999552965164,1.0981225565615471,228,4
2025-01-03 07:00:00+00:00,1652.3022278597095,4368.2451253481895,40.017325972448155,43.66654600605659,,-0.49000000953674316,1.054576601988758,228,4
2025-01-03 08:00:00+00:00,1271.0944276772502,3575.208913649025,39.38729829708514,44.227270121029825,,-0.7400000095367432,0.6467493051938028,228,4
2025-01-03 09:00:00+00:00,1441.1866289951674,3776.0445682451254,37.68824531108888,41.55969357291304,,-0.6600000262260437,0.8912144819674054,228,4
2025-01-03 10:00:00+00:00,1273.6793857245061,3569.359331476323,38.26481883439513,43.117855295165334,,-0.7799999713897705,0.6667325916728601,228,4
2025-01-03 11:00:00+00:00,1425.5980516821562,3724.791086350975,37.99286903445103,41.75520897442916,,-0.8399999737739563,0.8919415022337337,228,4
2025-01-03 12:00:00+00:00,715.4785510623688,2003.342618384401,36.64952634104779,38.95623954624187,,-0.7099999785423279,0.8380194970492201,228,4
2025-01-03 13:00:00+00:00,365.9264630182208,1138.7186629526461,28.359080715763866,29.27880214914306,,-0.44999998807907104,0.923835648384599,228,4
2025-01-03 14:00:00+00:00,1674.9827255631556,4599.721448467966,36.322590549012084,40.034456619645226,,-0.4000000059604645,1.0845515319563883,228,4
2025-01-03 15:00:00+00:00,94.86267404370321,164.62395543175487,33.11913664560132,33.36097495203895,,-0.5400000214576721,0.8850668527621744,228,4
2025-01-03 16:00:00+00:00,47.14073039708513,0.0,25.477612275755806,25.480561749319012,,-0.5099999904632568,0.889761229077082,228,4
2025-01-03 17:00:00+00:00,508.86044556981676,1730.08356545961,24.095208978254483,25.465961095018308,,-0.4099999964237213,0.9472005587268341,228,4
2025-01-03 18:00:00+00:00,1713.6434545915438,4848.74651810585,36.19078018804779,39.963955217749294,,-0.15000000596046448,1.115824513116587,228,4
2025-01-03 19:00:00+00:00,1124.688301787735,3258.4958217270196,38.94378818310071,43.592869240593444,,0.44999998807907104,0.6309637863157851,228,4
2025-01-03 20:00:00+00:00,1067.8050001356337,3159.0529247910863,35.869609960274445,40.57651820488295,,1.149999976158142,0.6005960995938453,228,4
2025-01-03 21:00:00+00:00,1701.9451258242295,4587.743732590529,38.05997217863715,42.69752100251179,,1.5499999523162842,0.8905013931660931,228,4
2025-01-03 22:00:00+00:00,1488.9000004420373,3928.9693593314764,38.274233911030805,41.51459613683164,,1.8300000429153442,1.1060807862653705,228,4
2025-01-03 23:00:00+00:00,983.6425022549099,2643.4540389972144,35.75175488825296,39.059359351240495,,1.809999942779541,0.7866100292850006,228,4
2025-01-04 00:00:00+00:00,47.09777159411927,1.9498607242339834,30.41128138911425,30.450779859069993,,1.600000023841858,0.892331471682259,228,4
2025-01-04 01:00:00+00:00,47.293871823791676,0.0,24.88941517779422,24.88810581749196,,1.5,0.8889442901425375,228,4
2025-01-04 02:00:00+00:00,47.44707529392083,0.0,22.959303667286314,22.9571030279388,,1.5399999618530273,0.8877855212243486,228,4
2025-01-04 03:00:00+00:00,244.83888875113593,726.6666666666666,22.138055509991116,22.75183325873481,,1.7799999713897705,0.904797227266762,228,4
2025-01-04 04:00:00+00:00,1656.896379093606,5012.256267409471,34.60587761860372,38.5152089429765,,1.75,1.1202451176630088,228,4
2025-01-04 05:00:00+00:00,1762.933144827075,4819.777158774374,40.1045680776612,43.82428982662955,,0.8500000238418579,1.1194261797291323,228,4
2025-01-04 06:00:00+00:00,1434.3086376987128,3647.075208913649,38.46557078454488,42.486044445409746,,0.3400000035762787,0.8588412200674042,228,4
2025-01-04 07:00:00+00:00,1144.7607852925105,2839.7759103641456,37.592745014265475,41.6098039611047,,0.2199999988079071,0.6937254905199804,228,4
2025-01-04 08:00:00+00:00,1217.563510735387,3632.590529247911,37.33278532745447,42.27286912073332,,0.18000000715255737,0.6652869080766662,228,4
2025-01-04 09:00:00+00:00,481.1221288686373,957.9831932773109,33.69434160611877,34.77949589106883,,0.11999999731779099,0.9074789888384629,228,4
2025-01-04 10:00:00+00:00,47.49491528872043,0.0,26.504124291199076,26.50449155818271,,0.11999999731779099,0.8880310787656213,228,4
2025-01-04 11:00:00+00:00,47.57270189248088,0.0,23.469610007028393,23.461699259978484,,0.25999999046325684,0.8869693629588922,228,4
2025-01-04 12:00:00+00:00,1251.466298105989,3814.2061281337046,29.470167175973025,32.43640672795288,,0.23000000417232513,1.0596601703621882,228,4
2025-01-04 13:00:00+00:00,1846.060444802627,4983.286908077995,39.049136509802345,42.93749295502984,,0.23000000417232513,1.1226601776638403,228,4
2025-01-04 14:00:00+00:00,1583.4793843771422,4120.891364902507,39.521587775610286,43.72345395207737,,0.6000000238418579,0.893309190329735,228,4
2025-01-04 15:00:00+00:00,1346.7058468661933,3466.8523676880222,39.802172498782696,43.547437290627315,,0.5699999928474426,0.8494484709331916,228,4
2025-01-04 16:00:00+00:00,1038.91671200383,3041.225626740947,36.593509705949955,41.32969326561208,,0.6800000071525574,0.5876796675591748,228,4
2025-01-04 17:00:00+00:00,894.2983148553399,2189.887640449438,35.94519638747312,38.18573016263126,,0.6600000262260437,0.9092106712835558,228,4
2025-01-04 18:00:00+00:00,47.202785449439766,0.0,28.652423279531156,28.67147647039472,,0.6399999856948853,0.886211696939548,228,4
2025-01-04 19:00:00+00:00,47.24145654202843,0.0,24.320560209557456,24.32159659976051,,0.7400000095367432,0.886044815808785,228,4
2025-01-04 20:00:00+00:00,476.07833416197036,1634.2618384401114,23.657548766282275,24.968774359870423,,0.8999999761581421,0.9380362006604754,228,4
2025-01-04 21:00:00+00:00,1753.7607253985816,4654.596100278552,34.49520879867681,37.851225669669574,,1.0499999523162842,1.201481902499717,228,4
2025-01-04 22:00:00+00:00,1129.5821721068996,3182.1727019498608,35.2773814772497,37.57532045900988,,1.2300000190734863,1.037325905392097,228,4
2025-01-04 23:00:00+00:00,46.88105846181885,0.0,25.98869070834104,26.00233976422578,,1.5299999713897705,0.8885069675432274,228,4
2025-01-05 00:00:00+00:00,47.05877437963459,0.0,23.046378818395077,23.04891366878924,,1.809999942779541,0.8852284094085269,228,4
2025-01-05 01:00:00+00:00,46.99860719983624,0.0,21.79674090117133,21.800000034002874,,2.0899999141693115,0.8842061288177469,228,4
2025-01-05 02:00:00+00:00,1387.0253505122362,4903.899721448468,30.447325895091616,34.293314824861405,,2.430000066757202,1.0766016688602549,228,4
2025-01-05 03:00:00+00:00,819.8849585487982,2643.732590529248,36.31493003653949,39.27860761020841,,5.53000020980835,0.8461058512537593,228,4
2025-01-05 04:00:00+00:00,536.4222847346144,2289.9721448467967,32.8885516323419,37.73545953224628,,8.949999809265137,0.4178607298637167,228,4
2025-01-05 05:00:00+00:00,493.15738187062044,2326.740947075209,32.489247919789264,37.40504182480836,,10.819999694824219,0.41770752558801166,228,4
2025-01-05 06:00:00+00:00,489.0111418062598,2311.9777158774373,32.4612813115452,37.344986312568686,,11.270000457763672,0.4178662983321878,228,4
2025-01-05 07:00:00+00:00,485.9787117239474,2294.9579831932774,32.49047629305628,37.35879566823067,,10.859999656677246,0.41788515732401893,228,4
2025-01-05 08:00:00+00:00,491.60111383209653,2298.6072423398327,32.56997237564129,37.42362112188738,,10.529999732971191,0.41765738463335383,228,4
2025-01-05 09:00:00+00:00,693.6376046098375,2882.1727019498608,32.972033444885426,37.70178264097251,,10.649999618530273,0.5464874671196207,228,4
2025-01-05 10:00:00+00:00,418.1605555004544,1371.866295264624,34.4028411588961,36.50114226274836,,9.09000015258789,0.7382618357378128,228,4
2025-01-05 11:00:00+00:00,801.2456824533787,1893.0362116991644,31.94172697146955,33.26908057911482,,6.239999771118164,1.0077270237848288,228,4
2025-01-05 12:00:00+00:00,47.24944132799543,0.0,24.580027915911966,24.58058658791654,,3.1500000953674316,0.887410615909033,228,4
2025-01-05 13:00:00+00:00,47.181232484448856,0.0,22.70551826306084,22.701148527343065,,2.4200000762939453,0.8850644247538569,228,4
2025-01-05 14:00:00+00:00,922.3643461004273,2864.3454038997215,26.52008363197773,28.73495809613496,,1.809999942779541,1.0144150368402347,228,4
2025-01-05 15:00:00+00:00,1669.0207293213916,4671.428571428572,37.66501378612358,41.29442593229919,,0.5600000023841858,1.1143697510246469,228,4
2025-01-05 16:00:00+00:00,1544.6086339073925,4669.08077994429,40.05882972993558,44.61108623706531,,0.6800000071525574,0.9114902502647018,228,4
2025-01-05 17:00:00+00:00,896.1200008816189,2749.4444444444443,37.246388859219024,42.38583326339722,,1.3600000143051147,0.48353888897432223,228,4
2025-01-05 18:00:00+00:00,436.8693587640534,1428.133704735376,33.88562679025124,36.32231181046425,,1.9199999570846558,0.71393035978992,228,4
2025-01-05 19:00:00+00:00,47.2537604095544,0.0,26.702590522659854,26.71303618917226,,2.5399999618530273,0.8873064121163987,228,4
2025-01-05 20:00:00+00:00,343.2286118825277,1299.1666666666667,24.237805551952786,25.262694560156927,,3.299999952316284,0.9283861074570774,228,4
2025-01-05 21:00:00+00:00,1146.9810584448173,3954.038997214485,35.92130934096313,40.09693609041092,,3.819999933242798,0.8218078063723104,228,4
2025-01-05 22:00:00+00:00,798.702222442627,2771.0306406685236,34.6574094129472,39.701253354383375,,3.890000104904175,0.4873621181525228,228,4
2025-01-05 23:00:00+00:00,820.2169920514885,2821.1699164345405,34.78860746718383,39.82529243320476,,4.179999828338623,0.49634261981358435,228,4
2025-01-06 00:00:00+00:00,318.06404388084843,958.4269662921348,32.83221912384033,34.495224722315754,,3.7200000286102295,0.9033904448151588,228,4
2025-01-06 01:00:00+00:00,73.84484689016529,0.0,26.158913615022197,26.1862116417845,,3.430000066757202,1.1012868990805156,228,4
2025-01-06 02:00:00+00:00,73.87743749591965,0.0,23.582144984295773,23.60417836223804,,3.25,1.099175489380499,228,4
2025-01-06 03:00:00+00:00,73.8791087796097,0.0,22.369108508224276,22.391838461575734,,2.9100000858306885,1.09727576914604,228,4
2025-01-06 04:00:00+00:00,558.9136481537461,2040.9470752089137,23.348412229490147,25.04116993428605,,2.5899999141693115,1.06838440131863,228,4
2025-01-06 05:00:00+00:00,1456.740945715094,4831.197771587744,37.82222854593006,42.39740941252217,,2.6600000858306885,0.9353370385913796,228,4
2025-01-06 06:00:00+00:00,1142.528411780227,3635.0974930362117,37.34676873252253,42.68417808936499,,2.9000000953674316,0.6111782710366263,228,4
2025-01-06 07:00:00+00:00,947.2153199602302,2956.5459610027856,36.01337043953473,40.9446239524565,,2.700000047683716,0.5319275769682648,228,4
2025-01-06 08:00:00+00:00,952.9963792041152,3140.111420612813,35.80835666497106,40.693258683993626,,2.259999990463257,0.5740974901612422,228,4
2025-01-06 09:00:00+00:00,569.4849598812858,1808.9136490250696,35.0811417932962,37.518412311097045,,1.690000057220459,0.7580362120046589,228,4
2025-01-06 10:00:00+00:00,47.77910871160395,0.0,27.277688050336494,27.288802308956562,,1.2599999904632568,0.885635095386452,228,4
2025-01-06 11:00:00+00:00,47.53621167791255,0.0,23.594986046921242,23.5945683853872,,0.7699999809265137,0.8839275797097463,228,4
2025-01-06 12:00:00+00:00,47.50389969382113,0.0,22.00935950319083,22.004261824413927,,0.6600000262260437,0.882584974958372,228,4
2025-01-06 13:00:00+00:00,1561.7083585415046,5107.242339832869,30.603036200435714,34.625292392826346,,0.5400000214576721,1.075328691175057,228,4
2025-01-06 14:00:00+00:00,1768.0988833711672,4506.6852367688025,39.67559886709229,43.22593332465977,,0.07999999821186066,1.0989442871141566,228,4
2025-01-06 15:00:00+00:00,1320.9974987453884,3644.722222222222,39.45313895543416,44.18108339309693,,-0.3199999928474426,0.6832694428662459,228,4
2025-01-06 16:00:00+00:00,1037.378713741356,3125.4901960784314,36.44764708404114,41.56394959564636,,-0.12999999523162842,0.5469887952009836,228,4
2025-01-06 17:00:00+00:00,1073.9345406874972,2855.1532033426183,36.298579447116694,39.088468046905604,,0.30000001192092896,0.9185125319738574,228,4
2025-01-06 18:00:00+00:00,47.54791082313134,0.0,29.23966588947434,29.264707528116976,,1.0099999904632568,0.8869136473926661,228,4
2025-01-06 19:00:00+00:00,1087.9688029913518,3898.3286908077994,30.31086362238382,33.38075187810616,,2.4700000286102295,1.030050134706547,228,4
2025-01-06 20:00:00+00:00,351.38161548200094,1003.0640668523677,34.49593301735881,36.03479123978894,,2.6500000953674316,0.7893286911890035,228,4
2025-01-06 21:00:00+00:00,1260.2729187692914,3519.0476190476193,32.03675600460598,34.37607151553745,,3.0,1.093422623972098,228,4
2025-01-06 22:00:00+00:00,261.3150838074071,727.0949720670391,26.12734645438594,26.6791061582512,,3.2200000286102295,0.9138072647528941,228,4
2025-01-06 23:00:00+00:00,47.14512538644264,0.0,22.791727050101194,22.79448466712718,,4.019999980926514,0.8822702068140248,228,4
2025-01-07 00:00:00+00:00,120.72785577800613,234.54038997214485,21.721142043642345,21.91350983643598,,3.059999942779541,0.8870139321296743,228,4
2025-01-07 01:00:00+00:00,1676.5398840743503,5815.168539325843,33.886151678106756,38.444606566697026,,2.180000066757202,1.112904493393523,228,4
2025-01-07 02:00:00+00:00,1089.5771598284623,3297.7715877437327,38.354790987742646,43.142116780400606,,1.7699999809265137,0.6295403894607735,228,4
2025-01-07 03:00:00+00:00,1302.7025067427696,3671.5877437325908,35.847715909102504,39.7955153101334,,1.399999976158142,0.8717409476928392,228,4
2025-01-07 04:00:00+00:00,601.2544448004828,1728.6908077994428,36.18272950855138,38.96498608389937,,1.159999966621399,0.688545963060225,228,4
2025-01-07 05:00:00+00:00,47.0902506474997,0.0,27.45824518442818,27.478468042230208,,0.6899999976158142,0.8846852380917265,228,4
2025-01-07 06:00:00+00:00,47.108356571463155,0.0,23.539442907136795,23.53637882859594,,-0.18000000715255737,0.882002795307085,228,4
2025-01-07 07:00:00+00:00,295.3579394199722,907.2423398328691,22.150947066070643,22.881114141522676,,-0.10000000149011612,0.9092924773516678,228,4
2025-01-07 08:00:00+00:00,1688.7604442160773,4845.403899721448,33.99298054793419,37.79359345183731,,-0.49000000953674316,1.1084707460695655,228,4
2025-01-07 09:00:00+00:00,1838.977778116862,5043.454038997214,41.23323129212956,45.933704865012,,-0.7699999809265137,0.965601682579949,228,4
2025-01-07 10:00:00+00:00,1598.5144837785897,4079.3871866295262,38.91325899086955,42.695264609079175,,-1.0399999618530273,0.9839665781820717,228,4
2025-01-07 11:00:00+00:00,1235.8178297377563,3035.376044568245,38.60935941180811,43.03885802585103,,-1.5199999809265137,0.679242337480561,228,4
2025-01-07 12:00:00+00:00,1586.8461118910047,4515.0,38.12274989022149,42.68422229554918,,-1.4199999570846558,0.8821972199612194,228,4
2025-01-07 13:00:00+00:00,1452.0746519678482,3839.83286908078,38.06147631164381,42.15231213795442,,-1.350000023841858,0.8752033424908736,228,4
2025-01-07 14:00:00+00:00,47.215686306566084,23.80952380952381,32.34554613471365,32.384677860249326,,-1.659999966621399,0.8855602267075654,228,4
2025-01-07 15:00:00+00:00,47.08746516405706,0.0,25.142952682580123,25.14584957324695,,-2.25,0.8818468066311148,228,4
2025-01-07 16:00:00+00:00,127.89860739216499,215.8774373259053,22.61072422867034,22.782980485878948,,-2.180000066757202,0.8847520923174523,228,4
2025-01-07 17:00:00+00:00,1585.5617954382735,4315.730337078651,31.494859598995596,34.863286527355065,,-2.4000000953674316,1.1018033640438252,228,4
2025-01-07 18:00:00+00:00,1880.0654645191926,5028.690807799443,38.91217282223502,42.84445695159827,,-1.7000000476837158,1.1159415085667688,228,4
2025-01-07 19:00:00+00:00,1284.4584271934596,3188.7640449438204,38.97426967942313,42.669297850533816,,-0.9599999785423279,0.7973792144421781,228,4
2025-01-07 20:00:00+00:00,900.4125033802457,2662.3955431754875,36.76749309125385,39.23295260139827,,-0.550000011920929,0.9244568225068966,228,4
2025-01-07 21:00:00+00:00,1108.0339824283355,2723.676880222841,33.548328787503465,35.33579394943535,,-0.009999999776482582,1.0742228393103086,228,4
2025-01-07 22:00:00+00:00,637.6002788065535,1100.557103064067,29.971114304736464,30.80662952624988,,0.38999998569488525,0.9935376139404382,228,4
2025-01-07 23:00:00+00:00,876.4686112880706,3061.3888888888887,26.326694552103678,28.73633338080512,,0.3499999940395355,0.9878027715513276,228,4
2025-01-08 00:00:00+00:00,1580.8704780748628,4238.440111420613,38.558161414101264,41.85314771391887,,0.10000000149011612,1.0851727078219975,228,4
2025-01-08 01:00:00+00:00,46.874930485377405,4.735376044568246,30.846546019020188,30.891727054351552,,-0.03999999910593033,0.8865571046938139,228,4
2025-01-08 02:00:00+00:00,47.00389974695062,0.0,24.44183847963976,24.448384415140392,,-0.05000000074505806,0.8821448532651726,228,4
2025-01-08 03:00:00+00:00,1374.7141664187113,4075.766016713092,30.633147741758723,33.82554318313811,,-0.28999999165534973,1.0686545999601358,228,4
2025-01-08 04:00:00+00:00,654.7999996620964,1874.0947075208915,34.97345405833635,36.47557117812813,,-0.8600000143051147,0.9638607216412642,228,4
2025-01-08 05:00:00+00:00,47.10222828687068,0.0,26.0274930172976,26.04161559506047,,-1.25,0.883757665296783,228,4
2025-01-08 06:00:00+00:00,759.3672214216656,2524.722222222222,25.222277863820395,27.214666657977634,,-1.0099999904632568,0.971172222865021,228,4
2025-01-08 07:00:00+00:00,1811.4569837687402,4939.385474860335,36.92689953702788,40.78631276924517,,-1.2100000381469727,1.1119134066491154,228,4
2025-01-08 08:00:00+00:00,1903.177094912396,4762.290502793296,40.98555854712119,44.679608941744156,,-1.190000057220459,1.1175307325144719,228,4
2025-01-08 09:00:00+00:00,1508.0905324781838,3952.3676880222843,40.2902228374003,45.25551531905916,,-1.190000057220459,0.7217465170910764,228,4
2025-01-08 10:00:00+00:00,1335.2860738175161,3705.849582172702,38.462507051345696,43.40125344789128,,-1.2899999618530273,0.6617604442625656,228,4
2025-01-08 11:00:00+00:00,1593.2239537358616,3876.323119777159,37.66632304284566,41.546573697358454,,-1.850000023841858,0.9107910839628044,228,4
2025-01-08 12:00:00+00:00,1234.9105882352442,3347.6323119777157,38.23128141865425,43.212506966338516,,-2.9200000762939453,0.6118997184346977,228,4
2025-01-08 13:00:00+00:00,47.24289679992166,1.9498607242339834,30.962646239979353,30.993509823897423,,-2.930000066757202,0.8837047406889934,228,4
2025-01-08 14:00:00+00:00,47.119220021707434,0.0,24.640557180208084,24.638384401964277,,-3.1700000762939453,0.8819303726751492,228,4
2025-01-08 15:00:00+00:00,531.5735371836713,1193.593314763231,23.639247963355444,24.585069677623867,,-3.7899999618530273,0.9510055731535788,228,4
2025-01-08 16:00:00+00:00,2064.7666649712455,5841.782729805014,36.28612818492156,40.888885806197905,,-4.079999923706055,1.1107994440870366,228,4
2025-01-08 17:00:00+00:00,1757.8427774429322,4379.722222222223,40.42013884650336,44.34230555428399,,-3.2799999713897705,0.9895277794864442,228,4
2025-01-08 18:00:00+00:00,916.3233981331742,2670.75208913649,36.69119781239119,41.48498618569547,,-1.559999942779541,0.5085849541143455,228,4
2025-01-08 19:00:00+00:00,1170.0233361138237,3250.8333333333335,35.612999773025514,39.96022191577487,,-1.1699999570846558,0.727355553706487,228,4
2025-01-08 20:00:00+00:00,47.888300850530854,27.01949860724234,30.264568318231525,30.30721449254283,,1.7599999904632568,0.8843286957249336,228,4
2025-01-08 21:00:00+00:00,1219.48105859358,3193.8718662952647,31.236462372591237,33.37153186638707,,2.6700000762939453,1.071696383541341,228,4
2025-01-08 22:00:00+00:00,691.0392769837446,2534.261838440111,26.624261925147437,28.592896947621636,,3.819999933242798,0.9668217350139924,228,4
2025-01-08 23:00:00+00:00,1465.819610168286,4703.641456582633,37.967086621025366,42.26677844905052,,3.569999933242798,0.941952374719438,228,4
2025-01-09 00:00:00+00:00,924.4412251209482,2854.038997214485,36.064540374245816,40.6039833345121,,2.6700000762939453,0.5855013926547218,228,4
2025-01-09 01:00:00+00:00,46.7598886197656,0.0,29.6274094010462,29.65300836802193,,1.6100000143051147,0.8808941514047075,228,4
2025-01-09 02:00:00+00:00,46.81638888253106,0.0,24.257270292319294,24.25916432138937,,1.1299999952316284,0.8766713011231595,228,4
2025-01-09 03:00:00+00:00,46.92055552800496,0.0,22.310861031214397,22.306777805752226,,0.7300000190734863,0.8750027798944049,228,4
2025-01-09 04:00:00+00:00,861.4306432038628,2942.061281337047,24.777910928540244,27.135933219888415,,0.019999999552965164,0.9774456826093137,228,4
2025-01-09 05:00:00+00:00,1828.943175993258,5040.947075208914,37.480278440172626,41.407298186363285,,-0.27000001072883606,1.105760437864447,228,4
2025-01-09 06:00:00+00:00,1920.2398345012186,4792.200557103064,40.80462408464267,44.601141990725374,,-0.7099999785423279,1.09783286304527,228,4
2025-01-09 07:00:00+00:00,1303.2389975630142,3155.988857938719,39.85125355202508,44.00958200948816,,-1.090000033378601,0.7408495806883969,228,4
2025-01-09 08:00:00+00:00,1548.9139288687109,4382.17270194986,37.91752102780143,42.910334403800434,,-1.2999999523162842,0.800774370644418,228,4
2025-01-09 09:00:00+00:00,1545.058494270346,3798.885793871866,37.436072336265966,41.5459889701482,,-1.75,0.8614818985083641,228,4
2025-01-09 10:00:00+00:00,1502.9016689204905,3537.325905292479,37.79133717528957,42.06122553514571,,-2.5999999046325684,0.8110334229004417,228,4
2025-01-09 11:00:00+00:00,319.6305316102271,768.3473389355743,34.447170920064806,35.25803922337978,,-3.369999885559082,0.8781092459080266,228,4
2025-01-09 12:00:00+00:00,47.00362109340997,0.0,25.79142065234171,25.792451247531393,,-3.7200000286102295,0.8763732498402715,228,4
2025-01-09 13:00:00+00:00,255.0774988439348,670.8333333333334,22.877305507659912,23.40686101383633,,-4.230000019073486,0.8954055583621893,228,4
2025-01-09 14:00:00+00:00,1838.6701973832749,4903.342618384401,33.48264621957763,37.353732807722594,,-4.789999961853027,1.1001615574100887,228,4
2025-01-09 15:00:00+00:00,2232.1908067793565,5471.587743732591,41.39754906869533,45.7277996732664,,-5.050000190734863,1.1042924704325896,228,4
2025-01-09 16:00:00+00:00,1762.810280672709,4105.292479108635,39.83220064806075,43.7630640577141,,-4.369999885559082,0.9551420655091161,228,4
2025-01-09 17:00:00+00:00,734.9261852678815,1926.4623955431755,36.67813362185338,39.462785667695705,,-3.9200000762939453,0.7336295271982389,228,4
2025-01-09 18:00:00+00:00,46.74484681153364,0.0,27.391866381121876,27.408468092384446,,-2.369999885559082,0.8772200515343286,228,4
2025-01-09 19:00:00+00:00,827.8350979850153,2360.4456824512536,26.211754929056408,28.11855153585875,,-1.0700000524520874,0.9924874605927461,228,4
2025-01-09 20:00:00+00:00,1501.348176502046,4404.761904761905,38.149831884047565,42.51980362152185,,0.05000000074505806,0.8940980345929036,228,4
2025-01-09 21:00:00+00:00,1951.0242357174334,4979.66573816156,39.439526613708324,43.90963810997753,,0.6499999761581421,0.992072422856408,228,4
2025-01-09 22:00:00+00:00,1410.8319436179268,4136.768802228412,34.74632315781787,38.35239542692817,,1.4500000476837158,1.0137326015071284,228,4
2025-01-09 23:00:00+00:00,1003.1559899630321,2831.7548746518105,37.397966305193464,41.28738155736897,,1.4900000095367432,0.7247520892732987,228,4
2025-01-10 00:00:00+00:00,46.65125349039487,1.9498607242339834,29.62612826312817,29.654373099876977,,0.07999999821186066,0.8773036202348374,228,4
2025-01-10 01:00:00+00:00,1286.8339824517125,3584.958217270195,30.3339830042592,33.132506973564126,,-1.4900000095367432,1.0356044605540367,228,4
2025-01-10 02:00:00+00:00,1493.792781469557,3811.699164345404,37.54097499156729,41.554874754881794,,-2.369999885559082,0.8728467930824312,228,4
2025-01-10 03:00:00+00:00,186.05375948722647,426.4623955431755,32.23621150577301,32.599637889596416,,-2.7200000286102295,0.8956768794976238,228,4
2025-01-10 04:00:00+00:00,46.83147640812696,0.0,24.943537475670944,24.943621197118734,,-3.069999933242798,0.8749387194519256,228,4
2025-01-10 05:00:00+00:00,498.68050113561094,1498.3286908077994,23.219637900009793,24.421058553839128,,-3.2899999618530273,0.9257493070832618,228,4
2025-01-10 06:00:00+00:00,1906.0314740576785,4945.403899721448,35.324261620184174,39.210557284129365,,-3.5,1.102467957977465,228,4
2025-01-10 07:00:00+00:00,2039.9242370095426,4733.983286908078,41.668913466684664,45.61314750182596,,-3.859999895095825,1.0522924684880504,228,4
2025-01-10 08:00:00+00:00,1893.6479058650875,4543.1754874651815,39.532506841803,43.95813360718964,,-3.450000047683716,0.9351392728704596,228,4
2025-01-10 09:00:00+00:00,1570.0286906037823,3886.6295264623955,39.033871972129205,43.95417827085532,,-4.179999828338623,0.7204902500827333,228,4
2025-01-10 10:00:00+00:00,1560.7635100425784,3563.788300835655,37.48136507634665,41.44601666230013,,-4.349999904632568,0.8548774409592982,228,4
2025-01-10 11:00:00+00:00,1645.805571744701,4123.955431754875,38.238634954255936,43.103147979566316,,-4.21999979019165,0.7590891358580097,228,4
2025-01-10 12:00:00+00:00,1645.037332646362,3728.690807799443,37.409944231463676,41.59646249946446,,-4.460000038146973,0.8569442954402116,228,4
2025-01-10 13:00:00+00:00,1348.8991620162071,3121.1699164345405,38.32270189248088,42.95899737047286,,-4.369999885559082,0.6488022286247742,228,4
2025-01-10 14:00:00+00:00,1686.4649042538613,3935.376044568245,36.93050148626556,40.736629533900526,,-4.809999942779541,0.9505654653134784,228,4
2025-01-10 15:00:00+00:00,1806.4921993797536,4254.038997214485,38.07802236445435,42.04671292318275,,-4.650000095367432,0.9726183807949502,228,4
2025-01-10 16:00:00+00:00,1493.729249502623,3218.384401114206,38.62415041697722,41.15821725744391,,-4.949999809265137,1.0584651819510713,228,4
2025-01-10 17:00:00+00:00,47.03593322626396,-0.2785515320334262,29.80125357646464,29.827548699126602,,-4.460000038146973,0.8726991643314574,228,4
2025-01-10 18:00:00+00:00,1611.316806141402,4000.280112044818,32.51551830067354,35.74366953125855,,-4.230000019073486,1.083425773792908,228,4
2025-01-10 19:00:00+00:00,1985.3025148700735,5104.189944134078,38.55150838670784,42.58921771875307,,-3.319999933242798,1.1022765380044224,228,4
2025-01-10 20:00:00+00:00,1802.9437314089294,4249.58217270195,39.67774372578995,42.9971585499543,,-2.7699999809265137,1.0938105855479545,228,4
2025-01-10 21:00:00+00:00,1568.9523652483163,4084.401114206128,38.694818900488215,42.709721339446254,,-1.2599999904632568,0.9188077978603023,228,4
2025-01-10 22:00:00+00:00,1934.5887002998827,4564.406779661017,36.182655312920694,39.50248572785976,,-0.9900000095367432,1.1787231690802817,228,4
2025-01-10 23:00:00+00:00,1929.6139301948228,5118.384401114206,38.81259073454025,42.845877251585215,,-0.9399999976158142,1.0961002758950575,228,4
2025-01-11 00:00:00+00:00,1649.957939381719,4061.0027855153203,39.88370474600194,43.807688115366986,,-1.0299999713897705,0.9403091914806525,228,4
2025-01-11 01:00:00+00:00,1560.7089134790108,3901.3927576601673,39.919443018921235,44.22643453762724,,-1.0800000429153442,0.8616685240547637,228,4
2025-01-11 02:00:00+00:00,1304.1213904486763,3610.3064066852367,38.66969358821433,43.64420633130087,,-0.9800000190734863,0.6414206135073744,228,4
2025-01-11 03:00:00+00:00,1201.377994484224,3069.359331476323,38.120445750882034,41.55810569189385,,-0.8700000047683716,0.8406323095716142,228,4
2025-01-11 04:00:00+00:00,46.68941495677555,0.0,30.57286907504196,30.59902517377168,,-0.9300000071525574,0.867426182068158,228,4
2025-01-11 05:00:00+00:00,46.92777786254883,0.0,25.022562669844348,25.019944278642658,,-0.7900000214576721,0.8709275745747813,228,4
2025-01-11 06:00:00+00:00,1335.1178286029103,3954.038997214485,29.45094708413467,32.613091806183284,,-0.6499999761581421,1.04996101477269,228,4
2025-01-11 07:00:00+00:00,1918.2877420409477,4905.849582172702,39.76534775970374,43.639415023718705,,-0.3700000047683716,1.0983871762799022,228,4
2025-01-11 08:00:00+00:00,1935.4818972106764,4845.1253481894155,41.896935954399424,45.7861840187009,,-0.6000000238418579,1.0847437270504519,228,4
2025-01-11 09:00:00+00:00,1562.0696338876708,3859.0529247910863,40.308997140953466,44.51512522152871,,-0.25,0.85982729697958,228,4
2025-01-11 10:00:00+00:00,1290.121168216291,3525.626740947075,39.65771599134695,44.392980378982415,,0.10999999940395355,0.668621163099257,228,4
2025-01-11 11:00:00+00:00,1238.238996224151,3122.841225626741,36.737381640250966,41.14448481482716,,-0.019999999552965164,0.7085181040518131,228,4
2025-01-11 12:00:00+00:00,1310.3220063530966,3858.774373259053,38.02261831767048,42.88225612799769,,-0.5600000023841858,0.7170584958077806,228,4
2025-01-11 13:00:00+00:00,1283.847631427903,3399.4428969359333,37.0483563032655,41.021671242036525,,0.2800000011920929,0.8081309194352302,228,4
2025-01-11 14:00:00+00:00,1257.7635081511687,3560.4456824512536,38.244261983377356,43.0813093477637,,0.6600000262260437,0.6632228369168253,228,4
2025-01-11 15:00:00+00:00,1229.0857943479066,3135.6545961002785,37.630807786266786,41.92008372336045,,0.7699999809265137,0.7259526422096826,228,4
2025-01-11 16:00:00+00:00,1063.0972125125131,3158.217270194986,37.17208911183817,42.078913197211904,,0.6100000143051147,0.5691030620698477,228,4
2025-01-11 17:00:00+00:00,1119.8327710234485,2928.2913165266104,35.870924295163626,39.93008399343624,,0.949999988079071,0.7126946829113305,228,4
2025-01-11 18:00:00+00:00,901.0781508159905,2825.2808988764045,35.545252553532634,40.38651697823171,,1.3700000047683716,0.515539325773716,228,4
2025-01-11 19:00:00+00:00,410.92813187920615,1209.74930362117,33.86292485739195,35.911726885187264,,2.180000066757202,0.7404150370933883,228,4
2025-01-11 20:00:00+00:00,46.57799437583987,0.0,26.982367624479416,26.986211606719035,,2.940000057220459,0.8689442851417244,228,4
2025-01-11 21:00:00+00:00,1203.5247941508599,3284.6796657381615,30.181949897064804,32.40064054080039,,2.869999885559082,1.0595013904372297,228,4
2025-01-11 22:00:00+00:00,441.0775912308893,1169.467787114846,27.154229743807925,28.0084874930502,,3.7799999713897705,0.9233921549233401,228,4
2025-01-11 23:00:00+00:00,1477.8844015604939,5268.2451253481895,32.87640675196741,37.09086354927764,,4.150000095367432,1.0585626771979677,228,4
2025-01-12 00:00:00+00:00,925.6233985497095,2867.966573816156,37.789582127648146,43.14317544921195,,4.0,0.4763147594370882,228,4
2025-01-12 01:00:00+00:00,973.2222830684736,3105.849582172702,36.01481891940231,40.81339828151182,,3.059999942779541,0.5646601660503983,228,4
2025-01-12 02:00:00+00:00,1193.9754862240761,3396.6573816155988,36.00025081368874,39.995459458290036,,2.3299999237060547,0.8026406718495829,228,4
2025-01-12 03:00:00+00:00,332.08997234461367,854.3175487465181,34.04409467011773,35.75462393375492,,2.049999952316284,0.7444763213479088,228,4
2025-01-12 04:00:00+00:00,46.77019504982781,0.0,26.55785523417268,26.567019550249103,,1.2899999618530273,0.8714568148416397,228,4
2025-01-12 05:00:00+00:00,47.065546233446995,0.0,23.822885150001163,23.813557440493287,,1.8799999952316284,0.8713417322027917,228,4
2025-01-12 06:00:00+00:00,1379.1601682094479,4235.097493036212,31.705292656561127,35.08353773133004,,1.690000057220459,1.0616852462208703,228,4
2025-01-12 07:00:00+00:00,1565.9462419685215,4730.640668523677,39.267966554689544,43.86295267599207,,1.6699999570846558,0.9200529197132356,228,4
2025-01-12 08:00:00+00:00,1146.6231176009749,3413.649025069638,37.88894137964275,42.891559749592645,,1.9500000476837158,0.6084345401495612,228,4
2025-01-12 09:00:00+00:00,1233.032223171658,3739.1666666666665,38.3704999393887,43.341278097364636,,2.1500000953674316,0.6680277774731318,228,4
2025-01-12 10:00:00+00:00,1068.9582163988714,2737.325905292479,35.47320329246415,39.25771585746064,,1.8899999856948853,0.7291002743423484,228,4
2025-01-12 11:00:00+00:00,1505.9611717842145,4093.575418994413,38.650111811121086,43.126620047585256,,1.8700000047683716,0.8421368700498976,228,4
2025-01-12 12:00:00+00:00,1061.5622892752706,3472.6256983240223,36.22466480532172,40.90905019024897,,1.840000033378601,0.663770951705272,228,4
2025-01-12 13:00:00+00:00,944.9519460042318,2977.158774373259,35.20738174523484,40.14064087509113,,2.2899999618530273,0.5301726996732622,228,4
2025-01-12 14:00:00+00:00,1124.4924780545462,3620.0557103064066,37.688440296311235,42.263398598163576,,2.7200000286102295,0.7024317558097308,228,4
2025-01-12 15:00:00+00:00,833.4702246162328,2724.1573033707864,35.426011021217604,40.14570235134511,,2.9800000190734863,0.513887638456366,228,4
2025-01-12 16:00:00+00:00,827.1200564923724,2672.1448467966575,35.173370637601465,39.84576605156604,,2.930000066757202,0.5034679637645945,228,4
2025-01-12 17:00:00+00:00,1096.386944240994,3669.0807799442896,36.77523671949806,41.56415027629034,,3.2699999809265137,0.6802284128984701,228,4
2025-01-12 18:00:00+00:00,683.791643998085,2274.9303621169915,35.12863504521362,39.91186597818784,,3.9100000858306885,0.4206768760774129,228,4
2025-01-12 19:00:00+00:00,703.6693599775309,2580.222841225627,34.132757808504664,39.52520899653103,,4.480000019073486,0.42169358902987,228,4
2025-01-12 20:00:00+00:00,696.805571744701,2554.874651810585,34.135069812572766,39.49704727555384,,5.03000020980835,0.42025626361536117,228,4
2025-01-12 21:00:00+00:00,923.5805021408208,3357.3816155988857,34.681337244995454,39.895209097264534,,5.360000133514404,0.5764902503875636,228,4
2025-01-12 22:00:00+00:00,690.7557125675977,2347.3537604456824,36.47233961950106,40.58919212745093,,5.489999771118164,0.5141838409608454,228,4
2025-01-12 23:00:00+00:00,695.1364907607394,2485.515320334262,34.144178289556905,38.94214503678771,,5.5,0.4579749270069898,228,4
2025-01-13 00:00:00+00:00,682.3771596924508,2461.0027855153203,34.14746527286625,38.997854960662075,,5.460000038146973,0.4468105837163155,228,4
2025-01-13 01:00:00+00:00,651.431755384695,2383.8440111420614,34.067910908988594,38.74671301669065,,5.199999809265137,0.45101113837409484,228,4
2025-01-13 02:00:00+00:00,57.41977721137257,182.72980501392757,29.091754801758153,33.44200545499584,,5.019999980926514,0.033654595647411925,228,4
2025-01-13 03:00:00+00:00,24.07771585512294,-42.061281337047355,23.216378809681842,25.998802312569367,,4.639999866485596,0.26584122491829243,228,4
2025-01-13 04:00:00+00:00,47.29583337571886,0.0,24.165041782729805,24.163704773841793,,4.519999980926514,0.8744958270559072,228,4
2025-01-13 05:00:00+00:00,653.9688383296934,2472.8045325779035,25.363257810684505,27.387337195636867,,4.21999979019165,0.9578272032184743,228,4
2025-01-13 06:00:00+00:00,1316.8623983654138,4444.846796657382,38.29880228281685,43.21041786172596,,4.159999847412109,0.8191810574870255,228,4
2025-01-13 07:00:00+00:00,967.8420614173485,3228.690807799443,37.26657371202219,42.06309211752209,,4.320000171661377,0.6005264604490116,228,4
2025-01-13 08:00:00+00:00,778.8019502687587,2617.548746518106,35.83130920962703,41.28144801360319,,4.440000057220459,0.42330918728807176,228,4
2025-01-13 09:00:00+00:00,758.9120788574219,2743.820224719101,34.744943843798694,40.510084184368004,,4.46999979019165,0.41992696240711747,228,4
2025-01-13 10:00:00+00:00,743.0170871082809,2756.8627450980393,34.810868816215454,40.604929958738865,,4.650000095367432,0.4199691821380156,228,4
2025-01-13 11:00:00+00:00,728.0302775065104,2724.233983286908,34.80927609201925,40.50286907737966,,4.679999828338623,0.4200334223532079,228,4
2025-01-13 12:00:00+00:00,736.7116677178277,2723.3333333333335,34.91002762052748,40.635777706570096,,5.010000228881836,0.41983332766426934,228,4
2025-01-13 13:00:00+00:00,742.1927168816745,2737.81512605042,34.95291285154198,40.68392145066034,,4.25,0.4196442540954141,228,4
2025-01-13 14:00:00+00:00,718.7359326715921,2671.0306406685236,34.92969358863937,40.53158770165403,,2.9600000381469727,0.42012534300928994,228,4
2025-01-13 15:00:00+00:00,709.9327729382769,2692.436974789916,34.851092715223295,40.48649838658608,,2.450000047683716,0.4199859898130433,228,4
2025-01-13 16:00:00+00:00,707.5506996988248,2651.5406162464988,34.89703059263256,40.46677866703322,,4.360000133514404,0.41987674652027485,228,4
2025-01-13 17:00:00+00:00,648.8030719437413,2458.9385474860337,34.75511192875867,39.924860277655405,,4.309999942779541,0.41980167216095843,228,4
2025-01-13 18:00:00+00:00,231.5540395433856,844.8467966573816,32.165654647317105,36.892562685570674,,5.28000020980835,0.1509303604006186,228,4
2025-01-13 19:00:00+00:00,13.68384399785969,0.0,24.017632338329943,27.87077990348625,,7.710000038146973,0.0,228,4
2025-01-13 20:00:00+00:00,13.736666676733229,0.0,19.03055717553269,22.397493128657008,,8.270000457763672,0.0,228,4
2025-01-13 21:00:00+00:00,1000.9384417440898,2941.5041782729804,26.468105831518148,30.176657551842478,,8.350000381469727,0.5605292497747539,228,4
2025-01-13 22:00:00+00:00,282.2643446829326,1524.5125348189415,29.04264614243361,37.20225623191897,,9.390000343322754,0.3150779983809628,228,4
2025-01-13 23:00:00+00:00,818.655710629434,3288.300835654596,35.693899627515535,39.762033372204286,,9.720000267028809,0.7124930329641592,228,4
2025-01-14 00:00:00+00:00,553.5588231928208,2208.4033613445376,34.23487378502426,38.52929959978376,,9.4399995803833,0.4479159655425103,228,4
2025-01-14 01:00:00+00:00,11.78361112806532,0.0,28.449777693218657,32.10608325004578,,9.210000038146973,0.0,228,4
2025-01-14 02:00:00+00:00,13.399166639645895,0.0,21.820333157645333,25.123027843899198,,8.989999771118164,0.0,228,4
2025-01-14 03:00:00+00:00,13.798050139275766,0.0,18.07863508027908,20.882089147328667,,8.510000228881836,0.0,228,4
2025-01-14 04:00:00+00:00,13.801114207190723,0.0,15.796796708385925,18.21256268854593,,8.039999961853027,0.0,228,4
2025-01-14 05:00:00+00:00,725.3154068500722,3042.296918767507,24.09523818873558,27.42770297320283,,8.270000457763672,0.6446134474138919,228,4
2025-01-14 06:00:00+00:00,822.3999999319942,2928.133704735376,36.9930639134144,41.527047553102285,,8.109999656677246,0.5786239528058299,228,4
2025-01-14 07:00:00+00:00,697.4852365477835,2595.5431754874653,34.821114075217075,39.451504263705196,,8.270000457763672,0.4915626748856728,228,4
2025-01-14 08:00:00+00:00,597.5905294179253,2283.565459610028,33.64857971701449,38.44183866028002,,8.069999694824219,0.42064345073899184,228,4
2025-01-14 09:00:00+00:00,568.0944443596734,2255.1532033426183,33.55133689944127,38.29125396388487,,8.170000076293945,0.42040389369457215,228,4
2025-01-14 10:00:00+00:00,523.2272976421048,2179.9442896935934,33.44810581472923,38.031002852245955,,8.25,0.42039832688639756,228,4
2025-01-14 11:00:00+00:00,497.9908072383955,2123.676880222841,33.198272790085305,37.696852320084,,8.100000381469727,0.42054038700287055,228,4
2025-01-14 12:00:00+00:00,496.88969383133485,2150.974930362117,33.21261834699796,37.74754857352849,,8.4399995803833,0.42037604089234865,228,4
2025-01-14 13:00:00+00:00,91.51169892738788,357.9387186629526,30.246156012447432,34.421699152019364,,8.40999984741211,0.06927855104508922,228,4
2025-01-14 14:00:00+00:00,11.513927579258146,0.0,23.298384414077802,26.724651830774164,,8.75,0.0,228,4
2025-01-14 15:00:00+00:00,829.1502830232128,3535.3932584269664,29.395421403177668,33.13873601227664,,8.359999656677246,0.7518848346525364,228,4
2025-01-14 16:00:00+00:00,468.2052772204081,1541.225626740947,35.117966617382336,39.08292502613121,,8.229999542236328,0.34598885537293794,228,4
2025-01-14 17:00:00+00:00,12.62444445821974,0.0,27.266490261534795,31.076490242833213,,8.149999618530273,0.0,228,4
2025-01-14 18:00:00+00:00,13.260674136408259,0.0,21.530617965741104,24.804719223065323,,7.769999980926514,0.0,228,4
2025-01-14 19:00:00+00:00,13.84050276292769,0.0,18.392709636155452,21.10575418632124,,8.279999732971191,0.0,228,4
2025-01-14 20:00:00+00:00,13.986629528587574,0.0,16.610055713600435,18.986740983628298,,9.890000343322754,0.0,228,4
2025-01-14 21:00:00+00:00,1052.7192187853843,2770.75208913649,26.212534761030362,29.34047361071063,,10.829999923706055,0.5767827326208768,228,4
2025-01-14 22:00:00+00:00,95.73193222868676,376.1904761904762,29.018235374899472,37.447535148855685,,11.890000343322754,0.05294957970456854,228,4
2025-01-14 23:00:00+00:00,949.6348176175173,4032.8690807799444,33.27189415211797,36.906796883075685,,11.779999732971191,0.9218551593736686,228,4
2025-01-15 00:00:00+00:00,635.9158776583446,2326.183844011142,33.94807776235936,38.3468246034925,,9.460000038146973,0.46629804829369015,228,4
2025-01-15 01:00:00+00:00,18.89247912085488,21.448467966573816,30.215849475276173,34.25005565845203,,7.400000095367432,0.003674094741619231,228,4
2025-01-15 02:00:00+00:00,20.58105850485374,-27.57660167130919,24.18036218074703,26.720501387019674,,5.380000114440918,0.18667131060511288,228,4
2025-01-15 03:00:00+00:00,47.31611102422078,0.0,24.513983298809084,24.516657449408825,,4.820000171661377,0.878272984187251,228,4
2025-01-15 04:00:00+00:00,47.45849585998025,0.0,23.271977804497425,23.274401120156632,,4.03000020980835,0.8771142019866901,228,4
