timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-01-15 05:00:00+00:00,460.0875712141479,1642.0903954802259,23.591920825721182,24.962372715190305,,4.190000057220459,0.9267401104045789,228,4
2025-01-15 06:00:00+00:00,1491.655431380843,4895.821727019498,38.032005671339114,42.65593291258745,,3.869999885559082,0.9315515208709206,228,4
2025-01-15 07:00:00+00:00,1038.830276828342,3189.136490250696,37.535041469053304,42.65395530551921,,3.5899999141693115,0.5579637868490723,228,4
2025-01-15 08:00:00+00:00,834.8710293145565,2674.0947075208915,36.037604499328104,40.4116156107868,,3.0199999809265137,0.5347298048332874,228,4
2025-01-15 09:00:00+00:00,859.0481895510533,2691.9220055710307,35.51863524243028,40.19562677154966,,2.740000009536743,0.5048189386517888,228,4
2025-01-15 10:00:00+00:00,1007.0080767023198,3231.476323119777,36.05370490199012,40.95927583274735,,2.2200000286102295,0.5814986061252924,228,4
2025-01-15 11:00:00+00:00,846.1644260502663,2617.9271708683473,36.32456591950745,41.03154033372382,,1.5399999618530273,0.5184817920211985,228,4
2025-01-15 12:00:00+00:00,46.98802225437005,0.0,30.49306398779569,30.514428970209405,,1.0399999618530273,0.8675515331265654,228,4
2025-01-15 13:00:00+00:00,47.19610038906087,0.0,25.46944292541334,25.46646238768001,,-0.9200000166893005,0.8747465202071208,228,4
2025-01-15 14:00:00+00:00,47.26713089159272,0.0,23.51364897087756,23.506573913489213,,0.3400000035762787,0.8767437234230361,228,4
2025-01-15 15:00:00+00:00,1292.4453759340345,3708.9635854341736,30.237899080378,33.24151253366337,,0.05999999865889549,1.0685266076015825,228,4
2025-01-15 16:00:00+00:00,1821.3337028949707,4774.373259052924,40.222646325411574,43.98317550616676,,-0.23000000417232513,1.1084345353347014,228,4
2025-01-15 17:00:00+00:00,1118.0197778345814,2895.264623955432,37.3365460239081,41.17423400241353,,-0.3199999928474426,0.7257186625993352,228,4
2025-01-15 18:00:00+00:00,849.7525272905157,2520.7865168539324,36.43143240253577,40.96199443902862,,0.20000000298023224,0.5467219093207563,228,4
2025-01-15 19:00:00+00:00,47.26890748822723,0.0,30.045042016593015,30.063053179187936,,0.8600000143051147,0.882302530339452,228,4
2025-01-15 20:00:00+00:00,47.33147634437157,0.0,25.54793870548684,25.546907982786387,,2.0299999713897705,0.8842089142972048,228,4
2025-01-15 21:00:00+00:00,1213.1114192526984,3167.688022284123,31.199693552298797,33.30604456526987,,4.550000190734863,1.0786545919176596,228,4
2025-01-15 22:00:00+00:00,145.80167049152936,504.4568245125348,24.31214495156801,34.745013840019205,,4.940000057220459,0.06344011100171222,228,4
2025-01-15 23:00:00+00:00,358.72479045623527,1424.5125348189415,23.680000060780134,24.809387143275863,,5.920000076293945,0.9253426239797249,228,4
2025-01-16 00:00:00+00:00,1326.7170367533934,4598.6033519553075,37.421676044357554,41.95533535067596,,4.239999771118164,0.8848212268099439,228,4
2025-01-16 01:00:00+00:00,682.4515403085062,2303.361344537815,34.847871165983484,39.36047610114603,,4.389999866485596,0.4506918757068677,228,4
2025-01-16 02:00:00+00:00,552.3866306002094,2076.601671309192,33.99451279706609,38.86189446409433,,4.920000076293945,0.37445403788041604,228,4
2025-01-16 03:00:00+00:00,12.042339848276633,0.0,27.50632310511342,31.486907953671427,,5.28000020980835,0.0,228,4
2025-01-16 04:00:00+00:00,13.518662938832573,0.0,20.84231203445817,24.313816198067414,,6.019999980926514,0.0,228,4
2025-01-16 05:00:00+00:00,13.591643458289356,0.0,17.076211740711607,20.125487436491134,,6.420000076293945,0.0,228,4
2025-01-16 06:00:00+00:00,1104.9125348731336,4367.966573816156,30.66863530990473,34.51947044064408,,6.590000152587891,0.939415036469781,228,4
2025-01-16 07:00:00+00:00,891.0852390809976,3032.033426183844,37.30434557986459,42.14353755855295,,6.659999847412109,0.5633844006858496,228,4
2025-01-16 08:00:00+00:00,789.9066855767975,2914.484679665738,35.56559879866151,40.99091913972392,,6.579999923706055,0.4785682429510239,228,4
2025-01-16 09:00:00+00:00,654.9707525141724,2444.289693593315,34.46194978676799,39.60679656217357,,6.460000038146973,0.4211726983941697,228,4
2025-01-16 10:00:00+00:00,740.4437327265407,2618.1058495821726,34.21506978409536,39.69300843347746,,6.260000228881836,0.4210919194068749,228,4
2025-01-16 11:00:00+00:00,697.5685237788888,2591.364902506964,34.34693601602964,39.78161533961389,,6.090000152587891,0.421105845641957,228,4
2025-01-16 12:00:00+00:00,698.175210001741,2587.7437325905294,34.408301085150676,39.832200403665105,,5.929999828338623,0.4208718627110165,228,4
2025-01-16 13:00:00+00:00,686.2618375900396,2581.058495821727,34.510334354921305,39.923788171624736,,5.880000114440918,0.42121169494055105,228,4
2025-01-16 14:00:00+00:00,374.2866302532738,1393.8718662952647,33.39362129062663,38.32342615366646,,5.809999942779541,0.2285988840811515,228,4
2025-01-16 15:00:00+00:00,13.261666660838657,0.0,25.23141672876146,29.372222158643936,,5.570000171661377,0.0,228,4
2025-01-16 16:00:00+00:00,13.64651811753807,0.0,19.736573843570806,23.26289689109186,,5.190000057220459,0.0,228,4
2025-01-16 17:00:00+00:00,251.33651614189148,941.8539325842696,19.237219108624405,22.28848312677962,,5.309999942779541,0.258255617672138,228,4
2025-01-16 18:00:00+00:00,1166.1448483267866,4270.473537604456,36.2884681297876,40.704540369570424,,5.769999980926514,0.8555236703672117,228,4
2025-01-16 19:00:00+00:00,714.4208922319758,2598.6072423398327,35.43094699827741,40.05091939729569,,6.369999885559082,0.4951197752381434,228,4
2025-01-16 20:00:00+00:00,566.8562666274047,2185.515320334262,33.70832886337238,38.183258917338335,,6.650000095367432,0.43308635109978466,228,4
2025-01-16 21:00:00+00:00,1282.229408584723,4240.616246498599,35.927254850457025,40.35554618728595,,6.769999980926514,0.8469944015270522,228,4
2025-01-16 22:00:00+00:00,230.21972248024412,648.6111111111111,32.45197213490804,40.228944365183516,,6.909999847412109,0.09933055366337713,228,4
2025-01-16 23:00:00+00:00,12.404735387201761,0.0,23.726629421903564,26.391002803791864,,6.820000171661377,0.0,228,4
2025-01-17 00:00:00+00:00,13.447910864041043,0.0,19.150250703179406,21.63796655447702,,6.590000152587891,0.0,228,4
2025-01-17 01:00:00+00:00,770.7047353149457,3070.75208913649,24.978746488565854,28.33610017718047,,6.230000019073486,0.6500167130832469,228,4
2025-01-17 02:00:00+00:00,840.2844018112651,2870.473537604457,36.76186659874026,40.959721472269976,,6.059999942779541,0.615470749505051,228,4
2025-01-17 03:00:00+00:00,148.12117037866108,499.7214484679666,31.167660211122136,35.67941490853397,,5.619999885559082,0.08308913600099245,228,4
2025-01-17 04:00:00+00:00,13.61142064203459,0.0,23.272952714670335,26.807158876594396,,5.269999980926514,0.0,228,4
2025-01-17 05:00:00+00:00,212.99359484967414,740.6685236768802,20.482534865482936,23.65991653506138,,4.710000038146973,0.21570752370158278,228,4
2025-01-17 06:00:00+00:00,1397.6713086821574,4870.75208913649,36.777019325405114,41.284985927486154,,4.239999771118164,0.9481810510656627,228,4
2025-01-17 07:00:00+00:00,1058.2732591549334,3488.300835654596,37.74323119692151,42.89139283799195,,4.090000152587891,0.6074122544118621,228,4
2025-01-17 08:00:00+00:00,903.1732572167697,2879.3871866295262,36.88156006794454,41.57094700422792,,3.5899999141693115,0.5421754840688785,228,4
2025-01-17 09:00:00+00:00,832.7359343717358,2739.83286908078,35.32958216122598,40.190835713676094,,3.0799999237060547,0.500169918397675,228,4
2025-01-17 10:00:00+00:00,935.3562679875196,2958.217270194986,35.51565453999554,40.41323110851405,,2.509999990463257,0.5349442868345627,228,4
2025-01-17 11:00:00+00:00,935.9704736056102,3066.2952646239555,35.94710314439864,40.996406682686555,,1.9900000095367432,0.5356713120817806,228,4
2025-01-17 12:00:00+00:00,919.606408759412,2881.33704735376,36.01311970022728,40.905710438167816,,1.559999942779541,0.519593314208028,228,4
2025-01-17 13:00:00+00:00,1042.1654589979762,3106.685236768802,36.19512537794193,41.203537497347774,,1.2200000286102295,0.5492729801985546,228,4
2025-01-17 14:00:00+00:00,548.0985992068336,1615.126050420168,35.25319335039924,38.53915969463957,,1.0199999809265137,0.625406156818406,228,4
2025-01-17 15:00:00+00:00,47.26797755380695,0.0,28.079185405474032,28.086011265101057,,0.800000011920929,0.8732050519980742,228,4
2025-01-17 16:00:00+00:00,47.30529257049135,0.0,24.591838491328247,24.589860655803204,,0.75,0.8785988894345701,228,4
2025-01-17 17:00:00+00:00,965.4874642194147,3340.111420612813,27.61066845333344,30.25994424633993,,0.6100000143051147,1.0055905315910874,228,4
2025-01-17 18:00:00+00:00,1380.1799444979613,3461.838440111421,37.76331485546399,40.732534907986526,,0.5199999809265137,1.0556044535384537,228,4
2025-01-17 19:00:00+00:00,901.3401110125783,2722.0055710306406,36.329275827221885,41.13484681748414,,0.8199999928474426,0.5022590513182882,228,4
2025-01-17 20:00:00+00:00,1089.330640766282,3027.576601671309,36.031643535433375,40.02568247590556,,1.1200000047683716,0.7289944316019255,228,4
2025-01-17 21:00:00+00:00,1868.0183816128786,4967.130919220056,38.66119777923839,43.47649019607926,,1.649999976158142,0.9011253468007431,228,4
2025-01-17 22:00:00+00:00,807.4986117574904,2724.5125348189417,35.70247915262632,38.14612798239195,,1.309999942779541,0.9312562736628115,228,4
2025-01-17 23:00:00+00:00,46.980501456513046,0.0,28.661058494971655,28.67813370154761,,1.3300000429153442,0.8811337052945639,228,4
2025-01-18 00:00:00+00:00,47.06044569520233,0.0,24.83632310320076,24.835376006315013,,1.1100000143051147,0.8804651762781701,228,4
2025-01-18 01:00:00+00:00,47.17493030686232,0.0,23.280947002527775,23.27793877901805,,0.7699999809265137,0.8800807802790055,228,4
2025-01-18 02:00:00+00:00,129.55434165014273,186.83473389355743,22.395406140666715,22.59649864966128,,0.550000011920929,0.8792128852185082,228,4
2025-01-18 03:00:00+00:00,1655.0899966345894,4947.910863509749,33.07646227547053,36.986601895940666,,0.25,1.1024233873176044,228,4
2025-01-18 04:00:00+00:00,1343.0236772202516,3863.2311977715876,39.32139264375054,44.03963796674043,,0.17000000178813934,0.7383258998560042,228,4
2025-01-18 05:00:00+00:00,1219.145123069997,3438.7186629526464,37.73662978360912,42.54676879415273,,-0.07999999821186066,0.6412395555162829,228,4
2025-01-18 06:00:00+00:00,1330.8896932150328,3403.899721448468,37.09111404418945,40.910640525286574,,-0.11999999731779099,0.8520947027339245,228,4
2025-01-18 07:00:00+00:00,1095.3253477303763,2876.0445682451254,36.88621158652983,41.11520897910456,,-0.30000001192092896,0.6830529278367343,228,4
2025-01-18 08:00:00+00:00,1287.8033447265625,3828.4122562674092,37.78774384735022,42.633119992226945,,-0.33000001311302185,0.7140807766768261,228,4
2025-01-18 09:00:00+00:00,1275.0406690082177,3129.8050139275765,37.256155933178235,41.22454047667947,,-0.36000001430511475,0.7728635106744208,228,4
2025-01-18 10:00:00+00:00,1237.2236780363205,3552.924791086351,38.34445688784289,43.163649120702715,,-0.2800000011920929,0.6648997195417835,228,4
2025-01-18 11:00:00+00:00,1077.8576597250935,3261.559888579387,37.40888595581055,41.9105014535378,,-0.23999999463558197,0.6418050163967696,228,4
2025-01-18 12:00:00+00:00,1351.0403891433248,3389.41504178273,36.98721436736975,40.648217347339006,,0.0,0.8633816147581116,228,4
2025-01-18 13:00:00+00:00,1060.5824479552032,3035.933147632312,37.834624000910594,42.73888583170006,,0.23000000417232513,0.561367691476365,228,4
2025-01-18 14:00:00+00:00,51.15097483685422,29.24791086350975,31.92715877543585,31.995431698132357,,0.4099999964237213,0.8674763195361932,228,4
2025-01-18 15:00:00+00:00,47.07977523160785,0.0,25.70932577968983,25.713146059700613,,0.6700000166893005,0.8779887662509854,228,4
2025-01-18 16:00:00+00:00,801.5504220834299,2787.1148459383753,26.890532154329016,29.101848751890895,,0.7799999713897705,0.9821092467285505,228,4
2025-01-18 17:00:00+00:00,1676.6470601485223,4672.829131652661,38.617255053266426,42.36851535658209,,1.0199999809265137,1.0940644236839785,228,4
2025-01-18 18:00:00+00:00,943.4548743202826,2389.6935933147633,37.44454062947988,41.158719177033575,,1.2699999809265137,0.6265571041027483,228,4
2025-01-18 19:00:00+00:00,1065.2913658545874,3383.008356545961,36.161364807723956,41.23309195473333,,1.600000023841858,0.6009777177509159,228,4
2025-01-18 20:00:00+00:00,183.854874443543,502.2284122562674,32.45618360620355,33.209192366321105,,1.8600000143051147,0.8369052949722099,228,4
2025-01-18 21:00:00+00:00,1237.0317529131112,3370.1949860724235,31.034763447753566,33.29019516224981,,1.9500000476837158,1.070387193419475,228,4
2025-01-18 22:00:00+00:00,509.0735379699877,1310.3064066852369,28.33785506012048,29.25724228776597,,1.9900000095367432,0.9430417805329007,228,4
2025-01-18 23:00:00+00:00,339.7529243639253,1220.3342618384402,24.003565456209742,24.9740948105921,,1.8799999952316284,0.9198328745149305,228,4
2025-01-19 00:00:00+00:00,1680.9092424323244,5280.952380952381,37.597507182957415,42.24857136916046,,1.7699999809265137,1.0093361367197597,228,4
2025-01-19 01:00:00+00:00,1222.0324037008445,3082.122905027933,38.463882744645275,41.99474878684102,,1.7100000381469727,0.810187149896968,228,4
2025-01-19 02:00:00+00:00,769.1816142090183,2349.025069637883,36.10250691915953,40.035153040978905,,1.7599999904632568,0.5965181047869924,228,4
2025-01-19 03:00:00+00:00,46.95905288016232,0.0,29.59245134528965,29.609024961678763,,1.6200000047683716,0.8827158906665685,228,4
2025-01-19 04:00:00+00:00,47.11727007385084,0.0,25.044150487958223,25.046601797544856,,1.409999966621399,0.881941511272388,228,4
2025-01-19 05:00:00+00:00,358.9891374370182,1182.4512534818941,23.777381599447523,24.729359289397767,,1.4900000095367432,0.9191364976356953,228,4
2025-01-19 06:00:00+00:00,1818.7133686628847,5587.743732590529,37.91565465263005,42.33236737902118,,1.3700000047683716,1.104392753504113,228,4
2025-01-19 07:00:00+00:00,1371.046943367852,3466.8523676880222,39.67403922970912,43.36986065707831,,1.440000057220459,0.9034763152884906,228,4
2025-01-19 08:00:00+00:00,1238.1041668362088,3756.824512534819,38.09097496181477,43.28813378591723,,1.399999976158142,0.6476713114296161,228,4
2025-01-19 09:00:00+00:00,958.3763240718575,2847.910863509749,36.879582365243216,41.76465177403187,,1.4800000190734863,0.5077799434947436,228,4
2025-01-19 10:00:00+00:00,1133.3356551061433,3061.0027855153203,35.46362127235009,39.40359330243719,,1.5,0.7620919227268038,228,4
2025-01-19 11:00:00+00:00,1343.7350156447467,3648.7394957983192,38.636863067370506,42.97462185557817,,1.399999976158142,0.8013977602917273,228,4
2025-01-19 12:00:00+00:00,1054.8100550134754,3147.486033519553,36.87606144484195,41.681368630691615,,1.2699999809265137,0.59402234852314,228,4
2025-01-19 13:00:00+00:00,968.8041804109112,2396.100278551532,35.76554325496918,39.897353621246424,,1.2200000286102295,0.6030222853246173,228,4
2025-01-19 14:00:00+00:00,1215.966947496772,3691.3165266106444,36.95196103648979,41.47946778198584,,1.0199999809265137,0.7392521008056085,228,4
2025-01-19 15:00:00+00:00,956.0539319327708,2926.9662921348313,35.9283147018947,40.688061821326784,,0.8600000143051147,0.5472247202912074,228,4
2025-01-19 16:00:00+00:00,913.0615598205736,2849.5821727019497,36.00456817966982,40.96752072177558,,1.0199999809265137,0.5085515329266657,228,4
2025-01-19 17:00:00+00:00,918.0540383851628,2687.7437325905294,35.7198605444438,40.688245119822724,,1.1799999475479126,0.4777966587490358,228,4
2025-01-19 18:00:00+00:00,164.8426185119119,340.6685236768802,31.731142070632128,32.43963780841455,,2.2200000286102295,0.8133398289467964,228,4
2025-01-19 19:00:00+00:00,47.16768799253161,0.0,26.149136524678603,26.147743867964465,,2.9100000858306885,0.8795960998800804,228,4
2025-01-19 20:00:00+00:00,47.19192192481421,0.0,24.138467948084756,24.13871872458285,,3.0399999618530273,0.8807632282251767,228,4
2025-01-19 21:00:00+00:00,177.7777775923411,491.3649025069638,23.22172701524825,23.649749314884623,,4.400000095367432,0.8904094734231741,228,4
2025-01-19 22:00:00+00:00,1413.639555609658,5007.799442896936,35.606880150797636,40.19013920202229,,3.7699999809265137,0.9580055677791159,228,4
2025-01-19 23:00:00+00:00,690.1183610474322,2288.4180790960454,35.544717476192844,40.29850280891031,,5.25,0.4285480206632345,228,4
2025-01-20 00:00:00+00:00,719.1596633526458,2619.327731092437,34.52963599838129,39.574397848433804,,5.119999885559082,0.4597282919730125,228,4
2025-01-20 01:00:00+00:00,190.95626751360456,522.5626740947075,31.97665733082381,32.95100298166939,,4.809999942779541,0.7999721450891999,228,4
2025-01-20 02:00:00+00:00,46.03314763656234,0.0,26.218690803124048,26.22997215929802,,4.610000133514404,0.8803843985360977,228,4
2025-01-20 03:00:00+00:00,46.02590535410931,0.0,24.08757653940355,24.091531992622738,,4.820000171661377,0.8797910875928767,228,4
2025-01-20 04:00:00+00:00,46.45487458593002,0.0,22.994456851714833,22.996490202242285,,4.829999923706055,0.8765459667299783,228,4
2025-01-20 05:00:00+00:00,1471.5891376909772,5372.980501392758,33.27534799389853,37.62392756533822,,4.599999904632568,1.066217276213229,228,4
2025-01-20 06:00:00+00:00,1010.8579385486486,3228.4122562674092,38.72161570897009,43.410334318793254,,4.21999979019165,0.6079470765955933,228,4
2025-01-20 07:00:00+00:00,910.0652674399838,3063.8655462184875,36.787451041512796,41.97924358036672,,3.75,0.5239663873733926,228,4
2025-01-20 08:00:00+00:00,742.7388740647007,2569.5774647887324,34.968253605802296,39.79270418193978,,4.099999904632568,0.47206478991978607,228,4
2025-01-20 09:00:00+00:00,730.2072432579105,2647.3537604456824,34.951587698253746,39.154038867578535,,3.819999933242798,0.5559637905163353,228,4
2025-01-20 10:00:00+00:00,770.2911097208658,2688.6111111111113,35.059500238630505,39.65375009112888,,3.0299999713897705,0.5195000033411715,228,4
2025-01-20 11:00:00+00:00,925.1949865824665,2997.7715877437327,35.56640689817976,40.34044564334795,,1.6299999952316284,0.5503454027401704,228,4
2025-01-20 12:00:00+00:00,833.2428976499934,2697.4930362116993,35.82807820354664,40.5980219827721,,3.0299999713897705,0.49913648717250664,228,4
2025-01-20 13:00:00+00:00,865.8058481880549,2824.5125348189417,35.684289491276225,40.86119775586142,,2.640000104904175,0.4824373254702948,228,4
2025-01-20 14:00:00+00:00,784.7147223578559,2663.8888888888887,35.25036096572876,40.07324982749091,,2.5199999809265137,0.4903805561363697,228,4
2025-01-20 15:00:00+00:00,763.8665747682364,2634.8189415041784,35.045431673692796,39.98637896992038,,2.990000009536743,0.4723676895530775,228,4
2025-01-20 16:00:00+00:00,494.91988776711855,1723.876404494382,34.47255605526185,37.75733144095774,,3.299999952316284,0.6055112387357133,228,4
2025-01-20 17:00:00+00:00,47.37186633776822,0.0,28.38094706522057,28.39376052707683,,3.819999933242798,0.8744763208963081,228,4
2025-01-20 18:00:00+00:00,46.115320381015785,0.0,24.996128204473212,25.00013926301494,,3.9200000762939453,0.8784150454659316,228,4
2025-01-20 19:00:00+00:00,46.407520984872804,0.0,23.612311971552856,23.61002779139782,,4.400000095367432,0.8792312017390322,228,4
2025-01-20 20:00:00+00:00,47.27660166387106,-0.2785515320334262,22.939944344310707,22.94130924618012,,5.269999980926514,0.8767771626197445,228,4
2025-01-20 21:00:00+00:00,1813.6114211016047,6281.058495821727,33.86548747856969,38.53222844328389,,6.300000190734863,1.173454033631136,228,4
2025-01-20 22:00:00+00:00,1039.5568264294468,3729.8050139275765,35.92155972961596,40.44080784194649,,6.179999828338623,0.7505738149944454,228,4
2025-01-20 23:00:00+00:00,256.88969292813357,803.899721448468,33.165598691339945,34.57055701253142,,5.809999942779541,0.7735821800643687,228,4
2025-01-21 00:00:00+00:00,47.010306376932725,0.0,26.586880373091418,26.600222824011674,,5.480000019073486,0.8805793870790423,228,4
2025-01-21 01:00:00+00:00,47.108077928548404,0.0,24.217465270528553,24.22019499988609,,4.900000095367432,0.8804958248536899,228,4
2025-01-21 02:00:00+00:00,47.104178255979065,0.0,23.13080780220563,23.135765994823743,,4.460000038146973,0.8797882987928257,228,4
2025-01-21 03:00:00+00:00,47.174999978807236,0.0,22.45377781656053,22.458583286073473,,3.990000009536743,0.8792555603716109,228,4
2025-01-21 04:00:00+00:00,942.7715885619267,3328.9693593314764,26.522061191229437,29.218997285890712,,3.549999952316284,0.9989275791446229,228,4
2025-01-21 05:00:00+00:00,1446.8437325735279,3810.58495821727,39.01389986426053,42.73643451148753,,2.4100000858306885,0.9450278487212147,228,4
2025-01-21 06:00:00+00:00,1362.7763241738662,4131.843575418994,38.378631325407405,42.91983245338142,,1.4600000381469727,0.8166396613727068,228,4
2025-01-21 07:00:00+00:00,1129.159777422857,3410.6145251396647,38.184525100878496,43.316703807042295,,1.3600000143051147,0.5940279306313179,228,4
2025-01-21 08:00:00+00:00,1001.4353738003787,3071.309192200557,36.221894139366896,41.12128146710834,,1.0700000524520874,0.559403895916713,228,4
2025-01-21 09:00:00+00:00,1194.9902507176307,3173.5376044568247,35.78428973460928,39.57573816304751,,0.75,0.788303624952736,228,4
2025-01-21 10:00:00+00:00,915.3707527011882,2684.958217270195,36.791058574878406,41.524066797538055,,0.9300000071525574,0.5071309188116228,228,4
2025-01-21 11:00:00+00:00,1125.3011140106116,2920.6128133704738,36.30526443311431,40.37924806387644,,0.5799999833106995,0.7228607235678723,228,4
2025-01-21 12:00:00+00:00,1076.877158842379,3224.791086350975,37.40247900705152,41.79403895853622,,0.4000000059604645,0.6536796708126918,228,4
2025-01-21 13:00:00+00:00,804.567132799813,2335.674157303371,36.60910113473957,40.01109579707799,,0.7799999713897705,0.6959213455406468,228,4
2025-01-21 14:00:00+00:00,47.183055580986874,0.0,28.830445579167527,28.85016719743734,,0.7400000095367432,0.8727632296118564,228,4
2025-01-21 15:00:00+00:00,1056.467688191236,3162.9526462395543,30.03281349989697,32.530111387247494,,0.8399999737739563,1.0280139247853113,228,4
2025-01-21 16:00:00+00:00,1139.5640690625544,3412.534818941504,37.754958096985035,41.893286936130366,,1.2799999713897705,0.7121309168989612,228,4
2025-01-21 17:00:00+00:00,897.0669459922641,2894.6629213483147,35.53910115059842,40.19710681143771,,1.5499999523162842,0.5446629181001963,228,4
2025-01-21 18:00:00+00:00,729.478271994418,2429.8050139275765,34.80935925029446,39.47863535761501,,2.440000057220459,0.46121448527471604,228,4
2025-01-21 19:00:00+00:00,379.18217221740895,1300.0,33.442562847084325,35.85788303364618,,2.2899999618530273,0.6860278563413116,228,4
2025-01-21 20:00:00+00:00,46.4309192009291,0.0,27.308324078607825,27.32142455351419,,4.159999847412109,0.8777374278899678,228,4
2025-01-21 21:00:00+00:00,1212.0986035878584,3214.285714285714,31.310336120990144,33.49624657831272,,4.670000076293945,1.0417254926057673,228,4
2025-01-21 22:00:00+00:00,111.16583286921183,388.5793871866295,24.93479122491268,25.280167157271446,,5.139999866485596,0.8863844011487403,228,4
2025-01-21 23:00:00+00:00,94.47437291689901,184.1225626740947,23.65267417291413,23.811838362542368,,5.150000095367432,0.8794791065779071,228,4
2025-01-22 00:00:00+00:00,47.122500048743355,0.0,23.05345418393446,23.05610041498806,,4.889999866485596,0.8766629528202387,228,4
2025-01-22 01:00:00+00:00,1239.728410641131,4249.303621169916,29.356796769378576,32.7367131012728,,2.430000066757202,1.0384874680808494,228,4
2025-01-22 02:00:00+00:00,1187.195544165821,3149.3036211699164,38.65412273778889,41.137855168504636,,3.0199999809265137,1.0426239514085243,228,4
2025-01-22 03:00:00+00:00,46.76072425098472,1.9498607242339834,30.129637736796006,30.163259198074552,,3.740000009536743,0.8794150493603231,228,4
2025-01-22 04:00:00+00:00,47.003899768202416,0.0,24.87415040635133,24.878217288046493,,2.2100000381469727,0.8771197732776652,228,4
2025-01-22 05:00:00+00:00,1222.5013916339715,4045.961002785515,29.183370398943804,32.387994250879316,,0.8600000143051147,1.022972142668882,228,4
2025-01-22 06:00:00+00:00,1597.7373247704465,4326.183844011142,39.240418022389534,43.110195276796986,,1.0399999618530273,1.0002284054968682,228,4
2025-01-22 07:00:00+00:00,1596.767685914106,4119.220055710306,40.29860711695424,43.78473559196281,,1.5199999809265137,1.0302451304406508,228,4
2025-01-22 08:00:00+00:00,1059.038719070987,3176.323119777159,38.17601686865506,43.14972154410105,,1.309999942779541,0.5664930360230895,228,4
2025-01-22 09:00:00+00:00,1156.000838850866,3296.3788300835654,37.62504165351889,42.14501396327962,,1.190000057220459,0.6603871925129532,228,4
2025-01-22 10:00:00+00:00,1126.9779943822155,2889.41504178273,35.66888601999097,39.2430639346662,,0.8899999856948853,0.7756267409968841,228,4
2025-01-22 11:00:00+00:00,947.054314998531,2901.114206128134,36.153732724840594,41.5867965613235,,0.30000001192092896,0.4706183829679463,228,4
2025-01-22 12:00:00+00:00,873.223399574046,2250.974930362117,35.883816025715355,39.80874634851652,,0.2800000011920929,0.5932144829821786,228,4
2025-01-22 13:00:00+00:00,1154.7821724979326,3572.423398328691,36.12637868365869,40.699526550377975,,0.75,0.7045459616151029,228,4
2025-01-22 14:00:00+00:00,863.179096114164,2726.553672316384,35.55977394621251,40.22180787856969,,0.7400000095367432,0.5115254234291066,228,4
2025-01-22 15:00:00+00:00,858.8506959367927,2798.6072423398327,35.50228399420183,40.34665743687027,,1.9299999475479126,0.5122228372727928,228,4
2025-01-22 16:00:00+00:00,759.8292475198305,2676.0445682451254,35.1171587144432,40.32236763361769,,2.3499999046325684,0.45596378560185763,228,4
2025-01-22 17:00:00+00:00,456.40224783608085,1537.3595505617977,34.04300545574574,37.19963472344902,,2.8399999141693115,0.6119775278179833,228,4
2025-01-22 18:00:00+00:00,46.83388896518284,0.0,27.696222241719564,27.704083347320555,,3.759999990463257,0.8749055557780796,228,4
2025-01-22 19:00:00+00:00,97.32944435543484,161.66666666666666,24.46063888337877,24.58944454722934,,4.730000019073486,0.8777499942936831,228,4
2025-01-22 20:00:00+00:00,1208.4039017616208,4749.0250696378835,34.76345413441778,39.06139280802692,,5.579999923706055,0.9434791068678778,228,4
2025-01-22 21:00:00+00:00,1383.9724271131424,4230.91922005571,38.66484695689592,43.44986057547142,,6.440000057220459,0.8171615588963862,228,4
2025-01-22 22:00:00+00:00,825.2409456725904,3115.041782729805,34.70175493925727,38.823621069820476,,7.679999828338623,0.682927578106564,228,4
2025-01-22 23:00:00+00:00,682.3254899738215,2493.557422969188,34.31134461688728,39.5367505797485,,6.960000038146973,0.4222072807847619,228,4
2025-01-23 00:00:00+00:00,257.54761884993866,937.5350140056022,32.62694650003556,37.455350175959055,,6.78000020980835,0.1545070029637993,228,4
2025-01-23 01:00:00+00:00,13.432033413964062,0.0,24.568802241163333,27.944512476163986,,6.409999847412109,0.0,228,4
2025-01-23 02:00:00+00:00,32.31532038420356,-41.22562674094708,22.99649018099049,24.39880233488375,,5.510000228881836,0.495768802411709,228,4
2025-01-23 03:00:00+00:00,903.5105861886963,3337.325905292479,28.09637885239795,30.742228223752843,,4.739999771118164,1.002835648284815,228,4
2025-01-23 04:00:00+00:00,1017.1238117805716,3329.1316526610644,37.93680666541519,42.286974877536466,,4.050000190734863,0.6815013999030703,228,4
2025-01-23 05:00:00+00:00,709.7200554552849,2464.9025069637883,35.033704773629275,40.09760436374165,,4.420000076293945,0.4313091928746375,228,4
2025-01-23 06:00:00+00:00,720.2253470673203,2609.192200557103,34.485292514386614,39.72278554592292,,4.570000171661377,0.4393398319280247,228,4
2025-01-23 07:00:00+00:00,706.4871883976758,2562.116991643454,34.475403820239734,39.748718920524404,,4.599999904632568,0.4281643450592222,228,4
2025-01-23 08:00:00+00:00,216.00752004607475,725.3481894150418,31.31754877308285,36.00746526691575,,4.980000019073486,0.12260167073707477,228,4
2025-01-23 09:00:00+00:00,13.805571011514052,0.0,22.76047353824201,26.823175403733106,,5.570000171661377,0.0,228,4
2025-01-23 10:00:00+00:00,13.856545955689837,0.0,17.89902503776019,21.420779948115015,,6.090000152587891,0.0,228,4
2025-01-23 11:00:00+00:00,634.3730549123552,2881.3888888888887,23.797666684786478,27.444388818740844,,7.050000190734863,0.6084027822025948,228,4
2025-01-23 12:00:00+00:00,793.0141660054525,2988.6111111111113,36.45480535295275,40.81544440587361,,9.130000114440918,0.6081972218222088,228,4
2025-01-23 13:00:00+00:00,620.6158333672417,2474.651810584958,34.1509749218614,38.868217085729405,,9.720000267028809,0.46594150293836356,228,4
2025-01-23 14:00:00+00:00,644.3152777777777,2577.9944289693594,33.92309186717594,39.17949848653214,,9.979999542236328,0.43074930444733345,228,4
2025-01-23 15:00:00+00:00,669.1863509579289,2637.6044568245125,34.365097640948704,39.6305014097591,,9.829999923706055,0.44237604529744734,228,4
2025-01-23 16:00:00+00:00,508.62228453059714,2028.133704735376,33.34239561245634,37.60217269217404,,9.149999618530273,0.4230306386781602,228,4
2025-01-23 17:00:00+00:00,540.7253472373346,2267.966573816156,33.20384411825111,37.9690810179644,,8.5600004196167,0.4224512533059027,228,4
2025-01-23 18:00:00+00:00,636.5005579261141,2561.4525139664806,33.804357709831365,38.509944223158854,,8.770000457763672,0.4832150826241051,228,4
2025-01-23 19:00:00+00:00,596.9787707621825,2424.8603351955308,34.21695527018115,38.938351775014866,,9.25,0.4510195513344344,228,4
2025-01-23 20:00:00+00:00,505.5891358101932,1991.0863509749304,33.24844010759529,37.41816154628743,,8.65999984741211,0.4222144834842522,228,4
2025-01-23 21:00:00+00:00,999.976322458315,2818.384401114206,37.149192363770894,42.1597772348558,,9.329999923706055,0.6005376000294571,228,4
2025-01-23 22:00:00+00:00,11.78913649609494,86.35097493036211,29.510000011050934,36.03601663956071,,9.229999542236328,0.005376044614435093,228,4
2025-01-23 23:00:00+00:00,12.277158758434412,0.0,22.900222682687232,25.265403869756415,,8.989999771118164,0.0,228,4
2025-01-24 00:00:00+00:00,13.547353763102157,0.0,18.751866284851243,20.952757705220936,,8.199999809265137,0.0,228,4
2025-01-24 01:00:00+00:00,13.670752105606631,0.0,16.08746516405706,18.193927557687573,,7.480000019073486,0.0,228,4
2025-01-24 02:00:00+00:00,128.51448514933043,327.85515320334264,16.002701974512807,18.05713089594934,,6.619999885559082,0.15135933213911348,228,4
2025-01-24 03:00:00+00:00,1279.7219436645507,4801.666666666667,34.98794433275859,39.29575024180942,,6.28000020980835,0.9731166546543439,228,4
2025-01-24 04:00:00+00:00,729.4885785201134,2543.175487465181,35.815180924609514,40.91754869763898,,5.420000076293945,0.4402228395420861,228,4
2025-01-24 05:00:00+00:00,695.3411770347788,2466.9467787114845,34.15526600044315,38.82627433755485,,5.019999980926514,0.46424089251112205,228,4
2025-01-24 06:00:00+00:00,634.3758335537381,2403.3426183844012,33.9019775284366,38.775598722580085,,5.230000019073486,0.4355682450914781,228,4
2025-01-24 07:00:00+00:00,690.9044453938802,2603.899721448468,34.491977766031674,39.18554326219479,,5.380000114440918,0.4940194969887853,228,4
2025-01-24 08:00:00+00:00,772.3061274366459,2688.300835654596,34.75247943633778,39.87261838567622,,5.210000038146973,0.46272701888363343,228,4
2025-01-24 09:00:00+00:00,790.474096271653,2735.376044568245,34.76724249539601,39.42052926193705,,4.519999980926514,0.5181420598189479,228,4
2025-01-24 10:00:00+00:00,808.5883010396718,2761.838440111421,35.600083598187375,40.412033314824434,,4.179999828338623,0.5057771568676888,228,4
2025-01-24 11:00:00+00:00,853.1044576745843,2823.1197771587745,35.67810569699428,40.48064085766465,,2.809999942779541,0.519760445714993,228,4
2025-01-24 12:00:00+00:00,875.3715874717096,2814.763231197772,35.840167234202944,40.67242345570854,,2.3299999237060547,0.5124874649605711,228,4
2025-01-24 13:00:00+00:00,398.6117322058651,1292.7374301675977,34.3326815972781,36.26745808990308,,1.8600000143051147,0.7535027883239298,228,4
2025-01-24 14:00:00+00:00,47.043854761390044,0.0,27.385223388671875,27.39324012948148,,1.809999942779541,0.8746703881458198,228,4
2025-01-24 15:00:00+00:00,975.4688205638628,3307.5842696629215,28.887556199277384,31.515393385726416,,1.440000057220459,1.0024719065044787,228,4
2025-01-24 16:00:00+00:00,1173.974374585165,3508.635097493036,39.00913643372092,43.24275774942467,,0.8799999952316284,0.736841221124681,228,4
2025-01-24 17:00:00+00:00,844.5072410817265,2662.9526462395543,35.474233632632284,40.25175464385731,,1.190000057220459,0.49317548666823874,228,4
2025-01-24 18:00:00+00:00,720.651532611475,2483.565459610028,34.38334275354582,39.53952636293714,,2.869999885559082,0.42560445374100986,228,4
2025-01-24 19:00:00+00:00,351.49442941299054,1169.3593314763232,33.221337135123676,37.88740915707559,,4.260000228881836,0.20351810593736516,228,4
2025-01-24 20:00:00+00:00,13.634261845878239,0.0,25.55325900744595,27.894596099853516,,6.010000228881836,0.0,228,4
2025-01-24 21:00:00+00:00,1167.0052923505352,2925.626740947075,29.961782630771648,33.36473560067604,,6.349999904632568,0.5781977701319958,228,4
2025-01-24 22:00:00+00:00,48.85821688872526,205.2924791086351,30.02484684468644,37.81495799327627,,6.880000114440918,0.02178551496621377,228,4
2025-01-24 23:00:00+00:00,1359.6565442443891,4855.988857938719,33.4339275200719,37.47724236087215,,6.46999979019165,1.007693596371037,228,4
2025-01-25 00:00:00+00:00,718.3387185099397,2308.635097493036,36.78036227000457,41.32905293839224,,5.46999979019165,0.4550807774897073,228,4
2025-01-25 01:00:00+00:00,194.30362115929054,562.6740947075209,32.06275783209416,32.96498627516553,,4.320000171661377,0.8191086334438377,228,4
2025-01-25 02:00:00+00:00,47.266852323059254,0.0,26.152033564107995,26.15818935914956,,3.059999942779541,0.8758189347793133,228,4
2025-01-25 03:00:00+00:00,47.31281338960015,0.0,23.963816140687566,23.964679733956423,,2.559999942779541,0.8754763186476024,228,4
2025-01-25 04:00:00+00:00,47.15960999385228,0.0,22.858412298983517,22.856824481719716,,1.7400000095367432,0.8745236818504865,228,4
2025-01-25 05:00:00+00:00,1332.6734511596335,4537.28813559322,30.162372858510853,33.77966103850112,,1.4700000286102295,1.0457005676902873,228,4
2025-01-25 06:00:00+00:00,1403.0133700995061,4032.590529247911,40.38629529735172,45.02646241679497,,1.2599999904632568,0.7712674028860161,228,4
2025-01-25 07:00:00+00:00,1265.15126146589,3288.795518207283,37.57364166217024,41.786554625054364,,1.0,0.8042324950047234,228,4
2025-01-25 08:00:00+00:00,938.9799422155183,2873.259052924791,36.73136457692946,41.86629538150883,,0.7099999785423279,0.49454874472697796,228,4
2025-01-25 09:00:00+00:00,843.6431740253416,2746.239554317549,35.527910790403574,40.359999994049495,,1.0,0.5028746501648991,228,4
2025-01-25 10:00:00+00:00,451.78245115147325,1490.5292479108634,34.15713069033822,36.7597215222117,,2.130000114440918,0.688091922022174,228,4
2025-01-25 11:00:00+00:00,47.35487468793864,0.0,27.361559822698823,27.3712814299177,,2.950000047683716,0.8769944232154357,228,4
2025-01-25 12:00:00+00:00,47.4200558569438,0.0,24.252172735740217,24.2517270430881,,2.950000047683716,0.8769470675742062,228,4
2025-01-25 13:00:00+00:00,109.04930422365831,137.04735376044567,22.847799518978363,22.99167137889809,,3.059999942779541,0.8739693530090672,228,4
2025-01-25 14:00:00+00:00,1661.8896926412344,5749.860724233983,34.81891370682995,39.46506970971408,,3.0999999046325684,1.0774986132937885,228,4
2025-01-25 15:00:00+00:00,1182.4324923603474,2942.8571428571427,37.59436959445644,41.16366953275451,,2.9700000286102295,0.811624652197381,228,4
2025-01-25 16:00:00+00:00,915.882451219479,2805.013927576602,36.49027889751126,41.12259075834226,,3.2699999809265137,0.535774370587968,228,4
2025-01-25 17:00:00+00:00,760.3654493696234,2623.5955056179773,34.52896064586854,39.554887771606445,,3.5899999141693115,0.4627219076069553,228,4
2025-01-25 18:00:00+00:00,660.3005596369254,2428.011204481793,34.29647053523558,39.29229685038078,,4.130000114440918,0.4298795510359964,228,4
2025-01-25 19:00:00+00:00,38.70473545839528,4.178272980501393,29.34685227333005,30.619610008090984,,4.619999885559082,0.6579331496631867,228,4
2025-01-25 20:00:00+00:00,46.82256270384722,0.0,24.948495923310603,24.938913738495128,,5.130000114440918,0.8771699082552556,228,4
2025-01-25 21:00:00+00:00,1230.027852911139,3283.565459610028,29.964986009518086,32.180362313570754,,5.239999771118164,1.0654011106424677,228,4
2025-01-25 22:00:00+00:00,369.1852387452192,1060.724233983287,25.965487488132997,26.728356491556408,,4.630000114440918,0.9208774317605913,228,4
2025-01-25 23:00:00+00:00,680.2988885190751,2856.1111111111113,25.378750064637927,27.651888863245645,,4.519999980926514,0.9731888872053888,228,4
2025-01-26 00:00:00+00:00,1160.3824513894933,4135.376044568246,37.91646249712676,42.618941633814224,,5.079999923706055,0.7842785477804274,228,4
2025-01-26 01:00:00+00:00,810.4662942275363,2867.688022284123,36.185738406805605,41.140668449295596,,6.050000190734863,0.5125264638313676,228,4
2025-01-26 02:00:00+00:00,653.9470749538921,2354.3175487465182,34.37044564462306,39.04454051153242,,5.559999942779541,0.4450640673424872,228,4
2025-01-26 03:00:00+00:00,198.5852355877337,732.3119777158774,31.465849602786943,36.12651822294698,,6.25,0.12852367661921904,228,4
2025-01-26 04:00:00+00:00,13.598328715247364,0.0,23.07075204025736,26.92197769930104,,6.510000228881836,0.0,228,4
2025-01-26 05:00:00+00:00,13.66100278870309,0.0,18.124401097842245,21.582061204405548,,6.050000190734863,0.0,228,4
2025-01-26 06:00:00+00:00,861.6694439649582,3446.5181058495823,26.07899726931431,29.873816290937757,,6.369999885559082,0.7231782679770318,228,4
2025-01-26 07:00:00+00:00,1085.7874624948315,3745.4038997214484,38.415459242371796,43.06100266225491,,6.630000114440918,0.7127910854922695,228,4
2025-01-26 08:00:00+00:00,794.5462418665129,2784.401114206128,36.237102944206725,41.29320343357607,,6.349999904632568,0.4863593296088216,228,4
2025-01-26 09:00:00+00:00,713.6314758470795,2582.1727019498608,34.743788248981275,39.180167078639805,,5.739999771118164,0.5104150425922904,228,4
2025-01-26 10:00:00+00:00,808.6164351864445,2841.225626740947,35.41958188877796,40.84654593932596,,5.940000057220459,0.4616072422780698,228,4
2025-01-26 11:00:00+00:00,1183.3902483969346,3716.1559888579386,37.16325910775442,41.37426161699641,,3.940000057220459,0.8149387224637035,228,4
2025-01-26 12:00:00+00:00,810.0220667663233,2705.027932960894,36.06083809197282,40.56089383130633,,3.8299999237060547,0.5385586611884933,228,4
2025-01-26 13:00:00+00:00,707.3539096256874,2517.5977653631285,34.871368695903755,39.60388259248361,,3.1600000858306885,0.46982123074251847,228,4
2025-01-26 14:00:00+00:00,712.3682460094229,2558.774373259053,34.47927602486358,39.08838411293986,,4.130000114440918,0.4905710313313519,228,4
2025-01-26 15:00:00+00:00,798.6359341337156,2614.484679665738,34.884067057234994,39.59579401892872,,4.809999942779541,0.4876545963181095,228,4
2025-01-26 16:00:00+00:00,349.8773106166295,1147.3389355742297,33.2295237041655,35.152745099962594,,3.950000047683716,0.7318263327708098,228,4
2025-01-26 17:00:00+00:00,45.62916670905219,0.0,26.93544447686937,26.939888848198784,,4.400000095367432,0.874780557387405,228,4
2025-01-26 18:00:00+00:00,45.57604449970808,0.0,24.280167194462088,24.28122581545689,,4.78000020980835,0.8712228309145212,228,4
2025-01-26 19:00:00+00:00,14.000557113158669,0.0,20.81752078978132,21.22256267303212,,6.389999866485596,0.0,228,4
2025-01-26 20:00:00+00:00,334.99359355065815,1317.5487465181059,19.92696373177106,21.582507035194332,,7.650000095367432,0.3425877441685844,228,4
2025-01-26 21:00:00+00:00,1037.1623957641941,3848.189415041783,36.011531936092965,40.156601823472045,,8.010000228881836,0.7991532037517154,228,4
2025-01-26 22:00:00+00:00,551.3891677008735,2068.802228412256,33.671754969859855,38.01072438912139,,7.940000057220459,0.42303899677683054,228,4
2025-01-26 23:00:00+00:00,669.0802235722874,2544.8467966573817,33.72459602887252,38.52072433641694,,7.75,0.46808077756076805,228,4
2025-01-27 00:00:00+00:00,172.93333360619016,627.0194986072423,31.038467986337984,35.632562647955,,6.710000038146973,0.10995543158994495,228,4
2025-01-27 01:00:00+00:00,13.908192090395481,0.0,22.88132777995309,26.696299288905948,,6.28000020980835,0.0,228,4
2025-01-27 02:00:00+00:00,13.752646254961869,0.0,18.160557196997,21.540417785432012,,5.550000190734863,0.0,228,4
2025-01-27 03:00:00+00:00,13.82423400081964,0.0,15.282562728711822,18.276406710526405,,6.320000171661377,0.0,228,4
2025-01-27 04:00:00+00:00,910.6501384830741,3523.398328690808,25.67565453882669,29.3543175508717,,5.75,0.7445236748307529,228,4
2025-01-27 05:00:00+00:00,845.0384410975039,2987.465181058496,37.105376198431244,41.53356537247767,,5.789999961853027,0.5981921978647663,228,4
2025-01-27 06:00:00+00:00,802.5236112806532,2938.3333333333335,35.750666819678415,40.63283349143134,,6.130000114440918,0.5317138895392418,228,4
2025-01-27 07:00:00+00:00,574.0459614278215,2141.5041782729804,34.166489954446355,38.54891352533962,,6.28000020980835,0.4321754858686399,228,4
2025-01-27 08:00:00+00:00,603.8708685866925,2355.7422969187674,33.58442575791303,38.22313719036198,,6.550000190734863,0.4480504164842664,228,4
2025-01-27 09:00:00+00:00,589.579385996529,2361.2813370473536,33.63807770667966,38.099247945716456,,6.760000228881836,0.4693231185000587,228,4
2025-01-27 10:00:00+00:00,561.7963573124563,2298.0392156862745,33.49355762812937,38.05291337726497,,6.760000228881836,0.4459299737331914,228,4
2025-01-27 11:00:00+00:00,561.9523684360855,2300.0,33.491977766031674,38.19039005290167,,6.710000038146973,0.4330167146944402,228,4
2025-01-27 12:00:00+00:00,565.1219436645508,2300.0,33.52662939215105,38.34749323810375,,6.889999866485596,0.42215598791754677,228,4
2025-01-27 13:00:00+00:00,563.9433337741428,2300.0,33.600529301465386,38.47066864396204,,7.019999980926514,0.420381612100309,228,4
2025-01-27 14:00:00+00:00,567.2841669718424,2301.6713091922006,33.6891641855904,38.54785545157855,,7.050000190734863,0.42030083120367323,228,4
2025-01-27 15:00:00+00:00,567.2905290438937,2300.0,33.7252928964939,38.512283952123276,,7.070000171661377,0.42373258680686315,228,4
2025-01-27 16:00:00+00:00,604.5356548171189,2349.860724233983,34.031420651916676,38.63317526814665,,6.889999866485596,0.4499442855461726,228,4
2025-01-27 17:00:00+00:00,564.5306404985093,2281.058495821727,33.685292480383744,38.503621125287665,,6.900000095367432,0.42120055210955626,228,4
2025-01-27 18:00:00+00:00,568.7885155771293,2344.6629213483147,33.870926717693884,38.798370832807564,,7.090000152587891,0.420699435254831,228,4
2025-01-27 19:00:00+00:00,84.11364869354163,305.57103064066854,30.535793851677088,34.62300824986195,,7.570000171661377,0.05734540369947931,228,4
2025-01-27 20:00:00+00:00,13.974651790927048,0.0,23.175459683771585,26.4426463825789,,7.809999942779541,0.0,228,4
2025-01-27 21:00:00+00:00,983.0330526180962,3189.635854341737,26.96070022743289,30.778683413978385,,7.78000020980835,0.5793641485086009,228,4
2025-01-27 22:00:00+00:00,253.73175527259167,775.4874651810585,31.29991638162342,39.23908073191523,,7.789999961853027,0.12063231308163665,228,4
2025-01-27 23:00:00+00:00,274.63555586338043,1272.2222222222222,24.631305673387317,27.36858328713311,,7.71999979019165,0.28493888841734993,228,4
2025-01-28 00:00:00+00:00,1032.405834028456,3787.186629526462,36.65214491820269,40.724206122183205,,7.440000057220459,0.7903843960390118,228,4
2025-01-28 01:00:00+00:00,535.7414565553852,1882.0728291316527,34.08865543440277,38.661736645952324,,6.940000057220459,0.3761736681705722,228,4
2025-01-28 02:00:00+00:00,12.420334250149953,0.0,28.281699215137195,31.921727023748968,,6.239999771118164,0.0,228,4
2025-01-28 03:00:00+00:00,13.891086357881765,0.0,21.695933302132865,24.831281295393836,,6.170000076293945,0.0,228,4
2025-01-28 04:00:00+00:00,13.92813369092171,0.0,17.905125434684223,20.760919188390535,,6.050000190734863,0.0,228,4
2025-01-28 05:00:00+00:00,14.039554332956298,0.0,15.534707499745828,18.206908101158884,,5.900000095367432,0.0,228,4
2025-01-28 06:00:00+00:00,1211.745686469968,4536.768802228412,31.060612859168092,34.99997203263732,,5.5,0.9574317555241598,228,4
2025-01-28 07:00:00+00:00,953.708913649025,3136.490250696379,38.140334158554715,42.90328702156258,,5.590000152587891,0.5838272977506218,228,4
2025-01-28 08:00:00+00:00,892.8334268979044,3071.309192200557,36.327214339317386,41.19376037512649,,5.050000190734863,0.5612646222612652,228,4
2025-01-28 09:00:00+00:00,693.826330361246,2342.016806722689,34.79190467385685,39.17215696703486,,4.579999923706055,0.4669075619105865,228,4
2025-01-28 10:00:00+00:00,696.7374996609158,2464.3454038997215,34.431086133781584,39.26317541180879,,4.369999885559082,0.4509832860699603,228,4
2025-01-28 11:00:00+00:00,708.2746524226367,2525.9052924791085,34.33629570963655,39.58721448850499,,4.489999771118164,0.42571030386975217,228,4
2025-01-28 12:00:00+00:00,724.2328696928316,2628.9693593314764,34.5579669495479,39.955515370063466,,4.639999866485596,0.4293704709468778,228,4
2025-01-28 13:00:00+00:00,780.3768808688958,2682.7298050139275,35.01047353292906,40.00958227513561,,4.170000076293945,0.47558495991741384,228,4
2025-01-28 14:00:00+00:00,807.0668521976737,2688.0222841225627,35.41147653903802,40.09242327166799,,3.5,0.5035793874257122,228,4
2025-01-28 15:00:00+00:00,913.1568232884314,2913.091922005571,35.295264783343896,40.1862952782251,,3.1700000762939453,0.5275765990314377,228,4
2025-01-28 16:00:00+00:00,309.0827303596858,957.6601671309193,33.9415319756213,35.55637893570499,,2.7200000286102295,0.7687715864779225,228,4
2025-01-28 17:00:00+00:00,45.96787709497207,0.0,27.102150810497434,27.116201081089468,,3.2899999618530273,0.8746508389877874,228,4
2025-01-28 18:00:00+00:00,46.308403335699516,0.0,24.55540630329891,24.560756346758673,,4.940000057220459,0.8763305249334383,228,4
2025-01-28 19:00:00+00:00,26.901392734814486,0.0,22.68367700922124,22.799359393319047,,6.389999866485596,0.3634818900262413,228,4
2025-01-28 20:00:00+00:00,13.834166632758247,0.0,18.725097369350763,19.353593310937907,,7.230000019073486,0.0,228,4
2025-01-28 21:00:00+00:00,1336.8548738139586,3940.9470752089137,28.93526487961453,31.99036206109942,,7.289999961853027,0.7890584992250028,228,4
2025-01-28 22:00:00+00:00,1171.4412276817895,4620.612813370473,34.90259057897711,39.03816140262529,,7.099999904632568,0.9451726991320055,228,4
2025-01-28 23:00:00+00:00,649.3874662181461,2248.4679665738163,35.15169920429878,39.7318663849472,,6.800000190734863,0.43466295364175334,228,4
2025-01-29 00:00:00+00:00,700.2169906913736,2633.983286908078,34.092200563478606,39.119164342003614,,6.360000133514404,0.46529805112349953,228,4
2025-01-29 01:00:00+00:00,214.22980417448167,696.6573816155989,32.17910873391834,33.611392751709666,,5.289999961853027,0.7658913650220484,228,4
2025-01-29 02:00:00+00:00,46.02033422783557,0.0,26.3784959256483,26.390974995817647,,4.300000190734863,0.8792284129389814,228,4
2025-01-29 03:00:00+00:00,46.42339829681311,0.0,24.152646285245677,24.153286968433093,,4.090000152587891,0.8789805052672256,228,4
2025-01-29 04:00:00+00:00,47.216434425630275,0.0,23.04657385143397,23.048189481984938,,4.360000133514404,0.8783871888450261,228,4
2025-01-29 05:00:00+00:00,628.0896372915316,2394.3977591036414,24.673277195094347,26.635910210489225,,4.070000171661377,0.9570532135394108,228,4
2025-01-29 06:00:00+00:00,1300.872422242231,4295.543175487465,38.16696386948269,42.88685227503019,,3.799999952316284,0.8115793858397969,228,4
2025-01-29 07:00:00+00:00,1002.352925675161,3221.727019498607,36.8904457729839,41.90596108184219,,3.1600000858306885,0.5739359301112821,228,4
2025-01-29 08:00:00+00:00,879.7506948487008,2851.5320334261837,36.2924512050278,41.07774388092806,,2.7200000286102295,0.523813368135176,228,4
2025-01-29 09:00:00+00:00,935.0611114501953,3066.9444444444443,35.59133329391479,40.457805421617294,,2.569999933242798,0.5571305577953657,228,4
2025-01-29 10:00:00+00:00,327.77381662140317,987.4651810584958,33.61796672364132,35.46406684811733,,2.0799999237060547,0.7172757645337362,228,4
2025-01-29 11:00:00+00:00,47.32980509255922,0.0,26.826518173005255,26.834484791025147,,1.3899999856948853,0.8774568201107567,228,4
2025-01-29 12:00:00+00:00,47.34261846940829,0.0,24.00281343486648,23.998050227470717,,1.4199999570846558,0.8776100219790318,228,4
2025-01-29 13:00:00+00:00,1075.2101119930824,3659.8314606741574,27.814971875608638,30.732668415883953,,1.340000033378601,1.0065646085762576,228,4
