timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-01-29 14:00:00+00:00,1725.3916446398891,4318.105849582173,40.09671318032947,43.668830170272784,,1.2599999904632568,1.0870139177131122,228,4
2025-01-29 15:00:00+00:00,1253.6337057554622,3600.5571030640667,39.10501397220537,44.09401120581667,,0.8600000143051147,0.6434317538333139,228,4
2025-01-29 16:00:00+00:00,911.171586825655,2770.75208913649,36.627660161605455,41.62094709136028,,0.8999999761581421,0.4932172726787897,228,4
2025-01-29 17:00:00+00:00,822.6406155113413,2702.2408963585435,35.09745085473154,40.34633055187407,,1.899999976158142,0.4555798329058148,228,4
2025-01-29 18:00:00+00:00,293.0328687917555,947.6323119777159,32.65183841418423,34.63169901218255,,3.490000009536743,0.7092228381580629,228,4
2025-01-29 19:00:00+00:00,46.402801118311096,0.0,26.51829138790526,26.52823541144363,,5.269999980926514,0.8775125984050313,228,4
2025-01-29 20:00:00+00:00,46.40167130069148,0.0,24.134707527904457,24.136685209353985,,6.21999979019165,0.8786183867945977,228,4
2025-01-29 21:00:00+00:00,1161.2877405001925,2942.6183844011143,31.259080839024282,33.234986010368154,,6.78000020980835,1.0702061301154346,228,4
2025-01-29 22:00:00+00:00,1137.6255579577553,4658.7743732590525,32.45938720809384,39.47841228283215,,7.519999980926514,0.9336740975436809,228,4
2025-01-29 23:00:00+00:00,960.1699183046984,3291.6434540389973,37.53916442361051,42.446211780346204,,7.46999979019165,0.5955765997798994,228,4
2025-01-30 00:00:00+00:00,884.6376041848015,2898.885793871866,36.863927474593055,41.81325890161201,,6.78000020980835,0.5173481874645255,228,4
2025-01-30 01:00:00+00:00,538.7423385577614,1795.2646239554317,34.54763218021658,38.26275779277833,,5.460000038146973,0.5894679662909016,228,4
2025-01-30 02:00:00+00:00,47.05766025426328,0.0,28.133843807124826,28.15537606241975,,3.990000009536743,0.8776740921573054,228,4
2025-01-30 03:00:00+00:00,47.19582165051303,0.0,24.633593402533148,24.63933141915579,,3.0199999809265137,0.8772172624022183,228,4
2025-01-30 04:00:00+00:00,47.43927582127138,0.0,23.15788304639726,23.159136551668386,,2.4200000762939453,0.8768022183256229,228,4
2025-01-30 05:00:00+00:00,1067.7353753220073,3835.376044568245,28.052117201611193,31.128022281572346,,2.3499999046325684,1.0119665705373195,228,4
2025-01-30 06:00:00+00:00,1367.5493021250436,4213.370473537604,39.54913654168004,44.20233994805381,,3.0799999237060547,0.8063008350250117,228,4
2025-01-30 07:00:00+00:00,1044.8288531477044,3382.0728291316527,37.3483754112607,42.48226862461293,,3.059999942779541,0.5853165252869871,228,4
2025-01-30 08:00:00+00:00,853.0415023761208,2770.75208913649,36.19746525373964,40.85456820517197,,2.559999942779541,0.5235766020491927,228,4
2025-01-30 09:00:00+00:00,819.2710306066657,2807.799442896936,35.55030631487748,40.25721466574496,,2.700000047683716,0.5291030598716151,228,4
2025-01-30 10:00:00+00:00,781.7267405050378,2768.523676880223,35.25253496727903,40.459554326899536,,2.7699999809265137,0.4706128115939563,228,4
2025-01-30 11:00:00+00:00,784.6047341179383,2730.08356545961,34.93225610887108,39.928802182083345,,3.180000066757202,0.4785292456575091,228,4
2025-01-30 12:00:00+00:00,722.9855156263601,2626.4623955431753,34.62919213977697,39.77275776132568,,3.5799999237060547,0.4531225609414093,228,4
2025-01-30 13:00:00+00:00,713.6902227135344,2644.6927374301677,34.46081013386476,39.93399437845752,,3.869999885559082,0.4256033517794902,228,4
2025-01-30 14:00:00+00:00,705.2469274424974,2631.2849162011175,34.5311450425473,39.85265332227313,,4.340000152587891,0.43706703968554234,228,4
2025-01-30 15:00:00+00:00,763.7700275666907,2768.347338935574,35.081232439570066,39.80128864747803,,4.590000152587891,0.5275462181294331,228,4
2025-01-30 16:00:00+00:00,577.2209501639425,2135.4748603351954,33.76522344450711,38.10865904099448,,5.010000228881836,0.4356312875807618,228,4
2025-01-30 17:00:00+00:00,640.4389973164933,2462.674094707521,33.68142044577426,38.4359889654728,,5.610000133514404,0.4581225645575351,228,4
2025-01-30 18:00:00+00:00,610.4863516719893,2379.3871866295262,33.92835671257508,38.90359304741565,,6.199999809265137,0.4230362110483281,228,4
2025-01-30 19:00:00+00:00,366.1398325603985,1423.9554317548746,33.051169844390955,38.03128138890173,,6.679999828338623,0.24280501476652444,228,4
2025-01-30 20:00:00+00:00,13.332033417683126,0.0,25.733064221140403,29.295069665297824,,6.71999979019165,0.0,228,4
2025-01-30 21:00:00+00:00,1011.2005595786899,3117.6470588235293,27.838963765056192,31.769327746052035,,6.900000095367432,0.5803109260500312,228,4
2025-01-30 22:00:00+00:00,361.8561113913854,1024.4444444444443,32.29486134317186,40.37644459406535,,7.039999961853027,0.16452500046127372,228,4
2025-01-30 23:00:00+00:00,14.422777793142531,-34.44444444444444,23.527638991673786,25.891110934151545,,6.880000114440918,0.03677777763870027,228,4
2025-01-31 00:00:00+00:00,1224.8997228829642,4838.161559888579,34.240751941224,38.296601569088054,,6.519999980926514,1.0149693570429237,228,4
2025-01-31 01:00:00+00:00,321.92674150971646,1101.6713091922006,33.901810712468986,38.11699179221661,,6.150000095367432,0.22957938836373826,228,4
2025-01-31 02:00:00+00:00,13.061559889641977,0.0,25.465654617564592,29.203370585747084,,5.78000020980835,0.0,228,4
2025-01-31 03:00:00+00:00,530.5799436409825,2021.7270194986072,24.34701957277601,27.92802231557522,,5.599999904632568,0.4486573819994594,228,4
2025-01-31 04:00:00+00:00,1106.4052780999077,3725.9052924791085,37.96119767510459,42.07944294071463,,5.210000038146973,0.7737298050796754,228,4
2025-01-31 05:00:00+00:00,202.81225659256194,592.200557103064,32.19952658225567,33.45855153968407,,4.96999979019165,0.7724289744677317,228,4
2025-01-31 06:00:00+00:00,45.74651811647548,0.0,26.125738149233847,26.141086254279262,,4.679999828338623,0.8777214487947129,228,4
2025-01-31 07:00:00+00:00,46.10724233983287,0.0,23.87267416632607,23.88208916858046,,4.539999961853027,0.8774651833563462,228,4
2025-01-31 08:00:00+00:00,407.1133711875979,1534.5403899721448,23.649192257511913,24.91236768525955,,4.420000076293945,0.9231587679937358,228,4
2025-01-31 09:00:00+00:00,1360.1607257981154,4689.4150417827295,37.330195153324055,42.01740955575927,,4.320000171661377,0.8911392672148255,228,4
2025-01-31 10:00:00+00:00,1029.3883331298828,3525.9052924791085,37.78832896240574,42.580724211456385,,4.230000019073486,0.6626351010832614,228,4
2025-01-31 11:00:00+00:00,832.247907718244,2757.3816155988857,36.56328718775162,41.0606406060434,,4.260000228881836,0.5393983298357483,228,4
2025-01-31 12:00:00+00:00,697.6316659715441,2448.3333333333335,34.490861150953506,39.102666801876495,,4.349999904632568,0.46740555523170363,228,4
2025-01-31 13:00:00+00:00,752.5860741065405,2630.640668523677,34.46579406653274,39.16233985072059,,4.539999961853027,0.49531476079255427,228,4
2025-01-31 14:00:00+00:00,822.6406686936913,2825.0696378830085,34.90097508124986,39.67529236307383,,4.449999809265137,0.5201643444701489,228,4
2025-01-31 15:00:00+00:00,741.123610941569,2578.8300835654595,34.70208910248738,39.47501372228426,,4.28000020980835,0.47342896760340186,228,4
2025-01-31 16:00:00+00:00,717.0841219166196,2531.197771587744,34.6713090009344,39.92278559692723,,4.369999885559082,0.4256434551852659,228,4
2025-01-31 17:00:00+00:00,113.4679777273971,292.13483146067415,31.305056363009335,31.920533721366624,,4.349999904632568,0.8294129146451361,228,4
2025-01-31 18:00:00+00:00,45.44509800074815,0.0,25.876526664285098,25.884565759439763,,4.829999923706055,0.8768487313882309,228,4
2025-01-31 19:00:00+00:00,46.1710305492858,0.0,23.907966502197606,23.909387211281608,,5.090000152587891,0.8774150350963837,228,4
2025-01-31 20:00:00+00:00,45.895264628205794,0.0,22.95899726952683,22.960250774797956,,5.46999979019165,0.87681336240184,228,4
2025-01-31 21:00:00+00:00,1110.0876415391986,2596.629213483146,31.392247344670672,34.10606751816996,,5.539999961853027,1.0099297689451847,228,4
2025-01-31 22:00:00+00:00,11.669359316068771,165.18105849582173,21.068718514402597,31.155097531076926,,5.420000076293945,0.006189415006947634,228,4
2025-01-31 23:00:00+00:00,411.8089152816942,1699.7214484679666,20.5916156024986,24.114345396461594,,5.409999847412109,0.379103060884396,228,4
2025-02-01 00:00:00+00:00,1281.5988842637425,4435.933147632312,37.41674092221061,42.05409477680175,,5.320000171661377,0.839665733755133,228,4
2025-02-01 01:00:00+00:00,595.0713102000669,2055.988857938719,34.7447075485187,39.31064058479161,,5.079999923706055,0.3945041794516665,228,4
2025-02-01 02:00:00+00:00,11.908635115557063,0.0,27.795933152307708,32.12356542943248,,5.050000190734863,0.0,228,4
2025-02-01 03:00:00+00:00,13.538997203858782,0.0,20.846350996607192,24.660473576495242,,5.010000228881836,0.0,228,4
2025-02-01 04:00:00+00:00,13.683008356014666,0.0,17.02598895335928,20.328746524693905,,5.039999961853027,0.0,228,4
2025-02-01 05:00:00+00:00,859.3610033045904,3275.4874651810583,25.242841088340143,28.908774195275267,,5.190000057220459,0.7043426125868117,228,4
2025-02-01 06:00:00+00:00,1215.2788300155596,4121.448467966574,38.619025153369954,43.19679668288377,,5.239999771118164,0.7966490227697951,228,4
2025-02-01 07:00:00+00:00,867.5910868950209,2844.8467966573817,36.74571007008672,41.58532009284144,,4.860000133514404,0.5193788281390261,228,4
2025-02-01 08:00:00+00:00,801.7629523742165,2784.958217270195,35.69746510497707,40.54685253685231,,4.699999809265137,0.5062701937880024,228,4
2025-02-01 09:00:00+00:00,769.4373250552206,2723.676880222841,34.76846817144112,39.64181066954036,,4.289999961853027,0.4958328681901969,228,4
2025-02-01 10:00:00+00:00,761.8527760823567,2715.277777777778,34.773860952589246,39.63483317693075,,4.0,0.4962027792301443,228,4
2025-02-01 11:00:00+00:00,812.4732609910885,2820.33426183844,34.967771535464315,39.86724231900611,,3.8499999046325684,0.509813371225984,228,4
2025-02-01 12:00:00+00:00,848.6487479462265,2871.866295264624,35.129275914354245,40.08228425262366,,3.619999885559082,0.5123147645700609,228,4
2025-02-01 13:00:00+00:00,817.6412251507007,2808.3565459610027,35.10905302467452,40.06899741765184,,3.2300000190734863,0.5015264613382664,228,4
2025-02-01 14:00:00+00:00,821.2799446297223,2738.161559888579,35.170724395921965,40.36729796683224,,2.680000066757202,0.4661977710332047,228,4
2025-02-01 15:00:00+00:00,817.1125355670047,2770.75208913649,35.13298043168687,40.21885799099808,,2.9100000858306885,0.4814066819659847,228,4
2025-02-01 16:00:00+00:00,800.5423407169437,2766.2952646239555,35.066657318710284,40.633370657153115,,3.109999895095825,0.4387130917446859,228,4
2025-02-01 17:00:00+00:00,273.22640450081127,776.4044943820224,32.636825931206175,34.17693834626273,,3.0899999141693115,0.7540168505203858,228,4
2025-02-01 18:00:00+00:00,45.542339728735286,0.0,26.505181044257117,26.51044568245125,,3.700000047683716,0.8778941470268377,228,4
2025-02-01 19:00:00+00:00,45.52980505855635,0.0,24.220027966087574,24.22130927401997,,5.179999828338623,0.8797576626695298,228,4
2025-02-01 20:00:00+00:00,45.305013895698906,0.0,23.292980560685265,23.293286974383594,,6.440000057220459,0.8700027859803486,228,4
2025-02-01 21:00:00+00:00,1078.8222856787254,2924.791086350975,28.9159888849285,30.98554317399984,,7.46999979019165,0.5773286912434612,228,4
2025-02-01 22:00:00+00:00,285.13426049373277,867.1309192200557,25.01986059969846,35.894261755983145,,7.849999904632568,0.12860445931429318,228,4
2025-02-01 23:00:00+00:00,822.5217255244348,3366.573816155989,26.299414918947353,30.221392687316726,,7.739999771118164,0.7242479136519777,228,4
2025-02-02 00:00:00+00:00,1096.713371425618,3813.091922005571,38.03863544517241,42.40473542704888,,6.900000095367432,0.7709972160274272,228,4
2025-02-02 01:00:00+00:00,628.4259033628161,2112.534818941504,35.60348189840078,39.782757623614046,,6.070000171661377,0.48231197814755455,228,4
2025-02-02 02:00:00+00:00,45.21555547714233,0.0,29.791611252890693,29.824166663487752,,5.130000114440918,0.8834277841779921,228,4
2025-02-02 03:00:00+00:00,46.75905290353929,0.0,25.286351004682874,25.297520857999583,,3.990000009536743,0.8819220127501528,228,4
2025-02-02 04:00:00+00:00,45.96183845923804,0.0,23.55576601267525,23.560807783291533,,3.109999895095825,0.8812089167265507,228,4
2025-02-02 05:00:00+00:00,47.47771585618553,0.0,22.633537632509196,22.639331440407584,,3.9600000381469727,0.8803593308812728,228,4
2025-02-02 06:00:00+00:00,47.35208914074061,0.0,22.008690788885346,22.0140389997647,,3.0799999237060547,0.8798718664971567,228,4
2025-02-02 07:00:00+00:00,47.480222792346495,0.0,21.52902493702668,21.53298032649048,,3.0799999237060547,0.8801364900341937,228,4
2025-02-02 08:00:00+00:00,46.97381608798311,0.0,21.15947078927978,21.166100185893704,,3.3399999141693115,0.8798328706148939,228,4
2025-02-02 09:00:00+00:00,46.46657382678189,0.0,20.8800556320998,20.88796661291946,,3.369999885559082,0.8796406693777334,228,4
2025-02-02 10:00:00+00:00,46.041944376627605,0.0,20.6019220750644,20.608300822691,,3.619999885559082,0.87914763469882,228,4
2025-02-02 11:00:00+00:00,789.7947079969316,1801.6713091922006,26.588412213126265,27.89913644498437,,3.5299999713897705,0.9512701994742067,228,4
2025-02-02 12:00:00+00:00,47.259053009798265,0.0,21.260640625170016,21.266991570135346,,3.9000000953674316,0.8771364901391244,228,4
2025-02-02 13:00:00+00:00,284.48885810342006,1119.2200557103065,20.897409417835117,21.810919270209947,,3.9200000762939453,0.912200555993986,228,4
2025-02-02 14:00:00+00:00,1383.3922000130572,5253.481894150418,35.413816207630724,40.11008350829228,,3.740000009536743,0.9775348109787221,228,4
2025-02-02 15:00:00+00:00,798.0811121622721,2874.0947075208915,35.76423408062013,40.37309223695718,,4.449999809265137,0.5431921993457507,228,4
2025-02-02 16:00:00+00:00,760.441504178273,2916.1559888579386,33.848551673145344,38.6972144081732,,3.0399999618530273,0.5300612799138412,228,4
2025-02-02 17:00:00+00:00,105.48166670269437,383.008356545961,30.311866489293514,34.84972154197587,,4.96999979019165,0.06570473367550662,228,4
2025-02-02 18:00:00+00:00,13.903064066321074,0.0,22.482674139123773,26.287102994148444,,5.690000057220459,0.0,228,4
2025-02-02 19:00:00+00:00,13.947058813912529,0.0,18.133949621718806,21.40957980329583,,6.610000133514404,0.0,228,4
2025-02-02 20:00:00+00:00,13.83147631249388,0.0,15.64331471222689,18.41774371473902,,7.619999885559082,0.0,228,4
2025-02-02 21:00:00+00:00,13.808356537460284,0.0,14.165905344120972,16.59130923661681,,8.170000076293945,0.0,228,4
2025-02-02 22:00:00+00:00,13.801671299097597,0.0,13.127938666383535,15.550863582111667,,8.609999656677246,0.0,228,4
2025-02-02 23:00:00+00:00,13.545403921504539,0.0,12.241364914726747,15.215236716947848,,8.739999771118164,0.0,228,4
2025-02-03 00:00:00+00:00,13.570473540792227,0.0,11.579470761971221,15.13604454476189,,8.899999618530273,0.0,228,4
2025-02-03 01:00:00+00:00,13.534540388909555,0.0,11.172534844337399,14.978384384537806,,7.75,0.0,228,4
2025-02-03 02:00:00+00:00,13.63203344637305,0.0,10.912896937314514,14.70682444081001,,6.829999923706055,0.0,228,4
2025-02-03 03:00:00+00:00,13.785714275028859,0.0,10.688764044408048,14.36654495389274,,6.03000020980835,0.0,228,4
2025-02-03 04:00:00+00:00,1016.0830064045686,3921.1699164345405,24.91584976801965,28.8287187671927,,5.03000020980835,0.8378356567332339,228,4
2025-02-03 05:00:00+00:00,1185.353758745539,4103.064066852367,37.61011147034201,42.40320344887736,,4.860000133514404,0.7574178265993974,228,4
2025-02-03 06:00:00+00:00,745.1011142571324,2606.4066852367687,34.96022282337412,39.53874649642902,,4.739999771118164,0.5041838437733877,228,4
2025-02-03 07:00:00+00:00,746.1844019982808,2840.6685236768803,33.74724231390568,38.67086351017434,,4.820000171661377,0.5125459619385286,228,4
2025-02-03 08:00:00+00:00,26.623055431577896,56.54596100278552,29.15362132824231,33.39885805709116,,4.760000228881836,0.010022283665975944,228,4
2025-02-03 09:00:00+00:00,14.04345403209038,0.0,21.59465177743216,25.216713265124138,,5.019999980926514,0.0,228,4
2025-02-03 10:00:00+00:00,14.110674153552965,0.0,17.459859521201487,20.753876418210147,,4.940000057220459,0.0,228,4
2025-02-03 11:00:00+00:00,13.976190452148266,0.0,14.88689077735281,17.963977461101628,,5.21999979019165,0.0,228,4
2025-02-03 12:00:00+00:00,516.9044553522945,2044.2896935933147,18.863649065448048,22.405933103853613,,5.159999847412109,0.45322841190029983,228,4
2025-02-03 13:00:00+00:00,1205.993315375283,4345.961002785515,36.70832862428968,41.322841484898646,,5.340000152587891,0.8304874621393953,228,4
2025-02-03 14:00:00+00:00,700.3944277962602,2706.685236768802,34.548078117264346,39.32409490516259,,6.380000114440918,0.49664066910411653,228,4
2025-02-03 15:00:00+00:00,690.5298036028083,2702.2284122562673,33.1149024644602,38.092005365738295,,6.429999828338623,0.47693871563523593,228,4
2025-02-03 16:00:00+00:00,92.78623588969198,348.59550561797755,28.936994365092072,33.10772471481495,,7.519999980926514,0.06438763952405935,228,4
2025-02-03 17:00:00+00:00,13.860445692014562,0.0,21.694289645776774,25.25200551067554,,7.769999980926514,0.0,228,4
2025-02-03 18:00:00+00:00,13.849025046260907,0.0,17.827019571925938,20.86047354780532,,8.6899995803833,0.0,228,4
2025-02-03 19:00:00+00:00,573.5334264866821,2667.966573816156,23.02676892612638,26.340389931766435,,9.399999618530273,0.6142144782629517,228,4
2025-02-03 20:00:00+00:00,1101.8747921043419,4304.481792717087,37.711988839114746,42.33509818111815,,9.949999809265137,0.855305321076337,228,4
2025-02-03 21:00:00+00:00,1394.6474700241947,5167.696629213483,36.634859564599026,41.5701685916172,,10.069999694824219,0.879727524030284,228,4
2025-02-03 22:00:00+00:00,1079.9153216051193,4335.376044568246,36.47203329612286,40.76259047739353,,9.40999984741211,0.858431754338044,228,4
2025-02-03 23:00:00+00:00,804.8495838728455,2974.9303621169915,35.12125356350104,39.971949904077896,,9.149999618530273,0.5424066862522061,228,4
2025-02-04 00:00:00+00:00,700.4072416937782,2572.423398328691,34.777214422199386,39.9053205421044,,8.130000114440918,0.44605571039871916,228,4
2025-02-04 01:00:00+00:00,684.4983292688567,2593.5933147632313,33.891894008455836,39.28849577837336,,7.53000020980835,0.42275487480057317,228,4
2025-02-04 02:00:00+00:00,679.9752091006649,2653.2033426183843,34.1187744140625,39.65657391986475,,7.440000057220459,0.42245403670999,228,4
2025-02-04 03:00:00+00:00,689.3891361842249,2596.3788300835654,34.32991632445609,39.7534262144466,,6.710000038146973,0.4222590514876384,228,4
2025-02-04 04:00:00+00:00,707.7640663083217,2648.189415041783,34.429331404917086,39.9718383109005,,6.210000038146973,0.4226016718531053,228,4
2025-02-04 05:00:00+00:00,721.8484680685824,2685.7938718662954,34.56064038289955,40.137855115375146,,5.96999979019165,0.42276880128469974,228,4
2025-02-04 06:00:00+00:00,708.4771584003416,2598.885793871866,34.74334267321403,40.200863553953035,,5.28000020980835,0.42264902400771226,228,4
2025-02-04 07:00:00+00:00,783.9334271359245,2736.211699164345,34.91621172594161,39.9930639452921,,4.909999847412109,0.47639832988090836,228,4
2025-02-04 08:00:00+00:00,797.9493042672245,2787.186629526462,34.91919215210301,39.58835662374258,,4.809999942779541,0.5271532006748539,228,4
2025-02-04 09:00:00+00:00,831.9002777354631,2842.6183844011143,35.47727016353342,40.35866300110033,,4.690000057220459,0.5152228417336775,228,4
2025-02-04 10:00:00+00:00,815.8516654120551,2713.9275766016713,35.72986072550909,40.391671300266445,,3.9000000953674316,0.5147270179226537,228,4
2025-02-04 11:00:00+00:00,860.1582170661777,2878.551532033426,35.51348185207186,40.4182448852029,,3.630000114440918,0.5191253485121767,228,4
2025-02-04 12:00:00+00:00,174.3344540315516,484.03361344537814,32.32518206257112,33.317983130447004,,3.450000047683716,0.7907843092242542,228,4
2025-02-04 13:00:00+00:00,47.29472224977281,0.0,26.219749959309897,26.22447222603692,,3.119999885559082,0.8726916670799255,228,4
2025-02-04 14:00:00+00:00,47.326666598849826,0.0,23.943583329518635,23.94266668955485,,2.4600000381469727,0.8746888917353418,228,4
2025-02-04 15:00:00+00:00,723.3465176584992,2632.8690807799444,25.526183832322655,27.633147731132826,,3.009999990463257,0.9669721455917717,228,4
2025-02-04 16:00:00+00:00,1376.3898881205012,4385.6741573033705,39.09823043694657,43.52255617634634,,2.630000114440918,0.8754775267136231,228,4
2025-02-04 17:00:00+00:00,836.513887447781,2738.0555555555557,36.29972222646077,40.923888799879286,,3.4000000953674316,0.5207750005854501,228,4
2025-02-04 18:00:00+00:00,685.6526456105012,2410.863509749304,34.07284136801377,39.12947077206582,,4.659999847412109,0.4225459633431395,228,4
2025-02-04 19:00:00+00:00,602.7347226460774,2317.777777777778,33.58052757051256,38.41538913514879,,5.980000019073486,0.42253055680129264,228,4
2025-02-04 20:00:00+00:00,559.53621152915,2244.289693593315,33.204985902834075,37.87334245559565,,7.059999942779541,0.4252005561480615,228,4
2025-02-04 21:00:00+00:00,1055.7184863130585,2895.798319327731,36.27008407656886,40.906498713987546,,7.150000095367432,0.5743137255587539,228,4
2025-02-04 22:00:00+00:00,12.093837540356718,115.12605042016807,29.53041999881007,37.10182069196087,,7.429999828338623,0.006403361387480395,228,4
2025-02-04 23:00:00+00:00,13.6058495927986,0.0,22.6148190245987,25.287910928965278,,7.380000114440918,0.0,228,4
2025-02-05 00:00:00+00:00,752.461840592387,2865.738161559889,25.312256337540397,28.68509749516139,,6.989999771118164,0.600033421774361,228,4
2025-02-05 01:00:00+00:00,1157.7905298939654,3737.325905292479,38.47949881806015,42.95105835853513,,5.309999942779541,0.7329108602987359,228,4
2025-02-05 02:00:00+00:00,844.9985953556018,2639.6067415730336,37.007134684016194,41.00089892912447,,4.300000190734863,0.6184129208493768,228,4
2025-02-05 03:00:00+00:00,46.964705961425096,0.0,29.546442662300517,29.572492994848087,,2.819999933242798,0.8781988797735434,228,4
2025-02-05 04:00:00+00:00,47.02367679521566,0.0,25.09395546767041,25.09501395584149,,1.4199999570846558,0.879442901498428,228,4
2025-02-05 05:00:00+00:00,199.41476238537632,525.3481894150418,23.38988864654286,23.812869016174485,,0.9200000166893005,0.896754875986689,228,4
2025-02-05 06:00:00+00:00,1746.2016735023774,4855.988857938719,35.59222856271898,39.42593324815331,,0.6499999761581421,1.1192701898909545,228,4
2025-02-05 07:00:00+00:00,1763.05097336623,4745.961002785515,40.87704719607213,45.2993872703616,,-0.1899999976158142,0.9674150359331731,228,4
2025-02-05 08:00:00+00:00,1403.6584958259773,3253.4818941504177,39.06941498355281,43.220501487965706,,-0.10000000149011612,0.751493034256534,228,4
2025-02-05 09:00:00+00:00,1445.6058504747482,3721.727019498607,37.899387242734264,42.061030618991694,,-0.8100000023841858,0.8424846790627185,228,4
2025-02-05 10:00:00+00:00,1430.918383075002,3891.364902506964,38.681225832458324,43.82119772228358,,-1.2000000476837158,0.6859554363658501,228,4
2025-02-05 11:00:00+00:00,1447.4554308410475,3655.710306406685,37.842729765060554,41.96428965725274,,-1.2799999713897705,0.8305793831275367,228,4
2025-02-05 12:00:00+00:00,1246.2693580053642,3301.3927576601673,38.33403888585508,43.66715888658274,,-0.7699999809265137,0.5534178310782132,228,4
2025-02-05 13:00:00+00:00,1426.2345377037452,3490.807799442897,37.82097506722368,42.05785506415832,,-0.9399999976158142,0.7992534776085931,228,4
2025-02-05 14:00:00+00:00,1164.1317571570946,2729.526462395543,37.62264626803172,40.910278856920335,,-0.09000000357627869,0.8207548752966698,228,4
2025-02-05 15:00:00+00:00,46.740833356645375,0.0,29.92520874257207,29.94406669319174,,-3.200000047683716,0.8701197778946178,228,4
2025-02-05 16:00:00+00:00,46.9969358842685,0.0,24.975459643393172,24.968858049440517,,-3.4600000381469727,0.8763816094332086,228,4
2025-02-05 17:00:00+00:00,651.9547207302518,1747.632311977716,25.359944409978755,26.75130912121956,,0.12999999523162842,0.9668412225990243,228,4
2025-02-05 18:00:00+00:00,1473.8806191776575,4715.168539325843,37.35988778210758,41.635028035453196,,0.699999988079071,0.9566573023461225,228,4
2025-02-05 19:00:00+00:00,721.8316672643026,2391.6434540389973,36.32133702780211,40.86105856722776,,3.0,0.5208300855996549,228,4
2025-02-05 20:00:00+00:00,45.38774366033442,0.0,29.411587643424117,29.432507124451874,,4.989999771118164,0.8803760480747913,228,4
2025-02-05 21:00:00+00:00,1053.6679646909072,2992.4791086350974,30.803259081827232,32.82894163211408,,6.019999980926514,1.0668551549938063,228,4
2025-02-05 22:00:00+00:00,731.0475022421942,2626.183844011142,28.5763508629334,38.724373108165175,,6.599999904632568,0.49673538086131674,228,4
2025-02-05 23:00:00+00:00,1129.2576628873608,3940.9470752089137,36.94690811135975,41.04456823449945,,5.96999979019165,0.8336824460946086,228,4
2025-02-06 00:00:00+00:00,792.8200556082978,2727.298050139276,35.00782679183237,39.87217254426154,,6.0,0.49717827162038647,228,4
2025-02-06 01:00:00+00:00,911.5731081495098,2985.994397759104,35.4889355293509,40.93865559682125,,4.349999904632568,0.4899943986025845,228,4
2025-02-06 02:00:00+00:00,753.6094708881006,2505.013927576602,35.62924784073258,40.0064345229635,,4.079999923706055,0.5571420621075006,228,4
2025-02-06 03:00:00+00:00,46.74512532693762,0.0,29.677075255880116,29.699331543903828,,3.059999942779541,0.8778718655155894,228,4
2025-02-06 04:00:00+00:00,46.89359320637907,0.0,25.10860724170228,25.11041789997919,,2.440000057220459,0.8768746414556476,228,4
2025-02-06 05:00:00+00:00,61.072829128981304,-0.5602240896358543,23.32397761197985,23.32064441071839,,2.740000009536743,0.8746722662972719,228,4
2025-02-06 06:00:00+00:00,1556.672699633415,4935.933147632312,34.083119522562264,37.97805026912424,,2.559999942779541,1.0928523656717581,228,4
2025-02-06 07:00:00+00:00,1406.4336118724834,4173.389355742297,39.00039210172594,43.601848741205465,,2.259999990463257,0.8192044837134225,228,4
2025-02-06 08:00:00+00:00,1188.6175484404923,3632.033426183844,38.08220045679459,42.9900835191307,,1.5,0.6448022272427434,228,4
2025-02-06 09:00:00+00:00,1048.1743768676079,2816.713091922006,35.76239571000208,39.376629422966154,,1.4500000476837158,0.7317688045893539,228,4
2025-02-06 10:00:00+00:00,902.8952652020042,2833.7047353760445,35.880919092544936,40.629136470699045,,1.5499999523162842,0.5237520854287161,228,4
2025-02-06 11:00:00+00:00,976.7439764968487,3148.7394957983192,35.89414567706966,40.86151285465358,,1.7599999904632568,0.5609579843466356,228,4
2025-02-06 12:00:00+00:00,925.1083572940242,2848.7465181058496,35.92740924378292,40.96417816502138,,1.7799999713897705,0.5043342635658126,228,4
2025-02-06 13:00:00+00:00,908.425769624256,2861.904761904762,35.301176568039324,41.15616235813173,,2.130000114440918,0.429361344218588,228,4
2025-02-06 14:00:00+00:00,866.7587729111356,2793.8718662952647,35.21554312533323,40.87495848461778,,2.6500000953674316,0.4368272979943533,228,4
2025-02-06 15:00:00+00:00,831.7651680935635,2670.224719101124,34.88851137911336,39.63463478945614,,2.8499999046325684,0.4970730333013481,228,4
2025-02-06 16:00:00+00:00,457.17927114235584,1370.5882352941176,33.80784313618636,36.07862751958083,,3.059999942779541,0.6980700289167944,228,4
2025-02-06 17:00:00+00:00,46.89693588001814,0.0,27.156991671718927,27.166685258445632,,3.1500000953674316,0.8752924796598536,228,4
2025-02-06 18:00:00+00:00,622.8637888756967,2227.8551532033425,26.27607247822796,28.048635110881666,,3.5,0.9601281313926064,228,4
2025-02-06 19:00:00+00:00,1251.9729848877632,3923.398328690808,38.03671301839079,42.1484123485002,,3.509999990463257,0.833445675359795,228,4
2025-02-06 20:00:00+00:00,790.9947077610367,2408.0779944289693,35.28442916232564,39.82323109406283,,3.359999895095825,0.5237019500360516,228,4
2025-02-06 21:00:00+00:00,894.4501424061555,1906.6852367688023,34.777716028325074,36.073454147593885,,3.009999990463257,1.068459612911458,228,4
2025-02-06 22:00:00+00:00,693.4087088188429,1567.4157303370787,30.57123595141293,31.702977555521418,,3.259999990463257,0.9732247169098157,228,4
2025-02-06 23:00:00+00:00,1109.4935912342125,3949.3036211699164,29.95540382470261,33.09612792182433,,3.180000066757202,1.0237437356834127,228,4
2025-02-07 00:00:00+00:00,948.0657399637122,2792.200557103064,37.144429007612565,41.67150437931497,,3.0299999713897705,0.5676044575185165,228,4
2025-02-07 01:00:00+00:00,742.1359334111546,2525.0696378830085,35.319526417341734,39.621643385183184,,2.869999885559082,0.571364902105172,228,4
2025-02-07 02:00:00+00:00,46.933426168967756,0.0,29.467715892951137,29.48671289406779,,2.700000047683716,0.8776629515677109,228,4
2025-02-07 03:00:00+00:00,46.919498666747366,0.0,24.88039001847376,24.878022345327732,,2.5999999046325684,0.8747883035611973,228,4
2025-02-07 04:00:00+00:00,800.7649996254179,2866.9444444444443,26.382583220799763,28.661833408143785,,2.2899999618530273,0.9793833331825833,228,4
2025-02-07 05:00:00+00:00,1652.6412276796643,4818.941504178273,38.55370476385345,42.42952654952791,,1.8700000047683716,1.0811142078017126,228,4
2025-02-07 06:00:00+00:00,1143.1117023266127,3301.949860724234,38.684234172852925,43.842869123708574,,1.4900000095367432,0.5673064060695988,228,4
2025-02-07 07:00:00+00:00,1230.0821735520217,3700.0,38.00724250559687,43.43091929656217,,1.440000057220459,0.6073704747934527,228,4
2025-02-07 08:00:00+00:00,1201.3426187456816,3159.3314763231197,37.3874653468225,40.98532039142917,,1.399999976158142,0.8214902512542385,228,4
2025-02-07 09:00:00+00:00,1088.5036088095771,2982.222222222222,36.02141662173801,40.58122205734253,,1.309999942779541,0.6535916671984725,228,4
2025-02-07 10:00:00+00:00,943.5977694795656,2885.7938718662954,35.852840891123485,41.216991573323114,,1.149999976158142,0.47874930293447127,228,4
2025-02-07 11:00:00+00:00,1014.2588222728056,2752.808988764045,35.2326124598471,39.414747559622434,,1.2200000286102295,0.6621039372481657,228,4
2025-02-07 12:00:00+00:00,968.8759092015713,3075.910364145658,36.28958005931865,40.844705875514265,,1.3899999856948853,0.6001120483507963,228,4
2025-02-07 13:00:00+00:00,906.1849984063042,2945.4038997214484,35.79515329642548,40.79718654069396,,1.5499999523162842,0.5209470727483542,228,4
2025-02-07 14:00:00+00:00,864.0289711274809,2771.309192200557,35.53727011295414,40.80373263558305,,1.75,0.4653704752497022,228,4
2025-02-07 15:00:00+00:00,893.6406680136338,2776.601671309192,35.493398395421444,40.42999989076577,,1.9199999570846558,0.4981142031781189,228,4
2025-02-07 16:00:00+00:00,875.4650000678168,2762.3955431754875,35.41707504825008,40.112395687687695,,2.0399999618530273,0.5217409442726284,228,4
2025-02-07 17:00:00+00:00,1057.390729689866,2735.3932584269664,35.06160108694869,38.940814709395504,,2.2300000190734863,0.7165814565306299,228,4
2025-02-07 18:00:00+00:00,492.79888680120695,1452.6462395543176,34.46222856250646,37.484206149172984,,2.509999990463257,0.6325710317052506,228,4
2025-02-07 19:00:00+00:00,47.00222843138288,0.0,27.62091923556952,27.63183850365429,,2.859999895095825,0.8706768781029747,228,4
2025-02-07 20:00:00+00:00,46.92228409706052,0.0,24.507270292319294,24.505153204405207,,3.0999999046325684,0.8733398391343757,228,4
2025-02-07 21:00:00+00:00,1192.5284092725153,3072.701949860724,30.889944134980524,33.04467971079197,,3.2699999809265137,1.0501086373183057,228,4
2025-02-07 22:00:00+00:00,1426.2314741086827,5216.713091922005,34.819721423815885,39.22629531180294,,3.2899999618530273,1.0160194965790241,228,4
2025-02-07 23:00:00+00:00,887.8554327069551,2945.6824512534818,37.15066852410192,42.407214204581,,3.259999990463257,0.4950055739009613,228,4
2025-02-08 00:00:00+00:00,813.5893249511719,2652.5280898876404,35.13783707779445,39.822106629275204,,3.319999933242798,0.4995393254951145,228,4
2025-02-08 01:00:00+00:00,196.0324935165106,568.3473389355743,32.24221309693922,33.05030846796116,,3.3299999237060547,0.8389411728923061,228,4
2025-02-08 02:00:00+00:00,47.0345404154743,0.0,26.165626807465195,26.170696354178002,,3.440000057220459,0.8749080791778884,228,4
2025-02-08 03:00:00+00:00,46.95222223069933,0.0,23.943286911690798,23.942702003840285,,3.5,0.8746880231461485,228,4
2025-02-08 04:00:00+00:00,348.5960994922351,1238.1615598885794,23.371002654179225,24.36710305599117,,3.5399999618530273,0.9164234070019137,228,4
2025-02-08 05:00:00+00:00,1442.1249307584362,4952.380952380952,37.20235289779364,41.79131658003778,,3.5399999618530273,0.9512576977578866,228,4
2025-02-08 06:00:00+00:00,1052.3949863784492,3394.986072423398,38.141532090381,42.87623971285594,,3.5799999237060547,0.6290947071024966,228,4
2025-02-08 07:00:00+00:00,916.2668501234984,3100.5571030640667,37.0106685712809,41.78164340260965,,3.6700000762939453,0.5660807799994115,228,4
2025-02-08 08:00:00+00:00,831.5406167593991,2756.5826330532213,35.28389372411562,40.31574249267578,,3.690000057220459,0.4883249304374727,228,4
2025-02-08 09:00:00+00:00,812.7782728784928,2884.958217270195,35.21417823940266,41.21766055858899,,3.700000047683716,0.4229303610026006,228,4
2025-02-08 10:00:00+00:00,807.0228429597732,2881.33704735376,35.2533425248765,41.25565431642665,,3.819999933242798,0.42255988891410295,228,4
2025-02-08 11:00:00+00:00,802.5158786614293,2867.688022284123,35.29247924677177,41.272868993222545,,3.880000114440918,0.422871865020821,228,4
2025-02-08 12:00:00+00:00,800.8875006781684,2845.8333333333335,35.32808334562514,41.25249977111817,,3.890000104904175,0.4224444455570645,228,4
2025-02-08 13:00:00+00:00,805.5295260543611,2848.189415041783,35.32835655956215,41.27392742826414,,3.890000104904175,0.4226935939204394,228,4
2025-02-08 14:00:00+00:00,352.19832921360194,1168.8022284122562,33.79356513913295,36.23203337092917,,3.890000104904175,0.6913203320629417,228,4
2025-02-08 15:00:00+00:00,47.47186632076678,0.0,27.143064084491357,27.155765947857276,,4.059999942779541,0.8728217299934217,228,4
2025-02-08 16:00:00+00:00,332.7193281189734,1299.4397759103642,24.957143024904052,26.00112061273484,,4.329999923706055,0.9155462238760221,228,4
2025-02-08 17:00:00+00:00,1193.4363879733614,4294.150417827298,37.057688035672754,41.6217548721016,,4.840000152587891,0.8236183851210188,228,4
2025-02-08 18:00:00+00:00,772.2901960100446,2778.1512605042017,35.92913152657303,40.78641459788261,,5.329999923706055,0.5072408998045934,228,4
2025-02-08 19:00:00+00:00,362.926183238335,1221.7270194986072,33.41707545734714,38.38002825978739,,5.510000228881836,0.2193704740910254,228,4
2025-02-08 20:00:00+00:00,13.164345379991452,0.0,25.382033472937795,28.861615672417006,,5.539999961853027,0.0,228,4
2025-02-08 21:00:00+00:00,1067.1284115905548,3087.7437325905294,27.38802245466822,31.357576747458626,,5.590000152587891,0.5768133773777147,228,4
2025-02-08 22:00:00+00:00,431.5532380869691,1194.9295774647887,32.464760525125854,40.7764223555444,,6.010000228881836,0.18539718478183512,228,4
2025-02-08 23:00:00+00:00,1220.349024940002,4704.456824512535,34.26284127514342,38.39660172210098,,6.409999847412109,0.9673648965973044,228,4
2025-02-09 00:00:00+00:00,640.4849589143291,2220.33426183844,35.20442916955125,39.70192233964925,,6.139999866485596,0.4362172696915842,228,4
2025-02-09 01:00:00+00:00,703.4626758968598,2628.9693593314764,34.21888617087872,39.37885783841019,,5.699999809265137,0.4534094715516879,228,4
2025-02-09 02:00:00+00:00,673.5380545934041,2480.50139275766,34.490640900593284,39.573621213270094,,5.340000152587891,0.4627910844960917,228,4
2025-02-09 03:00:00+00:00,46.94094705183194,0.0,29.924930434373096,29.948105936927053,,4.96999979019165,0.8811977744766597,228,4
2025-02-09 04:00:00+00:00,47.12089132664928,0.0,25.364930447761726,25.366434602020178,,4.659999847412109,0.8808774381959007,228,4
2025-02-09 05:00:00+00:00,47.35798311634224,0.0,23.63204486430192,23.628459417519448,,4.650000095367432,0.8803165232767912,228,4
2025-02-09 06:00:00+00:00,779.5775008307563,2966.573816155989,26.2496379119108,28.623927443140396,,4.690000057220459,0.9825960975555408,228,4
2025-02-09 07:00:00+00:00,1349.4476347261816,4510.5849582172705,38.78974934739987,43.41526450154509,,4.690000057220459,0.8668272980076357,228,4
2025-02-09 08:00:00+00:00,954.267502339681,3028.690807799443,37.632256425522826,42.40682465917221,,4.269999980926514,0.563378831055171,228,4
2025-02-09 09:00:00+00:00,771.8022302824143,2539.5543175487464,35.677520698823635,40.58420592496654,,4.019999980926514,0.4566350966110867,228,4
2025-02-09 10:00:00+00:00,780.9063900417751,2766.573816155989,34.98448488240786,39.85582160418412,,3.680000066757202,0.5028857949052349,228,4
2025-02-09 11:00:00+00:00,1170.7857122768542,3637.6404494382023,37.15429768937357,41.73764062731453,,3.75,0.7688455055938678,228,4
2025-02-09 12:00:00+00:00,889.6752074515255,2918.66295264624,36.087242296479204,40.76699175608855,,3.640000104904175,0.5717465171906941,228,4
2025-02-09 13:00:00+00:00,794.7473535564285,2725.9052924791085,34.92050152834411,40.38676907425139,,3.5899999141693115,0.4403565477029859,228,4
2025-02-09 14:00:00+00:00,785.3214459857569,2737.0473537604457,34.97495831885378,40.39066866181355,,3.5299999713897705,0.4469220028946327,228,4
2025-02-09 15:00:00+00:00,1117.5138854980469,3562.3955431754875,37.915459656781806,42.496991362080266,,3.4600000381469727,0.6753843977922849,228,4
2025-02-09 16:00:00+00:00,736.4231188250783,2464.623955431755,35.144289840230705,39.93573811990637,,3.369999885559082,0.45688579200370066,228,4
2025-02-09 17:00:00+00:00,504.52520962456026,1721.0084033613446,34.482913442018656,37.48784321162547,,3.299999952316284,0.629683470859581,228,4
2025-02-09 18:00:00+00:00,47.006406640608,0.0,28.261309052576262,28.273259117742768,,3.2899999618530273,0.8766824471917325,228,4
2025-02-09 19:00:00+00:00,47.21587740544821,0.0,24.80749318858707,24.803426269701266,,3.3499999046325684,0.87954317560435,228,4
2025-02-09 20:00:00+00:00,53.63277290515205,0.0,23.423277227150624,23.419579749013863,,3.450000047683716,0.8764733885328809,228,4
2025-02-09 21:00:00+00:00,1509.713055928548,5403.064066852367,34.24376032943513,38.73824515913854,,3.5899999141693115,1.0434846808319305,228,4
2025-02-09 22:00:00+00:00,967.9016687929796,3040.111420612813,37.63431745651373,42.722701813849234,,3.5899999141693115,0.5298774372734399,228,4
2025-02-09 23:00:00+00:00,787.1905294859309,2611.9777158774373,36.38016706588873,41.36537618823038,,3.5299999713897705,0.4589554297226717,228,4
2025-02-10 00:00:00+00:00,300.43314735603866,873.5376044568245,32.77869091724619,34.22094690965743,,3.569999933242798,0.7786183871930689,228,4
2025-02-10 01:00:00+00:00,46.89582173339504,0.0,26.565515422555396,26.567465253527118,,3.4200000762939453,0.8748746524282153,228,4
2025-02-10 02:00:00+00:00,46.97910857134211,0.0,24.137548706989765,24.131281286893117,,3.3499999046325684,0.8757938628077175,228,4
2025-02-10 03:00:00+00:00,47.039275846773535,0.0,23.00493032088851,23.00061288052615,,3.180000066757202,0.8759944193210443,228,4
2025-02-10 04:00:00+00:00,47.134818871373255,-0.2785515320334262,22.32339835631814,22.314958152664737,,3.130000114440918,0.8732562599999409,228,4
2025-02-10 05:00:00+00:00,1558.7774992518955,5374.0947075208915,32.526601685122856,36.808579383786345,,2.7699999809265137,1.0780557060308111,228,4
2025-02-10 06:00:00+00:00,1415.0958210087088,3904.1782729805013,38.49295251150317,42.45147622727418,,2.6500000953674316,0.9026657343740915,228,4
2025-02-10 07:00:00+00:00,1005.3749301240969,3122.0055710306406,38.133314807434935,43.17289664818384,,2.7799999713897705,0.5485905304260573,228,4
2025-02-10 08:00:00+00:00,886.5966558854892,2889.41504178273,36.66991649829578,41.82774388092806,,2.7899999618530273,0.4932311979176938,228,4
2025-02-10 09:00:00+00:00,808.6679663697989,2675.4874651810583,35.076852548753315,40.0166852201924,,2.809999942779541,0.48395543028717253,228,4
2025-02-10 10:00:00+00:00,833.6672272668833,2838.095238095238,35.14215711919533,40.14319332774614,,2.869999885559082,0.5012801115085431,228,4
2025-02-10 11:00:00+00:00,797.1697479162564,2614.005602240896,35.12098058064779,39.87308111110655,,2.9800000190734863,0.48226610727670816,228,4
2025-02-10 12:00:00+00:00,794.0089393487856,2756.983240223464,35.10416200307495,40.165558532629596,,3.0299999713897705,0.4852709496320959,228,4
2025-02-10 13:00:00+00:00,774.4604446283622,2681.615598885794,35.07696332373659,39.91735402056766,,2.940000057220459,0.4936768815211931,228,4
2025-02-10 14:00:00+00:00,837.0754873971753,2766.8523676880222,35.12969339524803,39.98818937848869,,2.9700000286102295,0.5026657372131985,228,4
2025-02-10 15:00:00+00:00,783.4183847751458,2672.9805013927576,35.18782712888585,39.86949837772295,,2.950000047683716,0.5050947087554879,228,4
2025-02-10 16:00:00+00:00,785.5100557977261,2624.8603351955308,34.97773719233508,39.81857528899635,,2.990000009536743,0.4798212297801865,228,4
2025-02-10 17:00:00+00:00,600.0767498390347,2008.1232492997199,34.88366947120645,38.32002822491301,,3.2200000286102295,0.6135406120985496,228,4
2025-02-10 18:00:00+00:00,47.23983285420452,0.0,28.723760530477115,28.738746547433326,,3.25,0.875437320274895,228,4
2025-02-10 19:00:00+00:00,47.338718594946904,0.0,24.880389986596068,24.877158789249517,,3.5799999237060547,0.8759804937500808,228,4
2025-02-10 20:00:00+00:00,47.3294944870338,0.0,23.44536525211977,23.441432615344443,,3.819999933242798,0.8764157236626978,228,4
2025-02-10 21:00:00+00:00,967.4883014392055,2500.8356545961,28.70952623733903,30.47771572336181,,3.799999952316284,1.0259916382247691,228,4
2025-02-10 22:00:00+00:00,745.9885786529371,2900.0,26.4298049905506,28.716629458669168,,3.559999942779541,0.9839860760401883,228,4
2025-02-10 23:00:00+00:00,1224.328690127742,3932.311977715877,38.487660230036234,43.08481907114013,,3.4800000190734863,0.7717771565847742,228,4
2025-02-11 00:00:00+00:00,862.788577959066,2805.5710306406686,36.494818769789674,41.050390015073475,,3.319999933242798,0.5394651810106793,228,4
2025-02-11 01:00:00+00:00,229.01030611128527,618.1058495821727,32.174846744803,32.999805030716495,,3.180000066757202,0.8516406710765488,228,4
2025-02-11 02:00:00+00:00,47.09164350079295,0.0,25.999080891728735,26.004763287089993,,3.1500000953674316,0.8821949928915932,228,4
2025-02-11 03:00:00+00:00,47.02200549027382,0.0,23.774651838212293,23.778133742988608,,3.0799999237060547,0.8815905348836214,228,4
2025-02-11 04:00:00+00:00,734.9886091656155,2727.0194986072424,25.594401101880088,27.768830185149042,,3.130000114440918,0.9770167077110671,228,4
2025-02-11 05:00:00+00:00,1501.4165300641741,4801.9607843137255,39.131316647142256,43.870728308413206,,3.1500000953674316,0.8942717116753928,228,4
2025-02-11 06:00:00+00:00,999.333056471083,3207.799442896936,38.143677023459944,43.257437203919984,,3.2200000286102295,0.5564289679102247,228,4
2025-02-11 07:00:00+00:00,889.3532034786299,2891.08635097493,36.99682452486086,41.743565508914195,,3.2300000190734863,0.5344122555262532,228,4
2025-02-11 08:00:00+00:00,792.9469093579925,2684.550561797753,35.14379223812832,40.057247108288024,,3.0799999237060547,0.48482022476330233,228,4
2025-02-11 09:00:00+00:00,789.3155551486545,2740.277777777778,35.11424997117784,39.89494428634644,,3.059999942779541,0.5091388896107674,228,4
2025-02-11 10:00:00+00:00,861.0175485425009,2800.2785515320334,35.401197640676685,40.415069665085305,,3.059999942779541,0.49559888501021193,228,4
2025-02-11 11:00:00+00:00,805.5782746126392,2803.899721448468,35.20635087377182,39.97715891038475,,3.049999952316284,0.5191309177277812,228,4
2025-02-11 12:00:00+00:00,794.4679653837156,2730.3621169916432,35.20824501441382,40.40707528159479,,3.0,0.4654623976490956,228,4
2025-02-11 13:00:00+00:00,811.1239557717836,2732.590529247911,35.207548805598094,40.31674076388473,,2.990000009536743,0.4725013914878654,228,4
2025-02-11 14:00:00+00:00,605.0590532881968,2093.314763231198,34.94994409502715,39.029721220223685,,2.990000009536743,0.5618272989905312,228,4
2025-02-11 15:00:00+00:00,47.114845863577365,0.0,28.870336073119432,28.890084151794262,,2.9800000190734863,0.8778095186925402,228,4
2025-02-11 16:00:00+00:00,46.997493053213134,0.0,24.979749413917986,24.98493045286216,,3.0299999713897705,0.8799999995483994,228,4
2025-02-11 17:00:00+00:00,386.23715119388515,1473.463687150838,24.16259762428326,25.33270936038907,,3.2200000286102295,0.9265810083493841,228,4
2025-02-11 18:00:00+00:00,1359.8270227968858,4566.852367688022,37.51011143952691,41.958941255107234,,3.440000057220459,0.8941364881055933,228,4
2025-02-11 19:00:00+00:00,752.8236769992329,2464.9025069637883,35.33155969391294,39.87540365660091,,3.700000047683716,0.4746239580483822,228,4
2025-02-11 20:00:00+00:00,317.9612808758834,1034.8189415041784,33.04233986155901,35.16203345827405,,3.9000000953674316,0.6786935994386009,228,4
2025-02-11 21:00:00+00:00,1118.2629537130797,3075.766016713092,32.97317554293237,35.10657367865687,,4.329999923706055,1.0563899731901696,228,4
2025-02-11 22:00:00+00:00,45.13119778858918,4.735376044568246,25.175320325123568,25.186267433060245,,4.699999809265137,0.8802200567423467,228,4
2025-02-11 23:00:00+00:00,605.5317551232978,2369.0807799442896,25.710752136527994,27.5959609942848,,4.929999828338623,0.9617688020789855,228,4
2025-02-12 00:00:00+00:00,1127.2467971844262,3728.9693593314764,37.94342604188202,42.126100205445354,,4.579999923706055,0.7722256275770724,228,4
2025-02-12 01:00:00+00:00,587.1320339829808,1969.0807799442896,34.69749311484334,38.3862395963961,,4.190000057220459,0.579713090714638,228,4
2025-02-12 02:00:00+00:00,46.63250001271566,0.0,28.72231202404479,28.740501478189877,,3.9600000381469727,0.8815905362118586,228,4
2025-02-12 03:00:00+00:00,46.84694455464681,0.0,24.93197780598505,24.936713051331076,,3.9000000953674316,0.8808273013919841,228,4
2025-02-12 04:00:00+00:00,46.897214501681106,0.0,23.372256318838815,23.373927549399372,,3.4800000190734863,0.8800557096356469,228,4
2025-02-12 05:00:00+00:00,866.0268148070608,3183.240223463687,26.529050150397104,29.053380001856628,,3.3299999237060547,0.9930614519177535,228,4
2025-02-12 06:00:00+00:00,1461.590729617001,4647.191011235955,39.46483149153463,44.16483127936888,,3.2699999809265137,0.8757078623336353,228,4
2025-02-12 07:00:00+00:00,922.0365921105753,3003.631284916201,37.81840801771793,42.77427372852517,,3.119999885559082,0.5341983252730449,228,4
2025-02-12 08:00:00+00:00,778.5633055956757,2541.456582633053,35.50333326537402,40.02126049394367,,3.0999999046325684,0.4944565842131607,228,4
2025-02-12 09:00:00+00:00,816.5958223050683,2785.7938718662954,35.08935920906598,40.05835663309336,,3.0899999141693115,0.49743175647717003,228,4
2025-02-12 10:00:00+00:00,816.8143257398284,2810.674157303371,35.24550559011738,40.20202252034391,,3.0799999237060547,0.5013848356484027,228,4
2025-02-12 11:00:00+00:00,808.1434543790259,2792.200557103064,35.382367338642766,40.08894120750321,,3.0199999809265137,0.5237242385205452,228,4
2025-02-12 12:00:00+00:00,883.6465193979587,2865.738161559889,35.586490046679145,40.12434533844419,,2.8499999046325684,0.5577966594928486,228,4
2025-02-12 13:00:00+00:00,873.4320325081063,2853.4818941504177,35.69058472997299,40.91284138246499,,2.619999885559082,0.4851782711269464,228,4
2025-02-12 14:00:00+00:00,880.7142063661538,2751.2534818941504,35.55300843815286,40.3608078491721,,2.5399999618530273,0.5060974911560919,228,4
2025-02-12 15:00:00+00:00,1128.205042147169,3632.4929971988795,37.40224113784918,41.90795529790285,,2.4800000190734863,0.7315294103963035,228,4
2025-02-12 16:00:00+00:00,46.73119767595467,3.6211699164345403,32.05944281235379,32.09623960000891,,2.4100000858306885,0.8725626744267668,228,4
2025-02-12 17:00:00+00:00,47.042618371650036,0.0,25.96487479356006,25.967103086806272,,2.450000047683716,0.8775181034813352,228,4
2025-02-12 18:00:00+00:00,47.109523783878785,0.0,23.860196255168326,23.861036471626004,,2.7200000286102295,0.8787366941529495,228,4
2025-02-12 19:00:00+00:00,934.1704725621471,3311.699164345404,27.394150513460378,30.02342611966359,,3.109999895095825,1.0076434579068239,228,4
2025-02-12 20:00:00+00:00,1172.102231676532,3723.1197771587745,38.33548747198164,43.03044569392722,,3.5199999809265137,0.7148718635517907,228,4
2025-02-12 21:00:00+00:00,1356.7409471602161,4455.431754874652,34.69799433578024,39.184707636288614,,3.619999885559082,0.8672116957501117,228,4
2025-02-12 22:00:00+00:00,1657.7152768558926,5057.660167130919,38.036768969055004,42.441476349046965,,3.549999952316284,0.9786963823944081,228,4
