timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-02-12 23:00:00+00:00,850.1462192054556,2736.4145658263305,35.44375335736101,40.53439779842601,,3.440000057220459,0.47402240899430603,228,4
2025-02-13 00:00:00+00:00,120.5498604734628,264.3454038997215,31.63192175756258,32.18972121639836,,3.25,0.8253259084350884,228,4
2025-02-13 01:00:00+00:00,46.53585433959961,0.0,25.766050482998374,25.772352849068096,,2.9800000190734863,0.8777647043476585,228,4
2025-02-13 02:00:00+00:00,46.84901963562525,0.0,23.711344561323063,23.706554642578467,,2.7799999713897705,0.8778851568198004,228,4
2025-02-13 03:00:00+00:00,46.7907562896985,0.0,22.73053202909582,22.724285686717312,,2.640000104904175,0.8778879560676276,228,4
2025-02-13 04:00:00+00:00,1217.1044559744407,4175.487465181059,29.147576547266713,32.517938741402375,,2.5299999713897705,1.0355041813945869,228,4
2025-02-13 05:00:00+00:00,1358.8897230360244,4177.158774373259,39.72401110508316,44.248830078039994,,2.5299999713897705,0.8207910857824894,228,4
2025-02-13 06:00:00+00:00,1092.207521401408,3376.323119777159,37.904261724530485,43.21153190209009,,2.319999933242798,0.5690640700892817,228,4
2025-02-13 07:00:00+00:00,961.8755583021376,3030.0,37.16725002924601,42.024055597517226,,2.130000114440918,0.5510638894306289,228,4
2025-02-13 08:00:00+00:00,1102.855428881632,3021.727019498607,35.92846785946477,40.38827293098471,,1.8799999952316284,0.674529252029063,228,4
2025-02-13 09:00:00+00:00,925.8738896687826,2977.158774373259,35.9069636777915,40.76401088363945,,1.5499999523162842,0.5415654590867024,228,4
2025-02-13 10:00:00+00:00,1134.9745798803574,3265.921787709497,37.310670255948715,42.023240297200296,,1.3300000429153442,0.614924579525793,228,4
2025-02-13 11:00:00+00:00,991.3994343502421,3098.8732394366198,36.085633828606404,41.359042508837206,,1.1200000047683716,0.5201633810157508,228,4
2025-02-13 12:00:00+00:00,1092.9891346370941,3120.0557103064066,35.83495815351481,40.159247868572436,,1.190000057220459,0.6964122565011792,228,4
2025-02-13 13:00:00+00:00,917.297215708783,2798.050139275766,36.392423603196,41.66707516513495,,1.149999976158142,0.47130362062733155,228,4
2025-02-13 14:00:00+00:00,866.2458326127794,2498.3286908077994,35.82501371590872,40.071950057090824,,1.350000023841858,0.5706852395554439,228,4
2025-02-13 15:00:00+00:00,1089.1448456065568,3277.4373259052923,35.945208844368175,40.52041812992361,,1.600000023841858,0.6447437368229572,228,4
2025-02-13 16:00:00+00:00,866.1488879733615,2813.6111111111113,35.65236108567979,40.435416751437714,,1.7699999809265137,0.5216250004039871,228,4
2025-02-13 17:00:00+00:00,77.41320265009162,120.2247191011236,31.02387638842122,31.226348250099782,,2.1500000953674316,0.8624494331941176,228,4
2025-02-13 18:00:00+00:00,47.22240895717418,0.0,25.508403404086245,25.504845937093098,,2.680000066757202,0.8777899162775996,228,4
2025-02-13 19:00:00+00:00,47.327777830759686,0.0,23.516183789394027,23.506768935902205,,3.0199999809265137,0.8788941557360891,228,4
2025-02-13 20:00:00+00:00,47.655431795253065,0.0,22.54128129369369,22.53515320036737,,3.640000104904175,0.8767855208896329,228,4
2025-02-13 21:00:00+00:00,1920.046347350217,6022.471910112359,34.47974704356676,39.00685374120648,,3.7300000190734863,1.1519185410121853,228,4
2025-02-13 22:00:00+00:00,1325.773610326979,4436.490250696379,37.29167114194057,41.728217377304034,,4.0,0.8913955361398149,228,4
2025-02-13 23:00:00+00:00,816.3643457099256,2671.309192200557,35.860445474183656,40.89724203338198,,4.110000133514404,0.46659610372731947,228,4
2025-02-14 00:00:00+00:00,897.0430557250977,3006.685236768802,35.123259169809664,39.926072728999145,,3.630000114440918,0.5500083539147231,228,4
2025-02-14 01:00:00+00:00,786.0988860488934,2535.0974930362117,35.26969382623444,39.778579180619175,,3.5199999809265137,0.4899777178146713,228,4
2025-02-14 02:00:00+00:00,790.3511139127943,2626.740947075209,35.27941500310446,39.646128141780416,,3.4200000762939453,0.5428635124376557,228,4
2025-02-14 03:00:00+00:00,46.95070027370079,-0.2801120448179272,29.969719873423003,29.991344387791738,,3.2699999809265137,0.8801596688957107,228,4
2025-02-14 04:00:00+00:00,46.983008254537346,0.0,25.188300847343083,25.189972099155437,,3.2200000286102295,0.8795877451020031,228,4
2025-02-14 05:00:00+00:00,47.10056016425125,0.0,23.337843197734415,23.333529400224446,,2.8499999046325684,0.8789860003468704,228,4
2025-02-14 06:00:00+00:00,1443.449306498663,4940.389972144847,31.54665723816598,35.46203342852154,,2.309999942779541,1.068607243281221,228,4
2025-02-14 07:00:00+00:00,1272.8370476937891,3815.041782729805,39.761197730359264,44.63805015372699,,2.0999999046325684,0.7079609996097002,228,4
2025-02-14 08:00:00+00:00,1180.6994415197719,3616.8067226890757,37.71016806380756,42.717675131576065,,2.2300000190734863,0.6468907563793225,228,4
2025-02-14 09:00:00+00:00,896.0448191239386,2824.7191011235955,36.69056173388878,41.85817448476727,,2.2100000381469727,0.48646910162119383,228,4
2025-02-14 10:00:00+00:00,952.4100009494358,3069.91643454039,36.031197614324455,41.024596264767446,,2.2200000286102295,0.5456824524322924,228,4
2025-02-14 11:00:00+00:00,946.4660173591465,2998.6072423398327,35.96350975355398,40.94838469141373,,1.7699999809265137,0.5344066869747672,228,4
2025-02-14 12:00:00+00:00,1159.0657379660433,3043.4540389972144,35.29334244688241,39.34963754956769,,1.6399999856948853,0.7506685204658667,228,4
2025-02-14 13:00:00+00:00,939.5652748955621,2890.25069637883,36.35200547242231,41.34417835118711,,1.590000033378601,0.5132005583276987,228,4
2025-02-14 14:00:00+00:00,917.917826788007,2953.760445682451,35.87598858039027,41.98089131007288,,1.690000057220459,0.42687465478782866,228,4
2025-02-14 15:00:00+00:00,1175.180501018726,3839.5543175487464,36.65668509863213,41.44676870489519,,1.8300000429153442,0.7037994434906579,228,4
2025-02-14 16:00:00+00:00,824.0534829482394,2495.8217270194987,37.72467954842825,41.956824586916106,,1.9700000286102295,0.5429387212131681,228,4
2025-02-14 17:00:00+00:00,480.3668532425098,1427.5280898876404,34.234129085969386,36.566151827908634,,2.240000009536743,0.7056235980786635,228,4
2025-02-14 18:00:00+00:00,46.94649859302852,0.0,27.502689158549163,27.50593845249892,,2.569999933242798,0.8756218490814295,228,4
2025-02-14 19:00:00+00:00,47.149303723178534,0.0,24.49554315848603,24.487075247804434,,2.819999933242798,0.8781782755612663,228,4
2025-02-14 20:00:00+00:00,47.083565438358235,0.0,23.207855171479885,23.200167106054618,,2.940000057220459,0.8784401129547268,228,4
2025-02-14 21:00:00+00:00,1627.9824546718332,5000.8356545961005,32.139944166858214,35.76270222995939,,3.2899999618530273,1.1270362130446687,228,4
2025-02-14 22:00:00+00:00,1394.407801540449,4707.242339832869,36.7235096105294,40.96437317680848,,3.490000009536743,0.9501197680955478,228,4
2025-02-14 23:00:00+00:00,874.702800163034,2870.3081232492996,37.08907560674416,41.80310897399731,,3.740000009536743,0.5342184877028319,228,4
2025-02-15 00:00:00+00:00,736.9011140361138,2579.108635097493,34.91164357814948,39.83866307463155,,3.7899999618530273,0.465927576454237,228,4
2025-02-15 01:00:00+00:00,135.39164349229222,348.18941504178275,31.487158815176706,32.121114199540074,,3.740000009536743,0.8308467982041139,228,4
2025-02-15 02:00:00+00:00,47.184679769871956,0.0,25.941643457226768,25.94484685191205,,3.6500000953674316,0.8798913671777773,228,4
2025-02-15 03:00:00+00:00,47.00167132619364,0.0,23.873175501491367,23.870111401698715,,3.700000047683716,0.8799610028359883,228,4
2025-02-15 04:00:00+00:00,47.28467960410796,0.0,22.835181005153814,22.8298328314651,,3.700000047683716,0.8769025102226597,228,4
2025-02-15 05:00:00+00:00,1501.5481914743407,5352.367688022284,32.995793834038096,37.34298054155865,,3.619999885559082,1.0695710265204768,228,4
2025-02-15 06:00:00+00:00,1070.603900877546,3276.323119777159,38.3200834375238,43.54696380062688,,3.509999990463257,0.5676072390132628,228,4
2025-02-15 07:00:00+00:00,1055.711143727422,3513.649025069638,37.43740937171872,42.66247900747655,,3.1700000762939453,0.600426181777274,228,4
2025-02-15 08:00:00+00:00,815.3724227522741,2688.0222841225627,36.0667130302918,41.35022300996488,,3.119999885559082,0.4517130926458949,228,4
2025-02-15 09:00:00+00:00,822.0401111485899,2873.5376044568247,35.428467838212974,40.001894268152775,,2.8299999237060547,0.5550557110967078,228,4
2025-02-15 10:00:00+00:00,888.1619052406119,2921.8487394957983,35.7033890903163,40.61263289037539,,2.4600000381469727,0.5252044798613262,228,4
2025-02-15 11:00:00+00:00,916.78454984172,2960.674157303371,35.88713462701005,41.1381740462914,,2.25,0.5003539336363921,228,4
2025-02-15 12:00:00+00:00,946.066111585829,3021.1699164345405,35.785041745326645,41.14487481714955,,2.0399999618530273,0.4995849603231903,228,4
2025-02-15 13:00:00+00:00,875.7621176036952,2823.8888888888887,36.01666647593181,40.94941661622789,,1.809999942779541,0.5052416673964925,228,4
2025-02-15 14:00:00+00:00,975.5739489643514,3028.2913165266104,35.93809545607794,40.940028033002754,,1.649999976158142,0.5329972008029286,228,4
2025-02-15 15:00:00+00:00,896.6520882184127,2813.3704735376045,36.06688043068378,41.006212027292065,,1.440000057220459,0.5027298038218346,228,4
2025-02-15 16:00:00+00:00,515.9016722888999,1570.1949860724235,34.796573814243324,37.32331480488472,,1.559999942779541,0.7021922004256076,228,4
2025-02-15 17:00:00+00:00,46.95842702201243,0.0,27.835000038146973,27.839213510577597,,1.8600000143051147,0.8734578619177422,228,4
2025-02-15 18:00:00+00:00,47.21058497521871,0.0,24.515765931280875,24.5099999419826,,2.380000114440918,0.8774930335020953,228,4
2025-02-15 19:00:00+00:00,47.18440108445361,0.0,23.12058498201928,23.11323127109028,,2.4600000381469727,0.8782757673422938,228,4
2025-02-15 20:00:00+00:00,47.0766016394315,0.0,22.463008227122526,22.454150319431484,,2.8499999046325684,0.877930367225392,228,4
2025-02-15 21:00:00+00:00,1129.2994427375475,3132.8690807799444,27.425376057956875,29.514038856315082,,3.0,1.0226852370576522,228,4
2025-02-15 22:00:00+00:00,1835.9097230381435,6174.373259052924,35.074735163314095,39.819415026056404,,3.0999999046325684,1.1216239530728056,228,4
2025-02-15 23:00:00+00:00,1110.319887476475,3455.182072829132,38.76361362874007,43.440727992552,,3.069999933242798,0.6594621854669908,228,4
2025-02-16 00:00:00+00:00,1020.8713868035211,3013.091922005571,36.72777171652961,41.218746408446584,,3.1500000953674316,0.582782730169615,228,4
2025-02-16 01:00:00+00:00,917.2036432004443,3054.06162464986,35.68952367018585,40.52016798388056,,2.9600000381469727,0.5575826347542077,228,4
2025-02-16 02:00:00+00:00,714.2501389654898,2213.3704735376045,35.52551550054949,39.17217268452339,,2.640000104904175,0.6160250714562397,228,4
2025-02-16 03:00:00+00:00,47.06406692674897,0.0,28.932534879296604,28.946211727216717,,2.180000066757202,0.8750947063015696,228,4
2025-02-16 04:00:00+00:00,47.179108611720515,0.0,24.769861125946044,24.765499994489883,,1.409999966621399,0.8742583405640391,228,4
2025-02-16 05:00:00+00:00,816.3070225554906,2779.271708683473,26.057254951541164,28.30495796417322,,0.6600000262260437,0.9737563022002786,228,4
2025-02-16 06:00:00+00:00,2105.2655477229955,5785.15406162465,40.88274505358784,45.447815197856485,,0.14000000059604645,1.1091428394077205,228,4
2025-02-16 07:00:00+00:00,1370.0546194124622,3041.456582633053,40.88554606718176,44.81921568905272,,-0.4000000059604645,0.741924373709521,228,4
2025-02-16 08:00:00+00:00,1578.4997204963875,4424.512534818941,39.951169887957136,44.53337054664378,,-0.3499999940395355,0.8496657423156218,228,4
2025-02-16 09:00:00+00:00,1314.6885481893016,3475.4874651810583,37.485069636182864,41.5892754663664,,-0.3499999940395355,0.7942590563244142,228,4
2025-02-16 10:00:00+00:00,1386.1605025433025,3535.294117647059,38.22988792227096,42.4606722823712,,-0.3799999952316284,0.7922969129072184,228,4
2025-02-16 11:00:00+00:00,1600.7767511576164,4082.9131652661063,40.1840617182542,44.40761879245106,,-1.1799999475479126,0.9052745092148874,228,4
2025-02-16 12:00:00+00:00,1584.2323142559082,4052.6462395543176,38.344874676887706,41.88529220198522,,-1.6100000143051147,0.9899721442822959,228,4
2025-02-16 13:00:00+00:00,1385.5523831236596,3352.9411764705883,38.03896354226505,42.40563040554356,,-1.9700000286102295,0.7480784296488562,228,4
2025-02-16 14:00:00+00:00,1316.7030829421612,3567.5070028011205,38.529636009066714,43.58106432575472,,-2.4000000953674316,0.6233053229102233,228,4
2025-02-16 15:00:00+00:00,1175.9280901490972,2754.2134831460676,38.09370801689919,42.33558983749218,,-2.190000057220459,0.6467134839530742,228,4
2025-02-16 16:00:00+00:00,1093.838591089383,3176.3380281690143,37.103436719867545,41.0041970803704,,-1.1399999856948853,0.7385352118754052,228,4
2025-02-16 17:00:00+00:00,47.00588241277956,0.0,29.92518208607906,29.938655335028297,,0.25,0.8689859933545944,228,4
2025-02-16 18:00:00+00:00,47.09859947396927,0.0,25.298067173036205,25.290532312473328,,1.809999942779541,0.8758179238196515,228,4
2025-02-16 19:00:00+00:00,47.268627444569134,0.0,23.673977608774223,23.660840437859715,,2.690000057220459,0.8763529324397987,228,4
2025-02-16 20:00:00+00:00,47.42089136065215,0.0,22.980752009867295,22.968161537786713,,3.5899999141693115,0.8763398230905984,228,4
2025-02-16 21:00:00+00:00,47.348888895246716,0.0,22.48997212253241,22.481197713145306,,3.7300000190734863,0.8763760366479666,228,4
2025-02-16 22:00:00+00:00,905.7671324801644,3281.33704735376,26.661364722716776,29.323064177149185,,4.059999942779541,0.9963398224318758,228,4
2025-02-16 23:00:00+00:00,995.0590544039161,3275.4874651810583,37.77323125132611,41.8614762606395,,4.429999828338623,0.7053509719856602,228,4
2025-02-17 00:00:00+00:00,846.8411767783285,2785.714285714286,34.871120410139156,39.640756227723024,,4.699999809265137,0.513876752860072,228,4
2025-02-17 01:00:00+00:00,628.207519850027,2086.0724233983287,34.96264638874192,38.393760319871824,,3.890000104904175,0.6396685219408742,228,4
2025-02-17 02:00:00+00:00,47.220055731558205,0.0,28.396072557709676,28.410027910407873,,2.9100000858306885,0.8803203369913659,228,4
2025-02-17 03:00:00+00:00,47.16378823495509,0.0,24.621281403352956,24.616601704887028,,2.2200000286102295,0.8791253511952158,228,4
2025-02-17 04:00:00+00:00,487.55000084973454,1623.876404494382,24.037359569849592,25.351544996325888,,1.5399999618530273,0.9355365224496535,228,4
2025-02-17 05:00:00+00:00,1852.3142038839442,5555.988857938719,38.80325912433082,43.58721458413807,,0.8600000143051147,1.0259470753683022,228,4
2025-02-17 06:00:00+00:00,1509.561280316961,4072.1448467966575,40.130278712195604,45.3272700508989,,0.27000001072883606,0.7114846812649358,228,4
2025-02-17 07:00:00+00:00,1193.1440137262796,3357.1030640668523,39.30838444106758,44.39426163909827,,-0.1899999976158142,0.5884150439318176,228,4
2025-02-17 08:00:00+00:00,1351.6123597863016,3546.9101123595506,37.705309064200755,41.72845500238826,,-0.3400000035762787,0.8222809074802345,228,4
2025-02-17 09:00:00+00:00,1405.2866308908276,3650.974930362117,38.439359489589684,42.925794112649136,,-0.5299999713897705,0.7861615595379248,228,4
2025-02-17 10:00:00+00:00,1365.3264612394455,3755.710306406685,38.939582399671124,43.821504013784086,,-0.9300000071525574,0.6785515309376304,228,4
2025-02-17 11:00:00+00:00,1308.4708686208858,3643.6974789915967,38.72873959153974,43.547591094543286,,-1.3700000047683716,0.6642212900293976,228,4
2025-02-17 12:00:00+00:00,1325.6487498163845,3544.011142061281,38.745208793363865,43.70039012770799,,-1.4500000476837158,0.6383983275352414,228,4
2025-02-17 13:00:00+00:00,1398.3565481499377,3268.802228412256,37.92038999892211,42.03674088480745,,-1.6299999952316284,0.7794930305653628,228,4
2025-02-17 14:00:00+00:00,1372.7894134096448,3823.676880222841,38.903844084248234,43.95155978402055,,-1.6100000143051147,0.6740139296958041,228,4
2025-02-17 15:00:00+00:00,1131.7284147214757,2918.941504178273,38.651754809621316,43.16080766003112,,-1.7000000476837158,0.6138300838410689,228,4
2025-02-17 16:00:00+00:00,888.0799426341788,2301.6713091922006,36.55236777090428,38.734958165203295,,-1.3300000429153442,0.9191225606086858,228,4
2025-02-17 17:00:00+00:00,47.681666702694365,0.0,28.777325909117803,28.779554303310043,,0.009999999776482582,0.8715988869122476,228,4
2025-02-17 18:00:00+00:00,47.57158773523187,0.0,24.968328587524073,24.958272960524706,,1.7300000190734863,0.877596096574098,228,4
2025-02-17 19:00:00+00:00,47.6217269684943,0.0,23.521615583584502,23.511810573694767,,3.009999990463257,0.877827303323241,228,4
2025-02-17 20:00:00+00:00,47.75960998747674,0.0,22.735793881429604,22.72969353232211,,4.019999980926514,0.8771559815220846,228,4
2025-02-17 21:00:00+00:00,1093.0192186998459,3109.192200557103,27.863565413068596,30.036768613087435,,4.710000038146973,1.0367938732614217,228,4
2025-02-17 22:00:00+00:00,1661.808639643252,5883.008356545961,34.681699205573885,39.25813365713135,,4.960000038146973,1.1062841262657994,228,4
2025-02-17 23:00:00+00:00,900.0694691206561,2896.358543417367,37.85411766330067,42.24212880495216,,5.400000095367432,0.6061708691741238,228,4
2025-02-18 00:00:00+00:00,540.9341722376206,1789.0756302521008,34.59204470209715,38.302716904327646,,5.039999961853027,0.5625658284883205,228,4
2025-02-18 01:00:00+00:00,46.991364906757326,0.0,28.27342620467077,28.294011155874948,,4.849999904632568,0.8759359285691987,228,4
2025-02-18 02:00:00+00:00,47.13119779921508,0.0,24.7436212523734,24.74376056320488,,4.0,0.8754428900716033,228,4
2025-02-18 03:00:00+00:00,47.2913649301343,0.0,23.304540331317188,23.299387116286084,,3.240000009536743,0.8744373319872907,228,4
2025-02-18 04:00:00+00:00,1271.3687183657173,4352.234636871508,29.925810131946754,33.39938553218735,,2.5,1.0409469178529176,228,4
2025-02-18 05:00:00+00:00,1546.9136874236208,4587.709497206704,40.39114530126476,45.1782404297557,,1.8899999856948853,0.854069829153615,228,4
2025-02-18 06:00:00+00:00,1223.1409476235053,3324.791086350975,37.75543178887752,41.89832842516036,,1.4199999570846558,0.7671559903781062,228,4
2025-02-18 07:00:00+00:00,1190.8752755059136,3477.4373259052923,38.48086360835764,43.59270219085608,,1.0399999618530273,0.6061532015920017,228,4
2025-02-18 08:00:00+00:00,926.4192214158252,2781.615598885794,36.46473535521781,41.305793804710625,,0.3700000047683716,0.5083816171854652,228,4
2025-02-18 09:00:00+00:00,1229.7130917519912,3345.6824512534818,36.578217439996834,40.741559870727876,,0.699999988079071,0.7682116981336333,228,4
2025-02-18 10:00:00+00:00,1083.01820745388,3071.629213483146,36.87536521440142,41.98303380173244,,0.4699999988079071,0.5367724769905712,228,4
2025-02-18 11:00:00+00:00,1145.7785515320334,3120.0557103064066,36.112284190143384,40.15306420180127,,0.5299999713897705,0.7390529236089552,228,4
2025-02-18 12:00:00+00:00,991.3311959694355,2925.0696378830085,36.191030454502794,41.4378552131334,,0.6000000238418579,0.4941727019286089,228,4
2025-02-18 13:00:00+00:00,1110.6899712862742,3027.8551532033425,35.88467950209934,40.001671299628896,,0.7599999904632568,0.7080501362805911,228,4
2025-02-18 14:00:00+00:00,949.4200546562173,2855.1532033426183,36.458384553702096,41.793816229095036,,0.7200000286102295,0.47420334459015256,228,4
2025-02-18 15:00:00+00:00,1055.9651808884814,3132.8690807799444,36.20977721572918,41.30473536966903,,0.75,0.5410278530838097,228,4
2025-02-18 16:00:00+00:00,1068.6866290589228,2989.41504178273,35.78428968147979,39.86339838989598,,0.6399999856948853,0.701997210886485,228,4
2025-02-18 17:00:00+00:00,312.29220134766985,814.7632311977716,33.828077916647395,35.50749322365253,,1.3600000143051147,0.7301337050694277,228,4
2025-02-18 18:00:00+00:00,47.154901873163816,0.0,26.721064324472465,26.722464954151828,,2.450000047683716,0.8727731135379032,228,4
2025-02-18 19:00:00+00:00,47.29916436028016,0.0,24.103398362906198,24.098189361912294,,3.25,0.8745264674959741,228,4
2025-02-18 20:00:00+00:00,47.13537599781429,0.0,22.93676881604208,22.9320333581781,,3.690000057220459,0.8744094752003555,228,4
2025-02-18 21:00:00+00:00,1075.213097574983,3318.1058495821726,26.76069632346916,29.010278521141966,,4.349999904632568,1.0613732586996136,228,4
2025-02-18 22:00:00+00:00,1924.4222811536868,6520.33426183844,35.957966695588944,40.83676873741044,,4.610000133514404,1.1475208991085255,228,4
2025-02-18 23:00:00+00:00,1067.5483342488608,3594.150417827298,38.496295163890444,42.627409422297994,,5.619999885559082,0.7662339827310408,228,4
2025-02-19 00:00:00+00:00,650.2355564541286,2242.339832869081,34.83623965802631,39.23857981647289,,5.53000020980835,0.45113091996785326,228,4
2025-02-19 01:00:00+00:00,705.5481904011251,2646.5181058495823,34.1792476728434,39.53983295196278,,5.809999942779541,0.4359582181096409,228,4
2025-02-19 02:00:00+00:00,337.5648883808865,1266.2921348314608,32.87856719734963,38.0216852252403,,6.010000228881836,0.20232022640764913,228,4
2025-02-19 03:00:00+00:00,13.572829136995374,0.0,24.633081169021565,28.530000029491777,,6.070000171661377,0.0,228,4
2025-02-19 04:00:00+00:00,13.791086340349032,0.0,18.793816170652597,22.399888684158537,,6.409999847412109,0.0,228,4
2025-02-19 05:00:00+00:00,20.747632167465508,-59.610027855153206,16.35559892787243,19.308245045228922,,7.019999980926514,0.06336490274471825,228,4
2025-02-19 06:00:00+00:00,1182.2198877842152,4792.717086834734,34.0625491689901,38.50543449038551,,7.670000076293945,0.9366274514452082,228,4
2025-02-19 07:00:00+00:00,802.1791083460731,2716.713091922006,36.12557092948212,40.64662935474789,,7.760000228881836,0.5253119771693078,228,4
2025-02-19 08:00:00+00:00,723.7908065073337,2691.364902506964,34.610919431723595,39.29200575677133,,8.050000190734863,0.5091838453971576,228,4
2025-02-19 09:00:00+00:00,596.6050155767159,2306.963788300836,34.12821740493137,38.49857929622895,,8.520000457763672,0.469479113319126,228,4
2025-02-19 10:00:00+00:00,516.6372208489312,2207.777777777778,33.23575002882216,37.861360772450766,,8.880000114440918,0.4233361109263367,228,4
2025-02-19 11:00:00+00:00,455.9153203512633,1953.7604456824513,32.81757668200309,36.8894426882433,,9.390000343322754,0.42345961073314914,228,4
2025-02-19 12:00:00+00:00,471.4590516156805,2060.724233983287,32.211420691445014,36.522478746504504,,9.75,0.42343454100295363,228,4
2025-02-19 13:00:00+00:00,484.190278201633,2249.4444444444443,32.92605579164293,37.62105545467801,,10.1899995803833,0.4232111124528779,228,4
2025-02-19 14:00:00+00:00,472.65264518546525,2204.1782729805013,33.23624000443058,37.82863511746972,,10.680000305175781,0.4235543186120004,228,4
2025-02-19 15:00:00+00:00,333.0069633260743,1536.4902506963788,32.83317552104302,37.1403342223101,,11.029999732971191,0.31479387164043265,228,4
2025-02-19 16:00:00+00:00,10.183473397369813,0.0,26.359299683771212,30.164621716453915,,11.350000381469727,0.0,228,4
2025-02-19 17:00:00+00:00,12.847206707107288,0.0,20.952039153882247,24.191620059519508,,11.739999771118164,0.0,228,4
2025-02-19 18:00:00+00:00,13.688022313343781,0.0,17.941949812482658,20.688913605671406,,12.149999618530273,0.0,228,4
2025-02-19 19:00:00+00:00,13.73732587819644,0.0,16.186796724962324,18.573593293723953,,12.300000190734863,0.0,228,4
2025-02-19 20:00:00+00:00,13.603370827235533,0.0,14.955646046092001,17.51294938633951,,12.75,0.0,228,4
2025-02-19 21:00:00+00:00,842.676602613295,2592.757660167131,26.051114244381367,30.150585020485032,,12.949999809265137,0.502963790192702,228,4
2025-02-19 22:00:00+00:00,10.237047352166561,155.98885793871867,26.04364908903754,34.15816174775445,,13.390000343322754,0.006442896972480424,228,4
2025-02-19 23:00:00+00:00,366.6506963320761,2140.6685236768803,25.297994470197843,28.050835537711226,,13.579999923706055,0.48684958511221543,228,4
2025-02-20 00:00:00+00:00,564.4708687063693,2582.3529411764707,34.40756292904125,38.54619027786896,,13.8100004196167,0.5708095213445294,228,4
2025-02-20 01:00:00+00:00,464.4019488066352,2100.0,32.98557087040213,37.36320322403336,,13.760000228881836,0.4241671317301089,228,4
2025-02-20 02:00:00+00:00,358.5220052086875,1663.2311977715876,32.90484649955728,37.4394709446304,,12.960000038146973,0.31817270448550705,228,4
2025-02-20 03:00:00+00:00,10.014763229072592,0.0,27.43988863804214,31.10571023946353,,12.220000267028809,0.0,228,4
2025-02-20 04:00:00+00:00,11.857660142160059,0.0,21.986657363126536,25.120835689449045,,11.5600004196167,0.0,228,4
2025-02-20 05:00:00+00:00,13.664345414525618,0.0,18.782172731702374,21.52231212180305,,10.399999618530273,0.0,228,4
2025-02-20 06:00:00+00:00,13.859888581512367,0.0,16.888300839904954,19.32598882797369,,10.59000015258789,0.0,228,4
2025-02-20 07:00:00+00:00,13.989693596502532,0.0,15.668495781242349,18.02091924194506,,10.979999542236328,0.0,228,4
2025-02-20 08:00:00+00:00,103.69860754836569,215.32033426183844,16.219331542097425,18.80727012443011,,10.65999984741211,0.14266573801678203,228,4
2025-02-20 09:00:00+00:00,901.5286891586601,4136.768802228412,33.907242315393304,38.11228433890595,,10.4399995803833,0.8447298094588734,228,4
2025-02-20 10:00:00+00:00,583.3957991399685,2216.8067226890757,34.048039187904166,38.54501389789314,,10.859999656677246,0.4354481798927991,228,4
2025-02-20 11:00:00+00:00,446.7571026050281,1920.891364902507,32.643370370678916,36.68011152644675,,11.270000457763672,0.42362395684367105,228,4
2025-02-20 12:00:00+00:00,423.64150455868014,1942.8969359331477,32.33924788153603,36.490027881930466,,11.529999732971191,0.4168495833354906,228,4
2025-02-20 13:00:00+00:00,10.675833320617675,0.0,28.120111396385767,31.84167131939306,,11.569999694824219,0.0,228,4
2025-02-20 14:00:00+00:00,11.839722225401136,0.0,22.38072222073873,25.48144441710578,,11.779999732971191,0.0,228,4
2025-02-20 15:00:00+00:00,13.68926555019314,0.0,19.21949158684682,21.885141227204922,,12.220000267028809,0.0,228,4
2025-02-20 16:00:00+00:00,13.836388879352146,0.0,17.274066829415748,19.620947117925024,,12.75,0.0,228,4
2025-02-20 17:00:00+00:00,13.782913165266107,0.0,15.958123295247054,18.224005621688374,,12.9399995803833,0.0,228,4
2025-02-20 18:00:00+00:00,599.1233996282381,3105.2924791086352,26.768133641617545,29.98103073247628,,13.260000228881836,0.7714011154467016,228,4
2025-02-20 19:00:00+00:00,265.11861137549084,1110.5849582172702,32.7982173271498,36.69637872382459,,13.949999809265137,0.2675598903214118,228,4
2025-02-20 20:00:00+00:00,10.261281340235124,0.0,26.183788246431057,29.38203336667882,,14.34000015258789,0.0,228,4
2025-02-20 21:00:00+00:00,992.9474987427394,3126.183844011142,30.542841265792635,34.343509727201756,,13.930000305175781,0.5505208892742571,228,4
2025-02-20 22:00:00+00:00,420.9191669755512,2460.724233983287,30.90275774559935,39.18487449475982,,12.930000305175781,0.5386629530882416,228,4
2025-02-20 23:00:00+00:00,232.6919218716847,922.284122562674,32.76264622085274,36.430807597125806,,12.680000305175781,0.24275487517642277,228,4
2025-02-21 00:00:00+00:00,10.125905297260763,0.0,26.395626742859736,29.22545970714856,,12.680000305175781,0.0,228,4
2025-02-21 01:00:00+00:00,12.40779944449082,0.0,21.68158771865547,24.328245040766046,,12.960000038146973,0.0,228,4
2025-02-21 02:00:00+00:00,13.834261833127163,0.0,18.93955434730126,21.340807816444332,,12.569999694824219,0.0,228,4
2025-02-21 03:00:00+00:00,13.77955179187764,0.0,17.26747893752838,19.42518213416348,,12.3100004196167,0.0,228,4
2025-02-21 04:00:00+00:00,13.710027864716512,0.0,16.10220056390364,18.15526470301211,,11.869999885559082,0.0,228,4
2025-02-21 05:00:00+00:00,13.701949863380708,0.0,15.160640620919656,17.48779937085335,,10.789999961853027,0.0,228,4
2025-02-21 06:00:00+00:00,365.0298043811554,1552.6462395543176,18.906462427633386,21.89161577463814,,9.930000305175781,0.3830167128183051,228,4
2025-02-21 07:00:00+00:00,956.5331462045734,3766.5730337078653,36.09115179469077,40.37356740972969,,9.289999961853027,0.7634101103195984,228,4
2025-02-21 08:00:00+00:00,719.7386557528284,2655.7422969187674,35.13809512910389,40.57025188157538,,8.829999923706055,0.4308767533268915,228,4
2025-02-21 09:00:00+00:00,563.3852368198066,2177.158774373259,34.1271309600235,38.6422562665594,,8.5600004196167,0.42389972379280666,228,4
2025-02-21 10:00:00+00:00,497.7200551152561,2091.6434540389973,33.293453854106595,37.6703063731074,,8.369999885559082,0.42390529425363355,228,4
2025-02-21 11:00:00+00:00,497.45292412803036,2161.0027855153203,33.30403923523459,37.81727031612131,,8.460000038146973,0.4239554345441728,228,4
2025-02-21 12:00:00+00:00,225.64094679734168,944.5682451253482,32.33370466418253,36.373426230172925,,8.5,0.18662117093588773,228,4
2025-02-21 13:00:00+00:00,12.848467964979932,0.0,25.747715798593166,28.791364924821348,,8.270000457763672,0.0,228,4
2025-02-21 14:00:00+00:00,13.812078650078076,0.0,20.975168485320015,23.772584213299698,,8.149999618530273,0.0,228,4
2025-02-21 15:00:00+00:00,438.74429005168605,1879.6657381615598,22.42919213127625,25.512646242104534,,8.140000343322754,0.41618105428796626,228,4
2025-02-21 16:00:00+00:00,871.6721465979446,3208.91364902507,36.7696098816428,40.67768802483434,,7.880000114440918,0.6958802225363951,228,4
2025-02-21 17:00:00+00:00,316.85821696841947,1178.8300835654595,32.938217120582344,37.144429039490255,,8.020000457763672,0.2402256276474067,228,4
2025-02-21 18:00:00+00:00,12.741666645473904,0.0,26.502618492147718,29.61721460135202,,8.569999694824219,0.0,228,4
2025-02-21 19:00:00+00:00,13.491643446069574,0.0,21.827075320698093,24.504234037691504,,9.8100004196167,0.0,228,4
2025-02-21 20:00:00+00:00,13.72479105659846,0.0,19.222284035430313,21.596824507859424,,11.010000228881836,0.0,228,4
2025-02-21 21:00:00+00:00,949.6662986139069,3004.4568245125347,26.7486629486084,30.116490387982978,,11.970000267028809,0.5388913638967616,228,4
2025-02-21 22:00:00+00:00,252.75403819442792,827.5766016713092,31.094206175100172,39.06161567029183,,12.239999771118164,0.12723119819957068,228,4
2025-02-21 23:00:00+00:00,10.516156013297504,0.0,24.09306408236618,25.88818941142898,,12.079999923706055,0.0,228,4
2025-02-22 00:00:00+00:00,13.627855136201907,0.0,20.55211697315439,22.11100273876137,,12.5,0.0,228,4
2025-02-22 01:00:00+00:00,13.684357539235547,0.0,18.224497256998244,19.699944053948258,,11.65999984741211,0.0,228,4
2025-02-22 02:00:00+00:00,13.71536310291823,0.0,16.635977808989626,18.090446871752178,,9.140000343322754,0.0,228,4
2025-02-22 03:00:00+00:00,13.681337067011672,0.0,15.51362117352924,16.943843915934018,,8.4399995803833,0.0,228,4
2025-02-22 04:00:00+00:00,171.481058072911,538.7186629526462,16.543704731550722,18.136462408187995,,8.3100004196167,0.19503621387614514,228,4
2025-02-22 05:00:00+00:00,1201.8710316947577,4724.233983286908,35.156657242841376,39.753732596267234,,7.480000019073486,0.9118078028093142,228,4
2025-02-22 06:00:00+00:00,817.1423394248346,2995.8217270194987,36.074094501378475,40.765654571873235,,6.489999771118164,0.5636796637497905,228,4
2025-02-22 07:00:00+00:00,634.3905304720142,2361.2813370473536,35.050696200315,39.95584959704896,,7.019999980926514,0.4246908104187267,228,4
2025-02-22 08:00:00+00:00,640.9011131860419,2496.100278551532,34.219359469612996,39.43699145516313,,6.599999904632568,0.42459053299221156,228,4
2025-02-22 09:00:00+00:00,664.711420170776,2577.158774373259,34.30367688149795,39.688077953200484,,6.039999961853027,0.4245710352171098,228,4
2025-02-22 10:00:00+00:00,534.3309194942038,1886.908077994429,34.06181074052136,38.59384394356135,,5.639999866485596,0.3667966588893205,228,4
2025-02-22 11:00:00+00:00,12.406128152831352,0.0,27.69403894897291,31.521754878477132,,5.809999942779541,0.0,228,4
2025-02-22 12:00:00+00:00,13.705571015233117,0.0,21.616211596305657,24.951894117265027,,6.309999942779541,0.0,228,4
2025-02-22 13:00:00+00:00,13.692500013775296,0.0,18.209526396727494,21.179805027741242,,6.610000133514404,0.0,228,4
2025-02-22 14:00:00+00:00,15.184122553110786,-86.0724233983287,16.45927573711427,19.072674129666723,,7.170000076293945,0.032158774544269596,228,4
2025-02-22 15:00:00+00:00,1147.0202263607068,4663.202247191011,33.5408709986826,37.77735949634166,,7.519999980926514,0.9520393235797293,228,4
2025-02-22 16:00:00+00:00,680.1148449980578,2438.935574229692,34.89666659357835,39.88462182052997,,8.039999961853027,0.4341904791463323,228,4
2025-02-22 17:00:00+00:00,576.8534817071346,2238.161559888579,33.775320281557384,38.41640683867473,,8.699999809265137,0.42493036414255336,228,4
2025-02-22 18:00:00+00:00,249.8492996071567,1012.3249299719888,31.683053051390235,36.20355753003716,,9.079999923706055,0.1876750703814964,228,4
2025-02-22 19:00:00+00:00,11.3320334203396,0.0,24.3298886174279,27.87044559680652,,9.449999809265137,0.0,228,4
2025-02-22 20:00:00+00:00,13.703064076415675,0.0,19.83972154155083,22.922395403338673,,9.75,0.0,228,4
2025-02-22 21:00:00+00:00,1047.7715901611243,3016.434540389972,27.581002726860365,31.26545968228396,,10.5,0.5457353752137559,228,4
2025-02-22 22:00:00+00:00,54.90278567577139,256.2674094707521,28.46272982329047,36.55075208722383,,10.4399995803833,0.02558774334017945,228,4
2025-02-22 23:00:00+00:00,13.664722228050232,0.0,22.235849481439192,24.450167212313595,,9.600000381469727,0.0,228,4
2025-02-23 00:00:00+00:00,13.560724226545158,0.0,18.672395583978936,20.646963672053516,,9.510000228881836,0.0,228,4
2025-02-23 01:00:00+00:00,13.693593312106756,0.0,16.45203344403535,18.387938693373314,,9.770000457763672,0.0,228,4
2025-02-23 02:00:00+00:00,222.7142066796178,1005.2924791086351,17.648997152748215,19.886434581618456,,9.859999656677246,0.26525627111907124,228,4
2025-02-23 03:00:00+00:00,882.4481891430188,3866.016713091922,34.93551542765583,39.14649017674013,,10.069999694824219,0.7912701937813613,228,4
2025-02-23 04:00:00+00:00,546.8674107288583,2339.275766016713,33.735821758472156,38.337827379657035,,10.329999923706055,0.45057103170657886,228,4
2025-02-23 05:00:00+00:00,556.23193359375,2536.9747899159665,33.71988783764238,38.73840353402103,,10.430000305175781,0.44901400670951824,228,4
2025-02-23 06:00:00+00:00,496.3406677246094,2200.8356545961,33.76167124161149,38.339331528602536,,10.460000038146973,0.42453760747125885,228,4
2025-02-23 07:00:00+00:00,517.4181073117057,2218.1058495821726,32.95777166255005,37.56479120918635,,10.100000381469727,0.42450418321203054,228,4
2025-02-23 08:00:00+00:00,516.0986072253384,2260.16713091922,33.31866305252968,38.032284282376175,,9.84000015258789,0.424520893764363,228,4
2025-02-23 09:00:00+00:00,534.9669451032366,2279.831932773109,33.50319344656808,38.26109238098316,,9.239999771118164,0.4241512621484217,228,4
2025-02-23 10:00:00+00:00,153.25849571334285,619.7771587743732,31.367102933793348,35.554763321092864,,8.779999732971191,0.1206657393020902,228,4
2025-02-23 11:00:00+00:00,576.4189432563888,1390.807799442897,32.01186624808564,38.311838505991986,,8.630000114440918,0.3311225612567411,228,4
2025-02-23 12:00:00+00:00,12.836134459124226,27.73109243697479,28.511232498981038,33.078067250612406,,8.489999771118164,0.002778711507660376,228,4
2025-02-23 13:00:00+00:00,12.289693601284187,0.0,22.70264618111188,25.03548752829889,,8.470000267028809,0.0,228,4
2025-02-23 14:00:00+00:00,377.0871863219067,1798.050139275766,22.57735363952297,25.374456772233117,,8.489999771118164,0.39137883511343374,228,4
2025-02-23 15:00:00+00:00,860.5958232401473,3340.389972144847,36.13189414616747,40.3245127048333,,8.59000015258789,0.6974623964523539,228,4
2025-02-23 16:00:00+00:00,586.9702775743273,2279.722222222222,34.041916677686906,38.35063895119561,,8.779999732971191,0.4684638896750079,228,4
2025-02-23 17:00:00+00:00,460.9831943672244,1953.501400560224,33.085770647064976,37.448515285630855,,8.989999771118164,0.392159665321686,228,4
2025-02-23 18:00:00+00:00,10.163509772680596,0.0,28.224568194333557,31.87573826611872,,9.550000190734863,0.0,228,4
2025-02-23 19:00:00+00:00,13.047499998410542,0.0,22.537715864048696,25.58972135559762,,10.210000038146973,0.0,228,4
2025-02-23 20:00:00+00:00,13.882729788012492,0.0,19.505097535327284,21.95515329260016,,10.130000114440918,0.0,228,4
2025-02-23 21:00:00+00:00,13.761666660838657,0.0,17.64116989071987,19.69256266644406,,11.270000457763672,0.0,228,4
2025-02-23 22:00:00+00:00,13.793314771731916,0.0,16.3931755581274,18.238412171685265,,10.619999885559082,0.0,228,4
2025-02-23 23:00:00+00:00,13.549859952525932,0.0,15.50571433369185,17.30459385826474,,11.920000076293945,0.0,228,4
2025-02-24 00:00:00+00:00,13.560055879241261,0.0,14.809748593655378,16.74212288989701,,12.039999961853027,0.0,228,4
2025-02-24 01:00:00+00:00,13.56843575152605,0.0,14.207799377547666,16.391727006535014,,11.039999961853027,0.0,228,4
2025-02-24 02:00:00+00:00,13.620786514175073,0.0,13.690616265732368,16.139804006624622,,9.869999885559082,0.0,228,4
2025-02-24 03:00:00+00:00,13.537254921194553,0.0,13.24677871789585,15.908263283951277,,8.869999885559082,0.0,228,4
2025-02-24 04:00:00+00:00,202.84484757819214,666.8523676880222,15.420612736332716,18.125877417561735,,7.929999828338623,0.2259470755675377,228,4
2025-02-24 05:00:00+00:00,1154.7442881974669,4522.284122562674,35.38448463376186,39.89506973861652,,7.199999809265137,0.8808607284737164,228,4
2025-02-24 06:00:00+00:00,797.7376037427642,2833.983286908078,36.1037049041153,40.99259048716936,,6.650000095367432,0.5129220068952831,228,4
2025-02-24 07:00:00+00:00,688.959331119293,2576.0445682451254,34.9411141121952,39.64983289288279,,7.070000171661377,0.4805710290799898,228,4
2025-02-24 08:00:00+00:00,624.1997207556357,2464.623955431755,34.143036111815725,39.272534808740645,,7.090000152587891,0.42229247815429666,228,4
2025-02-24 09:00:00+00:00,616.8196080312008,2470.8683473389356,34.15537790891503,39.31095261133018,,6.940000057220459,0.42216246310068445,228,4
2025-02-24 10:00:00+00:00,610.1298052912636,2411.142061281337,34.27704762748357,39.500640507860105,,6.929999828338623,0.40622841381963376,228,4
2025-02-24 11:00:00+00:00,12.04499999417199,0.0,29.293203438889016,33.31130928315824,,6.829999923706055,0.0,228,4
2025-02-24 12:00:00+00:00,13.38083332909478,0.0,22.684583346048992,26.102194415198433,,6.440000057220459,0.0,228,4
2025-02-24 13:00:00+00:00,13.859383767392455,0.0,18.961652670253894,21.994986007861396,,6.0,0.0,228,4
2025-02-24 14:00:00+00:00,23.49805022215777,-68.52367688022284,19.056183822971864,21.00442897775379,,5.28000020980835,0.2558300848790862,228,4
2025-02-24 15:00:00+00:00,1047.9805019984337,3855.710306406685,28.935487460293146,32.05983299000349,,4.480000019073486,1.0137493062380463,228,4
2025-02-24 16:00:00+00:00,817.711204464696,2808.6834733893556,37.49050428887375,41.88722711985185,,3.930000066757202,0.5657927119264415,228,4
2025-02-24 17:00:00+00:00,638.8295262822866,2252.6462395543176,34.20838442619132,38.68025071508041,,6.110000133514404,0.44841782920403683,228,4
2025-02-24 18:00:00+00:00,12.269359312349707,0.0,29.568690775496712,33.02537599845185,,7.53000020980835,0.0,228,4
2025-02-24 19:00:00+00:00,13.458611075083414,0.0,23.52236771649969,25.981086385615356,,8.550000190734863,0.0,228,4
2025-02-24 20:00:00+00:00,13.891364907819913,0.0,19.945960950718618,22.352813407239143,,8.90999984741211,0.0,228,4
2025-02-24 21:00:00+00:00,887.9913130233936,3128.8515406162464,24.021316541677095,27.641848630931865,,9.34000015258789,0.5411260518498447,228,4
2025-02-24 22:00:00+00:00,688.3100296381789,2059.0529247910863,33.82582171448094,42.10654609913946,,9.479999542236328,0.3321921993131311,228,4
2025-02-24 23:00:00+00:00,10.929722242885166,0.0,24.340138885709976,26.188916720284357,,10.59000015258789,0.0,228,4
2025-02-25 00:00:00+00:00,13.642896939120916,0.0,20.35150420632535,21.966155952729885,,9.819999694824219,0.0,228,4
2025-02-25 01:00:00+00:00,934.3381602252758,3765.738161559889,28.21462389486414,31.59941515484228,,8.789999961853027,0.811565461431041,228,4
2025-02-25 02:00:00+00:00,641.1125356626378,2032.8690807799444,36.05459601102101,39.559554511790154,,7.610000133514404,0.5364206132004271,228,4
2025-02-25 03:00:00+00:00,614.9353748735944,2141.782729805014,35.221170133202854,37.99178265329855,,6.610000133514404,0.539133702160941,228,4
2025-02-25 04:00:00+00:00,558.0109559177013,2085.955056179775,31.0593540909585,34.04308985056502,,5.449999809265137,0.5175421376911442,228,4
2025-02-25 05:00:00+00:00,551.5986120435927,1789.1666666666667,33.5357779290941,37.09652745988634,,4.840000152587891,0.4558500005139245,228,4
2025-02-25 06:00:00+00:00,647.2484673205192,2373.259052924791,32.97509740122845,37.699777045289785,,4.489999771118164,0.44401671353488914,228,4
2025-02-25 07:00:00+00:00,649.6136499261457,2328.690807799443,33.63298037855738,38.45947069045893,,3.950000047683716,0.4258356554262485,228,4
2025-02-25 08:00:00+00:00,767.3838451672398,2586.908077994429,34.11768807541361,39.057855207607936,,3.25,0.46197214639618533,228,4
2025-02-25 09:00:00+00:00,806.9518078987313,2697.7715877437327,34.63707528074472,39.54690820593024,,3.4700000286102295,0.48523120179481827,228,4
2025-02-25 10:00:00+00:00,780.6217255233722,2618.66295264624,34.97813373023753,40.03303647904675,,3.059999942779541,0.4597409492913727,228,4
2025-02-25 11:00:00+00:00,175.21002750874894,501.949860724234,32.03523675711374,32.794345706950324,,2.559999942779541,0.8268830078890065,228,4
2025-02-25 12:00:00+00:00,47.26685236556284,0.0,26.153704688409576,26.16058496246763,,2.4200000762939453,0.871406683350672,228,4
2025-02-25 13:00:00+00:00,47.28300833104381,0.0,24.006601790531764,24.006685320713395,,2.8499999046325684,0.872470754600833,228,4
2025-02-25 14:00:00+00:00,559.293035108731,2106.1281337047353,24.721699138205697,26.42869087049224,,3.7100000381469727,0.9462451367978847,228,4
2025-02-25 15:00:00+00:00,1118.1281331946923,3828.133704735376,36.5783289003505,41.51100302141025,,4.139999866485596,0.7045487445211012,228,4
2025-02-25 16:00:00+00:00,740.966014808931,2683.8440111420614,35.12467972481815,40.617131023353856,,4.619999885559082,0.4316267416005679,228,4
2025-02-25 17:00:00+00:00,658.393593110746,2510.58495821727,34.35030643388753,39.56604434255106,,4.960000038146973,0.4236740973002399,228,4
2025-02-25 18:00:00+00:00,534.5277309898569,2019.047619047619,33.28025230172636,37.511792842747454,,5.440000057220459,0.42362745302397997,228,4
2025-02-25 19:00:00+00:00,405.7662954941433,1645.682451253482,32.51097467151525,36.61654614206808,,6.139999866485596,0.34553203513601943,228,4
2025-02-25 20:00:00+00:00,12.62555558681488,0.0,26.551166677474974,30.050000021192762,,7.099999904632568,0.0,228,4
2025-02-25 21:00:00+00:00,995.8036209680243,3294.150417827298,27.852005536177696,31.773816297313296,,8.760000228881836,0.5782869121158355,228,4
2025-02-25 22:00:00+00:00,571.7401103521788,1632.8690807799444,33.25832853609473,41.683119664949295,,7.639999866485596,0.2723704719978247,228,4
2025-02-25 23:00:00+00:00,13.567966578066516,0.0,23.537548745242997,25.909777070154387,,8.0600004196167,0.0,228,4
2025-02-26 00:00:00+00:00,679.1058813437027,2784.0336134453783,25.911652711927054,28.983585443149426,,8.970000267028809,0.6285546196608984,228,4
2025-02-26 01:00:00+00:00,645.7687996781968,2191.9220055710307,34.32933166631417,38.44818951492522,,7.869999885559082,0.48050696695415424,228,4
2025-02-26 02:00:00+00:00,526.0484688846514,2004.7353760445683,32.52551525615384,36.71403893388413,,6.480000019073486,0.4235376054031935,228,4
2025-02-26 03:00:00+00:00,551.5406689657142,2114.763231197772,32.44899729566654,36.900501410609166,,6.170000076293945,0.42315320375902077,228,4
2025-02-26 04:00:00+00:00,561.4826340448288,2166.9467787114845,32.67462177436893,37.14201694777032,,5.659999847412109,0.4291680679768741,228,4
2025-02-26 05:00:00+00:00,609.8802242863477,2181.8941504178274,33.26958232869013,37.49409466799255,,5.130000114440918,0.45292479256401486,228,4
2025-02-26 06:00:00+00:00,577.88523520467,2149.5821727019497,32.595793710777684,37.03871889034686,,4.690000057220459,0.42573816414330995,228,4
2025-02-26 07:00:00+00:00,700.0465167797375,2547.6323119777157,33.389080674535386,38.23259046549253,,5.039999961853027,0.4641532029614143,228,4
2025-02-26 08:00:00+00:00,691.6348177344022,2462.3955431754875,34.00874634639134,39.132478942446056,,4.760000228881836,0.42364345553193583,228,4
2025-02-26 09:00:00+00:00,655.9584965187859,2414.2061281337046,33.873676948228585,38.90960998322638,,4.559999942779541,0.42347354045485386,228,4
2025-02-26 10:00:00+00:00,636.0225624360746,2388.300835654596,33.726350736485216,38.70225607784346,,4.860000133514404,0.4232952665319682,228,4
2025-02-26 11:00:00+00:00,637.8247905083022,2423.1197771587745,33.77738151444034,38.835654936129,,5.059999942779541,0.423228413530711,228,4
2025-02-26 12:00:00+00:00,723.4259045954202,2467.409470752089,34.025292771108305,39.17779932048659,,5.099999904632568,0.4232785529080872,228,4
2025-02-26 13:00:00+00:00,637.0724707078398,2117.1348314606744,34.239775346906,37.99707869197545,,4.289999961853027,0.5757162925065233,228,4
2025-02-26 14:00:00+00:00,47.22033422571039,1.9498607242339834,29.17217258357736,29.19576602925165,,3.359999895095825,0.8771782728290823,228,4
2025-02-26 15:00:00+00:00,47.16444443596734,0.0,25.072250037723116,25.07286116282145,,2.759999990463257,0.8783972279893028,228,4
2025-02-26 16:00:00+00:00,1044.9151264318898,3966.9467787114845,30.716722819651544,34.00792712257022,,3.2100000381469727,0.9940784259409714,228,4
2025-02-26 17:00:00+00:00,465.1317537754027,1415.598885793872,34.04434536160865,37.85816157561491,,4.420000076293945,0.34316156108274765,228,4
2025-02-26 18:00:00+00:00,12.627298057577404,0.0,27.149944284168125,30.476351034010353,,5.889999866485596,0.0,228,4
2025-02-26 19:00:00+00:00,13.880555544959174,0.0,21.757493032386375,24.386518074609445,,7.199999809265137,0.0,228,4
2025-02-26 20:00:00+00:00,14.015642440518853,0.0,18.621424674987793,20.994106196824397,,7.789999961853027,0.0,228,4
2025-02-26 21:00:00+00:00,1054.1078202045164,2844.972067039106,27.417430158433966,30.62631284724401,,8.609999656677246,0.5844078200489449,228,4
2025-02-26 22:00:00+00:00,640.9779939545231,2828.4122562674092,30.795933157620656,39.54512549907716,,9.180000305175781,0.5909247898748327,228,4
2025-02-26 23:00:00+00:00,564.6027780320909,2058.774373259053,33.64267409810781,37.4882172502183,,8.600000381469727,0.48492479432260094,228,4
2025-02-27 00:00:00+00:00,537.3373263473298,2038.4401114206128,32.28142036501744,36.534038947485286,,8.729999542236328,0.42537326093835753,228,4
2025-02-27 01:00:00+00:00,587.7579386506573,2240.389972144847,32.81908052279756,37.45459584738219,,7.420000076293945,0.42525070034029755,228,4
2025-02-27 02:00:00+00:00,48.75292463222918,154.59610027855155,29.666462194288673,33.362200590893416,,6.369999885559082,0.027548747021097865,228,4
2025-02-27 03:00:00+00:00,13.566573828375772,0.0,22.66498593832457,25.550222933458418,,5.210000038146973,0.0,228,4
2025-02-27 04:00:00+00:00,35.589693576844624,-36.49025069637883,22.827938754578486,23.773259032735584,,4.590000152587891,0.5761114220682293,228,4
2025-02-27 05:00:00+00:00,47.13147630399316,0.0,23.30325909776608,23.30788304745985,,3.7200000286102295,0.8823398454607695,228,4
2025-02-27 06:00:00+00:00,522.479445028305,1860.724233983287,23.982534631713186,25.515765989723313,,3.390000104904175,0.943746523085909,228,4
2025-02-27 07:00:00+00:00,1500.6247888421615,4788.57938718663,38.02320362399215,42.698857852011336,,2.4800000190734863,0.9050529304487127,228,4
2025-02-27 08:00:00+00:00,1185.3033446628071,3157.938718662953,37.174289586484264,40.81387209028919,,2.180000066757202,0.8574373245571317,228,4
2025-02-27 09:00:00+00:00,1059.8627488593092,3055.7422969187674,38.10033587714871,42.21927151292646,,2.069999933242798,0.6590420157969499,228,4
2025-02-27 10:00:00+00:00,1331.9888584487617,3968.2451253481895,38.164206204640166,43.09562714983162,,1.3700000047683716,0.730713091022789,228,4
2025-02-27 11:00:00+00:00,1036.6779946669894,2891.9220055710307,37.42286927587143,42.13894149652763,,0.8799999952316284,0.5359052937674987,228,4
2025-02-27 12:00:00+00:00,1076.5637871149854,2672.423398328691,35.282646189825115,38.9704178515251,,0.3400000035762787,0.7282005603266958,228,4
2025-02-27 13:00:00+00:00,779.2342610903769,2511.699164345404,34.870278563008,39.89704736693656,,1.100000023841858,0.4421142088171499,228,4
2025-02-27 14:00:00+00:00,804.234263470578,2641.225626740947,34.64454021825764,39.658468283650606,,1.7599999904632568,0.4639470795568982,228,4
