timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-02-27 15:00:00+00:00,732.7462409824382,2545.4038997214484,34.30250695953794,39.59038998489592,,1.9299999475479126,0.42444847063433827,228,4
2025-02-27 16:00:00+00:00,671.9930566575792,2312.534818941504,34.00774378231973,38.801476353722364,,2.359999895095825,0.42455989338229294,228,4
2025-02-27 17:00:00+00:00,515.6629540488581,1771.866295264624,33.03431746288926,36.66253464467678,,2.9000000953674316,0.49351253748604185,228,4
2025-02-27 18:00:00+00:00,45.54233973936118,0.0,28.54693589170663,28.568356660083143,,3.430000066757202,0.8795571081485589,228,4
2025-02-27 19:00:00+00:00,45.642061185703966,0.0,25.09428976372424,25.100863624083964,,3.490000009536743,0.879320337081686,228,4
2025-02-27 20:00:00+00:00,27.084401085516205,0.0,23.208997232336188,23.304261922172184,,4.590000152587891,0.3823314774055086,228,4
2025-02-27 21:00:00+00:00,1019.9289685650456,3028.690807799443,27.653064079603446,29.92933153242786,,7.869999885559082,0.5768217288144452,228,4
2025-02-27 22:00:00+00:00,516.7991645090427,1486.6295264623955,27.837103054716064,38.46228426877503,,7.760000228881836,0.23638997224099872,228,4
2025-02-27 23:00:00+00:00,13.557777796851264,0.0,19.458300704743536,22.6734541465313,,8.260000228881836,0.0,228,4
2025-02-28 00:00:00+00:00,13.514484668508546,0.0,16.85437326776616,19.03704737820001,,9.079999923706055,0.0,228,4
2025-02-28 01:00:00+00:00,13.488857928092765,0.0,15.055459662732307,16.719387219144775,,7.570000171661377,0.0,228,4
2025-02-28 02:00:00+00:00,39.95474854794295,-56.70391061452514,19.48067038285666,19.855055832996047,,5.849999904632568,0.6229162029713892,228,4
2025-02-28 03:00:00+00:00,957.1519549812018,3424.8603351955308,26.604133952263346,29.31365926838454,,4.260000228881836,1.011818430246005,228,4
2025-02-28 04:00:00+00:00,1539.1428979220163,4623.676880222842,39.29337053644292,43.908913636273994,,2.680000066757202,0.8940640707035915,228,4
2025-02-28 05:00:00+00:00,1166.1117019015767,2898.3286908077994,38.026044739322074,41.582757604487426,,1.7100000381469727,0.8483843993509712,228,4
2025-02-28 06:00:00+00:00,1193.1470742610836,3044.8467966573817,38.36584966760492,42.034178534590104,,0.6899999976158142,0.7629944274518483,228,4
2025-02-28 07:00:00+00:00,1422.9479121896218,4172.980501392758,38.1976044104956,43.22367687809766,,0.23000000417232513,0.7532869058565177,228,4
2025-02-28 08:00:00+00:00,1465.6055700785603,3961.838440111421,38.98587744880187,43.57713087289114,,-0.3499999940395355,0.7562284131734152,228,4
2025-02-28 09:00:00+00:00,203.2612366515599,439.3258426966292,34.09775280148796,34.47544965851173,,-0.6299999952316284,0.8958117971929271,228,4
2025-02-28 10:00:00+00:00,47.3563025658872,0.0,26.419131687709264,26.422549063418092,,-1.1100000143051147,0.8818431434845057,228,4
2025-02-28 11:00:00+00:00,47.45490200780019,0.0,23.812128772254752,23.807310937833385,,-1.75,0.8832605120514622,228,4
2025-02-28 12:00:00+00:00,1189.593595483509,3325.0696378830085,27.140668550241625,29.774651949784218,,-1.7599999904632568,1.0428885750285761,228,4
2025-02-28 13:00:00+00:00,1982.3217214302765,4979.66573816156,39.19495809443482,43.132618497673185,,-2.109999895095825,1.1153398436756188,228,4
2025-02-28 14:00:00+00:00,1795.462954061609,4151.810584958217,41.60518125571248,45.46788310207696,,-2.5199999809265137,0.9741086433524873,228,4
2025-02-28 15:00:00+00:00,1630.8743677165846,4300.278551532034,40.67022281104808,45.39841198721968,,-2.4200000762939453,0.8087827276884679,228,4
2025-02-28 16:00:00+00:00,948.1738181791598,2702.5069637883007,37.774150062072245,42.09852389704882,,-1.7100000381469727,0.5403565458102478,228,4
2025-02-28 17:00:00+00:00,357.6275759301146,1123.9554317548746,32.42899718324454,35.781448523646276,,1.149999976158142,0.2973927594254359,228,4
2025-02-28 18:00:00+00:00,12.977158780217502,0.0,25.198189445856887,28.597242456292708,,5.400000095367432,0.0,228,4
2025-02-28 19:00:00+00:00,13.850696385736917,0.0,20.24512536412826,23.032339728310248,,8.180000305175781,0.0,228,4
2025-02-28 20:00:00+00:00,13.841782745212566,0.0,17.319749263667795,19.730167075452034,,9.229999542236328,0.0,228,4
2025-02-28 21:00:00+00:00,999.2821736561555,2957.1030640668523,25.127855114950112,28.40793868359749,,9.600000381469727,0.5769415085196163,228,4
2025-02-28 22:00:00+00:00,820.3025291099977,3058.4269662921347,31.867387594801656,40.99435376049428,,9.970000267028809,0.6037134888053485,228,4
2025-02-28 23:00:00+00:00,615.240615631018,2390.7563025210084,33.65078426542736,37.49473396536349,,9.8100004196167,0.5533501424876248,228,4
2025-03-01 00:00:00+00:00,426.0721444897665,1691.9220055710307,31.72788317688328,35.27844022575527,,9.40999984741211,0.4241699194509671,228,4
2025-03-01 01:00:00+00:00,571.4033430944246,2198.3286908077994,31.785264814796555,36.27264618940008,,8.539999961853027,0.4336044577502939,228,4
2025-03-01 02:00:00+00:00,435.29303540094315,1613.649025069638,33.28896945963995,37.5976882552038,,6.380000114440918,0.31991922097802056,228,4
2025-03-01 03:00:00+00:00,40.75571038928869,10.584958217270195,27.613203287788753,28.303426211258827,,4.960000038146973,0.7265571069626091,228,4
2025-03-01 04:00:00+00:00,47.25821722981657,0.0,24.57013921817365,24.57406686873157,,3.4200000762939453,0.8818690878103038,228,4
2025-03-01 05:00:00+00:00,47.44066863206103,0.0,23.238189500686516,23.237994435769934,,2.1600000858306885,0.8808774411844343,228,4
2025-03-01 06:00:00+00:00,1603.0955415050964,5206.963788300835,32.07582176229748,36.241086433856935,,1.3899999856948853,1.0672506925579897,228,4
2025-03-01 07:00:00+00:00,1338.223674976062,3852.924791086351,39.537074968343326,44.63791099697102,,1.1299999952316284,0.6795654633915192,228,4
2025-03-01 08:00:00+00:00,1316.9869469536675,3488.300835654596,39.415292341397,43.691253577102195,,0.8999999761581421,0.7014651828987685,228,4
2025-03-01 09:00:00+00:00,1575.9919210449898,4001.949860724234,38.239498690974415,41.91406673973317,,0.11999999731779099,0.9924735415280695,228,4
2025-03-01 10:00:00+00:00,1095.438160240152,2852.6462395543176,39.201643229195,42.586323039445375,,-0.6299999952316284,0.7926072447578887,228,4
2025-03-01 11:00:00+00:00,47.11030638118308,0.0,30.268746458388303,30.291921897186874,,-1.1699999570846558,0.8693314749218295,228,4
2025-03-01 12:00:00+00:00,47.18885798972297,0.0,25.213203244222573,25.20966572881077,,-1.6699999570846558,0.8784178272927372,228,4
2025-03-01 13:00:00+00:00,433.83871948220934,1333.1476323119778,23.870334359596697,24.92459601612144,,-1.9299999475479126,0.9237827350253183,228,4
2025-03-01 14:00:00+00:00,1877.5044546738309,4961.00278551532,35.60259047059296,39.54952629960679,,-2.0799999237060547,1.1027520835233597,228,4
2025-03-01 15:00:00+00:00,1948.5746495851329,4810.704225352113,41.476676199469765,45.32315490077919,,-2.2300000190734863,1.0875380245732589,228,4
2025-03-01 16:00:00+00:00,810.7312865869959,2309.217877094972,38.06276522801575,42.39832391152835,,-1.0499999523162842,0.46789944529866373,228,4
2025-03-01 17:00:00+00:00,315.8058489318678,1083.2869080779944,32.38565452915712,35.95172709940536,,2.5399999618530273,0.26674651996813675,228,4
2025-03-01 18:00:00+00:00,13.245682440096289,0.0,24.88596109161802,28.299888515206764,,6.099999904632568,0.0,228,4
2025-03-01 19:00:00+00:00,13.863611112700568,0.0,20.09267412786032,22.899331515213905,,8.390000343322754,0.0,228,4
2025-03-01 20:00:00+00:00,13.813091894378237,0.0,17.330501333252634,19.739832795762087,,9.420000076293945,0.0,228,4
2025-03-01 21:00:00+00:00,1026.8183866304275,2858.774373259053,25.782367682390557,28.9712533605464,,10.140000343322754,0.581072422123221,228,4
2025-03-01 22:00:00+00:00,832.5341694249047,3374.9303621169915,32.75011124783572,40.324623942043125,,10.329999923706055,0.7581866275581394,228,4
2025-03-01 23:00:00+00:00,418.86824515935103,1644.2896935933147,31.686573703308955,35.15704712296595,,10.479999542236328,0.42333147568955065,228,4
2025-03-02 00:00:00+00:00,216.45543223835298,891.9220055710307,30.08693604748229,33.79008364876665,,9.979999542236328,0.2082172710796128,228,4
2025-03-02 01:00:00+00:00,13.524233993381511,0.0,23.641727054351552,26.910640886567098,,8.869999885559082,0.0,228,4
2025-03-02 02:00:00+00:00,30.892717083629105,-40.056022408963585,22.235714386157294,23.6277590946657,,7.0,0.45088235286771416,228,4
2025-03-02 03:00:00+00:00,47.01086356712915,0.0,23.198328661055285,23.201532071679416,,4.690000057220459,0.882119786440496,228,4
2025-03-02 04:00:00+00:00,47.145000044504805,0.0,22.408888843324448,22.41161102718777,,2.690000057220459,0.881333334909545,228,4
2025-03-02 05:00:00+00:00,47.328133702610195,0.0,21.8575766252608,21.858607257641125,,1.8799999952316284,0.8811281331734405,228,4
2025-03-02 06:00:00+00:00,47.26100269200742,0.0,21.419108701615613,21.41818952427601,,1.5099999904632568,0.8807270164941347,228,4
2025-03-02 07:00:00+00:00,267.0693597820144,741.7827298050139,21.214066816239637,21.894791095701766,,0.5099999904632568,0.8950640664417764,228,4
2025-03-02 08:00:00+00:00,1899.9980529785157,5855.153203342618,35.325543300022986,39.913342611371306,,0.11999999731779099,1.1130222832592085,228,4
2025-03-02 09:00:00+00:00,1436.5100270645864,3570.473537604457,38.80883009121611,42.6491365671822,,-0.4300000071525574,0.8755125333671783,228,4
2025-03-02 10:00:00+00:00,265.95348249770143,667.1309192200557,33.152089020667965,33.71206139588423,,-0.6299999952316284,0.9107855164905112,228,4
2025-03-02 11:00:00+00:00,1007.534821757367,2184.1225626740948,31.421559926195066,32.962284056257076,,-0.9800000190734863,0.9960724261581566,228,4
2025-03-02 12:00:00+00:00,47.03555557462904,0.0,23.550888935724895,23.55261116557651,,-1.3700000047683716,0.8773638872636689,228,4
2025-03-02 13:00:00+00:00,954.2058510182628,2764.3454038997215,26.253955421341495,28.41454026692425,,-1.100000023841858,0.9991894092327788,228,4
2025-03-02 14:00:00+00:00,2044.440391157995,5621.448467966574,37.9856267838757,42.423119829225676,,-1.1200000047683716,1.1066267247983672,228,4
2025-03-02 15:00:00+00:00,1155.5255638508315,2878.6516853932585,38.147219272142046,42.1148596184977,,-1.2300000190734863,0.7121516870481245,228,4
2025-03-02 16:00:00+00:00,579.0155553685295,1821.4484679665738,33.82306401776072,38.515431587410504,,0.5099999904632568,0.3230696400928423,228,4
2025-03-02 17:00:00+00:00,12.181337059042248,0.0,25.999637917223748,29.849164139261486,,3.9200000762939453,0.0,228,4
2025-03-02 18:00:00+00:00,13.798050112711023,0.0,20.46384409742435,23.63785506224566,,7.21999979019165,0.0,228,4
2025-03-02 19:00:00+00:00,13.831111097335816,0.0,17.577882920799148,20.134317557459756,,9.220000267028809,0.0,228,4
2025-03-02 20:00:00+00:00,13.803342582787645,0.0,15.89707520147552,18.088857937656073,,10.319999694824219,0.0,228,4
2025-03-02 21:00:00+00:00,13.701949855411286,0.0,14.73504176445326,16.782200571554284,,11.640000343322754,0.0,228,4
2025-03-02 22:00:00+00:00,13.728133716955158,0.0,13.878523707057772,15.982479167183794,,11.529999732971191,0.0,228,4
2025-03-02 23:00:00+00:00,13.639832884488332,0.0,13.162284096635483,15.56584959906788,,11.729999542236328,0.0,228,4
2025-03-03 00:00:00+00:00,13.556824538036974,0.0,12.583147580245079,15.36947077961021,,12.069999694824219,0.0,228,4
2025-03-03 01:00:00+00:00,13.381111084090339,0.0,12.183342649412022,15.212089041813503,,11.0600004196167,0.0,228,4
2025-03-03 02:00:00+00:00,13.53649028894961,0.0,11.943036172383342,15.019220073243037,,8.359999656677246,0.0,228,4
2025-03-03 03:00:00+00:00,13.72701952782846,0.0,11.758718665927898,14.826044587371742,,6.71999979019165,0.0,228,4
2025-03-03 04:00:00+00:00,13.659722243414985,0.0,11.633416650030348,14.667555451393127,,6.409999847412109,0.0,228,4
2025-03-03 05:00:00+00:00,13.721944451332092,0.0,11.526500052875942,14.508138857947456,,6.71999979019165,0.0,228,4
2025-03-03 06:00:00+00:00,13.888022263402062,0.0,11.439359253163458,14.340278638770654,,7.159999847412109,0.0,228,4
2025-03-03 07:00:00+00:00,13.96128135404879,0.0,11.368384411740104,14.17392758074577,,6.690000057220459,0.0,228,4
2025-03-03 08:00:00+00:00,264.2120783007547,894.943820224719,14.35710681958145,17.07499999678537,,6.199999809265137,0.27594381900441445,228,4
2025-03-03 09:00:00+00:00,1487.730000983344,5321.111111111111,35.15074999597338,39.93838879267375,,4.650000095367432,0.9916222200625473,228,4
2025-03-03 10:00:00+00:00,1047.3727009807787,3418.66295264624,37.03047351252734,41.53612800959425,,3.5799999237060547,0.6690947078064624,228,4
2025-03-03 11:00:00+00:00,1000.2837538091409,3208.4033613445376,35.60378141429912,40.81400555522502,,2.3499999046325684,0.549036414766846,228,4
2025-03-03 12:00:00+00:00,931.4793851740845,2408.0779944289693,34.80534826082108,37.24420610178148,,1.690000057220459,0.94102228019895,228,4
2025-03-03 13:00:00+00:00,47.312256263159114,0.0,28.555181062321147,28.582200393039205,,0.9200000166893005,0.8839554345043257,228,4
2025-03-03 14:00:00+00:00,47.3260504885548,0.0,23.82546231459503,23.830588396857767,,0.15000000596046448,0.8810896364246764,228,4
2025-03-03 15:00:00+00:00,47.43426188519406,0.0,21.986239584707615,21.98919202756749,,0.17000000178813934,0.8796573766094729,228,4
2025-03-03 16:00:00+00:00,45.97325904654925,0.0,21.073844022405513,21.084373245664295,,1.5399999618530273,0.8791114211414518,228,4
2025-03-03 17:00:00+00:00,15.887465163525764,0.0,19.111504174872692,19.286183768992306,,5.079999923706055,0.05617548816663558,228,4
2025-03-03 18:00:00+00:00,13.875766023619926,0.0,16.546545918605453,16.934178238127558,,8.210000038146973,0.0,228,4
2025-03-03 19:00:00+00:00,13.993036195760318,0.0,15.311921975074704,15.634038975643913,,9.210000038146973,0.0,228,4
2025-03-03 20:00:00+00:00,13.974651822804741,0.0,14.668579351271095,14.906518075459514,,10.069999694824219,0.0,228,4
2025-03-03 21:00:00+00:00,823.5264616464174,2786.6295264623955,21.559192367914992,23.556211721266212,,11.039999961853027,0.5162479087170784,228,4
2025-03-03 22:00:00+00:00,794.2680709181714,2484.3137254901962,28.49543422410468,40.19921585959213,,11.619999885559082,0.40639776422143903,228,4
2025-03-03 23:00:00+00:00,13.755586605498245,0.0,18.29399453061919,21.986312796949676,,11.710000038146973,0.0,228,4
2025-03-04 00:00:00+00:00,154.10868389599798,574.2296918767507,17.578879588792304,19.9167227384423,,11.670000076293945,0.20967227253927237,228,4
2025-03-04 01:00:00+00:00,879.0064055461405,3794.986072423398,32.043119754631874,36.33130920431408,,10.449999809265137,0.7724791054606106,228,4
2025-03-04 02:00:00+00:00,566.5693591444606,2382.1727019498608,32.29183833512755,37.18523659878787,,9.220000267028809,0.4289860737855056,228,4
2025-03-04 03:00:00+00:00,746.0665722690253,2907.799442896936,33.07726997651761,37.72267418651528,,7.46999979019165,0.5527298056149549,228,4
2025-03-04 04:00:00+00:00,556.8147644212983,2094.7075208913648,32.86746522908755,37.236406576002544,,6.539999961853027,0.4282869094759641,228,4
2025-03-04 05:00:00+00:00,879.8364896216432,3139.83286908078,34.3239832907334,39.07715873399485,,5.699999809265137,0.5864874681556457,228,4
2025-03-04 06:00:00+00:00,737.7896963135446,2625.9052924791085,33.96250689195723,38.496768898286525,,4.559999942779541,0.5115208924646829,228,4
2025-03-04 07:00:00+00:00,293.65403841066495,927.5766016713092,32.20593316442123,34.16272983179119,,3.559999942779541,0.7143231197818076,228,4
2025-03-04 08:00:00+00:00,47.30668519001485,0.0,26.00378824940631,26.021030617291547,,3.4700000286102295,0.8808161554894407,228,4
2025-03-04 09:00:00+00:00,47.33621163753414,0.0,23.565376095785073,23.566713109986033,,3.259999990463257,0.8792117025526786,228,4
2025-03-04 10:00:00+00:00,47.327576671802234,0.0,22.421225523882256,22.42637879204285,,2.3399999141693115,0.8786156059639699,228,4
2025-03-04 11:00:00+00:00,965.0792681055576,3412.0448179271707,26.485042032407446,29.257479087979185,,2.140000104904175,1.0030504161236333,228,4
2025-03-04 12:00:00+00:00,1432.6441648695204,4187.5,38.7737223095364,43.333916653527154,,2.0899999141693115,0.8112111057672236,228,4
2025-03-04 13:00:00+00:00,1148.1128887101715,3393.8375350140054,37.48980388053659,41.581680757324904,,2.0399999618530273,0.7555266105327285,228,4
2025-03-04 14:00:00+00:00,1420.1795539749103,4315.686274509804,37.79548999775692,42.56033617975999,,1.600000023841858,0.799969182962797,228,4
2025-03-04 15:00:00+00:00,447.3033432814404,1206.1281337047353,34.87610032233023,37.39532022821538,,1.4600000381469727,0.6440947108946139,228,4
2025-03-04 16:00:00+00:00,45.63454045160235,0.0,26.85359335875445,26.872618375050326,,2.059999942779541,0.8779220059721583,228,4
2025-03-04 17:00:00+00:00,15.40898878118965,0.0,22.130084230658714,22.49320210231824,,3.1500000953674316,0.04158426888203353,228,4
2025-03-04 18:00:00+00:00,14.157938712818709,0.0,18.442395627332598,19.183844085523344,,5.949999809265137,0.0,228,4
2025-03-04 19:00:00+00:00,14.237047352166561,0.0,16.594846752028612,17.268830004508782,,8.479999542236328,0.0,228,4
2025-03-04 20:00:00+00:00,14.014484657882647,0.0,15.63119778858918,16.20259052000338,,11.260000228881836,0.0,228,4
2025-03-04 21:00:00+00:00,714.9272972494779,3196.100278551532,19.74498614096044,22.20540388314505,,12.75,0.5275515296670263,228,4
2025-03-04 22:00:00+00:00,1231.8816167996122,4132.590529247911,34.414846733752064,45.363649118577534,,12.420000076293945,0.685353759445333,228,4
2025-03-04 23:00:00+00:00,10.845277802149456,0.0,21.179055478837753,24.7111665725708,,14.180000305175781,0.0,228,4
2025-03-05 00:00:00+00:00,13.804456817074406,0.0,18.625543259644576,20.81002781052443,,13.9399995803833,0.0,228,4
2025-03-05 01:00:00+00:00,244.88055505487654,1116.7130919220056,19.00777159029395,21.068022342777518,,12.020000457763672,0.3083676856872431,228,4
2025-03-05 02:00:00+00:00,611.1337054154335,2788.300835654596,31.92367693972787,35.726323141028956,,11.1899995803833,0.6409387168445959,228,4
2025-03-05 03:00:00+00:00,442.4373260753068,1993.0362116991644,31.212144660418414,35.37150422842722,,9.59000015258789,0.42323677046717373,228,4
2025-03-05 04:00:00+00:00,534.7861130608453,2197.4930362116993,31.299192194819117,35.56111415979922,,8.600000381469727,0.45083844039101456,228,4
2025-03-05 05:00:00+00:00,534.2713078150842,2227.0194986072424,32.32334246409636,36.963677047686986,,7.050000190734863,0.423504180313817,228,4
2025-03-05 06:00:00+00:00,717.5083332485623,2778.272980501393,33.26857925457543,38.17462386659925,,6.0,0.5053008361965999,228,4
2025-03-05 07:00:00+00:00,45.84145660827808,-1.680672268907563,29.83140048927286,29.864593959990003,,5.550000190734863,0.8829159669849385,228,4
2025-03-05 08:00:00+00:00,45.874094779776996,0.0,25.01292492220993,25.029275724150676,,4.559999942779541,0.8793286936860895,228,4
2025-03-05 09:00:00+00:00,46.40333333545261,0.0,23.33337059127255,23.34153202981338,,4.610000133514404,0.8778133659641723,228,4
2025-03-05 10:00:00+00:00,46.49052931804179,0.0,22.48367695290398,22.488523626725986,,4.550000190734863,0.8772924751624424,228,4
2025-03-05 11:00:00+00:00,168.91086328926193,388.3008356545961,21.958635091117497,22.347130868428266,,4.420000076293945,0.882649017933725,228,4
2025-03-05 12:00:00+00:00,1491.057023466303,5364.606741573034,34.650898922695205,39.271067303218196,,4.170000076293945,1.0115112388569318,228,4
2025-03-05 13:00:00+00:00,1135.2493027710982,3486.6295264623955,36.793621222620885,41.76325914388247,,3.809999942779541,0.6194094681806219,228,4
2025-03-05 14:00:00+00:00,759.2991635633379,2484.958217270195,35.37571025625245,40.498718580495684,,3.380000114440918,0.4285598904475528,228,4
2025-03-05 15:00:00+00:00,625.6142069782055,2213.649025069638,33.03766024278731,37.59977705166533,,3.130000114440918,0.42891086625521563,228,4
2025-03-05 16:00:00+00:00,277.98913579797346,1071.866295264624,30.923593499866367,34.71732593844528,,4.869999885559082,0.24589136651714533,228,4
2025-03-05 17:00:00+00:00,10.966852371407086,0.0,24.428106090152497,27.66986076014952,,7.480000019073486,0.0,228,4
2025-03-05 18:00:00+00:00,14.115449466062396,0.0,20.36297741900669,22.984803360499694,,10.279999732971191,0.0,228,4
2025-03-05 19:00:00+00:00,14.08857940896972,0.0,18.15200557549352,20.4410306723337,,12.880000114440918,0.0,228,4
2025-03-05 20:00:00+00:00,13.995555562443203,0.0,16.840584986057124,19.041058537687764,,14.329999923706055,0.0,228,4
2025-03-05 21:00:00+00:00,747.812809043608,2796.6573816155988,24.338523646915192,27.499108545627436,,15.40999984741211,0.5750167130344758,228,4
2025-03-05 22:00:00+00:00,561.256824519973,1867.6880222841226,32.518830126706604,41.716796635917305,,15.609999656677246,0.32382451635227644,228,4
2025-03-05 23:00:00+00:00,10.078551544784503,0.0,23.49590529970472,25.865069615143586,,15.239999771118164,0.0,228,4
2025-03-06 00:00:00+00:00,11.432499978277418,0.0,20.44161114692688,22.238611141840618,,14.979999542236328,0.0,228,4
2025-03-06 01:00:00+00:00,13.430919219524416,0.0,18.396852307332924,19.916796697547507,,14.380000114440918,0.0,228,4
2025-03-06 02:00:00+00:00,13.484401123769436,0.0,17.014038941322262,18.35091936754317,,13.380000114440918,0.0,228,4
2025-03-06 03:00:00+00:00,13.589972137408669,0.0,16.046740917110178,17.242590412788072,,12.210000038146973,0.0,228,4
2025-03-06 04:00:00+00:00,13.71114207243853,0.0,15.3340946691614,16.4072981013561,,11.010000228881836,0.0,228,4
2025-03-06 05:00:00+00:00,13.62333333492279,0.0,14.853027772903442,15.796805543369716,,10.430000305175781,0.0,228,4
2025-03-06 06:00:00+00:00,13.880779941101924,0.0,14.566183844648696,15.378913629685936,,10.199999809265137,0.0,228,4
2025-03-06 07:00:00+00:00,721.260445132561,3273.816155988858,25.36030638649603,28.386434677251533,,9.970000267028809,0.7537298043956332,228,4
2025-03-06 08:00:00+00:00,541.474722120497,2135.5555555555557,32.780722342597116,37.19074975119697,,9.640000343322754,0.42846666764881874,228,4
2025-03-06 09:00:00+00:00,457.0459611727999,1998.607242339833,31.58487447988356,35.745208878371045,,9.550000190734863,0.42417270526248435,228,4
2025-03-06 10:00:00+00:00,512.0743726980055,2173.816155988858,31.502896980986954,36.03807810621341,,9.079999923706055,0.4244150452959172,228,4
2025-03-06 11:00:00+00:00,471.016945054796,2058.0555555555557,31.625722312927245,35.914055506388344,,8.970000267028809,0.42438611512382823,228,4
2025-03-06 12:00:00+00:00,470.1894159768617,2021.4484679665738,31.657883078274953,35.89203342023334,,8.760000228881836,0.42443454464830066,228,4
2025-03-06 13:00:00+00:00,467.7846789346764,2016.4345403899722,31.701337038640524,35.92044588051799,,8.369999885559082,0.42411420903166025,228,4
2025-03-06 14:00:00+00:00,62.19582185506157,226.4623955431755,28.904596158720988,32.28930375038083,,8.329999923706055,0.04733704740031101,228,4
2025-03-06 15:00:00+00:00,13.282633054824103,0.0,22.938571427716596,25.74170858452634,,8.399999618530273,0.0,228,4
2025-03-06 16:00:00+00:00,13.824089656690923,0.0,19.405938477075402,21.883053231973943,,8.949999809265137,0.0,228,4
2025-03-06 17:00:00+00:00,13.8451253497833,0.0,17.35768797404255,19.571504093478318,,9.6899995803833,0.0,228,4
2025-03-06 18:00:00+00:00,13.868258441432138,0.0,16.286320217539757,18.300983080703222,,11.180000305175781,0.0,228,4
2025-03-06 19:00:00+00:00,13.730833344989353,0.0,15.636378838159247,17.683871983817692,,12.65999984741211,0.0,228,4
2025-03-06 20:00:00+00:00,13.735654621071138,0.0,15.131169969989065,17.68278561860406,,14.180000305175781,0.0,228,4
2025-03-06 21:00:00+00:00,820.9539347980799,2362.6404494382023,26.53382023800625,30.2796348078867,,15.100000381469727,0.491890447606657,228,4
2025-03-06 22:00:00+00:00,10.286834762209939,166.1064425770308,25.462408984742577,34.10176487663547,,15.380000114440918,0.006602240910268381,228,4
2025-03-06 23:00:00+00:00,10.007799462023552,0.0,22.29367684388227,24.220807752901464,,15.4399995803833,0.0,228,4
2025-03-07 00:00:00+00:00,13.373259021047097,0.0,19.816295347505957,21.3344289997494,,14.529999732971191,0.0,228,4
2025-03-07 01:00:00+00:00,13.513333336512249,0.0,18.172111087375217,19.493805530336168,,13.880000114440918,0.0,228,4
2025-03-07 02:00:00+00:00,13.542618387588883,0.0,17.070278555569875,18.269860764399876,,13.0600004196167,0.0,228,4
2025-03-07 03:00:00+00:00,13.439275757515995,0.0,16.323342687240217,17.388161523760527,,12.510000228881836,0.0,228,4
2025-03-07 04:00:00+00:00,13.415000001589457,0.0,15.788941465712524,16.701894223524004,,11.760000228881836,0.0,228,4
2025-03-07 05:00:00+00:00,13.505849585891767,0.0,15.370640746730285,16.145487434684732,,10.739999771118164,0.0,228,4
2025-03-07 06:00:00+00:00,13.753203330929898,0.0,15.053537607857113,15.716044550818653,,9.529999732971191,0.0,228,4
2025-03-07 07:00:00+00:00,167.66211761804013,597.7715877437325,16.49729801751777,17.50300837758524,,9.420000076293945,0.2147688012269214,228,4
2025-03-07 08:00:00+00:00,794.7077988648481,3469.359331476323,31.907186571934098,36.053509698936864,,9.640000343322754,0.7210250660403525,228,4
2025-03-07 09:00:00+00:00,560.6356540350529,2342.6183844011143,32.00623959618358,36.88456821707298,,9.550000190734863,0.42332312057941407,228,4
2025-03-07 10:00:00+00:00,638.3263899909125,2400.0,32.49102783203125,37.45769461525811,,8.970000267028809,0.42346389086710085,228,4
2025-03-07 11:00:00+00:00,498.7746518275864,1998.607242339833,31.90128132493383,36.082868740751216,,8.140000343322754,0.42405571138958414,228,4
2025-03-07 12:00:00+00:00,605.889137204311,2298.885793871866,32.27699163962872,36.614345423026336,,7.130000114440918,0.4641532029614143,228,4
2025-03-07 13:00:00+00:00,540.537603266724,2119.2200557103065,32.1857384174315,36.624596141507034,,6.760000228881836,0.42492757741787307,228,4
2025-03-07 14:00:00+00:00,126.03389320052972,469.6629213483146,30.230421409178316,34.01084263940876,,6.739999771118164,0.09043258500777268,228,4
2025-03-07 15:00:00+00:00,13.72083334657881,0.0,23.726916572782727,26.632583390341864,,6.670000076293945,0.0,228,4
2025-03-07 16:00:00+00:00,13.737882994011585,0.0,19.823481976819902,22.42412261644114,,7.889999866485596,0.0,228,4
2025-03-07 17:00:00+00:00,13.839554321799106,0.0,17.769498543486954,20.084902489749833,,9.729999542236328,0.0,228,4
2025-03-07 18:00:00+00:00,13.980952385760823,0.0,16.83053227699771,18.967815174775964,,12.579999923706055,0.0,228,4
2025-03-07 19:00:00+00:00,14.05654596153408,0.0,16.292033437234778,18.585403936487054,,14.579999923706055,0.0,228,4
2025-03-07 20:00:00+00:00,14.077994431625834,0.0,15.874568320250445,18.743147587045655,,15.4399995803833,0.0,228,4
2025-03-07 21:00:00+00:00,777.9861104276445,2681.6666666666665,24.958416623539396,28.76894416279263,,15.960000038146973,0.5314027812745836,228,4
2025-03-07 22:00:00+00:00,271.2447211371528,972.2222222222222,29.405305597517227,38.358194499545625,,16.3799991607666,0.162308334666563,228,4
2025-03-07 23:00:00+00:00,10.069187693235254,0.0,23.396834712736414,25.284089545241926,,16.0,0.0,228,4
2025-03-08 00:00:00+00:00,10.133893544600458,0.0,20.804453702867868,22.247114806616004,,16.40999984741211,0.0,228,4
2025-03-08 01:00:00+00:00,13.783286920829072,0.0,19.072423424893437,20.297131015065652,,15.40999984741211,0.0,228,4
2025-03-08 02:00:00+00:00,13.669916431883916,0.0,17.889331573231306,18.973370512215872,,13.819999694824219,0.0,228,4
2025-03-08 03:00:00+00:00,13.787500018543668,0.0,17.04905277772866,18.028328669768523,,12.930000305175781,0.0,228,4
2025-03-08 04:00:00+00:00,13.82841226051777,0.0,16.421949779754893,17.303454008607147,,11.800000190734863,0.0,228,4
2025-03-08 05:00:00+00:00,13.823611103163826,0.0,15.935264590058818,16.717799470949306,,10.609999656677246,0.0,228,4
2025-03-08 06:00:00+00:00,13.988333339161343,0.0,15.55350970159334,16.24314754454206,,9.479999542236328,0.0,228,4
2025-03-08 07:00:00+00:00,14.001114191783172,0.0,15.206295273762228,15.837604472232064,,8.329999923706055,0.0,228,4
2025-03-08 08:00:00+00:00,13.871988790709766,0.0,14.864425741991743,15.473081260168252,,7.590000152587891,0.0,228,4
2025-03-08 09:00:00+00:00,1122.9164372048338,4301.949860724234,28.639777188845663,32.314122261111116,,7.480000019073486,0.9144568204215642,228,4
2025-03-08 10:00:00+00:00,740.2648069925149,2553.072625698324,34.98620082279823,40.152514047462844,,6.949999809265137,0.4367960901233737,228,4
2025-03-08 11:00:00+00:00,679.7533524156282,2495.8100558659216,33.498240039335286,38.7011731430139,,6.78000020980835,0.42441061638587013,228,4
2025-03-08 12:00:00+00:00,718.6451258752339,2504.735376044568,33.09080781644433,38.30072398703742,,5.599999904632568,0.42432312281350903,228,4
2025-03-08 13:00:00+00:00,629.5849587273133,2342.339832869081,33.01676895226609,37.86103071674995,,5.320000171661377,0.42796378929302886,228,4
2025-03-08 14:00:00+00:00,322.6958333333333,1107.799442896936,31.91289706748176,34.20935933636424,,5.400000095367432,0.671016713287837,228,4
2025-03-08 15:00:00+00:00,36.3212291168767,0.0,26.201592120378375,26.238016799841514,,4.96999979019165,0.6271201168244195,228,4
2025-03-08 16:00:00+00:00,12.46452513753369,0.0,21.581173246799235,22.15061449338604,,6.329999923706055,0.0,228,4
2025-03-08 17:00:00+00:00,13.691922017790812,0.0,18.706935903820156,19.463871841643183,,8.079999923706055,0.0,228,4
2025-03-08 18:00:00+00:00,13.761235968450482,0.0,17.225280922450377,17.92109544625443,,10.15999984741211,0.0,228,4
2025-03-08 19:00:00+00:00,13.948189392727398,0.0,16.559610026792562,17.103203393622692,,12.3100004196167,0.0,228,4
2025-03-08 20:00:00+00:00,13.887222226460775,0.0,16.263593439936304,16.69091929167426,,14.09000015258789,0.0,228,4
2025-03-08 21:00:00+00:00,751.5736709749665,2711.204481792717,25.122044977353735,27.186246444531182,,15.970000267028809,0.5477871133499786,228,4
2025-03-08 22:00:00+00:00,393.93537590696286,1399.7214484679666,28.4275208794639,38.73938704998048,,16.8700008392334,0.23811699286710294,228,4
2025-03-08 23:00:00+00:00,10.259039525931838,0.0,21.48008479102183,24.291355919703253,,17.110000610351562,0.0,228,4
2025-03-09 00:00:00+00:00,11.090476201695889,0.0,19.63686273077957,21.471708735831978,,16.709999084472656,0.0,228,4
2025-03-09 01:00:00+00:00,13.692757664948784,0.0,18.315376037342634,19.64880224456362,,15.960000038146973,0.0,228,4
2025-03-09 02:00:00+00:00,13.63983286589301,0.0,17.38214490141377,18.386044595234907,,14.579999923706055,0.0,228,4
2025-03-09 03:00:00+00:00,13.757938709099644,0.0,16.702423425105952,17.484679665738163,,12.890000343322754,0.0,228,4
2025-03-09 04:00:00+00:00,13.942896912024878,0.0,16.162618405971685,16.79378836799133,,11.59000015258789,0.0,228,4
2025-03-09 05:00:00+00:00,13.664066872556894,0.0,15.721643461158349,16.23768795300327,,10.399999618530273,0.0,228,4
2025-03-09 06:00:00+00:00,13.988888880941603,0.0,15.370249944263035,15.782611089282566,,8.890000343322754,0.0,228,4
2025-03-09 07:00:00+00:00,13.719498618399532,0.0,15.044150394981617,15.38930366962401,,7.699999809265137,0.0,228,4
2025-03-09 08:00:00+00:00,509.5805570708381,2059.1666666666665,19.520055566893685,21.367388884226482,,6.96999979019165,0.4809388874305619,228,4
2025-03-09 09:00:00+00:00,928.0094698850158,3438.440111420613,34.93927576814189,39.68718671665882,,6.110000133514404,0.6552841231683503,228,4
2025-03-09 10:00:00+00:00,664.9974927981916,2581.8941504178274,33.40445708165926,38.79481874003716,,5.920000076293945,0.42306963846211976,228,4
2025-03-09 11:00:00+00:00,943.7977718363898,3111.699164345404,35.6492480859783,39.58181077856207,,6.150000095367432,0.7484818980665904,228,4
2025-03-09 12:00:00+00:00,590.1423385747628,2105.849582172702,32.92038986609839,36.52153184088492,,6.199999809265137,0.5256796668498961,228,4
2025-03-09 13:00:00+00:00,544.0155989878025,2183.008356545961,32.01086350337376,36.56766029719191,,6.159999847412109,0.42332312124353266,228,4
2025-03-09 14:00:00+00:00,245.03565453818914,964.9025069637883,31.09573805763861,35.37434540219958,,6.239999771118164,0.1876768810793882,228,4
2025-03-09 15:00:00+00:00,13.620891369152867,0.0,24.73036216693336,27.969999892465914,,6.099999904632568,0.0,228,4
2025-03-09 16:00:00+00:00,13.649860753986497,0.0,20.44949859895414,23.215654559122154,,6.369999885559082,0.0,228,4
2025-03-09 17:00:00+00:00,13.694117655607165,0.0,17.86786521954483,20.216516896580043,,6.789999961853027,0.0,228,4
2025-03-09 18:00:00+00:00,13.720891368090276,0.0,16.261476349365743,18.28899726230122,,7.079999923706055,0.0,228,4
2025-03-09 19:00:00+00:00,13.905013910575166,0.0,15.27623960500308,17.056323064735007,,7.730000019073486,0.0,228,4
2025-03-09 20:00:00+00:00,13.946111109521654,0.0,14.643083352512784,16.27777777247959,,8.550000190734863,0.0,228,4
2025-03-09 21:00:00+00:00,13.903055567211576,0.0,14.16415043727269,15.80286906887894,,8.84000015258789,0.0,228,4
2025-03-09 22:00:00+00:00,84.16796739519805,103.34261838440112,15.014233979674103,16.693036252077576,,8.270000457763672,0.11748746427652895,228,4
2025-03-09 23:00:00+00:00,856.6612819150962,3645.4038997214484,31.57582162416081,35.39175466574666,,8.029999732971191,0.796415045815922,228,4
2025-03-10 00:00:00+00:00,455.9075205173333,1863.7883008356546,31.422980497142397,35.32938726101081,,8.0600004196167,0.4231615601143797,228,4
2025-03-10 01:00:00+00:00,419.96249991522893,1800.8356545961003,30.7647631971949,34.544150190433086,,8.380000114440918,0.422913648623942,228,4
2025-03-10 02:00:00+00:00,99.72674089819608,415.041782729805,28.5290529628318,32.187492986907536,,8.819999694824219,0.09417270121364374,228,4
2025-03-10 03:00:00+00:00,12.405865924984383,0.0,22.690921671563686,25.57296095480466,,8.59000015258789,0.0,228,4
2025-03-10 04:00:00+00:00,13.919553042790078,0.0,19.166843472912326,21.6317596382269,,7.71999979019165,0.0,228,4
2025-03-10 05:00:00+00:00,13.841504181992045,0.0,16.97637887917521,19.133899683407755,,7.380000114440918,0.0,228,4
2025-03-10 06:00:00+00:00,14.031197781682346,0.0,15.563955463738827,17.482757653366555,,7.019999980926514,0.0,228,4
2025-03-10 07:00:00+00:00,335.50222916191336,1307.5208913649026,17.98342613390229,20.258885917557315,,6.510000228881836,0.3365041806173192,228,4
2025-03-10 08:00:00+00:00,1056.1348173093663,3921.448467966574,34.69086367572582,39.07348193962926,,5.989999771118164,0.7918468052132216,228,4
2025-03-10 09:00:00+00:00,741.3142074542458,2726.740947075209,34.08752102440114,39.443314671848476,,5.670000076293945,0.45476880163203376,228,4
2025-03-10 10:00:00+00:00,714.4097488955867,2527.0194986072424,33.45710310232008,38.70364878237414,,5.230000019073486,0.424738161909215,228,4
2025-03-10 11:00:00+00:00,654.9927579831945,2396.3788300835654,32.90785526498779,37.86718671368357,,5.110000133514404,0.4265654600928421,228,4
2025-03-10 12:00:00+00:00,738.189972348864,2603.6211699164346,33.61089158124578,38.14760432336324,,4.849999904632568,0.5029052908540104,228,4
2025-03-10 13:00:00+00:00,715.3729781891974,2602.785515320334,33.506156124444395,38.5498888233578,,3.940000057220459,0.46027855106050924,228,4
2025-03-10 14:00:00+00:00,242.09387235721175,793.8718662952646,31.569582038603123,33.22941502754403,,3.859999895095825,0.7503871903612089,228,4
2025-03-10 15:00:00+00:00,47.3701949159415,0.0,25.58150421078823,25.59922012711634,,3.8499999046325684,0.8914345371689969,228,4
2025-03-10 16:00:00+00:00,37.08997222241585,0.0,23.145654646467033,23.16136474396857,,3.880000114440918,0.657275761973144,228,4
2025-03-10 17:00:00+00:00,14.062569876622888,0.0,19.65234630201116,20.1215922073279,,4.5,0.0,228,4
2025-03-10 18:00:00+00:00,188.88857932077477,597.2144846796657,18.172312005980764,19.283231164087493,,4.869999885559082,0.2096406680461756,228,4
2025-03-10 19:00:00+00:00,993.0793854864859,3894.7075208913648,33.247381805377415,37.145626928812945,,5.489999771118164,0.8443481913018027,228,4
2025-03-10 20:00:00+00:00,482.3916664123535,1697.5,31.870611037148368,35.4643888897366,,6.28000020980835,0.4231416679918766,228,4
2025-03-10 21:00:00+00:00,1221.4520927577962,4339.2757660167135,33.36041789997919,38.17693602474287,,7.449999809265137,0.8088440155677892,228,4
2025-03-10 22:00:00+00:00,1017.5122551984441,3763.509749303621,34.70200571575537,38.44523675860137,,7.550000190734863,0.8255654670567898,228,4
2025-03-10 23:00:00+00:00,470.75292492709787,1941.782729805014,31.69607240044639,35.7730360642117,,7.619999885559082,0.422980501708214,228,4
2025-03-11 00:00:00+00:00,12.804735420142043,0.2785515320334262,27.71473526489768,30.97986076801268,,7.539999961853027,0.00012813370757863382,228,4
2025-03-11 01:00:00+00:00,13.4832868868262,0.0,21.774623934604996,24.583760434206482,,6.78000020980835,0.0,228,4
2025-03-11 02:00:00+00:00,13.531476320994598,0.0,18.33707512985697,20.755905252313216,,6.150000095367432,0.0,228,4
2025-03-11 03:00:00+00:00,13.591086321222416,0.0,16.188774324061146,18.317493034936593,,5.960000038146973,0.0,228,4
2025-03-11 04:00:00+00:00,13.808333328035143,0.0,14.760388867060344,16.716916624704997,,5.519999980926514,0.0,228,4
2025-03-11 05:00:00+00:00,761.2370459707998,2849.3036211699164,22.41270200522165,25.466322936055388,,5.0,0.6366044605996533,228,4
2025-03-11 06:00:00+00:00,1006.3490240155488,3454.3175487465182,36.389610120512984,41.392200406215316,,4.429999828338623,0.6295682459156493,228,4
2025-03-11 07:00:00+00:00,971.0846785436433,3137.883008356546,35.828049906781125,40.3996933960981,,3.950000047683716,0.5997214490822763,228,4
2025-03-11 08:00:00+00:00,896.9835664116905,3010.0278551532033,34.717660154804875,39.97019488831417,,3.319999933242798,0.5107130910526744,228,4
2025-03-11 09:00:00+00:00,1000.0423405469294,3257.3816155988857,35.233259057600186,40.337827379657035,,2.2300000190734863,0.5694735373129087,228,4
2025-03-11 10:00:00+00:00,107.07604381168122,209.47075208913648,31.757855168292117,32.18568233925652,,1.899999976158142,0.8552117005696204,228,4
2025-03-11 11:00:00+00:00,47.622284041805855,0.0,25.318718610035678,25.33189413872934,,1.659999966621399,0.8923370509426574,228,4
2025-03-11 12:00:00+00:00,47.649582057942254,0.0,23.109693675984246,23.113704835472,,2.240000009536743,0.8914735313909632,228,4
2025-03-11 13:00:00+00:00,47.55376044355727,0.0,22.037938646619367,22.040083606263057,,2.0399999618530273,0.8909025029551684,228,4
2025-03-11 14:00:00+00:00,1247.3197768272464,4426.183844011142,28.95331478384544,32.41543189662413,,2.259999990463257,1.0584986117048434,228,4
2025-03-11 15:00:00+00:00,1228.0916678746541,3201.3888888888887,38.117805332607695,41.37377777099609,,2.2200000286102295,0.9100694385667641,228,4
2025-03-11 16:00:00+00:00,668.9404478608892,2174.1573033707864,33.87404505054602,38.326320262437456,,2.4200000762939453,0.43419101064124804,228,4
2025-03-11 17:00:00+00:00,606.8198879893754,2190.4761904761904,32.35254905337379,36.844313795159174,,3.369999885559082,0.43198319184346023,228,4
2025-03-11 18:00:00+00:00,82.61416647699144,269.91643454038996,29.01275754306974,32.891977995551066,,4.829999923706055,0.051852367910450135,228,4
2025-03-11 19:00:00+00:00,13.905571007794988,0.0,22.523426225922567,25.377910821218677,,5.309999942779541,0.0,228,4
2025-03-11 20:00:00+00:00,13.78011204214657,0.0,18.747675059556293,21.317591071462765,,6.03000020980835,0.0,228,4
2025-03-11 21:00:00+00:00,1057.0568240519021,2991.364902506964,25.447938695923533,28.87403889286817,,6.039999961853027,0.5537660184282612,228,4
2025-03-11 22:00:00+00:00,437.6662959361807,1192.200557103064,31.09323108959995,39.437409552358986,,5.989999771118164,0.22383286527741938,228,4
2025-03-11 23:00:00+00:00,45.590529279788555,19.220055710306408,23.30066860485874,23.318161632357203,,6.130000114440918,0.8912116943295619,228,4
2025-03-12 00:00:00+00:00,293.17500120798746,1111.388888888889,22.934305572509764,23.82111118104723,,5.570000171661377,0.9276944398362603,228,4
2025-03-12 01:00:00+00:00,1157.0504183543426,4127.019498607242,35.13050149476628,39.40052937797185,,4.510000228881836,0.8391810580050381,228,4
2025-03-12 02:00:00+00:00,702.3997232336188,2500.0,33.59888571949058,38.148691065796235,,3.5399999618530273,0.48298607214579675,228,4
2025-03-12 03:00:00+00:00,749.0530548095703,2709.4707520891366,33.81314761658565,39.17813368560876,,3.5399999618530273,0.448136491446774,228,4
2025-03-12 04:00:00+00:00,800.0983280086251,2812.2562674094706,34.503314929420235,39.56743710021122,,3.009999990463257,0.5102562673576695,228,4
2025-03-12 05:00:00+00:00,47.264145677497076,0.0,29.59775899571865,29.626834623619956,,2.130000114440918,0.8921428553196562,228,4
2025-03-12 06:00:00+00:00,47.1411764321207,0.0,24.735042027064733,24.74123249000528,,1.6200000047683716,0.8894901893385986,228,4
2025-03-12 07:00:00+00:00,47.467966573816156,0.0,22.964011163100558,22.969442957291033,,1.2200000286102295,0.8878607331544244,228,4
2025-03-12 08:00:00+00:00,102.26323193095853,118.66295264623956,22.02977716557495,22.16150422481441,,1.2599999904632568,0.8845654656295989,228,4
2025-03-12 09:00:00+00:00,1585.7347360819329,5651.820728291316,33.76585411157261,38.3527173114424,,1.3200000524520874,1.073252103074926,228,4
2025-03-12 10:00:00+00:00,1067.4164355604762,3323.9554317548746,37.37323126620237,42.93055711283989,,1.909999966621399,0.5325515340795756,228,4
2025-03-12 11:00:00+00:00,1117.716989522525,3072.701949860724,35.957409606338544,39.555765911729225,,1.8899999856948853,0.8269526420529506,228,4
2025-03-12 12:00:00+00:00,913.1245115487357,2966.016713091922,35.29428954908111,40.369832753471016,,1.7799999713897705,0.5160139254540786,228,4
2025-03-12 13:00:00+00:00,1046.6186623745973,3248.189415041783,35.553481683757646,40.60857939653742,,1.809999942779541,0.5649972144607714,228,4
2025-03-12 14:00:00+00:00,745.0663862789379,2324.9299719887954,35.311568754393846,39.20991586637096,,0.6700000166893005,0.615445376945143,228,4
2025-03-12 15:00:00+00:00,47.13704737713742,0.0,28.55350968299802,28.578133750426737,,0.7699999809265137,0.8872590543167836,228,4
2025-03-12 16:00:00+00:00,32.615686165518454,0.0,23.91938369815089,23.96887940051509,,1.6299999952316284,0.5387787107555639,228,4
2025-03-12 17:00:00+00:00,483.8403356215533,1820.7282913165266,23.693109255878866,25.188235349681865,,2.640000104904175,0.8329999979470625,228,4
2025-03-12 18:00:00+00:00,1032.8725492760582,3531.09243697479,35.67291297164618,39.62649864175407,,3.9600000381469727,0.7577478967460931,228,4
2025-03-12 19:00:00+00:00,660.538997809535,2317.548746518106,32.97596072353692,37.71796659506795,,4.260000228881836,0.4355376039042778,228,4
2025-03-12 20:00:00+00:00,274.4735373069317,826.4623955431755,31.396016692052644,32.19119777520055,,4.46999979019165,0.899888584042658,228,4
2025-03-12 21:00:00+00:00,1178.2089624271339,3108.12324929972,33.052857236034065,35.1164146978982,,5.480000019073486,1.087179267105936,228,4
2025-03-12 22:00:00+00:00,116.95905238871455,425.62674094707523,25.487019435276892,35.287131067770105,,5.860000133514404,0.05246239643502451,228,4
2025-03-12 23:00:00+00:00,31.17298046260823,-25.62674094707521,21.841253546287092,23.30796657764148,,5.539999961853027,0.45573537612027776,228,4
2025-03-13 00:00:00+00:00,47.46330537983015,0.0,22.562744968745555,22.565826234363374,,4.679999828338623,0.8884649901163011,228,4
2025-03-13 01:00:00+00:00,47.219220110964976,0.0,22.202729833491333,22.20721445110183,,4.5,0.8878412329718928,228,4
2025-03-13 02:00:00+00:00,943.2949866398463,3488.5793871866294,26.609637937837988,29.344317454813584,,4.460000038146973,1.0148133752883144,228,4
2025-03-13 03:00:00+00:00,1164.7396046499189,3597.191011235955,37.761095368460325,42.26011243027248,,3.630000114440918,0.7082921355293038,228,4
2025-03-13 04:00:00+00:00,954.2417830358308,3296.3788300835654,35.8161835949401,40.46729773731285,,3.3499999046325684,0.617122562731873,228,4
2025-03-13 05:00:00+00:00,931.121170086449,2983.008356545961,36.05058492591454,40.6233705717209,,2.880000114440918,0.5701587767156053,228,4
2025-03-13 06:00:00+00:00,963.1493018530206,3083.8440111420614,35.86657389691281,40.723175410108645,,2.880000114440918,0.5617270193226158,228,4
2025-03-13 07:00:00+00:00,1086.0316674126518,3342.222222222222,36.502833429972334,41.50844462712606,,2.140000104904175,0.5983999989098973,228,4
2025-03-13 08:00:00+00:00,1077.341228857014,3250.4178272980503,36.13587747642921,41.49763214621371,,1.2599999904632568,0.5410139298372614,228,4
2025-03-13 09:00:00+00:00,1202.3409475044953,3256.267409470752,36.417047351847785,40.06275760895031,,0.5299999713897705,0.8432618404497343,228,4
2025-03-13 10:00:00+00:00,911.221288686373,2861.344537815126,35.66745122273763,40.80103628976004,,1.2899999618530273,0.4961428581332626,228,4
2025-03-13 11:00:00+00:00,276.6896945347693,774.0947075208913,33.033203417212185,34.04701926781274,,1.2699999809265137,0.8501643458780804,228,4
2025-03-13 12:00:00+00:00,47.41036412428741,0.0,26.119495819262763,26.130028102244317,,1.350000023841858,0.8881036512324122,228,4
2025-03-13 13:00:00+00:00,47.53231201596911,0.0,23.679944248252593,23.6847353645686,,1.350000023841858,0.8871337094014734,228,4
2025-03-13 14:00:00+00:00,1413.5261093987358,4282.451253481894,30.94295274846069,34.289108589831166,,1.2999999523162842,1.0878356630475492,228,4
2025-03-13 15:00:00+00:00,849.6675009939406,2552.3676880222843,37.688746502804555,40.010501362155075,,1.5099999904632568,0.9230278518704651,228,4
2025-03-13 16:00:00+00:00,44.99331479617148,0.0,27.8984957989876,27.927047394776412,,2.2300000190734863,0.8803565395596465,228,4
2025-03-13 17:00:00+00:00,13.809192179305308,0.0,22.33660152828461,22.759192230309615,,2.630000114440918,0.0,228,4
2025-03-13 18:00:00+00:00,13.757660169787394,0.0,18.237242398487826,19.12094712855092,,3.4600000381469727,0.0,228,4
2025-03-13 19:00:00+00:00,13.797493015491199,0.0,15.76523668985181,16.747298062677835,,4.409999847412109,0.0,228,4
2025-03-13 20:00:00+00:00,13.835574208855295,0.0,14.261316513147007,15.216134439997312,,6.210000038146973,0.0,228,4
2025-03-13 21:00:00+00:00,1488.0077937612296,4906.6852367688025,28.44532036847723,32.09133693567558,,6.449999809265137,0.9748969349522445,228,4
2025-03-13 22:00:00+00:00,1296.051255505065,4679.944289693593,35.54654590001013,39.65323132060696,,6.5,0.9516908097233945,228,4
2025-03-13 23:00:00+00:00,535.9696378150026,2067.966573816156,32.51877406978342,36.83643461137097,,7.050000190734863,0.4246768845157039,228,4
2025-03-14 00:00:00+00:00,493.81904760195096,2067.7871148459385,32.006414098232064,36.30193277567375,,6.389999866485596,0.42438655766118477,228,4
2025-03-14 01:00:00+00:00,246.5222840056778,899.4428969359332,30.046908062480618,34.46105832708247,,7.070000171661377,0.16543732721988932,228,4
2025-03-14 02:00:00+00:00,13.466295268874315,0.0,23.266685214879452,26.701671201870635,,6.510000228881836,0.0,228,4
2025-03-14 03:00:00+00:00,13.611699194629212,0.0,18.84941516546818,21.81186628740146,,6.03000020980835,0.0,228,4
2025-03-14 04:00:00+00:00,13.693593328045603,0.0,16.161309138646033,18.724039045881096,,5.369999885559082,0.0,228,4
2025-03-14 05:00:00+00:00,13.73816155988858,0.0,14.450724205930918,16.731476324182367,,5.170000076293945,0.0,228,4
2025-03-14 06:00:00+00:00,1091.0264614232735,4093.314763231198,27.58334274079474,31.269804832330987,,4.599999904632568,0.8733621224719502,228,4
2025-03-14 07:00:00+00:00,967.4854329427084,3209.8039215686276,36.73610640239983,41.50156867403944,,4.130000114440918,0.6095714298616938,228,4
2025-03-14 08:00:00+00:00,794.5534815881246,2719.777158774373,34.969693855986954,40.14348187884912,,3.8399999141693115,0.4612674087202981,228,4
2025-03-14 09:00:00+00:00,890.2206133574165,2998.885793871866,34.49306415781005,39.27601683040183,,2.890000104904175,0.5520111424511189,228,4
2025-03-14 10:00:00+00:00,839.965737855534,2886.908077994429,34.783008182281236,39.76632302584422,,2.4200000762939453,0.5105682432153431,228,4
2025-03-14 11:00:00+00:00,534.9891379417484,1691.9220055710307,34.363398310201745,36.621225681145546,,1.8300000429153442,0.7961002811581975,228,4
2025-03-14 12:00:00+00:00,47.55988855813539,0.0,26.898551499943217,26.916156019673043,,1.309999942779541,0.8924679661527649,228,4
2025-03-14 13:00:00+00:00,47.73725498958128,0.0,23.668039145589876,23.67078437591467,,0.7400000095367432,0.8913921538521262,228,4
2025-03-14 14:00:00+00:00,47.60779940251852,0.0,22.216378756552352,22.215961057827666,,0.44999998807907104,0.8902729754660454,228,4
2025-03-14 15:00:00+00:00,1199.573390426422,4356.862745098039,28.683053233042486,32.10904762524517,,0.6200000047683716,1.0512969202312434,228,4
2025-03-14 16:00:00+00:00,891.0047354950547,2857.3816155988857,37.302228422882166,40.94543171194603,,2.2200000286102295,0.6639192217239762,228,4
