timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-03-14 17:00:00+00:00,436.4243701272318,1492.997198879552,32.16490194710697,36.18638654650093,,3.430000066757202,0.29822128726279035,228,4
2025-03-14 18:00:00+00:00,13.3,0.0,25.11434545490403,28.55568243999003,,4.909999847412109,0.0,228,4
2025-03-14 19:00:00+00:00,13.88913647112408,0.0,20.161197896123266,23.005292509923738,,5.900000095367432,0.0,228,4
2025-03-14 20:00:00+00:00,13.885793871866296,0.0,17.118913570818464,19.662172705350148,,6.03000020980835,0.0,228,4
2025-03-14 21:00:00+00:00,1140.3069449133343,2769.1666666666665,26.956972357961867,30.160833366711934,,6.789999961853027,0.5861638920485146,228,4
2025-03-14 22:00:00+00:00,826.9197784147555,3618.384401114206,31.72571019674742,39.22715902195667,,7.090000152587891,0.7559303653408309,228,4
2025-03-14 23:00:00+00:00,601.2289687132769,2253.2033426183843,33.2187742376726,37.923621079383786,,7.170000076293945,0.42379665748322576,228,4
2025-03-15 00:00:00+00:00,573.2233988727368,2254.3175487465182,32.54846805583136,37.214651888791565,,7.039999961853027,0.42367131148872267,228,4
2025-03-15 01:00:00+00:00,340.9490251700526,1373.2590529247911,31.71417797906817,36.078607522013456,,6.840000152587891,0.26815598948617414,228,4
2025-03-15 02:00:00+00:00,12.981944449742635,0.0,25.42080547544691,28.804638957977296,,6.320000171661377,0.0,228,4
2025-03-15 03:00:00+00:00,15.177158772779375,-52.36768802228412,20.256128130516966,23.163147721782035,,4.820000171661377,0.03513370466763595,228,4
2025-03-15 04:00:00+00:00,47.656545973753865,19.220055710306408,23.322200589193276,23.339749354838,,4.199999809265137,0.899192196911092,228,4
2025-03-15 05:00:00+00:00,47.640947177217534,0.0,22.336016620434094,22.34153215732415,,3.5399999618530273,0.8971838531055822,228,4
2025-03-15 06:00:00+00:00,1261.3270194178504,4161.838440111421,28.260250638786463,31.552061357205957,,2.509999990463257,1.046955431611757,228,4
2025-03-15 07:00:00+00:00,1695.6905549791124,4804.166666666667,41.01802780363295,45.57866680357191,,1.0,0.9357333310776287,228,4
2025-03-15 08:00:00+00:00,1538.4126022723542,4312.044817927171,38.78406188067268,43.635630300398965,,0.4000000059604645,0.7992969147798394,228,4
2025-03-15 09:00:00+00:00,933.2467952080092,2103.3519553072624,37.54248630267948,40.25692720786153,,-0.17000000178813934,0.8532346343028478,228,4
2025-03-15 10:00:00+00:00,47.72681567655595,0.0,29.36243032210366,29.38944136763418,,-0.8100000023841858,0.8959078265967981,228,4
2025-03-15 11:00:00+00:00,47.48523673904972,0.0,24.309749188861474,24.313593325176612,,-0.8500000238418579,0.8946685273003113,228,4
2025-03-15 12:00:00+00:00,47.56601661958402,0.0,22.34144841462457,22.338523588472754,,-0.9100000262260437,0.8925988843514062,228,4
2025-03-15 13:00:00+00:00,1520.7600006951227,4509.192200557103,30.969554189187903,34.481058497946904,,-0.4099999964237213,1.0895654617764658,228,4
2025-03-15 14:00:00+00:00,1817.9286920659058,5196.378830083566,39.78562693476345,44.33434536862174,,-0.6299999952316284,1.0198746536103465,228,4
2025-03-15 15:00:00+00:00,1115.7462374121367,3026.183844011142,38.57292494069899,42.66724243801616,,-0.12999999523162842,0.6691225640122936,228,4
2025-03-15 16:00:00+00:00,565.8778095031053,1813.4831460674156,32.92292120215598,36.71115163738808,,0.9100000262260437,0.42503651608242077,228,4
2025-03-15 17:00:00+00:00,612.7504200654871,2177.3109243697477,31.579159472168996,36.06291285282423,,2.9600000381469727,0.4286778729502894,228,4
2025-03-15 18:00:00+00:00,192.77353693715045,725.3481894150418,29.511392758085204,33.31997226938232,,5.130000114440918,0.1538161569505847,228,4
2025-03-15 19:00:00+00:00,13.712813369410949,0.0,22.202590666109472,25.61401120666674,,5.630000114440918,0.0,228,4
2025-03-15 20:00:00+00:00,13.703064081728625,0.0,17.881197820466873,20.767158773948225,,5.980000019073486,0.0,228,4
2025-03-15 21:00:00+00:00,1097.8289690123959,2918.384401114206,26.106490565541726,29.46080796233791,,6.400000095367432,0.5868718708375038,228,4
2025-03-15 22:00:00+00:00,1180.846794492355,4610.5849582172705,34.36306413103279,38.94506958135323,,6.829999923706055,0.9267520911026549,228,4
2025-03-15 23:00:00+00:00,569.1753502426361,2010.6442577030812,33.057030926231576,37.26380927889955,,7.179999828338623,0.4252745117626938,228,4
2025-03-16 00:00:00+00:00,513.5077996639156,2077.715877437326,31.573258981731275,35.91565465263005,,7.349999904632568,0.42525905777484924,228,4
2025-03-16 01:00:00+00:00,389.57102992873337,1590.5292479108634,31.466016657837255,35.67662929226761,,7.400000095367432,0.3154401140583259,228,4
2025-03-16 02:00:00+00:00,12.641225658087345,0.0,25.567019497119617,28.9130639843954,,7.159999847412109,0.0,228,4
2025-03-16 03:00:00+00:00,13.544011174470269,0.0,19.997131002314575,23.00509751938844,,6.789999961853027,0.0,228,4
2025-03-16 04:00:00+00:00,13.531197749804653,0.0,16.73529249844777,19.30830078337518,,6.309999942779541,0.0,228,4
2025-03-16 05:00:00+00:00,13.403333324856229,0.0,14.673314803822127,16.946991599037787,,6.210000038146973,0.0,228,4
2025-03-16 06:00:00+00:00,1132.6376061930962,4366.2952646239555,30.821030760209872,34.56640668300533,,5.670000076293945,0.9702785549514141,228,4
2025-03-16 07:00:00+00:00,728.8194437662761,2559.722222222222,34.395555549197724,39.06122210820516,,5.559999942779541,0.4858138899008433,228,4
2025-03-16 08:00:00+00:00,765.6533322652181,2723.3333333333335,34.285138818952774,39.23888864517212,,5.389999866485596,0.4826972220506933,228,4
2025-03-16 09:00:00+00:00,644.1578207175825,2321.1699164345405,32.90409462166364,37.65682432976938,,5.130000114440918,0.4317688032113078,228,4
2025-03-16 10:00:00+00:00,638.9319336621368,2448.4593837535012,32.79585439217191,37.42025200125216,,5.03000020980835,0.4684453774400118,228,4
2025-03-16 11:00:00+00:00,1131.9880180783923,3516.434540389972,36.24083542890203,40.5557662676968,,4.730000019073486,0.7835403907431866,228,4
2025-03-16 12:00:00+00:00,841.6353918354163,2943.820224719101,34.61123579003838,38.994241746623864,,4.610000133514404,0.6076207870010579,228,4
2025-03-16 13:00:00+00:00,261.4373257565299,793.8718662952646,31.568105931401586,33.22922011139001,,4.559999942779541,0.7396963840573612,228,4
2025-03-16 14:00:00+00:00,47.057222292158336,0.0,25.65660180222025,25.670501390207445,,4.150000095367432,0.8796657408512403,228,4
2025-03-16 15:00:00+00:00,47.06824518910358,0.0,23.3058217826992,23.311142063406518,,3.9800000190734863,0.8790167188245938,228,4
2025-03-16 16:00:00+00:00,45.433055580986874,0.0,22.213388803270128,22.21699990696377,,4.010000228881836,0.8782805570297771,228,4
2025-03-16 17:00:00+00:00,271.6097504076519,882.1727019498608,21.899192305328455,22.68381622441964,,4.610000133514404,0.9038857967076528,228,4
2025-03-16 18:00:00+00:00,1145.4159632236683,4136.694677871148,34.39745110156489,38.392493400253166,,4.699999809265137,0.8755602283137185,228,4
2025-03-16 19:00:00+00:00,629.0584954816983,2302.2284122562673,33.055849399407265,37.77200538401484,,4.920000076293945,0.43279944663260306,228,4
2025-03-16 20:00:00+00:00,599.3587750193136,2379.108635097493,32.603063886212105,37.55105846904446,,5.070000171661377,0.4246128174919936,228,4
2025-03-16 21:00:00+00:00,306.1077787081401,1196.657381615599,31.304986247113156,35.48941498546547,,5.340000152587891,0.2381225654798298,228,4
2025-03-16 22:00:00+00:00,13.538718643294736,0.0,23.701949961670262,27.590584885111095,,5.78000020980835,0.0,228,4
2025-03-16 23:00:00+00:00,13.79359334823481,0.0,18.800055835904516,22.04623944380821,,6.329999923706055,0.0,228,4
2025-03-17 00:00:00+00:00,13.757381625162195,0.0,15.936629592874256,18.59532035360097,,6.670000076293945,0.0,228,4
2025-03-17 01:00:00+00:00,527.3495805867867,2085.236768802228,20.229192276851048,23.142924794911675,,6.690000057220459,0.48247910857532683,228,4
2025-03-17 02:00:00+00:00,868.4562667804176,3022.0055710306406,34.79100296955587,38.926685269496566,,6.53000020980835,0.6517047354105787,228,4
2025-03-17 03:00:00+00:00,665.5130924660515,2380.50139275766,32.82584974028606,37.1297771910771,,6.170000076293945,0.4830111444494518,228,4
2025-03-17 04:00:00+00:00,761.9033412242667,2750.6963788300836,33.2981898698302,38.516545925299766,,5.510000228881836,0.4643593335882203,228,4
2025-03-17 05:00:00+00:00,712.8075843553864,2544.1011235955057,33.881601333618164,38.71061811554298,,4.429999828338623,0.46303932996613256,228,4
2025-03-17 06:00:00+00:00,297.50863482759524,1022.284122562674,32.13415053428714,33.90005572327,,4.349999904632568,0.7486991677277599,228,4
2025-03-17 07:00:00+00:00,47.56239561118123,0.0,25.87150415935888,25.884986096437927,,4.059999942779541,0.8922256239609466,228,4
2025-03-17 08:00:00+00:00,47.42701951773386,0.0,23.301086409842405,23.306239640812358,,2.759999990463257,0.8906183744207398,228,4
2025-03-17 09:00:00+00:00,47.66880207008638,0.0,22.031030569900047,22.031142067444357,,1.7899999618530273,0.887651802313029,228,4
2025-03-17 10:00:00+00:00,1681.6050125164575,5673.537604456825,32.92097495990211,37.37649027152314,,1.25,1.1071002861915524,228,4
2025-03-17 11:00:00+00:00,1184.0908084327464,3100.5571030640667,37.329164255296284,41.1699723958305,,0.8199999928474426,0.8069415053451293,228,4
2025-03-17 12:00:00+00:00,1222.271587063675,3581.33704735376,38.38958223815748,42.62623940470491,,0.6399999856948853,0.7374066794317081,228,4
2025-03-17 13:00:00+00:00,1133.744850094936,3528.133704735376,36.750974851730476,41.654206182963335,,0.5099999904632568,0.6591587748202109,228,4
2025-03-17 14:00:00+00:00,1220.5476307138426,3212.534818941504,36.52660181794658,40.36055722674951,,0.38999998569488525,0.79937325040278,228,4
2025-03-17 15:00:00+00:00,191.88746598437635,469.63788300835654,31.807186679255665,32.79128125650305,,0.6100000143051147,0.8058300869212509,228,4
2025-03-17 16:00:00+00:00,19.66573816155989,0.0,24.15467968358967,24.563119797985532,,2.4700000286102295,0.20036768753465503,228,4
2025-03-17 17:00:00+00:00,14.253954774242336,0.0,18.90310728752007,19.93612997410661,,4.789999961853027,0.0,228,4
2025-03-17 18:00:00+00:00,14.389999967151217,0.0,16.19217265615224,17.29844005659098,,7.0,0.0,228,4
2025-03-17 19:00:00+00:00,14.304735372325505,0.0,14.757298015286331,15.832618466326785,,7.429999828338623,0.0,228,4
2025-03-17 20:00:00+00:00,14.186629537088294,0.0,13.863231175457203,14.92403896140521,,9.65999984741211,0.0,228,4
2025-03-17 21:00:00+00:00,933.5983313796912,2910.3064066852367,22.85426174631358,25.441337046184913,,9.819999694824219,0.541136487280758,228,4
2025-03-17 22:00:00+00:00,362.0830095896814,1169.0807799442896,26.57161567602981,36.8069638435555,,10.829999923706055,0.18228969380679777,228,4
2025-03-17 23:00:00+00:00,13.161002791359564,0.0,19.55272985368054,22.32398325354276,,11.329999923706055,0.0,228,4
2025-03-18 00:00:00+00:00,13.750696354921814,0.0,16.863704673427062,18.88445688423008,,11.149999618530273,0.0,228,4
2025-03-18 01:00:00+00:00,13.65710306831721,0.0,15.008551525870406,16.660947095716896,,10.319999694824219,0.0,228,4
2025-03-18 02:00:00+00:00,13.667688045661098,0.0,13.774763256062371,15.169470725949429,,9.109999656677246,0.0,228,4
2025-03-18 03:00:00+00:00,13.79333332909478,0.0,12.888384428529022,14.081866306846852,,7.480000019073486,0.0,228,4
2025-03-18 04:00:00+00:00,938.0750023550457,3538.161559888579,23.75353745962584,26.868969383346005,,6.090000152587891,0.7783704691548368,228,4
2025-03-18 05:00:00+00:00,1089.3339847150287,3665.1810584958216,36.9552367696523,41.95022282294908,,4.590000152587891,0.6776016716505492,228,4
2025-03-18 06:00:00+00:00,1165.7041761988053,3598.885793871866,37.481504360613386,42.28908076591811,,3.490000009536743,0.6815515353155003,228,4
2025-03-18 07:00:00+00:00,981.6272958739554,3100.5571030640667,35.74300845685443,40.54420607202896,,1.909999966621399,0.5865793860722385,228,4
2025-03-18 08:00:00+00:00,1305.6799450930114,3416.713091922006,37.563119436705016,41.51303623911398,,1.0,0.8292506958946876,228,4
2025-03-18 09:00:00+00:00,313.924233641133,811.1420612813371,33.387019383209996,34.18052910828657,,0.4000000059604645,0.9069080786120592,228,4
2025-03-18 10:00:00+00:00,47.90814599026455,0.0,25.830309021338987,25.8440730491381,,-0.20999999344348907,0.897679780306441,228,4
2025-03-18 11:00:00+00:00,47.99999997874821,0.0,23.161364908669984,23.162228305359736,,-0.9599999785423279,0.8967688075347199,228,4
2025-03-18 12:00:00+00:00,393.0532026317458,1252.924791086351,22.398746416097232,23.381504181035712,,-1.2100000381469727,0.9380390071582495,228,4
2025-03-18 13:00:00+00:00,2000.768526125087,5861.281337047354,37.05011145185295,41.56612810650244,,-1.5499999523162842,1.133966579410691,228,4
2025-03-18 14:00:00+00:00,1888.4228391727033,4772.42339832869,40.94818931303317,44.72178265776143,,-2.0,1.1100640624014448,228,4
2025-03-18 15:00:00+00:00,1252.4036173275917,3529.526462395543,39.928718811290175,44.43777164044818,,-1.440000057220459,0.6722284152813277,228,4
2025-03-18 16:00:00+00:00,31.163333468967014,43.45403899721448,31.488551583462772,32.292646099930025,,0.949999988079071,0.19884122660108597,228,4
2025-03-18 17:00:00+00:00,14.19136491525804,0.0,23.110278525392324,24.848690861779,,3.3299999237060547,0.0,228,4
2025-03-18 18:00:00+00:00,12.440111396704543,0.0,19.075543167199264,20.979025003969834,,5.710000038146973,0.0,228,4
2025-03-18 19:00:00+00:00,12.812222231758966,0.0,16.91306412253207,19.050835670534948,,9.050000190734863,0.0,228,4
2025-03-18 20:00:00+00:00,13.480833358234829,0.0,15.082777775658501,18.889110978444418,,11.479999542236328,0.0,228,4
2025-03-18 21:00:00+00:00,1025.2813333389154,2819.2200557103065,25.648356429713683,30.777882945238712,,13.010000228881836,0.551481891937118,228,4
2025-03-18 22:00:00+00:00,11.347632304539587,193.87186629526462,27.12030637629517,35.28091939113266,,13.020000457763672,0.010584958273824045,228,4
2025-03-18 23:00:00+00:00,10.925000010596381,0.0,22.502924725205787,24.1492759895856,,13.4399995803833,0.0,228,4
2025-03-19 00:00:00+00:00,13.555431743186164,0.0,19.253231229224244,20.73779941335694,,14.300000190734863,0.0,228,4
2025-03-19 01:00:00+00:00,13.50947075368302,0.0,17.14398325651801,18.55676873082238,,13.569999694824219,0.0,228,4
2025-03-19 02:00:00+00:00,13.52451256191498,0.0,15.804930333639586,17.16164337094448,,11.8100004196167,0.0,228,4
2025-03-19 03:00:00+00:00,13.310893855281382,0.0,14.99692740786675,16.264078142922685,,10.300000190734863,0.0,228,4
2025-03-19 04:00:00+00:00,238.1787710269736,922.6256983240223,16.86150849198496,18.541564230146356,,9.850000381469727,0.2655251399723178,228,4
2025-03-19 05:00:00+00:00,965.7179276495755,3827.450980392157,33.48994414813044,38.10308096856296,,8.970000267028809,0.7454986001263145,228,4
2025-03-19 06:00:00+00:00,582.1568244785319,2284.6796657381615,32.89292494367424,37.30679635815634,,8.34000015258789,0.4560027896195733,228,4
2025-03-19 07:00:00+00:00,560.2501383916913,2313.3704735376045,32.58637876165278,37.359415293403984,,7.789999961853027,0.43002506949443337,228,4
2025-03-19 08:00:00+00:00,487.4975008646647,1893.8718662952647,31.585515529664445,35.564261901345425,,7.480000019073486,0.42347353837948326,228,4
2025-03-19 09:00:00+00:00,489.55153203342616,2029.8050139275765,31.51596088462553,35.76699147981522,,7.460000038146973,0.42349025341461627,228,4
2025-03-19 10:00:00+00:00,476.85487522985943,2022.0055710306406,31.506657486174433,35.735208803564724,,7.309999942779541,0.4231587762122035,228,4
2025-03-19 11:00:00+00:00,605.8197766997356,2365.1810584958216,32.273788186500994,36.617270265117,,7.019999980926514,0.4744261848561279,228,4
2025-03-19 12:00:00+00:00,22.815598891638114,10.86350974930362,28.98922009056325,31.71506969377523,,6.230000019073486,0.262303624255453,228,4
2025-03-19 13:00:00+00:00,47.18997216822377,0.0,24.741922070389005,24.75607252519443,,4.940000057220459,0.8904846719048481,228,4
2025-03-19 14:00:00+00:00,47.321944448683,0.0,22.91690797726092,22.926963721145164,,3.990000009536743,0.8886908081912729,228,4
2025-03-19 15:00:00+00:00,36.28077990763035,0.0,21.896295255273166,21.911838388044522,,3.7100000381469727,0.6435710346212087,228,4
2025-03-19 16:00:00+00:00,13.834166677792867,0.0,19.09900006718106,19.41519430478414,,7.03000020980835,0.0,228,4
2025-03-19 17:00:00+00:00,13.85069639370634,0.0,17.195069485720154,17.54417829061949,,11.479999542236328,0.0,228,4
2025-03-19 18:00:00+00:00,13.83463685605779,0.0,16.59307268877935,16.739329513890784,,13.979999542236328,0.0,228,4
2025-03-19 19:00:00+00:00,13.826610647997603,0.0,16.500028011845608,16.472549133941907,,15.550000190734863,0.0,228,4
2025-03-19 20:00:00+00:00,13.788795529961252,0.0,16.425966316244516,16.316918819224465,,16.770000457763672,0.0,228,4
2025-03-19 21:00:00+00:00,790.4860721072779,2709.4707520891366,25.63919219864444,27.304763406100047,,17.700000762939453,0.541005575349736,228,4
2025-03-19 22:00:00+00:00,260.64233958687953,975.766016713092,24.722423468459617,36.13777156925467,,17.690000534057617,0.15462395581896715,228,4
2025-03-19 23:00:00+00:00,10.071428560743145,0.0,19.817198846854417,22.997226918110993,,18.139999389648438,0.0,228,4
2025-03-20 00:00:00+00:00,10.682451234886573,0.0,18.744930384218858,20.633147630186798,,17.829999923706055,0.0,228,4
2025-03-20 01:00:00+00:00,13.361281339172534,0.0,17.936239407255126,19.11791091111377,,17.239999771118164,0.0,228,4
2025-03-20 02:00:00+00:00,13.324512529505993,0.0,17.30746518403375,18.061754901429072,,15.789999961853027,0.0,228,4
2025-03-20 03:00:00+00:00,13.529131646249809,0.0,16.78750704383316,17.271596614720107,,13.920000076293945,0.0,228,4
2025-03-20 04:00:00+00:00,13.645961009692348,0.0,16.35598898863726,16.67523667805706,,12.8100004196167,0.0,228,4
2025-03-20 05:00:00+00:00,13.677437322717523,0.0,15.992284166447632,16.199443062699938,,12.529999732971191,0.0,228,4
2025-03-20 06:00:00+00:00,13.928571455284995,0.0,15.723005602868755,15.828483177035043,,11.6899995803833,0.0,228,4
2025-03-20 07:00:00+00:00,13.91671311423639,0.0,15.486824561626467,15.515849607568597,,10.59000015258789,0.0,228,4
2025-03-20 08:00:00+00:00,13.818105841081454,0.0,15.240027831457452,15.226935923265547,,9.579999923706055,0.0,228,4
2025-03-20 09:00:00+00:00,340.6520879102617,1538.1615598885794,18.35348190105725,19.616768871509265,,9.489999771118164,0.40638161389401034,228,4
2025-03-20 10:00:00+00:00,667.0972128525418,2716.1559888579386,32.438997242112016,36.08986074081039,,9.260000228881836,0.6523509762745382,228,4
2025-03-20 11:00:00+00:00,437.2899718218195,1889.1364902506964,31.119637895759436,35.06835654851122,,8.800000190734863,0.4233064087818592,228,4
2025-03-20 12:00:00+00:00,431.7745091200543,1950.9803921568628,30.835938531143658,34.93453792497223,,8.880000114440918,0.4232408996222734,228,4
2025-03-20 13:00:00+00:00,458.0244447496202,2089.4444444444443,31.367944367726643,35.721694469451904,,8.869999885559082,0.4232361108892494,228,4
2025-03-20 14:00:00+00:00,433.61364992614574,1882.4512534818941,31.34813365564373,35.29721442304946,,8.800000190734863,0.4232534840910548,228,4
2025-03-20 15:00:00+00:00,125.69222244156731,561.9444444444445,29.373333258099027,33.125666793187456,,8.800000190734863,0.12371388989655922,228,4
2025-03-20 16:00:00+00:00,10.835654598756753,0.0,23.543760405941594,26.55103059731486,,9.5,0.0,228,4
2025-03-20 17:00:00+00:00,13.714565832741789,0.0,20.08747909182594,22.62495799558837,,10.609999656677246,0.0,228,4
2025-03-20 18:00:00+00:00,13.738997225641873,0.0,18.04537610024795,20.241838396757757,,12.180000305175781,0.0,228,4
2025-03-20 19:00:00+00:00,13.815041765197074,0.0,16.82459620845019,18.749554302034937,,13.210000038146973,0.0,228,4
2025-03-20 20:00:00+00:00,13.818487383738285,0.0,16.076806674818364,17.857983169769373,,14.239999771118164,0.0,228,4
2025-03-20 21:00:00+00:00,809.426813666381,2575.1396648044692,26.335474853409067,29.171508453411764,,15.109999656677246,0.5470893855867439,228,4
2025-03-20 22:00:00+00:00,76.84089650226241,376.750700280112,27.00008405156496,36.049495942786294,,15.869999885559082,0.04796078359102961,228,4
2025-03-20 23:00:00+00:00,10.077994415686987,0.0,22.544456779458727,24.75172703777515,,15.65999984741211,0.0,228,4
2025-03-21 00:00:00+00:00,10.211388860808478,0.0,20.085738051900623,21.769164327127356,,15.869999885559082,0.0,228,4
2025-03-21 01:00:00+00:00,13.606685247925995,0.0,18.42824515127538,19.81426187478068,,15.279999732971191,0.0,228,4
2025-03-21 02:00:00+00:00,13.779108623940301,0.0,17.31178276253278,18.490250680439985,,13.949999809265137,0.0,228,4
2025-03-21 03:00:00+00:00,13.606685247925995,0.0,16.539916418389026,17.552701939447346,,13.0,0.0,228,4
2025-03-21 04:00:00+00:00,13.641782734055372,0.0,16.007604405076393,16.87050136683047,,12.65999984741211,0.0,228,4
2025-03-21 05:00:00+00:00,13.734722222222222,0.0,15.615431729797534,16.35353761529524,,11.529999732971191,0.0,228,4
2025-03-21 06:00:00+00:00,13.933147595121335,0.0,15.350501437705207,15.97969371827532,,10.920000076293945,0.0,228,4
2025-03-21 07:00:00+00:00,286.0161104626126,1331.388888888889,18.06819433371226,19.545666678746542,,10.760000228881836,0.34375555366277694,228,4
2025-03-21 08:00:00+00:00,575.0333349404215,2750.1400560224088,32.058151164976486,35.974621823521886,,10.720000267028809,0.6293613432335252,228,4
2025-03-21 09:00:00+00:00,435.0855156943659,2031.1977715877438,31.374540307727695,35.598440090593854,,10.699999809265137,0.42378273216130674,228,4
2025-03-21 10:00:00+00:00,433.6735378254755,2066.8523676880222,31.39757651007607,35.70793847851767,,10.460000038146973,0.4240222867152817,228,4
2025-03-21 11:00:00+00:00,414.15571105446986,1985.2367688022284,31.548607366662836,35.68961009076047,,9.880000114440918,0.4237214504510247,228,4
2025-03-21 12:00:00+00:00,422.64138904147677,1889.4150417827298,31.437158860868067,35.40077996851674,,9.6899995803833,0.42367409547391377,228,4
2025-03-21 13:00:00+00:00,230.8988790271663,1053.221288515406,30.654509728696166,34.48263299231436,,9.619999885559082,0.2328347340637051,228,4
2025-03-21 14:00:00+00:00,10.203342610414978,0.0,25.18596105123961,28.088857990785563,,9.489999771118164,0.0,228,4
2025-03-21 15:00:00+00:00,13.416526620795413,0.0,21.168907560888126,23.625210096856126,,9.420000076293945,0.0,228,4
2025-03-21 16:00:00+00:00,13.740336134988052,0.0,18.794986014272652,20.979579802654705,,9.9399995803833,0.0,228,4
2025-03-21 17:00:00+00:00,13.84005601332635,0.0,17.452353042046898,19.409607815141438,,11.0,0.0,228,4
2025-03-21 18:00:00+00:00,13.72952647195885,0.0,16.673732677874128,18.49944299575678,,12.489999771118164,0.0,228,4
2025-03-21 19:00:00+00:00,13.589166683620876,0.0,16.105654660705735,18.093621304440298,,13.420000076293945,0.0,228,4
2025-03-21 20:00:00+00:00,13.700555565622118,0.0,15.70696377023681,18.015654917214906,,14.050000190734863,0.0,228,4
2025-03-21 21:00:00+00:00,820.788020205697,2657.1030640668523,25.617715941830266,28.896657348675316,,14.729999542236328,0.5424874612547893,228,4
2025-03-21 22:00:00+00:00,145.9437327398231,572.7019498607242,27.38841227369388,36.52515316275169,,15.020000457763672,0.08570752110627991,228,4
2025-03-21 23:00:00+00:00,10.049303617982147,0.0,22.718802284729513,24.789749363338714,,15.380000114440918,0.0,228,4
2025-03-22 00:00:00+00:00,10.82506962938229,0.0,20.42612821212386,21.936406696075185,,15.119999885559082,0.0,228,4
2025-03-22 01:00:00+00:00,13.769080735846813,0.0,18.908077978490123,20.09250693998629,,14.770000457763672,0.0,228,4
2025-03-22 02:00:00+00:00,13.779944273754747,0.0,17.88896936294428,18.84320329756458,,14.100000381469727,0.0,228,4
2025-03-22 03:00:00+00:00,13.689693602346777,0.0,17.15253486208265,17.96013932507018,,13.010000228881836,0.0,228,4
2025-03-22 04:00:00+00:00,13.898050148839074,0.0,16.594763253724675,17.303760326672396,,11.90999984741211,0.0,228,4
2025-03-22 05:00:00+00:00,13.843977578213902,0.0,16.175602269105884,16.81179265682103,,11.3100004196167,0.0,228,4
2025-03-22 06:00:00+00:00,14.061666650242275,0.0,15.883899733880769,16.439721476732853,,10.90999984741211,0.0,228,4
2025-03-22 07:00:00+00:00,13.856267403095213,0.0,15.658690747444345,16.152534835517905,,10.34000015258789,0.0,228,4
2025-03-22 08:00:00+00:00,14.018333360883926,0.0,15.449442908624421,15.903175529331218,,10.0600004196167,0.0,228,4
2025-03-22 09:00:00+00:00,512.5891348379236,2476.8802228412255,21.582256157750205,23.78835647019835,,9.470000267028809,0.5861309238795118,228,4
2025-03-22 10:00:00+00:00,496.2069440205892,2144.5682451253483,32.42192184958285,36.41030639393416,,9.270000457763672,0.4890250713878355,228,4
2025-03-22 11:00:00+00:00,446.3924795166696,2006.6852367688023,31.411866360720154,35.60208905573343,,9.6899995803833,0.42428133896134357,228,4
2025-03-22 12:00:00+00:00,451.44373221649766,1976.6016713091922,31.33456825213844,35.46401109403222,,9.760000228881836,0.42428969730905836,228,4
2025-03-22 13:00:00+00:00,421.01504176572837,1914.7632311977716,31.20999998767396,35.22194991470379,,9.600000381469727,0.4242590548766357,228,4
2025-03-22 14:00:00+00:00,418.5788299645554,1914.4846796657382,31.24927580788275,35.25676911122952,,9.449999809265137,0.42424234116973986,228,4
2025-03-22 15:00:00+00:00,175.53805610338847,726.9444444444445,30.04836122724745,33.69191651344299,,9.319999694824219,0.16671666756737977,228,4
2025-03-22 16:00:00+00:00,11.003899717729404,0.0,24.472590571326467,27.143258984706527,,9.130000114440918,0.0,228,4
2025-03-22 17:00:00+00:00,13.690529246848273,0.0,20.808718699930772,23.092228413956413,,8.850000381469727,0.0,228,4
2025-03-22 18:00:00+00:00,13.739265552348336,0.0,18.54632766637425,20.610904057820637,,8.449999809265137,0.0,228,4
2025-03-22 19:00:00+00:00,13.664999993642171,0.0,17.104999997880725,19.03358333905538,,8.720000267028809,0.0,228,4
2025-03-22 20:00:00+00:00,13.568523699194609,0.0,16.123593375543365,17.968467855851962,,9.09000015258789,0.0,228,4
2025-03-22 21:00:00+00:00,1021.4952624913377,3033.1476323119778,26.238969298126307,29.31264638767933,,9.640000343322754,0.5493370463506093,228,4
2025-03-22 22:00:00+00:00,75.7666659822651,338.65546218487395,26.92540619687206,35.75176486915567,,10.3100004196167,0.03726330446209811,228,4
2025-03-22 23:00:00+00:00,12.030362126554952,0.0,22.318384313981845,24.23821728209599,,10.390000343322754,0.0,228,4
2025-03-23 00:00:00+00:00,13.60696378989472,0.0,19.652256277610334,21.05247913031193,,10.229999542236328,0.0,228,4
2025-03-23 01:00:00+00:00,13.546218503423098,0.0,17.886974804875564,19.038487421030425,,9.869999885559082,0.0,228,4
2025-03-23 02:00:00+00:00,13.613370465036887,0.0,16.712395606930873,17.73172698910854,,9.619999885559082,0.0,228,4
2025-03-23 03:00:00+00:00,13.616759793052461,0.0,15.910698301965297,16.834273684624186,,9.40999984741211,0.0,228,4
2025-03-23 04:00:00+00:00,13.850140050679697,0.0,15.321117355836837,16.15251398086548,,9.100000381469727,0.0,228,4
2025-03-23 05:00:00+00:00,13.775910382845154,0.0,14.862156878666383,15.616806716812091,,8.460000038146973,0.0,228,4
2025-03-23 06:00:00+00:00,643.6144846488506,2746.239554317549,21.779303585254382,24.276239517339423,,7.840000152587891,0.6181253479134737,228,4
2025-03-23 07:00:00+00:00,802.9699151084284,2993.314763231198,34.17328689490188,38.486629294817824,,7.28000020980835,0.6141142067304893,228,4
2025-03-23 08:00:00+00:00,633.9183846051315,2429.526462395543,33.26818958165586,38.322116979317414,,6.769999980926514,0.4246685284093894,228,4
2025-03-23 09:00:00+00:00,585.0083331637912,2358.217270194986,32.79830084670553,37.67855172967512,,6.570000171661377,0.4245348233200381,228,4
2025-03-23 10:00:00+00:00,600.3791658189562,2320.6128133704738,32.45158776200913,37.265960916503225,,6.25,0.42475209287614213,228,4
2025-03-23 11:00:00+00:00,1094.0699158033622,3512.2562674094706,35.31994406293693,39.780919300812535,,6.099999904632568,0.7505571068651081,228,4
2025-03-23 12:00:00+00:00,230.58885714337023,837.3259052924791,31.95662956450311,34.995208432083345,,5.909999847412109,0.21176880221388467,228,4
2025-03-23 13:00:00+00:00,13.872222216924031,0.0,24.675694497426353,27.62011112107171,,5.699999809265137,0.0,228,4
2025-03-23 14:00:00+00:00,13.791364911538977,0.0,20.334763125788868,22.958802337433966,,5.590000152587891,0.0,228,4
2025-03-23 15:00:00+00:00,13.861944455570645,0.0,17.68264627589489,20.02270197004993,,5.53000020980835,0.0,228,4
2025-03-23 16:00:00+00:00,652.9657376855197,2588.5793871866294,23.163036330496702,26.187103146630076,,5.730000019073486,0.597334262056271,228,4
2025-03-23 17:00:00+00:00,723.8170857576429,2557.0224719101125,34.451825752686915,38.55219079135509,,5.929999828338623,0.5579831454526173,228,4
2025-03-23 18:00:00+00:00,310.19944034971775,1159.9439775910364,31.390812486493623,35.274593620407146,,6.380000114440918,0.24369748145294914,228,4
2025-03-23 19:00:00+00:00,13.491011233811967,0.0,25.532022567277544,28.50382034966115,,7.900000095367432,0.0,228,4
2025-03-23 20:00:00+00:00,14.104722192552355,0.0,21.62846792640792,23.976685335377134,,9.600000381469727,0.0,228,4
2025-03-23 21:00:00+00:00,14.181615606323922,0.0,19.287103010087293,21.250417804983666,,10.970000267028809,0.0,228,4
2025-03-23 22:00:00+00:00,14.073816174584179,0.0,17.826573847396126,19.554039118349717,,12.420000076293945,0.0,228,4
2025-03-23 23:00:00+00:00,14.029971964219037,0.0,16.841288526519005,18.415462205389968,,13.4399995803833,0.0,228,4
2025-03-24 00:00:00+00:00,13.876044565588652,0.0,16.135793845301553,17.630139215410917,,13.899999618530273,0.0,228,4
2025-03-24 01:00:00+00:00,13.584679654049674,0.0,15.600584954604464,17.1151811126879,,13.670000076293945,0.0,228,4
2025-03-24 02:00:00+00:00,13.789415024781293,0.0,15.140752141522166,16.78139277487412,,11.760000228881836,0.0,228,4
2025-03-24 03:00:00+00:00,13.744846803564215,0.0,14.713231211585255,16.54732583558659,,10.09000015258789,0.0,228,4
2025-03-24 04:00:00+00:00,13.72729805917129,0.0,14.345041782411029,16.31281344272964,,8.65999984741211,0.0,228,4
2025-03-24 05:00:00+00:00,13.76852369175648,0.0,14.028384333533497,16.05214489004406,,7.260000228881836,0.0,228,4
2025-03-24 06:00:00+00:00,14.070473554074598,0.0,13.77476323746705,15.788607249352925,,6.940000057220459,0.0,228,4
2025-03-24 07:00:00+00:00,897.7484678890048,3427.8551532033425,24.14643452625753,27.467409423466844,,5.78000020980835,0.746222837721737,228,4
2025-03-24 08:00:00+00:00,786.4100271240915,2626.740947075209,35.489916501271026,39.774902609397444,,5.480000019073486,0.5495236756741835,228,4
2025-03-24 09:00:00+00:00,752.3182070435596,2703.921568627451,34.247339264685365,38.330224397803555,,5.070000171661377,0.581596640562143,228,4
2025-03-24 10:00:00+00:00,807.3529241450318,2798.885793871866,34.04866295604653,38.6259610274376,,4.619999885559082,0.5299220059409447,228,4
2025-03-24 11:00:00+00:00,573.8292475835858,2082.7298050139275,33.252005712567595,37.40454039932293,,4.570000171661377,0.527980502850498,228,4
2025-03-24 12:00:00+00:00,47.37493024098176,0.0,28.20189427665349,28.236072402146533,,4.670000076293945,0.8964150466626734,228,4
2025-03-24 13:00:00+00:00,46.09665740499258,0.0,24.252869040189015,24.269415002679427,,4.590000152587891,0.8947827284714638,228,4
2025-03-24 14:00:00+00:00,45.79582181415186,0.0,22.72406683260352,22.737882964790366,,5.090000152587891,0.892952648045957,228,4
2025-03-24 15:00:00+00:00,845.1587726571765,3616.434540389972,27.99612800258116,31.006657544616868,,6.0,0.9923704723129697,228,4
2025-03-24 16:00:00+00:00,529.8505640407067,1857.6271186440679,33.2944916547355,37.075254041596324,,6.519999980926514,0.4346440697120408,228,4
2025-03-24 17:00:00+00:00,417.18356552761577,1796.100278551532,30.9835934386612,34.75211697634216,,7.840000152587891,0.42401392969580415,228,4
2025-03-24 18:00:00+00:00,416.6002787215464,1925.0696378830085,31.14610037099684,35.16922026822826,,10.020000457763672,0.42414206324513576,228,4
2025-03-24 19:00:00+00:00,40.26406684227309,147.6323119777159,28.415014070388665,31.89568232693048,,11.020000457763672,0.03205849580508255,228,4
2025-03-24 20:00:00+00:00,11.593314755261774,0.0,22.97598905218013,25.55896948174182,,11.4399995803833,0.0,228,4
2025-03-24 21:00:00+00:00,891.3944436921014,3224.5125348189417,27.011782590393235,30.4598608202921,,11.680000305175781,0.5662423367780688,228,4
2025-03-24 22:00:00+00:00,399.94901795480763,1353.221288515406,31.327759077569016,39.952296804647155,,11.859999656677246,0.2115098034639527,228,4
2025-03-24 23:00:00+00:00,10.337604435041422,0.0,23.653565404142842,25.986768913800336,,12.119999885559082,0.0,228,4
2025-03-25 00:00:00+00:00,13.508123226860324,0.0,20.518599576976786,22.32394953067897,,12.329999923706055,0.0,228,4
2025-03-25 01:00:00+00:00,13.731005612698347,0.0,18.48092170267798,19.960027961091622,,12.0600004196167,0.0,228,4
2025-03-25 02:00:00+00:00,13.776388915379842,0.0,17.136388847563,18.381500079896714,,11.65999984741211,0.0,228,4
2025-03-25 03:00:00+00:00,13.792500000529818,0.0,16.180749879943,17.272833320829605,,10.020000457763672,0.0,228,4
2025-03-25 04:00:00+00:00,13.870028009601668,0.0,15.466638645204176,16.47028004622259,,8.949999809265137,0.0,228,4
2025-03-25 05:00:00+00:00,14.019444468286302,0.0,14.921922048818434,15.866880199039215,,7.960000038146973,0.0,228,4
2025-03-25 06:00:00+00:00,14.022284149127419,0.0,14.457520920586122,15.384039028773401,,6.739999771118164,0.0,228,4
2025-03-25 07:00:00+00:00,688.6119784857237,2832.590529247911,22.16671302922921,24.80066860485874,,5.679999828338623,0.6438746515422811,228,4
2025-03-25 08:00:00+00:00,812.1591672261555,2900.8356545961,34.78339848212877,39.36869080949959,,4.880000114440918,0.5692116982591517,228,4
2025-03-25 09:00:00+00:00,845.9777151973799,3220.6128133704738,34.03526455977501,39.026769080201895,,6.940000057220459,0.5853899713180192,228,4
2025-03-25 10:00:00+00:00,747.4105840911441,2550.139275766017,34.16746515683145,38.48225614287395,,4.840000152587891,0.5220584969832704,228,4
2025-03-25 11:00:00+00:00,564.7381609860901,1932.8690807799444,33.92445693374676,37.4915876574503,,5.360000133514404,0.5646796675611672,228,4
2025-03-25 12:00:00+00:00,47.55069634907757,0.0,28.036796782342172,28.06802227902213,,4.320000171661377,0.8988022251381516,228,4
2025-03-25 13:00:00+00:00,47.11727021198751,0.0,24.136267521255196,24.150278670542086,,4.010000228881836,0.8966406776380406,228,4
2025-03-25 14:00:00+00:00,46.22590523509926,0.0,22.632896864314596,22.644874578066855,,4.590000152587891,0.8954791167652375,228,4
2025-03-25 15:00:00+00:00,31.344413355076114,0.0,21.55462391462831,21.603565391391765,,5.179999828338623,0.5137019491751879,228,4
2025-03-25 16:00:00+00:00,843.5648852975181,3631.741573033708,28.129691038238867,31.288089859351683,,6.010000228881836,0.8380224680883831,228,4
2025-03-25 17:00:00+00:00,581.2913415152267,2251.95530726257,32.98315654520216,37.667011005252434,,7.210000038146973,0.4246257016612165,228,4
2025-03-25 18:00:00+00:00,437.83333299424913,1916.1559888579386,31.709582262384526,35.71259047526835,,8.180000305175781,0.4247855173844149,228,4
2025-03-25 19:00:00+00:00,98.5039214206343,411.2044817927171,28.942969185965403,32.33607840337673,,8.760000228881836,0.09275350300464727,228,4
2025-03-25 20:00:00+00:00,10.902228403224255,0.0,23.56944296685434,26.17356542624471,,10.420000076293945,0.0,228,4
2025-03-25 21:00:00+00:00,893.3030684346276,3002.785515320334,28.129498479094014,31.40069640114447,,12.140000343322754,0.5676462397927516,228,4
2025-03-25 22:00:00+00:00,288.21225706116405,928.690807799443,30.69119772207106,39.25746520847331,,13.460000038146973,0.15128133574651145,228,4
2025-03-25 23:00:00+00:00,9.880952362252884,0.0,23.699355822651327,25.967871305321445,,14.300000190734863,0.0,228,4
2025-03-26 00:00:00+00:00,11.994986074548578,0.0,20.66849580515062,22.403621115724356,,14.949999809265137,0.0,228,4
2025-03-26 01:00:00+00:00,13.254596101872437,0.0,18.714540385934303,20.139052925003604,,14.829999923706055,0.0,228,4
2025-03-26 02:00:00+00:00,13.457381633662912,0.0,17.410501442911897,18.631754845961886,,13.930000305175781,0.0,228,4
2025-03-26 03:00:00+00:00,13.439044922925113,0.0,16.48592692814516,17.600505598475426,,11.789999961853027,0.0,228,4
2025-03-26 04:00:00+00:00,13.57715874727722,0.0,15.81033431985584,16.853955457469546,,9.930000305175781,0.0,228,4
2025-03-26 05:00:00+00:00,13.669359337320566,0.0,15.2885515909009,16.27548740567603,,9.859999656677246,0.0,228,4
2025-03-26 06:00:00+00:00,13.84222222963969,0.0,14.858523666360584,15.810668530902491,,8.59000015258789,0.0,228,4
2025-03-26 07:00:00+00:00,13.904444448153178,0.0,14.475459616828429,15.423760517726038,,7.239999771118164,0.0,228,4
2025-03-26 08:00:00+00:00,897.0557103303149,3417.2701949860725,24.08242327389943,27.104540445014294,,6.210000038146973,0.7380389989584601,228,4
2025-03-26 09:00:00+00:00,805.2488784790039,2756.4606741573034,35.951348647642675,40.01882005541512,,5.369999885559082,0.594977530284544,228,4
2025-03-26 10:00:00+00:00,524.5367687512241,2090.5292479108634,32.32281330501801,36.681336883714934,,5.909999847412109,0.42633704870192124,228,4
2025-03-26 11:00:00+00:00,426.01111068725584,1776.6666666666667,31.124611165788437,34.84063875410292,,6.019999980926514,0.4243055582874351,228,4
2025-03-26 12:00:00+00:00,424.5386555134749,1778.1512605042017,30.677198778681394,34.41963577270508,,7.070000171661377,0.4241876768297842,228,4
2025-03-26 13:00:00+00:00,416.20250699779115,1804.1782729805013,30.63601669162761,34.42136502066695,,7.789999961853027,0.4242757676703684,228,4
2025-03-26 14:00:00+00:00,416.0862746465774,1795.5182072829132,30.710868237065334,34.4975070472525,,7.880000114440918,0.4242549051089781,228,4
2025-03-26 15:00:00+00:00,357.48217380013637,1483.5654596100278,30.791309149484448,34.71348173306181,,8.229999542236328,0.3342423435731228,228,4
2025-03-26 16:00:00+00:00,10.048876400743977,0.0,26.140421261948145,29.330898756391548,,8.670000076293945,0.0,228,4
2025-03-26 17:00:00+00:00,12.496935902863823,0.0,21.80771580645633,24.318635069228147,,9.699999809265137,0.0,228,4
2025-03-26 18:00:00+00:00,13.899442895873344,0.0,19.658440002823937,21.694735359680685,,10.270000457763672,0.0,228,4
2025-03-26 19:00:00+00:00,13.964985981040975,0.0,18.605210184049206,20.386358549614915,,12.84000015258789,0.0,228,4
2025-03-26 20:00:00+00:00,13.929805006489449,0.0,18.05342615281639,19.699359341252148,,14.0,0.0,228,4
2025-03-26 21:00:00+00:00,743.1434548864125,2771.5877437325908,25.74030648765458,28.492117071550204,,15.770000457763672,0.5519442931959058,228,4
2025-03-26 22:00:00+00:00,352.8910882705433,1197.2144846796657,30.662033309511486,39.67704738415051,,16.6200008392334,0.21260166766892466,228,4
2025-03-26 23:00:00+00:00,10.000833328564962,0.0,23.924444431728787,26.02202794816759,,16.440000534057617,0.0,228,4
2025-03-27 00:00:00+00:00,10.708356565087618,0.0,21.45844003682681,22.901699082100954,,15.550000190734863,0.0,228,4
2025-03-27 01:00:00+00:00,13.391388858689202,0.0,19.709888982772828,20.841555489434135,,14.25,0.0,228,4
2025-03-27 02:00:00+00:00,13.529526447519286,0.0,18.49281343444144,19.43623947101051,,12.420000076293945,0.0,228,4
2025-03-27 03:00:00+00:00,13.584958241178464,0.0,17.621114220791874,18.443760385752388,,11.289999961853027,0.0,228,4
2025-03-27 04:00:00+00:00,13.685515310770954,0.0,16.91437323843868,17.664150429303266,,10.300000190734863,0.0,228,4
2025-03-27 05:00:00+00:00,13.729804995332255,0.0,16.351086321647454,17.042423439557172,,9.6899995803833,0.0,228,4
2025-03-27 06:00:00+00:00,13.801949872944016,0.0,15.935821748377553,16.55590522787365,,9.489999771118164,0.0,228,4
2025-03-27 07:00:00+00:00,13.888857921185933,0.0,15.597214414548741,16.180501406571327,,9.430000305175781,0.0,228,4
2025-03-27 08:00:00+00:00,13.919047630801588,0.0,15.295994427357735,15.87232496758469,,9.449999809265137,0.0,228,4
2025-03-27 09:00:00+00:00,669.4880208172174,3047.6323119777157,27.50824502982137,30.496183746040366,,9.399999618530273,0.7703955493514584,228,4
2025-03-27 10:00:00+00:00,457.1735372304252,1840.3899721448468,31.348857996523545,35.2174931900747,,9.550000190734863,0.42429248204138287,228,4
2025-03-27 11:00:00+00:00,440.4075215374195,1939.83286908078,31.06891367495226,35.125264701737,,9.539999961853027,0.42427855381394497,228,4
2025-03-27 12:00:00+00:00,432.1356548001175,1961.8384401114206,31.32206126242295,35.40362111041141,,9.4399995803833,0.4242144886165608,228,4
2025-03-27 13:00:00+00:00,466.07827248745974,2029.5264623955431,31.553370579371546,35.806713168003434,,9.229999542236328,0.42435097860426624,228,4
2025-03-27 14:00:00+00:00,419.2871862852474,1777.7158774373258,31.773983230165783,35.967103209004094,,9.119999885559082,0.3768830111193209,228,4
2025-03-27 15:00:00+00:00,487.8103036986752,1995.8217270194987,31.38389959840057,34.489777057615825,,8.390000343322754,0.5824679687494687,228,4
2025-03-27 16:00:00+00:00,88.10529229103025,257.10306406685237,29.861170043520275,32.78796653960077,,8.289999961853027,0.07913091990313283,228,4
2025-03-27 17:00:00+00:00,11.601114169468786,0.0,24.423203306277813,26.713593267796764,,9.489999771118164,0.0,228,4
2025-03-27 18:00:00+00:00,14.135955065823673,0.0,21.433511230383026,23.331151731898277,,10.329999923706055,0.0,228,4
2025-03-27 19:00:00+00:00,14.182072805089444,0.0,19.703529400651863,21.398095267159597,,10.039999961853027,0.0,228,4
2025-03-27 20:00:00+00:00,13.918662979742278,0.0,18.625292456581732,20.292562633503778,,10.760000228881836,0.0,228,4
2025-03-27 21:00:00+00:00,992.0089896716429,2765.7303370786517,28.115477567308403,30.924494416526194,,11.65999984741211,0.5437865150998231,228,4
2025-03-27 22:00:00+00:00,10.987777794731988,147.5,27.763888936572606,35.76069458855523,,11.420000076293945,0.007097222295124083,228,4
2025-03-27 23:00:00+00:00,11.832311972934223,0.0,23.662339797591102,25.13066864013672,,11.210000038146973,0.0,228,4
2025-03-28 00:00:00+00:00,13.606963811146516,0.0,20.940975051072314,21.95192204743707,,10.979999542236328,0.0,228,4
2025-03-28 01:00:00+00:00,13.762952626581644,0.0,19.072200530750838,19.92551526784233,,9.859999656677246,0.0,228,4
2025-03-28 02:00:00+00:00,13.682499988873799,0.0,17.770919326952242,18.595905272077385,,9.279999732971191,0.0,228,4
2025-03-28 03:00:00+00:00,13.729329620659684,0.0,16.76278547855473,17.626601609678985,,8.40999984741211,0.0,228,4
2025-03-28 04:00:00+00:00,13.754061602744736,0.0,15.947310984635553,16.873165290896633,,7.150000095367432,0.0,228,4
2025-03-28 05:00:00+00:00,13.827019473636383,0.0,15.287548753212421,16.260473570119704,,5.860000133514404,0.0,228,4
2025-03-28 06:00:00+00:00,14.066852370344497,0.0,14.767493072658528,15.747158725281611,,5.230000019073486,0.0,228,4
2025-03-28 07:00:00+00:00,1172.0430562681622,4418.662952646239,29.79582168929756,33.46381605833686,,4.769999980926514,0.9891977696925983,228,4
2025-03-28 08:00:00+00:00,782.6161554278106,2693.5933147632313,35.21161563416378,39.538217039825525,,4.309999942779541,0.54696657655963,228,4
2025-03-28 09:00:00+00:00,737.3735366863792,2527.8551532033425,33.753203431875924,38.656796829946195,,3.6600000858306885,0.45970752362089234,228,4
2025-03-28 10:00:00+00:00,477.6579389014284,1697.7715877437327,33.17055731430691,36.22041792590638,,3.3299999237060547,0.6409136498538897,228,4
2025-03-28 11:00:00+00:00,47.441111183166505,0.0,27.176211715740745,27.202228471761295,,2.8399999141693115,0.897384406796405,228,4
2025-03-28 12:00:00+00:00,47.661002677131165,0.0,23.769025085364213,23.77972151243587,,2.049999952316284,0.8950807832409744,228,4
2025-03-28 13:00:00+00:00,47.6857937677325,0.0,22.314958115474095,22.322729780149327,,2.4100000858306885,0.8940807776862865,228,4
2025-03-28 14:00:00+00:00,232.42646118259697,728.133704735376,21.673370419770563,22.334261769371775,,1.7300000190734863,0.9088690801105958,228,4
2025-03-28 15:00:00+00:00,1071.745683335328,4138.440111420613,33.7268244602554,37.83303637491295,,3.059999942779541,0.8521504168888985,228,4
2025-03-28 16:00:00+00:00,249.07242448217025,820.33426183844,31.165933072400957,32.87325907417659,,5.0,0.700596099693463,228,4
2025-03-28 17:00:00+00:00,367.41559787048936,1673.2590529247911,29.360529238135037,31.93083545291656,,8.0600004196167,0.6168997270031767,228,4
2025-03-28 18:00:00+00:00,10.235574254802629,0.0,26.774649996717436,29.824313449592484,,9.430000305175781,0.0,228,4
2025-03-28 19:00:00+00:00,12.996100282270596,0.0,22.416267320638248,24.821894106426612,,10.229999542236328,0.0,228,4
2025-03-28 20:00:00+00:00,13.929999989933437,0.0,19.844611104329427,21.903750038146974,,11.300000190734863,0.0,228,4
2025-03-28 21:00:00+00:00,954.019832408628,2949.860724233983,27.41158773374425,30.506434496398757,,11.979999542236328,0.5575125330337907,228,4
2025-03-28 22:00:00+00:00,164.21151810817503,583.7078651685393,29.210898726174,37.6579775113738,,11.449999809265137,0.08665449332885361,228,4
2025-03-28 23:00:00+00:00,11.14593838710411,0.0,23.28198884915905,25.27862743837159,,11.390000343322754,0.0,228,4
2025-03-29 00:00:00+00:00,13.66555556986067,0.0,20.361194308598836,21.864722108840944,,11.180000305175781,0.0,228,4
2025-03-29 01:00:00+00:00,13.628611119588216,0.0,18.433091910104565,19.711253577952267,,11.130000114440918,0.0,228,4
2025-03-29 02:00:00+00:00,13.629805036241962,0.0,17.127130949397603,18.304428961283648,,10.359999656677246,0.0,228,4
2025-03-29 03:00:00+00:00,13.67075208701131,0.0,16.205654566666542,17.336991567797646,,9.960000038146973,0.0,228,4
2025-03-29 04:00:00+00:00,13.693593325389129,0.0,15.549777115952006,16.639609961124517,,9.8100004196167,0.0,228,4
2025-03-29 05:00:00+00:00,587.1688014617538,2820.891364902507,23.45852358560376,26.18885801363124,,9.59000015258789,0.6638161551653509,228,4
2025-03-29 06:00:00+00:00,495.9654592019934,2039.83286908078,32.22899729694164,36.370668490949114,,9.640000343322754,0.44289136738166174,228,4
2025-03-29 07:00:00+00:00,458.1280564202203,2134.722222222222,31.4266667842865,35.86666677263048,,9.460000038146973,0.4245194478167428,228,4
2025-03-29 08:00:00+00:00,448.8442900506235,1903.342618384401,31.12565460311337,35.095821826902935,,9.779999732971191,0.4243259096212042,228,4
2025-03-29 09:00:00+00:00,417.9534811800901,1869.0807799442896,30.836573885011806,34.75495810761093,,9.880000114440918,0.42415599138955884,228,4
2025-03-29 10:00:00+00:00,432.87632347680733,1912.8133704735376,31.052311809614178,35.04704729893081,,9.430000305175781,0.4242813367199433,228,4
2025-03-29 11:00:00+00:00,429.7133710855893,1823.1197771587745,31.098858007149445,34.914763214196334,,8.460000038146973,0.4246518139553601,228,4
2025-03-29 12:00:00+00:00,118.95630270426346,480.672268907563,28.97829130049847,32.55450976395807,,8.0600004196167,0.11226050573184627,228,4
2025-03-29 13:00:00+00:00,13.942339801522683,0.0,23.296852382776798,26.098050109523253,,7.820000171661377,0.0,228,4
2025-03-29 14:00:00+00:00,13.833983261937219,0.0,19.847214387983996,22.179275810220446,,8.260000228881836,0.0,228,4
2025-03-29 15:00:00+00:00,13.771388901604546,0.0,17.773916731940375,19.77274990611606,,9.220000267028809,0.0,228,4
2025-03-29 16:00:00+00:00,14.978273009191316,-80.22284122562674,16.89757670665518,18.535682439139958,,10.359999656677246,0.02011420617196553,228,4
2025-03-29 17:00:00+00:00,553.3574242257938,2810.364145658263,28.61960784527434,31.9434453766553,,11.239999771118164,0.7598011261608755,228,4
2025-03-29 18:00:00+00:00,408.81364963712133,2002.2284122562673,30.66774375724261,34.8590527058976,,12.460000038146973,0.424509752925724,228,4
2025-03-29 19:00:00+00:00,112.1401117744552,447.35376044568244,29.547047373312097,32.916267278134654,,13.1899995803833,0.10068245230289306,228,4
2025-03-29 20:00:00+00:00,911.8448463163668,2866.573816155989,32.81451256095865,35.76247900110101,,13.420000076293945,0.5716462361115267,228,4
2025-03-29 21:00:00+00:00,58.94916718800862,278.55153203342616,29.479442883334784,37.545933014171034,,14.100000381469727,0.03738161485024772,228,4
2025-03-29 22:00:00+00:00,10.24583334657881,0.0,24.523777850468953,26.299527798758614,,14.270000457763672,0.0,228,4
2025-03-29 23:00:00+00:00,13.577715873718262,0.0,21.793398397546625,23.031838419709697,,13.850000381469727,0.0,228,4
2025-03-30 00:00:00+00:00,13.733426176405883,0.0,19.91239549854672,20.9301671105175,,12.899999618530273,0.0,228,4
2025-03-30 01:00:00+00:00,13.762952639864016,0.0,18.608635161248422,19.545487560601618,,11.270000457763672,0.0,228,4
2025-03-30 02:00:00+00:00,14.06044570051528,0.0,17.6168244980836,18.542200566666374,,9.899999618530273,0.0,228,4
