timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-03-30 03:00:00+00:00,13.922562644342195,0.0,16.836406723702517,17.764289755011003,,8.600000381469727,0.0,228,4
2025-03-30 04:00:00+00:00,13.939215689480138,0.0,16.19913168514476,17.144789869377927,,8.039999961853027,0.0,228,4
2025-03-30 05:00:00+00:00,14.023119764407697,0.0,15.668551607052263,16.64233974892449,,7.730000019073486,0.0,228,4
2025-03-30 06:00:00+00:00,13.968245118441356,0.0,15.219554316698675,16.224596145757392,,7.300000190734863,0.0,228,4
2025-03-30 07:00:00+00:00,14.06768801750247,0.0,14.825543246893497,15.855515408316695,,6.059999942779541,0.0,228,4
2025-03-30 08:00:00+00:00,14.064902523433929,0.0,14.458022284972634,15.502701947948063,,4.710000038146973,0.0,228,4
2025-03-30 09:00:00+00:00,889.8693605731124,3337.325905292479,23.810891427701563,26.801894126828333,,4.420000076293945,0.7317075201395826,228,4
2025-03-30 10:00:00+00:00,1377.1412259901467,4169.359331476323,38.98905304082589,42.921253671885204,,3.8299999237060547,0.96327576590676,228,4
2025-03-30 11:00:00+00:00,950.3629517621648,3128.9693593314764,36.291810845930264,40.5647077746378,,3.180000066757202,0.6398802224474033,228,4
2025-03-30 12:00:00+00:00,848.6771597264537,2888.857938718663,34.36779960483562,39.20005580508941,,2.4800000190734863,0.5280835683299306,228,4
2025-03-30 13:00:00+00:00,395.0843143195999,1198.5994397759105,33.26700297657515,34.9536137246952,,2.1600000858306885,0.8062380963012952,228,4
2025-03-30 14:00:00+00:00,47.03611112170749,0.0,26.121305714713202,26.144499990675186,,3.369999885559082,0.8843638898597823,228,4
2025-03-30 15:00:00+00:00,28.437499962912664,0.0,23.10983274773303,23.195515348386632,,7.28000020980835,0.4281169956000029,228,4
2025-03-30 16:00:00+00:00,13.95821725956909,0.0,19.779387189817296,20.21643464346118,,9.8100004196167,0.0,228,4
2025-03-30 17:00:00+00:00,13.98848312892271,0.0,17.998941352440454,18.416740863768172,,12.140000343322754,0.0,228,4
2025-03-30 18:00:00+00:00,14.108888912200928,0.0,17.395292547751936,17.609415171206162,,13.6899995803833,0.0,228,4
2025-03-30 19:00:00+00:00,14.116111119588217,0.0,17.22557085403825,17.315933216913166,,14.6899995803833,0.0,228,4
2025-03-30 20:00:00+00:00,14.202785505225732,0.0,17.126044562932176,17.11440124086683,,15.25,0.0,228,4
2025-03-30 21:00:00+00:00,14.191922004508442,0.0,16.988050009214778,16.920891270332017,,16.399999618530273,0.0,228,4
2025-03-30 22:00:00+00:00,13.816246505544967,0.0,16.877282914661226,16.772661011426056,,16.709999084472656,0.0,228,4
2025-03-30 23:00:00+00:00,13.750833344459533,0.0,16.739582221156045,16.62710302985146,,16.18000030517578,0.0,228,4
2025-03-31 00:00:00+00:00,13.758774385478835,0.0,16.585459717136903,16.486295312227977,,15.569999694824219,0.0,228,4
2025-03-31 01:00:00+00:00,13.798876403422838,0.0,16.438960611150506,16.353651700394877,,14.680000305175781,0.0,228,4
2025-03-31 02:00:00+00:00,13.762500015894572,0.0,16.308666785558064,16.218527841567994,,12.899999618530273,0.0,228,4
2025-03-31 03:00:00+00:00,13.89693594377353,0.0,16.153370445485233,16.057270270536204,,11.380000114440918,0.0,228,4
2025-03-31 04:00:00+00:00,13.97871147283987,0.0,15.97635854726412,15.87924369844068,,10.739999771118164,0.0,228,4
2025-03-31 05:00:00+00:00,14.16044569413974,0.0,15.781114222279498,15.678635073903543,,9.800000190734863,0.0,228,4
2025-03-31 06:00:00+00:00,14.052499998940363,0.0,15.568050094965773,15.468551542765583,,9.039999961853027,0.0,228,4
2025-03-31 07:00:00+00:00,14.073055556085375,0.0,15.314583367771572,15.222666639751859,,8.029999732971191,0.0,228,4
2025-03-31 08:00:00+00:00,14.011420600593588,0.0,15.076601679278616,14.990250722943575,,6.989999771118164,0.0,228,4
2025-03-31 09:00:00+00:00,281.2716668791241,1027.2980501392758,16.952061262635468,17.763231075573763,,5.630000114440918,0.29194986189308275,228,4
2025-03-31 10:00:00+00:00,1207.5113883124457,4419.166666666667,34.877833382288614,39.243916506237454,,4.230000019073486,0.8798472210764885,228,4
2025-03-31 11:00:00+00:00,861.4022290753123,2937.325905292479,35.16409459021098,40.025236793879344,,3.569999933242798,0.53105292446434,228,4
2025-03-31 12:00:00+00:00,686.7355558607313,2408.3565459610027,33.31554309770589,38.068105926088634,,3.430000066757202,0.45015877775827157,228,4
2025-03-31 13:00:00+00:00,508.423956167067,1850.974930362117,33.09292490435842,36.662590510333814,,2.950000047683716,0.5905431754741828,228,4
2025-03-31 14:00:00+00:00,47.40473539517119,0.0,27.2828970300786,27.307242390837178,,3.130000114440918,0.8976601712550958,228,4
2025-03-31 15:00:00+00:00,45.94833333757189,0.0,23.826833327611286,23.83774997923109,,4.130000114440918,0.8953500007589658,228,4
2025-03-31 16:00:00+00:00,20.21615598460758,0.0,21.440835750866732,21.613955404765093,,7.269999980926514,0.16220055526760627,228,4
2025-03-31 17:00:00+00:00,14.088022293154575,0.0,18.537660115276537,19.001420560321435,,8.819999694824219,0.0,228,4
2025-03-31 18:00:00+00:00,14.219101107522343,0.0,17.08452240804608,17.548089975721382,,10.579999923706055,0.0,228,4
2025-03-31 19:00:00+00:00,14.32311975059403,0.0,16.40632319118319,16.7754317684758,,12.229999542236328,0.0,228,4
2025-03-31 20:00:00+00:00,893.4894127088669,2925.348189415042,25.339415010967627,27.38512542320825,,13.260000228881836,0.5559164331733019,228,4
2025-03-31 21:00:00+00:00,90.83676826721447,440.1114206128134,22.842311917573298,33.69654594888926,,13.550000190734863,0.052679665625992966,228,4
2025-03-31 22:00:00+00:00,13.125626757948512,0.0,19.527130907956604,22.37713091220696,,14.3100004196167,0.0,228,4
2025-03-31 23:00:00+00:00,13.85013924335703,0.0,18.132228463473094,19.891448517695775,,14.710000038146973,0.0,228,4
2025-04-01 00:00:00+00:00,13.694150430578375,0.0,17.1073816453514,18.308217231941754,,14.0600004196167,0.0,228,4
2025-04-01 01:00:00+00:00,13.740336116288557,0.0,16.364201794151498,17.230083962448504,,12.9399995803833,0.0,228,4
2025-04-01 02:00:00+00:00,13.588857932343124,0.0,15.788440050852996,16.43607245846379,,11.3100004196167,0.0,228,4
2025-04-01 03:00:00+00:00,13.668523682193172,0.0,15.3344568821049,15.817214469059596,,10.0,0.0,228,4
2025-04-01 04:00:00+00:00,13.921666661898294,0.0,14.855598933185375,15.240167158227777,,8.880000114440918,0.0,228,4
2025-04-01 05:00:00+00:00,13.938718654983223,0.0,14.434122598270852,14.764178302626757,,7.760000228881836,0.0,228,4
2025-04-01 06:00:00+00:00,445.8551543907867,1844.568245125348,18.3411699390677,20.003398348029943,,6.760000228881836,0.44456824294517133,228,4
2025-04-01 07:00:00+00:00,984.4660156590029,3688.857938718663,34.71038989967622,38.97381627924927,,5.849999904632568,0.7693760424935386,228,4
2025-04-01 08:00:00+00:00,725.0211703584719,2705.5710306406686,33.95281340617655,38.96874667409403,,5.269999980926514,0.4870612793148062,228,4
2025-04-01 09:00:00+00:00,571.076600651223,2232.033426183844,32.81660140523672,37.402869041251606,,4.949999809265137,0.42907799137003905,228,4
2025-04-01 10:00:00+00:00,658.423956995887,2421.448467966574,32.85119778731407,37.172451029913006,,4.559999942779541,0.4880278530559168,228,4
2025-04-01 11:00:00+00:00,684.7466657850478,2655.277777777778,33.17175011105007,38.073805279201935,,4.550000190734863,0.47665833110610645,228,4
2025-04-01 12:00:00+00:00,581.6136491185775,2035.933147632312,33.585180952024324,37.140640338483294,,4.289999961853027,0.5964707492287776,228,4
2025-04-01 13:00:00+00:00,45.84791082525652,0.0,27.71910871436669,27.74657393962892,,4.269999980926514,0.9047882932142295,228,4
2025-04-01 14:00:00+00:00,828.2126369904936,3340.1685393258426,29.511601265896573,32.15654491038805,,5.400000095367432,1.0189297691908445,228,4
2025-04-01 15:00:00+00:00,122.26963774274651,330.36211699164346,31.310362090639416,34.34999970672522,,7.300000190734863,0.12800835466795812,228,4
2025-04-01 16:00:00+00:00,13.592757671324323,0.0,24.20373247725718,27.129415092362002,,10.0600004196167,0.0,228,4
2025-04-01 17:00:00+00:00,12.881894143510994,0.0,20.676545926787394,23.20682450722187,,11.970000267028809,0.0,228,4
2025-04-01 18:00:00+00:00,10.474373251614796,0.0,18.712924712879744,21.195682488444124,,13.289999961853027,0.0,228,4
2025-04-01 19:00:00+00:00,10.601114209315902,0.0,17.66593320522468,20.222284088559803,,14.130000114440918,0.0,228,4
2025-04-01 20:00:00+00:00,824.4008419346743,2750.9803921568628,26.34529421509815,30.292353012982538,,14.789999961853027,0.550991597846907,228,4
2025-04-01 21:00:00+00:00,206.4019484825453,719.7771587743732,29.5547910440599,37.9563230551717,,15.680000305175781,0.11616155969155408,228,4
2025-04-01 22:00:00+00:00,10.139832887144806,0.0,23.961281290293403,25.617298152785448,,15.4399995803833,0.0,228,4
2025-04-01 23:00:00+00:00,10.945961022443425,0.0,21.156350839768944,22.497270185635283,,14.729999542236328,0.0,228,4
2025-04-02 00:00:00+00:00,13.393314762699903,0.0,19.25211702947165,20.50927579236894,,14.229999542236328,0.0,228,4
2025-04-02 01:00:00+00:00,13.82976188829967,0.0,17.9353571051643,19.18139884017763,,12.359999656677246,0.0,228,4
2025-04-02 02:00:00+00:00,13.374301683969337,0.0,16.95053075012548,18.16888265236796,,10.34000015258789,0.0,228,4
2025-04-02 03:00:00+00:00,13.58328690435893,0.0,16.152200558059395,17.310947072871215,,8.890000343322754,0.0,228,4
2025-04-02 04:00:00+00:00,13.728690814174982,0.0,15.505571102365478,16.60846806369452,,7.730000019073486,0.0,228,4
2025-04-02 05:00:00+00:00,13.815041789105344,0.0,14.991699115147497,16.05548753977486,,6.889999866485596,0.0,228,4
2025-04-02 06:00:00+00:00,13.956666647063361,0.0,14.562638884120517,15.614305580986871,,6.409999847412109,0.0,228,4
2025-04-02 07:00:00+00:00,273.74341807111637,1017.6470588235294,16.85117647293903,18.468039181386054,,5.860000133514404,0.2870840335510024,228,4
2025-04-02 08:00:00+00:00,1082.3958206389275,4124.233983286908,34.62114193844596,39.16662974875617,,5.380000114440918,0.8046378852763216,228,4
2025-04-02 09:00:00+00:00,704.4760458263514,2533.426183844011,33.8308356983748,39.08687990023897,,5.420000076293945,0.425437327879053,228,4
2025-04-02 10:00:00+00:00,664.2913643244582,2445.961002785515,33.10715883090303,38.20064052698672,,5.309999942779541,0.425660167812969,228,4
2025-04-02 11:00:00+00:00,353.49944322687,1286.6295264623955,32.29771591760322,37.262841237952784,,5.21999979019165,0.21889972384314735,228,4
2025-04-02 12:00:00+00:00,12.919777182151348,0.0,26.04434545724173,28.61050133452774,,5.179999828338623,0.0,228,4
2025-04-02 13:00:00+00:00,13.634261837908817,0.0,21.111782674337828,23.627715820057478,,5.059999942779541,0.0,228,4
2025-04-02 14:00:00+00:00,13.645403915129,0.0,18.248217255956284,20.811169956387914,,5.860000133514404,0.0,228,4
2025-04-02 15:00:00+00:00,13.80389974110638,0.0,16.480947048219132,19.020529175867278,,7.71999979019165,0.0,228,4
2025-04-02 16:00:00+00:00,13.837325909011543,0.0,15.388440145423486,18.028189449257173,,9.960000038146973,0.0,228,4
2025-04-02 17:00:00+00:00,13.98690805727393,0.0,14.622646254749352,17.957688063300086,,12.289999961853027,0.0,228,4
2025-04-02 18:00:00+00:00,14.015000001589458,0.0,14.270139332933347,18.51768803928556,,14.010000228881836,0.0,228,4
2025-04-02 19:00:00+00:00,14.172423397266101,0.0,14.777799539911381,19.165097478372473,,14.970000267028809,0.0,228,4
2025-04-02 20:00:00+00:00,727.1078003004069,2700.5571030640667,23.92367703801742,28.116713016478133,,16.760000228881836,0.534161559304788,228,4
2025-04-02 21:00:00+00:00,382.1470786177016,1345.4038997214484,29.878384258089625,39.268356610141424,,17.3799991607666,0.23101392820474892,228,4
2025-04-02 22:00:00+00:00,10.137047390419793,0.0,23.37696378277537,25.25997212869543,,17.75,0.0,228,4
2025-04-02 23:00:00+00:00,10.015877426168712,0.0,21.164568143966804,22.48713086906582,,17.65999984741211,0.0,228,4
2025-04-03 00:00:00+00:00,9.982022464945075,0.0,19.649353863148207,20.75146063793911,,16.829999923706055,0.0,228,4
2025-04-03 01:00:00+00:00,10.97688022230993,0.0,18.598579422677126,19.618913597383205,,15.729999542236328,0.0,228,4
2025-04-03 02:00:00+00:00,13.774373282961195,0.0,17.832367628729774,18.79050137936903,,14.319999694824219,0.0,228,4
2025-04-03 03:00:00+00:00,13.813333323266772,0.0,17.27061282293378,18.131058493696546,,13.180000305175781,0.0,228,4
2025-04-03 04:00:00+00:00,13.791643432255906,0.0,16.842423393865815,17.589247812467697,,12.5,0.0,228,4
2025-04-03 05:00:00+00:00,13.903621158227947,0.0,16.519470645192605,17.164874626733468,,12.069999694824219,0.0,228,4
2025-04-03 06:00:00+00:00,13.949303624357686,0.0,16.255125268920217,16.82571038695099,,11.489999771118164,0.0,228,4
2025-04-03 07:00:00+00:00,13.788579396218642,0.0,16.036963773637098,16.55944290267392,,11.029999732971191,0.0,228,4
2025-04-03 08:00:00+00:00,13.783286904890225,0.0,15.866796650262264,16.35615621901488,,10.319999694824219,0.0,228,4
2025-04-03 09:00:00+00:00,13.895543191426311,0.0,15.69796656499666,16.15757663269893,,10.220000267028809,0.0,228,4
2025-04-03 10:00:00+00:00,13.930362101052797,0.0,15.502116968372738,15.94654597811048,,8.100000381469727,0.0,228,4
2025-04-03 11:00:00+00:00,13.93585432410574,0.0,15.294173617322906,15.73086837426621,,7.25,0.0,228,4
2025-04-03 12:00:00+00:00,13.842339805241746,0.0,15.074094719209379,15.513927584571094,,6.989999771118164,0.0,228,4
2025-04-03 13:00:00+00:00,13.864623954369165,0.0,14.856016730199617,15.297270230264052,,6.429999828338623,0.0,228,4
2025-04-03 14:00:00+00:00,13.635654614164304,0.0,14.655348177407777,15.097799426001759,,6.949999809265137,0.0,228,4
2025-04-03 15:00:00+00:00,13.744289690405546,0.0,14.556351016158844,14.988551487829692,,8.430000305175781,0.0,228,4
2025-04-03 16:00:00+00:00,13.864902522902636,0.0,14.70665735653848,15.053732529324078,,10.369999885559082,0.0,228,4
2025-04-03 17:00:00+00:00,14.018105854895122,0.0,15.20061280136321,15.348579401425333,,11.529999732971191,0.0,228,4
2025-04-03 18:00:00+00:00,14.07381616927123,0.0,15.956824616137322,15.880529318679342,,15.359999656677246,0.0,228,4
2025-04-03 19:00:00+00:00,13.968245118441356,0.0,16.6342617980617,16.46988854368417,,16.850000381469727,0.0,228,4
2025-04-03 20:00:00+00:00,762.8434535135466,2755.4317548746517,26.203203291614077,27.940055581520525,,18.18000030517578,0.5406323083595977,228,4
2025-04-03 21:00:00+00:00,230.84484693532534,915.3203342618384,24.886378795655656,36.18573808802868,,18.40999984741211,0.14545682411443722,228,4
2025-04-03 22:00:00+00:00,10.020334267682683,0.0,20.762005617359556,23.597771482547344,,19.510000228881836,0.0,228,4
2025-04-03 23:00:00+00:00,10.011699161157635,0.0,19.98660156122489,21.593147628486655,,18.399999618530273,0.0,228,4
2025-04-04 00:00:00+00:00,9.997493050556661,0.0,19.310278592335482,20.293091994474192,,16.770000457763672,0.0,228,4
2025-04-04 01:00:00+00:00,11.599721470251056,0.0,18.748495888245138,19.357966563827812,,15.119999885559082,0.0,228,4
2025-04-04 02:00:00+00:00,13.849025062199754,0.0,18.255738101629827,18.63055726479023,,13.630000114440918,0.0,228,4
2025-04-04 03:00:00+00:00,13.833053252276253,0.0,17.770700278402376,17.99733897617885,,11.109999656677246,0.0,228,4
2025-04-04 04:00:00+00:00,13.929805006489449,0.0,17.2794429439024,17.417019464179333,,9.220000267028809,0.0,228,4
2025-04-04 05:00:00+00:00,13.899164329996347,0.0,16.779637902560008,16.86493029899916,,7.78000020980835,0.0,228,4
2025-04-04 06:00:00+00:00,13.950417837392653,0.0,16.32047353016633,16.372005494524178,,6.489999771118164,0.0,228,4
2025-04-04 07:00:00+00:00,13.94011143123871,0.0,15.899637923599286,15.92495823437789,,5.760000228881836,0.0,228,4
2025-04-04 08:00:00+00:00,13.98885795465751,0.0,15.504401111337136,15.510891364477471,,4.809999942779541,0.0,228,4
2025-04-04 09:00:00+00:00,14.062116984205325,0.0,15.12267414773075,15.119108638391522,,4.539999961853027,0.0,228,4
2025-04-04 10:00:00+00:00,13.891111103693644,0.0,14.743036177164997,14.743648962058066,,3.9700000286102295,0.0,228,4
2025-04-04 11:00:00+00:00,13.891364873285745,0.0,14.388440161362333,14.399414997578996,,4.079999923706055,0.0,228,4
2025-04-04 12:00:00+00:00,13.872980479078372,0.0,14.052674102251908,14.086991589049443,,4.610000133514404,0.0,228,4
2025-04-04 13:00:00+00:00,13.944166665607028,0.0,13.74662953432556,13.80852366689188,,4.900000095367432,0.0,228,4
2025-04-04 14:00:00+00:00,1026.751251640426,4166.573816155988,26.54178262620251,29.8645125869921,,5.409999847412109,0.9547688059488046,228,4
2025-04-04 15:00:00+00:00,582.791085415896,2111.699164345404,33.24311978438438,37.197214567561666,,6.920000076293945,0.48228133928476935,228,4
2025-04-04 16:00:00+00:00,112.3110167966724,444.91525423728814,28.71446328782766,32.20901110482081,,8.210000038146973,0.09095197696091428,228,4
2025-04-04 17:00:00+00:00,12.22284120703142,0.0,23.315069618331357,25.81749314119557,,10.539999961853027,0.0,228,4
2025-04-04 18:00:00+00:00,14.076323131996942,0.0,20.53378822942962,22.64306411636905,,12.289999961853027,0.0,228,4
2025-04-04 19:00:00+00:00,14.12534819472799,0.0,19.048635185262953,21.040445609345078,,13.90999984741211,0.0,228,4
2025-04-04 20:00:00+00:00,788.334914244753,2805.027932960894,26.31075414732182,29.27044695848859,,14.880000114440918,0.5426871469068762,228,4
2025-04-04 21:00:00+00:00,359.10896275891645,1176.1904761904761,30.724369684855144,39.66016823370584,,15.119999885559082,0.20176750529460943,228,4
2025-04-04 22:00:00+00:00,10.21142059315546,0.0,23.724846847874208,25.832395558901815,,15.109999656677246,0.0,228,4
2025-04-04 23:00:00+00:00,11.188022273496665,0.0,21.150417853862795,22.638217341601017,,14.699999809265137,0.0,228,4
2025-04-05 00:00:00+00:00,13.582451254544484,0.0,19.356490180352935,20.58704729531801,,13.609999656677246,0.0,228,4
2025-04-05 01:00:00+00:00,13.752646254961869,0.0,18.078997237436617,19.1873815956222,,12.0,0.0,228,4
2025-04-05 02:00:00+00:00,13.745961013942708,0.0,17.116573753463193,18.1620892495498,,9.930000305175781,0.0,228,4
2025-04-05 03:00:00+00:00,13.775766037964887,0.0,16.32846800663345,17.312757747086973,,8.4399995803833,0.0,228,4
2025-04-05 04:00:00+00:00,14.02506962725711,0.0,15.665710332333875,16.588105879122168,,6.940000057220459,0.0,228,4
2025-04-05 05:00:00+00:00,14.095543170705811,0.0,15.09245130278606,15.969331475685566,,5.829999923706055,0.0,228,4
2025-04-05 06:00:00+00:00,14.040947066708195,0.0,14.603732550044578,15.458830110874016,,5.21999979019165,0.0,228,4
2025-04-05 07:00:00+00:00,14.177994443845616,0.0,14.181114215372665,15.039414984934178,,4.590000152587891,0.0,228,4
2025-04-05 08:00:00+00:00,14.16044569413974,0.0,13.813648957063894,14.688189355111719,,3.9600000381469727,0.0,228,4
2025-04-05 09:00:00+00:00,14.242339824899657,0.0,13.475431691969337,14.372367755284216,,3.890000104904175,0.0,228,4
2025-04-05 10:00:00+00:00,1222.3626753453757,4587.465181058496,27.867855064052062,31.611448327810983,,3.7300000190734863,0.9730389991510545,228,4
2025-04-05 11:00:00+00:00,1040.6596088037518,3521.448467966574,36.46584954434451,41.16328672446248,,3.5,0.6556434557464461,228,4
2025-04-05 12:00:00+00:00,803.7793863025548,2797.4930362116993,34.5628968454005,39.63816151313463,,3.200000047683716,0.48723955498100324,228,4
2025-04-05 13:00:00+00:00,719.9358553846344,2547.0588235294117,34.450616051169,38.88218483804655,,3.009999990463257,0.5710420161903071,228,4
2025-04-05 14:00:00+00:00,46.75320330436515,1.9498607242339834,28.006462352189512,28.045821792900064,,4.329999923706055,0.8869192190157006,228,4
2025-04-05 15:00:00+00:00,27.242339811617285,0.0,23.2105849964705,23.324679743944767,,6.420000076293945,0.3793454044355821,228,4
2025-04-05 16:00:00+00:00,13.99411766201842,0.0,19.64683469136556,20.14299720208518,,8.84000015258789,0.0,228,4
2025-04-05 17:00:00+00:00,14.013091937413122,0.0,17.724317529407383,18.25771589465128,,10.65999984741211,0.0,228,4
2025-04-05 18:00:00+00:00,13.930617970027281,0.0,16.941544929247225,17.34747191761317,,12.289999961853027,0.0,228,4
2025-04-05 19:00:00+00:00,13.9919219880383,0.0,16.569944211699504,16.95328698118417,,13.239999771118164,0.0,228,4
2025-04-05 20:00:00+00:00,757.2506964824325,2738.161559888579,23.38980503401052,25.41807789656445,,13.960000038146973,0.5293008374947857,228,4
2025-04-05 21:00:00+00:00,620.1083547411523,2033.7047353760445,29.615570944995934,40.57930370957739,,14.649999618530273,0.36090250565958387,228,4
2025-04-05 22:00:00+00:00,10.764345386898285,0.0,20.642284255173877,23.786016634247762,,15.020000457763672,0.0,228,4
2025-04-05 23:00:00+00:00,13.77409471177125,0.0,19.060389946430174,20.929609994702354,,15.15999984741211,0.0,228,4
2025-04-06 00:00:00+00:00,13.753055540720622,0.0,17.95545947784169,19.17543187048442,,14.789999961853027,0.0,228,4
2025-04-06 01:00:00+00:00,13.94066852048911,0.0,17.192312017456736,18.020891364902507,,13.539999961853027,0.0,228,4
2025-04-06 02:00:00+00:00,13.769080796945726,0.0,16.630278494364703,17.205515173484358,,11.649999618530273,0.0,228,4
2025-04-06 03:00:00+00:00,13.85320334314968,0.0,16.148133679020702,16.56203348058844,,9.920000076293945,0.0,228,4
2025-04-06 04:00:00+00:00,13.98467967105111,0.0,15.719442904161543,16.024540399110418,,7.989999771118164,0.0,228,4
2025-04-06 05:00:00+00:00,13.98314606205801,0.0,15.328455091862196,15.556938163350138,,6.610000133514404,0.0,228,4
2025-04-06 06:00:00+00:00,14.064902502182134,0.0,14.963119777796328,15.131253537361337,,5.789999961853027,0.0,228,4
2025-04-06 07:00:00+00:00,14.213927553224696,0.0,14.615153211737077,14.746490303188313,,4.550000190734863,0.0,228,4
2025-04-06 08:00:00+00:00,31.528133790805146,-51.532033426183844,17.029303585254382,17.041838428104157,,3.680000066757202,0.42412534547051345,228,4
2025-04-06 09:00:00+00:00,730.7536095168855,2725.626740947075,23.15306415398473,25.365292264890538,,2.609999895095825,0.9802451218455034,228,4
2025-04-06 10:00:00+00:00,1806.718943880129,5456.8245125348185,38.456183909041634,42.74139273598333,,2.0,1.1204011217122871,228,4
2025-04-06 11:00:00+00:00,1060.7140465211332,3285.955056179775,36.42317404371969,41.04544921403521,,1.5099999904632568,0.6443876364592755,228,4
2025-04-06 12:00:00+00:00,552.3434558857782,1799.1643454038997,34.22342636193406,36.908941523942445,,0.9800000190734863,0.7377437318267929,228,4
2025-04-06 13:00:00+00:00,47.14233988174821,0.0,26.47459602887252,26.50050135641709,,0.8399999737739563,0.8858105834148057,228,4
2025-04-06 14:00:00+00:00,47.28245126835815,0.0,23.136350977055542,23.148384503335343,,3.130000114440918,0.8828941596915795,228,4
2025-04-06 15:00:00+00:00,45.66852367688022,0.0,21.820919169688956,21.833788263432496,,5.75,0.8828607357644105,228,4
2025-04-06 16:00:00+00:00,15.008356540648053,0.0,20.01348186269776,20.140612822721263,,8.130000114440918,0.02707520955369333,228,4
2025-04-06 17:00:00+00:00,14.209523820743508,0.0,17.94613436423764,18.189691944282597,,10.050000190734863,0.0,228,4
2025-04-06 18:00:00+00:00,14.188300826091288,0.0,17.086963823578817,17.27763232281613,,11.210000038146973,0.0,228,4
2025-04-06 19:00:00+00:00,14.15320333996191,0.0,16.787938683810008,16.889331525414768,,11.979999542236328,0.0,228,4
2025-04-06 20:00:00+00:00,14.203611093097264,0.0,16.58211703287194,16.579275726275856,,13.09000015258789,0.0,228,4
2025-04-06 21:00:00+00:00,14.091364900381784,0.0,16.368607194310776,16.30649033761622,,13.739999771118164,0.0,228,4
2025-04-06 22:00:00+00:00,14.103342622103465,0.0,16.182061272411293,16.077158821658504,,14.130000114440918,0.0,228,4
2025-04-06 23:00:00+00:00,13.697493040462058,0.0,16.000891478280835,15.87175482694153,,14.119999885559082,0.0,228,4
2025-04-07 00:00:00+00:00,13.64930360629366,0.0,15.822674111071404,15.695793834569395,,13.890000343322754,0.0,228,4
2025-04-07 01:00:00+00:00,13.802521005732006,0.0,15.660700295819622,15.541764721483077,,13.119999885559082,0.0,228,4
2025-04-07 02:00:00+00:00,13.704735378701043,0.0,15.512033406738452,15.388300882408545,,11.229999542236328,0.0,228,4
2025-04-07 03:00:00+00:00,13.907520849392606,0.0,15.35615600118398,15.228746469970533,,9.050000190734863,0.0,228,4
2025-04-07 04:00:00+00:00,13.939554334018888,0.0,15.156350967279716,15.03749303100501,,8.149999618530273,0.0,228,4
2025-04-07 05:00:00+00:00,13.944289693593316,0.0,14.948245165407824,14.8393593525156,,7.130000114440918,0.0,228,4
2025-04-07 06:00:00+00:00,13.981894155730776,0.0,14.729275767185563,14.623899802524067,,5.940000057220459,0.0,228,4
2025-04-07 07:00:00+00:00,14.064345428870581,0.0,14.50298050319916,14.401727028211843,,5.070000171661377,0.0,228,4
2025-04-07 08:00:00+00:00,14.076323121371043,0.0,14.267688063193829,14.177186649821927,,4.28000020980835,0.0,228,4
2025-04-07 09:00:00+00:00,42.007520965214894,-63.50974930362117,18.171782780490545,18.08534833913394,,3.049999952316284,0.6500947076962187,228,4
2025-04-07 10:00:00+00:00,47.8456825320103,0.0,19.88350981390908,19.89637854105915,,2.2100000381469727,0.8862479099988273,228,4
2025-04-07 11:00:00+00:00,52.43983285207934,0.0,19.812507044970157,19.825794124337623,,1.4800000190734863,0.8831058464487781,228,4
2025-04-07 12:00:00+00:00,1568.7869114782816,5591.643454038997,31.05169920004842,35.519554356014496,,1.2000000476837158,1.0926295216701156,228,4
2025-04-07 13:00:00+00:00,1104.2142073862399,3440.9470752089137,37.94612820766098,42.24559892319703,,1.350000023841858,0.7052479141435916,228,4
2025-04-07 14:00:00+00:00,220.0980339050293,641.8539325842696,31.123707803447594,32.46070237641924,,3.5299999713897705,0.7601376430372174,228,4
2025-04-07 15:00:00+00:00,30.825000026490954,0.0,24.309303623720133,24.383481947492424,,6.420000076293945,0.490183844412664,228,4
2025-04-07 16:00:00+00:00,13.968523697600723,0.0,20.388718575820285,20.85130916797351,,8.569999694824219,0.0,228,4
2025-04-07 17:00:00+00:00,440.51111216280196,2148.8888888888887,23.01216664844089,25.035666698879666,,10.630000114440918,0.5861222212293392,228,4
2025-04-07 18:00:00+00:00,431.10334161529966,2130.08356545961,30.02891378482404,34.278356684947745,,11.789999961853027,0.4598885821100729,228,4
2025-04-07 19:00:00+00:00,428.47075183411494,2193.5933147632313,30.04969357780095,34.56493035531642,,12.109999656677246,0.4289220073428991,228,4
2025-04-07 20:00:00+00:00,1052.9714299904533,4355.46218487395,32.770364029400824,37.335462067975385,,13.09000015258789,0.8148767515724781,228,4
2025-04-07 21:00:00+00:00,648.317549894115,2850.974930362117,31.642033345852056,34.7673815246412,,13.119999885559082,0.7400222868142354,228,4
2025-04-07 22:00:00+00:00,420.0253479513949,1756.5459610027856,29.00713083272525,32.66905291565281,,13.850000381469727,0.4256378835622315,228,4
2025-04-07 23:00:00+00:00,425.88412331073727,1873.5376044568245,29.338468025653807,33.24186633224275,,14.170000076293945,0.42592478902559094,228,4
2025-04-08 00:00:00+00:00,393.2512532608755,2132.033426183844,30.153983278194843,34.578663031702916,,13.920000076293945,0.425874652387704,228,4
2025-04-08 01:00:00+00:00,80.46434537149074,332.8690807799443,28.991504010383796,32.50635088120995,,13.210000038146973,0.07147075184737657,228,4
2025-04-08 02:00:00+00:00,9.921448444589599,0.0,23.840891436946094,26.330974892321404,,11.239999771118164,0.0,228,4
2025-04-08 03:00:00+00:00,12.869273755803455,0.0,20.65888265258107,22.82678774082461,,8.739999771118164,0.0,228,4
2025-04-08 04:00:00+00:00,13.891807917147707,0.0,18.621299431148895,20.538248606320828,,8.220000267028809,0.0,228,4
2025-04-08 05:00:00+00:00,13.847338922217446,0.0,17.242324946641254,18.980868374266212,,7.230000019073486,0.0,228,4
2025-04-08 06:00:00+00:00,13.989075620635218,0.0,16.25784320457309,17.876442543264865,,6.320000171661377,0.0,228,4
2025-04-08 07:00:00+00:00,13.949999982418294,0.0,15.467849126741207,17.108128638240878,,5.190000057220459,0.0,228,4
2025-04-08 08:00:00+00:00,13.963509732302185,0.0,14.765376005996236,16.602367804907157,,4.360000133514404,0.0,228,4
2025-04-08 09:00:00+00:00,14.083008386298474,0.0,14.125041799624983,16.239805003726715,,3.549999952316284,0.0,228,4
2025-04-08 10:00:00+00:00,25.55821724256765,-75.20891364902506,15.323816158645332,17.09986083155555,,3.059999942779541,0.18462952780524336,228,4
2025-04-08 11:00:00+00:00,47.80835656933798,0.0,20.94242336092553,20.953091916267585,,2.490000009536743,0.8898690796164085,228,4
2025-04-08 12:00:00+00:00,1099.8050463486786,3979.271708683473,26.79680674683814,29.97798317019679,,2.2699999809265137,1.031425772052185,228,4
2025-04-08 13:00:00+00:00,1153.5200548942375,3715.8774373259052,37.69033421380938,42.345849826143315,,2.1700000762939453,0.737050139057271,228,4
2025-04-08 14:00:00+00:00,722.1704744216792,2572.1448467966575,33.686768789477334,39.01871864510114,,4.380000114440918,0.4257298084520696,228,4
2025-04-08 15:00:00+00:00,204.8476327906744,659.6100278551532,30.595515344136274,31.998885672736634,,6.139999866485596,0.7397715895849184,228,4
2025-04-08 16:00:00+00:00,12.598607241277243,0.0,23.822033411945142,24.274735570285976,,7.570000171661377,0.0,228,4
2025-04-08 17:00:00+00:00,13.182451248168945,0.0,20.238078008455155,21.005236878036456,,9.319999694824219,0.0,228,4
2025-04-08 18:00:00+00:00,13.947619048153319,0.0,18.483333347224388,19.24515405756419,,10.479999542236328,0.0,228,4
2025-04-08 19:00:00+00:00,14.059888584700136,0.0,17.58392758488987,18.278412194637202,,11.399999618530273,0.0,228,4
2025-04-08 20:00:00+00:00,936.8629556220222,2584.6796657381615,27.603036163245072,30.107270243440166,,11.90999984741211,0.5121253522470967,228,4
2025-04-08 21:00:00+00:00,10.525905271758608,167.40947075208913,24.08376049796187,33.44214494115463,,12.880000114440918,0.006768802249632921,228,4
2025-04-08 22:00:00+00:00,12.107799450335063,0.0,21.56055705992292,23.706072570885787,,13.109999656677246,0.0,228,4
2025-04-08 23:00:00+00:00,13.706963807427451,0.0,19.726323098525363,21.00086345513219,,13.140000343322754,0.0,228,4
2025-04-09 00:00:00+00:00,13.645961025631195,0.0,18.39685241890485,19.26593306071247,,13.010000228881836,0.0,228,4
2025-04-09 01:00:00+00:00,13.630640670117561,0.0,17.48557106166829,18.155988927007055,,12.010000228881836,0.0,228,4
2025-04-09 02:00:00+00:00,13.51030643537516,0.0,16.853119751869137,17.390557047384362,,10.3100004196167,0.0,228,4
2025-04-09 03:00:00+00:00,13.590529269162658,0.0,16.301420647453796,16.754791100377158,,8.899999618530273,0.0,228,4
2025-04-09 04:00:00+00:00,13.811977691969167,0.0,15.812785544435293,16.211755024689484,,6.940000057220459,0.0,228,4
2025-04-09 05:00:00+00:00,13.983844029206088,0.0,15.374038999127146,15.734066835685029,,5.880000114440918,0.0,228,4
2025-04-09 06:00:00+00:00,13.923314582096056,0.0,14.989747205477082,15.316039294339298,,4.670000076293945,0.0,228,4
2025-04-09 07:00:00+00:00,15.04679668182118,-62.39554317548747,14.685348149461667,14.928245164557751,,4.420000076293945,0.008167130908926217,228,4
2025-04-09 08:00:00+00:00,48.47290498317953,0.8379888268156425,20.650335359839755,20.66002775970118,,3.7699999809265137,0.8896005549910349,228,4
2025-04-09 09:00:00+00:00,47.83333342870076,0.0,20.512367716074653,20.52364899786734,,2.9600000381469727,0.8895905230370736,228,4
2025-04-09 10:00:00+00:00,47.781058553201575,0.0,20.305459673358204,20.318997311392867,,1.5099999904632568,0.8888050138452259,228,4
2025-04-09 11:00:00+00:00,47.4916434646649,0.0,20.1008358001709,20.11100288221099,,2.4700000286102295,0.8883871872777063,228,4
2025-04-09 12:00:00+00:00,47.438997273989706,0.0,19.917353627409444,19.928913684940603,,1.809999942779541,0.8883649062645469,228,4
2025-04-09 13:00:00+00:00,1254.2604567082358,4607.736389684814,27.67959895858109,31.367507021884865,,5.159999847412109,1.0489283692102378,228,4
2025-04-09 14:00:00+00:00,1278.706422177107,4078.212290502793,38.55388265215485,42.89550255929957,,5.25,0.8231871525169084,228,4
2025-04-09 15:00:00+00:00,252.53370549087737,867.6880222841226,31.840222913906768,36.06568231821724,,6.460000038146973,0.1817242337574321,228,4
2025-04-09 16:00:00+00:00,13.15602242712881,0.0,25.070392256023503,27.98246506015126,,8.229999542236328,0.0,228,4
2025-04-09 17:00:00+00:00,14.041504179866864,0.0,21.026824435815836,23.53793875819129,,9.470000267028809,0.0,228,4
2025-04-09 18:00:00+00:00,14.132493016432647,0.0,18.943053221502225,21.244649881742248,,11.069999694824219,0.0,228,4
2025-04-09 19:00:00+00:00,14.151540622657755,0.0,17.805154116547744,20.028879641150894,,12.329999923706055,0.0,228,4
2025-04-09 20:00:00+00:00,969.2742293088043,2832.7731092436975,27.660140056236116,30.78425776591154,,13.970000267028809,0.5582689056877329,228,4
2025-04-09 21:00:00+00:00,73.85182191277084,337.2549019607843,28.45226886759953,36.89400565524061,,15.65999984741211,0.04339495685319377,228,4
2025-04-09 22:00:00+00:00,10.235854317160214,0.0,24.025238154649067,25.754565818637026,,16.719999313354492,0.0,228,4
2025-04-09 23:00:00+00:00,10.260724219107031,0.0,21.56139271770679,22.7817270762409,,17.0,0.0,228,4
2025-04-10 00:00:00+00:00,13.667787129805536,0.0,19.904201550310066,20.898179179814015,,17.049999237060547,0.0,228,4
2025-04-10 01:00:00+00:00,13.542339880154325,0.0,18.79590524870041,19.683454019445563,,16.520000457763672,0.0,228,4
2025-04-10 02:00:00+00:00,13.543575433379445,0.0,18.02759778433006,18.856648130789814,,14.050000190734863,0.0,228,4
2025-04-10 03:00:00+00:00,13.739215661163758,0.0,17.45092434175208,18.22742301342534,,12.079999923706055,0.0,228,4
2025-04-10 04:00:00+00:00,13.950558630447814,0.0,16.970027822355984,17.689664909959504,,10.109999656677246,0.0,228,4
2025-04-10 05:00:00+00:00,13.917270187547944,0.0,16.537910727073225,17.22250706770958,,9.039999961853027,0.0,228,4
2025-04-10 06:00:00+00:00,13.927576583075988,0.0,16.15105855564553,16.81938719151744,,9.069999694824219,0.0,228,4
2025-04-10 07:00:00+00:00,13.962395540519013,0.0,15.77947076515899,16.456490142099703,,8.020000457763672,0.0,228,4
2025-04-10 08:00:00+00:00,14.02869082161311,0.0,15.416183902028543,16.11735385108459,,6.710000038146973,0.0,228,4
2025-04-10 09:00:00+00:00,14.131754883152528,0.0,15.056545953564656,15.787743709213554,,6.010000228881836,0.0,228,4
2025-04-10 10:00:00+00:00,14.155462206244803,0.0,14.720588291392607,15.480840311664828,,6.079999923706055,0.0,228,4
2025-04-10 11:00:00+00:00,14.186350965898349,0.0,14.396935972994749,15.188718601853735,,5.980000019073486,0.0,228,4
2025-04-10 12:00:00+00:00,17.725069609193085,-71.03064066852367,14.481727005047386,15.187604468513,,5.480000019073486,0.04532311929384646,228,4
2025-04-10 13:00:00+00:00,411.69721410002217,1582.7298050139275,21.300780043960614,22.62841242734436,,5.409999847412109,0.9334958307860124,228,4
2025-04-10 14:00:00+00:00,936.1632314697946,3549.860724233983,33.84245131341196,37.72058484813297,,7.389999866485596,0.7562729828370979,228,4
2025-04-10 15:00:00+00:00,433.03932567124957,1802.5280898876404,30.844045044331068,34.60308999693795,,10.470000267028809,0.42542415999629524,228,4
2025-04-10 16:00:00+00:00,68.92318402721895,296.37883008356545,27.93403873071697,31.49192177817682,,13.09000015258789,0.06305013902999025,228,4
2025-04-10 17:00:00+00:00,10.404761899419192,0.0,23.827843118448552,25.96274513223258,,15.350000381469727,0.0,228,4
2025-04-10 18:00:00+00:00,10.593036221262473,0.0,21.707019572138453,23.593676861946296,,17.09000015258789,0.0,228,4
2025-04-10 19:00:00+00:00,10.342618347210472,0.0,20.72303617365845,22.151058515798415,,18.389999389648438,0.0,228,4
2025-04-10 20:00:00+00:00,809.7075613005823,2781.7927170868347,29.474621855578167,31.975098206549465,,19.5,0.5634341743939063,228,4
2025-04-10 21:00:00+00:00,79.84456878651484,390.8077994428969,28.16133703694038,37.204512556283255,,20.3799991607666,0.05242061310559304,228,4
2025-04-10 22:00:00+00:00,10.28384399148415,0.0,24.472841305320973,26.472590539448774,,20.899999618530273,0.0,228,4
2025-04-10 23:00:00+00:00,10.175208933838231,0.0,22.631615593572846,23.88529249951036,,21.309999465942383,0.0,228,4
2025-04-11 00:00:00+00:00,9.985236770927408,0.0,21.32194984988582,22.20011150604503,,20.520000457763672,0.0,228,4
2025-04-11 01:00:00+00:00,10.06573815730953,0.0,20.400194922529554,21.060779975317313,,19.299999237060547,0.0,228,4
2025-04-11 02:00:00+00:00,9.9426183753691,0.0,19.718690765933406,20.255821780574024,,16.6299991607666,0.0,228,4
2025-04-11 03:00:00+00:00,10.408913630961043,0.0,19.1775487405676,19.6268802047772,,13.529999732971191,0.0,228,4
2025-04-11 04:00:00+00:00,13.650696355984403,0.0,18.705849719246782,19.089415016280576,,11.579999923706055,0.0,228,4
2025-04-11 05:00:00+00:00,13.88547486299909,0.0,18.268272994952614,18.601225616540084,,10.140000343322754,0.0,228,4
2025-04-11 06:00:00+00:00,13.731092461016999,0.0,17.859495793404033,18.157058897472563,,9.539999961853027,0.0,228,4
2025-04-11 07:00:00+00:00,13.88050139382025,0.0,17.465626751147937,17.747381635363055,,9.050000190734863,0.0,228,4
2025-04-11 08:00:00+00:00,13.900278543031316,0.0,17.081392771686353,17.359888671832497,,8.539999961853027,0.0,228,4
2025-04-11 09:00:00+00:00,13.972701954642378,0.0,16.711142069782056,17.004233936745475,,7.579999923706055,0.0,228,4
2025-04-11 10:00:00+00:00,14.053760430274899,0.0,16.36824506903093,16.676712934021165,,6.480000019073486,0.0,228,4
2025-04-11 11:00:00+00:00,14.043539323163836,0.0,16.031292111686106,16.35707848259572,,5.510000228881836,0.0,228,4
2025-04-11 12:00:00+00:00,13.945960969313937,0.0,15.691671313017524,16.044456867122385,,5.239999771118164,0.0,228,4
2025-04-11 13:00:00+00:00,13.720891389342071,0.0,15.39643456876112,15.758885808641864,,5.150000095367432,0.0,228,4
2025-04-11 14:00:00+00:00,618.1253479981489,2713.3704735376045,22.205543239136592,24.496880199251734,,7.690000057220459,0.649077992559434,228,4
2025-04-11 15:00:00+00:00,121.26323170781468,418.66295264623955,30.70988842637426,33.460696451511225,,11.600000381469727,0.17351532027820607,228,4
2025-04-11 16:00:00+00:00,10.09972145962516,0.0,25.04451259729922,27.44662948969679,,13.729999542236328,0.0,228,4
2025-04-11 17:00:00+00:00,10.319220054116421,0.0,22.03955430904803,24.042701917770515,,15.850000381469727,0.0,228,4
2025-04-11 18:00:00+00:00,10.311484598645977,0.0,20.345714291270706,22.236106445141534,,17.579999923706055,0.0,228,4
2025-04-11 19:00:00+00:00,10.413966479914148,0.0,19.435307204390373,21.25891071191713,,18.299999237060547,0.0,228,4
2025-04-11 20:00:00+00:00,693.3181060243782,2296.100278551532,28.82423401410201,32.23373269636319,,19.389999389648438,0.4934540387388308,228,4
2025-04-11 21:00:00+00:00,10.402240884070302,130.53221288515405,27.807226870240285,35.385181929217,,20.219999313354492,0.006212885231979671,228,4
2025-04-11 22:00:00+00:00,10.220334252275132,0.0,24.88532038186586,26.659972071315586,,19.84000015258789,0.0,228,4
2025-04-11 23:00:00+00:00,10.274651822273446,0.0,22.77838440260183,24.07086359624411,,19.760000228881836,0.0,228,4
2025-04-12 00:00:00+00:00,10.153760445151157,0.0,21.374958218970338,22.39674091073464,,19.149999618530273,0.0,228,4
2025-04-12 01:00:00+00:00,10.504456812292753,0.0,20.45646244569741,21.27805006935736,,18.1299991607666,0.0,228,4
2025-04-12 02:00:00+00:00,10.380222857164473,0.0,19.825543114069777,20.512089232548366,,17.110000610351562,0.0,228,4
2025-04-12 03:00:00+00:00,10.374373268616234,0.0,19.360780019946084,19.93874662500238,,16.010000228881836,0.0,228,4
2025-04-12 04:00:00+00:00,10.421448452559023,0.0,19.012729777599112,19.486211744855705,,14.789999961853027,0.0,228,4
2025-04-12 05:00:00+00:00,14.075487442335378,0.0,18.708663010663642,19.10498608984987,,13.369999885559082,0.0,228,4
2025-04-12 06:00:00+00:00,14.022562685783194,0.0,18.3698885925633,18.742061328090998,,11.149999618530273,0.0,228,4
2025-04-12 07:00:00+00:00,14.061002811017476,0.0,18.010529287014165,18.39966583251953,,10.199999809265137,0.0,228,4
2025-04-12 08:00:00+00:00,14.063231186614395,0.0,17.70871860004733,18.12740945948864,,10.489999771118164,0.0,228,4
2025-04-12 09:00:00+00:00,14.196944432788426,0.0,17.460055598309445,17.882924720105354,,9.920000076293945,0.0,228,4
2025-04-12 10:00:00+00:00,14.1986072561535,0.0,17.220529338443512,17.62844006530422,,9.270000457763672,0.0,228,4
2025-04-12 11:00:00+00:00,14.199157294262662,0.0,16.954634762881845,17.356123565288073,,8.109999656677246,0.0,228,4
2025-04-12 12:00:00+00:00,14.204456818136997,0.0,16.6541782315395,17.07559892128437,,6.929999828338623,0.0,228,4
2025-04-12 13:00:00+00:00,14.142339828618722,0.0,16.34164338390807,16.7968244791695,,6.429999828338623,0.0,228,4
2025-04-12 14:00:00+00:00,13.976815625941953,0.0,16.07509755955433,16.567493024310693,,7.980000019073486,0.0,228,4
2025-04-12 15:00:00+00:00,13.801680658377853,0.0,15.904649819980483,16.40456588595521,,9.100000381469727,0.0,228,4
2025-04-12 16:00:00+00:00,13.754317559903711,0.0,15.814819019817044,16.285097525976493,,9.710000038146973,0.0,228,4
2025-04-12 17:00:00+00:00,13.817270188610534,0.0,15.78467971567988,16.200696509528626,,10.40999984741211,0.0,228,4
2025-04-12 18:00:00+00:00,13.812569791378255,0.0,15.822256306087738,16.182033746023365,,11.260000228881836,0.0,228,4
2025-04-12 19:00:00+00:00,13.728851532067905,0.0,15.896526633190508,16.197927159755505,,12.109999656677246,0.0,228,4
2025-04-12 20:00:00+00:00,757.2504170744533,2649.860724233983,24.26571031001949,26.105877403429293,,13.100000381469727,0.527323123098748,228,4
2025-04-12 21:00:00+00:00,428.6908056158209,1455.1532033426183,27.69974923731557,38.437827367968545,,14.0600004196167,0.25158774700018377,228,4
2025-04-12 22:00:00+00:00,11.04777778784434,0.0,21.167611122131348,23.775638818740845,,13.210000038146973,0.0,228,4
2025-04-12 23:00:00+00:00,13.699164345403899,0.0,19.87763222612046,21.28629529310136,,12.989999771118164,0.0,228,4
2025-04-13 00:00:00+00:00,13.690250720818394,0.0,18.961671287302853,19.69746531218207,,10.460000038146973,0.0,228,4
2025-04-13 01:00:00+00:00,13.961731846772093,0.0,18.21310052924982,18.596676085914314,,10.039999961853027,0.0,228,4
2025-04-13 02:00:00+00:00,14.013165262900815,0.0,17.592016759706812,17.803389364931764,,9.4399995803833,0.0,228,4
2025-04-13 03:00:00+00:00,14.007520853642966,0.0,17.075515316721457,17.200362107215817,,8.260000228881836,0.0,228,4
2025-04-13 04:00:00+00:00,13.844444423251682,0.0,16.610306312114748,16.70150415744622,,7.300000190734863,0.0,228,4
2025-04-13 05:00:00+00:00,14.070752114638644,0.0,16.222896937208255,16.29264623806669,,6.440000057220459,0.0,228,4
2025-04-13 06:00:00+00:00,14.197493011240839,0.0,15.866573798623257,15.933370526454574,,5.349999904632568,0.0,228,4
2025-04-13 07:00:00+00:00,14.161559875297016,0.0,15.49392755184333,15.576016707672714,,5.409999847412109,0.0,228,4
2025-04-13 08:00:00+00:00,14.033426175874588,0.0,15.142506931485572,15.2447910919827,,4.360000133514404,0.0,228,4
2025-04-13 09:00:00+00:00,14.10222842766382,0.0,14.788830047862444,14.914401107511813,,3.549999952316284,0.0,228,4
2025-04-13 10:00:00+00:00,834.8958213083591,1955.9888579387186,23.6222840471188,25.13217271470094,,3.4800000190734863,0.4850919216373173,228,4
2025-04-13 11:00:00+00:00,45.51309196663434,0.0,21.176183929018322,21.19183837869373,,2.509999990463257,0.8875041796636448,228,4
2025-04-13 12:00:00+00:00,47.5472065803059,0.0,20.413231214773024,20.43281328312866,,3.119999885559082,0.8861448459306467,228,4
2025-04-13 13:00:00+00:00,520.6778715625196,2182.6330532212887,21.802268912478322,23.536750638518345,,4.019999980926514,0.9648851570295018,228,4
2025-04-13 14:00:00+00:00,931.6381614068756,3452.6462395543176,34.3646240340634,38.43882988422362,,5.809999942779541,0.7251532063676787,228,4
2025-04-13 15:00:00+00:00,180.6078432788368,676.4705882352941,30.124649913371112,34.20532240987826,,8.170000076293945,0.14326050375061272,228,4
2025-04-13 16:00:00+00:00,14.197500058015187,-57.10306406685237,24.169860627325797,26.796462454835684,,10.350000381469727,0.007802228409599793,228,4
2025-04-13 17:00:00+00:00,106.77849178474042,458.93854748603354,24.628435678322223,27.4129330832199,,11.670000076293945,0.18067318399816584,228,4
2025-04-13 18:00:00+00:00,317.10112075645384,1608.4033613445379,27.654621824163016,29.641624637678557,,12.460000038146973,0.5670588243836198,228,4
2025-04-13 19:00:00+00:00,10.16462400165441,0.0,24.475208999718795,26.197715807093882,,12.399999618530273,0.0,228,4
2025-04-13 20:00:00+00:00,13.616713106798262,0.0,21.012590509271224,22.62919222478415,,12.550000190734863,0.0,228,4
2025-04-13 21:00:00+00:00,13.620055708712522,0.0,18.92011125506133,20.43676875759964,,13.319999694824219,0.0,228,4
2025-04-13 22:00:00+00:00,13.581666657659742,0.0,17.60241660012139,19.034361102845935,,13.359999656677246,0.0,228,4
2025-04-13 23:00:00+00:00,13.44818942460509,0.0,16.664233922294255,18.13172703267472,,13.220000267028809,0.0,228,4
2025-04-14 00:00:00+00:00,13.481615629700897,0.0,15.936908065774647,17.701921973055782,,12.930000305175781,0.0,228,4
2025-04-14 01:00:00+00:00,13.570473570013444,0.0,15.413091885346224,17.541364908882503,,12.59000015258789,0.0,228,4
2025-04-14 02:00:00+00:00,13.63203342777773,0.0,15.126350952722236,17.434122324653988,,11.930000305175781,0.0,228,4
2025-04-14 03:00:00+00:00,13.72590528822875,0.0,14.973732618900394,17.28373263473298,,11.050000190734863,0.0,228,4
2025-04-14 04:00:00+00:00,13.777715884875454,0.0,14.868189415891855,17.0757658913275,,10.609999656677246,0.0,228,4
2025-04-14 05:00:00+00:00,13.939444459809197,0.0,14.80442905160378,16.851002786152876,,10.199999809265137,0.0,228,4
2025-04-14 06:00:00+00:00,14.034540407504876,0.0,14.731253435352718,16.621726936616604,,9.680000305175781,0.0,228,4
2025-04-14 07:00:00+00:00,14.142339841901094,0.0,14.652896905011785,16.39832860048767,,8.680000305175781,0.0,228,4
2025-04-14 08:00:00+00:00,14.185236795366972,0.0,14.566183921686454,16.17738155269357,,7.869999885559082,0.0,228,4
2025-04-14 09:00:00+00:00,14.081894146698763,0.0,14.482172639257064,15.975403873369222,,7.760000228881836,0.0,228,4
2025-04-14 10:00:00+00:00,14.017827294331076,0.0,14.385821717031154,15.778161630657058,,7.630000114440918,0.0,228,4
2025-04-14 11:00:00+00:00,54.383843788529504,33.147632311977716,15.06403900188988,16.26610023530413,,7.670000076293945,0.11484958318614694,228,4
2025-04-14 12:00:00+00:00,867.4680535210504,3979.66573816156,30.376573812330665,33.983259089477876,,7.739999771118164,0.943732595211284,228,4
2025-04-14 13:00:00+00:00,473.5469272549592,1987.1508379888269,30.843156329746353,35.03008360836093,,7.840000152587891,0.4209832376774463,228,4
2025-04-14 14:00:00+00:00,413.38268173473506,1787.4301675977654,29.845195637068937,33.63080983721344,,8.25,0.4207011125773691,228,4
2025-04-14 15:00:00+00:00,416.67632368082457,1838.4401114206128,29.8156824988575,33.680501645654026,,9.039999961853027,0.4207437288296256,228,4
2025-04-14 16:00:00+00:00,405.49555570814346,1897.7715877437327,30.04236764296848,34.04805006489448,,9.989999771118164,0.42079943966400657,228,4
2025-04-14 17:00:00+00:00,96.94011164110019,451.81058495821725,28.626183788756475,32.05671292892074,,11.390000343322754,0.09508913566817563,228,4
2025-04-14 18:00:00+00:00,10.28022282634937,0.0,23.677130861202656,25.802841186523438,,12.359999656677246,0.0,228,4
2025-04-14 19:00:00+00:00,13.324233968941947,0.0,20.69342617470574,22.598412330436176,,13.3100004196167,0.0,228,4
2025-04-14 20:00:00+00:00,870.8785512307892,219.2200557103064,26.61181056731923,29.508384322057527,,13.199999809265137,0.05529247971464332,228,4
2025-04-14 21:00:00+00:00,341.36908169908446,151.81058495821728,30.373983324736272,39.40715850893834,,13.300000190734863,0.0068105849408879255,228,4
2025-04-14 22:00:00+00:00,10.356111107932197,0.0,23.647437310816517,26.803704822295888,,13.140000343322754,0.0,228,4
2025-04-14 23:00:00+00:00,12.448189398040347,0.0,20.968718712044293,23.143064084491357,,13.229999542236328,0.0,228,4
2025-04-15 00:00:00+00:00,13.869359335195387,0.0,19.163426120301143,20.85139278847527,,12.529999732971191,0.0,228,4
2025-04-15 01:00:00+00:00,13.934818942566768,0.0,17.95571029153043,19.389693576313327,,11.930000305175781,0.0,228,4
2025-04-15 02:00:00+00:00,13.961904771521645,0.0,17.101288531006887,18.41249308332342,,11.0,0.0,228,4
2025-04-15 03:00:00+00:00,13.878272996971534,0.0,16.474373198485306,17.684707407831812,,10.380000114440918,0.0,228,4
2025-04-15 04:00:00+00:00,13.745125364128262,0.0,15.98676881285431,17.11256259397544,,10.140000343322754,0.0,228,4
2025-04-15 05:00:00+00:00,14.00139276031664,0.0,15.624568306968072,16.689498635719744,,9.949999809265137,0.0,228,4
2025-04-15 06:00:00+00:00,13.925348167631952,0.0,15.342590486106767,16.405236751588273,,9.960000038146973,0.0,228,4
