timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-04-15 07:00:00+00:00,14.073259048143138,0.0,15.148746471883195,16.242256313313348,,9.59000015258789,0.0,228,4
2025-04-15 08:00:00+00:00,14.045125334375749,0.0,14.905570981230245,16.044651796558774,,9.260000228881836,0.0,228,4
2025-04-15 09:00:00+00:00,14.058495824383494,0.0,14.592144838614717,15.811949838834884,,8.449999809265137,0.0,228,4
2025-04-15 10:00:00+00:00,13.99582172170655,0.0,14.265181057964528,15.530139288198317,,7.96999979019165,0.0,228,4
2025-04-15 11:00:00+00:00,14.034540375627182,0.0,13.94236770512998,15.246072410540993,,7.510000228881836,0.0,228,4
2025-04-15 12:00:00+00:00,13.991316538898884,0.0,13.556890671994505,14.903137300528732,,6.829999923706055,0.0,228,4
2025-04-15 13:00:00+00:00,787.8818906847813,3386.0724233983287,23.72587741384267,26.598997240943167,,6.03000020980835,0.8523537533196899,228,4
2025-04-15 14:00:00+00:00,634.4713089711819,2281.33704735376,32.79657376111384,37.1107241914797,,5.860000133514404,0.4841253459453583,228,4
2025-04-15 15:00:00+00:00,489.1159667113916,1847.6190476190477,30.73988801224225,34.65901955569826,,6.210000038146973,0.41997478505810437,228,4
2025-04-15 16:00:00+00:00,230.30646084935478,894.6629213483146,28.607584331812483,32.172275452131636,,7.019999980926514,0.22648314317803453,228,4
2025-04-15 17:00:00+00:00,13.536211680569025,0.0,23.07493042480979,25.888969527645695,,8.390000343322754,0.0,228,4
2025-04-15 18:00:00+00:00,13.89554317283099,0.0,19.360389895425865,21.68699163580339,,9.0,0.0,228,4
2025-04-15 19:00:00+00:00,13.894677872751274,0.0,16.98414552512289,19.108907389707593,,9.729999542236328,0.0,228,4
2025-04-15 20:00:00+00:00,1023.7041997829405,1164.7058823529412,27.12641455279011,29.933249294590883,,11.5600004196167,0.2762801117923747,228,4
2025-04-15 21:00:00+00:00,51.210923691757586,164.14565826330534,26.038907491860268,35.2762185585599,,12.319999694824219,0.006742296937373089,228,4
2025-04-15 22:00:00+00:00,12.40612813954898,0.0,21.62178263757222,24.438663116072547,,12.84000015258789,0.0,228,4
2025-04-15 23:00:00+00:00,13.685277766651577,0.0,19.055543176975092,20.96097503598354,,12.380000114440918,0.0,228,4
2025-04-16 00:00:00+00:00,13.66657383262613,0.0,17.335710350185384,18.86250685582918,,11.359999656677246,0.0,228,4
2025-04-16 01:00:00+00:00,13.786908077994429,0.0,16.25662951881175,17.584373250977244,,10.970000267028809,0.0,228,4
2025-04-16 02:00:00+00:00,13.631652650379,0.0,15.457114884833327,16.685546137705572,,9.529999732971191,0.0,228,4
2025-04-16 03:00:00+00:00,13.597190998913197,0.0,14.82075846329164,15.978174177448402,,8.4399995803833,0.0,228,4
2025-04-16 04:00:00+00:00,13.67493037061771,0.0,14.299025139768808,15.407437289989758,,7.349999904632568,0.0,228,4
2025-04-16 05:00:00+00:00,13.981058471382163,0.0,13.894373280092202,14.988607244571272,,6.769999980926514,0.0,228,4
2025-04-16 06:00:00+00:00,14.078551550097453,0.0,13.570779965116452,14.678133672326387,,5.699999809265137,0.0,228,4
2025-04-16 07:00:00+00:00,1018.787743140728,4075.766016713092,26.8957939068255,30.092507112657128,,4.869999885559082,0.9780473546293619,228,4
2025-04-16 08:00:00+00:00,660.2551813205752,2347.4719101123596,33.32337054777681,37.76095504975051,,4.300000190734863,0.4723342707317867,228,4
2025-04-16 09:00:00+00:00,672.2392745589148,2494.4289693593314,32.31562669164291,37.02036192955081,,3.7300000190734863,0.46575765921876955,228,4
2025-04-16 10:00:00+00:00,579.4161556318278,2162.3955431754875,31.385041653943926,35.77793860900369,,2.4600000381469727,0.4355069645434037,228,4
2025-04-16 11:00:00+00:00,727.1378840284427,2615.8774373259052,32.382061392483934,37.36200538784016,,2.069999933242798,0.4671671291745805,228,4
2025-04-16 12:00:00+00:00,694.882729107955,2524.233983286908,32.33849585487982,37.40501397433055,,1.9199999570846558,0.43982451431930564,228,4
2025-04-16 13:00:00+00:00,360.63760310095995,1115.041782729805,31.40465174810468,33.22403913088828,,2.559999942779541,0.8435348217533823,228,4
2025-04-16 14:00:00+00:00,48.00863496573191,0.0,25.05270205101927,25.077966636933986,,4.929999828338623,1.0080139138904454,228,4
2025-04-16 15:00:00+00:00,22.327298113894663,0.0,21.929219997692904,22.07303630541958,,8.34000015258789,0.25220055813696185,228,4
2025-04-16 16:00:00+00:00,14.016434539327383,0.0,19.046768682580804,19.43763239337209,,10.270000457763672,0.0,228,4
2025-04-16 17:00:00+00:00,14.103899729949186,0.0,17.71440108572872,18.01704732422045,,12.260000228881836,0.0,228,4
2025-04-16 18:00:00+00:00,14.017548728454079,0.0,17.223704887963937,17.418105786889377,,12.569999694824219,0.0,228,4
2025-04-16 19:00:00+00:00,14.025069600692367,0.0,17.06665756310593,17.216573917102018,,13.220000267028809,0.0,228,4
2025-04-16 20:00:00+00:00,836.7727026129168,2951.5320334261837,25.38387163635084,27.17824509283294,,14.119999885559082,0.6261114160994633,228,4
2025-04-16 21:00:00+00:00,378.5431750730552,1236.2116991643454,26.505598764233604,37.74515335805569,,14.510000228881836,0.23108635116874404,228,4
2025-04-16 22:00:00+00:00,10.627576607515554,0.0,20.561894063497984,24.580668595507948,,14.079999923706055,0.0,228,4
2025-04-16 23:00:00+00:00,13.582072853708134,0.0,19.358459365801984,21.633473329517354,,14.069999694824219,0.0,228,4
2025-04-17 00:00:00+00:00,13.650696411770367,0.0,18.374038919432913,19.804540288813598,,13.710000038146973,0.0,228,4
2025-04-17 01:00:00+00:00,13.573816174584179,0.0,17.641225538545996,18.594846773280405,,13.199999809265137,0.0,228,4
2025-04-17 02:00:00+00:00,13.54456825840772,0.0,17.094345464679858,17.765738266756276,,11.989999771118164,0.0,228,4
2025-04-17 03:00:00+00:00,13.576323110745145,0.0,16.670668535577885,17.169582165051303,,10.960000038146973,0.0,228,4
2025-04-17 04:00:00+00:00,13.699164353373323,0.0,16.333203339643134,16.71584957090925,,10.899999618530273,0.0,228,4
2025-04-17 05:00:00+00:00,13.861559897080106,0.0,16.058857997479876,16.342228451147054,,10.210000038146973,0.0,228,4
2025-04-17 06:00:00+00:00,13.777247190475464,0.0,15.786657277117953,16.001011296604457,,7.989999771118164,0.0,228,4
2025-04-17 07:00:00+00:00,13.81922004083405,0.0,15.514623974027076,15.680417863107325,,6.690000057220459,0.0,228,4
2025-04-17 08:00:00+00:00,13.76908078100688,0.0,15.248356630543148,15.38423399540043,,6.809999942779541,0.0,228,4
2025-04-17 09:00:00+00:00,13.882172701418567,0.0,15.00136492046473,15.121476322163446,,6.460000038146973,0.0,228,4
2025-04-17 10:00:00+00:00,13.877994431094539,0.0,14.755710259121441,14.87041781274057,,5.789999961853027,0.0,228,4
2025-04-17 11:00:00+00:00,14.003333314259846,0.0,14.530472291840447,14.647722238964505,,6.320000171661377,0.0,228,4
2025-04-17 12:00:00+00:00,496.9757660889692,2151.5320334261837,19.06428972525849,20.725487440741492,,6.480000019073486,0.547610027876405,228,4
2025-04-17 13:00:00+00:00,711.5128140675324,2878.551532033426,32.92640677534438,36.804763337031716,,7.190000057220459,0.6776713063955971,228,4
2025-04-17 14:00:00+00:00,437.64401168610726,1894.707520891365,30.59002785961608,34.59356520501352,,8.220000267028809,0.419777153179174,228,4
2025-04-17 15:00:00+00:00,356.44763136574153,1687.1866295264624,30.050779964266383,34.16568252435966,,9.720000267028809,0.36857102702379557,228,4
2025-04-17 16:00:00+00:00,10.110364165960574,0.0,26.27361358514353,29.53663859647863,,11.279999732971191,0.0,228,4
2025-04-17 17:00:00+00:00,11.703064063133304,0.0,21.78339825367197,24.260640715490144,,12.609999656677246,0.0,228,4
2025-04-17 18:00:00+00:00,13.688022292091986,0.0,19.211448483480385,21.39008354675803,,12.930000305175781,0.0,228,4
2025-04-17 19:00:00+00:00,13.732311979309761,0.0,17.69052939561084,19.682841234552495,,13.5,0.0,228,4
2025-04-17 20:00:00+00:00,898.3871101651873,2524.089635854342,27.668235126997576,31.123837644646482,,12.829999923706055,0.5686358572596929,228,4
2025-04-17 21:00:00+00:00,10.19444443649716,135.93314763231197,25.60356551890254,34.010612726875664,,13.279999732971191,0.005966573860885414,228,4
2025-04-17 22:00:00+00:00,11.820833343929715,0.0,22.11356548744988,24.766768835381214,,13.850000381469727,0.0,228,4
2025-04-17 23:00:00+00:00,13.642618389182768,0.0,19.57259033118118,21.384986181445107,,12.739999771118164,0.0,228,4
2025-04-18 00:00:00+00:00,13.761838458706741,0.0,17.847270269579873,19.384568339270803,,11.949999809265137,0.0,228,4
2025-04-18 01:00:00+00:00,13.725210085636428,0.0,16.820728269945672,18.18641445149227,,11.859999656677246,0.0,228,4
2025-04-18 02:00:00+00:00,13.604481806608142,0.0,16.16086845237668,17.37176467724541,,11.8100004196167,0.0,228,4
2025-04-18 03:00:00+00:00,13.526740974702543,0.0,15.66041783569251,16.762339791215563,,11.460000038146973,0.0,228,4
2025-04-18 04:00:00+00:00,13.59108635310011,0.0,15.315292469970363,16.323426158979412,,11.180000305175781,0.0,228,4
2025-04-18 05:00:00+00:00,13.795543181863003,0.0,15.059749287151028,15.998078080605,,11.100000381469727,0.0,228,4
2025-04-18 06:00:00+00:00,13.827298042169852,0.0,14.796908091701837,15.748133685927538,,10.989999771118164,0.0,228,4
2025-04-18 07:00:00+00:00,13.849582143480731,0.0,14.548969319271842,15.554902504413572,,10.59000015258789,0.0,228,4
2025-04-18 08:00:00+00:00,13.815041797074766,0.0,14.319777098206757,15.383314735710123,,10.100000381469727,0.0,228,4
2025-04-18 09:00:00+00:00,13.961002796141218,0.0,14.126434541346303,15.21456820453442,,9.670000076293945,0.0,228,4
2025-04-18 10:00:00+00:00,768.8944292068481,3442.061281337047,28.190278650990436,31.624624156686256,,9.529999732971191,0.8656434554575545,228,4
2025-04-18 11:00:00+00:00,533.1747193925836,2250.8426966292136,31.06120788917113,35.79367988029223,,8.520000457763672,0.42045224148235966,228,4
2025-04-18 12:00:00+00:00,483.5910867250065,2222.841225626741,30.837492887024094,35.51649036248082,,8.34000015258789,0.4200891322744258,228,4
2025-04-18 13:00:00+00:00,412.89192186955955,1877.7158774373258,30.4512813695626,34.40052927171288,,8.729999542236328,0.41976601175943123,228,4
2025-04-18 14:00:00+00:00,407.2810589038562,1866.8523676880222,30.078217349676702,34.01562663638824,,9.039999961853027,0.4197437291689902,228,4
2025-04-18 15:00:00+00:00,250.32408886062666,1132.2128851540617,29.60176482855105,33.52893544044815,,9.34000015258789,0.2541428543509868,228,4
2025-04-18 16:00:00+00:00,10.289415027437768,0.0,24.549721539850687,27.513732596692268,,10.1899995803833,0.0,228,4
2025-04-18 17:00:00+00:00,13.919220050397358,0.0,20.64969355017362,23.108245116422435,,11.399999618530273,0.0,228,4
2025-04-18 18:00:00+00:00,13.79136487700481,0.0,18.44139281355239,20.59899724359964,,12.319999694824219,0.0,228,4
2025-04-18 19:00:00+00:00,345.0832865935514,1745.4038997214484,25.13573816028478,27.461114219304246,,12.779999732971191,0.520423395891251,228,4
2025-04-18 20:00:00+00:00,924.9919226123097,2542.8969359331477,33.53077995810336,37.02635100425784,,11.100000381469727,0.5638050174750492,228,4
2025-04-18 21:00:00+00:00,10.385434185423437,120.72829131652661,27.827507083155528,35.91862759737074,,12.90999984741211,0.006064425739107512,228,4
2025-04-18 22:00:00+00:00,10.238440109826728,0.0,23.165654684507746,26.18774377934448,,13.5600004196167,0.0,228,4
2025-04-18 23:00:00+00:00,13.552941167387976,0.0,20.325490278356217,22.62266109370384,,13.0600004196167,0.0,228,4
2025-04-19 00:00:00+00:00,13.698328682307082,0.0,18.482562530007534,20.384484665639555,,12.149999618530273,0.0,228,4
2025-04-19 01:00:00+00:00,13.717827305488267,0.0,17.25437322632516,18.94267413742363,,11.09000015258789,0.0,228,4
2025-04-19 02:00:00+00:00,13.755710290999133,0.0,16.354596068932153,17.89339837523224,,9.729999542236328,0.0,228,4
2025-04-19 03:00:00+00:00,13.718941518523234,0.0,15.645793898856075,17.065459567524265,,8.470000267028809,0.0,228,4
2025-04-19 04:00:00+00:00,13.75877434031877,0.0,15.087715892738618,16.461030683809668,,7.590000152587891,0.0,228,4
2025-04-19 05:00:00+00:00,13.938161557763399,0.0,14.6131476319932,16.046462417645042,,6.639999866485596,0.0,228,4
2025-04-19 06:00:00+00:00,14.022284135845046,0.0,14.172479151351206,15.738941495465037,,6.230000019073486,0.0,228,4
2025-04-19 07:00:00+00:00,14.150696403800943,0.0,13.803259065888387,15.50484673757739,,6.260000228881836,0.0,228,4
2025-04-19 08:00:00+00:00,796.4999996865361,3257.3816155988857,23.90568249205693,26.939331453158662,,6.25,0.7897743685456372,228,4
2025-04-19 09:00:00+00:00,611.3011135430721,2267.688022284123,32.94125353991155,37.45119754716878,,6.079999923706055,0.452133700625146,228,4
2025-04-19 10:00:00+00:00,598.0036211359136,2326.183844011142,31.709610192556568,36.40451280386667,,5.369999885559082,0.4392284086819811,228,4
2025-04-19 11:00:00+00:00,589.895503783494,2316.5730337078653,31.908426863423895,36.61429769537422,,4.400000095367432,0.4359915717766526,228,4
2025-04-19 12:00:00+00:00,572.2802229432342,2288.5793871866294,31.70713104843097,36.50133716296353,,4.639999866485596,0.4211169877258184,228,4
2025-04-19 13:00:00+00:00,537.306963057239,2187.186629526462,31.7149024952753,36.32456843766661,,5.099999904632568,0.4205738110960692,228,4
2025-04-19 14:00:00+00:00,37.741782860503555,99.16434540389972,28.161531990285038,31.751643438525186,,5.659999847412109,0.02064345350935225,228,4
2025-04-19 15:00:00+00:00,13.74428966915375,0.0,22.092534854219483,24.80980499076312,,6.349999904632568,0.0,228,4
2025-04-19 16:00:00+00:00,14.041504174553916,0.0,18.813426344507583,21.304568272115127,,7.510000228881836,0.0,228,4
2025-04-19 17:00:00+00:00,14.002528102210398,0.0,17.12651686186201,19.420028123962744,,9.0,0.0,228,4
2025-04-19 18:00:00+00:00,14.070194993510551,0.0,16.201114202940364,18.43242338175229,,10.279999732971191,0.0,228,4
2025-04-19 19:00:00+00:00,14.004456814949227,0.0,15.662144862841762,18.35576609980761,,11.65999984741211,0.0,228,4
2025-04-19 20:00:00+00:00,975.0933166758928,2874.373259052925,26.355376078889893,29.87601652118821,,12.989999771118164,0.6161002768281443,228,4
2025-04-19 21:00:00+00:00,102.7771596324145,442.6183844011142,26.913537607219556,36.21008367724405,,13.829999923706055,0.061587743902796865,228,4
2025-04-19 22:00:00+00:00,10.233988772617296,0.0,22.81721909126539,25.422331413526212,,14.510000228881836,0.0,228,4
2025-04-19 23:00:00+00:00,13.015598892169411,0.0,20.54364896152677,22.22621169661413,,14.729999542236328,0.0,228,4
2025-04-20 00:00:00+00:00,13.687222245004442,0.0,18.943231205422233,20.252562748688508,,14.010000228881836,0.0,228,4
2025-04-20 01:00:00+00:00,13.794150394981617,0.0,17.858913729781893,19.018579429902736,,13.510000228881836,0.0,228,4
2025-04-20 02:00:00+00:00,13.771309193794442,0.0,17.077994450221155,18.187910945966717,,12.539999961853027,0.0,228,4
2025-04-20 03:00:00+00:00,13.783565478736644,0.0,16.50158768975303,17.566824379073545,,11.569999694824219,0.0,228,4
2025-04-20 04:00:00+00:00,13.723055540190803,0.0,16.06074999438392,17.066277763578626,,11.069999694824219,0.0,228,4
2025-04-20 05:00:00+00:00,13.854317532276376,0.0,15.74793870336166,16.68428972504597,,10.180000305175781,0.0,228,4
2025-04-20 06:00:00+00:00,14.03826817187517,0.0,15.501754808558728,16.399916449629163,,9.619999885559082,0.0,228,4
2025-04-20 07:00:00+00:00,13.897478998542166,0.0,15.301316544455307,16.191960807607956,,9.609999656677246,0.0,228,4
2025-04-20 08:00:00+00:00,13.862952638801426,0.0,15.160139240594296,16.044902610247515,,9.739999771118164,0.0,228,4
2025-04-20 09:00:00+00:00,13.855153182090824,0.0,15.050974999961747,15.923927583402246,,9.65999984741211,0.0,228,4
2025-04-20 10:00:00+00:00,767.2292421123111,1794.707520891365,24.696712993313675,29.929025155920172,,9.5,0.41585236952787985,228,4
2025-04-20 11:00:00+00:00,12.338718669328184,69.63788300835654,22.178718545642734,29.999192086434963,,9.279999732971191,0.0032395543543554447,228,4
2025-04-20 12:00:00+00:00,13.78718664121495,0.0,19.935515257641466,23.127437352470036,,9.0,0.0,228,4
2025-04-20 13:00:00+00:00,711.4311128642823,3209.1666666666665,29.006916676627267,32.01511123975118,,8.899999618530273,0.8623583237330119,228,4
2025-04-20 14:00:00+00:00,399.9451255692081,1646.7966573816157,29.606935989889926,33.08504194934388,,8.899999618530273,0.4210835612251898,228,4
2025-04-20 15:00:00+00:00,406.7812330742844,1881.7927170868347,29.69532215962557,33.65862759288286,,8.850000381469727,0.4212549002397628,228,4
2025-04-20 16:00:00+00:00,404.36416651407876,1885.2367688022284,30.137771739269034,34.12117004394531,,8.970000267028809,0.4213565426948675,228,4
2025-04-20 17:00:00+00:00,181.0593312802753,760.7242339832869,29.22022279192146,32.9504735038141,,9.229999542236328,0.17516155891680785,228,4
2025-04-20 18:00:00+00:00,13.360112369730231,0.0,24.10224725959006,26.798763944861594,,9.670000076293945,0.0,228,4
2025-04-20 19:00:00+00:00,13.822777793142532,0.0,20.77573822467772,22.9562117329547,,9.930000305175781,0.0,228,4
2025-04-20 20:00:00+00:00,695.2757632035067,1869.91643454039,28.010250782236085,33.6174094590636,,10.34000015258789,0.4295543166432623,228,4
2025-04-20 21:00:00+00:00,10.303899701259262,42.618384401114206,26.412507059846416,32.54596097622077,,10.989999771118164,0.0029498607125833715,228,4
2025-04-20 22:00:00+00:00,11.701392726313768,0.0,22.757743755754987,25.431949934255446,,11.520000457763672,0.0,228,4
2025-04-20 23:00:00+00:00,13.960724238233645,0.0,20.365153108134574,22.185598851578483,,13.380000114440918,0.0,228,4
2025-04-21 00:00:00+00:00,13.847740089825992,0.0,18.78632762607208,20.185677937868626,,11.970000267028809,0.0,228,4
2025-04-21 01:00:00+00:00,13.875910347583247,0.0,17.68378157842727,18.88364137387743,,10.359999656677246,0.0,228,4
2025-04-21 02:00:00+00:00,13.93899718632605,0.0,16.890585067876533,17.994484680940847,,10.020000457763672,0.0,228,4
2025-04-21 03:00:00+00:00,13.817827280517408,0.0,16.275041856473536,17.318022257770338,,8.609999656677246,0.0,228,4
2025-04-21 04:00:00+00:00,13.908333325386048,0.0,15.774679717911319,16.767771420704623,,8.0600004196167,0.0,228,4
2025-04-21 05:00:00+00:00,14.160724252047313,0.0,15.435125382829842,16.352423463359184,,7.389999866485596,0.0,228,4
2025-04-21 06:00:00+00:00,14.22674096992089,0.0,15.13495826455544,16.03821731875534,,7.369999885559082,0.0,228,4
2025-04-21 07:00:00+00:00,14.357381618786656,0.0,14.83532034255004,15.781782742662351,,6.900000095367432,0.0,228,4
2025-04-21 08:00:00+00:00,14.328888863987393,0.0,14.533444431093004,15.534166643354627,,6.349999904632568,0.0,228,4
2025-04-21 09:00:00+00:00,14.135654619477254,0.0,14.239025068150257,15.297938787837547,,5.659999847412109,0.0,228,4
2025-04-21 10:00:00+00:00,149.45013973639868,373.81615598885793,15.275459645518353,16.538635012167077,,5.039999961853027,0.17876323202526337,228,4
2025-04-21 11:00:00+00:00,1050.1785508689775,4268.523676880222,32.221977743929806,36.56094695067339,,4.840000152587891,0.8624039017556437,228,4
2025-04-21 12:00:00+00:00,666.7306405495136,2503.064066852368,32.28949828400253,37.502033382405145,,4.639999866485596,0.42093592923663786,228,4
2025-04-21 13:00:00+00:00,528.1479112205399,2114.484679665738,31.786768740598205,36.2177158345087,,5.550000190734863,0.4203843958364556,228,4
2025-04-21 14:00:00+00:00,371.9200560136758,1536.4902506963788,30.272924789811242,33.990445596594,,7.079999923706055,0.36682172366456856,228,4
2025-04-21 15:00:00+00:00,12.583753503003374,0.0,26.04439773880133,29.00324926189348,,8.829999923706055,0.0,228,4
2025-04-21 16:00:00+00:00,303.0019494617218,1598.050139275766,24.90740945013785,27.50426180316213,,10.390000343322754,0.4488523654006733,228,4
2025-04-21 17:00:00+00:00,11.552380951846681,0.0,27.546974817911785,30.403781372625954,,11.579999923706055,0.0,228,4
2025-04-21 18:00:00+00:00,10.346910128432713,0.0,23.571236112144557,26.030477550592316,,13.579999923706055,0.0,228,4
2025-04-21 19:00:00+00:00,10.566852386283344,0.0,21.290390057152027,23.249832955575588,,14.430000305175781,0.0,228,4
2025-04-21 20:00:00+00:00,864.7100282764701,2698.885793871866,29.487883001981007,32.1549303113252,,14.8100004196167,0.6131727011422925,228,4
2025-04-21 21:00:00+00:00,11.217500003178914,143.05555555555554,28.08275007141961,36.56975003348457,,14.630000114440918,0.0072055555000487305,228,4
2025-04-21 22:00:00+00:00,10.324074074074074,0.0,24.541189697152177,27.21286236220576,,15.279999732971191,0.0,228,4
2025-04-21 23:00:00+00:00,10.96685237937651,0.0,21.519136386329418,23.25832877517743,,14.989999771118164,0.0,228,4
2025-04-22 00:00:00+00:00,13.675277794731988,0.0,19.87359327991029,21.2769359280472,,14.960000038146973,0.0,228,4
2025-04-22 01:00:00+00:00,13.74818942673027,0.0,18.765654470927203,19.97409466714248,,13.949999809265137,0.0,228,4
2025-04-22 02:00:00+00:00,13.801671309723496,0.0,17.95782741663516,19.075905361547445,,12.600000381469727,0.0,228,4
2025-04-22 03:00:00+00:00,13.748295431787318,0.0,17.32407943790425,18.389716691403482,,11.8100004196167,0.0,228,4
2025-04-22 04:00:00+00:00,14.111173174234741,0.0,16.842094863593246,17.85910607982614,,11.229999542236328,0.0,228,4
2025-04-22 05:00:00+00:00,13.96796655787731,0.0,16.43746521081101,17.427910881786293,,10.75,0.0,228,4
2025-04-22 06:00:00+00:00,14.111142057562272,0.0,16.07306406557726,17.084763184231303,,10.0,0.0,228,4
2025-04-22 07:00:00+00:00,13.912534804065247,0.0,15.740222829962175,16.792089223197575,,9.010000228881836,0.0,228,4
2025-04-22 08:00:00+00:00,13.895543146266247,0.0,15.422785549110689,16.509415044757983,,8.5600004196167,0.0,228,4
2025-04-22 09:00:00+00:00,13.974930356804043,0.0,15.12376039074656,16.235097614171444,,8.15999984741211,0.0,228,4
2025-04-22 10:00:00+00:00,13.931197772119038,0.0,14.840473499138707,15.970557143761255,,8.0600004196167,0.0,228,4
2025-04-22 11:00:00+00:00,13.91555553012424,0.0,14.637138880623711,15.754388904571533,,7.96999979019165,0.0,228,4
2025-04-22 12:00:00+00:00,13.94369748059441,0.0,14.480168591724352,15.580393325077013,,7.71999979019165,0.0,228,4
2025-04-22 13:00:00+00:00,13.940111402017493,0.0,14.313649103169986,15.410529229634319,,7.75,0.0,228,4
2025-04-22 14:00:00+00:00,13.866573833157425,0.0,14.17626733168918,15.261671281458607,,8.109999656677246,0.0,228,4
2025-04-22 15:00:00+00:00,605.4913173509913,2788.235294117647,22.564873965180556,25.136470466100867,,8.850000381469727,0.7123977642099396,228,4
2025-04-22 16:00:00+00:00,432.18463808198214,1758.659217877095,31.15812833881911,34.747905113177595,,9.109999656677246,0.43793295881601685,228,4
2025-04-22 17:00:00+00:00,416.77513932382595,1864.804469273743,30.11192746934944,34.06720652660178,,9.899999618530273,0.4190865913249927,228,4
2025-04-22 18:00:00+00:00,72.9716666618983,290.8077994428969,27.999498675460604,31.42966588161118,,10.59000015258789,0.06417548781439848,228,4
2025-04-22 19:00:00+00:00,11.669637892571664,0.0,22.91501385787071,25.270111402761305,,10.619999885559082,0.0,228,4
2025-04-22 20:00:00+00:00,982.6483234213717,3100.8379888268155,29.1383799387756,32.18773752351047,,12.489999771118164,0.6303854741197724,228,4
2025-04-22 21:00:00+00:00,112.68763990884416,457.02247191011236,28.456488737899267,37.513370856810155,,13.460000038146973,0.06591853936329704,228,4
2025-04-22 22:00:00+00:00,10.628875358488784,0.0,23.248662734104144,26.307234065510944,,13.270000457763672,0.0,228,4
2025-04-22 23:00:00+00:00,12.959497209367806,0.0,20.590558632792042,22.699916312148453,,13.859999656677246,0.0,228,4
2025-04-23 00:00:00+00:00,13.755431743717459,0.0,18.826768843244377,20.472562683658015,,13.25,0.0,228,4
2025-04-23 01:00:00+00:00,13.721727028530621,0.0,17.68253493242609,19.075598836277187,,13.0600004196167,0.0,228,4
2025-04-23 02:00:00+00:00,13.730362124429773,0.0,16.915849643165355,18.156044542955488,,12.069999694824219,0.0,228,4
2025-04-23 03:00:00+00:00,13.711111108462015,0.0,16.364150443116934,17.477715818994888,,10.949999809265137,0.0,228,4
2025-04-23 04:00:00+00:00,13.685793871335001,0.0,15.942729851661618,16.949665770889325,,10.1899995803833,0.0,228,4
2025-04-23 05:00:00+00:00,13.965738150402697,0.0,15.661754900366484,16.600334279052394,,10.029999732971191,0.0,228,4
2025-04-23 06:00:00+00:00,14.043175484808707,0.0,15.441671225353868,16.36835649219396,,9.670000076293945,0.0,228,4
2025-04-23 07:00:00+00:00,13.96694442960951,0.0,15.229164375900226,16.188217216215428,,8.670000076293945,0.0,228,4
2025-04-23 08:00:00+00:00,13.968994401686684,0.0,15.006072432217824,16.012312060279104,,8.390000343322754,0.0,228,4
2025-04-23 09:00:00+00:00,13.964986002411829,0.0,14.805770262282769,15.851260529846705,,8.069999694824219,0.0,228,4
2025-04-23 10:00:00+00:00,13.874722210566203,0.0,14.62406679913194,15.678997209809285,,7.769999980926514,0.0,228,4
2025-04-23 11:00:00+00:00,13.864345407087491,0.0,14.452646231584895,15.501281416847846,,7.739999771118164,0.0,228,4
2025-04-23 12:00:00+00:00,13.83798885345459,0.0,14.257381609223348,15.295236762851726,,6.389999866485596,0.0,228,4
2025-04-23 13:00:00+00:00,827.8714297452227,3452.6610644257703,27.503585460139256,30.640224101496678,,6.849999904632568,0.8628515417450199,228,4
2025-04-23 14:00:00+00:00,514.3768807838886,2016.4345403899722,30.96715865493817,35.2379666915511,,7.449999809265137,0.42034261447473487,228,4
2025-04-23 15:00:00+00:00,429.0958215400037,1839.275766016713,30.227075348325428,34.10905322656658,,7.860000133514404,0.4197743683638347,228,4
2025-04-23 16:00:00+00:00,412.8169914394368,1759.33147632312,29.732479212343858,33.46097521131085,,8.380000114440918,0.4195069590982953,228,4
2025-04-23 17:00:00+00:00,161.32701999430537,729.608938547486,28.6619831010616,32.49502793104289,,8.569999694824219,0.1594832391971098,228,4
2025-04-23 18:00:00+00:00,12.76190476457612,0.0,23.573837408498555,26.09756301431095,,9.680000305175781,0.0,228,4
2025-04-23 19:00:00+00:00,13.95961001988573,0.0,20.297938827684664,22.45518113245207,,11.119999885559082,0.0,228,4
2025-04-23 20:00:00+00:00,907.6328678476445,3108.635097493036,26.081002636540234,29.108663032978026,,11.4399995803833,0.6144289689133343,228,4
2025-04-23 21:00:00+00:00,481.2474844016176,1450.8379888268157,31.006368823557594,40.27315634189371,,11.880000114440918,0.25592737367855356,228,4
2025-04-23 22:00:00+00:00,10.104735398358953,0.0,23.19777168868976,26.40353752710029,,12.550000190734863,0.0,228,4
2025-04-23 23:00:00+00:00,13.293055568801032,0.0,20.432444296942815,22.59988897111681,,13.069999694824219,0.0,228,4
2025-04-24 00:00:00+00:00,13.589075628115015,0.0,18.594397787954293,20.25114851238347,,13.0600004196167,0.0,228,4
2025-04-24 01:00:00+00:00,13.541456607209534,0.0,17.41013934950975,18.772033383255216,,12.729999542236328,0.0,228,4
2025-04-24 02:00:00+00:00,13.51703909655523,0.0,16.619078193962906,17.81860339308584,,11.739999771118164,0.0,228,4
2025-04-24 03:00:00+00:00,13.658888906902737,0.0,16.02916439396425,17.106267429659958,,9.239999771118164,0.0,228,4
2025-04-24 04:00:00+00:00,13.62729805492093,0.0,15.576378806387813,16.5531755516456,,8.579999923706055,0.0,228,4
2025-04-24 05:00:00+00:00,13.738997230954821,0.0,15.23740943228634,16.136462522416394,,7.300000190734863,0.0,228,4
2025-04-24 06:00:00+00:00,13.912222215864393,0.0,14.944401122069292,15.819582166113893,,6.739999771118164,0.0,228,4
2025-04-24 07:00:00+00:00,13.939722225401137,0.0,14.644456767770242,15.55097496542758,,6.21999979019165,0.0,228,4
2025-04-24 08:00:00+00:00,13.983611101574368,0.0,14.37780561182234,15.332527775234647,,5.730000019073486,0.0,228,4
2025-04-24 09:00:00+00:00,14.021727041281698,0.0,14.113342601276706,15.112813399694756,,4.539999961853027,0.0,228,4
2025-04-24 10:00:00+00:00,14.042061274430214,0.0,13.848217254893694,14.870167105310808,,3.9700000286102295,0.0,228,4
2025-04-24 11:00:00+00:00,1119.6201145182774,4257.82122905028,27.17097755783763,30.671620158509835,,3.3299999237060547,0.9535865901381443,228,4
2025-04-24 12:00:00+00:00,710.1270205356949,2540.389972144847,33.69367689807435,38.6179107729771,,2.6600000858306885,0.4540529241967002,228,4
2025-04-24 13:00:00+00:00,517.3350143646326,2035.3932584269662,31.64713484517644,35.914578684260334,,1.5399999618530273,0.4202387625079476,228,4
2025-04-24 14:00:00+00:00,210.5250697733632,861.8384401114206,29.36437330006889,33.03824517188962,,3.9700000286102295,0.18939554217092505,228,4
2025-04-24 15:00:00+00:00,13.735654602475817,0.0,23.81649027959882,26.437966599105792,,8.449999809265137,0.0,228,4
2025-04-24 16:00:00+00:00,13.85277775923411,0.0,20.43633320596483,22.54838900566101,,10.029999732971191,0.0,228,4
2025-04-24 17:00:00+00:00,13.933147619029606,0.0,18.39367683750673,20.394707528329494,,11.039999961853027,0.0,228,4
2025-04-24 18:00:00+00:00,13.906685263333546,0.0,17.075487471556595,19.10164332589067,,11.579999923706055,0.0,228,4
2025-04-24 19:00:00+00:00,14.053481912214444,0.0,16.22501391620689,18.330417765880362,,12.649999618530273,0.0,228,4
2025-04-24 20:00:00+00:00,909.9300777600004,2995.264623955432,25.23554313149625,28.40685240339104,,13.319999694824219,0.607384403474878,228,4
2025-04-24 21:00:00+00:00,267.6991607708757,925.4901960784314,28.316638738167388,37.97336157363336,,13.800000190734863,0.15475630263487497,228,4
2025-04-24 22:00:00+00:00,10.157660173506457,0.0,22.734345380310227,25.64830084032999,,13.960000038146973,0.0,228,4
2025-04-24 23:00:00+00:00,12.94540391194123,0.0,20.50044566608737,22.34362120880722,,14.0600004196167,0.0,228,4
2025-04-25 00:00:00+00:00,13.535097478159955,0.0,18.96587740544821,20.32596097218293,,13.920000076293945,0.0,228,4
2025-04-25 01:00:00+00:00,13.514044949177945,0.0,17.927837136086453,19.0687640007962,,13.520000457763672,0.0,228,4
2025-04-25 02:00:00+00:00,13.497198876880464,0.0,17.204761921858587,18.24246503792557,,12.869999885559082,0.0,228,4
2025-04-25 03:00:00+00:00,13.764623966057652,0.0,16.68169923745158,17.621253510371556,,10.319999694824219,0.0,228,4
2025-04-25 04:00:00+00:00,13.777158766403836,0.0,16.247576663089,17.094206164474276,,9.3100004196167,0.0,228,4
2025-04-25 05:00:00+00:00,13.869637874507639,0.0,15.921476281785035,16.683008385235883,,8.859999656677246,0.0,228,4
2025-04-25 06:00:00+00:00,13.87075211410735,0.0,15.647298023893308,16.35610031616721,,8.899999618530273,0.0,228,4
2025-04-25 07:00:00+00:00,13.796100276426353,0.0,15.36986072349017,16.07629528683208,,8.59000015258789,0.0,228,4
2025-04-25 08:00:00+00:00,13.782172683885834,0.0,15.123481915189695,15.843593363642361,,8.5,0.0,228,4
2025-04-25 09:00:00+00:00,13.88207283607718,0.0,14.91943983671044,15.64563020070394,,8.510000228881836,0.0,228,4
2025-04-25 10:00:00+00:00,13.815320341699968,0.0,14.73303615283169,15.466267341358748,,8.369999885559082,0.0,228,4
2025-04-25 11:00:00+00:00,13.898607235433,0.0,14.589805047824191,15.31381616087677,,8.220000267028809,0.0,228,4
2025-04-25 12:00:00+00:00,802.2155987226863,3468.523676880223,28.26818952852637,31.52189414680502,,7.960000038146973,0.8764568250159367,228,4
2025-04-25 13:00:00+00:00,443.6364901656892,1712.8133704735376,30.678300815040355,34.31401160832567,,8.050000190734863,0.4194568217132749,228,4
2025-04-25 14:00:00+00:00,411.4715882197728,1809.192200557103,29.638356721500834,33.46888544831767,,8.510000228881836,0.4193370456815098,228,4
2025-04-25 15:00:00+00:00,414.11320221290157,1837.3595505617977,29.9457022420476,33.84224685926116,,9.619999885559082,0.41977246926071937,228,4
2025-04-25 16:00:00+00:00,213.39073058996308,1043.5393258426966,29.626853948228813,33.53988768009657,,10.789999961853027,0.21932303215104962,228,4
2025-04-25 17:00:00+00:00,10.28583334022098,0.0,24.887333393096924,27.5071388191647,,11.90999984741211,0.0,228,4
2025-04-25 18:00:00+00:00,10.666573822000233,0.0,21.570780044810686,23.679665796604,,12.8100004196167,0.0,228,4
2025-04-25 19:00:00+00:00,13.819498614680468,0.0,19.762311977928395,21.61259057196402,,14.0,0.0,228,4
2025-04-25 20:00:00+00:00,857.2554303836025,2908.91364902507,27.487576609534475,30.256852333260113,,14.420000076293945,0.6053760484124282,228,4
2025-04-25 21:00:00+00:00,256.66111045678457,896.1111111111111,29.937972270117864,39.10686106681824,,15.069999694824219,0.16135277859672595,228,4
2025-04-25 22:00:00+00:00,10.205898863545965,0.0,24.067443740501833,27.10264033949777,,15.720000267028809,0.0,228,4
2025-04-25 23:00:00+00:00,10.185555556085374,0.0,21.73534808783146,23.732479100771933,,16.040000915527344,0.0,228,4
2025-04-26 00:00:00+00:00,10.084958235865516,0.0,20.164094537081493,21.64086336544961,,15.770000457763672,0.0,228,4
2025-04-26 01:00:00+00:00,12.461559901330464,0.0,19.115515408741732,20.29050150156685,,15.289999961853027,0.0,228,4
2025-04-26 02:00:00+00:00,13.557660174569047,0.0,18.404512516967433,19.4111698543793,,14.520000457763672,0.0,228,4
2025-04-26 03:00:00+00:00,13.69025069425365,0.0,17.87966578385292,18.786657375877613,,13.989999771118164,0.0,228,4
2025-04-26 04:00:00+00:00,13.680277789963617,0.0,17.50164334289211,18.30910863849778,,13.369999885559082,0.0,228,4
2025-04-26 05:00:00+00:00,13.852924782585633,0.0,17.254986085599512,17.966935893619294,,12.850000381469727,0.0,228,4
2025-04-26 06:00:00+00:00,13.722841246878536,0.0,17.06415055787663,17.712841188011062,,12.75,0.0,228,4
2025-04-26 07:00:00+00:00,13.786908088620327,0.0,16.883983442046183,17.50348193134106,,11.899999618530273,0.0,228,4
2025-04-26 08:00:00+00:00,13.72172703384357,0.0,16.694930366154832,17.296685295848793,,10.130000114440918,0.0,228,4
2025-04-26 09:00:00+00:00,13.76880220716046,0.0,16.481253387536178,17.079164313738726,,9.180000305175781,0.0,228,4
2025-04-26 10:00:00+00:00,13.680501387976006,0.0,16.246685251220022,16.849777110107762,,8.470000267028809,0.0,228,4
2025-04-26 11:00:00+00:00,13.702228415975332,0.0,16.01930364061531,16.616211745068224,,7.800000190734863,0.0,228,4
2025-04-26 12:00:00+00:00,13.730812326532787,0.0,15.781904792251373,16.377703241941308,,7.070000171661377,0.0,228,4
2025-04-26 13:00:00+00:00,13.842296928918662,0.0,15.550336151229901,16.149215623444203,,8.119999885559082,0.0,228,4
2025-04-26 14:00:00+00:00,630.2715894970057,2859.3314763231197,27.619888504899645,30.518885726716192,,9.979999542236328,0.8047158801123957,228,4
2025-04-26 15:00:00+00:00,89.05153190857189,355.7103064066852,28.633927517946717,31.871086152483162,,12.399999618530273,0.086518105122061,228,4
2025-04-26 16:00:00+00:00,10.057660193164368,0.0,24.512980469090028,26.41924793275286,,14.420000076293945,0.0,228,4
2025-04-26 17:00:00+00:00,10.231754892715836,0.0,22.326824411376272,23.64935932850107,,15.84000015258789,0.0,228,4
2025-04-26 18:00:00+00:00,10.029526474084031,0.0,21.265571047004553,22.404540383384088,,17.0,0.0,228,4
2025-04-26 19:00:00+00:00,10.132590538279924,0.0,20.662674072393134,21.851977606005654,,17.469999313354492,0.0,228,4
2025-04-26 20:00:00+00:00,769.4735363771656,2575.4874651810583,29.688969354443564,32.03278556441198,,18.3799991607666,0.5720417865378196,228,4
2025-04-26 21:00:00+00:00,10.49887956090334,156.02240896358543,27.391848727100705,36.51621850064489,,19.040000915527344,0.006907563027860571,228,4
2025-04-26 22:00:00+00:00,10.170786506674263,0.0,25.086067365796378,27.637949413128112,,19.739999771118164,0.0,228,4
2025-04-26 23:00:00+00:00,10.193611097335815,0.0,23.358161533111318,24.81359342080969,,19.469999313354492,0.0,228,4
2025-04-27 00:00:00+00:00,10.169637892571664,0.0,22.06498598189075,23.041114180200942,,19.040000915527344,0.0,228,4
2025-04-27 01:00:00+00:00,10.085793883023488,0.0,21.12635110414128,21.87364904993424,,18.350000381469727,0.0,228,4
2025-04-27 02:00:00+00:00,10.057660161286675,0.0,20.44635095835396,21.09490239985474,,16.940000534057617,0.0,228,4
2025-04-27 03:00:00+00:00,10.176323149529672,0.0,19.933147563243644,20.525710422016452,,15.300000190734863,0.0,228,4
2025-04-27 04:00:00+00:00,10.172701957830148,0.0,19.47532035912644,20.03100279380352,,13.899999618530273,0.0,228,4
2025-04-27 05:00:00+00:00,13.565459586119585,0.0,19.07356537417781,19.592116985480434,,12.539999961853027,0.0,228,4
2025-04-27 06:00:00+00:00,13.823955424316747,0.0,18.69710300626197,19.189610143889954,,10.289999961853027,0.0,228,4
2025-04-27 07:00:00+00:00,13.952924794805416,0.0,18.330752056621243,18.804512470213485,,9.210000038146973,0.0,228,4
2025-04-27 08:00:00+00:00,14.013649031976472,0.0,17.97373252061084,18.439944360249555,,8.670000076293945,0.0,228,4
2025-04-27 09:00:00+00:00,14.034444443384807,0.0,17.620974957776934,18.089916473643694,,7.699999809265137,0.0,228,4
2025-04-27 10:00:00+00:00,771.7289671433006,1690.807799442897,26.357047274916283,31.10551538175195,,7.269999980926514,0.4084930425629144,228,4
2025-04-27 11:00:00+00:00,12.444011130372793,69.08077994428969,23.68565463222833,31.115905225110918,,6.940000057220459,0.00328969361110069,228,4
2025-04-27 12:00:00+00:00,13.945682451253482,0.0,21.348050051080815,24.293064191812924,,6.449999809265137,0.0,228,4
2025-04-27 13:00:00+00:00,13.901392769348655,0.0,19.623064163335517,21.41334260605836,,7.849999904632568,0.0,228,4
2025-04-27 14:00:00+00:00,13.774094682550032,0.0,18.55754874078012,19.76690801870192,,11.180000305175781,0.0,228,4
2025-04-27 15:00:00+00:00,14.016991668424899,0.0,18.062590543274094,18.90353761742042,,13.539999961853027,0.0,228,4
2025-04-27 16:00:00+00:00,14.175637388364452,0.0,18.013087664379952,18.540028380267007,,15.279999732971191,0.0,228,4
2025-04-27 17:00:00+00:00,14.222408967859606,0.0,18.176078465138495,18.46969203254422,,17.030000686645508,0.0,228,4
2025-04-27 18:00:00+00:00,14.19972145856257,0.0,18.773593520055574,18.794930311962755,,18.1299991607666,0.0,228,4
2025-04-27 19:00:00+00:00,11.858543438737799,0.0,19.375686223433465,19.210476290278073,,19.59000015258789,0.0,228,4
2025-04-27 20:00:00+00:00,621.6181076894563,2093.314763231198,28.19721459943936,31.16944305611188,,19.84000015258789,0.4851866295991834,228,4
2025-04-27 21:00:00+00:00,10.480779934726385,126.18384401114206,23.63373259647975,32.94364908478718,,20.770000457763672,0.005150417825803783,228,4
2025-04-27 22:00:00+00:00,10.389136497688824,0.0,23.089192143389774,26.099470818607255,,21.09000015258789,0.0,228,4
2025-04-27 23:00:00+00:00,10.354596124718116,0.0,22.315571033190885,23.913955497210406,,21.200000762939453,0.0,228,4
2025-04-28 00:00:00+00:00,10.221448457340676,0.0,21.620752159267415,22.555626770912106,,21.200000762939453,0.0,228,4
2025-04-28 01:00:00+00:00,10.345960973033002,0.0,21.08674091881032,21.666629557490015,,20.260000228881836,0.0,228,4
2025-04-28 02:00:00+00:00,10.277437305716086,0.0,20.67607253773299,21.057882967765618,,18.170000076293945,0.0,228,4
2025-04-28 03:00:00+00:00,10.291364911538977,0.0,20.328774476117744,20.579359298961077,,15.90999984741211,0.0,228,4
2025-04-28 04:00:00+00:00,10.467146980659418,0.0,19.996772469292456,20.154409348105833,,13.270000457763672,0.0,228,4
2025-04-28 05:00:00+00:00,14.012534856132145,0.0,19.67264620108857,19.768523628001095,,11.9399995803833,0.0,228,4
2025-04-28 06:00:00+00:00,14.09131654905004,0.0,19.356330513620243,19.40731085982977,,11.079999923706055,0.0,228,4
2025-04-28 07:00:00+00:00,14.202675589749646,0.0,19.04799336334535,19.065016762468726,,10.529999732971191,0.0,228,4
2025-04-28 08:00:00+00:00,14.184122569049633,0.0,18.734596156808326,18.736518068233906,,9.9399995803833,0.0,228,4
2025-04-28 09:00:00+00:00,14.215041798137356,0.0,18.442562698321755,18.426295293738914,,9.489999771118164,0.0,228,4
2025-04-28 10:00:00+00:00,14.132311953807609,0.0,18.154958172428906,18.134428938119193,,9.15999984741211,0.0,228,4
2025-04-28 11:00:00+00:00,14.181666665607029,0.0,17.93409469732003,17.88668509246911,,8.3100004196167,0.0,228,4
2025-04-28 12:00:00+00:00,14.091921994945134,0.0,17.72974922265183,17.66339832826577,,7.809999942779541,0.0,228,4
2025-04-28 13:00:00+00:00,13.946666646003724,0.0,17.50658336215549,17.448250018225774,,9.579999923706055,0.0,228,4
2025-04-28 14:00:00+00:00,14.001392768286065,0.0,17.40270173117975,17.345209153581795,,12.520000457763672,0.0,228,4
2025-04-28 15:00:00+00:00,14.016713086609057,0.0,17.592061348280204,17.470000035915533,,16.329999923706055,0.0,228,4
2025-04-28 16:00:00+00:00,14.05182074966217,0.0,18.082752726051243,17.797528079386506,,16.3799991607666,0.0,228,4
2025-04-28 17:00:00+00:00,13.674930378587133,0.0,18.755013861696035,18.245013861271,,18.959999084472656,0.0,228,4
2025-04-28 18:00:00+00:00,10.458707844273428,0.0,19.438230332363858,18.842528219973104,,20.040000915527344,0.0,228,4
2025-04-28 19:00:00+00:00,10.542618392901833,0.0,20.02515307774451,19.51852363862699,,20.84000015258789,0.0,228,4
2025-04-28 20:00:00+00:00,718.1392751975312,2660.4456824512536,29.50615612444439,30.802312133704056,,21.559999465942383,0.5941448447016953,228,4
2025-04-28 21:00:00+00:00,17.725280831369123,221.62921348314606,23.168792135260077,34.77087074987004,,21.829999923706055,0.012373595599221129,228,4
2025-04-28 22:00:00+00:00,10.333704743876762,0.0,22.703175425197422,26.11320335154414,,22.43000030517578,0.0,228,4
2025-04-28 23:00:00+00:00,10.305292493453598,0.0,22.445738125644354,24.139331339461556,,22.639999389648438,0.0,228,4
2025-04-29 00:00:00+00:00,10.208078007180047,0.0,21.988746467739094,22.928551543721913,,22.06999969482422,0.0,228,4
2025-04-29 01:00:00+00:00,10.199159678290872,0.0,21.589579814622383,22.14593835504783,,21.530000686645508,0.0,228,4
2025-04-29 02:00:00+00:00,10.179944290756183,0.0,21.290585058313226,21.616629443792913,,18.84000015258789,0.0,228,4
2025-04-29 03:00:00+00:00,10.229805021897,0.0,21.011643417698426,21.193147675240603,,16.649999618530273,0.0,228,4
2025-04-29 04:00:00+00:00,10.169637884602242,0.0,20.728718627462147,20.810696264495423,,14.229999542236328,0.0,228,4
2025-04-29 05:00:00+00:00,10.559331455602619,0.0,20.47894139940692,20.477576678177773,,13.789999961853027,0.0,228,4
2025-04-29 06:00:00+00:00,13.357758634391873,0.0,20.23025956277545,20.16887605980425,,12.90999984741211,0.0,228,4
2025-04-29 07:00:00+00:00,,,,,,12.039999961853027,,228,4
2025-04-29 08:00:00+00:00,15.421893469680695,0.0,19.536508932621523,19.421775151991984,,10.09000015258789,0.0,228,4
2025-04-29 09:00:00+00:00,15.290529248442159,0.0,19.295738044887532,19.174540506431985,,8.670000076293945,0.0,228,4
2025-04-29 10:00:00+00:00,15.442618393964421,0.0,18.953871936851225,18.824261795511486,,7.489999771118164,0.0,228,4
2025-04-29 11:00:00+00:00,15.453055561913384,0.0,18.587409457788493,18.45612806994935,,6.739999771118164,0.0,228,4
2025-04-29 12:00:00+00:00,14.861559886454208,0.0,18.21264620278871,18.08816160132958,,6.110000133514404,0.0,228,4
2025-04-29 13:00:00+00:00,13.914763227478707,0.0,17.856378810319395,17.739442820004435,,8.760000228881836,0.0,228,4
2025-04-29 14:00:00+00:00,13.926462378010445,0.0,17.73727012145486,17.591727211614838,,10.729999542236328,0.0,228,4
2025-04-29 15:00:00+00:00,14.000835665753293,0.0,18.03643446579617,17.755208825666593,,15.270000457763672,0.0,228,4
2025-04-29 16:00:00+00:00,14.023676898818163,0.0,18.682228428407633,18.178022182751498,,17.489999771118164,0.0,228,4
2025-04-29 17:00:00+00:00,12.263966472455243,0.0,19.48648055838473,18.775335141400387,,19.56999969482422,0.0,228,4
2025-04-29 18:00:00+00:00,10.246368722542703,0.0,20.300363157048572,19.619245822203226,,21.030000686645508,0.0,228,4
2025-04-29 19:00:00+00:00,10.361838439048832,0.0,21.010389901801403,20.414791154994273,,22.299999237060547,0.0,228,4
2025-04-29 20:00:00+00:00,706.9055721952391,2604.4568245125347,30.250362135905743,31.40016696579277,,22.940000534057617,0.6099582209840707,228,4
2025-04-29 21:00:00+00:00,11.153760439838207,201.39275766016712,22.901420566696974,34.5278551266386,,23.540000915527344,0.007584958242558586,228,4
2025-04-29 22:00:00+00:00,10.13249999947018,0.0,22.957632431412804,26.523760484785754,,23.860000610351562,0.0,228,4
2025-04-29 23:00:00+00:00,10.165181059027116,0.0,22.961197930126136,24.71217278716956,,23.350000381469727,0.0,228,4
2025-04-30 00:00:00+00:00,9.988022278278319,0.0,22.666573845908502,23.6037604616213,,23.389999389648438,0.0,228,4
2025-04-30 01:00:00+00:00,10.092757658041952,0.0,22.361114087543115,22.866100236898014,,22.780000686645508,0.0,228,4
2025-04-30 02:00:00+00:00,9.896100264737864,0.0,22.085766003324462,22.353063976532237,,20.5,0.0,228,4
2025-04-30 03:00:00+00:00,9.918384392613488,0.0,21.807966556389683,21.925738177923773,,16.639999389648438,0.0,228,4
2025-04-30 04:00:00+00:00,9.894986099519437,0.0,21.501559908343555,21.52214479579235,,14.569999694824219,0.0,228,4
2025-04-30 05:00:00+00:00,10.145786513103529,0.0,21.229522640785476,21.157106726357107,,13.239999771118164,0.0,228,4
2025-04-30 06:00:00+00:00,13.613370478319258,0.0,20.94805016159015,20.808997204708852,,12.3100004196167,0.0,228,4
2025-04-30 07:00:00+00:00,13.910863488497508,0.0,20.634512505491465,20.452924717767658,,11.9399995803833,0.0,228,4
2025-04-30 08:00:00+00:00,13.981615592510256,0.0,20.30587761116559,20.096685191714997,,11.0600004196167,0.0,228,4
2025-04-30 09:00:00+00:00,14.018105849582172,0.0,19.977493009859472,19.748495712917826,,9.9399995803833,0.0,228,4
2025-04-30 10:00:00+00:00,13.975208909398665,0.0,19.640946985951373,19.401643338641748,,9.15999984741211,0.0,228,4
2025-04-30 11:00:00+00:00,14.033983281063835,0.0,19.331225562560526,19.078997168368282,,8.5600004196167,0.0,228,4
2025-04-30 12:00:00+00:00,13.875277776188321,0.0,18.999331455708877,18.76479107423745,,8.239999771118164,0.0,228,4
2025-04-30 13:00:00+00:00,13.75487464384116,0.0,18.719498626368956,18.48506979557133,,10.789999961853027,0.0,228,4
2025-04-30 14:00:00+00:00,13.738375340523172,0.0,18.60078444601107,18.31445371804117,,13.890000343322754,0.0,228,4
2025-04-30 15:00:00+00:00,13.813091905004134,0.0,18.92387188244663,18.52721440626054,,17.8799991607666,0.0,228,4
2025-04-30 16:00:00+00:00,13.844722180896335,0.0,19.6927298330663,19.046657455996883,,20.950000762939453,0.0,228,4
2025-04-30 17:00:00+00:00,11.809803925308527,0.0,20.64969192633108,19.681736558759248,,22.75,0.0,228,4
2025-04-30 18:00:00+00:00,10.100000020189206,0.0,21.537632275424627,20.596824412226344,,23.760000228881836,0.0,228,4
2025-04-30 19:00:00+00:00,10.303064104574304,0.0,22.33635098024331,21.567075203388182,,24.739999771118164,0.0,228,4
2025-04-30 20:00:00+00:00,10.227576609109438,0.0,22.857019307553603,22.063816086495486,,25.3700008392334,0.0,228,4
2025-04-30 21:00:00+00:00,10.43481895584914,8.356545961002785,22.563398339954258,23.022256383656792,,26.59000015258789,0.0050194984883028485,228,4
2025-04-30 22:00:00+00:00,10.099164330527643,0.0,23.02905292032821,23.005125465499326,,25.969999313354492,0.0,228,4
2025-04-30 23:00:00+00:00,10.02701950604537,0.0,23.204512465963123,22.9751250923178,,25.280000686645508,0.0,228,4
2025-05-01 00:00:00+00:00,9.964066853430278,0.0,23.266852721530416,22.948830155609045,,24.8799991607666,0.0,228,4
2025-05-01 01:00:00+00:00,10.010644247551927,0.0,23.222997173875655,22.891372605866078,,24.110000610351562,0.0,228,4
2025-05-01 02:00:00+00:00,10.162777776188321,0.0,23.133805470996432,22.812527704238892,,21.8799991607666,0.0,228,4
2025-05-01 03:00:00+00:00,10.132311977715878,0.0,22.994150379574066,22.682507007567,,18.8700008392334,0.0,228,4
2025-05-01 04:00:00+00:00,10.101944451861911,0.0,22.787493134607512,22.48520877168703,,17.270000457763672,0.0,228,4
2025-05-01 05:00:00+00:00,10.16518104840122,0.0,22.620445756194982,22.276211751868797,,16.1200008392334,0.0,228,4
2025-05-01 06:00:00+00:00,12.315277783075969,0.0,22.41724232644424,22.045961008098462,,14.699999809265137,0.0,228,4
2025-05-01 07:00:00+00:00,13.867130903812503,0.0,22.142618471533474,21.752562647742483,,13.050000190734863,0.0,228,4
2025-05-01 08:00:00+00:00,13.916434513825228,0.0,21.820640733979207,21.411838287098494,,12.130000114440918,0.0,228,4
2025-05-01 09:00:00+00:00,13.959331469947582,0.0,21.470696303173693,21.042952736772204,,11.380000114440918,0.0,228,4
2025-05-01 10:00:00+00:00,13.903342597663901,0.0,21.099275774942466,20.66050137915651,,10.789999961853027,0.0,228,4
2025-05-01 11:00:00+00:00,14.005571038610091,0.0,20.759637859206347,20.299247970156017,,10.119999885559082,0.0,228,4
2025-05-01 12:00:00+00:00,13.96918768842681,0.0,20.409467862767666,19.955434184782312,,9.630000114440918,0.0,228,4
2025-05-01 13:00:00+00:00,13.77938717387845,0.0,20.097242328781935,19.66128135192361,,10.079999923706055,0.0,228,4
2025-05-01 14:00:00+00:00,13.80083565990905,0.0,19.861253446191135,19.44654587450798,,11.109999656677246,0.0,228,4
2025-05-01 15:00:00+00:00,13.884679682739598,0.0,19.82058503833654,19.38030627046123,,12.630000114440918,0.0,228,4
2025-05-01 16:00:00+00:00,13.946067429660411,0.0,19.888061925266566,19.422949271255664,,14.050000190734863,0.0,228,4
