timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-05-01 17:00:00+00:00,13.98707866132929,0.0,19.971881973609495,19.498623494351847,,15.829999923706055,0.0,228,4
2025-05-01 18:00:00+00:00,14.114206114851333,0.0,20.23242342638106,19.694484588495538,,16.739999771118164,0.0,228,4
2025-05-01 19:00:00+00:00,14.101114217285327,0.0,20.756768813704383,20.116016658899845,,17.90999984741211,0.0,228,4
2025-05-01 20:00:00+00:00,683.5220058090507,2926.4623955431753,26.207103112945983,27.514234107184876,,18.219999313354492,0.6114512582343269,228,4
2025-05-01 21:00:00+00:00,732.7821715522277,2657.3816155988857,31.56481893215339,42.305543251356376,,18.989999771118164,0.5197827311953878,228,4
2025-05-01 22:00:00+00:00,10.213091943257366,0.0,22.91952653316402,27.327103091481668,,19.34000015258789,0.0,228,4
2025-05-01 23:00:00+00:00,10.16295266749135,0.0,22.97108639581622,24.981587789848987,,19.459999084472656,0.0,228,4
2025-05-02 00:00:00+00:00,10.056545953564656,0.0,22.669637850068074,23.64325897939358,,19.1200008392334,0.0,228,4
2025-05-02 01:00:00+00:00,10.116111119588217,0.0,22.335555436876085,22.81024997499254,,18.3700008392334,0.0,228,4
2025-05-02 02:00:00+00:00,10.03638888200124,0.0,22.04488883548313,22.224888780381946,,16.690000534057617,0.0,228,4
2025-05-02 03:00:00+00:00,10.173816165552166,0.0,21.71047350423914,21.709777167912645,,14.300000190734863,0.0,228,4
2025-05-02 04:00:00+00:00,13.694428983173,0.0,21.347270073000768,21.234122565861863,,12.739999771118164,0.0,228,4
2025-05-02 05:00:00+00:00,13.893820237577632,0.0,21.004663092366766,20.810898850473126,,11.800000190734863,0.0,228,4
2025-05-02 06:00:00+00:00,14.06320223915443,0.0,20.70400570353874,20.44882364032649,,10.6899995803833,0.0,228,4
2025-05-02 07:00:00+00:00,14.145658282004819,0.0,20.365966316030807,20.083753441562173,,9.65999984741211,0.0,228,4
2025-05-02 08:00:00+00:00,14.199166674084134,0.0,20.01147630420568,19.73231201384393,,9.079999923706055,0.0,228,4
2025-05-02 09:00:00+00:00,14.129526465052018,0.0,19.667771501461445,19.398161508246716,,8.779999732971191,0.0,228,4
2025-05-02 10:00:00+00:00,14.115041793886997,0.0,19.336239588957977,19.076991604563254,,8.260000228881836,0.0,228,4
2025-05-02 11:00:00+00:00,13.87444445821974,0.0,19.018245133848907,18.770696374367205,,7.739999771118164,0.0,228,4
2025-05-02 12:00:00+00:00,13.82980499161319,0.0,18.700055661639794,18.46905307185351,,7.300000190734863,0.0,228,4
2025-05-02 13:00:00+00:00,13.850417819859922,0.0,18.421392722382187,18.200306390321355,,8.15999984741211,0.0,228,4
2025-05-02 14:00:00+00:00,13.766573799685847,0.0,18.302701987263884,18.042562978845453,,9.199999809265137,0.0,228,4
2025-05-02 15:00:00+00:00,13.761559868921477,0.0,18.46961011328737,18.067799512390305,,10.59000015258789,0.0,228,4
2025-05-02 16:00:00+00:00,14.057541908498584,0.0,18.90148048294323,18.2784357497146,,12.399999618530273,0.0,228,4
2025-05-02 17:00:00+00:00,14.009803932254053,0.0,19.47459369413659,18.597843154137877,,14.130000114440918,0.0,228,4
2025-05-02 18:00:00+00:00,13.86050419313233,0.0,19.959215805310162,18.954117692151325,,14.40999984741211,0.0,228,4
2025-05-02 19:00:00+00:00,13.745938394583908,0.0,20.167254926109848,19.187450857723462,,13.289999961853027,0.0,228,4
2025-05-02 20:00:00+00:00,892.6158762270362,2458.774373259053,29.328830161134512,30.308328538219907,,13.140000343322754,0.5835710328777935,228,4
2025-05-02 21:00:00+00:00,10.710584972562232,202.78551532033427,22.282478996638137,33.6272423034923,,13.640000343322754,0.007203342688780973,228,4
2025-05-02 22:00:00+00:00,10.786908062055582,0.0,21.874735223881714,25.1684680078023,,14.699999809265137,0.0,228,4
2025-05-02 23:00:00+00:00,301.7944295134053,1772.7019498607242,25.928495842766296,28.59573805763861,,14.3100004196167,0.5472980533469686,228,4
2025-05-03 00:00:00+00:00,166.69108690989714,573.5376044568245,28.272311919910994,29.505849471663367,,14.319999694824219,0.619863508891802,228,4
2025-05-03 01:00:00+00:00,10.028055553966098,0.0,24.972361108991834,25.20816667874654,,14.520000457763672,0.0,228,4
2025-05-03 02:00:00+00:00,10.14178272608595,0.0,22.770362099565173,23.172479204480695,,13.420000076293945,0.0,228,4
2025-05-03 03:00:00+00:00,12.222841220313793,0.0,21.296016592169206,21.747381720370235,,11.569999694824219,0.0,228,4
2025-05-03 04:00:00+00:00,13.779944271098273,0.0,20.264791015795016,20.719637878757997,,9.800000190734863,0.0,228,4
2025-05-03 05:00:00+00:00,13.907242339301574,0.0,19.52175493691957,19.954707536192657,,8.890000343322754,0.0,228,4
2025-05-03 06:00:00+00:00,13.939832854735817,0.0,18.941364973700477,19.35704738648821,,8.619999885559082,0.0,228,4
2025-05-03 07:00:00+00:00,13.880225981696178,0.0,18.433615867700954,18.844999959913352,,7.690000057220459,0.0,228,4
2025-05-03 08:00:00+00:00,13.931754848087067,0.0,17.981838518530544,18.405598892806964,,6.519999980926514,0.0,228,4
2025-05-03 09:00:00+00:00,13.940668509863213,0.0,17.611699069774915,18.049554277595373,,7.380000114440918,0.0,228,4
2025-05-03 10:00:00+00:00,13.905849573671984,0.0,17.30019499266048,17.754902539479037,,7.539999961853027,0.0,228,4
2025-05-03 11:00:00+00:00,14.004735402078017,0.0,17.044763209095905,17.500334274802036,,7.400000095367432,0.0,228,4
2025-05-03 12:00:00+00:00,14.029247916176459,0.0,16.827910835032345,17.293314904555636,,7.28000020980835,0.0,228,4
2025-05-03 13:00:00+00:00,13.985515307583185,0.0,16.642729676865603,17.114818987408057,,7.650000095367432,0.0,228,4
2025-05-03 14:00:00+00:00,13.895543156892144,0.0,16.46679664123025,16.94821723789226,,7.900000095367432,0.0,228,4
2025-05-03 15:00:00+00:00,13.762116995362518,0.0,16.327855261587498,16.81565480245521,,8.550000190734863,0.0,228,4
2025-05-03 16:00:00+00:00,13.977528092566502,0.0,16.31047755680727,16.762387859687376,,9.40999984741211,0.0,228,4
2025-05-03 17:00:00+00:00,14.019777149211066,0.0,16.352534790889134,16.748412188049148,,9.960000038146973,0.0,228,4
2025-05-03 18:00:00+00:00,13.97520891736809,0.0,16.531392668615144,16.834456828975412,,10.899999618530273,0.0,228,4
2025-05-03 19:00:00+00:00,14.166666666666666,0.0,16.816330538410433,17.038011262396804,,11.960000038146973,0.0,228,4
2025-05-03 20:00:00+00:00,918.7551544529482,2682.7298050139275,26.51699172952381,28.218440037251845,,12.289999961853027,0.5995793883846995,228,4
2025-05-03 21:00:00+00:00,164.08857800369475,653.7604456824513,24.35192179879106,35.40384393548567,,12.869999885559082,0.09642061357734034,228,4
2025-05-03 22:00:00+00:00,12.672829117761607,0.0,21.209943899587422,24.56294123865977,,11.9399995803833,0.0,228,4
2025-05-03 23:00:00+00:00,13.774094727710096,0.0,20.202367644456103,21.869415001616836,,11.15999984741211,0.0,228,4
2025-05-04 00:00:00+00:00,13.787186614650206,0.0,19.36378831783709,20.279192119587762,,10.6899995803833,0.0,228,4
2025-05-04 01:00:00+00:00,13.741782722366885,0.0,18.68991635038328,19.253119774183524,,10.239999771118164,0.0,228,4
2025-05-04 02:00:00+00:00,13.81559886507337,0.0,18.12952634551067,18.522172651583105,,9.510000228881836,0.0,228,4
2025-05-04 03:00:00+00:00,13.813649036758125,0.0,17.63389993311635,17.949387106722774,,8.470000267028809,0.0,228,4
2025-05-04 04:00:00+00:00,13.799721446874083,0.0,17.209080852837946,17.479888655681133,,7.599999904632568,0.0,228,4
2025-05-04 05:00:00+00:00,13.931197777431988,0.0,16.838105820679733,17.065682350094935,,6.71999979019165,0.0,228,4
2025-05-04 06:00:00+00:00,13.961002764263524,0.0,16.482952659840702,16.684512502303694,,5.480000019073486,0.0,228,4
2025-05-04 07:00:00+00:00,13.942896930620199,0.0,16.136100274938727,16.325766119784298,,4.449999809265137,0.0,228,4
2025-05-04 08:00:00+00:00,14.012499997350904,0.0,15.800916624069213,15.991666682561238,,3.9000000953674316,0.0,228,4
2025-05-04 09:00:00+00:00,14.088022285185152,0.0,15.492757627226847,15.67857933310081,,3.450000047683716,0.0,228,4
2025-05-04 10:00:00+00:00,750.8203915830431,1588.5474860335196,23.798296214481972,24.89882681756046,,3.609999895095825,0.5301452498862197,228,4
2025-05-04 11:00:00+00:00,50.0173184911632,0.0,21.790223441310435,21.807318484982964,,3.359999895095825,1.0150866088920465,228,4
2025-05-04 12:00:00+00:00,49.92395530636928,0.0,20.951671377197947,20.966768737622953,,3.5999999046325684,1.013130927816407,228,4
2025-05-04 13:00:00+00:00,169.89052971757553,520.6128133704735,20.55573807187731,20.954122654906886,,4.650000095367432,1.0241727059743364,228,4
2025-05-04 14:00:00+00:00,905.2501387317201,3724.233983286908,31.671671073084756,35.148913635848956,,6.619999885559082,0.920331481688534,228,4
2025-05-04 15:00:00+00:00,449.61392687954276,1773.8161559888579,30.71242346272163,34.46977718427653,,7.710000038146973,0.4193816135188663,228,4
2025-05-04 16:00:00+00:00,27.01932791701886,66.38655462184875,27.123109171036578,30.299355701906006,,9.0600004196167,0.015492997267570462,228,4
2025-05-04 17:00:00+00:00,13.854317534932852,0.0,22.653064116794088,24.895877561861425,,10.149999618530273,0.0,228,4
2025-05-04 18:00:00+00:00,13.923955417941208,0.0,20.152451395656406,21.98270194178504,,10.649999618530273,0.0,228,4
2025-05-04 19:00:00+00:00,13.866666674613953,0.0,18.641333214441936,20.212138832939996,,12.15999984741211,0.0,228,4
2025-05-04 20:00:00+00:00,13.836768806478771,0.0,17.68961008544752,19.062033374329463,,12.319999694824219,0.0,228,4
2025-05-04 21:00:00+00:00,14.095264628737086,0.0,17.06470764181408,18.27052925024856,,12.630000114440918,0.0,228,4
2025-05-04 22:00:00+00:00,14.011142055968389,0.0,16.655181066571505,17.7624234967245,,12.970000267028809,0.0,228,4
2025-05-04 23:00:00+00:00,13.86211698898698,0.0,16.356406687361947,17.440222886279432,,12.079999923706055,0.0,228,4
2025-05-05 00:00:00+00:00,13.805292490797122,0.0,16.117910879236078,17.228467962535976,,11.739999771118164,0.0,228,4
2025-05-05 01:00:00+00:00,13.628690828519943,0.0,15.930027767808324,17.06927581617095,,11.220000267028809,0.0,228,4
2025-05-05 02:00:00+00:00,13.719498621056006,0.0,15.767437358420539,16.913983103292566,,10.59000015258789,0.0,228,4
2025-05-05 03:00:00+00:00,13.844568244594054,0.0,15.634512542682106,16.76267397038452,,9.800000190734863,0.0,228,4
2025-05-05 04:00:00+00:00,13.84401114737423,0.0,15.481949838091072,16.584651814197763,,7.820000171661377,0.0,228,4
2025-05-05 05:00:00+00:00,14.122005566248987,0.0,15.350278551532034,16.40766008318633,,7.070000171661377,0.0,228,4
2025-05-05 06:00:00+00:00,13.952367686959695,0.0,15.210501360029895,16.22281338577483,,6.090000152587891,0.0,228,4
2025-05-05 07:00:00+00:00,13.984958207706887,0.0,15.018830116080707,16.00161568368046,,4.769999980926514,0.0,228,4
2025-05-05 08:00:00+00:00,14.071587724605974,0.0,14.772367695247894,15.738412219501804,,3.4800000190734863,0.0,228,4
2025-05-05 09:00:00+00:00,14.045403902909218,0.0,14.49615595134852,15.461364892199843,,2.940000057220459,0.0,228,4
2025-05-05 10:00:00+00:00,36.17242343711322,-77.7158774373259,17.625933216806907,17.991587726518635,,2.9200000762939453,0.5723119831350852,228,4
2025-05-05 11:00:00+00:00,49.869359327225965,0.0,19.883704735376046,19.89668523103082,,2.940000057220459,1.0098802213217222,228,4
2025-05-05 12:00:00+00:00,987.0543162178528,3755.710306406685,25.55373259839241,28.28412257861294,,2.9700000286102295,1.140596097402669,228,4
2025-05-05 13:00:00+00:00,750.910305267589,2603.6211699164346,34.23172688816251,38.50220053840148,,3.8299999237060547,0.5565376047636473,228,4
2025-05-05 14:00:00+00:00,476.2025287928206,1918.8202247191011,31.150224792823362,35.192415966076794,,6.349999904632568,0.42038482653625897,228,4
2025-05-05 15:00:00+00:00,55.66106435631504,201.68067226890756,27.470868508688877,30.529495746815574,,8.40999984741211,0.047047618910910284,228,4
2025-05-05 16:00:00+00:00,13.84596100225422,0.0,22.545515427018273,24.663983321123467,,8.710000038146973,0.0,228,4
2025-05-05 17:00:00+00:00,14.118384401114206,0.0,19.746685198090535,21.615738175373554,,9.180000305175781,0.0,228,4
2025-05-05 18:00:00+00:00,14.083333316890673,0.0,18.095632158476732,19.83080458367008,,10.880000114440918,0.0,228,4
2025-05-05 19:00:00+00:00,14.181894156262072,0.0,17.5378273934707,19.258997308842652,,11.789999961853027,0.0,228,4
2025-05-05 20:00:00+00:00,915.6286871227381,2986.350974930362,26.0011422893131,28.698050092521814,,12.039999961853027,0.6255821748416155,228,4
2025-05-05 21:00:00+00:00,154.24623900070827,558.2172701949861,27.56479108167558,36.790529410487096,,13.529999732971191,0.087710306702135,228,4
2025-05-05 22:00:00+00:00,10.290851764498449,0.0,23.124857983754637,25.82037846899183,,13.930000305175781,0.0,228,4
2025-05-05 23:00:00+00:00,11.999999990168305,0.0,21.501752735413227,23.31432999286455,,14.029999732971191,0.0,228,4
2025-05-06 00:00:00+00:00,,,,,,13.670000076293945,,228,4
2025-05-06 01:00:00+00:00,13.721428519203549,0.0,18.245178756259737,19.173273733683995,,12.829999923706055,0.0,228,4
2025-05-06 02:00:00+00:00,13.713333384195964,0.0,18.00216671625773,18.910000038146972,,11.619999885559082,0.0,228,4
2025-05-06 03:00:00+00:00,,,,,,9.970000267028809,,228,4
2025-05-06 04:00:00+00:00,,,,,,8.380000114440918,,228,4
2025-05-06 05:00:00+00:00,,,,,,6.739999771118164,,228,4
2025-05-06 06:00:00+00:00,,,,,,5.900000095367432,,228,4
2025-05-06 07:00:00+00:00,,,,,,5.179999828338623,,228,4
2025-05-06 08:00:00+00:00,,,,,,4.809999942779541,,228,4
2025-05-06 09:00:00+00:00,,,,,,4.369999885559082,,228,4
2025-05-06 10:00:00+00:00,,,,,,4.25,,228,4
2025-05-06 11:00:00+00:00,,,,,,4.079999923706055,,228,4
2025-05-06 12:00:00+00:00,,,,,,4.159999847412109,,228,4
2025-05-06 13:00:00+00:00,,,,,,5.849999904632568,,228,4
2025-05-06 14:00:00+00:00,,,,,,8.600000381469727,,228,4
2025-05-06 15:00:00+00:00,13.842603508537337,0.0,14.688520736242893,15.189822394466965,,10.4399995803833,0.0,228,4
2025-05-06 16:00:00+00:00,13.884615384615385,0.0,14.776666641235352,15.250256416125175,,11.829999923706055,0.0,228,4
2025-05-06 17:00:00+00:00,,,,,,13.670000076293945,,228,4
2025-05-06 18:00:00+00:00,,,,,,14.619999885559082,,228,4
2025-05-06 19:00:00+00:00,,,,,,15.359999656677246,,228,4
2025-05-06 20:00:00+00:00,,,,,,15.739999771118164,,228,4
2025-05-06 21:00:00+00:00,,,,,,15.949999809265137,,228,4
2025-05-06 22:00:00+00:00,,,,,,16.079999923706055,,228,4
2025-05-06 23:00:00+00:00,,,,,,15.739999771118164,,228,4
2025-05-07 00:00:00+00:00,,,,,,14.850000381469727,,228,4
2025-05-07 01:00:00+00:00,,,,,,13.670000076293945,,228,4
2025-05-07 02:00:00+00:00,,,,,,12.579999923706055,,228,4
2025-05-07 03:00:00+00:00,,,,,,11.510000228881836,,228,4
2025-05-07 04:00:00+00:00,,,,,,10.609999656677246,,228,4
2025-05-07 05:00:00+00:00,,,,,,9.710000038146973,,228,4
2025-05-07 06:00:00+00:00,,,,,,8.779999732971191,,228,4
2025-05-07 07:00:00+00:00,,,,,,8.350000381469727,,228,4
2025-05-07 08:00:00+00:00,,,,,,7.730000019073486,,228,4
2025-05-07 09:00:00+00:00,,,,,,6.940000057220459,,228,4
2025-05-07 10:00:00+00:00,,,,,,7.139999866485596,,228,4
2025-05-07 11:00:00+00:00,,,,,,7.579999923706055,,228,4
2025-05-07 12:00:00+00:00,,,,,,7.739999771118164,,228,4
2025-05-07 13:00:00+00:00,,,,,,8.09000015258789,,228,4
2025-05-07 14:00:00+00:00,,,,,,8.819999694824219,,228,4
2025-05-07 15:00:00+00:00,,,,,,9.4399995803833,,228,4
2025-05-07 16:00:00+00:00,,,,,,9.930000305175781,,228,4
2025-05-07 17:00:00+00:00,,,,,,10.460000038146973,,228,4
2025-05-07 18:00:00+00:00,,,,,,10.850000381469727,,228,4
2025-05-07 19:00:00+00:00,,,,,,11.180000305175781,,228,4
2025-05-07 20:00:00+00:00,,,,,,11.329999923706055,,228,4
2025-05-07 21:00:00+00:00,,,,,,11.479999542236328,,228,4
2025-05-07 22:00:00+00:00,,,,,,11.779999732971191,,228,4
2025-05-07 23:00:00+00:00,,,,,,12.119999885559082,,228,4
2025-05-08 00:00:00+00:00,,,,,,12.300000190734863,,228,4
2025-05-08 01:00:00+00:00,,,,,,12.109999656677246,,228,4
2025-05-08 02:00:00+00:00,,,,,,11.449999809265137,,228,4
2025-05-08 03:00:00+00:00,,,,,,10.699999809265137,,228,4
2025-05-08 04:00:00+00:00,,,,,,10.149999618530273,,228,4
2025-05-08 05:00:00+00:00,,,,,,8.760000228881836,,228,4
2025-05-08 06:00:00+00:00,,,,,,7.179999828338623,,228,4
2025-05-08 07:00:00+00:00,,,,,,5.699999809265137,,228,4
2025-05-08 08:00:00+00:00,,,,,,4.869999885559082,,228,4
2025-05-08 09:00:00+00:00,,,,,,4.380000114440918,,228,4
2025-05-08 10:00:00+00:00,,,,,,3.7799999713897705,,228,4
2025-05-08 11:00:00+00:00,,,,,,4.099999904632568,,228,4
2025-05-08 12:00:00+00:00,,,,,,3.380000114440918,,228,4
2025-05-08 13:00:00+00:00,,,,,,5.079999923706055,,228,4
2025-05-08 14:00:00+00:00,,,,,,7.489999771118164,,228,4
2025-05-08 15:00:00+00:00,,,,,,9.319999694824219,,228,4
2025-05-08 16:00:00+00:00,,,,,,11.600000381469727,,228,4
2025-05-08 17:00:00+00:00,,,,,,13.4399995803833,,228,4
2025-05-08 18:00:00+00:00,,,,,,15.25,,228,4
2025-05-08 19:00:00+00:00,,,,,,16.889999389648438,,228,4
2025-05-08 20:00:00+00:00,,,,,,17.450000762939453,,228,4
2025-05-08 21:00:00+00:00,,,,,,18.170000076293945,,228,4
2025-05-08 22:00:00+00:00,,,,,,18.56999969482422,,228,4
2025-05-08 23:00:00+00:00,,,,,,17.93000030517578,,228,4
2025-05-09 00:00:00+00:00,,,,,,18.139999389648438,,228,4
2025-05-09 01:00:00+00:00,,,,,,17.540000915527344,,228,4
2025-05-09 02:00:00+00:00,,,,,,16.06999969482422,,228,4
2025-05-09 03:00:00+00:00,10.135947694965438,0.0,18.48551945872121,19.304934959907037,,13.84000015258789,0.0,228,4
2025-05-09 04:00:00+00:00,12.404469284931375,0.0,18.179162078729554,18.94581016348727,,11.9399995803833,0.0,228,4
2025-05-09 05:00:00+00:00,13.881615574977523,0.0,17.816016709904154,18.496044637100944,,10.600000381469727,0.0,228,4
2025-05-09 06:00:00+00:00,14.031197776369398,0.0,17.49214487952442,18.10105849242144,,9.5,0.0,228,4
2025-05-09 07:00:00+00:00,14.125000013245476,0.0,17.16086348318456,17.738746558059226,,8.770000457763672,0.0,228,4
2025-05-09 08:00:00+00:00,14.136490261322276,0.0,16.836768694906844,17.407660290391334,,7.539999961853027,0.0,228,4
2025-05-09 09:00:00+00:00,14.193314764825082,0.0,16.51849578814918,17.094846810471047,,6.570000171661377,0.0,228,4
2025-05-09 10:00:00+00:00,13.975487464649763,0.0,16.19738173949685,16.78701950115746,,5.760000228881836,0.0,228,4
2025-05-09 11:00:00+00:00,13.905571005138514,0.0,15.896155965693481,16.49016712369361,,5.260000228881836,0.0,228,4
2025-05-09 12:00:00+00:00,13.871587750639424,0.0,15.595041774441604,16.208885745417774,,4.78000020980835,0.0,228,4
2025-05-09 13:00:00+00:00,13.834818917064613,0.0,15.340390030055989,15.976044577808434,,7.070000171661377,0.0,228,4
2025-05-09 14:00:00+00:00,13.893871865232676,0.0,15.324289701775257,15.93147628752302,,9.899999618530273,0.0,228,4
2025-05-09 15:00:00+00:00,13.844568260532899,0.0,15.652423425637247,16.135208985267575,,12.9399995803833,0.0,228,4
2025-05-09 16:00:00+00:00,13.840389960987654,0.0,16.358300854568693,16.559275730738733,,15.359999656677246,0.0,228,4
2025-05-09 17:00:00+00:00,13.87865168860789,0.0,17.325280928879643,17.14370791295941,,17.670000076293945,0.0,228,4
2025-05-09 18:00:00+00:00,13.763231219023384,0.0,18.191197785826446,17.777493139495423,,19.520000457763672,0.0,228,4
2025-05-09 19:00:00+00:00,10.272423366982293,0.0,18.745738117143635,18.423621212207507,,20.65999984741211,0.0,228,4
2025-05-09 20:00:00+00:00,732.4401092157391,2547.910863509749,29.05345376952445,30.458300943826234,,21.270000457763672,0.604713092389462,228,4
2025-05-09 21:00:00+00:00,10.684122553110786,197.7715877437326,22.632451235417868,33.892172677935335,,21.010000228881836,0.007359331567748385,228,4
2025-05-09 22:00:00+00:00,10.106128124141428,0.0,21.990863491897795,25.433509773530666,,19.979999542236328,0.0,228,4
2025-05-09 23:00:00+00:00,10.19721449052391,0.0,21.45094706288287,23.297493071277163,,20.790000915527344,0.0,228,4
2025-05-10 00:00:00+00:00,10.133147640812696,0.0,20.854401049175635,21.96470764818962,,20.360000610351562,0.0,228,4
2025-05-10 01:00:00+00:00,10.198328706215351,0.0,20.358495940737072,21.069665669730778,,19.540000915527344,0.0,228,4
2025-05-10 02:00:00+00:00,10.140111402548788,0.0,19.977882937800587,20.45208919280751,,18.229999542236328,0.0,228,4
2025-05-10 03:00:00+00:00,10.463788284896808,0.0,19.646657391178906,19.968078188245343,,15.9399995803833,0.0,228,4
2025-05-10 04:00:00+00:00,10.40752088658325,0.0,19.327493003483934,19.54423394907152,,14.180000305175781,0.0,228,4
2025-05-10 05:00:00+00:00,12.223119783534313,0.0,19.06114199965113,19.18849590694672,,12.630000114440918,0.0,228,4
2025-05-10 06:00:00+00:00,14.025905298323352,0.0,18.809470843471857,18.873537493947488,,11.729999542236328,0.0,228,4
2025-05-10 07:00:00+00:00,14.108123274410472,0.0,18.555294117005932,18.576078489714977,,10.630000114440918,0.0,228,4
2025-05-10 08:00:00+00:00,14.164066856618048,0.0,18.303704795731143,18.293983284145344,,9.739999771118164,0.0,228,4
2025-05-10 09:00:00+00:00,14.180501366724211,0.0,18.035738230415706,18.00298052710743,,8.920000076293945,0.0,228,4
2025-05-10 10:00:00+00:00,14.17186631332865,0.0,17.759665725623,17.71189413362891,,8.069999694824219,0.0,228,4
2025-05-10 11:00:00+00:00,14.190529233565902,0.0,17.509526303219594,17.44041780243345,,6.679999828338623,0.0,228,4
2025-05-10 12:00:00+00:00,14.066292154655027,0.0,17.264044890243017,17.184438137525923,,6.610000133514404,0.0,228,4
2025-05-10 13:00:00+00:00,13.953760441963388,0.0,17.04181049527564,16.961336884990043,,9.229999542236328,0.0,228,4
2025-05-10 14:00:00+00:00,14.004748613474755,0.0,16.998687126117044,16.891983096160036,,11.149999618530273,0.0,228,4
2025-05-10 15:00:00+00:00,14.102247189939693,0.0,17.28918770114247,17.068179127882843,,13.529999732971191,0.0,228,4
2025-05-10 16:00:00+00:00,14.067977516838674,0.0,17.899999939093068,17.466582562743113,,16.540000915527344,0.0,228,4
2025-05-10 17:00:00+00:00,14.058543424312473,0.0,18.74296914429224,18.014229707691182,,19.209999084472656,0.0,228,4
2025-05-10 18:00:00+00:00,10.71587741607411,0.0,19.58239554827592,18.744623954581684,,21.290000915527344,0.0,228,4
2025-05-10 19:00:00+00:00,10.4777158800938,0.0,20.24208915731701,19.634261835252342,,22.149999618530273,0.0,228,4
2025-05-10 20:00:00+00:00,10.4688022342565,0.0,20.617214330391633,20.056044549331027,,22.540000915527344,0.0,228,4
2025-05-10 21:00:00+00:00,10.67520889133464,3.6211699164345403,21.22175479665772,21.033147689691827,,23.329999923706055,0.00556545950534616,228,4
2025-05-10 22:00:00+00:00,10.376323102244427,0.0,21.145793760719407,20.97905291820303,,23.190000534057617,0.0,228,4
2025-05-10 23:00:00+00:00,10.151253487738394,0.0,21.080473573094956,20.898941337564196,,23.3799991607666,0.0,228,4
2025-05-11 00:00:00+00:00,10.0983286700873,0.0,21.036963863957226,20.84991652188527,,22.6299991607666,0.0,228,4
2025-05-11 01:00:00+00:00,10.125348202697413,0.0,20.976573609376022,20.802952567182874,,21.90999984741211,0.0,228,4
2025-05-11 02:00:00+00:00,10.345960994284797,0.0,20.90896932660371,20.742590534985897,,20.639999389648438,0.0,228,4
2025-05-11 03:00:00+00:00,10.205292486546764,0.0,20.78838434989738,20.63342605527065,,18.600000381469727,0.0,228,4
2025-05-11 04:00:00+00:00,10.359331481636069,0.0,20.637883061486033,20.484066864906247,,17.229999542236328,0.0,228,4
2025-05-11 05:00:00+00:00,10.418662985055228,0.0,20.49860724765278,20.328830054875535,,16.540000915527344,0.0,228,4
2025-05-11 06:00:00+00:00,10.292997181248598,0.0,20.346666672650507,20.1638375023166,,15.289999961853027,0.0,228,4
2025-05-11 07:00:00+00:00,13.742618377494281,0.0,20.189860691931255,19.99754895074786,,15.020000457763672,0.0,228,4
2025-05-11 08:00:00+00:00,14.031476331620496,0.0,20.044066819639923,19.83818948899803,,14.199999809265137,0.0,228,4
2025-05-11 09:00:00+00:00,14.11392758085203,0.0,19.913342590119512,19.693370266545116,,13.710000038146973,0.0,228,4
2025-05-11 10:00:00+00:00,871.6501412033039,2878.272980501393,27.43651826268783,28.978356480930508,,12.710000038146973,0.6036657429297655,228,4
2025-05-11 11:00:00+00:00,343.8665736817384,1194.707520891365,25.82437337806298,37.351698957777955,,11.649999618530273,0.19824512417928877,228,4
2025-05-11 12:00:00+00:00,11.200557103064067,0.0,21.494094752999732,25.466518099261524,,11.260000228881836,0.0,228,4
2025-05-11 13:00:00+00:00,13.718941486645543,0.0,20.98239549620902,23.008050084446133,,12.1899995803833,0.0,228,4
2025-05-11 14:00:00+00:00,13.759888577262007,0.0,20.460222924320146,21.555543277921117,,13.739999771118164,0.0,228,4
2025-05-11 15:00:00+00:00,13.836211682694204,0.0,20.091309199426167,20.672339893649216,,15.020000457763672,0.0,228,4
2025-05-11 16:00:00+00:00,13.990529238347555,0.0,20.07428966724109,20.276016809150036,,17.8799991607666,0.0,228,4
2025-05-11 17:00:00+00:00,11.871708674925047,0.0,20.490477460153986,20.33595513225941,,19.959999084472656,0.0,228,4
2025-05-11 18:00:00+00:00,10.52896938483363,0.0,21.081086363300972,20.802228470698704,,21.899999618530273,0.0,228,4
2025-05-11 19:00:00+00:00,10.492757683012812,0.0,21.687994428331805,21.560055825703657,,22.8799991607666,0.0,228,4
2025-05-11 20:00:00+00:00,10.384401119519078,0.0,21.986406692887414,21.751002840344952,,23.190000534057617,0.0,228,4
2025-05-11 21:00:00+00:00,10.522841238377818,0.0,22.086378804156375,21.804233938870656,,23.0,0.0,228,4
2025-05-11 22:00:00+00:00,10.253760452057989,0.0,22.13047336270218,21.825069485932673,,22.049999237060547,0.0,228,4
2025-05-11 23:00:00+00:00,10.350974898484424,0.0,22.096880325699914,21.79050133686544,,20.420000076293945,0.0,228,4
2025-05-12 00:00:00+00:00,10.257381611879822,0.0,21.995320397167152,21.694707195738896,,20.399999618530273,0.0,228,4
2025-05-12 01:00:00+00:00,10.164066853961573,0.0,21.891392784862465,21.58142081874327,,21.100000381469727,0.0,228,4
2025-05-12 02:00:00+00:00,10.278273006003547,0.0,21.78618388587718,21.46128126904161,,19.920000076293945,0.0,228,4
2025-05-12 03:00:00+00:00,10.1949860617975,0.0,21.662116930013248,21.309971966119196,,17.18000030517578,0.0,228,4
2025-05-12 04:00:00+00:00,10.2487464920724,0.0,21.482646187699938,21.116768977768242,,15.100000381469727,0.0,228,4
2025-05-12 05:00:00+00:00,11.409749288744914,0.0,21.318189419079623,20.924930397182454,,13.319999694824219,0.0,228,4
2025-05-12 06:00:00+00:00,14.121448479655061,0.0,21.123593375543365,20.70214490970197,,12.770000457763672,0.0,228,4
2025-05-12 07:00:00+00:00,13.832500002119277,0.0,20.902590610854805,20.463732647696578,,12.710000038146973,0.0,228,4
2025-05-12 08:00:00+00:00,13.785515312364838,0.0,20.640529425363354,20.19557096433507,,12.619999885559082,0.0,228,4
2025-05-12 09:00:00+00:00,13.831666649712457,0.0,20.34520885074371,19.89774375107959,,11.569999694824219,0.0,228,4
2025-05-12 10:00:00+00:00,13.79526461067306,0.0,20.03724241655185,19.58905284849714,,10.890000343322754,0.0,228,4
2025-05-12 11:00:00+00:00,11.598607241277243,-16.991643454038996,20.432117037122296,17.483788413257653,,10.289999961853027,0.0030529247622802067,228,4
2025-05-12 12:00:00+00:00,13.851412425606938,0.0,19.518672178020584,17.903757084560933,,10.0600004196167,0.0,228,4
2025-05-12 13:00:00+00:00,13.776601669184013,0.0,19.15779946839909,18.233175399907783,,11.220000267028809,0.0,228,4
2025-05-12 14:00:00+00:00,13.728133679764516,0.0,19.0870194448402,18.430724247584436,,12.789999961853027,0.0,228,4
2025-05-12 15:00:00+00:00,13.77325903539206,0.0,19.29824516700171,18.663816234195465,,14.930000305175781,0.0,228,4
2025-05-12 16:00:00+00:00,13.814484665320776,0.0,19.81955438470442,19.07824488137758,,16.6299991607666,0.0,228,4
2025-05-12 17:00:00+00:00,11.841782713334872,0.0,20.48777157350503,19.64782720156699,,18.549999237060547,0.0,228,4
2025-05-12 18:00:00+00:00,10.20139665976583,0.0,21.123128358212263,20.298659218090208,,19.940000534057617,0.0,228,4
2025-05-12 19:00:00+00:00,10.245098049901113,0.0,21.714537858295174,20.917310869660366,,21.270000457763672,0.0,228,4
2025-05-12 20:00:00+00:00,666.3919012746331,2650.0,29.667457985478407,30.781871385414508,,22.1299991607666,0.6057793306363695,228,4
2025-05-12 21:00:00+00:00,10.825069618756393,187.74373259052925,23.000529196269,34.247298036113094,,22.329999923706055,0.007442897002791213,228,4
2025-05-12 22:00:00+00:00,10.030362110616105,0.0,23.135236692295766,26.54974932657311,,22.219999313354492,0.0,228,4
2025-05-12 23:00:00+00:00,9.990807801568076,0.0,23.11431753004494,24.771532074654665,,22.059999465942383,0.0,228,4
2025-05-13 00:00:00+00:00,9.86406684386697,0.0,22.809609978976024,23.680863553102967,,21.649999618530273,0.0,228,4
2025-05-13 01:00:00+00:00,10.040668530052418,0.0,22.49378832336256,22.9674095005046,,20.68000030517578,0.0,228,4
2025-05-13 02:00:00+00:00,9.897771577649129,0.0,22.203063943591953,22.456406606605125,,18.8700008392334,0.0,228,4
2025-05-13 03:00:00+00:00,10.046796634004641,0.0,21.900111477355107,22.003732660022617,,16.6299991607666,0.0,228,4
2025-05-13 04:00:00+00:00,10.015041789636639,0.0,21.54805015521461,21.55754884172615,,14.75,0.0,228,4
2025-05-13 05:00:00+00:00,11.655153192185425,0.0,21.20916419175342,21.14019501242465,,13.210000038146973,0.0,228,4
2025-05-13 06:00:00+00:00,13.924512533756351,0.0,20.886100317442317,20.756852375763703,,11.649999618530273,0.0,228,4
2025-05-13 07:00:00+00:00,13.92451252047398,0.0,20.54314742446942,20.378440113120757,,10.15999984741211,0.0,228,4
2025-05-13 08:00:00+00:00,13.858217260631678,0.0,20.18484683023522,19.996267483427,,8.899999618530273,0.0,228,4
2025-05-13 09:00:00+00:00,13.911699162220224,0.0,19.821532018337408,19.617130964911414,,7.860000133514404,0.0,228,4
2025-05-13 10:00:00+00:00,13.87381612889282,0.0,19.453537747056373,19.237381454297758,,7.389999866485596,0.0,228,4
2025-05-13 11:00:00+00:00,13.903899689570775,0.0,19.131782802698673,18.901615652865353,,7.369999885559082,0.0,228,4
2025-05-13 12:00:00+00:00,13.806963766517745,0.0,18.841921888686155,18.602785482380053,,6.579999923706055,0.0,228,4
2025-05-13 13:00:00+00:00,13.799999991499282,0.0,18.573760391277855,18.338774364970853,,7.449999809265137,0.0,228,4
2025-05-13 14:00:00+00:00,13.703064087041573,0.0,18.43454042184984,18.18905303338776,,9.510000228881836,0.0,228,4
2025-05-13 15:00:00+00:00,13.8451253497833,0.0,18.618189500899035,18.2806126692833,,12.079999923706055,0.0,228,4
2025-05-13 16:00:00+00:00,13.963407798852334,0.0,19.079245684533145,18.56701118852839,,14.479999542236328,0.0,228,4
2025-05-13 17:00:00+00:00,13.510644247551927,0.0,19.677899213732125,19.011596626260367,,16.209999084472656,0.0,228,4
2025-05-13 18:00:00+00:00,10.200000000531295,0.0,20.232117007369784,19.612952654740273,,17.75,0.0,228,4
2025-05-13 19:00:00+00:00,10.313091923599456,0.0,20.765543175274946,20.192311985579042,,18.440000534057617,0.0,228,4
2025-05-13 20:00:00+00:00,669.305291834648,2318.941504178273,29.513370551106657,31.49284138586528,,19.209999084472656,0.5427576667657719,228,4
2025-05-13 21:00:00+00:00,11.226183838166898,167.13091922005572,22.367492967993435,33.01506945681771,,19.729999542236328,0.0061532034133989005,228,4
2025-05-13 22:00:00+00:00,10.143175499684963,0.0,22.716545912548693,26.06679665079356,,19.25,0.0,228,4
2025-05-13 23:00:00+00:00,10.080501381069173,0.0,22.480222893292524,24.1360167341312,,18.90999984741211,0.0,228,4
2025-05-14 00:00:00+00:00,9.902228389941882,0.0,22.093426149203584,22.986546040909538,,17.989999771118164,0.0,228,4
2025-05-14 01:00:00+00:00,9.988022270308896,0.0,21.71679675280218,22.205403973465177,,16.90999984741211,0.0,228,4
2025-05-14 02:00:00+00:00,9.974157295869977,0.0,21.365000022931046,21.623286456204532,,15.760000228881836,0.0,228,4
2025-05-14 03:00:00+00:00,10.029247924145881,0.0,21.019442842531337,21.136378912540533,,14.050000190734863,0.0,228,4
2025-05-14 04:00:00+00:00,13.376880244624315,0.0,20.655905253375806,20.69866293585732,,12.229999542236328,0.0,228,4
2025-05-14 05:00:00+00:00,13.838055544429356,0.0,20.318499973085192,20.296833430396187,,10.649999618530273,0.0,228,4
2025-05-14 06:00:00+00:00,14.008078006648752,0.0,19.965933090464983,19.906211773333112,,9.420000076293945,0.0,228,4
2025-05-14 07:00:00+00:00,14.079108657943173,0.0,19.6186628633887,19.52874651725578,,8.609999656677246,0.0,228,4
2025-05-14 08:00:00+00:00,14.129691885299042,0.0,19.28787119248334,19.178319327303676,,6.829999923706055,0.0,228,4
2025-05-14 09:00:00+00:00,14.149157280332586,0.0,18.958258393105496,18.83651687322038,,7.289999961853027,0.0,228,4
2025-05-14 10:00:00+00:00,13.856267416377586,0.0,18.635849684393836,18.507966559577454,,7.230000019073486,0.0,228,4
2025-05-14 11:00:00+00:00,13.92952643264303,0.0,18.371755020864164,18.223231222636187,,7.570000171661377,0.0,228,4
2025-05-14 12:00:00+00:00,13.867409453750653,0.0,18.15264619492555,17.984373283917524,,7.739999771118164,0.0,228,4
2025-05-14 13:00:00+00:00,13.725626762198871,0.0,17.863649086699844,17.636824568002005,,8.300000190734863,0.0,228,4
2025-05-14 14:00:00+00:00,13.78941506462841,0.0,17.453314794471336,17.241420416446783,,8.989999771118164,0.0,228,4
2025-05-14 15:00:00+00:00,13.99078496731182,0.0,17.3659044923229,17.20105799391815,,9.640000343322754,0.0,228,4
2025-05-14 16:00:00+00:00,,,,,,10.510000228881836,,228,4
2025-05-14 17:00:00+00:00,,,,,,11.729999542236328,,228,4
2025-05-14 18:00:00+00:00,,,,,,13.300000190734863,,228,4
2025-05-14 19:00:00+00:00,,,,,,15.289999961853027,,228,4
2025-05-14 20:00:00+00:00,,,,,,14.0600004196167,,228,4
2025-05-14 21:00:00+00:00,,,,,,14.380000114440918,,228,4
2025-05-14 22:00:00+00:00,,,,,,14.25,,228,4
2025-05-14 23:00:00+00:00,,,,,,14.59000015258789,,228,4
2025-05-15 00:00:00+00:00,,,,,,14.90999984741211,,228,4
2025-05-15 01:00:00+00:00,,,,,,14.270000457763672,,228,4
2025-05-15 02:00:00+00:00,,,,,,13.600000381469727,,228,4
2025-05-15 03:00:00+00:00,,,,,,12.880000114440918,,228,4
2025-05-15 04:00:00+00:00,,,,,,12.069999694824219,,228,4
2025-05-15 05:00:00+00:00,,,,,,11.470000267028809,,228,4
2025-05-15 06:00:00+00:00,,,,,,11.09000015258789,,228,4
2025-05-15 07:00:00+00:00,,,,,,10.789999961853027,,228,4
2025-05-15 08:00:00+00:00,,,,,,10.319999694824219,,228,4
2025-05-15 09:00:00+00:00,,,,,,9.720000267028809,,228,4
2025-05-15 10:00:00+00:00,,,,,,8.819999694824219,,228,4
2025-05-15 11:00:00+00:00,,,,,,6.860000133514404,,228,4
2025-05-15 12:00:00+00:00,,,,,,7.730000019073486,,228,4
2025-05-15 13:00:00+00:00,,,,,,8.069999694824219,,228,4
2025-05-15 14:00:00+00:00,,,,,,9.739999771118164,,228,4
2025-05-15 15:00:00+00:00,,,,,,11.5600004196167,,228,4
2025-05-15 16:00:00+00:00,,,,,,13.40999984741211,,228,4
2025-05-15 17:00:00+00:00,,,,,,15.579999923706055,,228,4
2025-05-15 18:00:00+00:00,,,,,,17.510000228881836,,228,4
2025-05-15 19:00:00+00:00,,,,,,18.799999237060547,,228,4
2025-05-15 20:00:00+00:00,,,,,,20.020000457763672,,228,4
2025-05-15 21:00:00+00:00,,,,,,20.690000534057617,,228,4
2025-05-15 22:00:00+00:00,,,,,,20.43000030517578,,228,4
2025-05-15 23:00:00+00:00,,,,,,20.06999969482422,,228,4
2025-05-16 00:00:00+00:00,,,,,,19.360000610351562,,228,4
2025-05-16 01:00:00+00:00,,,,,,18.1200008392334,,228,4
2025-05-16 02:00:00+00:00,,,,,,16.350000381469727,,228,4
2025-05-16 03:00:00+00:00,,,,,,15.1899995803833,,228,4
2025-05-16 04:00:00+00:00,,,,,,13.109999656677246,,228,4
2025-05-16 05:00:00+00:00,,,,,,11.039999961853027,,228,4
2025-05-16 06:00:00+00:00,,,,,,9.520000457763672,,228,4
2025-05-16 07:00:00+00:00,,,,,,9.010000228881836,,228,4
2025-05-16 08:00:00+00:00,,,,,,8.770000457763672,,228,4
2025-05-16 09:00:00+00:00,,,,,,9.430000305175781,,228,4
2025-05-16 10:00:00+00:00,,,,,,9.1899995803833,,228,4
2025-05-16 11:00:00+00:00,,,,,,9.319999694824219,,228,4
2025-05-16 12:00:00+00:00,,,,,,9.350000381469727,,228,4
2025-05-16 13:00:00+00:00,,,,,,9.4399995803833,,228,4
2025-05-16 14:00:00+00:00,,,,,,9.779999732971191,,228,4
2025-05-16 15:00:00+00:00,,,,,,9.729999542236328,,228,4
2025-05-16 16:00:00+00:00,,,,,,9.930000305175781,,228,4
2025-05-16 17:00:00+00:00,,,,,,10.579999923706055,,228,4
2025-05-16 18:00:00+00:00,,,,,,11.399999618530273,,228,4
2025-05-16 19:00:00+00:00,,,,,,11.6899995803833,,228,4
2025-05-16 20:00:00+00:00,,,,,,13.0600004196167,,228,4
2025-05-16 21:00:00+00:00,,,,,,13.720000267028809,,228,4
2025-05-16 22:00:00+00:00,,,,,,15.229999542236328,,228,4
2025-05-16 23:00:00+00:00,,,,,,16.309999465942383,,228,4
2025-05-17 00:00:00+00:00,,,,,,17.0,,228,4
2025-05-17 01:00:00+00:00,,,,,,17.170000076293945,,228,4
2025-05-17 02:00:00+00:00,,,,,,16.559999465942383,,228,4
2025-05-17 03:00:00+00:00,,,,,,13.8100004196167,,228,4
2025-05-17 04:00:00+00:00,,,,,,11.720000267028809,,228,4
2025-05-17 05:00:00+00:00,,,,,,10.319999694824219,,228,4
2025-05-17 06:00:00+00:00,,,,,,10.829999923706055,,228,4
2025-05-17 07:00:00+00:00,,,,,,9.829999923706055,,228,4
2025-05-17 08:00:00+00:00,,,,,,9.149999618530273,,228,4
2025-05-17 09:00:00+00:00,,,,,,9.260000228881836,,228,4
2025-05-17 10:00:00+00:00,,,,,,8.789999961853027,,228,4
2025-05-17 11:00:00+00:00,,,,,,7.139999866485596,,228,4
2025-05-17 12:00:00+00:00,,,,,,7.489999771118164,,228,4
2025-05-17 13:00:00+00:00,,,,,,8.180000305175781,,228,4
2025-05-17 14:00:00+00:00,,,,,,9.010000228881836,,228,4
2025-05-17 15:00:00+00:00,,,,,,10.510000228881836,,228,4
2025-05-17 16:00:00+00:00,,,,,,12.369999885559082,,228,4
2025-05-17 17:00:00+00:00,,,,,,13.09000015258789,,228,4
2025-05-17 18:00:00+00:00,,,,,,15.239999771118164,,228,4
2025-05-17 19:00:00+00:00,,,,,,14.829999923706055,,228,4
2025-05-17 20:00:00+00:00,,,,,,15.5,,228,4
2025-05-17 21:00:00+00:00,,,,,,16.84000015258789,,228,4
2025-05-17 22:00:00+00:00,,,,,,16.969999313354492,,228,4
2025-05-17 23:00:00+00:00,,,,,,17.31999969482422,,228,4
2025-05-18 00:00:00+00:00,,,,,,16.8799991607666,,228,4
2025-05-18 01:00:00+00:00,,,,,,16.229999542236328,,228,4
2025-05-18 02:00:00+00:00,12.298373955052073,0.0,19.55522262326136,19.86141697501364,,14.5600004196167,0.0,228,4
2025-05-18 03:00:00+00:00,13.919220053053833,0.0,19.28635090373685,19.47651806780887,,12.8100004196167,0.0,228,4
2025-05-18 04:00:00+00:00,13.726740943356145,0.0,18.975849581960183,19.067493008371848,,11.140000343322754,0.0,228,4
2025-05-18 05:00:00+00:00,13.80584956676515,0.0,18.668551569861624,18.690501401683413,,10.390000343322754,0.0,228,4
2025-05-18 06:00:00+00:00,13.981337053198004,0.0,18.377938724825974,18.350557109439606,,9.569999694824219,0.0,228,4
2025-05-18 07:00:00+00:00,13.799721441561132,0.0,18.109415086198982,18.04417833843603,,9.8100004196167,0.0,228,4
2025-05-18 08:00:00+00:00,13.809166677792867,0.0,17.8458217684605,17.752005500049645,,8.880000114440918,0.0,228,4
2025-05-18 09:00:00+00:00,13.85598885050059,0.0,17.588077954263078,17.476183888639913,,8.390000343322754,0.0,228,4
2025-05-18 10:00:00+00:00,732.2610019163169,1626.7409470752089,25.545153184853557,30.9257101680575,,7.349999904632568,0.38601950338644736,228,4
2025-05-18 11:00:00+00:00,12.271309153947325,46.796657381615596,20.285153104734288,28.520334233148517,,6.0,0.0023816156053194427,228,4
2025-05-18 12:00:00+00:00,13.561838431610703,0.0,19.51016717767317,22.99359340189559,,6.260000228881836,0.0,228,4
2025-05-18 13:00:00+00:00,13.805292469545327,0.0,18.677409525369203,20.619220011081538,,8.239999771118164,0.0,228,4
2025-05-18 14:00:00+00:00,13.837325911668017,0.0,18.178022331514065,19.313036166857877,,10.260000228881836,0.0,228,4
2025-05-18 15:00:00+00:00,13.937604455230629,0.0,18.08863521884079,18.681253417288694,,11.649999618530273,0.0,228,4
2025-05-18 16:00:00+00:00,13.979665734973791,0.0,18.039359573534274,18.299220045296927,,11.760000228881836,0.0,228,4
2025-05-18 17:00:00+00:00,13.975766027870284,0.0,18.11465186860236,18.138746288161425,,12.75,0.0,228,4
2025-05-18 18:00:00+00:00,14.033426186500485,0.0,18.346351081614376,18.18409433072656,,13.930000305175781,0.0,228,4
2025-05-18 19:00:00+00:00,14.04005603362866,0.0,18.526638773643,18.306386717895165,,14.520000457763672,0.0,228,4
2025-05-18 20:00:00+00:00,14.057422982544459,0.0,18.67341749474448,18.439803697815798,,15.5600004196167,0.0,228,4
2025-05-18 21:00:00+00:00,14.020334246430888,0.0,18.776378955681675,18.524596216950908,,16.479999542236328,0.0,228,4
2025-05-18 22:00:00+00:00,13.823955445568542,0.0,18.831615591447665,18.575626633625507,,16.200000762939453,0.0,228,4
2025-05-18 23:00:00+00:00,13.455153194310606,0.0,18.851782998002673,18.601699441256297,,16.920000076293945,0.0,228,4
2025-05-19 00:00:00+00:00,13.473537615082723,0.0,18.874651810584957,18.62515319887974,,17.110000610351562,0.0,228,4
2025-05-19 01:00:00+00:00,13.565536719931048,0.0,18.906892480149782,18.6411578614833,,16.579999923706055,0.0,228,4
2025-05-19 02:00:00+00:00,13.721169912715476,0.0,18.8918381534247,18.62933140279191,,16.309999465942383,0.0,228,4
2025-05-19 03:00:00+00:00,13.652367687490989,0.0,18.855097582081235,18.603036418266615,,15.210000038146973,0.0,228,4
2025-05-19 04:00:00+00:00,13.651540630671825,0.0,18.772913155435514,18.52330539072929,,14.0,0.0,228,4
2025-05-19 05:00:00+00:00,13.884313711599141,0.0,18.668599451957295,18.419047673543293,,13.270000457763672,0.0,228,4
2025-05-19 06:00:00+00:00,13.855988863782962,0.0,18.548718795138814,18.290807809006203,,11.84000015258789,0.0,228,4
2025-05-19 07:00:00+00:00,13.981337045228582,0.0,18.403119865566243,18.138022228867897,,11.109999656677246,0.0,228,4
2025-05-19 08:00:00+00:00,14.04257703294941,0.0,18.242633135712783,17.972745083293326,,9.899999618530273,0.0,228,4
2025-05-19 09:00:00+00:00,14.050696378298788,0.0,18.06838433523364,17.78682445217972,,8.020000457763672,0.0,228,4
2025-05-19 10:00:00+00:00,14.030083542082636,-18.105849582172702,18.086155904700828,17.356518131776774,,8.029999732971191,0.0030724235231829886,228,4
2025-05-19 11:00:00+00:00,13.354039006246497,0.0,18.668885855289556,15.418133650649557,,6.949999809265137,0.0,228,4
2025-05-19 12:00:00+00:00,13.685793892586796,0.0,17.705041699422768,16.438077942574587,,7.409999847412109,0.0,228,4
2025-05-19 13:00:00+00:00,13.704775285185054,0.0,17.442528103174787,16.739747208155944,,8.0,0.0,228,4
2025-05-19 14:00:00+00:00,13.648333326975505,0.0,17.259554334337665,16.781866397698277,,9.619999885559082,0.0,228,4
2025-05-19 15:00:00+00:00,13.956388894716898,0.0,17.43797231250339,17.010749991734823,,11.420000076293945,0.0,228,4
2025-05-19 16:00:00+00:00,14.088055568271214,0.0,17.939303522986624,17.396796717949233,,13.710000038146973,0.0,228,4
2025-05-19 17:00:00+00:00,14.040111440802018,0.0,18.639052925003604,17.945320288782998,,15.649999618530273,0.0,228,4
2025-05-19 18:00:00+00:00,10.411764689854213,0.0,19.307815124340753,18.631260628793754,,16.950000762939453,0.0,228,4
2025-05-19 19:00:00+00:00,10.418487388546728,0.0,19.96899164557791,19.345826386737556,,18.420000076293945,0.0,228,4
2025-05-19 20:00:00+00:00,744.1630253751739,2802.801120448179,27.907198785733776,29.19313718224106,,19.190000534057617,0.6167899156484952,228,4
2025-05-19 21:00:00+00:00,102.67805471685197,524.233983286908,23.08584968226866,34.885543361015635,,19.450000762939453,0.07544568370934317,228,4
2025-05-19 22:00:00+00:00,10.242016808325504,0.0,21.96932774498349,25.693949621932514,,19.309999465942383,0.0,228,4
2025-05-19 23:00:00+00:00,10.144011141529987,0.0,22.090027790547744,23.829080730427606,,19.229999542236328,0.0,228,4
2025-05-20 00:00:00+00:00,9.977715864154954,0.0,21.80487471769115,22.66869083818951,,18.940000534057617,0.0,228,4
2025-05-20 01:00:00+00:00,10.09860722799487,0.0,21.493147618923345,21.920055596609302,,18.360000610351562,0.0,228,4
2025-05-20 02:00:00+00:00,9.921848721864844,0.0,21.2151258933444,21.39294123716381,,17.399999618530273,0.0,228,4
2025-05-20 03:00:00+00:00,10.06991641700766,0.0,21.01245131532462,21.004317520056595,,16.040000915527344,0.0,228,4
2025-05-20 04:00:00+00:00,12.077158787124336,0.0,20.79228411278685,20.670167104779512,,14.449999809265137,0.0,228,4
2025-05-20 05:00:00+00:00,13.8834733882872,0.0,20.607815120066583,20.399775913783483,,13.180000305175781,0.0,228,4
2025-05-20 06:00:00+00:00,14.050696402207059,0.0,20.425515283781174,20.151754873376703,,12.359999656677246,0.0,228,4
2025-05-20 07:00:00+00:00,14.138440102919894,0.0,20.229637778237006,19.920640738229565,,12.020000457763672,0.0,228,4
2025-05-20 08:00:00+00:00,14.170473537073162,0.0,20.01559895061185,19.695375936609125,,11.739999771118164,0.0,228,4
2025-05-20 09:00:00+00:00,14.113927602103825,0.0,19.807102968433774,19.48111417233778,,11.6899995803833,0.0,228,4
2025-05-20 10:00:00+00:00,13.750417834204884,0.0,19.618551456164518,19.286462348151673,,11.930000305175781,0.0,228,4
2025-05-20 11:00:00+00:00,13.758938541625465,0.0,19.457632309214983,19.109470792467548,,11.5600004196167,0.0,228,4
2025-05-20 12:00:00+00:00,13.783473410192324,0.0,19.30792731597644,18.952857089643718,,11.300000190734863,0.0,228,4
2025-05-20 13:00:00+00:00,13.839832863767832,0.0,19.16540386019311,18.809526523175677,,11.289999961853027,0.0,228,4
2025-05-20 14:00:00+00:00,13.696944435437521,0.0,19.03632313295327,18.682200397289563,,11.890000343322754,0.0,228,4
2025-05-20 15:00:00+00:00,13.713445350903424,0.0,18.93817945955848,18.58274515403085,,12.729999542236328,0.0,228,4
2025-05-20 16:00:00+00:00,13.851532054146684,0.0,18.920529065357943,18.55178295868685,,13.949999809265137,0.0,228,4
2025-05-20 17:00:00+00:00,13.622471924578205,0.0,19.31876405437341,18.829971897468138,,16.309999465942383,0.0,228,4
2025-05-20 18:00:00+00:00,10.289606745323438,0.0,19.96334269341458,19.372977701465736,,17.829999923706055,0.0,228,4
2025-05-20 19:00:00+00:00,10.347222235467699,0.0,20.64938883781433,20.05016656451755,,19.219999313354492,0.0,228,4
2025-05-20 20:00:00+00:00,795.4398329822466,2600.0,29.78554316549912,31.295153280486634,,19.6299991607666,0.5811727056305721,228,4
2025-05-20 21:00:00+00:00,11.352646214052163,195.26462395543174,21.781810680803815,33.1503899608814,,16.010000228881836,0.006816156074913183,228,4
2025-05-20 22:00:00+00:00,10.286350983431081,0.0,22.076657430707247,25.424707598672935,,17.700000762939453,0.0,228,4
2025-05-20 23:00:00+00:00,10.182451253481894,0.0,22.024289728871295,23.52345401795794,,18.440000534057617,0.0,228,4
2025-05-21 00:00:00+00:00,10.064345412931734,0.0,21.753147614035434,22.420891243767272,,18.889999389648438,0.0,228,4
2025-05-21 01:00:00+00:00,10.206128109796465,0.0,21.43061285098615,21.71220063233442,,18.309999465942383,0.0,228,4
2025-05-21 02:00:00+00:00,10.09722221162584,0.0,21.122089125651836,21.22532039631708,,17.020000457763672,0.0,228,4
2025-05-21 03:00:00+00:00,10.210027835495293,0.0,20.802451301085917,20.810863494873047,,14.319999694824219,0.0,228,4
2025-05-21 04:00:00+00:00,12.14206128930647,0.0,20.461755040628333,20.424373313245002,,12.319999694824219,0.0,228,4
2025-05-21 05:00:00+00:00,13.827019505514075,0.0,20.142479166014944,20.07373257799069,,11.380000114440918,0.0,228,4
2025-05-21 06:00:00+00:00,13.960335196063506,0.0,19.840696387968357,19.744930394844758,,10.010000228881836,0.0,228,4
2025-05-21 07:00:00+00:00,14.077374314462672,0.0,19.54374295772787,19.421061505152526,,8.8100004196167,0.0,228,4
2025-05-21 08:00:00+00:00,14.004999989933438,0.0,19.219303582704168,19.08300832785604,,7.630000114440918,0.0,228,4
2025-05-21 09:00:00+00:00,13.888547468451815,0.0,18.89617316283327,18.74885461050705,,6.78000020980835,0.0,228,4
2025-05-21 10:00:00+00:00,13.862745100710573,0.0,18.56044824317056,18.41053220604648,,6.010000228881836,0.0,228,4
2025-05-21 11:00:00+00:00,13.89080778669182,0.0,18.24646243145871,18.086824571189773,,5.010000228881836,0.0,228,4
2025-05-21 12:00:00+00:00,13.863509717425929,0.0,17.942228450084464,17.78311987640466,,5.960000038146973,0.0,228,4
2025-05-21 13:00:00+00:00,13.66128134661066,0.0,17.700975078062093,17.550194960782786,,8.029999732971191,0.0,228,4
2025-05-21 14:00:00+00:00,13.708611120118036,0.0,17.484083265728422,17.350305604934693,,9.149999618530273,0.0,228,4
2025-05-21 15:00:00+00:00,13.76713094472221,0.0,17.35415052238613,17.235152975098337,,10.239999771118164,0.0,228,4
2025-05-21 16:00:00+00:00,13.6816155983545,0.0,17.318802278353974,17.20300842858955,,11.170000076293945,0.0,228,4
2025-05-21 17:00:00+00:00,13.720891376059699,0.0,17.302423413417465,17.189916839174572,,11.289999961853027,0.0,228,4
2025-05-21 18:00:00+00:00,13.710364146726805,0.0,17.2979552966206,17.181961134368297,,11.359999656677246,0.0,228,4
2025-05-21 19:00:00+00:00,13.757541901572457,0.0,17.296201247742722,17.17561472993989,,11.880000114440918,0.0,228,4
2025-05-21 20:00:00+00:00,886.5444154659463,2246.368715083799,27.48187150901922,29.26877112894751,,11.729999542236328,0.5494580994667121,228,4
2025-05-21 21:00:00+00:00,10.50642458953005,193.5754189944134,20.794441297733584,32.35709518027705,,12.359999656677246,0.006578212289150035,228,4
