timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-05-21 22:00:00+00:00,11.644289696781085,0.0,20.29476331535488,24.144818988683163,,13.430000305175781,0.0,228,4
2025-05-21 23:00:00+00:00,13.60807799761674,0.0,19.675682423838666,21.782590472930654,,14.029999732971191,0.0,228,4
2025-05-22 00:00:00+00:00,13.657381597003566,0.0,19.121058487958564,20.374624018549586,,14.680000305175781,0.0,228,4
2025-05-22 01:00:00+00:00,13.675070014654422,0.0,18.724565885314085,19.504033604255913,,14.630000114440918,0.0,228,4
2025-05-22 02:00:00+00:00,13.706963810083925,0.0,18.398077983378037,18.898273011103978,,14.170000076293945,0.0,228,4
2025-05-22 03:00:00+00:00,13.785236770396113,0.0,18.13069629934837,18.45860724595264,,11.489999771118164,0.0,228,4
2025-05-22 04:00:00+00:00,13.947353782760068,0.0,17.873342731868988,18.08417831357143,,9.4399995803833,0.0,228,4
2025-05-22 05:00:00+00:00,14.013927571288722,0.0,17.60771597328292,17.735793700789344,,8.399999618530273,0.0,228,4
2025-05-22 06:00:00+00:00,14.04791086032198,0.0,17.3496379533518,17.42222841204375,,7.570000171661377,0.0,228,4
2025-05-22 07:00:00+00:00,14.164902511745442,0.0,17.10905285997311,17.134150454592906,,6.28000020980835,0.0,228,4
2025-05-22 08:00:00+00:00,14.226666673024495,0.0,16.85378824834372,16.84607232181475,,5.159999847412109,0.0,228,4
2025-05-22 09:00:00+00:00,14.27520891418032,0.0,16.58309189522831,16.556434556966373,,4.449999809265137,0.0,228,4
2025-05-22 10:00:00+00:00,13.845961004910695,0.0,16.308105867221162,16.26941498142763,,4.199999809265137,0.0,228,4
2025-05-22 11:00:00+00:00,13.909217863775499,0.0,16.04572628330252,15.99918998686295,,4.150000095367432,0.0,228,4
2025-05-22 12:00:00+00:00,13.962569828140003,0.0,15.8027933083433,15.753351922807747,,4.539999961853027,0.0,228,4
2025-05-22 13:00:00+00:00,14.01058495609209,0.0,15.613871925056479,15.567019544936157,,6.619999885559082,0.0,228,4
2025-05-22 14:00:00+00:00,13.844289686686482,0.0,15.620027823700546,15.551476428103646,,9.630000114440918,0.0,228,4
2025-05-22 15:00:00+00:00,14.026388923327128,0.0,15.949498585671767,15.759415066009776,,13.020000457763672,0.0,228,4
2025-05-22 16:00:00+00:00,13.95197740921193,0.0,16.479887008666992,16.097711827121884,,14.630000114440918,0.0,228,4
2025-05-22 17:00:00+00:00,14.106406692674897,0.0,17.043676928889454,16.45860706531238,,15.40999984741211,0.0,228,4
2025-05-22 18:00:00+00:00,14.104178287856758,0.0,17.747548860427727,16.96064073461676,,16.18000030517578,0.0,228,4
2025-05-22 19:00:00+00:00,14.15543174478005,0.0,18.450362165658255,17.608607252328177,,17.729999542236328,0.0,228,4
2025-05-22 20:00:00+00:00,802.2481851949665,2650.139275766017,28.672924780247936,29.72707524206645,,18.600000381469727,0.6185682493996155,228,4
2025-05-22 21:00:00+00:00,37.71448481248946,303.34261838440113,21.59442911174636,33.7279386281303,,19.200000762939453,0.02684958253579842,228,4
2025-05-22 22:00:00+00:00,10.479944282255465,0.0,21.281504192724203,24.84476318465634,,19.729999542236328,0.0,228,4
2025-05-22 23:00:00+00:00,10.455153226188298,0.0,21.44147615246786,22.921337143624392,,19.670000076293945,0.0,228,4
2025-05-23 00:00:00+00:00,10.251531991453888,0.0,21.251253542461768,21.820640702101514,,19.93000030517578,0.0,228,4
2025-05-23 01:00:00+00:00,10.297222216924032,0.0,20.999359306186687,21.13562669461816,,18.8700008392334,0.0,228,4
2025-05-23 02:00:00+00:00,10.164066872556894,0.0,20.73161557125846,20.659972151009818,,18.0,0.0,228,4
2025-05-23 03:00:00+00:00,10.222346383100115,0.0,20.487039129161303,20.290139613870803,,16.850000381469727,0.0,228,4
2025-05-23 04:00:00+00:00,10.738375356551312,0.0,20.260168193101215,19.97803929005684,,15.989999771118164,0.0,228,4
2025-05-23 05:00:00+00:00,14.03888888888889,0.0,20.041977768156855,19.717660160117827,,14.890000343322754,0.0,228,4
2025-05-23 06:00:00+00:00,14.124234002944819,0.0,19.83150405671271,19.476239578969633,,13.130000114440918,0.0,228,4
2025-05-23 07:00:00+00:00,14.226183816915103,0.0,19.57526454022336,19.239777169187754,,12.020000457763672,0.0,228,4
2025-05-23 08:00:00+00:00,14.197191024094485,0.0,19.331910176223584,19.011572993203494,,11.720000267028809,0.0,228,4
2025-05-23 09:00:00+00:00,14.181792732046432,0.0,19.094761947289904,18.783137254688253,,11.649999618530273,0.0,228,4
2025-05-23 10:00:00+00:00,14.051666651831733,0.0,18.899359275371584,18.590557151518162,,12.0,0.0,228,4
2025-05-23 11:00:00+00:00,14.079551827673818,0.0,18.79932779157195,18.466722413605336,,12.5,0.0,228,4
2025-05-23 12:00:00+00:00,14.103641469939417,0.0,18.752044875414764,18.38042017191398,,12.989999771118164,0.0,228,4
2025-05-23 13:00:00+00:00,14.045960997472566,0.0,18.707687925163416,18.30821739664317,,13.680000305175781,0.0,228,4
2025-05-23 14:00:00+00:00,14.024581019438845,0.0,18.690921767463898,18.269218247696006,,14.829999923706055,0.0,228,4
2025-05-23 15:00:00+00:00,14.00139662939743,0.0,18.743407771574052,18.287653827134456,,15.520000457763672,0.0,228,4
2025-05-23 16:00:00+00:00,13.920728282768186,0.0,18.807171151083725,18.33974789103874,,16.309999465942383,0.0,228,4
2025-05-23 17:00:00+00:00,13.694707495920506,0.0,18.94100268903217,18.439275475929705,,17.15999984741211,0.0,228,4
2025-05-23 18:00:00+00:00,13.842896923713365,0.0,19.097771705691198,18.549582372468826,,17.93000030517578,0.0,228,4
2025-05-23 19:00:00+00:00,13.8449999888738,0.0,19.371894278566153,18.7338439760766,,18.739999771118164,0.0,228,4
2025-05-23 20:00:00+00:00,754.8370485624563,2566.573816155989,29.387131040142773,30.598384501210163,,18.360000610351562,0.5980807834598015,228,4
2025-05-23 21:00:00+00:00,10.710644209084391,211.76470588235293,21.354145589662867,33.33196100934881,,19.739999771118164,0.007254902002106861,228,4
2025-05-23 22:00:00+00:00,10.300560243323403,0.0,21.701064411665545,25.305714262633764,,19.459999084472656,0.0,228,4
2025-05-23 23:00:00+00:00,10.333983272563117,0.0,21.701754774555855,23.412952736559685,,18.34000015258789,0.0,228,4
2025-05-24 00:00:00+00:00,10.26378831889968,0.0,21.317743832686485,22.219526429030225,,17.079999923706055,0.0,228,4
2025-05-24 01:00:00+00:00,10.298050149901664,0.0,20.912033559220085,21.403648992766907,,16.440000534057617,0.0,228,4
2025-05-24 02:00:00+00:00,13.319220000986933,0.0,20.555766177376665,20.814373361699097,,16.290000915527344,0.0,228,4
2025-05-24 03:00:00+00:00,13.899999997350905,0.0,20.27707506355137,20.379275818721165,,15.960000038146973,0.0,228,4
2025-05-24 04:00:00+00:00,13.841225647992742,0.0,20.018217219615714,20.026629609981953,,15.329999923706055,0.0,228,4
2025-05-24 05:00:00+00:00,13.840616226196289,0.0,19.79686271175951,19.740672269121273,,14.510000228881836,0.0,228,4
2025-05-24 06:00:00+00:00,13.85502795000982,0.0,19.61818432941117,19.499916124610262,,14.359999656677246,0.0,228,4
2025-05-24 07:00:00+00:00,13.931932748532763,0.0,19.435770296582987,19.27638667237525,,14.039999961853027,0.0,228,4
2025-05-24 08:00:00+00:00,14.156582623970609,0.0,19.25400561912387,19.074733958524817,,13.829999923706055,0.0,228,4
2025-05-24 09:00:00+00:00,13.886274495378595,0.0,19.09952390227331,18.88602241815305,,13.039999961853027,0.0,228,4
2025-05-24 10:00:00+00:00,13.728888887829251,0.0,18.9707501411438,18.725000137752957,,13.470000267028809,0.0,228,4
2025-05-24 11:00:00+00:00,13.858217265944628,0.0,18.84362121412017,18.584707504527483,,13.289999961853027,0.0,228,4
2025-05-24 12:00:00+00:00,13.867787088666644,0.0,18.729019672596824,18.459579825735226,,13.199999809265137,0.0,228,4
2025-05-24 13:00:00+00:00,13.832869059528148,0.0,18.646573786615992,18.365097640948708,,13.3100004196167,0.0,228,4
2025-05-24 14:00:00+00:00,13.759444438086616,0.0,18.62810583831872,18.30005574027144,,13.960000038146973,0.0,228,4
2025-05-24 15:00:00+00:00,13.817548741205156,0.0,18.6299164169014,18.241448277550486,,11.520000457763672,0.0,228,4
2025-05-24 16:00:00+00:00,13.818888897365994,0.0,18.97180543475681,18.379333294762507,,14.020000457763672,0.0,228,4
2025-05-24 17:00:00+00:00,13.784401147146411,0.0,19.358217308448218,18.557938833422646,,14.579999923706055,0.0,228,4
2025-05-24 18:00:00+00:00,13.793871853012892,0.0,19.767186698807315,18.804707561694812,,14.989999771118164,0.0,228,4
2025-05-24 19:00:00+00:00,13.70278553444695,0.0,20.17122573640021,19.152367727338106,,15.989999771118164,0.0,228,4
2025-05-24 20:00:00+00:00,789.6749293983481,2727.8551532033425,28.54699150765507,29.51771568255836,,16.420000076293945,0.6175125382404806,228,4
2025-05-24 21:00:00+00:00,167.5596629097348,687.9551820728291,24.192352882620334,35.84159648585386,,17.09000015258789,0.11007282898581329,228,4
2025-05-24 22:00:00+00:00,10.1760445916221,0.0,21.998356471154683,25.444317480315735,,17.40999984741211,0.0,228,4
2025-05-24 23:00:00+00:00,10.141782736711848,0.0,21.915543181650484,23.279916487032324,,16.690000534057617,0.0,228,4
2025-05-25 00:00:00+00:00,12.526740964076645,0.0,21.568802177407946,21.99752091431684,,16.639999389648438,0.0,228,4
2025-05-25 01:00:00+00:00,13.512813371536128,0.0,21.20704743324216,21.191921972630748,,16.3700008392334,0.0,228,4
2025-05-25 02:00:00+00:00,13.553370791874574,0.0,20.87258421437124,20.655393364724148,,15.300000190734863,0.0,228,4
2025-05-25 03:00:00+00:00,13.532773095352644,0.0,20.47277316993692,20.209776020851457,,13.670000076293945,0.0,228,4
2025-05-25 04:00:00+00:00,13.800278544093905,0.0,20.069693583963975,19.7949861032385,,12.770000457763672,0.0,228,4
2025-05-25 05:00:00+00:00,13.806406674610871,0.0,19.72334258735678,19.438662967309977,,12.25,0.0,228,4
2025-05-25 06:00:00+00:00,13.810306408279121,0.0,19.397520941944176,19.1179386659585,,11.369999885559082,0.0,228,4
2025-05-25 07:00:00+00:00,13.753481891493944,0.0,19.096406729440503,18.830974897634352,,11.380000114440918,0.0,228,4
2025-05-25 08:00:00+00:00,13.748587565233478,0.0,18.816666646192303,18.564322035191424,,10.630000114440918,0.0,228,4
2025-05-25 09:00:00+00:00,13.822005582719129,0.0,18.530445773621455,18.304261837165004,,9.949999809265137,0.0,228,4
2025-05-25 10:00:00+00:00,585.0880241287784,1329.8050139275765,25.367353736856188,31.290501347491336,,9.350000381469727,0.32417270175407026,228,4
2025-05-25 11:00:00+00:00,10.935376061038387,25.62674094707521,21.22381610392196,28.30389980751824,,8.819999694824219,0.0015654596123937778,228,4
2025-05-25 12:00:00+00:00,13.61253483913071,0.0,20.417353765546114,23.475905320106442,,9.479999542236328,0.0,228,4
2025-05-25 13:00:00+00:00,13.84763228860074,0.0,19.548969454752037,21.234150437591467,,10.0600004196167,0.0,228,4
2025-05-25 14:00:00+00:00,13.913370453879693,0.0,19.072506955075063,20.02857941438893,,11.819999694824219,0.0,228,4
2025-05-25 15:00:00+00:00,13.794150410920464,0.0,19.010083727185773,19.433537677137963,,12.829999923706055,0.0,228,4
2025-05-25 16:00:00+00:00,13.626685399687693,0.0,18.95148870382416,19.04811791087804,,13.539999961853027,0.0,228,4
2025-05-25 17:00:00+00:00,13.477591039085922,0.0,18.99672288654231,18.82941171234729,,14.579999923706055,0.0,228,4
2025-05-25 18:00:00+00:00,13.659610025729974,0.0,19.19200544968289,18.808802304493685,,15.65999984741211,0.0,228,4
2025-05-25 19:00:00+00:00,13.77799442153123,0.0,19.357520940244033,18.848719015094897,,15.329999923706055,0.0,228,4
2025-05-25 20:00:00+00:00,13.712711838005626,0.0,19.28929394113142,18.812965834881627,,15.130000114440918,0.0,228,4
2025-05-25 21:00:00+00:00,13.622408971065232,0.0,19.257086713774864,18.779495981894954,,14.180000305175781,0.0,228,4
2025-05-25 22:00:00+00:00,13.391643452445113,0.0,19.144373264153355,18.716295136050594,,13.529999732971191,0.0,228,4
2025-05-25 23:00:00+00:00,13.455153191654132,0.0,18.984345348432537,18.621337083056776,,12.880000114440918,0.0,228,4
2025-05-26 00:00:00+00:00,13.729805011271102,0.0,18.861810668265257,18.534763426501772,,13.359999656677246,0.0,228,4
2025-05-26 01:00:00+00:00,13.671866302702753,0.0,18.795097600782814,18.45615586729767,,13.130000114440918,0.0,228,4
2025-05-26 02:00:00+00:00,13.501111096805996,0.0,18.702339708971113,18.35345398948053,,12.680000305175781,0.0,228,4
2025-05-26 03:00:00+00:00,13.614285722834056,0.0,18.53882365934655,18.213949524054005,,12.8100004196167,0.0,228,4
2025-05-26 04:00:00+00:00,13.697222219573128,0.0,18.323750003178915,18.04333341916402,,12.1899995803833,0.0,228,4
2025-05-26 05:00:00+00:00,13.746666651301913,0.0,18.150055615107217,17.89833335346646,,12.15999984741211,0.0,228,4
2025-05-26 06:00:00+00:00,13.614206112194859,0.0,17.987548674049485,17.74540394328763,,11.899999618530273,0.0,228,4
2025-05-26 07:00:00+00:00,13.757103083193469,0.0,17.84019505811601,17.60662946993262,,11.899999618530273,0.0,228,4
2025-05-26 08:00:00+00:00,13.78055554231008,0.0,17.746239516064318,17.506128188959405,,12.479999542236328,0.0,228,4
2025-05-26 09:00:00+00:00,13.869359316600066,0.0,17.661141940146102,17.412506937648594,,12.220000267028809,0.0,228,4
2025-05-26 10:00:00+00:00,13.77563024836094,-22.969187675070028,17.960812357627375,16.920588226211507,,12.0600004196167,0.0035994396954566158,228,4
2025-05-26 11:00:00+00:00,13.562117002800647,0.0,18.501364901869408,15.331559893148523,,11.850000381469727,0.0,228,4
2025-05-26 12:00:00+00:00,13.947075190318328,0.0,17.632590689698965,17.012395566552463,,11.829999923706055,0.0,228,4
2025-05-26 13:00:00+00:00,13.894428962452498,0.0,17.476908080757163,17.20147617945764,,12.350000381469727,0.0,228,4
2025-05-26 14:00:00+00:00,13.810555545488993,0.0,17.46708343823751,17.261833471722074,,13.619999885559082,0.0,228,4
2025-05-26 15:00:00+00:00,13.815598891638116,0.0,17.551838441811565,17.327381575007955,,14.09000015258789,0.0,228,4
2025-05-26 16:00:00+00:00,13.93595503153426,0.0,17.592135000764653,17.35334295637152,,14.010000228881836,0.0,228,4
2025-05-26 17:00:00+00:00,13.678830083034164,0.0,17.60506980598471,17.365069907355775,,13.260000228881836,0.0,228,4
2025-05-26 18:00:00+00:00,13.80974930574635,0.0,17.596184069067654,17.349387485004733,,12.329999923706055,0.0,228,4
2025-05-26 19:00:00+00:00,13.818941509491221,0.0,17.568356452878138,17.30142072183508,,12.100000381469727,0.0,228,4
2025-05-26 20:00:00+00:00,865.1493009391934,2867.1309192200556,26.160055766198628,27.668105930338996,,12.520000457763672,0.6012172745462911,228,4
2025-05-26 21:00:00+00:00,92.44621888863273,453.2212885154062,22.01112055311016,33.93509806037283,,13.630000114440918,0.05457983231067616,228,4
2025-05-26 22:00:00+00:00,13.207777788903979,0.0,20.18880556424459,23.94774996969435,,15.079999923706055,0.0,228,4
2025-05-26 23:00:00+00:00,13.656862755783466,0.0,19.795181979652213,21.659299748952314,,15.829999923706055,0.0,228,4
2025-05-27 00:00:00+00:00,13.48607241808538,0.0,19.435710301306255,20.39646235282707,,15.979999542236328,0.0,228,4
2025-05-27 01:00:00+00:00,13.646218516245609,0.0,19.17428564824978,19.65669466868168,,16.25,0.0,228,4
2025-05-27 02:00:00+00:00,13.808913645306005,0.0,18.972534891622644,19.190055740908992,,16.190000534057617,0.0,228,4
2025-05-27 03:00:00+00:00,13.880222851851524,0.0,18.802674110221332,18.859693585664118,,15.3100004196167,0.0,228,4
2025-05-27 04:00:00+00:00,13.74651808725426,0.0,18.636880162698645,18.594122729925726,,14.989999771118164,0.0,228,4
2025-05-27 05:00:00+00:00,13.877715870530492,0.0,18.515570972623266,18.388523686231014,,14.710000038146973,0.0,228,4
2025-05-27 06:00:00+00:00,13.912994317415745,0.0,18.402711927554027,18.222966124108957,,14.550000190734863,0.0,228,4
2025-05-27 07:00:00+00:00,13.990756318014878,0.0,18.288711414283732,18.07661076820865,,14.1899995803833,0.0,228,4
2025-05-27 08:00:00+00:00,14.01484594692369,0.0,18.175293957151954,17.945153976354945,,13.989999771118164,0.0,228,4
2025-05-27 09:00:00+00:00,14.05598885368836,0.0,18.074317485841203,17.834317645654703,,13.729999542236328,0.0,228,4
2025-05-27 10:00:00+00:00,14.029444440205891,0.0,17.976406623394045,17.721671308979683,,13.529999732971191,0.0,228,4
2025-05-27 11:00:00+00:00,14.105617983957355,0.0,17.901067358724188,17.617500069436062,,13.0600004196167,0.0,228,4
2025-05-27 12:00:00+00:00,13.93147631143129,0.0,17.84389986766082,17.52534820110353,,13.149999618530273,0.0,228,4
2025-05-27 13:00:00+00:00,13.781615618543704,0.0,17.832869272046104,17.448746519168438,,13.180000305175781,0.0,228,4
2025-05-27 14:00:00+00:00,13.806944431198968,0.0,17.939804948472048,17.471977876753527,,14.279999732971191,0.0,228,4
2025-05-27 15:00:00+00:00,13.915041764134484,0.0,18.087910904525714,17.533732608168236,,14.180000305175781,0.0,228,4
2025-05-27 16:00:00+00:00,14.028133729706235,0.0,18.332507008629587,17.712646314360637,,15.3100004196167,0.0,228,4
2025-05-27 17:00:00+00:00,13.959831441386362,0.0,18.662865097603103,17.97837082187781,,15.1899995803833,0.0,228,4
2025-05-27 18:00:00+00:00,13.927500020133124,0.0,18.835961015111558,18.184456742905642,,15.029999732971191,0.0,228,4
2025-05-27 19:00:00+00:00,13.996657366208048,0.0,19.039972236229517,18.412228315985633,,16.5,0.0,228,4
2025-05-27 20:00:00+00:00,772.9333338643991,2789.915966386555,27.26571431413752,28.54380947935815,,16.100000381469727,0.6209579863134218,228,4
2025-05-27 21:00:00+00:00,234.51392908813563,889.6935933147632,24.26799454861697,36.09506961960646,,17.389999389648438,0.15635932940719935,228,4
2025-05-27 22:00:00+00:00,10.194707538424096,0.0,21.099498536261343,24.97554323201724,,17.360000610351562,0.0,228,4
2025-05-27 23:00:00+00:00,10.048467946915906,0.0,20.991587954975437,22.81504181035714,,17.600000381469727,0.0,228,4
2025-05-28 00:00:00+00:00,10.009749316903543,0.0,20.66136487679229,21.575459557323402,,17.3799991607666,0.0,228,4
2025-05-28 01:00:00+00:00,10.108635078897715,0.0,20.346908117735286,20.823398303188654,,17.510000228881836,0.0,228,4
2025-05-28 02:00:00+00:00,9.901949840003734,0.0,20.074902521202493,20.304596080089347,,16.610000610351562,0.0,228,4
2025-05-28 03:00:00+00:00,11.771030662451613,0.0,19.803175493203167,19.896657353988264,,15.619999885559082,0.0,228,4
2025-05-28 04:00:00+00:00,13.690529252161223,0.0,19.53415024845049,19.561726965944082,,14.819999694824219,0.0,228,4
2025-05-28 05:00:00+00:00,13.828011176165413,0.0,19.312436918584574,19.29333320318484,,14.25,0.0,228,4
2025-05-28 06:00:00+00:00,13.92618383072877,0.0,19.116768818379775,19.06793866383332,,14.100000381469727,0.0,228,4
2025-05-28 07:00:00+00:00,13.888022279340909,0.0,18.94601684294039,18.868718707793935,,13.199999809265137,0.0,228,4
2025-05-28 08:00:00+00:00,13.821629200088843,0.0,18.772612346692032,18.66926951354809,,12.289999961853027,0.0,228,4
2025-05-28 09:00:00+00:00,14.024791087944859,0.0,18.610139315506874,18.477409532807332,,12.09000015258789,0.0,228,4
2025-05-28 10:00:00+00:00,13.922562702784631,0.0,18.439916451329307,18.287047457894243,,11.869999885559082,0.0,228,4
2025-05-28 11:00:00+00:00,13.902785508413501,0.0,18.270055707118637,18.102479159001852,,12.09000015258789,0.0,228,4
2025-05-28 12:00:00+00:00,13.885555534892612,0.0,18.114360994762844,17.938833157221477,,12.520000457763672,0.0,228,4
2025-05-28 13:00:00+00:00,13.947075211570123,0.0,18.00317551764273,17.81852373638525,,13.5,0.0,228,4
2025-05-28 14:00:00+00:00,13.93008358299234,0.0,18.04211690366102,17.828858149748992,,15.5,0.0,228,4
2025-05-28 15:00:00+00:00,14.022346382034558,0.0,18.343379974365234,17.99039110258305,,17.09000015258789,0.0,228,4
2025-05-28 16:00:00+00:00,14.04705881872097,0.0,18.81739505265607,18.29540615455777,,18.459999084472656,0.0,228,4
2025-05-28 17:00:00+00:00,13.013370476725374,0.0,19.22649025983465,18.59863513957159,,19.479999542236328,0.0,228,4
2025-05-28 18:00:00+00:00,10.384401106236705,0.0,19.905069606217833,19.093091970034628,,20.649999618530273,0.0,228,4
2025-05-28 19:00:00+00:00,10.424166631698608,0.0,20.38626745749981,19.582367586226184,,20.93000030517578,0.0,228,4
2025-05-28 20:00:00+00:00,687.1389985522852,2683.565459610028,28.990166964305143,30.080919281685915,,20.8799991607666,0.6217715879668765,228,4
2025-05-28 21:00:00+00:00,122.77994393372602,609.4707520891365,23.792116940851663,35.54504172449989,,20.84000015258789,0.09697214511682313,228,4
2025-05-28 22:00:00+00:00,10.303064093948407,0.0,22.377910884974064,25.89228410109836,,21.040000915527344,0.0,228,4
2025-05-28 23:00:00+00:00,10.354596076901577,0.0,22.558913621397735,24.077938717387845,,20.43000030517578,0.0,228,4
2025-05-29 00:00:00+00:00,10.188515422724876,0.0,22.341988913485316,22.99722682728487,,20.700000762939453,0.0,228,4
2025-05-29 01:00:00+00:00,10.29331477438839,0.0,22.040668460984083,22.308746534469734,,19.969999313354492,0.0,228,4
2025-05-29 02:00:00+00:00,10.286666658189562,0.0,21.811472023857963,21.835083336300322,,18.899999618530273,0.0,228,4
2025-05-29 03:00:00+00:00,10.3949999888738,0.0,21.477055512534246,21.42483344607883,,17.520000457763672,0.0,228,4
2025-05-29 04:00:00+00:00,10.324791087413566,0.0,21.108300849255745,21.042228348075845,,16.420000076293945,0.0,228,4
2025-05-29 05:00:00+00:00,10.489136459435594,0.0,20.797130914119624,20.70646240850677,,15.029999732971191,0.0,228,4
2025-05-29 06:00:00+00:00,13.007843137789173,0.0,20.514201717216427,20.398571420450505,,14.609999656677246,0.0,228,4
2025-05-29 07:00:00+00:00,13.92200557634359,0.0,20.23189408666244,20.104373304956802,,13.779999732971191,0.0,228,4
2025-05-29 08:00:00+00:00,13.99388890531328,0.0,19.942479088445893,19.81030644281329,,14.119999885559082,0.0,228,4
2025-05-29 09:00:00+00:00,14.137921360101593,0.0,19.675487539562344,19.531281298581604,,13.319999694824219,0.0,228,4
2025-05-29 10:00:00+00:00,14.149019628679719,0.0,19.439075534083262,19.281428553477056,,13.880000114440918,0.0,228,4
2025-05-29 11:00:00+00:00,14.189972149628451,0.0,19.2384680054646,19.062729800976086,,13.109999656677246,0.0,228,4
2025-05-29 12:00:00+00:00,14.04791085500903,0.0,19.050724172990634,18.86523694115429,,13.180000305175781,0.0,228,4
2025-05-29 13:00:00+00:00,13.980672248605252,0.0,18.940168220455906,18.723809560139973,,14.510000228881836,0.0,228,4
2025-05-29 14:00:00+00:00,13.891364897194014,0.0,18.98587742755008,18.709582262384526,,15.65999984741211,0.0,228,4
2025-05-29 15:00:00+00:00,13.816713088734236,0.0,19.150863620896192,18.812033549656775,,16.489999771118164,0.0,228,4
2025-05-29 16:00:00+00:00,14.13865548889844,0.0,19.446414589547977,19.013921668215627,,17.780000686645508,0.0,228,4
2025-05-29 17:00:00+00:00,12.14401115481236,0.0,19.9025906214807,19.324707498789497,,18.65999984741211,0.0,228,4
2025-05-29 18:00:00+00:00,10.40334262157217,0.0,20.448467865627787,19.7312256273785,,19.940000534057617,0.0,228,4
2025-05-29 19:00:00+00:00,10.531666657659743,0.0,20.850584853658436,20.14913649811386,,20.25,0.0,228,4
2025-05-29 20:00:00+00:00,668.620614965646,2358.4958217270196,30.420696412620437,31.87972137854956,,20.739999771118164,0.5717827293056797,228,4
2025-05-29 21:00:00+00:00,10.377158773310668,186.90807799442896,22.067353755982804,33.50069640008188,,20.719999313354492,0.0067688023624811995,228,4
2025-05-29 22:00:00+00:00,10.268435741936027,0.0,22.718078007605083,26.18573828992073,,21.170000076293945,0.0,228,4
2025-05-29 23:00:00+00:00,10.208474568728,0.0,22.866864409150377,24.46683614806267,,21.1200008392334,0.0,228,4
2025-05-30 00:00:00+00:00,10.104722237586975,0.0,22.662194527520075,23.428750027550592,,21.18000030517578,0.0,228,4
2025-05-30 01:00:00+00:00,10.19749305374443,0.0,22.379777127321717,22.771782744893788,,20.56999969482422,0.0,228,4
2025-05-30 02:00:00+00:00,10.081894149355238,0.0,22.122701947735546,22.314986050959085,,19.959999084472656,0.0,228,4
2025-05-30 03:00:00+00:00,10.141736687732344,0.0,21.88366948189188,21.947170989520075,,18.530000686645508,0.0,228,4
2025-05-30 04:00:00+00:00,10.198333332273695,0.0,21.626416646109686,21.619277826944987,,17.280000686645508,0.0,228,4
2025-05-30 05:00:00+00:00,10.434722185134888,0.0,21.39844006084134,21.333119666011886,,16.18000030517578,0.0,228,4
2025-05-30 06:00:00+00:00,10.471030670952333,0.0,21.169470736575327,21.061504119618025,,14.84000015258789,0.0,228,4
2025-05-30 07:00:00+00:00,10.542977542019962,0.0,20.934241562746884,20.797893379511457,,13.739999771118164,0.0,228,4
2025-05-30 08:00:00+00:00,12.894957985864634,0.0,20.688571395660315,20.534453752661953,,12.65999984741211,0.0,228,4
2025-05-30 09:00:00+00:00,13.988579402062886,0.0,20.453816198704967,20.280585004758702,,12.399999618530273,0.0,228,4
2025-05-30 10:00:00+00:00,13.919327714530025,0.0,20.20969197997192,20.028403445118283,,12.109999656677246,0.0,228,4
2025-05-30 11:00:00+00:00,14.034261838971407,0.0,20.00799445255885,19.804986055847,,12.380000114440918,0.0,228,4
2025-05-30 12:00:00+00:00,13.946796648349602,0.0,19.82027857682167,19.604679697403338,,12.449999809265137,0.0,228,4
2025-05-30 13:00:00+00:00,13.815041775822971,0.0,19.659442811291196,19.440724131124597,,12.979999542236328,0.0,228,4
2025-05-30 14:00:00+00:00,13.6771587701229,0.0,19.58888588376696,19.368913831152955,,14.760000228881836,0.0,228,4
2025-05-30 15:00:00+00:00,13.609444453981187,0.0,19.609637911273243,19.37476327093863,,15.420000076293945,0.0,228,4
2025-05-30 16:00:00+00:00,13.822598866823704,0.0,19.696299358949823,19.436723040995624,,16.770000457763672,0.0,228,4
2025-05-30 17:00:00+00:00,12.72423397797396,0.0,20.02122570345993,19.657493070639607,,18.18000030517578,0.0,228,4
2025-05-30 18:00:00+00:00,10.184122563736684,0.0,20.46097481815264,19.983816088408147,,19.270000457763672,0.0,228,4
2025-05-30 19:00:00+00:00,10.269080767724507,0.0,20.895487543600183,20.376601758441552,,20.579999923706055,0.0,228,4
2025-05-30 20:00:00+00:00,677.420056619352,2470.473537604457,30.328356400173686,31.649526617321133,,20.469999313354492,0.5847827285362154,228,4
2025-05-30 21:00:00+00:00,10.288888907432556,188.85793871866295,22.651810563706423,34.06459614426977,,20.68000030517578,0.00707520897731102,228,4
2025-05-30 22:00:00+00:00,10.026183888108617,0.0,23.005710362723942,26.536378940167864,,21.030000686645508,0.0,228,4
2025-05-30 23:00:00+00:00,10.170786528105147,0.0,23.045477626029026,24.799971928757227,,21.0,0.0,228,4
2025-05-31 00:00:00+00:00,9.955431752218177,0.0,22.798802314694544,23.744150422077656,,21.360000610351562,0.0,228,4
2025-05-31 01:00:00+00:00,9.972144862735504,0.0,22.520055669927995,23.035459683134032,,19.860000610351562,0.0,228,4
2025-05-31 02:00:00+00:00,9.993036198416792,0.0,22.30445689145569,22.532869073341814,,18.829999923706055,0.0,228,4
2025-05-31 03:00:00+00:00,10.184679676895355,0.0,22.069693626467565,22.107994446183312,,17.260000228881836,0.0,228,4
2025-05-31 04:00:00+00:00,10.125698353325188,0.0,21.775195420121346,21.711173222717626,,15.829999923706055,0.0,228,4
2025-05-31 05:00:00+00:00,10.177994438532668,0.0,21.47857948664503,21.35679661530306,,15.020000457763672,0.0,228,4
2025-05-31 06:00:00+00:00,12.002785515320335,0.0,21.203147659726795,21.05228409196009,,14.34000015258789,0.0,228,4
2025-05-31 07:00:00+00:00,13.731932787000298,0.0,20.918011304711094,20.750308130301683,,13.449999809265137,0.0,228,4
2025-05-31 08:00:00+00:00,13.782913175951533,0.0,20.600672211633675,20.433445281341296,,12.4399995803833,0.0,228,4
2025-05-31 09:00:00+00:00,13.947632319415844,0.0,20.294818888799725,20.11754878583393,,12.039999961853027,0.0,228,4
2025-05-31 10:00:00+00:00,13.878830064970138,0.0,19.99947075060151,19.814846920767867,,11.260000228881836,0.0,228,4
2025-05-31 11:00:00+00:00,13.997486029257322,0.0,19.74030647702868,19.540167056750455,,10.65999984741211,0.0,228,4
2025-05-31 12:00:00+00:00,14.03053221983068,0.0,19.486638718292493,19.271092385471036,,10.800000190734863,0.0,228,4
2025-05-31 13:00:00+00:00,14.074373279773425,0.0,19.269665625102007,19.033231092362684,,11.649999618530273,0.0,228,4
2025-05-31 14:00:00+00:00,13.899164356561093,0.0,19.280139285541843,18.955710243713888,,12.739999771118164,0.0,228,4
2025-05-31 15:00:00+00:00,13.734818928753102,0.0,19.53395535354827,19.08231195965185,,14.109999656677246,0.0,228,4
2025-05-31 16:00:00+00:00,13.677871137773957,0.0,19.8319047879772,19.264957994306123,,14.979999542236328,0.0,228,4
2025-05-31 17:00:00+00:00,13.753781511002227,0.0,20.247563001488437,19.53789927378422,,16.110000610351562,0.0,228,4
2025-05-31 18:00:00+00:00,13.701955318450928,0.0,20.59081020568336,19.80776544389778,,16.0,0.0,228,4
2025-05-31 19:00:00+00:00,13.786629517430383,0.0,20.672144775603144,19.954874607181814,,16.600000381469727,0.0,228,4
2025-05-31 20:00:00+00:00,697.3206142356469,2267.966573816156,29.694986412452124,31.706573943241725,,17.450000762939453,0.5436183867410531,228,4
2025-05-31 21:00:00+00:00,10.044101147169478,168.25842696629215,22.632640506444353,33.168061631449156,,17.8700008392334,0.006019663006810241,228,4
2025-05-31 22:00:00+00:00,9.92674096248276,0.0,22.774262053720797,25.909944327096753,,16.670000076293945,0.0,228,4
2025-05-31 23:00:00+00:00,10.975487464649763,0.0,22.34832881619339,23.78816160451735,,15.890000343322754,0.0,228,4
2025-06-01 00:00:00+00:00,13.41866292661279,0.0,21.8569637606735,22.49448469687969,,16.290000915527344,0.0,228,4
2025-06-01 01:00:00+00:00,13.539554303735079,0.0,21.40905286741124,21.682562581011844,,16.420000076293945,0.0,228,4
2025-06-01 02:00:00+00:00,13.52896936092536,0.0,21.024651838212293,21.139888582787474,,15.859999656677246,0.0,228,4
2025-06-01 03:00:00+00:00,13.564902496869186,0.0,20.74194985179848,20.74835648178058,,15.180000305175781,0.0,228,4
2025-06-01 04:00:00+00:00,13.477715864154954,0.0,20.4451531699773,20.395208959127867,,13.479999542236328,0.0,228,4
2025-06-01 05:00:00+00:00,13.685754213919187,0.0,20.19679668819672,20.11306404602561,,13.579999923706055,0.0,228,4
2025-06-01 06:00:00+00:00,13.802521016417431,0.0,19.955602159687118,19.845266026943005,,12.5,0.0,228,4
2025-06-01 07:00:00+00:00,13.943732585747593,0.0,19.692646127557357,19.5617271200196,,11.489999771118164,0.0,228,4
2025-06-01 08:00:00+00:00,13.929943496898069,0.0,19.441271086870614,19.28771186548438,,10.199999809265137,0.0,228,4
2025-06-01 09:00:00+00:00,14.083753519031514,0.0,19.178263458551147,19.01778707851549,,9.539999961853027,0.0,228,4
2025-06-01 10:00:00+00:00,705.4216649081972,1744.4444444444443,26.895777802997166,31.805972332424588,,9.699999809265137,0.40266666644149357,228,4
2025-06-01 11:00:00+00:00,10.118941500990504,56.26740947075209,22.16206119186699,30.100779902636173,,9.239999771118164,0.0027576601599708906,228,4
2025-06-01 12:00:00+00:00,13.584401120050371,0.0,21.30701940637445,24.367437352045002,,9.4399995803833,0.0,228,4
2025-06-01 13:00:00+00:00,13.857103047596711,0.0,20.40136495074854,22.01155997252398,,10.949999809265137,0.0,228,4
2025-06-01 14:00:00+00:00,13.85403901952887,0.0,19.815153206955422,20.69855160832737,,11.970000267028809,0.0,228,4
2025-06-01 15:00:00+00:00,14.083008351764308,0.0,19.574456791359733,20.00832867954435,,13.609999656677246,0.0,228,4
2025-06-01 16:00:00+00:00,14.169080766130623,0.0,19.620334412726187,19.707576703892446,,14.369999885559082,0.0,228,4
2025-06-01 17:00:00+00:00,14.240730331185159,0.0,19.9552527491966,19.70817415366012,,15.510000228881836,0.0,228,4
2025-06-01 18:00:00+00:00,14.05543176443796,0.0,20.29487465351073,19.856378725312215,,15.600000381469727,0.0,228,4
2025-06-01 19:00:00+00:00,14.094707528860788,0.0,20.49167137889809,20.048133664144448,,16.56999969482422,0.0,228,4
2025-06-01 20:00:00+00:00,14.132212889962503,0.0,20.6946217886874,20.23927186917858,,17.479999542236328,0.0,228,4
2025-06-01 21:00:00+00:00,11.986944442325168,0.0,20.784818962755974,20.340835789119964,,18.18000030517578,0.0,228,4
2025-06-01 22:00:00+00:00,10.24066852792724,0.0,20.815766023726184,20.37738152400365,,19.049999237060547,0.0,228,4
2025-06-01 23:00:00+00:00,10.160224091772939,0.0,20.815434137980144,20.385601898535292,,18.920000076293945,0.0,228,4
2025-06-02 00:00:00+00:00,10.042339856246056,0.0,20.757938703786696,20.36782746593932,,18.43000030517578,0.0,228,4
2025-06-02 01:00:00+00:00,10.039832858986177,0.0,20.631950086205784,20.292841313609173,,17.989999771118164,0.0,228,4
2025-06-02 02:00:00+00:00,10.031388889418707,0.0,20.50415049157103,20.20064056949031,,16.649999618530273,0.0,228,4
2025-06-02 03:00:00+00:00,10.530362134524374,0.0,20.308830149658544,20.031448481142686,,15.0600004196167,0.0,228,4
2025-06-02 04:00:00+00:00,13.6602777534061,0.0,20.043983246954703,19.807910807617528,,13.989999771118164,0.0,228,4
2025-06-02 05:00:00+00:00,13.92027776506212,0.0,19.795055680804783,19.57883332570394,,13.369999885559082,0.0,228,4
2025-06-02 06:00:00+00:00,13.822841213938254,0.0,19.55994434941114,19.355264626505647,,12.449999809265137,0.0,228,4
2025-06-02 07:00:00+00:00,13.893036199479383,0.0,19.33292479236146,19.125014010246087,,11.350000381469727,0.0,228,4
2025-06-02 08:00:00+00:00,14.033988767795348,0.0,19.115574379928972,18.89605035434584,,10.739999771118164,0.0,228,4
2025-06-02 09:00:00+00:00,14.021288535174202,0.0,18.83302514960452,18.62344538263914,,10.359999656677246,0.0,228,4
2025-06-02 10:00:00+00:00,13.911420583060856,-32.86908077994429,18.774763208245833,18.114651764999856,,10.710000038146973,0.004389972075778461,228,4
2025-06-02 11:00:00+00:00,12.86239550970391,0.0,19.452312044446515,16.306545977472926,,11.210000038146973,0.0,228,4
2025-06-02 12:00:00+00:00,13.84651809150462,0.0,18.286880339088547,17.875849657404057,,10.9399995803833,0.0,228,4
2025-06-02 13:00:00+00:00,13.783565457484848,0.0,17.98704733888419,17.89055724927642,,11.029999732971191,0.0,228,4
2025-06-02 14:00:00+00:00,13.68662952911887,0.0,17.806406764931,17.77587744518907,,11.8100004196167,0.0,228,4
2025-06-02 15:00:00+00:00,13.67075211623253,0.0,17.766908395921288,17.704122474266626,,12.699999809265137,0.0,228,4
2025-06-02 16:00:00+00:00,13.704237310226354,0.0,17.793954876183115,17.676864640187407,,13.140000343322754,0.0,228,4
2025-06-02 17:00:00+00:00,13.898055540190803,0.0,17.97830097124105,17.746267440923408,,14.479999542236328,0.0,228,4
2025-06-02 18:00:00+00:00,13.974373251614796,0.0,18.49167150640886,18.025459555198225,,16.049999237060547,0.0,228,4
2025-06-02 19:00:00+00:00,14.108356552867836,0.0,19.106713164815663,18.454150531949438,,17.40999984741211,0.0,228,4
2025-06-02 20:00:00+00:00,686.37521090813,2327.298050139276,27.96487465542339,29.88462410929475,,17.639999389648438,0.5349860767364336,228,4
2025-06-02 21:00:00+00:00,10.215277772479586,164.62395543175487,21.67852366667936,32.222534838493154,,17.719999313354492,0.0060417828264238945,228,4
2025-06-02 22:00:00+00:00,10.08412258605107,0.0,21.906546021570403,25.04200549643684,,17.709999084472656,0.0,228,4
2025-06-02 23:00:00+00:00,10.07226892145408,0.0,21.703585520511915,23.080336220792027,,16.829999923706055,0.0,228,4
2025-06-03 00:00:00+00:00,10.052222235997517,0.0,21.266657406905235,21.874596157445882,,16.100000381469727,0.0,228,4
2025-06-03 01:00:00+00:00,13.756545943470055,0.0,20.835710387376025,21.067966609944207,,15.069999694824219,0.0,228,4
2025-06-03 02:00:00+00:00,13.697500001059637,0.0,20.46362111827457,20.489832886082215,,14.390000343322754,0.0,228,4
2025-06-03 03:00:00+00:00,13.72757659848354,0.0,20.102813401926195,20.036713225595797,,13.489999771118164,0.0,228,4
2025-06-03 04:00:00+00:00,13.811452505974795,0.0,19.785905248275373,19.667520863100016,,12.180000305175781,0.0,228,4
2025-06-03 05:00:00+00:00,13.805322104809331,0.0,19.48649860029461,19.347899183171805,,12.010000228881836,0.0,228,4
2025-06-03 06:00:00+00:00,13.963509764179879,0.0,19.21922004189664,19.057186716446306,,11.399999618530273,0.0,228,4
2025-06-03 07:00:00+00:00,14.078991588090314,0.0,18.943053237530364,18.76955188890131,,10.550000190734863,0.0,228,4
2025-06-03 08:00:00+00:00,14.032394358137964,0.0,18.656488761473238,18.492022412546564,,9.529999732971191,0.0,228,4
2025-06-03 09:00:00+00:00,14.128291341103091,0.0,18.38173654700528,18.229103595936667,,9.550000190734863,0.0,228,4
2025-06-03 10:00:00+00:00,13.913165266106443,0.0,18.149075468047325,18.004930010028914,,9.729999542236328,0.0,228,4
2025-06-03 11:00:00+00:00,13.90696376811163,0.0,17.978941611924874,17.821448546598216,,9.699999809265137,0.0,228,4
2025-06-03 12:00:00+00:00,13.91666665871938,0.0,17.8054999616411,17.641666661368475,,9.3100004196167,0.0,228,4
2025-06-03 13:00:00+00:00,13.977437322186228,0.0,17.637158784361603,17.478913729569374,,10.359999656677246,0.0,228,4
2025-06-03 14:00:00+00:00,14.004456838857497,0.0,17.607576662451443,17.410696311249374,,11.739999771118164,0.0,228,4
2025-06-03 15:00:00+00:00,14.070555573039584,0.0,17.833611059188843,17.520027785831026,,12.8100004196167,0.0,228,4
2025-06-03 16:00:00+00:00,14.137882989761225,0.0,18.248523648402816,17.760445512436892,,14.020000457763672,0.0,228,4
2025-06-03 17:00:00+00:00,14.156666660308838,0.0,18.703258997882642,18.073732546112996,,14.819999694824219,0.0,228,4
2025-06-03 18:00:00+00:00,13.998885784308559,0.0,19.129275770904627,18.393481884162075,,15.569999694824219,0.0,228,4
2025-06-03 19:00:00+00:00,14.074930361054403,0.0,19.388217357539865,18.672952577596256,,15.479999542236328,0.0,228,4
2025-06-03 20:00:00+00:00,796.9256244276892,2723.9554317548746,27.748857955082546,28.920250842166148,,15.470000267028809,0.6139972112803074,228,4
2025-06-03 21:00:00+00:00,201.73871962140862,796.100278551532,24.317270188610532,36.01044567713831,,16.450000762939453,0.1351281330106173,228,4
2025-06-03 22:00:00+00:00,10.181337064355196,0.0,21.410390035687715,25.264456767557725,,16.290000915527344,0.0,228,4
2025-06-03 23:00:00+00:00,10.081615604730038,0.0,21.115654496429357,23.005320450721676,,15.6899995803833,0.0,228,4
2025-06-04 00:00:00+00:00,10.105292476983456,0.0,20.70587735720664,21.689637834979298,,16.760000228881836,0.0,228,4
2025-06-04 01:00:00+00:00,10.166852361312484,0.0,20.38298060170123,20.879442879084426,,16.329999923706055,0.0,228,4
2025-06-04 02:00:00+00:00,12.09860725721609,0.0,20.11729809434301,20.342200547539758,,15.680000305175781,0.0,228,4
2025-06-04 03:00:00+00:00,13.856824502971511,0.0,19.847019413387542,19.919916562051164,,14.569999694824219,0.0,228,4
2025-06-04 04:00:00+00:00,13.825977647770717,0.0,19.57991622413337,19.551173103588255,,13.770000457763672,0.0,228,4
2025-06-04 05:00:00+00:00,14.015126044008912,0.0,19.317086858241833,19.244901972324573,,13.069999694824219,0.0,228,4
2025-06-04 06:00:00+00:00,13.954596086464884,0.0,19.071030730988653,18.967103038989734,,12.600000381469727,0.0,228,4
2025-06-04 07:00:00+00:00,14.028690803017788,0.0,18.8345960973033,18.723843927835023,,12.279999732971191,0.0,228,4
2025-06-04 08:00:00+00:00,14.086274513009549,0.0,18.636946862485228,18.514425811981287,,12.020000457763672,0.0,228,4
2025-06-04 09:00:00+00:00,14.217366950518612,0.0,18.46033607076864,18.329187751150265,,11.819999694824219,0.0,228,4
2025-06-04 10:00:00+00:00,14.097771583493374,0.0,18.30111418593893,18.149498570264218,,10.930000305175781,0.0,228,4
2025-06-04 11:00:00+00:00,13.936944429079691,0.0,18.171058436954254,17.998774382397325,,10.600000381469727,0.0,228,4
2025-06-04 12:00:00+00:00,13.908611114819845,0.0,17.994094763625633,17.79272958760806,,10.510000228881836,0.0,228,4
2025-06-04 13:00:00+00:00,13.847910857134211,0.0,17.83721439818486,17.641253341207264,,10.869999885559082,0.0,228,4
2025-06-04 14:00:00+00:00,13.818105830455558,0.0,17.770390157247984,17.55877448589357,,11.359999656677246,0.0,228,4
2025-06-04 15:00:00+00:00,13.986629509992254,0.0,17.707353671613177,17.48476319060684,,11.800000190734863,0.0,228,4
2025-06-04 16:00:00+00:00,13.983753500866289,0.0,17.660364065517566,17.425770447033795,,12.029999732971191,0.0,228,4
2025-06-04 17:00:00+00:00,14.086908082776082,0.0,17.63025071295523,17.391865881704685,,12.229999542236328,0.0,228,4
2025-06-04 18:00:00+00:00,14.107799418457372,0.0,17.604512679543667,17.368440229580596,,12.84000015258789,0.0,228,4
2025-06-04 19:00:00+00:00,14.114845933032637,0.0,17.695154056495646,17.431988670712425,,13.760000228881836,0.0,228,4
2025-06-04 20:00:00+00:00,820.9763212177414,2636.490250696379,27.985598795261225,29.347047415284393,,14.859999656677246,0.5987019511743923,228,4
2025-06-04 21:00:00+00:00,11.049582173233246,205.84958217270196,21.202924813400735,33.014902470835736,,16.100000381469727,0.007389972300312811,228,4
2025-06-04 22:00:00+00:00,10.358774352538552,0.0,20.73267429319929,24.35470748943871,,16.799999237060547,0.0,228,4
2025-06-04 23:00:00+00:00,13.333333325386047,0.0,20.33502785364787,22.16377787590027,,14.739999771118164,0.0,228,4
2025-06-05 00:00:00+00:00,13.659331481104774,0.0,19.855793833400547,20.832339842007354,,14.430000305175781,0.0,228,4
2025-06-05 01:00:00+00:00,13.645125354564954,0.0,19.513008415200915,20.013398321890232,,14.630000114440918,0.0,228,4
2025-06-05 02:00:00+00:00,13.60728291102818,0.0,19.254117597051028,19.469187749868013,,14.0600004196167,0.0,228,4
2025-06-05 03:00:00+00:00,13.680779953853001,0.0,19.01746528859258,19.030417843449413,,13.300000190734863,0.0,228,4
2025-06-05 04:00:00+00:00,13.73816155988858,0.0,18.750891369365384,18.655264798645188,,12.84000015258789,0.0,228,4
2025-06-05 05:00:00+00:00,13.858543420038304,0.0,18.569383760126364,18.409383645578593,,12.319999694824219,0.0,228,4
2025-06-05 06:00:00+00:00,13.937047371293177,0.0,18.396295249960218,18.214150388924857,,11.989999771118164,0.0,228,4
2025-06-05 07:00:00+00:00,14.020055731026908,0.0,18.220724116460858,18.02225621364243,,11.579999923706055,0.0,228,4
2025-06-05 08:00:00+00:00,14.050696380955262,0.0,18.056573899675545,17.84325902508494,,11.25,0.0,228,4
2025-06-05 09:00:00+00:00,14.110584962998924,0.0,17.89707515897193,17.681977673161327,,11.0,0.0,228,4
2025-06-05 10:00:00+00:00,14.120833330684238,0.0,17.73838431058156,17.53239563115792,,10.960000038146973,0.0,228,4
2025-06-05 11:00:00+00:00,14.001114194439646,0.0,17.601476339908697,17.395153236920454,,10.800000190734863,0.0,228,4
2025-06-05 12:00:00+00:00,13.83732590104212,0.0,17.477214436013053,17.269303584829345,,11.039999961853027,0.0,228,4
2025-06-05 13:00:00+00:00,13.82869082373829,0.0,17.37743733653119,17.165543213528178,,11.399999618530273,0.0,228,4
2025-06-05 14:00:00+00:00,13.872144815981555,0.0,17.306378994147426,17.07913649513861,,11.199999809265137,0.0,228,4
2025-06-05 15:00:00+00:00,13.850420155778986,0.0,17.33795528251584,17.05308101557884,,12.65999984741211,0.0,228,4
2025-06-05 16:00:00+00:00,13.81559887569927,0.0,17.47306398163267,17.093677016021815,,13.170000076293945,0.0,228,4
2025-06-05 17:00:00+00:00,13.798599422144957,0.0,17.63058821627406,17.19974786026471,,13.630000114440918,0.0,228,4
2025-06-05 18:00:00+00:00,13.886944458219741,0.0,17.957882942263463,17.42590523297408,,14.319999694824219,0.0,228,4
2025-06-05 19:00:00+00:00,13.905571034359733,0.0,18.32417828658165,17.71626735995407,,14.470000267028809,0.0,228,4
2025-06-05 20:00:00+00:00,738.9994420925555,2822.841225626741,25.99905292436605,27.235905108013526,,15.800000190734863,0.614350977382288,228,4
2025-06-05 21:00:00+00:00,456.29249551561145,1686.6295264623955,27.06183847942724,38.793593191502815,,16.8700008392334,0.3190390017820123,228,4
2025-06-05 22:00:00+00:00,10.200000019126616,0.0,21.07027856619577,25.305654488566194,,16.329999923706055,0.0,228,4
2025-06-05 23:00:00+00:00,10.205013907387396,0.0,21.00824514936272,22.89025066025078,,15.470000267028809,0.0,228,4
2025-06-06 00:00:00+00:00,11.838161550856567,0.0,20.626350912875118,21.48314756536882,,15.789999961853027,0.0,228,4
2025-06-06 01:00:00+00:00,13.424649855669808,0.0,20.211232551339627,20.581820677642394,,14.109999656677246,0.0,228,4
2025-06-06 02:00:00+00:00,13.382729780043068,0.0,19.794818936616267,19.929888611052363,,13.59000015258789,0.0,228,4
2025-06-06 03:00:00+00:00,13.455988849438,0.0,19.434066772460938,19.441002837794738,,12.779999732971191,0.0,228,4
2025-06-06 04:00:00+00:00,13.348459390699029,0.0,19.10963586866021,19.040111963822394,,12.289999961853027,0.0,228,4
2025-06-06 05:00:00+00:00,13.667409450562884,0.0,18.83350984366159,18.72598886622692,,11.59000015258789,0.0,228,4
2025-06-06 06:00:00+00:00,13.957660180944586,0.0,18.58565458547438,18.461392835654255,,11.260000228881836,0.0,228,4
2025-06-06 07:00:00+00:00,13.795762700549627,0.0,18.34790966335663,18.22118645468674,,10.75,0.0,228,4
2025-06-06 08:00:00+00:00,13.784122528139926,0.0,18.141225533233047,18.00763242291209,,10.510000228881836,0.0,228,4
2025-06-06 09:00:00+00:00,13.838718664015236,0.0,17.94036206428719,17.80782721368051,,10.430000305175781,0.0,228,4
2025-06-06 10:00:00+00:00,13.86518104096309,0.0,17.768356668583863,17.629832769834895,,10.180000305175781,0.0,228,4
2025-06-06 11:00:00+00:00,14.03972221745385,0.0,17.646055544747245,17.489416742324828,,9.979999542236328,0.0,228,4
2025-06-06 12:00:00+00:00,13.976044580464908,0.0,17.546936003278557,17.36618369269836,,9.920000076293945,0.0,228,4
2025-06-06 13:00:00+00:00,13.896935906582888,0.0,17.454707467124322,17.25738150296437,,10.34000015258789,0.0,228,4
2025-06-06 14:00:00+00:00,13.759610011385012,0.0,17.400361945702173,17.188913786311666,,10.770000457763672,0.0,228,4
2025-06-06 15:00:00+00:00,13.511764694662656,0.0,17.37868340008733,17.14747886230298,,11.119999885559082,0.0,228,4
2025-06-06 16:00:00+00:00,13.744846790281843,0.0,17.394985910909753,17.145124993284433,,11.510000228881836,0.0,228,4
2025-06-06 17:00:00+00:00,13.720055697024035,0.0,17.53122558700009,17.217270125917736,,13.130000114440918,0.0,228,4
2025-06-06 18:00:00+00:00,13.682451266764266,0.0,17.700167116680518,17.340362107853373,,14.420000076293945,0.0,228,4
2025-06-06 19:00:00+00:00,13.617977528089888,0.0,17.83238775810499,17.47117977463797,,14.289999961853027,0.0,228,4
2025-06-06 20:00:00+00:00,841.5442864197543,2619.777158774373,27.796128180033648,29.114846832572916,,14.829999923706055,0.6133509754802523,228,4
2025-06-06 21:00:00+00:00,63.240224119005255,374.86033519553075,21.871145227101927,33.94337999887306,,14.720000267028809,0.04242458144546221,228,4
2025-06-06 22:00:00+00:00,13.108379888800936,0.0,20.461564442298933,24.202681520131712,,13.029999732971191,0.0,228,4
2025-06-06 23:00:00+00:00,13.759052935416983,0.0,20.078941488664462,21.87810588082231,,13.890000343322754,0.0,228,4
2025-06-07 00:00:00+00:00,13.59387188435929,0.0,19.649582201391873,20.556935886818717,,13.0,0.0,228,4
2025-06-07 01:00:00+00:00,13.489136467405016,0.0,19.235487648371535,19.70646236600318,,11.529999732971191,0.0,228,4
2025-06-07 02:00:00+00:00,13.564166691568163,0.0,18.87147637794941,19.10194988835157,,11.289999961853027,0.0,228,4
2025-06-07 03:00:00+00:00,13.70361111693912,0.0,18.547194486194186,18.634250020980836,,10.65999984741211,0.0,228,4
2025-06-07 04:00:00+00:00,13.658217268069807,0.0,18.241337178477337,18.24793870336166,,10.149999618530273,0.0,228,4
2025-06-07 05:00:00+00:00,13.77843138483726,0.0,17.99005596043349,17.92025208139286,,9.930000305175781,0.0,228,4
2025-06-07 06:00:00+00:00,13.84257702066117,0.0,17.770112147184314,17.650504237797414,,9.930000305175781,0.0,228,4
2025-06-07 07:00:00+00:00,13.885515335210519,0.0,17.56938719151744,17.403788393918518,,9.390000343322754,0.0,228,4
2025-06-07 08:00:00+00:00,13.79526460536011,0.0,17.321559836937524,17.143871769599595,,8.680000305175781,0.0,228,4
2025-06-07 09:00:00+00:00,13.956545954627247,0.0,17.058913663901325,16.88612814666833,,8.119999885559082,0.0,228,4
2025-06-07 10:00:00+00:00,13.929247917239048,0.0,16.794791048947815,16.6334818359205,,7.829999923706055,0.0,228,4
2025-06-07 11:00:00+00:00,14.01281340872677,0.0,16.577047278954126,16.419192226484295,,7.389999866485596,0.0,228,4
2025-06-07 12:00:00+00:00,14.061281337047355,0.0,16.405571090145695,16.231030668720894,,7.659999847412109,0.0,228,4
2025-06-07 13:00:00+00:00,14.02562676432405,0.0,16.27403906394512,16.08871861088575,,8.1899995803833,0.0,228,4
2025-06-07 14:00:00+00:00,13.91782729273719,0.0,16.27849596921448,16.048384690351142,,10.010000228881836,0.0,228,4
2025-06-07 15:00:00+00:00,13.954237283286401,0.0,16.54316375215175,16.175988709185756,,11.550000190734863,0.0,228,4
2025-06-07 16:00:00+00:00,14.007799438115281,0.0,17.09526466327125,16.4979108581968,,12.829999923706055,0.0,228,4
2025-06-07 17:00:00+00:00,13.900555549727546,0.0,17.72883012500646,16.92058498945741,,14.109999656677246,0.0,228,4
2025-06-07 18:00:00+00:00,13.740947064583017,0.0,18.06902499716926,17.189331644424822,,14.350000381469727,0.0,228,4
2025-06-07 19:00:00+00:00,13.66518106168359,0.0,18.206601469629653,17.36863506072743,,14.380000114440918,0.0,228,4
2025-06-07 20:00:00+00:00,833.0192744318999,2643.4540389972144,27.502702054207038,28.573843916146537,,14.460000038146973,0.6139387207775063,228,4
