timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-06-07 21:00:00+00:00,146.973950383376,631.3725490196078,22.663781580136938,34.69585438469211,,15.020000457763672,0.097330530891808,228,4
2025-06-07 22:00:00+00:00,10.695518221173968,0.0,20.527282869782436,24.216218563688905,,15.720000267028809,0.0,228,4
2025-06-07 23:00:00+00:00,13.803899706572212,0.0,20.47208914052809,22.016880279796037,,15.770000457763672,0.0,228,4
2025-06-08 00:00:00+00:00,13.703899734199545,0.0,20.147938901003357,20.745515286756426,,15.800000190734863,0.0,228,4
2025-06-08 01:00:00+00:00,13.66358543844784,0.0,19.758739359238568,19.96845937242695,,15.09000015258789,0.0,228,4
2025-06-08 02:00:00+00:00,13.732590529247911,0.0,19.48649024432084,19.463927553224696,,14.899999618530273,0.0,228,4
2025-06-08 03:00:00+00:00,13.729691882093414,0.0,19.214902017630784,19.08941170080703,,14.390000343322754,0.0,228,4
2025-06-08 04:00:00+00:00,13.7670391125386,0.0,18.964078290502453,18.78586594885288,,13.729999542236328,0.0,228,4
2025-06-08 05:00:00+00:00,13.967966581785578,0.0,18.7327297869499,18.542172673684973,,13.149999618530273,0.0,228,4
2025-06-08 06:00:00+00:00,14.029166677263047,0.0,18.52094440460205,18.33625015152825,,12.489999771118164,0.0,228,4
2025-06-08 07:00:00+00:00,13.959888575136828,0.0,18.343649160231056,18.158802186546218,,12.489999771118164,0.0,228,4
2025-06-08 08:00:00+00:00,13.87493034458426,0.0,18.195264524071995,18.00813367838315,,12.4399995803833,0.0,228,4
2025-06-08 09:00:00+00:00,13.842577015318456,0.0,18.070784341721307,17.8659663534298,,12.220000267028809,0.0,228,4
2025-06-08 10:00:00+00:00,593.4752099108895,1538.1615598885794,25.344985903471624,31.170306484679326,,11.869999885559082,0.35371030716635393,228,4
2025-06-08 11:00:00+00:00,10.641504197399597,35.65459610027855,20.346601719975805,28.1889970774106,,11.079999923706055,0.0019220055543368781,228,4
2025-06-08 12:00:00+00:00,13.65459612418682,0.0,19.99707520041293,23.251532047239852,,10.699999809265137,0.0,228,4
2025-06-08 13:00:00+00:00,13.577932967819981,0.0,19.372144869111043,21.077994370526923,,11.90999984741211,0.0,228,4
2025-06-08 14:00:00+00:00,13.776750722185236,0.0,18.950616387759936,19.89551827353256,,13.0600004196167,0.0,228,4
2025-06-08 15:00:00+00:00,13.96350975355398,0.0,18.824985950438094,19.288189348736182,,14.079999923706055,0.0,228,4
2025-06-08 16:00:00+00:00,13.939275781424264,0.0,18.9233981321117,19.063816187441514,,15.25,0.0,228,4
2025-06-08 17:00:00+00:00,14.009470724461803,0.0,19.06378832633781,18.962896655196932,,16.049999237060547,0.0,228,4
2025-06-08 18:00:00+00:00,13.96368714018241,0.0,19.220724212093938,18.958606980305195,,16.40999984741211,0.0,228,4
2025-06-08 19:00:00+00:00,14.006722679993018,0.0,19.316218581854127,18.974201357331264,,17.1299991607666,0.0,228,4
2025-06-08 20:00:00+00:00,13.933426176937177,0.0,19.423565314672782,19.033927673084822,,17.649999618530273,0.0,228,4
2025-06-08 21:00:00+00:00,13.911666650242276,0.0,19.506908204230093,19.08763241037353,,17.18000030517578,0.0,228,4
2025-06-08 22:00:00+00:00,13.152924800649659,0.0,19.54807796850178,19.129944235501515,,17.530000686645508,0.0,228,4
2025-06-08 23:00:00+00:00,10.19582174348964,0.0,19.56047345004706,19.168328728848515,,17.440000534057617,0.0,228,4
2025-06-09 00:00:00+00:00,10.162674133492047,0.0,19.570501237194517,19.192089330519142,,17.059999465942383,0.0,228,4
2025-06-09 01:00:00+00:00,10.408913641586942,0.0,19.548468055831357,19.18364930219305,,16.649999618530273,0.0,228,4
2025-06-09 02:00:00+00:00,13.667966569034503,0.0,19.510863630884536,19.146824334657293,,15.989999771118164,0.0,228,4
2025-06-09 03:00:00+00:00,13.761624638105975,0.0,19.4077031164944,19.06445394243513,,15.210000038146973,0.0,228,4
2025-06-09 04:00:00+00:00,13.833611096276178,0.0,19.291197821954498,18.958997147329008,,14.229999542236328,0.0,228,4
2025-06-09 05:00:00+00:00,13.781337065949081,0.0,19.144707469887056,18.82743725471178,,13.859999656677246,0.0,228,4
2025-06-09 06:00:00+00:00,13.974651812178843,0.0,19.01593296507939,18.695152973398194,,13.569999694824219,0.0,228,4
2025-06-09 07:00:00+00:00,14.061281345016777,0.0,18.88077996235372,18.57097510972727,,13.479999542236328,0.0,228,4
2025-06-09 08:00:00+00:00,14.004999997880724,0.0,18.740167150258355,18.448356474342454,,13.520000457763672,0.0,228,4
2025-06-09 09:00:00+00:00,13.829526449644465,0.0,18.621977659985216,18.33579385380227,,13.520000457763672,0.0,228,4
2025-06-09 10:00:00+00:00,13.628412246704102,-15.041782729805014,18.734735483578653,18.03866290780495,,13.520000457763672,0.0035013926804356257,228,4
2025-06-09 11:00:00+00:00,12.008356532678631,0.0,19.29314751478955,16.713816241633594,,13.8100004196167,0.0,228,4
2025-06-09 12:00:00+00:00,13.747619062578645,0.0,18.647142912493365,17.571428512658727,,14.329999923706055,0.0,228,4
2025-06-09 13:00:00+00:00,13.732033410776292,0.0,18.547409535782585,17.923203247835378,,14.699999809265137,0.0,228,4
2025-06-09 14:00:00+00:00,13.792200553384,0.0,18.719777104582295,18.152117136793215,,15.859999656677246,0.0,228,4
2025-06-09 15:00:00+00:00,14.050277773539225,0.0,18.984456867228644,18.35473550461793,,13.5600004196167,0.0,228,4
2025-06-09 16:00:00+00:00,14.103899721979763,0.0,19.226295295864094,18.558300948076592,,15.180000305175781,0.0,228,4
2025-06-09 17:00:00+00:00,14.175277800030178,0.0,19.744735409622404,18.938105888685477,,16.399999618530273,0.0,228,4
2025-06-09 18:00:00+00:00,14.182485887559794,0.0,20.082062236333297,19.22293783715889,,17.75,0.0,228,4
2025-06-09 19:00:00+00:00,14.235654591849919,0.0,20.404791085500904,19.562200477196313,,18.489999771118164,0.0,228,4
2025-06-09 20:00:00+00:00,722.3083557059838,2812.534818941504,27.602200532025947,28.756211618195007,,18.739999771118164,0.6220334303412265,228,4
2025-06-09 21:00:00+00:00,214.87911026192242,881.058495821727,24.72242326125461,36.301420530568926,,19.270000457763672,0.1558272979588022,228,4
2025-06-09 22:00:00+00:00,10.426388880941603,0.0,22.17462385597335,25.73593310194095,,19.979999542236328,0.0,228,4
2025-06-09 23:00:00+00:00,10.30779940304982,0.0,22.355320136195107,23.79888577580784,,20.100000381469727,0.0,228,4
2025-06-10 00:00:00+00:00,10.140947089553876,0.0,22.110584848770525,22.668189423329984,,19.350000381469727,0.0,228,4
2025-06-10 01:00:00+00:00,10.185994431418198,0.0,21.779915817645417,21.947198841084287,,18.989999771118164,0.0,228,4
2025-06-10 02:00:00+00:00,10.268802252320526,0.0,21.469220068461382,21.4769081391996,,17.510000228881836,0.0,228,4
2025-06-10 03:00:00+00:00,10.192757675574683,0.0,21.16729813897178,21.09008345431272,,15.319999694824219,0.0,228,4
2025-06-10 04:00:00+00:00,10.179775264825714,0.0,20.844971833604106,20.724325822980216,,13.670000076293945,0.0,228,4
2025-06-10 05:00:00+00:00,13.704201679603726,0.0,20.544874100458053,20.396526641204577,,12.600000381469727,0.0,228,4
2025-06-10 06:00:00+00:00,13.940111425925762,0.0,20.256462378754257,20.086935850903185,,11.489999771118164,0.0,228,4
2025-06-10 07:00:00+00:00,14.02590529035393,0.0,19.950975083375045,19.77403897893794,,9.989999771118164,0.0,228,4
2025-06-10 08:00:00+00:00,14.121288523954505,0.0,19.65820726026006,19.47543424184249,,10.260000228881836,0.0,228,4
2025-06-10 09:00:00+00:00,14.12423399763187,0.0,19.378467952972667,19.192172759754744,,9.880000114440918,0.0,228,4
2025-06-10 10:00:00+00:00,14.008963606270756,0.0,19.10333335833723,18.914341662110402,,8.899999618530273,0.0,228,4
2025-06-10 11:00:00+00:00,14.077222225401137,0.0,18.87827281898775,18.673704848648114,,9.489999771118164,0.0,228,4
2025-06-10 12:00:00+00:00,14.037883022701507,0.0,18.677130855889704,18.457520965746188,,9.890000343322754,0.0,228,4
2025-06-10 13:00:00+00:00,13.801114209847198,0.0,18.510195012212133,18.288328643628812,,11.75,0.0,228,4
2025-06-10 14:00:00+00:00,13.959888575136828,0.0,18.46676861542513,18.246211580579327,,14.510000228881836,0.0,228,4
2025-06-10 15:00:00+00:00,14.19943979407559,0.0,18.645658183164624,18.37596644340109,,17.149999618530273,0.0,228,4
2025-06-10 16:00:00+00:00,14.233426195001204,0.0,19.03222834233786,18.661615642664493,,18.969999313354492,0.0,228,4
2025-06-10 17:00:00+00:00,12.032311978778468,0.0,19.641225644804972,19.137827333965674,,20.350000381469727,0.0,228,4
2025-06-10 18:00:00+00:00,10.551532046708555,0.0,20.253481926028112,19.67935927133374,,20.809999465942383,0.0,228,4
2025-06-10 19:00:00+00:00,10.656545981723285,0.0,20.853732627082337,20.270696406244898,,21.93000030517578,0.0,228,4
2025-06-10 20:00:00+00:00,685.9749308509083,2664.3454038997215,29.238272850227887,30.443899595637838,,21.5,0.6182172758229761,228,4
2025-06-10 21:00:00+00:00,140.20919199441468,656.2674094707521,24.315515390677703,36.17066856214263,,21.200000762939453,0.10868802312683719,228,4
2025-06-10 22:00:00+00:00,10.364345377866272,0.0,22.406796543046955,26.433537677137963,,21.399999618530273,0.0,228,4
2025-06-10 23:00:00+00:00,10.21977716833768,0.0,22.51629523380885,24.60947072871216,,22.149999618530273,0.0,228,4
2025-06-11 00:00:00+00:00,10.072980498204988,0.0,22.35841225116698,23.561281241414274,,21.84000015258789,0.0,228,4
2025-06-11 01:00:00+00:00,10.113091907129315,0.0,22.179805011802397,22.90509755232872,,21.299999237060547,0.0,228,4
2025-06-11 02:00:00+00:00,10.062952665897464,0.0,22.01437330644443,22.46376043973195,,20.84000015258789,0.0,228,4
2025-06-11 03:00:00+00:00,10.241782735649258,0.0,21.858690617808392,22.130891406768544,,19.799999237060547,0.0,228,4
2025-06-11 04:00:00+00:00,10.34373255493249,0.0,21.702924781523045,21.856128097576683,,18.600000381469727,0.0,228,4
2025-06-11 05:00:00+00:00,10.546927348195508,0.0,21.501871545887525,21.55944130007781,,16.889999389648438,0.0,228,4
2025-06-11 06:00:00+00:00,10.429213470287538,0.0,21.217837140801247,21.21365164103133,,15.229999542236328,0.0,228,4
2025-06-11 07:00:00+00:00,10.391316507376876,0.0,20.898711485021256,20.85803921483144,,14.149999618530273,0.0,228,4
2025-06-11 08:00:00+00:00,13.586908082776082,0.0,20.574011119959415,20.511086349699823,,12.869999885559082,0.0,228,4
2025-06-11 09:00:00+00:00,13.976044559213113,0.0,20.259136518728102,20.179693567387574,,12.180000305175781,0.0,228,4
2025-06-11 10:00:00+00:00,13.995543179737824,0.0,19.988300886658905,19.890501319864,,11.699999809265137,0.0,228,4
2025-06-11 11:00:00+00:00,14.038161546074912,0.0,19.765515298232394,19.638579323431244,,11.739999771118164,0.0,228,4
2025-06-11 12:00:00+00:00,13.95140449920397,0.0,19.570870785231,19.428230301717694,,12.239999771118164,0.0,228,4
2025-06-11 13:00:00+00:00,13.925348175601375,0.0,19.40186111132304,19.255083343717786,,13.529999732971191,0.0,228,4
2025-06-11 14:00:00+00:00,13.844350270632297,0.0,19.31110161172468,19.163079013932222,,15.6899995803833,0.0,228,4
2025-06-11 15:00:00+00:00,13.905013910575166,0.0,19.394846828535076,19.226629597230875,,17.610000610351562,0.0,228,4
2025-06-11 16:00:00+00:00,13.550696354390519,0.0,19.55376045418317,19.358997238711726,,18.6200008392334,0.0,228,4
2025-06-11 17:00:00+00:00,10.253760444088567,0.0,19.741559822911338,19.52019500201127,,19.6299991607666,0.0,228,4
2025-06-11 18:00:00+00:00,10.21894149727144,0.0,19.95515325009657,19.711086294445156,,20.3799991607666,0.0,228,4
2025-06-11 19:00:00+00:00,10.371866289951676,0.0,20.21373268488722,19.946935977776402,,21.530000686645508,0.0,228,4
2025-06-11 20:00:00+00:00,719.6005568384792,2571.309192200557,29.63116995405022,31.41167130642947,,21.010000228881836,0.5774735390652272,228,4
2025-06-11 21:00:00+00:00,10.273743040734828,195.53072625698323,22.165055845036854,33.57723464113374,,17.790000915527344,0.0067709497853790995,228,4
2025-06-11 22:00:00+00:00,10.252941179676217,0.0,22.213893324053252,25.786106446210077,,19.959999084472656,0.0,228,4
2025-06-11 23:00:00+00:00,10.169359342633516,0.0,22.01877432480496,23.857938723975902,,20.969999313354492,0.0,228,4
2025-06-12 00:00:00+00:00,10.004456849483395,0.0,21.843565608797633,22.871866390897704,,21.59000015258789,0.0,228,4
2025-06-12 01:00:00+00:00,10.23008356120925,0.0,21.689136420119773,22.30495829568932,,21.260000228881836,0.0,228,4
2025-06-12 02:00:00+00:00,10.072144843077593,0.0,21.49142052270576,21.91002782540069,,20.219999313354492,0.0,228,4
2025-06-12 03:00:00+00:00,10.100000009563308,0.0,21.29428958627175,21.589275694823197,,19.170000076293945,0.0,228,4
2025-06-12 04:00:00+00:00,10.016713086609057,0.0,21.10676876482525,21.30743732824299,,17.940000534057617,0.0,228,4
2025-06-12 05:00:00+00:00,10.225626754229447,0.0,20.94749290232539,21.069052964531945,,17.34000015258789,0.0,228,4
2025-06-12 06:00:00+00:00,10.249303615856968,0.0,20.80969367385907,20.862813444854822,,16.579999923706055,0.0,228,4
2025-06-12 07:00:00+00:00,10.353481911683149,0.0,20.664512538644264,20.663732619006655,,16.049999237060547,0.0,228,4
2025-06-12 08:00:00+00:00,10.31782727520446,0.0,20.519442890347875,20.48278553572206,,15.25,0.0,228,4
2025-06-12 09:00:00+00:00,12.537882996136764,0.0,20.384651811009995,20.312200535638752,,14.65999984741211,0.0,228,4
2025-06-12 10:00:00+00:00,13.762674089925866,0.0,20.2285794069508,20.138997266551577,,14.789999961853027,0.0,228,4
2025-06-12 11:00:00+00:00,13.8674094696895,0.0,20.11108644958326,19.99701955789975,,14.670000076293945,0.0,228,4
2025-06-12 12:00:00+00:00,13.677437306778677,0.0,20.020640710602233,19.889526473446477,,15.640000343322754,0.0,228,4
2025-06-12 13:00:00+00:00,13.57186630907829,0.0,19.960362017320723,19.818523438860115,,16.81999969482422,0.0,228,4
2025-06-12 14:00:00+00:00,13.662222218513488,0.0,19.992729798000834,19.832144782403716,,17.450000762939453,0.0,228,4
2025-06-12 15:00:00+00:00,12.04791086032198,0.0,20.163871653564794,19.94072426394832,,18.09000015258789,0.0,228,4
2025-06-12 16:00:00+00:00,10.060724247796953,0.0,20.515097551691166,20.19325906121299,,19.100000381469727,0.0,228,4
2025-06-12 17:00:00+00:00,10.243732606468095,0.0,20.897938720363097,20.4857102343631,,19.770000457763672,0.0,228,4
2025-06-12 18:00:00+00:00,10.165738164216362,0.0,21.412980480778515,20.898913678352546,,20.68000030517578,0.0,228,4
2025-06-12 19:00:00+00:00,10.215406185438653,0.0,21.976236118359513,21.623932677708314,,21.510000228881836,0.0,228,4
2025-06-12 20:00:00+00:00,702.6768810330659,2672.1448467966575,30.51211690769886,31.886016766008893,,22.65999984741211,0.6146573802004867,228,4
2025-06-12 21:00:00+00:00,11.167787129805536,194.39775910364145,23.49190469950187,34.97624657467968,,23.18000030517578,0.007761904848504718,228,4
2025-06-12 22:00:00+00:00,10.031476331620496,0.0,23.594791051072995,27.224066853855312,,24.709999084472656,0.0,228,4
2025-06-12 23:00:00+00:00,10.005013920138474,0.0,23.739832933898757,25.647437454266136,,23.989999771118164,0.0,228,4
2025-06-13 00:00:00+00:00,10.007799456710602,0.0,23.57651809862397,24.677409514743307,,23.809999465942383,0.0,228,4
2025-06-13 01:00:00+00:00,10.081337044165991,0.0,23.431086303795944,24.06841223352799,,23.719999313354492,0.0,228,4
2025-06-13 02:00:00+00:00,9.987675065753841,0.0,23.32204497628519,23.683977554492255,,23.299999237060547,0.0,228,4
2025-06-13 03:00:00+00:00,10.135654584943087,0.0,23.225766003962015,23.415960976008254,,22.739999771118164,0.0,228,4
2025-06-13 04:00:00+00:00,10.059610008197243,0.0,23.14281343550403,23.203064156109907,,20.34000015258789,0.0,228,4
2025-06-13 05:00:00+00:00,10.26638891167111,0.0,23.05094459851583,22.99744446542528,,19.489999771118164,0.0,228,4
2025-06-13 06:00:00+00:00,10.198607250840551,0.0,22.921281315158005,22.790919152475002,,18.530000686645508,0.0,228,4
2025-06-13 07:00:00+00:00,10.381615598885794,0.0,22.76543178930256,22.575181025980577,,17.43000030517578,0.0,228,4
2025-06-13 08:00:00+00:00,10.364425782062092,0.0,22.547590891520183,22.320756255077715,,16.940000534057617,0.0,228,4
2025-06-13 09:00:00+00:00,10.355988853157065,0.0,22.29618382254683,22.052562676432405,,15.350000381469727,0.0,228,4
2025-06-13 10:00:00+00:00,10.168245132255024,0.0,22.044846898666,21.79440108912901,,14.520000457763672,0.0,228,4
2025-06-13 11:00:00+00:00,12.982729794919324,0.0,21.84473533949148,21.57470754660604,,14.710000038146973,0.0,228,4
2025-06-13 12:00:00+00:00,13.834166672494677,0.0,21.68178249667282,21.398161614505693,,16.420000076293945,0.0,228,4
2025-06-13 13:00:00+00:00,12.532869091937137,0.0,21.522952629663155,21.251253590278306,,17.059999465942383,0.0,228,4
2025-06-13 14:00:00+00:00,10.22144850781369,0.0,21.411002900275015,21.148495814926445,,17.59000015258789,0.0,228,4
2025-06-13 15:00:00+00:00,10.37591035292596,0.0,21.416694726596692,21.14182079005308,,18.170000076293945,0.0,228,4
2025-06-13 16:00:00+00:00,10.340389955674706,0.0,21.73125343003977,21.39153211163279,,19.3700008392334,0.0,228,4
2025-06-13 17:00:00+00:00,10.398607227463575,0.0,22.14501387295949,21.70802235935392,,20.239999771118164,0.0,228,4
2025-06-13 18:00:00+00:00,10.384033625199347,0.0,22.55392156328474,22.02277317100546,,20.940000534057617,0.0,228,4
2025-06-13 19:00:00+00:00,10.472144841483708,0.0,23.049331526902392,22.475208935963412,,20.760000228881836,0.0,228,4
2025-06-13 20:00:00+00:00,704.7406670349886,2645.125348189415,31.151002825468694,32.3535375568528,,21.25,0.6191838494914488,228,4
2025-06-13 21:00:00+00:00,74.68739514390961,413.4453781512605,25.42714273896204,36.463669619306465,,21.049999237060547,0.05784593841924491,228,4
2025-06-13 22:00:00+00:00,10.228969361456656,0.0,24.562813416164897,27.918050287825814,,21.799999237060547,0.0,228,4
2025-06-13 23:00:00+00:00,10.231197790183066,0.0,24.608802221611683,26.14559879674885,,21.079999923706055,0.0,228,4
2025-06-14 00:00:00+00:00,9.96694680489078,0.0,24.294033664949133,25.06630248916583,,20.56999969482422,0.0,228,4
2025-06-14 01:00:00+00:00,10.13231199099825,0.0,23.931727077303492,24.32520892427492,,20.610000610351562,0.0,228,4
2025-06-14 02:00:00+00:00,10.173259041767599,0.0,23.627353747907122,23.805821671127276,,19.3700008392334,0.0,228,4
2025-06-14 03:00:00+00:00,10.26648046450908,0.0,23.343119820512438,23.386128167920127,,17.790000915527344,0.0,228,4
2025-06-14 04:00:00+00:00,10.151540625329112,0.0,23.07717094100824,23.01495787676643,,16.520000457763672,0.0,228,4
2025-06-14 05:00:00+00:00,10.257660169787394,0.0,22.840390006147718,22.676908131761472,,15.520000457763672,0.0,228,4
2025-06-14 06:00:00+00:00,10.302228417569216,0.0,22.55311973380511,22.347743775519156,,14.09000015258789,0.0,228,4
2025-06-14 07:00:00+00:00,12.507799432802333,0.0,22.259832817863952,22.028133652668476,,13.680000305175781,0.0,228,4
2025-06-14 08:00:00+00:00,14.06295269246221,0.0,21.95662951668657,21.71830095487717,,12.5,0.0,228,4
2025-06-14 09:00:00+00:00,14.127855173392549,0.0,21.647576685403383,21.415153200579883,,12.510000228881836,0.0,228,4
2025-06-14 10:00:00+00:00,14.07899159877574,0.0,21.352437016676788,21.124734066447623,,12.119999885559082,0.0,228,4
2025-06-14 11:00:00+00:00,14.085994378525337,0.0,21.12322128787428,20.889579767606506,,12.569999694824219,0.0,228,4
2025-06-14 12:00:00+00:00,14.006388878822326,0.0,20.917861212624445,20.678472402360704,,12.8100004196167,0.0,228,4
2025-06-14 13:00:00+00:00,13.833333333333334,0.0,20.751305373509727,20.518249967363147,,13.6899995803833,0.0,228,4
2025-06-14 14:00:00+00:00,13.81448469719847,0.0,20.64520885286889,20.40988851988216,,14.380000114440918,0.0,228,4
2025-06-14 15:00:00+00:00,13.717877102963751,0.0,20.64896655482287,20.38891032021805,,16.139999389648438,0.0,228,4
2025-06-14 16:00:00+00:00,13.709523815400795,0.0,20.776862729497317,20.46156858128994,,17.110000610351562,0.0,228,4
2025-06-14 17:00:00+00:00,13.447075211570123,0.0,20.97504178528002,20.575598985039758,,17.459999084472656,0.0,228,4
2025-06-14 18:00:00+00:00,10.16000001165602,0.0,21.42163889143202,20.865166722403632,,19.290000915527344,0.0,228,4
2025-06-14 19:00:00+00:00,10.214763250855682,0.0,21.916350946452955,21.313426280752196,,20.75,0.0,228,4
2025-06-14 20:00:00+00:00,654.7788886070251,2326.9444444444443,30.870110999213324,32.47472198274401,,20.899999618530273,0.5588444454543706,228,4
2025-06-14 21:00:00+00:00,11.100840325449028,172.54901960784315,23.994649908455813,34.386722660866106,,21.329999923706055,0.0064481793660200945,228,4
2025-06-14 22:00:00+00:00,10.094707515578417,0.0,24.47788305468546,27.44818952023817,,20.989999771118164,0.0,228,4
2025-06-14 23:00:00+00:00,10.090807803161962,0.0,24.408969443488587,25.6867687310349,,20.229999542236328,0.0,228,4
2025-06-15 00:00:00+00:00,10.037047333039945,0.0,24.094011083618845,24.621643634891775,,19.850000381469727,0.0,228,4
2025-06-15 01:00:00+00:00,10.1563888947169,0.0,23.750668443345095,23.902841243903286,,18.579999923706055,0.0,228,4
2025-06-15 02:00:00+00:00,10.00055862671836,0.0,23.44829609407393,23.388994424702734,,18.25,0.0,228,4
2025-06-15 03:00:00+00:00,10.241388879881965,0.0,23.19336119227939,23.0083889219496,,17.540000915527344,0.0,228,4
2025-06-15 04:00:00+00:00,10.170833359824286,0.0,22.92615597228154,22.695849543494436,,16.90999984741211,0.0,228,4
2025-06-15 05:00:00+00:00,10.314484683916097,0.0,22.68991645664226,22.428300735346124,,16.0,0.0,228,4
2025-06-15 06:00:00+00:00,10.265459615872098,0.0,22.4851810274682,22.20367682943105,,15.680000305175781,0.0,228,4
2025-06-15 07:00:00+00:00,10.282172689198784,0.0,22.295376078996153,22.00442909198219,,15.869999885559082,0.0,228,4
2025-06-15 08:00:00+00:00,10.359103643593668,0.0,22.10414572857341,21.816834639434386,,15.600000381469727,0.0,228,4
2025-06-15 09:00:00+00:00,13.87849163076731,0.0,21.8808100609806,21.608016813267543,,13.920000076293945,0.0,228,4
2025-06-15 10:00:00+00:00,567.9777149556407,1637.325905292479,28.222145075253458,33.54699162985289,,12.899999618530273,0.361938716828159,228,4
2025-06-15 11:00:00+00:00,10.210364117341882,33.05322128851541,23.913949587098024,30.926694570803175,,12.130000114440918,0.0021120448249812218,228,4
2025-06-15 12:00:00+00:00,10.192757672918209,0.0,23.355208898985286,26.23473530825134,,12.710000038146973,0.0,228,4
2025-06-15 13:00:00+00:00,10.494150398169387,0.0,22.710557087550256,24.210306470440624,,14.300000190734863,0.0,228,4
2025-06-15 14:00:00+00:00,13.76833332379659,0.0,22.371055523554485,23.14950007332696,,16.40999984741211,0.0,228,4
2025-06-15 15:00:00+00:00,12.434261826751625,0.0,22.395933305320632,22.70103069401053,,18.360000610351562,0.0,228,4
2025-06-15 16:00:00+00:00,10.42256268418931,0.0,22.600557024432423,22.57128128965585,,19.350000381469727,0.0,228,4
2025-06-15 17:00:00+00:00,10.495821732332448,0.0,22.874178304645678,22.616490154213228,,20.329999923706055,0.0,228,4
2025-06-15 18:00:00+00:00,10.385154048267866,0.0,23.20282910451168,22.7859943400578,,21.3700008392334,0.0,228,4
2025-06-15 19:00:00+00:00,10.645833333333334,0.0,23.422980481203552,22.981114161711883,,22.209999084472656,0.0,228,4
2025-06-15 20:00:00+00:00,10.578611103693644,0.0,23.673333470026652,23.215277862548827,,23.389999389648438,0.0,228,4
2025-06-15 21:00:00+00:00,10.487186636433297,0.0,23.911643328440885,23.40871865105164,,23.239999771118164,0.0,228,4
2025-06-15 22:00:00+00:00,10.2465181350708,0.0,24.047799522166134,23.53128141015353,,24.200000762939453,0.0,228,4
2025-06-15 23:00:00+00:00,10.088579382404976,0.0,24.1382171981514,23.62069643706,,23.68000030517578,0.0,228,4
2025-06-16 00:00:00+00:00,10.23221286004331,0.0,24.14235286552365,23.662941091200885,,23.3799991607666,0.0,228,4
2025-06-16 01:00:00+00:00,10.140389968425783,0.0,24.063314846963273,23.64314742871978,,23.25,0.0,228,4
2025-06-16 02:00:00+00:00,10.222841228283215,0.0,23.974596034185467,23.609470999672553,,22.1299991607666,0.0,228,4
2025-06-16 03:00:00+00:00,10.055710293124314,0.0,23.863927564913183,23.533008341669703,,20.8700008392334,0.0,228,4
2025-06-16 04:00:00+00:00,10.288579380279796,0.0,23.70061286246212,23.401253538211407,,19.3799991607666,0.0,228,4
2025-06-16 05:00:00+00:00,10.384593819369789,0.0,23.543921580167712,23.235686320884554,,17.889999389648438,0.0,228,4
2025-06-16 06:00:00+00:00,10.274509814606995,0.0,23.35428564354819,23.032549037986776,,16.860000610351562,0.0,228,4
2025-06-16 07:00:00+00:00,10.443732591060543,0.0,23.099832827002224,22.78459609517812,,15.239999771118164,0.0,228,4
2025-06-16 08:00:00+00:00,10.568245133317612,0.0,22.810194902765385,22.50253480257762,,14.149999618530273,0.0,228,4
2025-06-16 09:00:00+00:00,11.223184335165184,0.0,22.485821625648434,22.188718657639697,,13.130000114440918,0.0,228,4
2025-06-16 10:00:00+00:00,13.830337079723229,-26.050420168067227,22.393081226936577,21.62408962837454,,12.1899995803833,0.005675069987773895,228,4
2025-06-16 11:00:00+00:00,10.382072814706326,0.0,22.598263257024,20.23218475470022,,11.739999771118164,0.0,228,4
2025-06-16 12:00:00+00:00,11.340111416362454,0.0,21.706295231258636,21.11044559638148,,11.75,0.0,228,4
2025-06-16 13:00:00+00:00,13.938888870345222,0.0,21.441281507274233,21.13512530101043,,13.449999809265137,0.0,228,4
2025-06-16 14:00:00+00:00,13.73732590741766,0.0,21.311309267219396,21.08442899443645,,14.470000267028809,0.0,228,4
2025-06-16 15:00:00+00:00,13.833426183312715,0.0,21.36080779604261,21.10729810985682,,15.739999771118164,0.0,228,4
2025-06-16 16:00:00+00:00,13.985994387073678,0.0,21.569103518787887,21.2396077815892,,17.43000030517578,0.0,228,4
2025-06-16 17:00:00+00:00,11.154469271611902,0.0,21.973435764206187,21.554525055698843,,19.139999389648438,0.0,228,4
2025-06-16 18:00:00+00:00,10.414804485257111,0.0,22.505446934833206,22.049413361362905,,20.56999969482422,0.0,228,4
2025-06-16 19:00:00+00:00,10.581058499540791,0.0,23.003231138904116,22.5769079628097,,21.40999984741211,0.0,228,4
2025-06-16 20:00:00+00:00,652.1420604100134,2778.272980501393,29.66270216726659,31.011922134994464,,22.809999465942383,0.6136044579296059,228,4
2025-06-16 21:00:00+00:00,142.48857957207724,650.4178272980502,27.002228426069934,37.662841175259985,,24.110000610351562,0.11007242366894665,228,4
2025-06-16 22:00:00+00:00,10.33565459078733,0.0,25.366462340926063,28.59217272893964,,24.219999313354492,0.0,228,4
2025-06-16 23:00:00+00:00,10.229804987362833,0.0,25.484512759450418,26.880919150987374,,24.15999984741211,0.0,228,4
2025-06-17 00:00:00+00:00,10.150000012322758,0.0,25.257106641705118,25.864803383859357,,23.68000030517578,0.0,228,4
2025-06-17 01:00:00+00:00,10.213927574476491,0.0,24.97437332068313,25.216908080332125,,23.299999237060547,0.0,228,4
2025-06-17 02:00:00+00:00,10.177437343969318,0.0,24.697242279902806,24.768495793462133,,21.920000076293945,0.0,228,4
2025-06-17 03:00:00+00:00,10.295798320396274,0.0,24.44613440163663,24.41249296044101,,20.479999542236328,0.0,228,4
2025-06-17 04:00:00+00:00,10.241782717053937,0.0,24.219972089804646,24.123147746646637,,18.989999771118164,0.0,228,4
2025-06-17 05:00:00+00:00,10.473537572579131,0.0,24.011058472657272,23.861587651924836,,17.670000076293945,0.0,228,4
2025-06-17 06:00:00+00:00,10.37381614217519,0.0,23.798105834918434,23.605487531274143,,16.68000030517578,0.0,228,4
2025-06-17 07:00:00+00:00,10.420891355339199,0.0,23.578050183054465,23.361225574461532,,15.760000228881836,0.0,228,4
2025-06-17 08:00:00+00:00,10.474651796239996,0.0,23.344178457446084,23.10676891890077,,15.489999771118164,0.0,228,4
2025-06-17 09:00:00+00:00,10.450139247607387,0.0,23.11983299786666,22.873537679900696,,14.119999885559082,0.0,228,4
2025-06-17 10:00:00+00:00,10.513927584571094,0.0,22.909749230302477,22.64910865826195,,14.010000228881836,0.0,228,4
2025-06-17 11:00:00+00:00,10.757381601253924,0.0,22.7016434576518,22.420306452801633,,13.140000343322754,0.0,228,4
2025-06-17 12:00:00+00:00,14.03844010132601,0.0,22.488857928092767,22.200389947067727,,13.470000267028809,0.0,228,4
2025-06-17 13:00:00+00:00,13.849859950923118,0.0,22.33658244563084,22.02540617229558,,15.670000076293945,0.0,228,4
2025-06-17 14:00:00+00:00,13.793314723915376,0.0,22.377270063649977,22.013203278225443,,17.520000457763672,0.0,228,4
2025-06-17 15:00:00+00:00,11.425210087239241,0.0,22.679636055014047,22.222829177599994,,18.989999771118164,0.0,228,4
2025-06-17 16:00:00+00:00,10.22033426290103,0.0,23.179359335089128,22.580334331331812,,20.549999237060547,0.0,228,4
2025-06-17 17:00:00+00:00,10.354596090183948,0.0,23.74100270178325,23.01033427522707,,21.920000076293945,0.0,228,4
2025-06-17 18:00:00+00:00,10.267130918157466,0.0,24.28364907798661,23.548161668697773,,22.959999084472656,0.0,228,4
2025-06-17 19:00:00+00:00,10.433426150372433,0.0,24.873370449523076,24.25044577234635,,24.25,0.0,228,4
2025-06-17 20:00:00+00:00,682.7950005981658,2715.0,31.959694565667046,33.19633332888285,,25.18000030517578,0.612080560459031,228,4
2025-06-17 21:00:00+00:00,28.27310966310047,258.8235294117647,26.31067231122185,36.945209973332595,,25.90999984741211,0.024761905278671396,228,4
2025-06-17 22:00:00+00:00,10.144289710063456,0.0,26.345738211714124,29.373342620297063,,26.3799991607666,0.0,228,4
2025-06-17 23:00:00+00:00,10.15546219288802,0.0,26.657058635679615,27.95319326919,,26.739999771118164,0.0,228,4
2025-06-18 00:00:00+00:00,9.983844002641343,0.0,26.589192185893364,27.123676815404867,,26.190000534057617,0.0,228,4
2025-06-18 01:00:00+00:00,10.004178288919348,0.0,26.450250614984455,26.58490246849804,,26.229999542236328,0.0,228,4
2025-06-18 02:00:00+00:00,9.871587721418205,0.0,26.268746469014204,26.239080854113055,,25.209999084472656,0.0,228,4
2025-06-18 03:00:00+00:00,9.928932597128194,0.0,26.055589863423553,25.96457876784078,,23.81999969482422,0.0,228,4
2025-06-18 04:00:00+00:00,9.949582176952308,0.0,25.843286981821723,25.69509738932745,,21.25,0.0,228,4
2025-06-18 05:00:00+00:00,10.103351973954526,0.0,25.599134168145376,25.402513994184954,,19.149999618530273,0.0,228,4
2025-06-18 06:00:00+00:00,10.066480442132363,0.0,25.317793478512897,25.090782053643764,,17.799999237060547,0.0,228,4
2025-06-18 07:00:00+00:00,10.209749296183041,0.0,25.004178352674735,24.75657378066549,,16.3799991607666,0.0,228,4
2025-06-18 08:00:00+00:00,10.21977714974236,0.0,24.668913796087494,24.410612871387876,,15.369999885559082,0.0,228,4
2025-06-18 09:00:00+00:00,10.32841226051777,0.0,24.333621128687952,24.068078001229544,,14.470000267028809,0.0,228,4
2025-06-18 10:00:00+00:00,10.235097491973622,0.0,23.991559785720696,23.71818944139401,,14.039999961853027,0.0,228,4
2025-06-18 11:00:00+00:00,10.417270235364484,0.0,23.682896882378625,23.39428981366596,,13.079999923706055,0.0,228,4
2025-06-18 12:00:00+00:00,13.76434541346303,0.0,23.39250707493519,23.09877439727358,,13.609999656677246,0.0,228,4
2025-06-18 13:00:00+00:00,13.76545961055915,0.0,23.146573882249072,22.85002792910945,,16.040000915527344,0.0,228,4
2025-06-18 14:00:00+00:00,13.846666635407342,0.0,23.093342587144264,22.772674342715973,,18.170000076293945,0.0,228,4
2025-06-18 15:00:00+00:00,10.801671293784649,0.0,23.30696391262384,22.903119796497908,,20.290000915527344,0.0,228,4
2025-06-18 16:00:00+00:00,10.275487448179621,0.0,23.749610066745937,23.21743727128818,,22.1299991607666,0.0,228,4
2025-06-18 17:00:00+00:00,9.946629208125426,0.0,24.3714888551262,23.643792088112136,,23.469999313354492,0.0,228,4
2025-06-18 18:00:00+00:00,9.962078670437416,0.0,25.068370760156867,24.190983097205002,,24.520000457763672,0.0,228,4
2025-06-18 19:00:00+00:00,10.305571011514052,0.0,25.721142118023632,25.216462398305907,,26.770000457763672,0.0,228,4
2025-06-18 20:00:00+00:00,10.277158779686207,0.0,26.19022289159238,25.708579379535983,,27.040000915527344,0.0,228,4
2025-06-18 21:00:00+00:00,10.589415053471217,4.456824512534819,25.9044290080376,26.151309366677797,,27.90999984741211,0.005434540346845943,228,4
2025-06-18 22:00:00+00:00,10.076044571432895,0.0,26.225654612676678,26.18451294327845,,28.170000076293945,0.0,228,4
2025-06-18 23:00:00+00:00,10.098876420031772,0.0,26.379466222913077,26.165589862994935,,28.799999237060547,0.0,228,4
2025-06-19 00:00:00+00:00,9.923676883941905,0.0,26.419693662595616,26.140305994612923,,28.610000610351562,0.0,228,4
2025-06-19 01:00:00+00:00,10.02005569649274,0.0,26.410222693738167,26.1047914180915,,28.219999313354492,0.0,228,4
2025-06-19 02:00:00+00:00,10.173259073645292,0.0,26.35690794814596,26.097326225557033,,26.93000030517578,0.0,228,4
2025-06-19 03:00:00+00:00,9.88523676667705,0.0,26.26016730518394,26.048245092620423,,25.100000381469727,0.0,228,4
2025-06-19 04:00:00+00:00,9.920334250149953,0.0,26.11300830787935,25.91206131937776,,23.06999969482422,0.0,228,4
2025-06-19 05:00:00+00:00,9.957381631006438,0.0,25.936545815640507,25.71167143075247,,21.110000610351562,0.0,228,4
2025-06-19 06:00:00+00:00,10.07771585512294,0.0,25.71214489418816,25.461309220465445,,20.059999465942383,0.0,228,4
2025-06-19 07:00:00+00:00,10.076323113401621,0.0,25.481894203547316,25.20816152142283,,19.15999984741211,0.0,228,4
2025-06-19 08:00:00+00:00,10.218662968585086,0.0,25.256629492247004,24.95610035760821,,18.170000076293945,0.0,228,4
2025-06-19 09:00:00+00:00,10.206963796801555,0.0,25.025375966574156,24.702116963591084,,17.34000015258789,0.0,228,4
2025-06-19 10:00:00+00:00,10.225905285572274,0.0,24.77367688022284,24.436991667681085,,16.229999542236328,0.0,228,4
2025-06-19 11:00:00+00:00,10.310584968843168,0.0,24.563760428043462,24.19891367516478,,15.850000381469727,0.0,228,4
2025-06-19 12:00:00+00:00,10.388857934468303,0.0,24.369554275257673,23.98913638505431,,16.3700008392334,0.0,228,4
2025-06-19 13:00:00+00:00,10.117366945710168,0.0,24.17333334701068,23.79697482859721,,17.5,0.0,228,4
2025-06-19 14:00:00+00:00,10.125833349757725,0.0,24.040777964062162,23.682694477505155,,19.469999313354492,0.0,228,4
2025-06-19 15:00:00+00:00,10.236797774775644,0.0,24.040730615680136,23.68705063187674,,21.309999465942383,0.0,228,4
2025-06-19 16:00:00+00:00,10.20083565565869,0.0,24.293676907637657,23.881030653844636,,24.06999969482422,0.0,228,4
2025-06-19 17:00:00+00:00,10.148467975074535,0.0,24.617465276904092,24.13713099232623,,25.06999969482422,0.0,228,4
2025-06-19 18:00:00+00:00,10.20588234225575,0.0,24.83901963648008,24.379131664415034,,25.8700008392334,0.0,228,4
2025-06-19 19:00:00+00:00,10.162116980486262,0.0,25.140445703915567,24.69130912929524,,27.010000228881836,0.0,228,4
2025-06-19 20:00:00+00:00,456.03697438333546,2009.2436974789916,29.95238109663421,32.752661061220145,,26.75,0.44197759297298117,228,4
2025-06-19 21:00:00+00:00,10.409192196838038,81.8941504178273,26.15679674493901,34.802367680584155,,27.59000015258789,0.004855153223494467,228,4
2025-06-19 22:00:00+00:00,10.126183831260064,0.0,26.545654721910907,29.422033394943703,,28.040000915527344,0.0,228,4
2025-06-19 23:00:00+00:00,10.27429381063429,0.0,26.629576381316966,28.243672349358683,,28.579999923706055,0.0,228,4
2025-06-20 00:00:00+00:00,10.065738197156646,0.0,26.571420621739126,27.550863457257368,,28.649999618530273,0.0,228,4
2025-06-20 01:00:00+00:00,10.064345418244683,0.0,26.484401070639947,27.102033413220248,,28.40999984741211,0.0,228,4
2025-06-20 02:00:00+00:00,9.927576604327784,0.0,26.3594150118177,26.79022272051543,,26.969999313354492,0.0,228,4
2025-06-20 03:00:00+00:00,10.01699163920368,0.0,26.220668628023194,26.520557175107655,,25.280000686645508,0.0,228,4
2025-06-20 04:00:00+00:00,10.01499998304579,0.0,26.081559938308587,26.257075163647325,,23.110000610351562,0.0,228,4
2025-06-20 05:00:00+00:00,10.214206113788743,0.0,25.936657414130845,26.000668507100478,,21.920000076293945,0.0,228,4
2025-06-20 06:00:00+00:00,10.259888611796175,0.0,25.752980532420377,25.73275763211476,,20.520000457763672,0.0,228,4
2025-06-20 07:00:00+00:00,10.418384392613488,0.0,25.508050169453316,25.434651802509276,,19.020000457763672,0.0,228,4
2025-06-20 08:00:00+00:00,10.112534825848337,0.0,25.240752153741948,25.12844018750204,,17.770000457763672,0.0,228,4
2025-06-20 09:00:00+00:00,10.15738161294241,0.0,24.9786072893063,24.8338161351621,,16.760000228881836,0.0,228,4
2025-06-20 10:00:00+00:00,10.179722242885166,0.0,24.716740972152326,24.544234018139854,,15.510000228881836,0.0,228,4
2025-06-20 11:00:00+00:00,10.25181057326973,0.0,24.479832805962946,24.271392678816007,,15.140000343322754,0.0,228,4
2025-06-20 12:00:00+00:00,10.333898299157957,0.0,24.26166677744375,24.028559215998246,,15.920000076293945,0.0,228,4
2025-06-20 13:00:00+00:00,10.155710342534737,0.0,24.06420618976391,23.82754894352225,,17.950000762939453,0.0,228,4
2025-06-20 14:00:00+00:00,10.180501411884276,0.0,23.981810269581576,23.755125465499326,,19.020000457763672,0.0,228,4
2025-06-20 15:00:00+00:00,10.258707860882362,0.0,24.03780894333057,23.803960826959504,,22.40999984741211,0.0,228,4
2025-06-20 16:00:00+00:00,10.273389354139482,0.0,24.428543475495665,24.088123209336224,,25.670000076293945,0.0,228,4
2025-06-20 17:00:00+00:00,10.238997230954821,0.0,25.042674046040908,24.52116987499354,,27.709999084472656,0.0,228,4
2025-06-20 18:00:00+00:00,10.155431766031844,0.0,25.526350897998864,24.9503621815971,,27.829999923706055,0.0,228,4
2025-06-20 19:00:00+00:00,10.170473550355535,0.0,25.736267445811322,25.251142140550535,,27.260000228881836,0.0,228,4
2025-06-20 20:00:00+00:00,544.7053351777323,2365.7303370786517,31.165308904112056,33.26466273189931,,25.469999313354492,0.525483149056731,228,4
2025-06-20 21:00:00+00:00,10.402228392598357,107.52089136490251,26.517966767207493,36.46930347644519,,25.15999984741211,0.005626740939344454,228,4
2025-06-20 22:00:00+00:00,10.105013924388832,0.0,26.77916434349124,29.6930640281741,,27.200000762939453,0.0,228,4
2025-06-20 23:00:00+00:00,10.089415029562948,0.0,26.84754886467809,28.33250691299651,,27.8799991607666,0.0,228,4
2025-06-21 00:00:00+00:00,10.054901969866926,0.0,26.7904762834394,27.606134500156262,,29.40999984741211,0.0,228,4
2025-06-21 01:00:00+00:00,10.139275787268508,0.0,26.722423245315763,27.197381638550826,,28.899999618530273,0.0,228,4
2025-06-21 02:00:00+00:00,10.103899724636237,0.0,26.631002633352466,26.962172574651607,,27.940000534057617,0.0,228,4
2025-06-21 03:00:00+00:00,10.267688023346713,0.0,26.525376019703646,26.776573685882482,,26.799999237060547,0.0,228,4
2025-06-21 04:00:00+00:00,10.123955418472503,0.0,26.40490232802367,26.59022294578446,,25.280000686645508,0.0,228,4
2025-06-21 05:00:00+00:00,10.364722238646614,0.0,26.295125291872157,26.40058485047067,,24.309999465942383,0.0,228,4
2025-06-21 06:00:00+00:00,10.17938719353636,0.0,26.17947061480254,26.213231121265125,,23.75,0.0,228,4
2025-06-21 07:00:00+00:00,10.421448449902547,0.0,26.053899865960677,26.032061319165244,,20.93000030517578,0.0,228,4
2025-06-21 08:00:00+00:00,10.483843997328394,0.0,25.92370482208337,25.821782715141275,,19.399999618530273,0.0,228,4
2025-06-21 09:00:00+00:00,10.40919217292977,0.0,25.729387230195705,25.560501348341408,,17.1299991607666,0.0,228,4
2025-06-21 10:00:00+00:00,10.479271685709806,0.0,25.469103618162354,25.235210017997677,,15.270000457763672,0.0,228,4
2025-06-21 11:00:00+00:00,10.461838451268614,0.0,25.20030650189328,24.896239564943446,,14.819999694824219,0.0,228,4
2025-06-21 12:00:00+00:00,10.579387181316578,0.0,24.863119842614303,24.548495800050187,,15.350000381469727,0.0,228,4
2025-06-21 13:00:00+00:00,10.507777775658502,0.0,24.578078044158172,24.263649167456666,,16.329999923706055,0.0,228,4
2025-06-21 14:00:00+00:00,10.539832856329703,0.0,24.513788154198267,24.157381403080933,,17.8799991607666,0.0,228,4
2025-06-21 15:00:00+00:00,10.350417814546972,0.0,24.707604527805508,24.219804960373054,,18.969999313354492,0.0,228,4
2025-06-21 16:00:00+00:00,10.351820740045286,0.0,24.92302527013613,24.371848792922933,,20.31999969482422,0.0,228,4
2025-06-21 17:00:00+00:00,10.300837964318983,0.0,25.176564264563876,24.58304461154192,,20.860000610351562,0.0,228,4
2025-06-21 18:00:00+00:00,10.183008348045243,0.0,25.332089341782595,24.734512584123106,,21.1299991607666,0.0,228,4
2025-06-21 19:00:00+00:00,10.309749311059297,0.0,25.294456938847194,24.75568258131447,,20.1299991607666,0.0,228,4
2025-06-21 20:00:00+00:00,726.8699175879816,2803.6211699164346,31.839777120308625,33.144038984038374,,20.43000030517578,0.6212228446534749,228,4
2025-06-21 21:00:00+00:00,11.156545952502068,168.52367688022284,27.600111305215563,37.79785514342752,,21.25,0.011451253479393329,228,4
2025-06-21 22:00:00+00:00,10.27270194082871,0.0,26.922506741494523,29.57793884489862,,21.149999618530273,0.0,228,4
2025-06-21 23:00:00+00:00,10.32479106084882,0.0,26.556935812437434,27.72582161991045,,21.5,0.0,228,4
2025-06-22 00:00:00+00:00,10.21114206712558,0.0,26.16150423544031,26.636239527327767,,21.110000610351562,0.0,228,4
2025-06-22 01:00:00+00:00,10.225561814361743,0.0,25.834185300248393,25.93213488010878,,19.799999237060547,0.0,228,4
2025-06-22 02:00:00+00:00,10.145961012348824,0.0,25.52665735951373,25.422172620768002,,18.040000915527344,0.0,228,4
2025-06-22 03:00:00+00:00,10.3189414908959,0.0,25.226072492041627,25.000139395838662,,16.06999969482422,0.0,228,4
2025-06-22 04:00:00+00:00,10.306406663984973,0.0,24.89362106216983,24.60788299645554,,15.619999885559082,0.0,228,4
2025-06-22 05:00:00+00:00,12.355742299590124,0.0,24.526862692098323,24.239607861729898,,15.079999923706055,0.0,228,4
2025-06-22 06:00:00+00:00,14.005292493984891,0.0,24.183453971629024,23.898050180716766,,15.09000015258789,0.0,228,4
2025-06-22 07:00:00+00:00,13.97437325427127,0.0,23.93264630777258,23.598634969557228,,15.029999732971191,0.0,228,4
2025-06-22 08:00:00+00:00,14.010584982656836,0.0,23.673008411375594,23.3294986363573,,15.050000190734863,0.0,228,4
2025-06-22 09:00:00+00:00,14.035654617883369,0.0,23.48200555232906,23.084261827814213,,14.65999984741211,0.0,228,4
2025-06-22 10:00:00+00:00,13.912534838599415,0.0,23.261002856708835,22.819777146023295,,13.079999923706055,0.0,228,4
2025-06-22 11:00:00+00:00,13.96267409577011,0.0,22.996490303188313,22.51796646968236,,12.119999885559082,0.0,228,4
2025-06-22 12:00:00+00:00,13.94874653776376,0.0,22.744735510568432,22.243342715717624,,11.90999984741211,0.0,228,4
2025-06-22 13:00:00+00:00,13.931460680586568,0.0,22.47146054600062,21.98421347007323,,12.579999923706055,0.0,228,4
2025-06-22 14:00:00+00:00,13.945960971970411,0.0,22.398746262021717,21.843899713585305,,13.789999961853027,0.0,228,4
2025-06-22 15:00:00+00:00,13.964345382116631,0.0,22.450724158114376,21.787744112997665,,14.550000190734863,0.0,228,4
2025-06-22 16:00:00+00:00,13.941504194211827,0.0,22.699582161013463,21.83091940919669,,15.34000015258789,0.0,228,4
2025-06-22 17:00:00+00:00,13.958774354132437,0.0,22.87877431354151,21.900027809036807,,16.75,0.0,228,4
2025-06-22 18:00:00+00:00,14.024157317836632,0.0,23.04247193390064,22.005337163303675,,17.030000686645508,0.0,228,4
2025-06-22 19:00:00+00:00,13.871309192731852,0.0,23.19601661979654,22.1635376337843,,17.81999969482422,0.0,228,4
2025-06-22 20:00:00+00:00,12.284831489070077,0.0,23.420196602853498,22.366404544101673,,18.139999389648438,0.0,228,4
2025-06-22 21:00:00+00:00,10.578551531502132,-19.77715877437326,23.85075221154683,20.97537599632667,,18.639999389648438,0.002746518057950028,228,4
2025-06-22 22:00:00+00:00,10.418662934582214,0.0,23.231365001965365,22.870640592654766,,18.68000030517578,0.0,228,4
2025-06-22 23:00:00+00:00,10.100560236377877,0.0,23.482493168165703,23.023137581448594,,19.3700008392334,0.0,228,4
2025-06-23 00:00:00+00:00,10.205292467951443,0.0,23.53423423023277,22.993732611781045,,18.469999313354492,0.0,228,4
2025-06-23 01:00:00+00:00,10.08077993100732,0.0,23.506351029972514,22.8921728373238,,18.459999084472656,0.0,228,4
2025-06-23 02:00:00+00:00,10.08515408994103,0.0,23.429411810653217,22.75509810247341,,17.56999969482422,0.0,228,4
2025-06-23 03:00:00+00:00,10.140111405205262,0.0,23.199805002026572,22.57217268558598,,16.1299991607666,0.0,228,4
2025-06-23 04:00:00+00:00,12.85083334181044,0.0,22.876713165665734,22.3572424195271,,15.1899995803833,0.0,228,4
2025-06-23 05:00:00+00:00,13.791643442881805,0.0,22.591364815374604,22.13857929155355,,14.579999923706055,0.0,228,4
2025-06-23 06:00:00+00:00,13.737604462668756,0.0,22.376908113697446,21.921476279128562,,13.649999618530273,0.0,228,4
2025-06-23 07:00:00+00:00,13.847353775853234,0.0,22.127743723664775,21.717465047384703,,13.760000228881836,0.0,228,4
2025-06-23 08:00:00+00:00,13.944011133029269,0.0,21.88880226007743,21.5288579722965,,13.600000381469727,0.0,228,4
2025-06-23 09:00:00+00:00,13.903621163540896,0.0,21.685710327871,21.365320349138095,,13.699999809265137,0.0,228,4
2025-06-23 10:00:00+00:00,13.699164332121528,0.0,21.4785515139694,21.21061270881164,,13.979999542236328,0.0,228,4
2025-06-23 11:00:00+00:00,13.800000028689924,0.0,21.33623966333926,21.091560018427856,,14.260000228881836,0.0,228,4
2025-06-23 12:00:00+00:00,13.793593308387692,0.0,21.220278514128875,20.99376047288475,,14.449999809265137,0.0,228,4
2025-06-23 13:00:00+00:00,13.578151270121085,0.0,21.138655408757742,20.92123242119113,,15.180000305175781,0.0,228,4
2025-06-23 14:00:00+00:00,13.606406647514833,0.0,21.090529380734583,20.880557009768687,,15.720000267028809,0.0,228,4
2025-06-23 15:00:00+00:00,13.543732587341479,0.0,21.14409476468822,20.89621183666346,,17.09000015258789,0.0,228,4
2025-06-23 16:00:00+00:00,13.52590527972803,0.0,21.337827416847674,21.019415087686607,,18.65999984741211,0.0,228,4
2025-06-23 17:00:00+00:00,9.916991656205116,0.0,21.64782727063532,21.246545972266237,,21.09000015258789,0.0,228,4
2025-06-23 18:00:00+00:00,9.921629201160387,0.0,22.231741556960547,21.59266850117887,,20.84000015258789,0.0,228,4
2025-06-23 19:00:00+00:00,10.003631256146138,0.0,22.74874652129362,22.00534813649807,,21.670000076293945,0.0,228,4
2025-06-23 20:00:00+00:00,614.4064440740591,2471.7086834733896,30.185462192994873,31.84980417566807,,24.56999969482422,0.5470616250698056,228,4
2025-06-23 21:00:00+00:00,9.984033611308293,155.18207282913164,24.87294117476092,34.77464998603201,,25.219999313354492,0.006389355783922081,228,4
2025-06-23 22:00:00+00:00,9.878830091534883,0.0,25.46194999397299,28.202618309382277,,24.489999771118164,0.0,228,4
2025-06-23 23:00:00+00:00,9.860445668106292,0.0,25.491337098783106,26.672033352440113,,24.579999923706055,0.0,228,4
2025-06-24 00:00:00+00:00,9.572777790493435,0.0,25.281944497426352,25.779888921313816,,23.81999969482422,0.0,228,4
2025-06-24 01:00:00+00:00,9.660724230795518,0.0,25.062395648371876,25.21030642793703,,22.729999542236328,0.0,228,4
2025-06-24 02:00:00+00:00,9.54651809469239,0.0,24.826490327840396,24.822479067406615,,21.739999771118164,0.0,228,4
2025-06-24 03:00:00+00:00,9.68515404933641,0.0,24.557703082301035,24.46361345136199,,20.030000686645508,0.0,228,4
2025-06-24 04:00:00+00:00,9.722005586438192,0.0,24.255320291333213,24.125933240715174,,18.920000076293945,0.0,228,4
2025-06-24 05:00:00+00:00,9.911977701532475,0.0,24.009972213702614,23.8464346330478,,18.520000457763672,0.0,228,4
2025-06-24 06:00:00+00:00,9.837047345791023,0.0,23.798105787101893,23.594038923470755,,17.579999923706055,0.0,228,4
2025-06-24 07:00:00+00:00,10.068802211942115,0.0,23.576908058442775,23.347325901467155,,16.770000457763672,0.0,228,4
2025-06-24 08:00:00+00:00,10.05961003741846,0.0,23.37415035322184,23.12844008655601,,16.43000030517578,0.0,228,4
2025-06-24 09:00:00+00:00,10.090476228409454,0.0,23.186218544882554,22.924677867515413,,16.139999389648438,0.0,228,4
2025-06-24 10:00:00+00:00,9.979108656349288,0.0,22.99529257856704,22.723649070123443,,15.90999984741211,0.0,228,4
2025-06-24 11:00:00+00:00,9.860445681388663,0.0,22.825236944767095,22.539219949238813,,15.399999618530273,0.0,228,4
2025-06-24 12:00:00+00:00,11.970000007417466,0.0,22.663972187042237,22.370222255918716,,15.510000228881836,0.0,228,4
2025-06-24 13:00:00+00:00,12.753481878211572,0.0,22.54119781664155,22.24089112985765,,16.6299991607666,0.0,228,4
2025-06-24 14:00:00+00:00,9.779108639879148,0.0,22.46983249738688,22.170947141301998,,17.549999237060547,0.0,228,4
2025-06-24 15:00:00+00:00,9.915041750852112,0.0,22.582339751687222,22.215181132877106,,18.850000381469727,0.0,228,4
2025-06-24 16:00:00+00:00,9.997771581899489,0.0,22.978690830113827,22.44713088861747,,20.360000610351562,0.0,228,4
2025-06-24 17:00:00+00:00,9.981920918502377,0.0,23.470706282362425,22.827937896642307,,21.040000915527344,0.0,228,4
2025-06-24 18:00:00+00:00,10.00055710784572,0.0,24.014540388059483,23.34896945156427,,22.190000534057617,0.0,228,4
2025-06-24 19:00:00+00:00,9.942577036155038,0.0,24.48781514635273,23.87165269397554,,23.43000030517578,0.0,228,4
2025-06-24 20:00:00+00:00,10.005849548701125,0.0,24.863175602012358,24.249025185460166,,23.709999084472656,0.0,228,4
2025-06-24 21:00:00+00:00,10.269359299067336,0.2785515320334262,24.781949970383497,24.597743780832104,,24.31999969482422,0.005376044544067057,228,4
