timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-06-24 22:00:00+00:00,9.924233981161729,0.0,24.818133866886576,24.700250694678687,,24.93000030517578,0.0,228,4
2025-06-24 23:00:00+00:00,9.740947093804234,0.0,24.899442906499242,24.726907655721256,,24.469999313354492,0.0,228,4
2025-06-25 00:00:00+00:00,9.833704738563814,0.0,24.965905181544738,24.735542913665345,,24.829999923706055,0.0,228,4
2025-06-25 01:00:00+00:00,9.808356545429708,0.0,24.97648988792823,24.72623921237616,,23.989999771118164,0.0,228,4
2025-06-25 02:00:00+00:00,9.86824512216042,0.0,24.959303470707205,24.687493071914716,,22.5,0.0,228,4
2025-06-25 03:00:00+00:00,9.729247887486535,0.0,24.885236825119485,24.596629480133483,,21.06999969482422,0.0,228,4
2025-06-25 04:00:00+00:00,9.645682462410674,0.0,24.773119642209874,24.459582188003242,,19.770000457763672,0.0,228,4
2025-06-25 05:00:00+00:00,9.957938701661517,0.0,24.653788362040824,24.31637900519836,,19.219999313354492,0.0,228,4
2025-06-25 06:00:00+00:00,9.950980389485506,0.0,24.526994410525546,24.166685409760206,,18.3700008392334,0.0,228,4
2025-06-25 07:00:00+00:00,10.14305555290646,0.0,24.39933166928942,24.020835605504452,,18.170000076293945,0.0,228,4
2025-06-25 08:00:00+00:00,10.022499987814161,0.0,24.25481888709958,23.86169903789722,,17.68000030517578,0.0,228,4
2025-06-25 09:00:00+00:00,10.140668566180471,0.0,24.08612833049636,23.69367694057794,,17.34000015258789,0.0,228,4
2025-06-25 10:00:00+00:00,9.98969360712843,0.0,23.926768704045116,23.529860764824914,,16.84000015258789,0.0,228,4
2025-06-25 11:00:00+00:00,10.042618387588883,0.0,23.752897028803492,23.34403913067576,,16.010000228881836,0.0,228,4
2025-06-25 12:00:00+00:00,9.92228410237347,0.0,23.537130977449976,23.136211575903932,,15.75,0.0,228,4
2025-06-25 13:00:00+00:00,10.058888901604547,0.0,23.330947100286032,22.944094718996862,,16.079999923706055,0.0,228,4
2025-06-25 14:00:00+00:00,9.910055861126777,0.0,23.162256097395108,22.788607403428443,,17.100000381469727,0.0,228,4
2025-06-25 15:00:00+00:00,9.905982905982906,0.0,23.0736753838694,22.700997170559702,,18.149999618530273,0.0,228,4
2025-06-25 16:00:00+00:00,9.83445375907321,0.0,23.030308336102998,22.679468080109242,,18.760000228881836,0.0,228,4
2025-06-25 17:00:00+00:00,10.002785520633283,0.0,23.225459632767276,22.812785618816577,,20.309999465942383,0.0,228,4
2025-06-25 18:00:00+00:00,10.013649016037625,0.0,23.803147525840483,23.162479076544887,,21.479999542236328,0.0,228,4
2025-06-25 19:00:00+00:00,10.079665744537099,0.0,24.236908139624635,23.528245160838686,,21.799999237060547,0.0,228,4
2025-06-25 20:00:00+00:00,605.1624638773814,2881.5126050420167,28.78526628317953,29.982296957021333,,21.440000534057617,0.6175406203753281,228,4
2025-06-25 21:00:00+00:00,662.7831942213684,2642.296918767507,33.70459393626835,43.67854348618109,,21.700000762939453,0.5481316524427984,228,4
2025-06-25 22:00:00+00:00,10.146666672494677,0.0,25.853175580335527,29.641002750662377,,21.190000534057617,0.0,228,4
2025-06-25 23:00:00+00:00,10.055742309207009,0.0,26.05322136331339,27.432324930399407,,20.65999984741211,0.0,228,4
2025-06-26 00:00:00+00:00,10.10903957065216,0.0,25.76087587970798,26.138474609892246,,20.3700008392334,0.0,228,4
2025-06-26 01:00:00+00:00,10.142896931151494,0.0,25.382952591834957,25.330362027734104,,19.8700008392334,0.0,228,4
2025-06-26 02:00:00+00:00,10.103888901074727,0.0,24.979136368690426,24.760919204329383,,18.600000381469727,0.0,228,4
2025-06-26 03:00:00+00:00,10.140947108149197,0.0,24.55944284423148,24.29247914051279,,17.860000610351562,0.0,228,4
2025-06-26 04:00:00+00:00,10.104735379763632,0.0,24.193147717744196,23.913509762054698,,17.260000228881836,0.0,228,4
2025-06-26 05:00:00+00:00,10.019220054647716,0.0,23.89091920985485,23.59615587856112,,16.850000381469727,0.0,228,4
2025-06-26 06:00:00+00:00,10.373816160770511,0.0,23.607409469264464,23.30270197132504,,14.760000228881836,0.0,228,4
2025-06-26 07:00:00+00:00,13.762078649542305,0.0,23.3207584659705,22.992275334476084,,13.5600004196167,0.0,228,4
2025-06-26 08:00:00+00:00,13.901666643884447,0.0,23.01830081886568,22.676573825081743,,12.869999885559082,0.0,228,4
2025-06-26 09:00:00+00:00,13.877437291371125,0.0,22.707632240146648,22.36259048164389,,12.680000305175781,0.0,228,4
2025-06-26 10:00:00+00:00,13.794428963515088,0.0,22.39378836161579,22.058050123761955,,12.520000457763672,0.0,228,4
2025-06-26 11:00:00+00:00,13.840947079459273,0.0,22.123648980865905,21.8009190838317,,12.550000190734863,0.0,228,4
2025-06-26 12:00:00+00:00,13.755988862189078,0.0,21.89292476834693,21.586824459617848,,13.039999961853027,0.0,228,4
2025-06-26 13:00:00+00:00,13.696378822114141,0.0,21.66880220822305,21.407214459602546,,13.270000457763672,0.0,228,4
2025-06-26 14:00:00+00:00,13.816156004796785,0.0,21.498579338732537,21.28069628447211,,14.649999618530273,0.0,228,4
2025-06-26 15:00:00+00:00,13.781388876173231,0.0,21.406044489826,21.229275355432026,,16.100000381469727,0.0,228,4
2025-06-26 16:00:00+00:00,13.783008365577974,0.0,21.441949812482658,21.239776845097875,,17.5,0.0,228,4
2025-06-26 17:00:00+00:00,12.222905044449108,0.0,21.768295932748465,21.41893859415747,,19.139999389648438,0.0,228,4
2025-06-26 18:00:00+00:00,10.39413407395006,0.0,22.305502790312527,21.79810049813553,,21.309999465942383,0.0,228,4
2025-06-26 19:00:00+00:00,10.387465176808137,0.0,22.797130860990137,22.28158763789865,,21.780000686645508,0.0,228,4
2025-06-26 20:00:00+00:00,673.6437344086204,2784.958217270195,29.810724295613493,31.114512382443568,,23.90999984741211,0.610027852060901,228,4
2025-06-26 21:00:00+00:00,177.49413310482515,786.6295264623956,27.70362114972723,38.42883001130936,,24.25,0.13519777101270003,228,4
2025-06-26 22:00:00+00:00,10.256302529022474,0.0,25.483473454536846,28.786078541218732,,25.739999771118164,0.0,228,4
2025-06-26 23:00:00+00:00,10.146796648880898,0.0,25.569944466721047,27.065431759550048,,25.31999969482422,0.0,228,4
2025-06-27 00:00:00+00:00,10.054596119936463,0.0,25.36782733842855,26.091754870826488,,25.479999542236328,0.0,228,4
2025-06-27 01:00:00+00:00,10.229805011271102,0.0,25.157298138546743,25.46944292010039,,24.520000457763672,0.0,228,4
2025-06-27 02:00:00+00:00,10.228969366769604,0.0,24.957632261398444,25.073649148755088,,23.09000015258789,0.0,228,4
2025-06-27 03:00:00+00:00,10.342896913087468,0.0,24.776908120072985,24.78518108272287,,22.1299991607666,0.0,228,4
2025-06-27 04:00:00+00:00,10.251260495653339,0.0,24.621008378784865,24.550420050527535,,21.059999465942383,0.0,228,4
2025-06-27 05:00:00+00:00,10.311420597405819,0.0,24.482924772172254,24.36674090945953,,20.530000686645508,0.0,228,4
2025-06-27 06:00:00+00:00,10.29747898037694,0.0,24.37521028385109,24.201092498309137,,20.040000915527344,0.0,228,4
2025-06-27 07:00:00+00:00,10.279108631909724,0.0,24.232395512147868,24.025654678557245,,19.34000015258789,0.0,228,4
2025-06-27 08:00:00+00:00,10.421448452559023,0.0,24.07130931014802,23.853983270756714,,19.399999618530273,0.0,228,4
2025-06-27 09:00:00+00:00,10.30557104604822,0.0,23.93442889774078,23.69774366288464,,19.389999389648438,0.0,228,4
2025-06-27 10:00:00+00:00,10.283286891607853,0.0,23.812367723512782,23.558690923834245,,19.329999923706055,0.0,228,4
2025-06-27 11:00:00+00:00,10.301949846379273,0.0,23.737882869157286,23.45927565742004,,19.260000228881836,0.0,228,4
2025-06-27 12:00:00+00:00,10.434166638056437,0.0,23.699108814462647,23.373370555782053,,19.0,0.0,228,4
2025-06-27 13:00:00+00:00,10.313370497445874,0.0,23.648997123526996,23.31064055291391,,19.59000015258789,0.0,228,4
2025-06-27 14:00:00+00:00,10.366016735937603,0.0,23.630668475435304,23.280446002078257,,20.1200008392334,0.0,228,4
2025-06-27 15:00:00+00:00,10.427222214804756,0.0,23.729749286407216,23.347242456292708,,21.649999618530273,0.0,228,4
2025-06-27 16:00:00+00:00,10.538161519510169,0.0,24.117660309942984,23.59955437535363,,22.700000762939453,0.0,228,4
2025-06-27 17:00:00+00:00,10.382633054289832,0.0,24.71851545488801,23.99361348619648,,24.309999465942383,0.0,228,4
2025-06-27 18:00:00+00:00,10.471148456178126,0.0,25.194915610752748,24.37691014000539,,25.760000228881836,0.0,228,4
2025-06-27 19:00:00+00:00,10.45738162038054,0.0,25.676128238688605,24.87387183781786,,26.700000762939453,0.0,228,4
2025-06-27 20:00:00+00:00,409.42116854516246,1935.6545961002785,29.762116944889506,32.72777168465192,,27.600000381469727,0.42143454090860727,228,4
2025-06-27 21:00:00+00:00,10.610027833901407,64.34540389972145,26.025766011400144,33.72454022697087,,27.760000228881836,0.004356545977252937,228,4
2025-06-27 22:00:00+00:00,10.269080778350405,0.0,26.977381416682082,29.169804984812618,,27.600000381469727,0.0,228,4
2025-06-27 23:00:00+00:00,10.137604455761922,0.0,27.24128120124838,28.164874658611158,,26.889999389648438,0.0,228,4
2025-06-28 00:00:00+00:00,10.169273749410108,0.0,27.210195010086952,27.540835643545165,,25.809999465942383,0.0,228,4
2025-06-28 01:00:00+00:00,10.269747915722075,0.0,27.079327746265744,27.090616290308848,,24.200000762939453,0.0,228,4
2025-06-28 02:00:00+00:00,10.246218478312345,0.0,26.867534941985827,26.746638690724094,,22.920000076293945,0.0,228,4
2025-06-28 03:00:00+00:00,10.33324023198815,0.0,26.60251388869472,26.404748602286396,,21.270000457763672,0.0,228,4
2025-06-28 04:00:00+00:00,10.34763228860074,0.0,26.322005518963742,26.053314724340414,,19.8799991607666,0.0,228,4
2025-06-28 05:00:00+00:00,10.491086346193276,0.0,26.05540387676951,25.711253445128545,,18.809999465942383,0.0,228,4
2025-06-28 06:00:00+00:00,10.356824521566832,0.0,25.737158783299012,25.371949963582924,,18.350000381469727,0.0,228,4
2025-06-28 07:00:00+00:00,10.480501387444711,0.0,25.435626829567063,25.059860771412968,,17.959999084472656,0.0,228,4
2025-06-28 08:00:00+00:00,10.546796647287012,0.0,25.171169939811517,24.798551511631704,,18.3799991607666,0.0,228,4
2025-06-28 09:00:00+00:00,10.61058494174713,0.0,24.972395442654495,24.590501487753187,,18.219999313354492,0.0,228,4
2025-06-28 10:00:00+00:00,10.447075211570123,0.0,24.77345408171332,24.396211725091536,,17.790000915527344,0.0,228,4
2025-06-28 11:00:00+00:00,10.396935911895836,0.0,24.600557194446786,24.233175538044453,,17.31999969482422,0.0,228,4
2025-06-28 12:00:00+00:00,10.516155997358657,0.0,24.43810586743368,24.094401054063546,,17.84000015258789,0.0,228,4
2025-06-28 13:00:00+00:00,10.40083565353351,0.0,24.30551538493972,23.97763232069095,,18.34000015258789,0.0,228,4
2025-06-28 14:00:00+00:00,10.3459609836589,0.0,24.186991683619933,23.882479075269778,,18.729999542236328,0.0,228,4
2025-06-28 15:00:00+00:00,10.167415739445204,0.0,24.0960503532773,23.821176299193993,,19.450000762939453,0.0,228,4
2025-06-28 16:00:00+00:00,10.178873244809433,0.0,24.028958006308113,23.788901713196662,,19.8700008392334,0.0,228,4
2025-06-28 17:00:00+00:00,10.130726268171598,0.0,23.987820950300335,23.772514481784246,,20.649999618530273,0.0,228,4
2025-06-28 18:00:00+00:00,10.100557117409029,0.0,24.024818978269785,23.811810618323538,,21.75,0.0,228,4
2025-06-28 19:00:00+00:00,10.194986072423399,0.0,24.14445682621268,23.903760389365193,,22.639999389648438,0.0,228,4
2025-06-28 20:00:00+00:00,683.1961006653343,2767.409470752089,31.000947011878562,32.467743589353425,,22.8700008392334,0.613938722769862,228,4
2025-06-28 21:00:00+00:00,226.4653634731996,964.804469273743,29.53980460246848,40.08268165588379,,24.040000915527344,0.17783519376476437,228,4
2025-06-28 22:00:00+00:00,10.097486051101258,0.0,26.340614627859445,29.800167616519182,,25.440000534057617,0.0,228,4
2025-06-28 23:00:00+00:00,10.029247902894086,0.0,26.243119826887977,27.977130990838607,,25.559999465942383,0.0,228,4
2025-06-29 00:00:00+00:00,10.025626735102831,0.0,26.04044564122277,26.971782615257837,,26.399999618530273,0.0,228,4
2025-06-29 01:00:00+00:00,10.119777177369695,0.0,25.857771663612642,26.355598917246528,,26.18000030517578,0.0,228,4
2025-06-29 02:00:00+00:00,10.09721446767823,0.0,25.728607268054507,25.988913666239025,,25.739999771118164,0.0,228,4
2025-06-29 03:00:00+00:00,10.101949845847978,0.0,25.580167297533297,25.72668517067572,,24.0,0.0,228,4
2025-06-29 04:00:00+00:00,9.923398328690809,0.0,25.41896926327336,25.49208911481342,,22.15999984741211,0.0,228,4
2025-06-29 05:00:00+00:00,10.140668536959252,0.0,25.279554244867608,25.28080775545168,,20.829999923706055,0.0,228,4
2025-06-29 06:00:00+00:00,10.218662939363867,0.0,25.133454107640514,25.07752094959482,,20.520000457763672,0.0,228,4
2025-06-29 07:00:00+00:00,10.299721444217608,0.0,24.966323145916867,24.874401113781094,,19.360000610351562,0.0,228,4
2025-06-29 08:00:00+00:00,10.408913633617518,0.0,24.792479113948048,24.67125350718379,,18.09000015258789,0.0,228,4
2025-06-29 09:00:00+00:00,10.137254901960784,0.0,24.603865642173616,24.457198845572165,,17.530000686645508,0.0,228,4
2025-06-29 10:00:00+00:00,494.2025222724893,1634.9162011173185,30.156955340721087,34.94270968836779,,16.719999313354492,0.36686871617553785,228,4
2025-06-29 11:00:00+00:00,11.707563010250487,43.69747899159664,26.40596641412302,33.56887944539388,,16.450000762939453,0.002691876740620083,228,4
2025-06-29 12:00:00+00:00,10.0346368810984,0.0,25.933064027749065,28.64852366540425,,16.719999313354492,0.0,228,4
2025-06-29 13:00:00+00:00,10.17591035666586,0.0,25.357647091734645,26.79445386934681,,18.549999237060547,0.0,228,4
2025-06-29 14:00:00+00:00,9.933983271500527,0.0,25.039582483615717,25.816685232943478,,20.75,0.0,228,4
2025-06-29 15:00:00+00:00,10.15555554760827,0.0,25.03423428336226,25.38922009693879,,22.079999923706055,0.0,228,4
2025-06-29 16:00:00+00:00,9.995821732332448,0.0,25.095571146037916,25.195097362762706,,23.40999984741211,0.0,228,4
2025-06-29 17:00:00+00:00,10.244692733167936,0.0,25.284763150228432,25.22256266240622,,25.40999984741211,0.0,228,4
2025-06-29 18:00:00+00:00,10.233707859275047,0.0,25.776610660285844,25.558403383783933,,27.049999237060547,0.0,228,4
2025-06-29 19:00:00+00:00,10.142857140185786,0.0,26.336862767110016,26.32915957902326,,27.850000381469727,0.0,228,4
2025-06-29 20:00:00+00:00,10.172144842015003,0.0,26.85387191666202,26.71891361757241,,28.950000762939453,0.0,228,4
2025-06-29 21:00:00+00:00,10.120334242711824,0.0,27.162618297056234,26.91295256654532,,29.979999542236328,0.0,228,4
2025-06-29 22:00:00+00:00,10.135097493036211,0.0,27.358412277731723,27.06061288838931,,30.239999771118164,0.0,228,4
2025-06-29 23:00:00+00:00,9.78095238415801,0.0,27.51526621543393,27.201008297148206,,30.850000381469727,0.0,228,4
2025-06-30 00:00:00+00:00,9.806685240487866,0.0,27.585403978990644,27.334791071899755,,31.219999313354492,0.0,228,4
2025-06-30 01:00:00+00:00,9.89582172276914,0.0,27.708913441820066,27.504373375087727,,30.020000457763672,0.0,228,4
2025-06-30 02:00:00+00:00,9.945403885376487,0.0,27.723370182813046,27.626155853271484,,29.219999313354492,0.0,228,4
2025-06-30 03:00:00+00:00,9.888300831935531,0.0,27.669805032629156,27.64359313199779,,27.709999084472656,0.0,228,4
2025-06-30 04:00:00+00:00,10.077437318467164,0.0,27.551002900912568,27.530083504891994,,26.09000015258789,0.0,228,4
2025-06-30 05:00:00+00:00,10.02952643689339,0.0,27.45796648838394,27.37579382893767,,24.520000457763672,0.0,228,4
2025-06-30 06:00:00+00:00,10.087150842783837,0.0,27.342597641758413,27.19078213142949,,23.06999969482422,0.0,228,4
2025-06-30 07:00:00+00:00,10.152513975537689,0.0,27.197150928348137,26.99824017253002,,22.770000457763672,0.0,228,4
2025-06-30 08:00:00+00:00,10.155710302687622,0.0,27.06077991687488,26.81972153007486,,22.510000228881836,0.0,228,4
2025-06-30 09:00:00+00:00,10.281058516010933,0.0,26.916629387475655,26.639526345935703,,21.15999984741211,0.0,228,4
2025-06-30 10:00:00+00:00,10.193871891266124,-3.064066852367688,26.800919158212984,26.37033421614708,,19.65999984741211,0.002055710269797147,228,4
2025-06-30 11:00:00+00:00,10.31420613397795,0.0,26.808467981875108,26.25935928004698,,18.770000457763672,0.0,228,4
2025-06-30 12:00:00+00:00,10.179551813782764,0.0,26.45453768284047,26.05661070580576,,18.579999923706055,0.0,228,4
2025-06-30 13:00:00+00:00,10.16044569413974,0.0,26.208579315780597,25.831671345532772,,19.040000915527344,0.0,228,4
2025-06-30 14:00:00+00:00,10.034540404848402,0.0,26.074150611431154,25.671754778593694,,20.09000015258789,0.0,228,4
2025-06-30 15:00:00+00:00,10.416713087671647,0.0,26.034011325464274,25.60144871257474,,20.040000915527344,0.0,228,4
2025-06-30 16:00:00+00:00,10.31114207137594,0.0,26.181699279955172,25.68640670670108,,22.260000228881836,0.0,228,4
2025-06-30 17:00:00+00:00,10.349303614794378,0.0,26.38738152974163,25.85997227639541,,23.670000076293945,0.0,228,4
2025-06-30 18:00:00+00:00,10.310584936965475,0.0,26.675487396112725,26.153816297525815,,24.790000915527344,0.0,228,4
2025-06-30 19:00:00+00:00,10.216434534545728,0.0,26.88660156228748,26.396657364614164,,25.18000030517578,0.0,228,4
2025-06-30 20:00:00+00:00,431.6233979121556,1866.8523676880222,31.190696397531664,33.47793868125979,,25.889999389648438,0.4253732571092987,228,4
2025-06-30 21:00:00+00:00,11.118662977617099,63.05555555555556,27.886805386013457,39.832500065697566,,26.700000762939453,0.004052777786920261,228,4
2025-06-30 22:00:00+00:00,9.9635854261596,0.0,28.168123223868406,31.621288497240936,,25.790000915527344,0.0,228,4
2025-06-30 23:00:00+00:00,10.035097483472903,0.0,28.223871911136552,29.795793820224432,,24.200000762939453,0.0,228,4
2025-07-01 00:00:00+00:00,10.072144845734067,0.0,27.983036232525922,28.7665181226385,,23.790000915527344,0.0,228,4
2025-07-01 01:00:00+00:00,10.046796636661115,0.0,27.702729929124413,28.087632245672115,,22.450000762939453,0.0,228,4
2025-07-01 02:00:00+00:00,9.989415033282011,0.0,27.435097527039083,27.587298029312517,,21.479999542236328,0.0,228,4
2025-07-01 03:00:00+00:00,10.123728830262092,0.0,27.15711860872258,27.180593248141015,,20.829999923706055,0.0,228,4
2025-07-01 04:00:00+00:00,10.023398324971744,0.0,26.889860689806074,26.83604444434716,,20.049999237060547,0.0,228,4
2025-07-01 05:00:00+00:00,10.187465202841587,0.0,26.65389975863911,26.535320239478832,,19.040000915527344,0.0,228,4
2025-07-01 06:00:00+00:00,10.211977714283552,0.0,26.40186634435627,26.250640736316903,,17.84000015258789,0.0,228,4
2025-07-01 07:00:00+00:00,10.179108638285262,0.0,26.119387119261336,25.947938637481094,,16.899999618530273,0.0,228,4
2025-07-01 08:00:00+00:00,10.286350999369926,0.0,25.815710333396467,25.636211740605347,,16.40999984741211,0.0,228,4
2025-07-01 09:00:00+00:00,10.264623955431755,0.0,25.52147628869187,25.3383007315208,,16.100000381469727,0.0,228,4
2025-07-01 10:00:00+00:00,10.307821244500868,0.0,25.237103199228272,25.04905293180418,,15.59000015258789,0.0,228,4
2025-07-01 11:00:00+00:00,10.2372548960838,0.0,24.994649785573408,24.78910371903278,,15.15999984741211,0.0,228,4
2025-07-01 12:00:00+00:00,12.27465180102165,0.0,24.755208942551466,24.534902625761326,,14.40999984741211,0.0,228,4
2025-07-01 13:00:00+00:00,13.889693549748582,0.0,24.506796727937576,24.276935816475277,,14.760000228881836,0.0,228,4
2025-07-01 14:00:00+00:00,13.63175485393131,0.0,24.265153226082038,24.025849504391132,,13.770000457763672,0.0,228,4
2025-07-01 15:00:00+00:00,13.794957989070262,0.0,24.03098051888602,23.79683484950987,,14.34000015258789,0.0,228,4
2025-07-01 16:00:00+00:00,13.790756292369853,0.0,23.85879547055028,23.633697686075163,,15.449999809265137,0.0,228,4
2025-07-01 17:00:00+00:00,13.628291301032743,0.0,23.76818449670376,23.558296081074122,,16.670000076293945,0.0,228,4
2025-07-01 18:00:00+00:00,10.368067215136787,0.0,23.88288519295658,23.700168091375954,,18.420000076293945,0.0,228,4
2025-07-01 19:00:00+00:00,10.407242357896894,0.0,24.236880156323107,24.05420611495759,,19.979999542236328,0.0,228,4
2025-07-01 20:00:00+00:00,695.9908085427245,2537.883008356546,32.50437340165247,33.86899735602164,,21.06999969482422,0.6031364853698812,228,4
2025-07-01 21:00:00+00:00,11.4882353080087,160.3932584269663,27.654157220647576,37.340365275908056,,21.65999984741211,0.007244382067348055,228,4
2025-07-01 22:00:00+00:00,10.140668526333355,0.0,27.24197769165039,29.451587772635033,,21.31999969482422,0.0,228,4
2025-07-01 23:00:00+00:00,10.133147608935003,0.0,26.84072425438501,27.529164391307777,,21.56999969482422,0.0,228,4
2025-07-02 00:00:00+00:00,10.00891366443262,0.0,26.412339808217,26.421615643089527,,20.690000534057617,0.0,228,4
2025-07-02 01:00:00+00:00,10.032869070685342,0.0,25.93284112298057,25.709637958027194,,19.239999771118164,0.0,228,4
2025-07-02 02:00:00+00:00,9.96852368431835,0.0,25.45250701373002,25.205236812155892,,17.780000686645508,0.0,228,4
2025-07-02 03:00:00+00:00,10.006685243675635,0.0,24.978022328326297,24.752117013532803,,16.110000610351562,0.0,228,4
2025-07-02 04:00:00+00:00,9.988515410436635,0.0,24.511512441127575,24.323613522099514,,14.6899995803833,0.0,228,4
2025-07-02 05:00:00+00:00,10.37198881742333,0.0,24.09728283708503,23.93151274715819,,13.59000015258789,0.0,228,4
2025-07-02 06:00:00+00:00,13.409803906074758,0.0,23.710308213861715,23.57577028461531,,12.529999732971191,0.0,228,4
2025-07-02 07:00:00+00:00,14.074509826360964,0.0,23.333641591860133,23.239439865454237,,11.390000343322754,0.0,228,4
2025-07-02 08:00:00+00:00,14.065738186530748,0.0,22.995543046914104,22.929136557831406,,10.569999694824219,0.0,228,4
2025-07-02 09:00:00+00:00,14.194986075079873,0.0,22.671086266180268,22.632311998967673,,10.109999656677246,0.0,228,4
2025-07-02 10:00:00+00:00,14.083844001578754,0.0,22.3621449005637,22.347743722389666,,9.970000267028809,0.0,228,4
2025-07-02 11:00:00+00:00,14.074373261178104,0.0,22.085375958498474,22.08086343196773,,9.319999694824219,0.0,228,4
2025-07-02 12:00:00+00:00,13.938161547137502,0.0,21.817353708166266,21.820780028871837,,9.890000343322754,0.0,228,4
2025-07-02 13:00:00+00:00,14.012813382162024,0.0,21.59264620831418,21.607047269603335,,13.279999732971191,0.0,228,4
2025-07-02 14:00:00+00:00,14.009166688389248,0.0,21.605793966224265,21.590166904800117,,15.3100004196167,0.0,228,4
2025-07-02 15:00:00+00:00,13.979387190348591,0.0,21.935793953685707,21.79871872607048,,17.010000228881836,0.0,228,4
2025-07-02 16:00:00+00:00,13.806162428121272,0.0,22.455378198490088,22.143221387676164,,18.600000381469727,0.0,228,4
2025-07-02 17:00:00+00:00,12.538202256299137,0.0,22.846488765116487,22.43213469794627,,19.40999984741211,0.0,228,4
2025-07-02 18:00:00+00:00,10.317877084849266,0.0,23.22164348506662,22.800947130888616,,20.559999465942383,0.0,228,4
2025-07-02 19:00:00+00:00,10.389635863424349,0.0,23.664369876979112,23.2870308691714,,20.3700008392334,0.0,228,4
2025-07-02 20:00:00+00:00,714.5284133050435,2663.2311977715876,31.76189426326486,33.104122608152935,,21.440000534057617,0.6193259087777735,228,4
2025-07-02 21:00:00+00:00,11.395238074935785,185.99439775910363,26.780504151886586,36.92319331449621,,22.350000381469727,0.011560224172729654,228,4
2025-07-02 22:00:00+00:00,10.237430178253344,0.0,26.182039148980678,29.000670401077695,,22.850000381469727,0.0,228,4
2025-07-02 23:00:00+00:00,10.231476334808265,0.0,25.948245178690197,27.184902440870705,,22.270000457763672,0.0,228,4
2025-07-03 00:00:00+00:00,10.12674094707521,0.0,25.600780051398743,26.104038870766303,,22.520000457763672,0.0,228,4
2025-07-03 01:00:00+00:00,10.279944313601863,0.0,25.282367674421135,25.41534821767993,,21.969999313354492,0.0,228,4
2025-07-03 02:00:00+00:00,10.218384405364565,0.0,24.99835661991725,24.973119687901235,,20.709999084472656,0.0,228,4
2025-07-03 03:00:00+00:00,10.181894172200918,0.0,24.72013931486932,24.606991674906695,,19.139999389648438,0.0,228,4
2025-07-03 04:00:00+00:00,10.133798892271585,0.0,24.418907534174558,24.26599444327902,,17.600000381469727,0.0,228,4
2025-07-03 05:00:00+00:00,10.415877432544251,0.0,24.132757792565815,23.955208998868724,,15.949999809265137,0.0,228,4
2025-07-03 06:00:00+00:00,10.38997212890795,0.0,23.83155982673666,23.650919247470526,,15.289999961853027,0.0,228,4
2025-07-03 07:00:00+00:00,10.430446920448176,0.0,23.532200608744926,23.360195011149543,,13.84000015258789,0.0,228,4
2025-07-03 08:00:00+00:00,10.387675074302182,0.0,23.230868491805904,23.071792800219452,,13.140000343322754,0.0,228,4
2025-07-03 09:00:00+00:00,13.545786536141728,0.0,22.92398885126864,22.785842745491628,,12.229999542236328,0.0,228,4
2025-07-03 10:00:00+00:00,13.940277767181396,0.0,22.605793918407727,22.486657368439484,,11.930000305175781,0.0,228,4
2025-07-03 11:00:00+00:00,13.999721468657173,0.0,22.32392748351881,22.202061262635468,,12.050000190734863,0.0,228,4
2025-07-03 12:00:00+00:00,13.87270197430029,0.0,22.096601666846315,21.964930324501314,,12.899999618530273,0.0,228,4
2025-07-03 13:00:00+00:00,13.92646239394929,0.0,21.91451242707234,21.780891360014593,,14.710000038146973,0.0,228,4
2025-07-03 14:00:00+00:00,13.85738164003845,0.0,21.890417630293907,21.737242047833202,,16.290000915527344,0.0,228,4
2025-07-03 15:00:00+00:00,13.94565827505929,0.0,21.914089576870786,21.738375084072935,,16.90999984741211,0.0,228,4
2025-07-03 16:00:00+00:00,13.654039011028152,0.0,21.911559771694513,21.74612804508475,,17.68000030517578,0.0,228,4
2025-07-03 17:00:00+00:00,10.277437318998459,0.0,22.062061155738938,21.86543169260689,,19.3700008392334,0.0,228,4
2025-07-03 18:00:00+00:00,10.417366912051076,0.0,22.50717082410967,22.22644256143009,,21.649999618530273,0.0,228,4
2025-07-03 19:00:00+00:00,10.59106145091563,0.0,23.226983278157324,22.825363095246214,,23.079999923706055,0.0,228,4
2025-07-03 20:00:00+00:00,581.8824514240275,2166.8523676880222,31.086963871395355,33.75142061876387,,24.1299991607666,0.4990167119708898,228,4
2025-07-03 21:00:00+00:00,10.34512533118798,122.84122562674095,25.729136448384658,34.60348176026411,,25.260000228881836,0.005247910852053703,228,4
2025-07-03 22:00:00+00:00,10.208403354933282,0.0,26.23425791443897,28.778627491798723,,23.920000076293945,0.0,228,4
2025-07-03 23:00:00+00:00,10.274373253739975,0.0,26.151671316630328,27.197493157346933,,23.709999084472656,0.0,228,4
2025-07-04 00:00:00+00:00,10.17724718672506,0.0,25.849353913510782,26.222078730551043,,21.34000015258789,0.0,228,4
2025-07-04 01:00:00+00:00,10.2227777534061,0.0,25.55786116917928,25.552166642083062,,20.059999465942383,0.0,228,4
2025-07-04 02:00:00+00:00,10.143175489059066,0.0,25.18952645963281,25.030278436984858,,19.360000610351562,0.0,228,4
2025-07-04 03:00:00+00:00,10.208356567744094,0.0,24.765236703134182,24.58125359899154,,18.729999542236328,0.0,228,4
2025-07-04 04:00:00+00:00,10.147899141498641,0.0,24.397451101564894,24.20352943270814,,17.829999923706055,0.0,228,4
2025-07-04 05:00:00+00:00,10.361559902393054,0.0,24.08025071083005,23.870807748651107,,16.8700008392334,0.0,228,4
2025-07-04 06:00:00+00:00,10.290529245785685,0.0,23.795376073683205,23.56529248590921,,16.18000030517578,0.0,228,4
2025-07-04 07:00:00+00:00,11.74122563577296,0.0,23.536935864716853,23.277576558105128,,15.329999923706055,0.0,228,4
2025-07-04 08:00:00+00:00,13.910924361199559,0.0,23.308907495493315,23.010784352193024,,14.930000305175781,0.0,228,4
2025-07-04 09:00:00+00:00,13.915598901201424,0.0,23.074317554909538,22.76905293052907,,15.300000190734863,0.0,228,4
2025-07-04 10:00:00+00:00,13.861064430044479,0.0,22.88358548375405,22.56378147114559,,15.770000457763672,0.0,228,4
2025-07-04 11:00:00+00:00,13.935933174197055,0.0,22.76637885962356,22.422061091346,,16.09000015258789,0.0,228,4
2025-07-04 12:00:00+00:00,13.828133707923145,0.0,22.6536211422891,22.31977722040458,,16.25,0.0,228,4
2025-07-04 13:00:00+00:00,13.74705885505142,0.0,22.583977573726024,22.255686335203027,,16.770000457763672,0.0,228,4
2025-07-04 14:00:00+00:00,12.500557134410466,0.0,22.6113091524597,22.24896929855134,,17.65999984741211,0.0,228,4
2025-07-04 15:00:00+00:00,9.923955404658836,0.0,22.763760404666485,22.334902362239063,,18.940000534057617,0.0,228,4
2025-07-04 16:00:00+00:00,10.066666677263047,0.0,22.86491673257616,22.41836102273729,,19.450000762939453,0.0,228,4
2025-07-04 17:00:00+00:00,10.059331490136787,0.0,22.94353741722851,22.501141954597326,,20.239999771118164,0.0,228,4
2025-07-04 18:00:00+00:00,10.140389965769309,0.0,23.020863440043414,22.595765955932958,,20.59000015258789,0.0,228,4
2025-07-04 19:00:00+00:00,10.06713089903085,0.0,23.130083509142352,22.704205988509408,,20.84000015258789,0.0,228,4
2025-07-04 20:00:00+00:00,697.6119772876538,2544.011142061281,31.695682387498096,32.939053150272635,,21.15999984741211,0.6025933163567423,228,4
2025-07-04 21:00:00+00:00,10.613165275723327,175.07002801120447,25.643837530739834,35.9950980445584,,21.770000457763672,0.007344537822879246,228,4
2025-07-04 22:00:00+00:00,10.154621853547937,0.0,25.39380962040578,28.353753541364057,,22.06999969482422,0.0,228,4
2025-07-04 23:00:00+00:00,10.179944304038555,0.0,25.25807799336638,26.555570915880974,,22.559999465942383,0.0,228,4
2025-07-05 00:00:00+00:00,10.127576612828502,0.0,25.03779954830584,25.560083527418897,,22.190000534057617,0.0,228,4
2025-07-05 01:00:00+00:00,10.27660168512286,0.0,24.751643417273392,24.93487461164469,,20.8700008392334,0.0,228,4
2025-07-05 02:00:00+00:00,10.143454068218434,0.0,24.472117086638978,24.493426267151047,,20.420000076293945,0.0,228,4
2025-07-05 03:00:00+00:00,10.318662967522496,0.0,24.215236770077336,24.156880328250132,,19.43000030517578,0.0,228,4
2025-07-05 04:00:00+00:00,10.053203351650398,0.0,23.94337039936884,23.858356433326488,,18.700000762939453,0.0,228,4
2025-07-05 05:00:00+00:00,10.288579420126913,0.0,23.726629581292027,23.614206191889092,,18.0,0.0,228,4
2025-07-05 06:00:00+00:00,10.252646233710074,0.0,23.543760496261726,23.392005596320278,,17.260000228881836,0.0,228,4
2025-07-05 07:00:00+00:00,10.217827281579998,0.0,23.34810593267669,23.17451258688584,,16.440000534057617,0.0,228,4
2025-07-05 08:00:00+00:00,10.122284153377777,0.0,23.137799499426713,22.94729804461381,,15.680000305175781,0.0,228,4
2025-07-05 09:00:00+00:00,10.148746548920952,0.0,22.926908068006085,22.72701949860724,,15.069999694824219,0.0,228,4
2025-07-05 10:00:00+00:00,10.804189929749047,0.0,22.712933044859817,22.51692729289305,,14.90999984741211,0.0,228,4
2025-07-05 11:00:00+00:00,13.914804447962585,0.0,22.55541901615079,22.344245852038846,,14.779999732971191,0.0,228,4
2025-07-05 12:00:00+00:00,13.84707518075502,0.0,22.416991597762678,22.197325772893794,,15.039999961853027,0.0,228,4
2025-07-05 13:00:00+00:00,13.766016729030769,0.0,22.35078010452823,22.11047353717942,,15.550000190734863,0.0,228,4
2025-07-05 14:00:00+00:00,13.654213487432244,0.0,22.281652781809747,22.026050439401835,,15.430000305175781,0.0,228,4
2025-07-05 15:00:00+00:00,13.721508407059995,0.0,22.206117182470567,21.942793286712476,,15.350000381469727,0.0,228,4
2025-07-05 16:00:00+00:00,13.699721442623723,0.0,22.15869062524652,21.88788285428103,,16.100000381469727,0.0,228,4
2025-07-05 17:00:00+00:00,13.554039020060165,0.0,22.15980485687681,21.860724457127137,,16.440000534057617,0.0,228,4
2025-07-05 18:00:00+00:00,13.60640670595727,0.0,22.158300713244255,21.831002732173314,,16.049999237060547,0.0,228,4
2025-07-05 19:00:00+00:00,13.608635094836561,0.0,22.281392742996427,21.912924806387643,,16.65999984741211,0.0,228,4
2025-07-05 20:00:00+00:00,698.2623958507952,2326.740947075209,30.745793701214378,32.74969372443834,,18.299999237060547,0.547685239541871,228,4
2025-07-05 21:00:00+00:00,10.196358563185406,151.5406162464986,25.01397765985056,34.782829065616724,,19.3799991607666,0.00614285720016609,228,4
2025-07-05 22:00:00+00:00,9.946796672257872,0.0,24.943119739755616,27.665348201741082,,18.299999237060547,0.0,228,4
2025-07-05 23:00:00+00:00,10.065181036181437,0.0,24.535487538924787,25.659665811692772,,17.3799991607666,0.0,228,4
2025-07-06 00:00:00+00:00,10.172423418517896,0.0,24.10562670396895,24.485933213512876,,17.770000457763672,0.0,228,4
2025-07-06 01:00:00+00:00,10.260445690420676,0.0,23.753091859950327,23.762729931674627,,17.40999984741211,0.0,228,4
2025-07-06 02:00:00+00:00,10.049303623295096,0.0,23.41557104275419,23.294484693691924,,16.75,0.0,228,4
2025-07-06 03:00:00+00:00,10.042061263804316,0.0,23.100585044924596,22.93016717427288,,15.850000381469727,0.0,228,4
2025-07-06 04:00:00+00:00,11.137988820422295,0.0,22.79212290481482,22.60117305457259,,15.020000457763672,0.0,228,4
2025-07-06 05:00:00+00:00,13.83837538005925,0.0,22.567563075645296,22.338767695493726,,15.020000457763672,0.0,228,4
2025-07-06 06:00:00+00:00,13.999159671345344,0.0,22.38487379891532,22.123585473923455,,14.75,0.0,228,4
2025-07-06 07:00:00+00:00,14.151253490394868,0.0,22.22002771637898,21.93392754132369,,14.170000076293945,0.0,228,4
2025-07-06 08:00:00+00:00,13.906963786706951,0.0,22.055515438069207,21.75902492555071,,13.539999961853027,0.0,228,4
2025-07-06 09:00:00+00:00,13.889693613503969,0.0,21.859080827335795,21.55972131713187,,12.289999961853027,0.0,228,4
2025-07-06 10:00:00+00:00,732.3658348533843,2118.66295264624,29.192562857710218,33.303454152056766,,11.6899995803833,0.444727022154127,228,4
2025-07-06 11:00:00+00:00,10.059331482167364,80.22284122562674,24.543426189581997,32.682033299735664,,11.329999923706055,0.003688022308181297,228,4
2025-07-06 12:00:00+00:00,12.56323121317914,0.0,23.734150458843263,26.401337036515343,,11.180000305175781,0.0,228,4
2025-07-06 13:00:00+00:00,13.660724212200197,0.0,22.923175551433086,24.161448497294053,,11.5,0.0,228,4
2025-07-06 14:00:00+00:00,13.607242347802293,0.0,22.323398361631092,22.899610089060324,,12.300000190734863,0.0,228,4
2025-07-06 15:00:00+00:00,13.72618383285395,0.0,21.959498641882767,22.164178231964538,,12.930000305175781,0.0,228,4
2025-07-06 16:00:00+00:00,13.872701953048493,0.0,21.812479008539142,21.77256260608896,,14.630000114440918,0.0,228,4
2025-07-06 17:00:00+00:00,13.880501375224929,0.0,21.839972025836744,21.61827318515618,,15.75,0.0,228,4
2025-07-06 18:00:00+00:00,13.869080769318392,0.0,21.962339805029227,21.605961223166634,,16.850000381469727,0.0,228,4
2025-07-06 19:00:00+00:00,13.887394979888319,0.0,22.12117633766153,21.689271798654765,,17.829999923706055,0.0,228,4
2025-07-06 20:00:00+00:00,13.832590530841795,0.0,22.387771579880567,21.854206148960465,,18.329999923706055,0.0,228,4
2025-07-06 21:00:00+00:00,10.779444416364035,0.0,22.641805564032662,21.98949999809265,,19.149999618530273,0.0,228,4
2025-07-06 22:00:00+00:00,10.114606755503107,0.0,22.878033734439462,22.108342663625653,,19.15999984741211,0.0,228,4
2025-07-06 23:00:00+00:00,9.996935921459144,0.0,22.996406746441938,22.164206071816448,,18.979999542236328,0.0,228,4
2025-07-07 00:00:00+00:00,9.857222241825527,0.0,22.91598879992132,22.12693588979397,,17.739999771118164,0.0,228,4
2025-07-07 01:00:00+00:00,10.096100281208006,0.0,22.757270116991982,22.028885854652,,17.489999771118164,0.0,228,4
2025-07-07 02:00:00+00:00,9.939215700165564,0.0,22.578795537227343,21.910280051351595,,16.549999237060547,0.0,228,4
2025-07-07 03:00:00+00:00,13.087743737903478,0.0,22.397158678527664,21.761504032485664,,15.770000457763672,0.0,228,4
2025-07-07 04:00:00+00:00,13.766852362906368,0.0,22.117743659484354,21.548050149901663,,15.350000381469727,0.0,228,4
2025-07-07 05:00:00+00:00,13.895264612266944,0.0,21.95649012616086,21.406100206720463,,14.930000305175781,0.0,228,4
2025-07-07 06:00:00+00:00,13.792200542758103,0.0,21.837103097219654,21.263286994360282,,14.3100004196167,0.0,228,4
2025-07-07 07:00:00+00:00,13.991922014603043,0.0,21.683788352690037,21.105348289511,,12.920000076293945,0.0,228,4
2025-07-07 08:00:00+00:00,13.979387208943912,0.0,21.505738149446366,20.91777160240747,,12.479999542236328,0.0,228,4
2025-07-07 09:00:00+00:00,14.03119778433882,0.0,21.26323127746582,20.705877532533947,,11.720000267028809,0.0,228,4
2025-07-07 10:00:00+00:00,14.087186627401282,-40.66852367688022,21.155515362625334,20.26128123131967,,11.1899995803833,0.004356545990224004,228,4
2025-07-07 11:00:00+00:00,12.195264617048599,0.0,21.29259064337005,18.29147641439624,,10.829999923706055,0.0,228,4
2025-07-07 12:00:00+00:00,13.761002784984026,0.0,20.22963793762547,20.24403909454771,,10.899999618530273,0.0,228,4
2025-07-07 13:00:00+00:00,13.924791083694501,0.0,20.10300850934637,20.172200572191837,,11.760000228881836,0.0,228,4
2025-07-07 14:00:00+00:00,13.874373252677387,0.0,20.13203339324356,20.104345714813487,,13.399999618530273,0.0,228,4
2025-07-07 15:00:00+00:00,13.919943817545859,0.0,20.42101142111789,20.196544829379306,,14.960000038146973,0.0,228,4
2025-07-07 16:00:00+00:00,14.018888897365994,0.0,20.894138892491657,20.439944479200577,,16.3799991607666,0.0,228,4
2025-07-07 17:00:00+00:00,14.034733929887873,0.0,21.470840480815127,20.786834695426023,,17.489999771118164,0.0,228,4
2025-07-07 18:00:00+00:00,12.097493041524649,0.0,22.088551529270692,21.221643511631363,,18.229999542236328,0.0,228,4
2025-07-07 19:00:00+00:00,10.349582164732526,0.0,22.652089073797455,21.763899667681425,,19.200000762939453,0.0,228,4
2025-07-07 20:00:00+00:00,687.5938723333035,2748.189415041783,29.130891305822516,30.197019502645084,,20.139999389648438,0.6135264666216619,228,4
2025-07-07 21:00:00+00:00,247.16183767610937,1004.1782729805014,27.907548633458553,38.47052907279607,,21.09000015258789,0.19048468088523632,228,4
2025-07-07 22:00:00+00:00,10.37715879190599,0.0,24.70871865317682,27.932228417781733,,21.510000228881836,0.0,228,4
2025-07-07 23:00:00+00:00,10.271587751702015,0.0,24.726490190766317,25.98144837807148,,22.31999969482422,0.0,228,4
2025-07-08 00:00:00+00:00,9.974651793583522,0.0,24.420780102190534,24.871030717174985,,21.68000030517578,0.0,228,4
2025-07-08 01:00:00+00:00,10.213370471943719,0.0,24.082924813613253,24.17674098107808,,21.360000610351562,0.0,228,4
2025-07-08 02:00:00+00:00,10.10167133841342,0.0,23.80214492457823,23.7557661114961,,20.079999923706055,0.0,228,4
2025-07-08 03:00:00+00:00,10.250417836861358,0.0,23.55103065044435,23.426183817446397,,18.1200008392334,0.0,228,4
2025-07-08 04:00:00+00:00,10.201955305131454,0.0,23.279022413925087,23.123212350813372,,16.15999984741211,0.0,228,4
2025-07-08 05:00:00+00:00,10.35013926195235,0.0,23.038412253504678,22.838802236700456,,15.260000228881836,0.0,228,4
2025-07-08 06:00:00+00:00,10.399720644817672,0.0,22.796350904161883,22.551448455428016,,13.699999809265137,0.0,228,4
2025-07-08 07:00:00+00:00,13.486554618643112,0.0,22.512436906830604,22.2507842889353,,12.670000076293945,0.0,228,4
2025-07-08 08:00:00+00:00,13.99777777724796,0.0,22.226462361540303,21.958412271356185,,12.270000457763672,0.0,228,4
2025-07-08 09:00:00+00:00,14.057422961173605,0.0,21.953081227150285,21.681316594783667,,11.289999961853027,0.0,228,4
2025-07-08 10:00:00+00:00,14.000835663096819,0.0,21.720529232184536,21.456100230097437,,12.579999923706055,0.0,228,4
2025-07-08 11:00:00+00:00,14.113091912442263,0.0,21.576378878112624,21.29738161623644,,12.6899995803833,0.0,228,4
2025-07-08 12:00:00+00:00,13.974789926651813,0.0,21.47120786516854,21.18632009591949,,13.140000343322754,0.0,228,4
2025-07-08 13:00:00+00:00,13.778830063376255,0.0,21.409665684182,21.112144911189596,,15.029999732971191,0.0,228,4
2025-07-08 14:00:00+00:00,13.85994397491968,0.0,21.415041840710895,21.111456579854842,,16.3700008392334,0.0,228,4
2025-07-08 15:00:00+00:00,14.097493046837597,0.0,21.663676848982703,21.288913583357022,,17.309999465942383,0.0,228,4
2025-07-08 16:00:00+00:00,10.62451254225707,0.0,22.21894152117971,21.666239528602876,,20.290000915527344,0.0,228,4
2025-07-08 17:00:00+00:00,10.433704745470648,0.0,22.738105880184758,22.05481889985066,,21.270000457763672,0.0,228,4
2025-07-08 18:00:00+00:00,10.50250697335161,0.0,23.219860735709954,22.47938731520289,,22.34000015258789,0.0,228,4
2025-07-08 19:00:00+00:00,10.540111427519648,0.0,23.77225630396256,23.021782798023278,,23.389999389648438,0.0,228,4
2025-07-08 20:00:00+00:00,10.574999989403619,0.0,24.239721484170982,23.489275626817452,,24.3799991607666,0.0,228,4
2025-07-08 21:00:00+00:00,10.89721449371168,0.0,24.17019495525732,23.862618438380675,,24.75,0.0030194986961823485,228,4
2025-07-08 22:00:00+00:00,10.47191010432297,0.0,24.437471968404363,24.195252841778014,,25.920000076293945,0.0,228,4
2025-07-08 23:00:00+00:00,10.286629525399805,0.0,24.68537606900781,24.364512504641393,,26.6299991607666,0.0,228,4
2025-07-09 00:00:00+00:00,10.311142066062992,0.0,24.84275765804195,24.47270196792475,,26.239999771118164,0.0,228,4
2025-07-09 01:00:00+00:00,10.147222238116795,0.0,24.931643525870065,24.542089276327065,,25.520000457763672,0.0,228,4
2025-07-09 02:00:00+00:00,10.177437359908165,0.0,24.95682437439815,24.584958254460837,,24.200000762939453,0.0,228,4
2025-07-09 03:00:00+00:00,10.164902490493647,0.0,24.922646206401517,24.562952556982015,,22.760000228881836,0.0,228,4
2025-07-09 04:00:00+00:00,10.079108615439582,0.0,24.826741109651444,24.4828134658941,,20.559999465942383,0.0,228,4
2025-07-09 05:00:00+00:00,10.3267409688583,0.0,24.73211693830145,24.365821748058774,,19.200000762939453,0.0,228,4
2025-07-09 06:00:00+00:00,10.386072408522072,0.0,24.599999961746768,24.208830187911776,,17.81999969482422,0.0,228,4
2025-07-09 07:00:00+00:00,10.481666668256123,0.0,24.412499936421714,24.003944434059992,,16.610000610351562,0.0,228,4
2025-07-09 08:00:00+00:00,10.286072428179983,0.0,24.194317618452406,23.76919218291811,,15.550000190734863,0.0,228,4
2025-07-09 09:00:00+00:00,10.47437323567595,0.0,23.950668526227094,23.517632311765198,,14.699999809265137,0.0,228,4
2025-07-09 10:00:00+00:00,10.33509748294161,0.0,23.711058459906194,23.271058435891664,,14.039999961853027,0.0,228,4
2025-07-09 11:00:00+00:00,10.463231219554679,0.0,23.49885798164729,23.042952598635534,,13.970000267028809,0.0,228,4
2025-07-09 12:00:00+00:00,10.273259048674433,0.0,23.314846787944145,22.84615605920138,,14.699999809265137,0.0,228,4
2025-07-09 13:00:00+00:00,10.406406689487127,0.0,23.150807840246344,22.67835634598161,,17.059999465942383,0.0,228,4
2025-07-09 14:00:00+00:00,10.262952613299271,0.0,23.16807798422811,22.67236757942561,,18.8799991607666,0.0,228,4
2025-07-09 15:00:00+00:00,10.450842734133259,0.0,23.48050558433104,22.90087092324589,,21.350000381469727,0.0,228,4
2025-07-09 16:00:00+00:00,10.539554319673925,0.0,24.035375972312142,23.286406599379514,,22.75,0.0,228,4
2025-07-09 17:00:00+00:00,10.643697490211295,0.0,24.749467940557572,23.76621855407202,,23.739999771118164,0.0,228,4
2025-07-09 18:00:00+00:00,10.623119781940428,0.0,25.529415024356258,24.384233990087484,,25.690000534057617,0.0,228,4
2025-07-09 19:00:00+00:00,10.521448459465855,0.0,26.24075204748297,25.49938711947385,,26.81999969482422,0.0,228,4
2025-07-09 20:00:00+00:00,588.538997086974,2826.740947075209,31.207660202196383,32.543203268874656,,27.8799991607666,0.5794206119938896,228,4
2025-07-09 21:00:00+00:00,12.620833338631524,143.05555555555554,25.955916712019178,35.99450002776252,,28.780000686645508,0.007138888923994576,228,4
2025-07-09 22:00:00+00:00,10.214763240229784,0.0,26.725403899933966,29.471532077842436,,28.8799991607666,0.0,228,4
2025-07-09 23:00:00+00:00,10.180501403914853,0.0,27.25150426051743,28.407325941208015,,29.1200008392334,0.0,228,4
2025-07-10 00:00:00+00:00,10.011699155844687,0.0,27.31738148957574,27.783983267781462,,29.760000228881836,0.0,228,4
2025-07-10 01:00:00+00:00,9.952367686959695,0.0,27.275988932107484,27.379972080666374,,28.6200008392334,0.0,228,4
2025-07-10 02:00:00+00:00,9.919498581740186,0.0,27.13465178444525,27.102284072833474,,27.639999389648438,0.0,228,4
2025-07-10 03:00:00+00:00,9.86944445239173,0.0,26.98144846307866,26.89913642373258,,25.219999313354492,0.0,228,4
2025-07-10 04:00:00+00:00,10.000840350025507,0.0,26.81378160471342,26.685265955136938,,23.010000228881836,0.0,228,4
2025-07-10 05:00:00+00:00,10.050833331214058,0.0,26.630111434001446,26.444206104969247,,21.3799991607666,0.0,228,4
2025-07-10 06:00:00+00:00,10.364986008288813,0.0,26.40577029914749,26.175042000137456,,19.780000686645508,0.0,228,4
2025-07-10 07:00:00+00:00,10.359331484292543,0.0,26.144122577975388,25.883676927401826,,18.700000762939453,0.0,228,4
2025-07-10 08:00:00+00:00,10.274789906349502,0.0,25.84770298271286,25.56610642227472,,17.440000534057617,0.0,228,4
2025-07-10 09:00:00+00:00,10.18189418017034,0.0,25.549025028196883,25.241364906757322,,15.90999984741211,0.0,228,4
2025-07-10 10:00:00+00:00,10.211142035247887,0.0,25.257353684364254,24.92286898365924,,15.15999984741211,0.0,228,4
2025-07-10 11:00:00+00:00,10.222841212344369,0.0,25.025571143062667,24.64623968714127,,14.489999771118164,0.0,228,4
2025-07-10 12:00:00+00:00,10.142896949746815,0.0,24.804902440658186,24.39086347170859,,14.75,0.0,228,4
2025-07-10 13:00:00+00:00,10.08161561269946,0.0,24.60069647340057,24.174874526212474,,18.489999771118164,0.0,228,4
2025-07-10 14:00:00+00:00,10.200835682223435,0.0,24.563872047785598,24.12342638424844,,21.0,0.0,228,4
2025-07-10 15:00:00+00:00,10.21476321897799,0.0,24.85894162276329,24.342005562317404,,22.8799991607666,0.0,228,4
2025-07-10 16:00:00+00:00,10.080222839100447,0.0,25.451782816299822,24.76395555459025,,24.790000915527344,0.0,228,4
2025-07-10 17:00:00+00:00,10.31615598354499,0.0,26.248885720553172,25.31919234443176,,26.68000030517578,0.0,228,4
2025-07-10 18:00:00+00:00,10.242896938058328,0.0,27.124094599136736,26.05314773304549,,28.100000381469727,0.0,228,4
2025-07-10 19:00:00+00:00,10.333146081881576,0.0,27.873764027370495,27.062724761748584,,29.440000534057617,0.0,228,4
2025-07-10 20:00:00+00:00,476.2208910758781,2014.7632311977716,32.211977669123485,34.65025059692043,,30.34000015258789,0.45844011095126774,228,4
2025-07-10 21:00:00+00:00,10.507777791553073,93.05555555555556,27.04499995973375,37.02680576112535,,31.360000610351562,0.005052777784617824,228,4
2025-07-10 22:00:00+00:00,10.095821747208705,0.0,28.27275756474657,31.280975012394048,,31.469999313354492,0.0,228,4
2025-07-10 23:00:00+00:00,10.039554314360977,0.0,28.834540497293712,30.263676879797806,,31.399999618530273,0.0,228,4
2025-07-11 00:00:00+00:00,9.847910859790685,0.0,28.95662964951029,29.669052867836275,,31.350000381469727,0.0,228,4
2025-07-11 01:00:00+00:00,10.004735396765069,0.0,28.95649020585509,29.289052904814397,,30.700000762939453,0.0,228,4
2025-07-11 02:00:00+00:00,10.078272989533406,0.0,28.87693598542705,29.045821654763394,,29.489999771118164,0.0,228,4
2025-07-11 03:00:00+00:00,10.159331483761248,0.0,28.7451532943003,28.83490245787214,,27.43000030517578,0.0,228,4
2025-07-11 04:00:00+00:00,9.944382000505254,0.0,28.55974726730518,28.568314659461546,,25.100000381469727,0.0,228,4
2025-07-11 05:00:00+00:00,10.16573815624694,0.0,28.346072396196032,28.265598775284538,,22.969999313354492,0.0,228,4
2025-07-11 06:00:00+00:00,10.145961012348824,0.0,28.11389974631307,27.961643569648764,,22.209999084472656,0.0,228,4
2025-07-11 07:00:00+00:00,10.285434177943639,0.0,27.82845927754036,27.636974783504712,,20.329999923706055,0.0,228,4
2025-07-11 08:00:00+00:00,10.202506949974634,0.0,27.529220028508007,27.294902599621615,,19.299999237060547,0.0,228,4
2025-07-11 09:00:00+00:00,10.300278549406855,0.0,27.184512507616642,26.92501399111947,,17.959999084472656,0.0,228,4
2025-07-11 10:00:00+00:00,10.204444429609511,0.0,26.841894006330655,26.558941461249645,,17.079999923706055,0.0,228,4
2025-07-11 11:00:00+00:00,10.191643467852664,0.0,26.5290808558132,26.214205946430855,,16.329999923706055,0.0,228,4
2025-07-11 12:00:00+00:00,10.241504193680532,0.0,26.228328789841164,25.8928412381653,,16.219999313354492,0.0,228,4
2025-07-11 13:00:00+00:00,10.079387226476642,0.0,25.946852490098365,25.605515360500156,,17.979999542236328,0.0,228,4
2025-07-11 14:00:00+00:00,10.174094707520892,0.0,25.83192193076471,25.47515283653663,,19.389999389648438,0.0,228,4
2025-07-11 15:00:00+00:00,10.133798897599375,0.0,26.025391077862107,25.59960898074358,,21.579999923706055,0.0,228,4
2025-07-11 16:00:00+00:00,10.33361345713212,0.0,26.473277388500566,25.9049020281025,,23.030000686645508,0.0,228,4
2025-07-11 17:00:00+00:00,10.361281309951314,0.0,27.02727031973411,26.286685252920165,,24.84000015258789,0.0,228,4
2025-07-11 18:00:00+00:00,10.477437330155652,0.0,27.656211752081315,26.7809749964552,,25.920000076293945,0.0,228,4
2025-07-11 19:00:00+00:00,10.372268898480412,0.0,28.169859787329237,27.595462173974816,,26.610000610351562,0.0,228,4
2025-07-11 20:00:00+00:00,487.17799651589564,2048.189415041783,32.88415047053175,34.94130901241037,,27.360000610351562,0.4687409473370377,228,4
2025-07-11 21:00:00+00:00,10.36277776029375,78.05555555555556,28.348833322525024,41.03324977027045,,28.15999984741211,0.004455555601291255,228,4
