timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-07-11 22:00:00+00:00,10.130640688712882,0.0,28.7859890281656,32.37295237357902,,28.90999984741211,0.0,228,4
2025-07-11 23:00:00+00:00,10.140668521020405,0.0,28.952339799291245,30.629052834258438,,28.700000762939453,0.0,228,4
2025-07-12 00:00:00+00:00,9.942178792793657,0.0,28.830251406024953,29.71374294877718,,28.1299991607666,0.0,228,4
2025-07-12 01:00:00+00:00,10.119327750860476,0.0,28.621512656118355,29.094201806546593,,27.34000015258789,0.0,228,4
2025-07-12 02:00:00+00:00,9.913091898628597,0.0,28.36128131260779,28.647298063740426,,25.719999313354492,0.0,228,4
2025-07-12 03:00:00+00:00,10.141061457841756,0.0,28.049554197901138,28.256824573102435,,23.559999465942383,0.0,228,4
2025-07-12 04:00:00+00:00,10.000840336668725,0.0,27.718907497844107,27.85977590651739,,21.40999984741211,0.0,228,4
2025-07-12 05:00:00+00:00,10.258100570913134,0.0,27.41571036421157,27.481281392089503,,19.40999984741211,0.0,228,4
2025-07-12 06:00:00+00:00,10.205602242499172,0.0,27.104257615674445,27.10112040650611,,18.149999618530273,0.0,228,4
2025-07-12 07:00:00+00:00,10.415041777416857,0.0,26.778467916844615,26.726016647636392,,17.06999969482422,0.0,228,4
2025-07-12 08:00:00+00:00,10.356388881471421,0.0,26.457381623037016,26.369303546576116,,16.190000534057617,0.0,228,4
2025-07-12 09:00:00+00:00,10.14846797773101,0.0,26.14002777142113,26.024039000189735,,15.350000381469727,0.0,228,4
2025-07-12 10:00:00+00:00,10.210055868052903,0.0,25.819275789606206,25.686406733265827,,14.460000038146973,0.0,228,4
2025-07-12 11:00:00+00:00,10.215126064311223,0.0,25.539859932009914,25.381316502888996,,14.34000015258789,0.0,228,4
2025-07-12 12:00:00+00:00,10.323398351005192,0.0,25.258189437781205,25.09186627273772,,13.850000381469727,0.0,228,4
2025-07-12 13:00:00+00:00,10.262222205268012,0.0,24.989331449970894,24.833649048234093,,15.960000038146973,0.0,228,4
2025-07-12 14:00:00+00:00,10.215877447951803,0.0,24.778467922157564,24.666016560078994,,16.06999969482422,0.0,228,4
2025-07-12 15:00:00+00:00,10.112256252001918,0.0,24.805933343998902,24.676072192391313,,18.389999389648438,0.0,228,4
2025-07-12 16:00:00+00:00,10.191316524473558,0.0,24.985602258634167,24.81680676115661,,19.56999969482422,0.0,228,4
2025-07-12 17:00:00+00:00,10.293593313700642,0.0,25.28657386694778,25.05518108357294,,21.360000610351562,0.0,228,4
2025-07-12 18:00:00+00:00,10.197493051087957,0.0,25.6712813257839,25.38378841963319,,22.459999084472656,0.0,228,4
2025-07-12 19:00:00+00:00,10.298050181779356,0.0,25.94520881780343,25.715264742752968,,23.760000228881836,0.0,228,4
2025-07-12 20:00:00+00:00,370.9128153808934,1470.7520891364902,30.325738253367643,34.22253470566943,,25.219999313354492,0.35282729795425716,228,4
2025-07-12 21:00:00+00:00,10.452367692272643,43.73259052924791,28.20690818085312,35.45295255761957,,25.90999984741211,0.003253481915080531,228,4
2025-07-12 22:00:00+00:00,10.068347335195675,0.0,28.209803415148446,30.41016851382309,,26.420000076293945,0.0,228,4
2025-07-12 23:00:00+00:00,10.156666665607029,0.0,27.931861125098333,28.977777851952446,,26.25,0.0,228,4
2025-07-13 00:00:00+00:00,10.011699155844687,0.0,27.63303619639787,28.169164370693537,,25.979999542236328,0.0,228,4
2025-07-13 01:00:00+00:00,10.078272960312187,0.0,27.36796659081759,27.66370470477346,,26.209999084472656,0.0,228,4
2025-07-13 02:00:00+00:00,10.064623938961613,0.0,27.12362119945643,27.320250705092064,,25.030000686645508,0.0,228,4
2025-07-13 03:00:00+00:00,10.150696387862096,0.0,26.909220071224116,27.05167121674689,,23.6200008392334,0.0,228,4
2025-07-13 04:00:00+00:00,10.10222842766382,0.0,26.674456784984194,26.763815962172483,,21.809999465942383,0.0,228,4
2025-07-13 05:00:00+00:00,10.258495830227737,0.0,26.435570947971186,26.480612874363125,,20.190000534057617,0.0,228,4
2025-07-13 06:00:00+00:00,10.179551805768694,0.0,26.179663954662676,26.18484591102066,,19.239999771118164,0.0,228,4
2025-07-13 07:00:00+00:00,10.235277801089817,0.0,25.928635026087004,25.900835696037102,,18.3799991607666,0.0,228,4
2025-07-13 08:00:00+00:00,10.210306404028762,0.0,25.684317602088523,25.631922001958227,,17.450000762939453,0.0,228,4
2025-07-13 09:00:00+00:00,10.306963779800117,0.0,25.441253566476295,25.374735425773768,,16.799999237060547,0.0,228,4
2025-07-13 10:00:00+00:00,732.3857943925353,2333.7047353760445,33.27314759363371,35.710306427937034,,16.290000915527344,0.5332785558920551,228,4
2025-07-13 11:00:00+00:00,10.69164343597497,120.61281337047353,28.094206116657734,37.64693590126994,,16.520000457763672,0.005565459654513424,228,4
2025-07-13 12:00:00+00:00,10.080779933663797,0.0,27.361448357032202,30.07526452959746,,17.15999984741211,0.0,228,4
2025-07-13 13:00:00+00:00,10.185793858052628,0.0,26.56114209528421,27.926267448574055,,17.860000610351562,0.0,228,4
2025-07-13 14:00:00+00:00,10.269080796945726,0.0,26.017186555357696,26.754401076802967,,19.5,0.0,228,4
2025-07-13 15:00:00+00:00,10.48050139275766,0.0,25.820779848231577,26.178857989297935,,20.059999465942383,0.0,228,4
2025-07-13 16:00:00+00:00,10.350420155778986,0.0,25.77204472945184,25.905042033903406,,21.3799991607666,0.0,228,4
2025-07-13 17:00:00+00:00,10.378693187778646,0.0,26.011079517277803,25.932045378468253,,22.459999084472656,0.0,228,4
2025-07-13 18:00:00+00:00,10.408100570380356,0.0,26.324385568416318,26.092625831092537,,23.170000076293945,0.0,228,4
2025-07-13 19:00:00+00:00,10.541504169240968,0.0,26.599108693327413,26.299610031680476,,24.31999969482422,0.0,228,4
2025-07-13 20:00:00+00:00,10.197777790493435,0.0,26.694972149531047,26.41380549006992,,23.389999389648438,0.0,228,4
2025-07-13 21:00:00+00:00,10.16072422548257,0.0,26.64696382612903,26.369944256328274,,22.520000457763672,0.0,228,4
2025-07-13 22:00:00+00:00,10.193296080861012,0.0,26.492785451139913,26.215765987598132,,20.68000030517578,0.0,228,4
2025-07-13 23:00:00+00:00,10.086274502324123,0.0,26.400055952098857,26.064313797723678,,22.540000915527344,0.0,228,4
2025-07-14 00:00:00+00:00,10.263865540341502,0.0,26.23526598826176,25.890980391943152,,21.829999923706055,0.0,228,4
2025-07-14 01:00:00+00:00,10.154874658186124,0.0,26.028189337685248,25.70551539131526,,20.709999084472656,0.0,228,4
2025-07-14 02:00:00+00:00,10.1582633133362,0.0,25.778851661361568,25.500000037398994,,19.450000762939453,0.0,228,4
2025-07-14 03:00:00+00:00,10.054166677263048,0.0,25.508333328035143,25.247944423887464,,18.15999984741211,0.0,228,4
2025-07-14 04:00:00+00:00,10.134453768155822,0.0,25.195098016776292,24.948571416176335,,16.899999618530273,0.0,228,4
2025-07-14 05:00:00+00:00,10.29690400882402,0.0,24.94046434455612,24.6830340583258,,15.729999542236328,0.0,228,4
2025-07-14 06:00:00+00:00,10.488547468984594,0.0,24.64452513369768,24.39008386707839,,15.119999885559082,0.0,228,4
2025-07-14 07:00:00+00:00,10.371866284638726,0.0,24.308300852443516,24.071030715049808,,13.9399995803833,0.0,228,4
2025-07-14 08:00:00+00:00,13.226183867388118,0.0,23.985431734897965,23.762033414707876,,13.920000076293945,0.0,228,4
2025-07-14 09:00:00+00:00,14.174930386556555,0.0,23.66509753681491,23.46130923109134,,13.460000038146973,0.0,228,4
2025-07-14 10:00:00+00:00,14.042618406184204,0.0,23.34036206534978,23.165320399079814,,12.760000228881836,0.0,228,4
2025-07-14 11:00:00+00:00,10.461002793484743,-45.12534818941504,24.09111419295202,20.974902469135593,,12.640000343322754,0.005027855173126901,228,4
2025-07-14 12:00:00+00:00,12.5392757777052,0.0,22.540556995317463,22.84044578679757,,13.15999984741211,0.0,228,4
2025-07-14 13:00:00+00:00,13.755710301625031,0.0,22.320306480428968,22.711531912715987,,13.720000267028809,0.0,228,4
2025-07-14 14:00:00+00:00,14.07855153681508,0.0,22.234930181901767,22.527242320493734,,15.079999923706055,0.0,228,4
2025-07-14 15:00:00+00:00,13.976601690967103,0.0,21.79186636624562,22.08373255716393,,15.420000076293945,0.0,228,4
2025-07-14 16:00:00+00:00,14.066295257185827,0.0,21.117660187745162,21.555487619469094,,16.18000030517578,0.0,228,4
2025-07-14 17:00:00+00:00,14.052646235835253,0.0,20.568328628965077,21.09094710071107,,16.06999969482422,0.0,228,4
2025-07-14 18:00:00+00:00,13.92100837718205,0.0,20.500812295438195,20.93002772932293,,15.529999732971191,0.0,228,4
2025-07-14 19:00:00+00:00,13.88100559085441,0.0,20.662066976451342,20.940949903520124,,16.0,0.0,228,4
2025-07-14 20:00:00+00:00,659.6439773762594,2249.8599439775912,28.31815137248747,31.749579442983247,,15.079999923706055,0.47977871373191433,228,4
2025-07-14 21:00:00+00:00,10.398050108991958,99.44289693593315,25.201699132042673,33.23247916452732,,15.619999885559082,0.00469359331135184,228,4
2025-07-14 22:00:00+00:00,10.250696362891237,0.0,24.221086470197502,26.832952642839267,,16.459999084472656,0.0,228,4
2025-07-14 23:00:00+00:00,10.234722227520413,0.0,23.47451258901102,24.809275730738733,,16.229999542236328,0.0,228,4
2025-07-15 00:00:00+00:00,10.068347348552457,0.0,22.941092606018238,23.645126171806613,,16.31999969482422,0.0,228,4
2025-07-15 01:00:00+00:00,11.428412251485755,0.0,22.533454002444127,22.923955343559925,,16.219999313354492,0.0,228,4
2025-07-15 02:00:00+00:00,13.837604429728474,0.0,22.217242248875184,22.444373345972767,,16.139999389648438,0.0,228,4
2025-07-15 03:00:00+00:00,13.89721446449046,0.0,21.943147680553555,22.089192217771057,,15.670000076293945,0.0,228,4
2025-07-15 04:00:00+00:00,13.953760457902234,0.0,21.70052924727331,21.80142067401854,,15.010000228881836,0.0,228,4
2025-07-15 05:00:00+00:00,13.818820205967079,0.0,21.545112486635702,21.580561787894602,,14.850000381469727,0.0,228,4
2025-07-15 06:00:00+00:00,13.936211705539884,0.0,21.412200529263213,21.378997143928718,,14.619999885559082,0.0,228,4
2025-07-15 07:00:00+00:00,14.074166668785942,0.0,21.278222211201985,21.20886097484165,,14.829999923706055,0.0,228,4
2025-07-15 08:00:00+00:00,14.128969351893348,0.0,21.189024858820073,21.076016827214062,,14.859999656677246,0.0,228,4
2025-07-15 09:00:00+00:00,14.163585441119197,0.0,21.07994412975151,20.955378086293113,,14.319999694824219,0.0,228,4
2025-07-15 10:00:00+00:00,14.062674113302842,0.0,20.948217195388665,20.83089138339157,,13.9399995803833,0.0,228,4
2025-07-15 11:00:00+00:00,14.047075210507534,0.0,20.876880226028995,20.747966564465365,,13.600000381469727,0.0,228,4
2025-07-15 12:00:00+00:00,14.013927573945196,0.0,20.81724232219388,20.663983161735004,,13.229999542236328,0.0,228,4
2025-07-15 13:00:00+00:00,13.747075208382354,0.0,20.768273260600054,20.588969382070896,,14.100000381469727,0.0,228,4
2025-07-15 14:00:00+00:00,13.665738169529313,0.0,20.88526482967281,20.604679846165904,,15.550000190734863,0.0,228,4
2025-07-15 15:00:00+00:00,13.964902492618826,0.0,21.174373254802564,20.724456686163347,,16.81999969482422,0.0,228,4
2025-07-15 16:00:00+00:00,13.934733885009082,0.0,21.547366892924163,21.00176483709939,,17.479999542236328,0.0,228,4
2025-07-15 17:00:00+00:00,12.146796622316153,0.0,21.921197885922403,21.314011050466043,,18.489999771118164,0.0,228,4
2025-07-15 18:00:00+00:00,10.192757659635836,0.0,22.242646161560227,21.545710189096773,,19.809999465942383,0.0,228,4
2025-07-15 19:00:00+00:00,10.302506978133263,0.0,22.525961124133268,21.847883086350635,,20.540000915527344,0.0,228,4
2025-07-15 20:00:00+00:00,694.3491565752565,2536.516853932584,31.056179587760667,32.208118015460755,,21.209999084472656,0.594154501166404,228,4
2025-07-15 21:00:00+00:00,10.766016739656667,182.72980501392757,24.96788307019927,35.64554306391554,,22.219999313354492,0.00733147640284514,228,4
2025-07-15 22:00:00+00:00,10.177715888594518,0.0,24.854902538416447,27.992674033289834,,22.549999237060547,0.0,228,4
2025-07-15 23:00:00+00:00,10.027298021449353,0.0,24.742284270050135,26.218941542431505,,22.360000610351562,0.0,228,4
2025-07-16 00:00:00+00:00,9.918105840018864,0.0,24.485097518538367,25.197493056400905,,22.709999084472656,0.0,228,4
2025-07-16 01:00:00+00:00,10.050139275766016,0.0,24.21167133511939,24.56027845951176,,22.209999084472656,0.0,228,4
2025-07-16 02:00:00+00:00,9.97576597739727,0.0,23.960278476513196,24.130334296266348,,21.6200008392334,0.0,228,4
2025-07-16 03:00:00+00:00,10.089075636129085,0.0,23.736302677656756,23.791624656912326,,19.8700008392334,0.0,228,4
2025-07-16 04:00:00+00:00,10.088022287841627,0.0,23.50754882897507,23.495821790774883,,17.56999969482422,0.0,228,4
2025-07-16 05:00:00+00:00,10.32072829665924,0.0,23.32742306898956,23.25700295071642,,16.639999389648438,0.0,228,4
2025-07-16 06:00:00+00:00,10.24094706723949,0.0,23.17626742200931,23.06292473306895,,16.739999771118164,0.0,228,4
2025-07-16 07:00:00+00:00,10.273259043361483,0.0,23.047158700842047,22.89473529380012,,17.149999618530273,0.0,228,4
2025-07-16 08:00:00+00:00,10.262674081956444,0.0,22.91256262797831,22.740083620076724,,17.280000686645508,0.0,228,4
2025-07-16 09:00:00+00:00,10.618888870875042,0.0,22.761448517483256,22.579275869725475,,17.280000686645508,0.0,228,4
2025-07-16 10:00:00+00:00,10.368523677411519,0.0,22.623983335362173,22.439999917755554,,17.1299991607666,0.0,228,4
2025-07-16 11:00:00+00:00,10.240668509331918,0.0,22.535961124558302,22.33345393550097,,17.049999237060547,0.0,228,4
2025-07-16 12:00:00+00:00,10.193871896579074,0.0,22.46715868681586,22.23999993581958,,15.930000305175781,0.0,228,4
2025-07-16 13:00:00+00:00,11.1450980370786,0.0,22.391680581229075,22.13408972903126,,15.899999618530273,0.0,228,4
2025-07-16 14:00:00+00:00,13.754596096559487,0.0,22.31331489477981,22.03077987309618,,16.09000015258789,0.0,228,4
2025-07-16 15:00:00+00:00,13.82980499161319,0.0,22.222924569855163,21.92094712536315,,16.350000381469727,0.0,228,4
2025-07-16 16:00:00+00:00,13.856302467047,0.0,22.149103415780374,21.848767860263003,,17.329999923706055,0.0,228,4
2025-07-16 17:00:00+00:00,10.522128858486143,0.0,22.1871427755062,21.886470388631526,,18.709999084472656,0.0,228,4
2025-07-16 18:00:00+00:00,10.035933159852094,0.0,22.28111426478309,21.965933186098063,,19.979999542236328,0.0,228,4
2025-07-16 19:00:00+00:00,10.16611110634274,0.0,22.491277800665962,22.12202784750197,,21.290000915527344,0.0,228,4
2025-07-16 20:00:00+00:00,711.9813363651712,2746.5181058495823,30.56105847478245,31.891420545020143,,23.209999084472656,0.6060445720438837,228,4
2025-07-16 21:00:00+00:00,39.379387132968745,293.8718662952646,25.760696384568067,36.63027836154098,,24.389999389648438,0.028852367086185552,228,4
2025-07-16 22:00:00+00:00,10.051260499393239,0.0,25.129299719460537,28.538067296773445,,24.239999771118164,0.0,228,4
2025-07-16 23:00:00+00:00,10.152661045726274,0.0,25.07299712792832,26.790364225371544,,24.360000610351562,0.0,228,4
2025-07-17 00:00:00+00:00,9.999164350185554,0.0,24.868663192791526,25.757994447245903,,23.760000228881836,0.0,228,4
2025-07-17 01:00:00+00:00,9.91699168276986,0.0,24.771671401424992,25.154763245648994,,23.469999313354492,0.0,228,4
2025-07-17 02:00:00+00:00,9.861002778608487,0.0,24.59713102250378,24.746155948692046,,23.139999389648438,0.0,228,4
2025-07-17 03:00:00+00:00,9.933988772081525,0.0,24.403932507118483,24.440646134065776,,21.93000030517578,0.0,228,4
2025-07-17 04:00:00+00:00,9.954166661368475,0.0,24.237722433937922,24.199444431728786,,20.979999542236328,0.0,228,4
2025-07-17 05:00:00+00:00,10.132033425121254,0.0,24.107214292775954,24.01476328751503,,20.6299991607666,0.0,228,4
2025-07-17 06:00:00+00:00,9.974651809522369,0.0,23.99618390542883,23.862757701395616,,20.049999237060547,0.0,228,4
2025-07-17 07:00:00+00:00,10.168523684849646,0.0,23.87727023366434,23.713871953215108,,19.06999969482422,0.0,228,4
2025-07-17 08:00:00+00:00,10.125069652759265,0.0,23.76409468478147,23.57916438812001,,18.739999771118164,0.0,228,4
2025-07-17 09:00:00+00:00,10.18356547182981,0.0,23.651281415253962,23.446239428931957,,18.280000686645508,0.0,228,4
2025-07-17 10:00:00+00:00,10.113128518259058,0.0,23.560111956889404,23.316396729240203,,17.940000534057617,0.0,228,4
2025-07-17 11:00:00+00:00,10.048324044190306,0.0,23.495279354756104,23.20798874434146,,17.690000534057617,0.0,228,4
2025-07-17 12:00:00+00:00,10.150696374579724,0.0,23.443231008843128,23.126796648030826,,17.59000015258789,0.0,228,4
2025-07-17 13:00:00+00:00,10.108611138661702,0.0,23.379108652098928,23.05559891512135,,18.110000610351562,0.0,228,4
2025-07-17 14:00:00+00:00,10.120891387748188,0.0,23.365097683452298,23.041532447411157,,19.479999542236328,0.0,228,4
2025-07-17 15:00:00+00:00,10.173537594362221,0.0,23.517214575849867,23.157103084256057,,20.530000686645508,0.0,228,4
2025-07-17 16:00:00+00:00,10.33455057090588,0.0,23.692022618283048,23.30794932333271,,21.969999313354492,0.0,228,4
2025-07-17 17:00:00+00:00,10.277994416218283,0.0,24.05752100187424,23.594150341320834,,22.989999771118164,0.0,228,4
2025-07-17 18:00:00+00:00,10.152367684834514,0.0,24.583370431884084,24.003036281192536,,23.540000915527344,0.0,228,4
2025-07-17 19:00:00+00:00,10.230083574491623,0.0,24.997715904852143,24.514094791040446,,24.219999313354492,0.0,228,4
2025-07-17 20:00:00+00:00,10.444846801439036,0.0,25.233621151002335,24.831002849058187,,24.700000762939453,0.0,228,4
2025-07-17 21:00:00+00:00,10.63732587394608,0.5571030640668524,25.172646248905107,25.214261764271345,,25.3799991607666,0.0025097493362459962,228,4
2025-07-17 22:00:00+00:00,10.029691893847383,0.0,25.379831992611496,25.339327836237032,,24.979999542236328,0.0,228,4
2025-07-17 23:00:00+00:00,10.105865918058257,0.0,25.51075429756548,25.382569611405525,,25.18000030517578,0.0,228,4
2025-07-18 00:00:00+00:00,10.000833349757725,0.0,25.574791252114977,25.380891311135464,,24.8700008392334,0.0,228,4
2025-07-18 01:00:00+00:00,10.156267421159239,0.0,25.59938745843999,25.371030807495117,,24.450000762939453,0.0,228,4
2025-07-18 02:00:00+00:00,9.97388887670305,0.0,25.53855168122103,25.294902599621615,,23.43000030517578,0.0,228,4
2025-07-18 03:00:00+00:00,10.180779927288258,0.0,25.443008215646557,25.17754867681222,,22.59000015258789,0.0,228,4
2025-07-18 04:00:00+00:00,10.157938734070504,0.0,25.323036342610223,25.045738172398305,,21.59000015258789,0.0,228,4
2025-07-18 05:00:00+00:00,10.337883011544315,0.0,25.209721482895876,24.917520788718733,,20.6299991607666,0.0,228,4
2025-07-18 06:00:00+00:00,10.16666668803752,0.0,25.07630262187883,24.774145623215105,,19.670000076293945,0.0,228,4
2025-07-18 07:00:00+00:00,10.270028031506792,0.0,24.94103631519136,24.620083993222533,,18.739999771118164,0.0,228,4
2025-07-18 08:00:00+00:00,10.230640642490227,0.0,24.77732605256742,24.44490248911228,,18.139999389648438,0.0,228,4
2025-07-18 09:00:00+00:00,10.327298060765173,0.0,24.611671320243133,24.26894161893797,,17.68000030517578,0.0,228,4
2025-07-18 10:00:00+00:00,10.391086323347597,0.0,24.435459583250594,24.083509748028515,,17.3799991607666,0.0,228,4
2025-07-18 11:00:00+00:00,10.348179258886171,0.0,24.293053362549855,23.92557401683818,,17.200000762939453,0.0,228,4
2025-07-18 12:00:00+00:00,10.329526470896262,0.0,24.1795542353043,23.796072569398163,,16.950000762939453,0.0,228,4
2025-07-18 13:00:00+00:00,10.206406704894679,0.0,24.07470768474271,23.677325750791926,,17.030000686645508,0.0,228,4
2025-07-18 14:00:00+00:00,10.145277783605788,0.0,23.96576600884993,23.56039009519274,,17.290000915527344,0.0,228,4
2025-07-18 15:00:00+00:00,10.162674101614355,0.0,23.8727574786768,23.471420442161453,,17.600000381469727,0.0,228,4
2025-07-18 16:00:00+00:00,10.306963795738964,0.0,23.765626678891834,23.362312029995294,,17.18000030517578,0.0,228,4
2025-07-18 17:00:00+00:00,10.197493013897313,0.0,23.648356594415095,23.243119720629,,17.31999969482422,0.0,228,4
2025-07-18 18:00:00+00:00,10.297771576055245,0.0,23.540334462455387,23.137799525991454,,17.350000381469727,0.0,228,4
2025-07-18 19:00:00+00:00,10.082451246575062,0.0,23.45214492564082,23.04506978749565,,17.670000076293945,0.0,228,4
2025-07-18 20:00:00+00:00,736.8392757745174,3029.526462395543,29.38253492498796,30.869916352720978,,18.100000381469727,0.6138050147749919,228,4
2025-07-18 21:00:00+00:00,436.7192232084141,1665.7381615598886,30.723788248131203,41.17454050111903,,19.75,0.30896656920557486,228,4
2025-07-18 22:00:00+00:00,10.20139274490909,0.0,25.39456837157353,29.03080776607758,,21.079999923706055,0.0,228,4
2025-07-18 23:00:00+00:00,10.154038981806933,0.0,25.143788239417965,26.880557062898173,,21.15999984741211,0.0,228,4
2025-07-19 00:00:00+00:00,10.187465178933316,0.0,24.793398248784058,25.68674082211465,,21.010000228881836,0.0,228,4
2025-07-19 01:00:00+00:00,10.28495819920617,0.0,24.443565443033627,24.91860721768775,,20.6299991607666,0.0,228,4
2025-07-19 02:00:00+00:00,10.172112658326055,0.0,24.15281691752689,24.40611271388094,,19.209999084472656,0.0,228,4
2025-07-19 03:00:00+00:00,10.39916202875489,0.0,23.919748689875256,24.022597765789353,,18.350000381469727,0.0,228,4
2025-07-19 04:00:00+00:00,10.365738162091183,0.0,23.723147474623655,23.715654713197672,,17.399999618530273,0.0,228,4
2025-07-19 05:00:00+00:00,10.547899134018841,0.0,23.570056135247068,23.47333331068023,,17.229999542236328,0.0,228,4
2025-07-19 06:00:00+00:00,10.479944290224887,0.0,23.430055650163826,23.27740944461238,,17.559999465942383,0.0,228,4
2025-07-19 07:00:00+00:00,10.43221286431748,0.0,23.283725498103294,23.097591202466095,,17.1200008392334,0.0,228,4
2025-07-19 08:00:00+00:00,10.352089122145289,0.0,23.12128128115513,22.9154039026967,,16.5,0.0,228,4
2025-07-19 09:00:00+00:00,10.26499999364217,0.0,22.918050218757482,22.70353756641611,,15.9399995803833,0.0,228,4
2025-07-19 10:00:00+00:00,10.38245124870024,0.0,22.71105857147812,22.49727020157413,,15.800000190734863,0.0,228,4
2025-07-19 11:00:00+00:00,13.529247924145881,0.0,22.563788384780246,22.330529220921083,,15.829999923706055,0.0,228,4
2025-07-19 12:00:00+00:00,13.93871864170085,0.0,22.40963778588765,22.16871867272847,,15.5600004196167,0.0,228,4
2025-07-19 13:00:00+00:00,13.888579397812528,0.0,22.244568338633247,22.010974878720255,,15.770000457763672,0.0,228,4
2025-07-19 14:00:00+00:00,13.874373255333861,0.0,22.113732468118908,21.880891343013158,,16.15999984741211,0.0,228,4
2025-07-19 15:00:00+00:00,13.851396653905262,0.0,21.994776576590937,21.774525306744284,,16.6200008392334,0.0,228,4
2025-07-19 16:00:00+00:00,13.733050871703584,0.0,21.92375715438929,21.714434650658212,,17.1299991607666,0.0,228,4
2025-07-19 17:00:00+00:00,13.799444426430597,0.0,21.87797227965461,21.672194502088757,,16.959999084472656,0.0,228,4
2025-07-19 18:00:00+00:00,13.816991638672386,0.0,21.876685203616002,21.673927673722375,,18.209999084472656,0.0,228,4
2025-07-19 19:00:00+00:00,11.06134456346015,0.0,21.930196158358363,21.730924018624783,,18.920000076293945,0.0,228,4
2025-07-19 20:00:00+00:00,787.4080764775821,2844.289693593315,30.246044451147732,31.77030677582892,,18.459999084472656,0.6150445705253765,228,4
2025-07-19 21:00:00+00:00,59.253759764031116,343.7325905292479,25.917130876716467,36.76186635965757,,19.420000076293945,0.041506963404554426,228,4
2025-07-19 22:00:00+00:00,10.270473533354098,0.0,24.38857939249958,27.82763223462118,,20.530000686645508,0.0,228,4
2025-07-19 23:00:00+00:00,10.356267400438739,0.0,23.907799484337936,25.761699155844685,,20.600000381469727,0.0,228,4
2025-07-20 00:00:00+00:00,10.388857910560034,0.0,23.48323128681661,24.57888591521962,,18.950000762939453,0.0,228,4
2025-07-20 01:00:00+00:00,10.232222220632766,0.0,23.187827367968545,23.846908170864776,,18.979999542236328,0.0,228,4
2025-07-20 02:00:00+00:00,10.20139275022204,0.0,22.97359335322898,23.372061280486975,,19.020000457763672,0.0,228,4
2025-07-20 03:00:00+00:00,10.37556181061134,0.0,22.801011401615785,23.018117910020806,,17.719999313354492,0.0,228,4
2025-07-20 04:00:00+00:00,10.209192196306743,0.0,22.61278555718637,22.70757658700757,,16.510000228881836,0.0,228,4
2025-07-20 05:00:00+00:00,10.456267367498457,0.0,22.421002603174916,22.438245167639263,,15.989999771118164,0.0,228,4
2025-07-20 06:00:00+00:00,10.385112368658687,0.0,22.259016808499112,22.212584297308762,,15.149999618530273,0.0,228,4
2025-07-20 07:00:00+00:00,10.589136487594223,0.0,22.06236764381855,21.979442819579397,,14.369999885559082,0.0,228,4
2025-07-20 08:00:00+00:00,14.157381615598887,0.0,21.856351023596975,21.747743686261614,,13.510000228881836,0.0,228,4
2025-07-20 09:00:00+00:00,13.992757653791593,0.0,21.639776984297132,21.50958215293778,,12.65999984741211,0.0,228,4
2025-07-20 10:00:00+00:00,455.7359324378223,1133.4261838440111,27.041754868701307,33.03754896838685,,12.109999656677246,0.27694429088809364,228,4
2025-07-20 11:00:00+00:00,10.243732609124569,9.470752089136491,24.316713141863726,30.27927569758593,,11.829999923706055,0.00100557104240802,228,4
2025-07-20 12:00:00+00:00,10.255742329509319,0.0,23.467703127393534,26.164761930620635,,11.6899995803833,0.0,228,4
2025-07-20 13:00:00+00:00,13.122689081507236,0.0,22.691792656393613,24.15630258832659,,13.380000114440918,0.0,228,4
2025-07-20 14:00:00+00:00,13.946910116109954,0.0,22.274565747472085,23.093389404254133,,15.369999885559082,0.0,228,4
2025-07-20 15:00:00+00:00,13.96106443485292,0.0,22.28070030426111,22.659831925934437,,17.530000686645508,0.0,228,4
2025-07-20 16:00:00+00:00,13.942061275492804,0.0,22.342228488337696,22.426100340394257,,18.31999969482422,0.0,228,4
2025-07-20 17:00:00+00:00,11.462674103739534,0.0,22.54341654777527,22.414555708567303,,17.520000457763672,0.0,228,4
2025-07-20 18:00:00+00:00,10.294397744144044,0.0,22.953725504941968,22.609663875163104,,20.06999969482422,0.0,228,4
2025-07-20 19:00:00+00:00,10.519444439146254,0.0,23.254889096154105,22.85825006167094,,19.360000610351562,0.0,228,4
2025-07-20 20:00:00+00:00,10.364623941086792,0.0,23.513537723041843,23.097493025585802,,20.270000457763672,0.0,228,4
2025-07-20 21:00:00+00:00,10.41448467222761,0.0,23.84008359244939,23.35284118333567,,22.010000228881836,0.0,228,4
2025-07-20 22:00:00+00:00,10.169916431883916,0.0,24.10573812181903,23.564568230036574,,21.700000762939453,0.0,228,4
2025-07-20 23:00:00+00:00,10.244846784968894,0.0,24.175905264851774,23.640751798836966,,20.68000030517578,0.0,228,4
2025-07-21 00:00:00+00:00,10.162921342956885,0.0,24.131512596493675,23.62201681056944,,18.65999984741211,0.0,228,4
2025-07-21 01:00:00+00:00,10.128851535273533,0.0,23.981708772376138,23.527983176608046,,18.639999389648438,0.0,228,4
2025-07-21 02:00:00+00:00,10.12952645442612,0.0,23.82005583144164,23.402395604380658,,18.15999984741211,0.0,228,4
2025-07-21 03:00:00+00:00,10.046648046823853,0.0,23.62922003275837,23.243175527843594,,17.440000534057617,0.0,228,4
2025-07-21 04:00:00+00:00,10.144537805509167,0.0,23.421848831390466,23.054229645501998,,16.559999465942383,0.0,228,4
2025-07-21 05:00:00+00:00,10.17548744127279,0.0,23.25105857849121,22.880863333146884,,15.630000114440918,0.0,228,4
2025-07-21 06:00:00+00:00,10.223955454600555,0.0,23.100891511752412,22.715654601625744,,15.859999656677246,0.0,228,4
2025-07-21 07:00:00+00:00,10.244257699875604,0.0,22.955322158770734,22.556246525099297,,15.420000076293945,0.0,228,4
2025-07-21 08:00:00+00:00,10.395543194082785,0.0,22.799220071861672,22.394985964039243,,15.069999694824219,0.0,228,4
2025-07-21 09:00:00+00:00,11.849582178014899,0.0,22.633788355877805,22.223509679597733,,14.569999694824219,0.0,228,4
2025-07-21 10:00:00+00:00,13.48718663908977,-17.270194986072422,22.768885801097476,21.615571200017477,,14.430000305175781,0.0029944289984145203,228,4
2025-07-21 11:00:00+00:00,10.343697457086472,0.0,22.833025192346227,20.56235285099147,,14.850000381469727,0.0,228,4
2025-07-21 12:00:00+00:00,10.224233985943382,0.0,22.287938832572575,21.683732747367497,,15.359999656677246,0.0,228,4
2025-07-21 13:00:00+00:00,10.123398307970307,0.0,22.227854954499055,21.832980562385412,,15.930000305175781,0.0,228,4
2025-07-21 14:00:00+00:00,11.396378833271335,0.0,22.21125336012136,21.83832880514246,,16.760000228881836,0.0,228,4
2025-07-21 15:00:00+00:00,13.7665737943729,0.0,22.178273060195625,21.806434270067136,,16.729999542236328,0.0,228,4
2025-07-21 16:00:00+00:00,13.027576597952246,0.0,22.198272848527743,21.797047383937993,,17.729999542236328,0.0,228,4
2025-07-21 17:00:00+00:00,10.228571421625901,0.0,22.271148430533103,21.842716884880172,,18.6299991607666,0.0,228,4
2025-07-21 18:00:00+00:00,10.302228436164537,0.0,22.39437334916054,21.946183786418775,,19.399999618530273,0.0,228,4
2025-07-21 19:00:00+00:00,10.186908087026442,0.0,22.49128125969082,22.043593334952437,,18.65999984741211,0.0,228,4
2025-07-21 20:00:00+00:00,607.1913657653298,2211.142061281337,29.69771590803991,32.19306430976039,,18.790000915527344,0.5100334286326569,228,4
2025-07-21 21:00:00+00:00,10.293314745167171,128.41225626740948,24.682674004174874,34.020919305700446,,19.389999389648438,0.005437326007898803,228,4
2025-07-21 22:00:00+00:00,10.12590530788666,0.0,24.646740900108743,27.69139280292649,,20.010000228881836,0.0,228,4
2025-07-21 23:00:00+00:00,10.082729817765005,0.0,24.327548725691347,25.84000005695481,,19.59000015258789,0.0,228,4
2025-07-22 00:00:00+00:00,9.886516855004128,0.0,23.936657251936666,24.726573070783292,,19.18000030517578,0.0,228,4
2025-07-22 01:00:00+00:00,10.008635114494473,0.0,23.66284119651178,24.074902553080186,,18.989999771118164,0.0,228,4
2025-07-22 02:00:00+00:00,9.912256259440047,0.0,23.41938719045485,23.603593427822783,,18.010000228881836,0.0,228,4
2025-07-22 03:00:00+00:00,10.105013921732358,0.0,23.209749280244196,23.23933151372628,,16.989999771118164,0.0,228,4
2025-07-22 04:00:00+00:00,10.049303596730352,0.0,22.995348189202524,22.916183976409826,,16.479999542236328,0.0,228,4
2025-07-22 05:00:00+00:00,10.30444442431132,0.0,22.81033433048174,22.641782744681272,,15.979999542236328,0.0,228,4
2025-07-22 06:00:00+00:00,10.37604461340519,0.0,22.604317577436444,22.38565463010315,,15.329999923706055,0.0,228,4
2025-07-22 07:00:00+00:00,13.936490250165084,0.0,22.387688033760092,22.150194869400067,,14.890000343322754,0.0,228,4
2025-07-22 08:00:00+00:00,13.898611129654778,0.0,22.167019411049846,21.920668477135447,,14.359999656677246,0.0,228,4
2025-07-22 09:00:00+00:00,13.919607827643386,0.0,21.945770285042727,21.69434168091675,,13.789999961853027,0.0,228,4
2025-07-22 10:00:00+00:00,13.93983286801819,0.0,21.71353740745268,21.46777132825931,,13.329999923706055,0.0,228,4
2025-07-22 11:00:00+00:00,13.944011130372793,0.0,21.534846802607884,21.28061285523651,,13.069999694824219,0.0,228,4
2025-07-22 12:00:00+00:00,13.909444416893853,0.0,21.371922028097934,21.118133677745597,,13.100000381469727,0.0,228,4
2025-07-22 13:00:00+00:00,13.721848741632884,0.0,21.257331467746347,21.00132015849767,,14.050000190734863,0.0,228,4
2025-07-22 14:00:00+00:00,13.677994433219718,0.0,21.195236774540213,20.92682469189997,,15.010000228881836,0.0,228,4
2025-07-22 15:00:00+00:00,13.710306417311134,0.0,21.19654595420221,20.911921896974356,,15.9399995803833,0.0,228,4
2025-07-22 16:00:00+00:00,13.743175506591797,0.0,21.267019505620336,20.95289681416036,,16.950000762939453,0.0,228,4
2025-07-22 17:00:00+00:00,13.703651688072119,0.0,21.36376398600889,21.023314711752903,,17.440000534057617,0.0,228,4
2025-07-22 18:00:00+00:00,13.928690801423905,0.0,21.440334197870538,21.067576368539115,,17.020000457763672,0.0,228,4
2025-07-22 19:00:00+00:00,11.1986072561535,0.0,21.545404009168195,21.123063961443464,,17.600000381469727,0.0,228,4
2025-07-22 20:00:00+00:00,666.3623947632346,2193.314763231198,29.783008564813557,32.37401097332203,,17.31999969482422,0.5110557098564248,228,4
2025-07-22 21:00:00+00:00,10.141225631522602,133.70473537604457,24.098272987727004,33.47509749686154,,17.670000076293945,0.005415041849255811,228,4
2025-07-22 22:00:00+00:00,10.206406667704037,0.0,23.895877476854245,26.926211731679594,,17.780000686645508,0.0,228,4
2025-07-22 23:00:00+00:00,10.18300834007582,0.0,23.462284141264256,24.94607239513344,,18.309999465942383,0.0,228,4
2025-07-23 00:00:00+00:00,10.028089892998171,0.0,23.070870838808208,23.796179680342085,,18.520000457763672,0.0,228,4
2025-07-23 01:00:00+00:00,10.127222235997518,0.0,22.748666456010607,23.078416612413193,,18.020000457763672,0.0,228,4
2025-07-23 02:00:00+00:00,10.256824504034102,0.0,22.49022281402333,22.603342614134043,,17.649999618530273,0.0,228,4
2025-07-23 03:00:00+00:00,10.402228419163102,0.0,22.306406733053308,22.26738157777069,,17.209999084472656,0.0,228,4
2025-07-23 04:00:00+00:00,10.142896933807968,0.0,22.117409448437705,21.99799438837843,,16.639999389648438,0.0,228,4
2025-07-23 05:00:00+00:00,10.381792706935679,0.0,21.951960742640562,21.78238089745786,,16.149999618530273,0.0,228,4
2025-07-23 06:00:00+00:00,13.15181057433232,0.0,21.800919190090678,21.600640729941365,,15.579999923706055,0.0,228,4
2025-07-23 07:00:00+00:00,13.983008344857474,0.0,21.62473531951479,21.415961007885947,,15.069999694824219,0.0,228,4
2025-07-23 08:00:00+00:00,14.026050426045051,0.0,21.467479070027668,21.25717070656998,,14.960000038146973,0.0,228,4
2025-07-23 09:00:00+00:00,14.033983304972104,0.0,21.351169835890236,21.130835663309337,,15.149999618530273,0.0,228,4
2025-07-23 10:00:00+00:00,13.96490250058825,0.0,21.24529252543755,21.020306297663527,,14.819999694824219,0.0,228,4
2025-07-23 11:00:00+00:00,14.068627445637679,0.0,21.147871038826906,20.90686268098548,,14.420000076293945,0.0,228,4
2025-07-23 12:00:00+00:00,13.889722243944805,0.0,21.067270358624896,20.81576626812183,,13.899999618530273,0.0,228,4
2025-07-23 13:00:00+00:00,13.738161570514476,0.0,21.00821738920504,20.748830056788197,,15.130000114440918,0.0,228,4
2025-07-23 14:00:00+00:00,13.760724237702352,0.0,20.998272978163694,20.720667985156386,,16.020000457763672,0.0,228,4
2025-07-23 15:00:00+00:00,13.970277757114834,0.0,21.083416679170398,20.75888885392083,,17.450000762939453,0.0,228,4
2025-07-23 16:00:00+00:00,12.3052924828277,0.0,21.297409424210656,20.880222883729218,,18.5,0.0,228,4
2025-07-23 17:00:00+00:00,10.25154061678077,0.0,21.535882431585915,21.046414479488085,,19.1200008392334,0.0,228,4
2025-07-23 18:00:00+00:00,10.253203376089962,0.0,21.73974929745815,21.24651812178843,,19.549999237060547,0.0,228,4
2025-07-23 19:00:00+00:00,10.146796675445641,0.0,21.80593311022915,21.369359263470578,,18.65999984741211,0.0,228,4
2025-07-23 20:00:00+00:00,740.4846779868463,2729.24791086351,30.087688159145685,31.418690939135537,,19.309999465942383,0.6225459578973669,228,4
2025-07-23 21:00:00+00:00,70.50947117606245,405.57103064066854,25.39841225818007,36.299916445378805,,19.729999542236328,0.05369080740745727,228,4
2025-07-23 22:00:00+00:00,10.126740957701106,0.0,24.003649167031632,27.405905216185165,,19.440000534057617,0.0,228,4
2025-07-23 23:00:00+00:00,10.19466294599383,0.0,23.76342694143231,25.410870771729545,,20.43000030517578,0.0,228,4
2025-07-24 00:00:00+00:00,10.068523693881659,0.0,23.465292502910646,24.2837883250627,,20.979999542236328,0.0,228,4
2025-07-24 01:00:00+00:00,10.137815128187505,0.0,23.223137185019272,23.610560248879825,,20.690000534057617,0.0,228,4
2025-07-24 02:00:00+00:00,10.039554301078605,0.0,23.011587706116913,23.16022286906548,,19.829999923706055,0.0,228,4
2025-07-24 03:00:00+00:00,10.174930397182454,0.0,22.791169950224894,22.826490407534628,,19.1299991607666,0.0,228,4
2025-07-24 04:00:00+00:00,9.986908067899826,0.0,22.61431765755571,22.568941419171093,,18.170000076293945,0.0,228,4
2025-07-24 05:00:00+00:00,10.180222861946127,0.0,22.438579352121167,22.32746518488382,,16.600000381469727,0.0,228,4
2025-07-24 06:00:00+00:00,10.122005587500782,0.0,22.240891363627398,22.093203409136503,,15.800000190734863,0.0,228,4
2025-07-24 07:00:00+00:00,10.315041770510023,0.0,22.018885891417607,21.861225616965122,,15.220000267028809,0.0,228,4
2025-07-24 08:00:00+00:00,12.58830081652798,0.0,21.798523661153894,21.634456666399178,,14.579999923706055,0.0,228,4
2025-07-24 09:00:00+00:00,13.904201670521113,0.0,21.57406155669055,21.40445383323007,,13.670000076293945,0.0,228,4
2025-07-24 10:00:00+00:00,13.86740946437655,0.0,21.336323204146787,21.16401116628833,,12.680000305175781,0.0,228,4
2025-07-24 11:00:00+00:00,13.961002777545897,0.0,21.138523595910883,20.94883021936443,,11.930000305175781,0.0,228,4
2025-07-24 12:00:00+00:00,13.974094706989597,0.0,20.936016810637664,20.737437304015945,,11.579999923706055,0.0,228,4
2025-07-24 13:00:00+00:00,13.987465173089072,0.0,20.74158774777043,20.549554490113326,,13.020000457763672,0.0,228,4
2025-07-24 14:00:00+00:00,13.935854329448453,0.0,20.692829148108217,20.485377848649225,,15.359999656677246,0.0,228,4
2025-07-24 15:00:00+00:00,13.949002847372636,0.0,20.91834762768868,20.64589750393164,,17.610000610351562,0.0,228,4
2025-07-24 16:00:00+00:00,13.85376043240008,0.0,21.435766028826617,21.018830047012372,,19.219999313354492,0.0,228,4
2025-07-24 17:00:00+00:00,10.316713075451863,0.0,22.17487464309735,21.578579384636413,,20.81999969482422,0.0,228,4
2025-07-24 18:00:00+00:00,10.16880220822305,0.0,22.924373116665897,22.298941556457688,,22.34000015258789,0.0,228,4
2025-07-24 19:00:00+00:00,10.413276860942949,0.0,23.66386993860794,23.078983075201176,,23.399999618530273,0.0,228,4
2025-07-24 20:00:00+00:00,321.9204470156288,1292.717086834734,27.709103683129747,32.26302514490293,,24.809999465942383,0.31029971720290783,228,4
2025-07-24 21:00:00+00:00,10.665277769830492,32.31197771587744,24.488077870318484,30.925793926695928,,25.280000686645508,0.0025264624182607014,228,4
2025-07-24 22:00:00+00:00,10.295821721175255,0.0,25.293816090958366,27.53986067492982,,26.049999237060547,0.0,228,4
2025-07-24 23:00:00+00:00,10.318941504178273,0.0,25.47130894993009,26.451782704727897,,26.389999389648438,0.0,228,4
2025-07-25 00:00:00+00:00,10.090529269162658,0.0,25.396100344432096,25.796573883311662,,26.110000610351562,0.0,228,4
2025-07-25 01:00:00+00:00,10.053203338368025,0.0,25.29064074333,25.392479213831486,,25.440000534057617,0.0,228,4
2025-07-25 02:00:00+00:00,10.107799455648014,0.0,25.22565442141052,25.13395534717273,,23.31999969482422,0.0,228,4
2025-07-25 03:00:00+00:00,10.20501393926509,0.0,25.02167136423435,24.866239483974105,,20.739999771118164,0.0,228,4
2025-07-25 04:00:00+00:00,10.088300837779776,0.0,24.745097545528147,24.564094793165626,,19.40999984741211,0.0,228,4
2025-07-25 05:00:00+00:00,10.380000003178914,0.0,24.530444648530747,24.31199991438124,,18.639999389648438,0.0,228,4
2025-07-25 06:00:00+00:00,10.450139266202708,0.0,24.348245195691632,24.09395560580708,,18.43000030517578,0.0,228,4
2025-07-25 07:00:00+00:00,10.6144846940107,0.0,24.175626797264332,23.900557063748245,,18.420000076293945,0.0,228,4
2025-07-25 08:00:00+00:00,10.315041743945278,0.0,24.017103062366708,23.729275769842037,,18.139999389648438,0.0,228,4
2025-07-25 09:00:00+00:00,10.45833330684238,0.0,23.85551538175195,23.563426190432068,,17.809999465942383,0.0,228,4
2025-07-25 10:00:00+00:00,10.339554263356668,0.0,23.70860734158572,23.406713182879688,,17.6299991607666,0.0,228,4
2025-07-25 11:00:00+00:00,10.419220045084408,0.0,23.609832763671875,23.27217261970541,,17.190000534057617,0.0,228,4
2025-07-25 12:00:00+00:00,10.514484692416815,0.0,23.493565397342266,23.13309189204054,,16.65999984741211,0.0,228,4
2025-07-25 13:00:00+00:00,10.365738148808811,0.0,23.37512527402065,23.00247922381983,,16.649999618530273,0.0,228,4
2025-07-25 14:00:00+00:00,10.316246529587177,0.0,23.26459394716749,22.88736699208492,,16.889999389648438,0.0,228,4
2025-07-25 15:00:00+00:00,10.272980480140962,0.0,23.18805019304281,22.798718773887018,,17.270000457763672,0.0,228,4
2025-07-25 16:00:00+00:00,10.35905290778965,0.0,23.121364837901506,22.724122395422466,,17.579999923706055,0.0,228,4
2025-07-25 17:00:00+00:00,10.251123607828376,0.0,23.02772483397066,22.63342695557669,,16.6299991607666,0.0,228,4
2025-07-25 18:00:00+00:00,10.423888900544908,0.0,22.954818975294533,22.57983278896151,,17.639999389648438,0.0,228,4
2025-07-25 19:00:00+00:00,10.352367677396387,0.0,22.912701922870944,22.56228384267653,,18.229999542236328,0.0,228,4
2025-07-25 20:00:00+00:00,757.839556253056,2653.760445682451,31.309860734222326,32.63220063956003,,19.799999237060547,0.6186183821254287,228,4
2025-07-25 21:00:00+00:00,94.25515469734383,451.2534818941504,26.563287070866746,37.49693579926132,,20.6299991607666,0.06718384430349433,228,4
2025-07-25 22:00:00+00:00,10.167688037691674,0.0,24.95869058486811,28.421364871904377,,21.479999542236328,0.0,228,4
2025-07-25 23:00:00+00:00,10.24011141476857,0.0,24.710807821544766,26.4726183049194,,21.56999969482422,0.0,228,4
2025-07-26 00:00:00+00:00,10.167409463845255,0.0,24.396211735717433,25.33289685687647,,21.010000228881836,0.0,228,4
2025-07-26 01:00:00+00:00,10.24345405387347,0.0,24.07810589463598,24.563064144846457,,19.530000686645508,0.0,228,4
2025-07-26 02:00:00+00:00,10.168245132255024,0.0,23.760083519980768,23.987047349510085,,18.309999465942383,0.0,228,4
2025-07-26 03:00:00+00:00,10.269080775693931,0.0,23.45097496649017,23.521922066351166,,17.1299991607666,0.0,228,4
2025-07-26 04:00:00+00:00,10.08083332909478,0.0,23.13547222349379,23.106527747048272,,15.789999961853027,0.0,228,4
2025-07-26 05:00:00+00:00,10.405571034359733,0.0,22.861977585178895,22.74793871398756,,14.960000038146973,0.0,228,4
2025-07-26 06:00:00+00:00,11.901949840003734,0.0,22.582729722131926,22.42986068088032,,14.170000076293945,0.0,228,4
2025-07-26 07:00:00+00:00,13.918435754722722,0.0,22.308547451509444,22.138659205516625,,13.220000267028809,0.0,228,4
2025-07-26 08:00:00+00:00,13.946348310856337,0.0,22.044522462266215,21.872022500198877,,13.15999984741211,0.0,228,4
2025-07-26 09:00:00+00:00,13.97994430882021,0.0,21.822395489408446,21.644874455869033,,13.149999618530273,0.0,228,4
2025-07-26 10:00:00+00:00,13.847910865103634,0.0,21.614429043528098,21.43693600391611,,12.859999656677246,0.0,228,4
2025-07-26 11:00:00+00:00,13.97178769777607,0.0,21.471309157135096,21.267492990307822,,12.869999885559082,0.0,228,4
2025-07-26 12:00:00+00:00,14.075910357200131,0.0,21.351316644364044,21.13501406116646,,13.09000015258789,0.0,228,4
2025-07-26 13:00:00+00:00,13.96935934741517,0.0,21.254150321556665,21.02582183986653,,14.130000114440918,0.0,228,4
2025-07-26 14:00:00+00:00,13.96740944471864,0.0,21.199220056985414,20.9525347738877,,15.270000457763672,0.0,228,4
2025-07-26 15:00:00+00:00,13.859331473666645,0.0,21.201086299333067,20.92192212585619,,15.8100004196167,0.0,228,4
2025-07-26 16:00:00+00:00,13.927019493825588,0.0,21.211643256184782,20.92334277118481,,16.25,0.0,228,4
2025-07-26 17:00:00+00:00,13.88997215281622,0.0,21.2496379119108,20.96066830882123,,17.25,0.0,228,4
2025-07-26 18:00:00+00:00,11.488300833529417,0.0,21.37866284256194,21.073760518788628,,18.020000457763672,0.0,228,4
2025-07-26 19:00:00+00:00,10.264902497400481,0.0,21.536796638892554,21.21370470689864,,18.6200008392334,0.0,228,4
2025-07-26 20:00:00+00:00,682.2607224392692,2308.3565459610027,30.510139353760106,32.443704621041384,,19.149999618530273,0.5506880308623351,228,4
2025-07-26 21:00:00+00:00,12.549162012238742,157.10306406685237,24.35011132115441,34.51704742516648,,18.899999618530273,0.00626183851572755,228,4
2025-07-26 22:00:00+00:00,9.85726255544737,0.0,24.188854920797507,27.3069552949021,,18.639999389648438,0.0,228,4
2025-07-26 23:00:00+00:00,10.137047355885626,0.0,23.765849774926487,25.29880228281685,,18.600000381469727,0.0,228,4
2025-07-27 00:00:00+00:00,10.005013952016167,0.0,23.317855043331562,24.110334290103328,,18.690000534057617,0.0,228,4
2025-07-27 01:00:00+00:00,9.964902503244724,0.0,22.954373341084853,23.351002786152876,,16.989999771118164,0.0,228,4
2025-07-27 02:00:00+00:00,10.144444425900778,0.0,22.61405554347568,22.804000017378065,,16.100000381469727,0.0,228,4
2025-07-27 03:00:00+00:00,10.090807795192537,0.0,22.33693595716216,22.402395519373478,,15.789999961853027,0.0,228,4
2025-07-27 04:00:00+00:00,10.124234016227192,0.0,22.087158814114115,22.075877463253097,,14.399999618530273,0.0,228,4
2025-07-27 05:00:00+00:00,12.86722223493788,0.0,21.858527755737306,21.795722219679092,,13.829999923706055,0.0,228,4
2025-07-27 06:00:00+00:00,13.901114206128133,0.0,21.663203295226882,21.570417760142377,,14.119999885559082,0.0,228,4
2025-07-27 07:00:00+00:00,13.931197769462564,0.0,21.503704703285834,21.387660055771512,,14.34000015258789,0.0,228,4
2025-07-27 08:00:00+00:00,13.959052925322382,0.0,21.35259062998142,21.21905279026722,,13.800000190734863,0.0,228,4
2025-07-27 09:00:00+00:00,13.951253452672931,0.0,21.206072305238347,21.06097485428069,,13.600000381469727,0.0,228,4
2025-07-27 10:00:00+00:00,459.14484733592167,1226.7409470752089,27.18774377403153,32.86417818733577,,13.380000114440918,0.30653482304579865,228,4
2025-07-27 11:00:00+00:00,10.237883020576328,19.498607242339833,23.99562663553817,30.311922036173616,,13.199999809265137,0.0015793872107349564,228,4
2025-07-27 12:00:00+00:00,10.022284111936777,0.0,23.322423323947408,26.03696375769825,,13.25,0.0,228,4
2025-07-27 13:00:00+00:00,10.153631282252306,0.0,22.650391099173262,24.07723463047816,,14.1899995803833,0.0,228,4
2025-07-27 14:00:00+00:00,13.627451004434366,0.0,22.122380932506058,22.900616274494418,,15.100000381469727,0.0,228,4
2025-07-27 15:00:00+00:00,13.832222215334575,0.0,21.821364936722354,22.2427297395584,,16.639999389648438,0.0,228,4
2025-07-27 16:00:00+00:00,10.81540613949132,0.0,21.732044780955594,21.92198886924765,,17.809999465942383,0.0,228,4
2025-07-27 17:00:00+00:00,10.262674105864713,0.0,21.903091802570483,21.890417683423397,,18.989999771118164,0.0,228,4
2025-07-27 18:00:00+00:00,10.243055574099223,0.0,22.1587222205268,21.999166658189562,,19.670000076293945,0.0,228,4
2025-07-27 19:00:00+00:00,10.295543192488902,0.0,22.29080787276159,22.0773816121986,,19.739999771118164,0.0,228,4
2025-07-27 20:00:00+00:00,10.335097488254558,0.0,22.415375945959916,22.16097480008861,,20.459999084472656,0.0,228,4
2025-07-27 21:00:00+00:00,10.102228438289716,0.0,22.591810693979927,22.285041777204338,,21.18000030517578,0.0,228,4
2025-07-27 22:00:00+00:00,10.155710313313518,0.0,22.761615774425625,22.40785520654535,,21.6200008392334,0.0,228,4
2025-07-27 23:00:00+00:00,9.965459595151598,0.0,22.868829992820295,22.498551599826655,,22.5,0.0,228,4
2025-07-28 00:00:00+00:00,10.069080780475584,0.0,22.924122733326012,22.558133398922042,,22.43000030517578,0.0,228,4
2025-07-28 01:00:00+00:00,9.94761904013925,0.0,22.942857261465377,22.57792704713111,,21.15999984741211,0.0,228,4
2025-07-28 02:00:00+00:00,10.099164354435914,0.0,22.925654631803294,22.579916356333783,,19.770000457763672,0.0,228,4
2025-07-28 03:00:00+00:00,10.25348191274574,0.0,22.85066867605225,22.50649026642271,,18.520000457763672,0.0,228,4
2025-07-28 04:00:00+00:00,10.110027828588459,0.0,22.710640761181505,22.365431676668045,,16.399999618530273,0.0,228,4
2025-07-28 05:00:00+00:00,10.336490269822995,0.0,22.534735432574344,22.181504124718455,,14.930000305175781,0.0,228,4
2025-07-28 06:00:00+00:00,10.418384419178231,0.0,22.302061272198774,21.9505014074214,,14.0,0.0,228,4
2025-07-28 07:00:00+00:00,13.89861109521654,0.0,22.041222217347887,21.70136113166809,,12.880000114440918,0.0,228,4
2025-07-28 08:00:00+00:00,13.948189403353295,0.0,21.759025047748533,21.436211572716164,,11.670000076293945,0.0,228,4
2025-07-28 09:00:00+00:00,14.015041800262535,0.0,21.47910859790685,21.17270195517367,,12.619999885559082,0.0,228,4
2025-07-28 10:00:00+00:00,13.566016707247678,-18.105849582172702,21.56428966681605,20.509888540071366,,11.84000015258789,0.0028774372631460844,228,4
2025-07-28 11:00:00+00:00,10.34818940707236,0.0,21.733732531661776,19.420250634961143,,12.34000015258789,0.0,228,4
2025-07-28 12:00:00+00:00,13.328291281264702,0.0,20.95997193280388,20.703361244094808,,12.609999656677246,0.0,228,4
2025-07-28 13:00:00+00:00,13.718941486645543,0.0,20.818495954975777,20.727771376500886,,12.90999984741211,0.0,228,4
2025-07-28 14:00:00+00:00,13.78941504072014,0.0,20.738328625564787,20.64807800994278,,13.119999885559082,0.0,228,4
2025-07-28 15:00:00+00:00,13.841944450802274,0.0,20.687548756931484,20.561782868791756,,14.779999732971191,0.0,228,4
2025-07-28 16:00:00+00:00,13.931476316744238,0.0,20.678969555910584,20.51052945702853,,15.3100004196167,0.0,228,4
2025-07-28 17:00:00+00:00,13.923955433880055,0.0,20.723481685670304,20.509136699368362,,15.710000038146973,0.0,228,4
2025-07-28 18:00:00+00:00,13.894397732924347,0.0,20.78731101434104,20.535994639249743,,15.979999542236328,0.0,228,4
2025-07-28 19:00:00+00:00,13.932590529779207,0.0,20.86927562702997,20.576601554424318,,15.90999984741211,0.0,228,4
2025-07-28 20:00:00+00:00,755.899164407034,2691.364902506964,29.124011159275234,30.7937882670453,,16.979999542236328,0.5761671330997705,228,4
