timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-07-28 21:00:00+00:00,10.50055555237664,171.58774373259052,23.768245001025186,34.51941499205353,,18.149999618530273,0.006857938799892959,228,4
2025-07-28 22:00:00+00:00,10.199721442623723,0.0,23.465013971567817,26.80250701798038,,19.360000610351562,0.0,228,4
2025-07-28 23:00:00+00:00,10.091573016027386,0.0,23.10797765817535,24.86292137188858,,19.350000381469727,0.0,228,4
2025-07-29 00:00:00+00:00,10.005322154496564,0.0,22.75453786021855,23.725854430212028,,19.6200008392334,0.0,228,4
2025-07-29 01:00:00+00:00,10.105013929701782,0.0,22.504011047915828,23.026991740574744,,19.489999771118164,0.0,228,4
2025-07-29 02:00:00+00:00,10.148189441075232,0.0,22.308495795162276,22.555487422889986,,18.8799991607666,0.0,228,4
2025-07-29 03:00:00+00:00,10.290529221877414,0.0,22.153258963879768,22.21963792657454,,17.469999313354492,0.0,228,4
2025-07-29 04:00:00+00:00,10.256824519972948,0.0,22.0210306226045,21.962701781546507,,16.950000762939453,0.0,228,4
2025-07-29 05:00:00+00:00,10.286629546651602,0.0,21.913648950688355,21.764066871494304,,16.469999313354492,0.0,228,4
2025-07-29 06:00:00+00:00,10.343732589466658,0.0,21.813927647795186,21.605570987074486,,16.309999465942383,0.0,228,4
2025-07-29 07:00:00+00:00,11.91536313861442,0.0,21.706824294703917,21.457771455345046,,16.030000686645508,0.0,228,4
2025-07-29 08:00:00+00:00,14.02430167278098,0.0,21.57824026139755,21.309273831671177,,15.949999809265137,0.0,228,4
2025-07-29 09:00:00+00:00,13.81448464938193,0.0,21.455236674019222,21.18487452663751,,15.90999984741211,0.0,228,4
2025-07-29 10:00:00+00:00,13.788579390905694,0.0,21.361364996864936,21.077548816011475,,15.859999656677246,0.0,228,4
2025-07-29 11:00:00+00:00,13.816991638672386,0.0,21.30342615281639,21.002980569611022,,15.619999885559082,0.0,228,4
2025-07-29 12:00:00+00:00,13.68802229474846,0.0,21.260111513908196,20.93821725340607,,15.609999656677246,0.0,228,4
2025-07-29 13:00:00+00:00,13.70977655069788,0.0,21.22359303445205,20.876462442297125,,15.59000015258789,0.0,228,4
2025-07-29 14:00:00+00:00,13.852247224764877,0.0,21.200728285546397,20.832661081095036,,16.540000915527344,0.0,228,4
2025-07-29 15:00:00+00:00,13.977591036414566,0.0,21.356022538257246,20.917450982315533,,17.3700008392334,0.0,228,4
2025-07-29 16:00:00+00:00,12.866295259311007,0.0,21.62785526371268,21.1133425083001,,18.6200008392334,0.0,228,4
2025-07-29 17:00:00+00:00,10.281792728840804,0.0,21.890728274647262,21.343109259084493,,19.420000076293945,0.0,228,4
2025-07-29 18:00:00+00:00,10.364887650093335,0.0,22.10432596420974,21.553483159354563,,19.65999984741211,0.0,228,4
2025-07-29 19:00:00+00:00,10.406442594127494,0.0,22.338963634159718,21.77338932475456,,20.68000030517578,0.0,228,4
2025-07-29 20:00:00+00:00,677.8449421973711,2532.8651685393256,30.756095543336333,31.89887634020173,,21.110000610351562,0.593842697638516,228,4
2025-07-29 21:00:00+00:00,10.813725471496582,189.07563025210084,24.291568772131654,35.429327577436005,,21.959999084472656,0.007394958048124983,228,4
2025-07-29 22:00:00+00:00,10.211484609865675,0.0,24.534930028835266,27.876666702142284,,22.889999389648438,0.0,228,4
2025-07-29 23:00:00+00:00,10.131652666407138,0.0,24.63142850752972,26.16938369815089,,23.110000610351562,0.0,228,4
2025-07-30 00:00:00+00:00,9.980446916718723,0.0,24.464206127071115,25.167604483601774,,23.15999984741211,0.0,228,4
2025-07-30 01:00:00+00:00,10.06106441829051,0.0,24.220952367916162,24.53439782513958,,22.459999084472656,0.0,228,4
2025-07-30 02:00:00+00:00,9.95821725956909,0.0,23.98206138079545,24.09791086776011,,21.010000228881836,0.0,228,4
2025-07-30 03:00:00+00:00,10.12479108688227,0.0,23.76428981345344,23.76175477179312,,19.65999984741211,0.0,228,4
2025-07-30 04:00:00+00:00,10.224512551820379,0.0,23.561754858925482,23.473844108475284,,18.40999984741211,0.0,228,4
2025-07-30 05:00:00+00:00,10.3707521087944,0.0,23.382061185278932,23.22122560038872,,17.309999465942383,0.0,228,4
2025-07-30 06:00:00+00:00,10.49665737417747,0.0,23.18025070976746,22.97428969486842,,15.84000015258789,0.0,228,4
2025-07-30 07:00:00+00:00,10.483888891008165,0.0,22.99935939650682,22.7696380137069,,16.399999618530273,0.0,228,4
2025-07-30 08:00:00+00:00,10.362674080893854,0.0,22.83615621816481,22.588161712901506,,16.579999923706055,0.0,228,4
2025-07-30 09:00:00+00:00,10.38579387452277,0.0,22.681699072750167,22.42813359528863,,16.719999313354492,0.0,228,4
2025-07-30 10:00:00+00:00,10.42144846318492,0.0,22.560612899015208,22.294206114532557,,16.75,0.0,228,4
2025-07-30 11:00:00+00:00,10.306685240487866,0.0,22.4850694767944,22.193342490448593,,16.219999313354492,0.0,228,4
2025-07-30 12:00:00+00:00,10.36162464825713,0.0,22.41885148911249,22.107675098237536,,16.190000534057617,0.0,228,4
2025-07-30 13:00:00+00:00,10.284916227756266,0.0,22.36111420974094,22.03036222218803,,16.530000686645508,0.0,228,4
2025-07-30 14:00:00+00:00,10.389075610484062,0.0,22.32938369515897,21.969663700135815,,17.0,0.0,228,4
2025-07-30 15:00:00+00:00,10.275487450836097,0.0,22.334623947781107,21.937437695048978,,17.719999313354492,0.0,228,4
2025-07-30 16:00:00+00:00,10.613927546317862,0.0,22.388245112384595,21.932980481628586,,19.170000076293945,0.0,228,4
2025-07-30 17:00:00+00:00,10.362640437115445,0.0,22.7136236362243,22.175786393412043,,20.3700008392334,0.0,228,4
2025-07-30 18:00:00+00:00,10.371944456630283,0.0,23.210083629427515,22.613732569064936,,20.899999618530273,0.0,228,4
2025-07-30 19:00:00+00:00,10.347206680468341,0.0,23.620278552382103,23.00543171449624,,21.020000457763672,0.0,228,4
2025-07-30 20:00:00+00:00,612.0478987813998,2215.9663865546217,31.61156857381014,33.842689092085806,,21.93000030517578,0.5300112060357293,228,4
2025-07-30 21:00:00+00:00,10.267415740516748,137.92134831460675,24.768061745032835,34.34146075838068,,23.06999969482422,0.005806179816593949,228,4
2025-07-30 22:00:00+00:00,10.30139278635009,0.0,25.393899710397534,28.074540395922646,,22.059999465942383,0.0,228,4
2025-07-30 23:00:00+00:00,10.263231205741011,0.0,25.409721406389412,26.47604454593074,,20.770000457763672,0.0,228,4
2025-07-31 00:00:00+00:00,10.102228411724973,0.0,25.15590531713119,25.479470717873745,,19.799999237060547,0.0,228,4
2025-07-31 01:00:00+00:00,10.120055700743098,0.0,24.821838400158047,24.79250707599778,,18.350000381469727,0.0,228,4
2025-07-31 02:00:00+00:00,10.10612813211085,0.0,24.457715961594435,24.25220073498059,,17.440000534057617,0.0,228,4
2025-07-31 03:00:00+00:00,10.271030646512767,0.0,24.049916487882395,23.750111439101875,,16.649999618530273,0.0,228,4
2025-07-31 04:00:00+00:00,10.094707526204314,0.0,23.716351086714806,23.36125346744293,,15.9399995803833,0.0,228,4
2025-07-31 05:00:00+00:00,11.749860699794418,0.0,23.37944293752686,23.0114206616925,,15.119999885559082,0.0,228,4
2025-07-31 06:00:00+00:00,13.836490235288828,0.0,23.05451256584656,22.68047358797121,,14.390000343322754,0.0,228,4
2025-07-31 07:00:00+00:00,14.006685238362687,0.0,22.725236791754167,22.355543184413218,,13.510000228881836,0.0,228,4
2025-07-31 08:00:00+00:00,13.905056168524068,0.0,22.389410222514293,22.032668488748957,,13.109999656677246,0.0,228,4
2025-07-31 09:00:00+00:00,13.980555563502842,0.0,22.075877447314248,21.73749296778092,,12.020000457763672,0.0,228,4
2025-07-31 10:00:00+00:00,13.932033408651114,0.0,21.817186562795825,21.491866247235567,,12.649999618530273,0.0,228,4
2025-07-31 11:00:00+00:00,14.05097493620636,0.0,21.62668526737139,21.290139381599957,,12.739999771118164,0.0,228,4
2025-07-31 12:00:00+00:00,14.043454021464484,0.0,21.451782747231487,21.117158772885634,,12.84000015258789,0.0,228,4
2025-07-31 13:00:00+00:00,14.017877115217667,0.0,21.290278612737204,20.959331549641814,,12.90999984741211,0.0,228,4
2025-07-31 14:00:00+00:00,14.02324929224009,0.0,21.16731091240207,20.842296744595053,,14.15999984741211,0.0,228,4
2025-07-31 15:00:00+00:00,13.879665738692855,0.0,21.063927552162106,20.740807530607686,,15.15999984741211,0.0,228,4
2025-07-31 16:00:00+00:00,13.995821719050076,0.0,21.06752069946119,20.739999771118164,,15.84000015258789,0.0,228,4
2025-07-31 17:00:00+00:00,13.79916432574599,0.0,21.110250802425288,20.780000213793063,,16.520000457763672,0.0,228,4
2025-07-31 18:00:00+00:00,13.727170880101308,0.0,21.199355576886518,20.86117647742691,,16.520000457763672,0.0,228,4
2025-07-31 19:00:00+00:00,13.739832854204524,0.0,21.284094728135134,20.959637798638727,,16.329999923706055,0.0,228,4
2025-07-31 20:00:00+00:00,685.4227815124724,2155.277777777778,29.838305446836685,32.49905568228827,,16.700000762939453,0.5126500012766984,228,4
2025-07-31 21:00:00+00:00,10.324233963628997,128.13370473537606,24.126518260137615,33.35476311070009,,15.260000228881836,0.005328690898436067,228,4
2025-07-31 22:00:00+00:00,10.33240225062024,0.0,23.82231838609919,26.741564249859177,,16.600000381469727,0.0,228,4
2025-07-31 23:00:00+00:00,10.28876404012187,0.0,23.355994371472953,24.75840328120384,,17.0,0.0,228,4
2025-08-01 00:00:00+00:00,10.26750701081519,0.0,22.908207361771613,23.587058823315704,,16.5,0.0,228,4
2025-08-01 01:00:00+00:00,10.313888880941603,0.0,22.518583303027683,22.839583296245998,,16.350000381469727,0.0,228,4
2025-08-01 02:00:00+00:00,10.657381583721193,0.0,22.19139266478982,22.316350963454394,,15.760000228881836,0.0,228,4
2025-08-01 03:00:00+00:00,13.895821712143242,0.0,21.887130790434178,21.907075164709916,,14.829999923706055,0.0,228,4
2025-08-01 04:00:00+00:00,13.835097504193405,0.0,21.630417693624256,21.58707526799364,,14.920000076293945,0.0,228,4
2025-08-01 05:00:00+00:00,13.966852347498817,0.0,21.43139278124966,21.338495833628023,,14.5600004196167,0.0,228,4
2025-08-01 06:00:00+00:00,14.008356569869273,0.0,21.25643475673325,21.13300818121865,,14.279999732971191,0.0,228,4
2025-08-01 07:00:00+00:00,14.01169913459289,0.0,21.11403900401506,20.964846746503145,,14.180000305175781,0.0,228,4
2025-08-01 08:00:00+00:00,14.07576602946417,0.0,20.98899703171924,20.818467929170655,,14.149999618530273,0.0,228,4
2025-08-01 09:00:00+00:00,14.061002757887987,0.0,20.8842339050803,20.685348165400512,,13.979999542236328,0.0,228,4
2025-08-01 10:00:00+00:00,13.764166662428114,0.0,20.7902228586521,20.56626772548495,,13.819999694824219,0.0,228,4
2025-08-01 11:00:00+00:00,13.80921786324272,0.0,20.706657430919766,20.458245104733948,,13.680000305175781,0.0,228,4
2025-08-01 12:00:00+00:00,13.751685405045412,0.0,20.634089648890562,20.365434010823567,,13.520000457763672,0.0,228,4
2025-08-01 13:00:00+00:00,13.724929980537137,0.0,20.555182128393348,20.27462208104067,,13.789999961853027,0.0,228,4
2025-08-01 14:00:00+00:00,13.742577050580364,0.0,20.51787127967642,20.22047578186548,,14.130000114440918,0.0,228,4
2025-08-01 15:00:00+00:00,13.783286888951379,0.0,20.528691023505164,20.211141857264103,,14.75,0.0,228,4
2025-08-01 16:00:00+00:00,13.786350975461657,0.0,20.525543483851017,20.19754872547883,,15.520000457763672,0.0,228,4
2025-08-01 17:00:00+00:00,12.33977590021299,0.0,20.708347427410907,20.354257653073436,,17.200000762939453,0.0,228,4
2025-08-01 18:00:00+00:00,10.294986079330231,0.0,21.22871866465279,20.83835654404834,,18.350000381469727,0.0,228,4
2025-08-01 19:00:00+00:00,10.491086346193276,0.0,21.72821722322852,21.324568156080325,,20.1200008392334,0.0,228,4
2025-08-01 20:00:00+00:00,602.0703091875178,2053.5014005602243,30.149579825521517,33.03955175362381,,19.8700008392334,0.49226330773231863,228,4
2025-08-01 21:00:00+00:00,10.14289694709034,119.49860724233983,23.896016686739696,33.21782722579403,,20.729999542236328,0.005008356541934784,228,4
2025-08-01 22:00:00+00:00,10.094428970953215,0.0,24.275431789727595,27.23108627404343,,21.1299991607666,0.0,228,4
2025-08-01 23:00:00+00:00,10.027855147890394,0.0,24.172507001829015,25.474261929397795,,21.549999237060547,0.0,228,4
2025-08-02 00:00:00+00:00,10.070670375610863,0.0,23.842793379416012,24.42346366690524,,21.06999969482422,0.0,228,4
2025-08-02 01:00:00+00:00,10.200278561095342,0.0,23.524400997958807,23.757493032386375,,20.889999389648438,0.0,228,4
2025-08-02 02:00:00+00:00,10.003899720385878,0.0,23.25387187522102,23.312646137970734,,19.690000534057617,0.0,228,4
2025-08-02 03:00:00+00:00,10.019498593959968,0.0,23.024874620782963,22.972507083648427,,17.979999542236328,0.0,228,4
2025-08-02 04:00:00+00:00,10.049025083982844,0.0,22.785988905967777,22.67506967613624,,16.3799991607666,0.0,228,4
2025-08-02 05:00:00+00:00,10.377994423125116,0.0,22.5933984315495,22.427158711680462,,15.380000114440918,0.0,228,4
2025-08-02 06:00:00+00:00,10.34763229391369,0.0,22.38896941607377,22.189916387573923,,14.539999961853027,0.0,228,4
2025-08-02 07:00:00+00:00,11.548746520762323,0.0,22.158189422904947,21.94557100683866,,13.630000114440918,0.0,228,4
2025-08-02 08:00:00+00:00,13.884033606499852,0.0,21.910532275501755,21.69039214425394,,13.170000076293945,0.0,228,4
2025-08-02 09:00:00+00:00,13.931476290179495,0.0,21.649749304258723,21.430612739414226,,12.329999923706055,0.0,228,4
2025-08-02 10:00:00+00:00,13.89331476004343,0.0,21.387827323339774,21.168161562226278,,12.0,0.0,228,4
2025-08-02 11:00:00+00:00,13.962116961359646,0.0,21.188078016955874,20.954150415064564,,12.170000076293945,0.0,228,4
2025-08-02 12:00:00+00:00,13.870473519009137,0.0,21.031253543736874,20.784930502803878,,12.59000015258789,0.0,228,4
2025-08-02 13:00:00+00:00,13.869637890446485,0.0,20.906657242841376,20.65974907622696,,13.569999694824219,0.0,228,4
2025-08-02 14:00:00+00:00,13.819220051459947,0.0,20.81242350947558,20.57763219743054,,14.819999694824219,0.0,228,4
2025-08-02 15:00:00+00:00,13.654999958144295,0.0,20.79779953810498,20.56565444648764,,16.43000030517578,0.0,228,4
2025-08-02 16:00:00+00:00,13.746892665065614,0.0,20.928220387906006,20.655875777120645,,17.899999618530273,0.0,228,4
2025-08-02 17:00:00+00:00,10.75403899668319,0.0,21.080250822401975,20.78181052141535,,18.8799991607666,0.0,228,4
2025-08-02 18:00:00+00:00,10.001949876131786,0.0,21.304930259258303,20.954150314118536,,20.579999923706055,0.0,228,4
2025-08-02 19:00:00+00:00,10.146518101599224,0.0,21.63367686895939,21.193843921246966,,21.190000534057617,0.0,228,4
2025-08-02 20:00:00+00:00,702.9080794581464,2617.548746518106,30.95200566262588,32.27345385325652,,22.81999969482422,0.5931504174683004,228,4
2025-08-02 21:00:00+00:00,10.531932774712057,195.51820728291315,24.15137256761225,35.352128752807275,,23.200000762939453,0.007215686345926854,228,4
2025-08-02 22:00:00+00:00,10.120111769138102,0.0,24.48025138151712,27.754580854703594,,23.530000686645508,0.0,228,4
2025-08-02 23:00:00+00:00,10.12061280327587,0.0,24.53610016974234,26.03919220501998,,23.260000228881836,0.0,228,4
2025-08-03 00:00:00+00:00,10.210644283882376,0.0,24.297871106145095,25.022100902739027,,22.84000015258789,0.0,228,4
2025-08-03 01:00:00+00:00,10.279050310230788,0.0,24.014234091246028,24.36320329841465,,21.209999084472656,0.0,228,4
2025-08-03 02:00:00+00:00,10.165642442649968,0.0,23.727486003044596,23.871927469136327,,19.809999465942383,0.0,228,4
2025-08-03 03:00:00+00:00,10.26095504975051,0.0,23.471204549324614,23.48574226443507,,18.899999618530273,0.0,228,4
2025-08-03 04:00:00+00:00,10.211484583152108,0.0,23.223137227760976,23.15417376820113,,18.15999984741211,0.0,228,4
2025-08-03 05:00:00+00:00,10.366573817218578,0.0,23.0349861718818,22.898439991773007,,17.75,0.0,228,4
2025-08-03 06:00:00+00:00,10.217927176745333,0.0,22.871820909302443,22.690896453643713,,17.010000228881836,0.0,228,4
2025-08-03 07:00:00+00:00,10.373259039642418,0.0,22.70495829143896,22.50456822748636,,16.709999084472656,0.0,228,4
2025-08-03 08:00:00+00:00,10.29832868655744,0.0,22.5498885842751,22.338746498554197,,17.040000915527344,0.0,228,4
2025-08-03 09:00:00+00:00,10.360445665449816,0.0,22.397214496368154,22.180529172041954,,16.780000686645508,0.0,228,4
2025-08-03 10:00:00+00:00,633.399722322448,2043.175487465181,29.792813558764443,33.06983284697891,,16.81999969482422,0.4809582169611308,228,4
2025-08-03 11:00:00+00:00,11.100278554188508,104.17827298050139,24.231726925353154,33.473286822645775,,16.520000457763672,0.004590529268789092,228,4
2025-08-03 12:00:00+00:00,9.963231203615832,0.0,23.982340007771356,27.12701952092163,,16.489999771118164,0.0,228,4
2025-08-03 13:00:00+00:00,10.216713100422723,0.0,23.49142046426332,25.138551642967798,,16.610000610351562,0.0,228,4
2025-08-03 14:00:00+00:00,10.082072826994567,0.0,23.025742234302168,23.95507007353112,,17.309999465942383,0.0,228,4
2025-08-03 15:00:00+00:00,10.19080780741232,0.0,22.653871833780016,23.211114144922963,,18.040000915527344,0.0,228,4
2025-08-03 16:00:00+00:00,10.11960786931655,0.0,22.391624616307706,22.738123314053404,,17.979999542236328,0.0,228,4
2025-08-03 17:00:00+00:00,10.205586595908224,0.0,22.231731782412396,22.44229058846415,,18.8799991607666,0.0,228,4
2025-08-03 18:00:00+00:00,10.049303623295096,0.0,22.18231188952093,22.29974927344362,,20.280000686645508,0.0,228,4
2025-08-03 19:00:00+00:00,10.055431743186164,0.0,22.247019441014878,22.251225654793316,,19.350000381469727,0.0,228,4
2025-08-03 20:00:00+00:00,10.039554317017451,0.0,22.392507021805702,22.251142087421044,,19.809999465942383,0.0,228,4
2025-08-03 21:00:00+00:00,10.228412240328563,0.0,22.65041796543472,22.300473694017672,,19.81999969482422,0.0,228,4
2025-08-03 22:00:00+00:00,10.232492997198879,0.0,22.9840896723985,22.40204482519326,,22.049999237060547,0.0,228,4
2025-08-03 23:00:00+00:00,10.033704723156262,0.0,23.19593317462209,22.484289477462557,,22.190000534057617,0.0,228,4
2025-08-04 00:00:00+00:00,10.08746518265238,0.0,23.254624098456336,22.50111423163029,,21.40999984741211,0.0,228,4
2025-08-04 01:00:00+00:00,10.136768800634528,0.0,23.159721241687997,22.45064062793275,,20.360000610351562,0.0,228,4
2025-08-04 02:00:00+00:00,10.150974953739093,0.0,23.01757666925202,22.36894147973871,,18.979999542236328,0.0,228,4
2025-08-04 03:00:00+00:00,10.134540406442285,0.0,22.804818867972966,22.236156054525985,,17.690000534057617,0.0,228,4
2025-08-04 04:00:00+00:00,10.198324030338053,0.0,22.593743100512626,22.058351894996687,,16.940000534057617,0.0,228,4
2025-08-04 05:00:00+00:00,10.155027908985842,0.0,22.38488832931945,21.865167596486693,,15.460000038146973,0.0,228,4
2025-08-04 06:00:00+00:00,12.817039100817462,0.0,22.150807845559292,21.65144847561722,,14.550000190734863,0.0,228,4
2025-08-04 07:00:00+00:00,14.005602219525505,0.0,21.861428594722803,21.4088794483858,,13.739999771118164,0.0,228,4
2025-08-04 08:00:00+00:00,13.92877094972067,0.0,21.57462395266902,21.155626690155284,,13.220000267028809,0.0,228,4
2025-08-04 09:00:00+00:00,13.98735956931382,0.0,21.316274530747357,20.916834705684032,,12.9399995803833,0.0,228,4
2025-08-04 10:00:00+00:00,14.042577019592628,-19.88795518207283,21.167170853174035,20.572829104939096,,12.75,0.002719887884474602,228,4
2025-08-04 11:00:00+00:00,10.695821751459063,0.0,21.867520775967655,18.792896855176327,,12.369999885559082,0.0,228,4
2025-08-04 12:00:00+00:00,13.967409463313961,0.0,20.81646239193037,20.32813372917494,,11.890000343322754,0.0,228,4
2025-08-04 13:00:00+00:00,13.835574248925644,0.0,20.57652663650299,20.330028186659185,,12.920000076293945,0.0,228,4
2025-08-04 14:00:00+00:00,13.93008356970997,0.0,20.415543054139714,20.206351181922848,,14.369999885559082,0.0,228,4
2025-08-04 15:00:00+00:00,13.85350139468324,0.0,20.56857144866003,20.249215689693845,,15.59000015258789,0.0,228,4
2025-08-04 16:00:00+00:00,13.91039325414079,0.0,20.729157271010152,20.306797852676905,,16.1299991607666,0.0,228,4
2025-08-04 17:00:00+00:00,13.922841207562715,0.0,20.971922005783547,20.417688056286995,,16.760000228881836,0.0,228,4
2025-08-04 18:00:00+00:00,12.590833332803514,0.0,21.241810610035337,20.605710345722507,,17.18000030517578,0.0,228,4
2025-08-04 19:00:00+00:00,10.221727036500043,0.0,21.477298040575967,20.786768846857182,,18.139999389648438,0.0,228,4
2025-08-04 20:00:00+00:00,620.1192747387806,2146.5181058495823,28.96534826762165,31.43693591890893,,18.520000457763672,0.49333983431972334,228,4
2025-08-04 21:00:00+00:00,10.278151274395256,124.92997198879551,23.900896248697233,33.06288525771026,,18.940000534057617,0.005254901962547826,228,4
2025-08-04 22:00:00+00:00,10.15602241110067,0.0,23.815742316366244,26.66075630081134,,18.760000228881836,0.0,228,4
2025-08-04 23:00:00+00:00,10.263788313586732,0.0,23.49888594900997,24.76317544899943,,19.299999237060547,0.0,228,4
2025-08-05 00:00:00+00:00,10.22813368773394,0.0,23.094763200595185,23.635933188010725,,19.25,0.0,228,4
2025-08-05 01:00:00+00:00,10.24750001695421,0.0,22.6843732764794,22.91044569945269,,18.43000030517578,0.0,228,4
2025-08-05 02:00:00+00:00,10.286072404271712,0.0,22.381587806850423,22.412701997252228,,17.799999237060547,0.0,228,4
2025-08-05 03:00:00+00:00,10.361944431728787,0.0,22.10186634754404,22.016100413287916,,16.440000534057617,0.0,228,4
2025-08-05 04:00:00+00:00,10.164902506432494,0.0,21.796350803215855,21.66364909945092,,15.59000015258789,0.0,228,4
2025-08-05 05:00:00+00:00,13.020111736638587,0.0,21.498690751269667,21.349498578764933,,13.350000381469727,0.0,228,4
2025-08-05 06:00:00+00:00,14.06134454743201,0.0,21.19190471980418,21.049803875407584,,12.720000267028809,0.0,228,4
2025-08-05 07:00:00+00:00,14.166573829969655,0.0,20.888328600062632,20.753342599257785,,12.09000015258789,0.0,228,4
2025-08-05 08:00:00+00:00,14.250139265671415,0.0,20.606462239554997,20.476128246126734,,11.600000381469727,0.0,228,4
2025-08-05 09:00:00+00:00,14.109444448682996,0.0,20.33588877254062,20.209222263760036,,11.010000228881836,0.0,228,4
2025-08-05 10:00:00+00:00,14.102228440946192,0.0,20.083899946930018,19.95345404154743,,10.640000343322754,0.0,228,4
2025-08-05 11:00:00+00:00,14.037921353672328,0.0,19.873258542478755,19.727612313259854,,10.34000015258789,0.0,228,4
2025-08-05 12:00:00+00:00,13.969166657659743,0.0,19.671810591121236,19.51846800673971,,10.260000228881836,0.0,228,4
2025-08-05 13:00:00+00:00,13.856666647063362,0.0,19.490138943990072,19.33663911289639,,10.670000076293945,0.0,228,4
2025-08-05 14:00:00+00:00,13.977591009701,0.0,19.40999979932769,19.250812343522615,,13.15999984741211,0.0,228,4
2025-08-05 15:00:00+00:00,13.970194973321346,0.0,19.63002775505725,19.39548742671531,,15.90999984741211,0.0,228,4
2025-08-05 16:00:00+00:00,14.106128148049697,0.0,20.157604584122765,19.73958215740066,,17.469999313354492,0.0,228,4
2025-08-05 17:00:00+00:00,11.909550573048966,0.0,20.786516762851328,20.21705052557956,,18.639999389648438,0.0,228,4
2025-08-05 18:00:00+00:00,10.459331446039311,0.0,21.437938637056057,20.847186558757983,,19.610000610351562,0.0,228,4
2025-08-05 19:00:00+00:00,10.503342609883683,0.0,22.054178269792732,21.50298039428371,,21.280000686645508,0.0,228,4
2025-08-05 20:00:00+00:00,601.5809526176346,2201.9607843137255,30.264705706043404,32.42689069112142,,21.760000228881836,0.5216918801654036,228,4
2025-08-05 21:00:00+00:00,10.404178250134821,151.53203342618386,23.573370505840334,33.771754841286494,,22.15999984741211,0.00584958226829871,228,4
2025-08-05 22:00:00+00:00,10.371587726731153,0.0,24.124568259151534,27.36774363291961,,22.260000228881836,0.0,228,4
2025-08-05 23:00:00+00:00,10.313091931568879,0.0,24.105153171464924,25.709387239971534,,22.09000015258789,0.0,228,4
2025-08-06 00:00:00+00:00,10.126740970983478,0.0,23.86259037538491,24.723064040075105,,21.84000015258789,0.0,228,4
2025-08-06 01:00:00+00:00,10.26880223638168,0.0,23.592813374936416,24.064011087656684,,20.920000076293945,0.0,228,4
2025-08-06 02:00:00+00:00,10.203342610414978,0.0,23.31766024406242,23.573259135806794,,20.1200008392334,0.0,228,4
2025-08-06 03:00:00+00:00,10.250277794731987,0.0,23.07366665734185,23.189638985527885,,19.139999389648438,0.0,228,4
2025-08-06 04:00:00+00:00,10.123676857908457,0.0,22.859498616380613,22.875320243304156,,18.309999465942383,0.0,228,4
2025-08-06 05:00:00+00:00,10.335574251597,0.0,22.673641450598794,22.60201681227911,,17.209999084472656,0.0,228,4
2025-08-06 06:00:00+00:00,10.377158754715348,0.0,22.480167075452034,22.35662951774916,,16.920000076293945,0.0,228,4
2025-08-06 07:00:00+00:00,10.516713097234954,0.0,22.2896378764203,22.130473463648208,,16.530000686645508,0.0,228,4
2025-08-06 08:00:00+00:00,10.286629520086857,0.0,22.09161564500219,21.90860719601092,,15.979999542236328,0.0,228,4
2025-08-06 09:00:00+00:00,10.272144851578311,0.0,21.893871806790237,21.69228414041418,,15.640000343322754,0.0,228,4
2025-08-06 10:00:00+00:00,11.567966572753566,0.0,21.714456850439724,21.499219963477515,,15.289999961853027,0.0,228,4
2025-08-06 11:00:00+00:00,13.954596118342577,0.0,21.595208914499096,21.345877347218295,,14.9399995803833,0.0,228,4
2025-08-06 12:00:00+00:00,13.865254256684901,0.0,21.482288145076083,21.204830525285107,,14.600000381469727,0.0,228,4
2025-08-06 13:00:00+00:00,13.798039219960446,0.0,21.40184872624587,21.09543415144378,,14.989999771118164,0.0,228,4
2025-08-06 14:00:00+00:00,13.726610624489664,0.0,21.29302543618766,20.98647058310629,,16.020000457763672,0.0,228,4
2025-08-06 15:00:00+00:00,13.764325849125894,0.0,21.237106446469767,20.934887961055455,,17.010000228881836,0.0,228,4
2025-08-06 16:00:00+00:00,12.61810584055016,0.0,21.27649025664688,20.9590248331054,,18.18000030517578,0.0,228,4
2025-08-06 17:00:00+00:00,10.322005564123808,0.0,21.441894058397555,21.07607252285673,,18.969999313354492,0.0,228,4
2025-08-06 18:00:00+00:00,10.266295265686546,0.0,21.731392618673425,21.325988875790227,,19.920000076293945,0.0,228,4
2025-08-06 19:00:00+00:00,10.357381624099604,0.0,21.969916378223132,21.57309190542917,,20.389999389648438,0.0,228,4
2025-08-06 20:00:00+00:00,650.6139283352908,2402.5069637883007,30.774874705790147,32.4697215364504,,21.309999465942383,0.5570473562002514,228,4
2025-08-06 21:00:00+00:00,10.377994433751013,174.93036211699163,23.990780062662193,34.754456735255,,22.170000076293945,0.006568245198655469,228,4
2025-08-06 22:00:00+00:00,10.174373236207245,0.0,24.382144869536077,27.69665732423575,,21.8700008392334,0.0,228,4
2025-08-06 23:00:00+00:00,10.159888565042225,0.0,24.322785566112124,26.02044567756334,,22.260000228881836,0.0,228,4
2025-08-07 00:00:00+00:00,9.950420189972352,0.0,24.067507041268655,25.008431490729837,,21.610000610351562,0.0,228,4
2025-08-07 01:00:00+00:00,10.076880192026122,0.0,23.806545964190555,24.34259047548087,,20.6299991607666,0.0,228,4
2025-08-07 02:00:00+00:00,9.994677874888358,0.0,23.546050544546432,23.852212799029523,,19.90999984741211,0.0,228,4
2025-08-07 03:00:00+00:00,10.147222230169508,0.0,23.33516666094462,23.485305632485282,,19.200000762939453,0.0,228,4
2025-08-07 04:00:00+00:00,10.03537606794522,0.0,23.173119760157338,23.180863494660528,,18.59000015258789,0.0,228,4
2025-08-07 05:00:00+00:00,10.155153189528951,0.0,23.006128226150047,22.911671327681262,,17.649999618530273,0.0,228,4
2025-08-07 06:00:00+00:00,9.980222877353679,0.0,22.821086320372345,22.654874737880355,,16.68000030517578,0.0,228,4
2025-08-07 07:00:00+00:00,10.246518121788428,0.0,22.61348181913158,22.393091945595064,,15.710000038146973,0.0,228,4
2025-08-07 08:00:00+00:00,10.20334259978908,0.0,22.37506970588875,22.134624013661675,,15.229999542236328,0.0,228,4
2025-08-07 09:00:00+00:00,11.450417826766754,0.0,22.16155986201464,21.8994149763272,,14.5,0.0,228,4
2025-08-07 10:00:00+00:00,13.754596101872437,0.0,21.932562639454282,21.665013841931867,,13.640000343322754,0.0,228,4
2025-08-07 11:00:00+00:00,13.777374310200441,0.0,21.749860710420315,21.45771585002251,,12.989999771118164,0.0,228,4
2025-08-07 12:00:00+00:00,13.674229685999766,0.0,21.565098011860993,21.262521001137273,,12.640000343322754,0.0,228,4
2025-08-07 13:00:00+00:00,13.669359337320566,0.0,21.3852088683827,21.08275767355576,,13.350000381469727,0.0,228,4
2025-08-07 14:00:00+00:00,13.833704746533238,0.0,21.332256317138672,20.99704722242435,,14.890000343322754,0.0,228,4
2025-08-07 15:00:00+00:00,13.643820216146748,0.0,21.569494392094988,21.1228651678964,,16.510000228881836,0.0,228,4
2025-08-07 16:00:00+00:00,13.881615564351627,0.0,21.841337055216925,21.289219949238813,,17.6299991607666,0.0,228,4
2025-08-07 17:00:00+00:00,10.798050139275766,0.0,22.309832952812855,21.61320334091824,,18.690000534057617,0.0,228,4
2025-08-07 18:00:00+00:00,10.20555554760827,0.0,22.846462409144326,22.06671312061193,,20.059999465942383,0.0,228,4
2025-08-07 19:00:00+00:00,10.351260508475852,0.0,23.4276190739052,22.65703084288525,,20.81999969482422,0.0,228,4
2025-08-07 20:00:00+00:00,623.3523824355182,2188.483146067416,31.599775212534357,33.4265168275726,,21.770000457763672,0.532000002100687,228,4
2025-08-07 21:00:00+00:00,10.120555543899536,149.16666666666666,24.474916659461126,34.55686108271281,,22.549999237060547,0.005825000075209472,228,4
2025-08-07 22:00:00+00:00,9.989136496626235,0.0,25.140222793834123,28.175515230651687,,23.1200008392334,0.0,228,4
2025-08-07 23:00:00+00:00,10.128690809924622,0.0,25.18551542234288,26.51637876399048,,23.1200008392334,0.0,228,4
2025-08-08 00:00:00+00:00,9.934722203678556,0.0,24.932416693369547,25.52241668171353,,23.0,0.0,228,4
2025-08-08 01:00:00+00:00,9.993871864170085,0.0,24.634401225778053,24.883704730063094,,22.329999923706055,0.0,228,4
2025-08-08 02:00:00+00:00,10.00722225242191,0.0,24.3640111588502,24.426100345707205,,20.920000076293945,0.0,228,4
2025-08-08 03:00:00+00:00,10.164902509088968,0.0,24.100473616448618,24.04529238942606,,19.06999969482422,0.0,228,4
2025-08-08 04:00:00+00:00,10.121111101574368,0.0,23.819331485248874,23.698551502068394,,17.459999084472656,0.0,228,4
2025-08-08 05:00:00+00:00,10.328888856040107,0.0,23.561810676765973,23.38091923068161,,16.450000762939453,0.0,228,4
2025-08-08 06:00:00+00:00,10.224791093789102,0.0,23.288440199615565,23.064651760218204,,14.930000305175781,0.0,228,4
2025-08-08 07:00:00+00:00,10.323955458850914,0.0,22.985598864329557,22.7378551408773,,14.319999694824219,0.0,228,4
2025-08-08 08:00:00+00:00,11.872980484391322,0.0,22.661448438851615,22.408885684850155,,13.369999885559082,0.0,228,4
2025-08-08 09:00:00+00:00,13.993055574099223,0.0,22.32518108973596,22.07604450236456,,12.40999984741211,0.0,228,4
2025-08-08 10:00:00+00:00,13.928690790798006,0.0,21.996518185543813,21.75417822516396,,11.430000305175781,0.0,228,4
2025-08-08 11:00:00+00:00,13.99693594802389,0.0,21.73069625578219,21.479498440840782,,12.0600004196167,0.0,228,4
2025-08-08 12:00:00+00:00,13.87576600236813,0.0,21.523091982998224,21.267298031650213,,12.670000076293945,0.0,228,4
2025-08-08 13:00:00+00:00,13.838611141840618,0.0,21.332972139782377,21.07836111916436,,13.5,0.0,228,4
2025-08-08 14:00:00+00:00,13.753910621451267,0.0,21.244999949492556,20.984636658396802,,15.479999542236328,0.0,228,4
2025-08-08 15:00:00+00:00,13.882584255732848,0.0,21.380224720815594,21.068286536784655,,17.110000610351562,0.0,228,4
2025-08-08 16:00:00+00:00,13.387777789433796,0.0,21.762033319074796,21.318941477613528,,18.40999984741211,0.0,228,4
2025-08-08 17:00:00+00:00,10.080779925694372,0.0,22.255487521710833,21.634150422715212,,19.149999618530273,0.0,228,4
2025-08-08 18:00:00+00:00,10.31281338163073,0.0,22.68025081071349,21.96300825368727,,20.43000030517578,0.0,228,4
2025-08-08 19:00:00+00:00,10.346368701764325,0.0,23.169415152504584,22.403203300114793,,21.90999984741211,0.0,228,4
2025-08-08 20:00:00+00:00,596.9212884448823,2159.9439775910364,31.165714376112994,33.50042028453838,,23.110000610351562,0.5088515388740211,228,4
2025-08-08 21:00:00+00:00,10.208356551805247,136.49025069637884,24.70061295278225,34.6028412736558,,23.030000686645508,0.005384401206840296,228,4
2025-08-08 22:00:00+00:00,10.146518106912172,0.0,25.3153480752929,28.320334272464336,,22.90999984741211,0.0,228,4
2025-08-08 23:00:00+00:00,9.994428945451062,0.0,25.289025171221464,26.611838322163955,,22.709999084472656,0.0,228,4
2025-08-09 00:00:00+00:00,10.036871499855424,0.0,25.02117309357201,25.58131287750585,,21.670000076293945,0.0,228,4
2025-08-09 01:00:00+00:00,10.137815128187505,0.0,24.732885227149943,24.90282910878585,,21.010000228881836,0.0,228,4
2025-08-09 02:00:00+00:00,10.235933163039864,0.0,24.448022305799395,24.40334266938871,,19.950000762939453,0.0,228,4
2025-08-09 03:00:00+00:00,10.43147633002661,0.0,24.158635051801678,24.007966501135016,,18.979999542236328,0.0,228,4
2025-08-09 04:00:00+00:00,10.217039092292998,0.0,23.862674134023344,23.65746518297116,,17.3700008392334,0.0,228,4
2025-08-09 05:00:00+00:00,10.394957983193278,0.0,23.584061609262847,23.347955153435887,,15.640000343322754,0.0,228,4
2025-08-09 06:00:00+00:00,10.325069645321136,0.0,23.305710386100916,23.061142196230236,,15.079999923706055,0.0,228,4
2025-08-09 07:00:00+00:00,10.507242319643664,0.0,23.03175483639858,22.781866397698277,,14.449999809265137,0.0,228,4
2025-08-09 08:00:00+00:00,10.364623991559807,0.0,22.760835668834805,22.514066903371997,,13.789999961853027,0.0,228,4
2025-08-09 09:00:00+00:00,13.21564244158441,0.0,22.483938419619086,22.243435667879755,,13.279999732971191,0.0,228,4
2025-08-09 10:00:00+00:00,13.914565804959679,0.0,22.215434066387786,21.980868384951638,,12.5,0.0,228,4
2025-08-09 11:00:00+00:00,13.955153207592977,0.0,21.99222846814849,21.738662953496313,,12.09000015258789,0.0,228,4
2025-08-09 12:00:00+00:00,13.930083559084071,0.0,21.772256288023712,21.508412284107262,,11.260000228881836,0.0,228,4
2025-08-09 13:00:00+00:00,13.916991608388576,0.0,21.54172701291055,21.275097514925562,,12.420000076293945,0.0,228,4
2025-08-09 14:00:00+00:00,13.87458101197994,0.0,21.434357504604915,21.154105958991877,,14.75,0.0,228,4
2025-08-09 15:00:00+00:00,13.688795538509593,0.0,21.64498608586501,21.311792747647154,,17.299999237060547,0.0,228,4
2025-08-09 16:00:00+00:00,13.29999999681223,0.0,22.150195071292124,21.679136520640764,,19.43000030517578,0.0,228,4
2025-08-09 17:00:00+00:00,10.239554290984003,0.0,22.834679648736724,22.145431720446744,,20.559999465942383,0.0,228,4
2025-08-09 18:00:00+00:00,10.204456850014688,0.0,23.264094907925323,22.557047309981748,,21.25,0.0,228,4
2025-08-09 19:00:00+00:00,10.286350972805183,0.0,23.649972240904912,22.987409554484163,,23.209999084472656,0.0,228,4
2025-08-09 20:00:00+00:00,702.8174979448319,2684.6796657381615,31.30373246025574,32.489944314558194,,24.59000015258789,0.6086824524701472,228,4
2025-08-09 21:00:00+00:00,39.78328680925715,281.33704735376045,26.01651804825722,37.1143453858357,,24.81999969482422,0.028821727354987458,228,4
2025-08-09 22:00:00+00:00,10.110863518250023,0.0,25.572729891721252,28.950724163427328,,24.989999771118164,0.0,228,4
2025-08-09 23:00:00+00:00,10.058495829696442,0.0,25.626211687050823,27.256629550689443,,25.540000915527344,0.0,228,4
2025-08-10 00:00:00+00:00,10.105337057220801,0.0,25.400449517067898,26.24780900290843,,25.600000381469727,0.0,228,4
2025-08-10 01:00:00+00:00,10.238997220328923,0.0,25.134791058086087,25.591727004409833,,25.110000610351562,0.0,228,4
2025-08-10 02:00:00+00:00,10.035654583349201,0.0,24.908774304190718,25.152813414677272,,23.920000076293945,0.0,228,4
2025-08-10 03:00:00+00:00,10.016434536670907,0.0,24.693398281724342,24.800891456497745,,21.479999542236328,0.0,228,4
2025-08-10 04:00:00+00:00,9.94512534872071,0.0,24.488105965191938,24.501643401334544,,18.989999771118164,0.0,228,4
2025-08-10 05:00:00+00:00,10.230919234931967,0.0,24.30222843882101,24.230501334315225,,17.709999084472656,0.0,228,4
2025-08-10 06:00:00+00:00,10.15431757956162,0.0,24.136155938703702,24.001699176671444,,16.940000534057617,0.0,228,4
2025-08-10 07:00:00+00:00,10.391643436506266,0.0,23.932256284198388,23.764011175851635,,16.299999237060547,0.0,228,4
2025-08-10 08:00:00+00:00,10.366573814562104,0.0,23.72810579475254,23.525376125962623,,15.920000076293945,0.0,228,4
2025-08-10 09:00:00+00:00,10.439832865361716,0.0,23.537381583933712,23.308662940532717,,15.59000015258789,0.0,228,4
2025-08-10 10:00:00+00:00,455.04707459420547,1301.392757660167,29.01757674894625,34.39972159723053,,14.850000381469727,0.3181532025129682,228,4
2025-08-10 11:00:00+00:00,11.509749298308222,28.41225626740947,25.22738160794824,32.20935933636424,,14.390000343322754,0.0018662952825759115,228,4
2025-08-10 12:00:00+00:00,10.223955441318182,0.0,24.814624005373474,27.705654564010068,,13.59000015258789,0.0,228,4
2025-08-10 13:00:00+00:00,10.393871902423317,0.0,24.21259057090143,25.748161523122974,,14.8100004196167,0.0,228,4
2025-08-10 14:00:00+00:00,10.310833326975505,0.0,23.794512448536654,24.632924672288816,,17.059999465942383,0.0,228,4
2025-08-10 15:00:00+00:00,10.381058461818855,0.0,23.70284103351051,24.108077971051994,,20.059999465942383,0.0,228,4
2025-08-10 16:00:00+00:00,10.365730309754275,0.0,23.774157320515492,23.90926951504825,,21.799999237060547,0.0,228,4
2025-08-10 17:00:00+00:00,10.545098045626942,0.0,24.050504219632188,23.968263396361962,,23.6200008392334,0.0,228,4
2025-08-10 18:00:00+00:00,10.556824532724024,0.0,24.495487611605927,24.260111322642036,,24.81999969482422,0.0,228,4
2025-08-10 19:00:00+00:00,10.546927390817823,0.0,25.079665712659406,24.767520872663322,,26.170000076293945,0.0,228,4
2025-08-10 20:00:00+00:00,10.518207266885025,0.0,25.49453785573067,25.127338922324302,,27.420000076293945,0.0,228,4
2025-08-10 21:00:00+00:00,10.362011128963704,0.0,25.697604421121497,25.319220163031872,,27.020000457763672,0.0,228,4
2025-08-10 22:00:00+00:00,10.416526588739133,0.0,25.774678045962037,25.41487399937392,,27.139999389648438,0.0,228,4
2025-08-10 23:00:00+00:00,10.232584256804392,0.0,25.783427238464355,25.461488423722514,,26.739999771118164,0.0,228,4
2025-08-11 00:00:00+00:00,10.330640652053535,0.0,25.72272981840256,25.458161505483982,,26.18000030517578,0.0,228,4
2025-08-11 01:00:00+00:00,10.16777778731452,0.0,25.659499862458972,25.4287778907352,,25.440000534057617,0.0,228,4
2025-08-11 02:00:00+00:00,10.094986081455412,0.0,25.596908000850412,25.370752079573183,,24.709999084472656,0.0,228,4
2025-08-11 03:00:00+00:00,9.98662951264873,0.0,25.506907927956753,25.28197781554836,,22.610000610351562,0.0,228,4
2025-08-11 04:00:00+00:00,10.287465191153098,0.0,25.39440117838655,25.154456837263613,,21.530000686645508,0.0,228,4
2025-08-11 05:00:00+00:00,10.31030641359207,0.0,25.30080791037727,25.02479114904377,,21.309999465942383,0.0,228,4
2025-08-11 06:00:00+00:00,10.518941520648415,0.0,25.201921999620527,24.904345445978276,,21.200000762939453,0.0,228,4
2025-08-11 07:00:00+00:00,10.467688007939161,0.0,25.10208903979458,24.793565728870274,,20.989999771118164,0.0,228,4
2025-08-11 08:00:00+00:00,10.376601676090846,0.0,25.03919224221062,24.710362059824313,,20.450000762939453,0.0,228,4
2025-08-11 09:00:00+00:00,10.534818933534755,0.0,24.939693541247866,24.590724201255522,,19.100000381469727,0.0,228,4
2025-08-11 10:00:00+00:00,10.512256250408035,-15.877437325905293,24.95178291724585,24.230139177157685,,18.190000534057617,0.005122562780882904,228,4
2025-08-11 11:00:00+00:00,10.552924809681672,0.0,25.155236879099046,23.361086433644413,,17.420000076293945,0.0,228,4
2025-08-11 12:00:00+00:00,10.24537814164362,0.0,24.698235327456178,23.7172827787426,,16.969999313354492,0.0,228,4
2025-08-11 13:00:00+00:00,10.296078417481494,0.0,24.436526643127955,23.75086836721383,,17.139999389648438,0.0,228,4
2025-08-11 14:00:00+00:00,10.289972145909386,0.0,24.23456829039167,23.71206118336627,,18.559999465942383,0.0,228,4
2025-08-11 15:00:00+00:00,10.492997177508698,0.0,24.109495964370854,23.673473443637707,,19.709999084472656,0.0,228,4
2025-08-11 16:00:00+00:00,10.49691875041032,0.0,24.072857234324395,23.6809522911948,,21.239999771118164,0.0,228,4
2025-08-11 17:00:00+00:00,10.64735375141367,0.0,24.243621140801476,23.846629506698225,,23.579999923706055,0.0,228,4
2025-08-11 18:00:00+00:00,10.508055557145013,0.0,24.742618337647166,24.26665738565344,,25.899999618530273,0.0,228,4
2025-08-11 19:00:00+00:00,10.557103056097429,0.0,25.38484687061363,24.932089112263203,,27.899999618530273,0.0,228,4
2025-08-11 20:00:00+00:00,10.57771586043589,0.0,25.96387194790216,25.469554316698673,,29.049999237060547,0.0,228,4
2025-08-11 21:00:00+00:00,10.72033426290103,0.0,26.36782720560483,25.860250733356953,,29.889999389648438,0.0,228,4
2025-08-11 22:00:00+00:00,10.458774378040706,0.0,26.62367683665666,26.136740899683705,,30.59000015258789,0.0,228,4
2025-08-11 23:00:00+00:00,10.269080783663354,0.0,26.757047286604774,26.319721461006527,,30.790000915527344,0.0,228,4
2025-08-12 00:00:00+00:00,10.336211706602473,0.0,26.7983286493668,26.45534805467866,,30.610000610351562,0.0,228,4
2025-08-12 01:00:00+00:00,10.278611082500882,0.0,26.789554601260214,26.578272981563984,,30.170000076293945,0.0,228,4
2025-08-12 02:00:00+00:00,10.32479108475709,0.0,26.74356542921996,26.640194619266435,,28.260000228881836,0.0,228,4
2025-08-12 03:00:00+00:00,10.191921993882543,0.0,26.6585236233257,26.595069619606463,,25.399999618530273,0.0,228,4
2025-08-12 04:00:00+00:00,10.362952625519053,0.0,26.54955432541191,26.45281323616219,,23.969999313354492,0.0,228,4
2025-08-12 05:00:00+00:00,10.376044565588652,0.0,26.44793852059622,26.287465172557777,,22.81999969482422,0.0,228,4
2025-08-12 06:00:00+00:00,10.470786517925477,0.0,26.317443804794483,26.113033894742472,,21.979999542236328,0.0,228,4
2025-08-12 07:00:00+00:00,10.373537589580568,0.0,26.14877436220812,25.916518155578782,,19.940000534057617,0.0,228,4
2025-08-12 08:00:00+00:00,10.430919208898517,0.0,25.9472980871174,25.6912256734949,,18.899999618530273,0.0,228,4
2025-08-12 09:00:00+00:00,10.533704744408057,0.0,25.723638889524672,25.443249877293905,,18.389999389648438,0.0,228,4
2025-08-12 10:00:00+00:00,10.477591015043712,-7.282913165266106,25.546386692036435,25.098207366900617,,17.43000030517578,0.0028319327077236164,228,4
2025-08-12 11:00:00+00:00,10.457381604441693,0.0,25.624150363847736,23.875153236070382,,16.75,0.0,228,4
2025-08-12 12:00:00+00:00,10.086274515680905,0.0,25.141176421435272,24.22193248866319,,16.59000015258789,0.0,228,4
2025-08-12 13:00:00+00:00,10.220891373403225,0.0,24.863342694253312,24.225069364797438,,17.229999542236328,0.0,228,4
2025-08-12 14:00:00+00:00,10.181058501134675,0.0,24.728245179965302,24.21963769280479,,20.030000686645508,0.0,228,4
2025-08-12 15:00:00+00:00,10.258146074380768,0.0,24.78693821724881,24.34856749652477,,21.790000915527344,0.0,228,4
2025-08-12 16:00:00+00:00,10.259383770598083,0.0,25.026190466573592,24.598123342049224,,23.559999465942383,0.0,228,4
2025-08-12 17:00:00+00:00,10.335112370801776,0.0,25.414663068364174,24.986236041851257,,25.0,0.0,228,4
2025-08-12 18:00:00+00:00,10.299442907561831,0.0,25.880779983605514,25.570640787108694,,26.219999313354492,0.0,228,4
2025-08-12 19:00:00+00:00,10.426388904783462,0.0,26.410416751437715,26.129833237330118,,26.079999923706055,0.0,228,4
2025-08-12 20:00:00+00:00,515.5543187733812,2372.1448467966575,31.27557098898715,33.290278559607714,,27.0,0.508353763693181,228,4
2025-08-12 21:00:00+00:00,10.872701939766122,100.83565459610028,26.896824509984604,36.617186761500115,,27.700000762939453,0.005885793891032343,228,4
2025-08-12 22:00:00+00:00,10.046518121257133,0.0,27.498607194523295,30.30175492225583,,28.459999084472656,0.0,228,4
2025-08-12 23:00:00+00:00,10.079722213745118,0.0,27.750417937807384,29.1405849988082,,28.479999542236328,0.0,228,4
2025-08-13 00:00:00+00:00,9.870752079573183,0.0,27.753565541216922,28.478635054776927,,27.8799991607666,0.0,228,4
2025-08-13 01:00:00+00:00,9.950980384142794,0.0,27.665686316182967,28.040055934788466,,26.299999237060547,0.0,228,4
2025-08-13 02:00:00+00:00,9.871866281982252,0.0,27.52328689915224,27.697548698914083,,24.549999237060547,0.0,228,4
2025-08-13 03:00:00+00:00,9.959331430100464,0.0,27.31593297251752,27.36097490422241,,22.729999542236328,0.0,228,4
2025-08-13 04:00:00+00:00,9.87771588115639,0.0,27.043760384689797,27.00774373981614,,21.34000015258789,0.0,228,4
2025-08-13 05:00:00+00:00,10.234540386784376,0.0,26.79515316891471,26.684484651825887,,21.229999542236328,0.0,228,4
2025-08-13 06:00:00+00:00,10.121008408169786,0.0,26.577114938687878,26.41347332695285,,20.420000076293945,0.0,228,4
2025-08-13 07:00:00+00:00,10.22952645336353,0.0,26.37913639631776,26.16192202448513,,19.420000076293945,0.0,228,4
2025-08-13 08:00:00+00:00,10.171030650231831,0.0,26.1561281687702,25.909749341874402,,18.700000762939453,0.0,228,4
2025-08-13 09:00:00+00:00,10.23203342140219,0.0,25.932200567303926,25.671169854804333,,18.290000915527344,0.0,228,4
2025-08-13 10:00:00+00:00,10.284401117925192,0.0,25.707771513787485,25.437743811222173,,15.949999809265137,0.0,228,4
2025-08-13 11:00:00+00:00,10.21002785143414,0.0,25.525264681547796,25.225125363278188,,16.969999313354492,0.0,228,4
2025-08-13 12:00:00+00:00,10.188268152695128,0.0,25.291281309632538,24.976685340690082,,15.869999885559082,0.0,228,4
2025-08-13 13:00:00+00:00,10.091036406551757,0.0,25.0347339405733,24.723837497187596,,15.680000305175781,0.0,228,4
2025-08-13 14:00:00+00:00,10.11129943933864,0.0,24.826892728859423,24.52980235471564,,16.950000762939453,0.0,228,4
2025-08-13 15:00:00+00:00,10.099159676153787,0.0,24.715742180661326,24.437227078178683,,19.030000686645508,0.0,228,4
2025-08-13 16:00:00+00:00,10.255431759656306,0.0,24.87256257314868,24.55465175448022,,20.59000015258789,0.0,228,4
2025-08-13 17:00:00+00:00,10.045938384967023,0.0,25.209579820392513,24.833529448308866,,21.479999542236328,0.0,228,4
2025-08-13 18:00:00+00:00,10.187114854486717,0.0,25.431400758545607,25.059775782566444,,22.719999313354492,0.0,228,4
2025-08-13 19:00:00+00:00,10.052089159867226,0.0,25.622228521490495,25.25490246509775,,22.75,0.0,228,4
2025-08-13 20:00:00+00:00,425.5635114685739,1756.5459610027856,30.141364982201196,33.28094723098457,,23.65999984741211,0.4077186643880141,228,4
2025-08-13 21:00:00+00:00,10.375070029614019,63.865546218487395,26.962661118066613,35.23252091287565,,23.739999771118164,0.004229691917864548,228,4
2025-08-13 22:00:00+00:00,10.137988847061242,0.0,26.993296042500926,29.55547480876219,,24.1299991607666,0.0,228,4
2025-08-13 23:00:00+00:00,10.255988878127924,0.0,26.838272865104145,28.15718664631538,,24.1200008392334,0.0,228,4
2025-08-14 00:00:00+00:00,10.089415056127692,0.0,26.651671199745454,27.341977674648955,,24.079999923706055,0.0,228,4
2025-08-14 01:00:00+00:00,10.162674109583778,0.0,26.481838380393874,26.82445679667268,,23.520000457763672,0.0,228,4
2025-08-14 02:00:00+00:00,10.168523660941377,0.0,26.31841230259632,26.46066847352264,,21.84000015258789,0.0,228,4
2025-08-14 03:00:00+00:00,9.981944425900776,0.0,26.118607332447446,26.140000069705888,,21.079999923706055,0.0,228,4
2025-08-14 04:00:00+00:00,9.761002782327552,0.0,25.922590388561026,25.858635150622526,,20.200000762939453,0.0,228,4
2025-08-14 05:00:00+00:00,10.117318425098611,0.0,25.78172702311141,25.641754793257434,,20.389999389648438,0.0,228,4
2025-08-14 06:00:00+00:00,10.077871162350439,0.0,25.60946787238455,25.426274585456742,,18.290000915527344,0.0,228,4
2025-08-14 07:00:00+00:00,10.262395561239513,0.0,25.42350965090781,25.212256386419526,,17.8799991607666,0.0,228,4
2025-08-14 08:00:00+00:00,10.259610027323859,0.0,25.222924628297598,24.993621082359038,,14.5600004196167,0.0,228,4
2025-08-14 09:00:00+00:00,10.450420168601498,0.0,24.99997188664284,24.766134550591477,,16.18000030517578,0.0,228,4
2025-08-14 10:00:00+00:00,10.067688025471892,0.0,24.75537603479242,24.528913620122626,,16.010000228881836,0.0,228,4
2025-08-14 11:00:00+00:00,10.111977723315565,0.0,24.55420611495759,24.312061304501505,,15.220000267028809,0.0,228,4
2025-08-14 12:00:00+00:00,10.138997247956258,0.0,24.347131038442626,24.1023120773868,,15.039999961853027,0.0,228,4
2025-08-14 13:00:00+00:00,10.158426986651474,0.0,24.174073021063645,23.936376389492764,,15.520000457763672,0.0,228,4
2025-08-14 14:00:00+00:00,10.277715895501352,0.0,24.050000161513644,23.81370483865977,,16.649999618530273,0.0,228,4
2025-08-14 15:00:00+00:00,10.203611093097264,0.0,24.01718690069937,23.77069677815132,,18.760000228881836,0.0,228,4
2025-08-14 16:00:00+00:00,10.360445692014562,0.0,24.19091928636131,23.894150401888453,,20.729999542236328,0.0,228,4
2025-08-14 17:00:00+00:00,10.345833335982428,0.0,24.68442891367963,24.271671316417812,,22.790000915527344,0.0,228,4
2025-08-14 18:00:00+00:00,10.418105829392967,0.0,25.32367694079046,24.880947038655826,,24.600000381469727,0.0,228,4
2025-08-14 19:00:00+00:00,10.256545978004223,0.0,26.021671305791912,25.541197806015653,,26.020000457763672,0.0,228,4
2025-08-14 20:00:00+00:00,10.35013928586062,-2.5069637883008355,26.488077992516306,25.965348150736773,,26.1299991607666,0.0041587743544977025,228,4
