timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-08-14 21:00:00+00:00,10.145125325343734,0.0,26.576016630634957,26.196211700651972,,27.059999465942383,0.0,228,4
2025-08-14 22:00:00+00:00,10.211420638315525,0.0,26.714763062246,26.456517992577513,,27.6299991607666,0.0,228,4
2025-08-14 23:00:00+00:00,10.269637870257279,0.0,26.782284420512845,26.51323146341903,,27.0,0.0,228,4
2025-08-15 00:00:00+00:00,10.059052908320945,0.0,26.79885801565016,26.50746531473229,,26.530000686645508,0.0,228,4
2025-08-15 01:00:00+00:00,10.108913660713558,0.0,26.77467982682677,26.452228312372828,,25.729999542236328,0.0,228,4
2025-08-15 02:00:00+00:00,10.006963801583208,0.0,26.670612717737395,26.345236706534468,,23.31999969482422,0.0,228,4
2025-08-15 03:00:00+00:00,10.325626755823333,0.0,26.510278505203118,26.178440035551702,,21.520000457763672,0.0,228,4
2025-08-15 04:00:00+00:00,10.11843576644386,0.0,26.288910588738638,25.94410628846238,,19.889999389648438,0.0,228,4
2025-08-15 05:00:00+00:00,10.315598904920488,0.0,26.06359318703994,25.693732646846506,,19.670000076293945,0.0,228,4
2025-08-15 06:00:00+00:00,10.361002749387268,0.0,25.838997285678193,25.455710296843378,,18.219999313354492,0.0,228,4
2025-08-15 07:00:00+00:00,10.264902505369903,0.0,25.595766104695524,25.213454063224262,,17.469999313354492,0.0,228,4
2025-08-15 08:00:00+00:00,10.20980392317144,0.0,25.330364200581357,24.956806813301494,,16.889999389648438,0.0,228,4
2025-08-15 09:00:00+00:00,10.369166652361551,0.0,25.061416811413235,24.684472147623698,,15.680000305175781,0.0,228,4
2025-08-15 10:00:00+00:00,10.21249999470181,0.0,24.784066930786814,24.407938672971593,,15.75,0.0,228,4
2025-08-15 11:00:00+00:00,10.24150418571111,0.0,24.54415037107335,24.16874652851923,,15.75,0.0,228,4
2025-08-15 12:00:00+00:00,10.326890782481817,0.0,24.32812337581517,23.969159652538995,,15.529999732971191,0.0,228,4
2025-08-15 13:00:00+00:00,10.156545979066811,0.0,24.111643560085454,23.773482011885363,,15.630000114440918,0.0,228,4
2025-08-15 14:00:00+00:00,10.163333333863152,0.0,23.893111006418863,23.58936137093438,,15.850000381469727,0.0,228,4
2025-08-15 15:00:00+00:00,10.212534840724594,0.0,23.66495827379997,23.41011139808591,,15.84000015258789,0.0,228,4
2025-08-15 16:00:00+00:00,10.285434159244142,0.0,23.455854394522703,23.254957866935836,,16.65999984741211,0.0,228,4
2025-08-15 17:00:00+00:00,10.228611098395454,0.0,23.31635105908747,23.168217268494843,,17.6299991607666,0.0,228,4
2025-08-15 18:00:00+00:00,10.255898874797179,0.0,23.22716278976269,23.121966501300253,,18.709999084472656,0.0,228,4
2025-08-15 19:00:00+00:00,10.285793864959462,0.0,23.198077948312573,23.12406682304021,,19.610000610351562,0.0,228,4
2025-08-15 20:00:00+00:00,691.7103069459496,2774.0947075208915,29.605710568866357,31.188077687553044,,20.030000686645508,0.609292481558963,228,4
2025-08-15 21:00:00+00:00,461.60196281881895,1764.1456582633052,31.879439938969973,42.28955192459064,,20.40999984741211,0.3489747898736629,228,4
2025-08-15 22:00:00+00:00,10.389415060909345,0.0,25.82896943477535,29.598885751368275,,20.350000381469727,0.0,228,4
2025-08-15 23:00:00+00:00,10.436592150000887,0.0,25.286927462956093,27.24840776347581,,19.90999984741211,0.0,228,4
2025-08-16 00:00:00+00:00,10.319832407562426,0.0,24.728687286376953,25.846955491177862,,19.8799991607666,0.0,228,4
2025-08-16 01:00:00+00:00,10.410555571979947,0.0,24.302729901497077,24.971754823222465,,19.600000381469727,0.0,228,4
2025-08-16 02:00:00+00:00,10.423119765470286,0.0,23.95612823996371,24.368857976121824,,18.780000686645508,0.0,228,4
2025-08-16 03:00:00+00:00,10.468523673692454,0.0,23.65367697606844,23.914094744286498,,17.600000381469727,0.0,228,4
2025-08-16 04:00:00+00:00,10.374930363179582,0.0,23.404735342041697,23.555598872617757,,16.030000686645508,0.0,228,4
2025-08-16 05:00:00+00:00,10.5493036020433,0.0,23.16376038979023,23.231643437675114,,15.699999809265137,0.0,228,4
2025-08-16 06:00:00+00:00,10.40389971613552,0.0,22.907910859684428,22.91509749431132,,13.899999618530273,0.0,228,4
2025-08-16 07:00:00+00:00,11.489415038594961,0.0,22.626434384614313,22.595069630232363,,12.9399995803833,0.0,228,4
2025-08-16 08:00:00+00:00,14.118662964334726,0.0,22.355626682717155,22.295320356788743,,11.960000038146973,0.0,228,4
2025-08-16 09:00:00+00:00,14.22451254119448,0.0,22.07980499161319,21.997966617594855,,11.050000190734863,0.0,228,4
2025-08-16 10:00:00+00:00,14.181894150949121,0.0,21.80376040105368,21.709164255508806,,10.420000076293945,0.0,228,4
2025-08-16 11:00:00+00:00,14.26406686883783,0.0,21.56788284599283,21.450222812323187,,10.050000190734863,0.0,228,4
2025-08-16 12:00:00+00:00,13.98356545004672,0.0,21.341058582316535,21.213036236988803,,10.079999923706055,0.0,228,4
2025-08-16 13:00:00+00:00,13.941225630991307,0.0,21.11147653159989,20.9853202426666,,11.140000343322754,0.0,228,4
2025-08-16 14:00:00+00:00,14.020055709775113,0.0,20.979470558485282,20.85359343844868,,13.239999771118164,0.0,228,4
2025-08-16 15:00:00+00:00,14.119777164087322,0.0,21.069192185043292,20.88941522029781,,15.34000015258789,0.0,228,4
2025-08-16 16:00:00+00:00,14.191316519130845,0.0,21.3586275063309,21.092380993840408,,17.270000457763672,0.0,228,4
2025-08-16 17:00:00+00:00,12.149860711482907,0.0,21.895961060165362,21.435264624592985,,18.549999237060547,0.0,228,4
2025-08-16 18:00:00+00:00,10.416806688495711,0.0,22.51644256869618,21.953277363496667,,20.399999618530273,0.0,228,4
2025-08-16 19:00:00+00:00,10.408123254108162,0.0,23.10521010925122,22.594621936146286,,21.760000228881836,0.0,228,4
2025-08-16 20:00:00+00:00,656.9189417262595,2426.1111111111113,31.623888762791953,33.244027921888566,,23.06999969482422,0.5583833360992786,228,4
2025-08-16 21:00:00+00:00,10.462359535560179,159.38375350140055,25.29672269527318,35.520308326272406,,24.25,0.006663865608708406,228,4
2025-08-16 22:00:00+00:00,10.348459345285965,0.0,25.55971997258376,28.543025158366568,,24.8700008392334,0.0,228,4
2025-08-16 23:00:00+00:00,10.259610027323859,0.0,25.441671313017522,26.88161552450451,,24.399999618530273,0.0,228,4
2025-08-17 00:00:00+00:00,10.140947070958555,0.0,25.130557094775867,25.89328691487857,,22.90999984741211,0.0,228,4
2025-08-17 01:00:00+00:00,10.244257713232388,0.0,24.811008485425422,25.229775896259383,,21.170000076293945,0.0,228,4
2025-08-17 02:00:00+00:00,10.184122574362583,0.0,24.492339859433827,24.712228514689922,,19.670000076293945,0.0,228,4
2025-08-17 03:00:00+00:00,10.379387186098231,0.0,24.18674101869376,24.270891364902507,,17.969999313354492,0.0,228,4
2025-08-17 04:00:00+00:00,10.314763233854245,0.0,23.88693591678375,23.867465260965247,,16.649999618530273,0.0,228,4
2025-08-17 05:00:00+00:00,10.515598889512937,0.0,23.632451256669665,23.526155965906,,16.270000457763672,0.0,228,4
2025-08-17 06:00:00+00:00,10.375277784135607,0.0,23.4096378018265,23.238495712492792,,15.960000038146973,0.0,228,4
2025-08-17 07:00:00+00:00,10.537150838521606,0.0,23.155404029782435,22.962144942004702,,15.800000190734863,0.0,228,4
2025-08-17 08:00:00+00:00,10.479551814851307,0.0,22.87319333479852,22.67703080377659,,15.829999923706055,0.0,228,4
2025-08-17 09:00:00+00:00,10.44555554125044,0.0,22.630111386184904,22.4426461541221,,15.869999885559082,0.0,228,4
2025-08-17 10:00:00+00:00,491.1403912222817,1435.0974930362117,28.956685270771676,33.957214371407595,,16.09000015258789,0.3523119794033613,228,4
2025-08-17 11:00:00+00:00,11.370473532291507,36.211699164345404,25.073203317966303,31.72339823518291,,16.190000534057617,0.002320334273792575,228,4
2025-08-17 12:00:00+00:00,10.19331475154271,0.0,24.486100422638703,27.086518104361957,,16.190000534057617,0.0,228,4
2025-08-17 13:00:00+00:00,10.233147613185363,0.0,23.800250757371483,25.143342568017648,,16.280000686645508,0.0,228,4
2025-08-17 14:00:00+00:00,10.278888901074728,0.0,23.247938628980375,23.990612906665856,,16.600000381469727,0.0,228,4
2025-08-17 15:00:00+00:00,10.429775283577737,0.0,22.825280955668244,23.253764157884575,,16.739999771118164,0.0,228,4
2025-08-17 16:00:00+00:00,10.220224731423881,0.0,22.5434831287084,22.789157342374995,,17.440000534057617,0.0,228,4
2025-08-17 17:00:00+00:00,10.235195516874004,0.0,22.34955437535363,22.475348087406424,,17.270000457763672,0.0,228,4
2025-08-17 18:00:00+00:00,10.210644219769817,0.0,22.240391969012947,22.276078344393177,,18.059999465942383,0.0,228,4
2025-08-17 19:00:00+00:00,10.30222842022569,0.0,22.195626654664785,22.16013914761769,,18.780000686645508,0.0,228,4
2025-08-17 20:00:00+00:00,10.179944280130286,0.0,22.219832704591884,22.134512186714534,,19.549999237060547,0.0,228,4
2025-08-17 21:00:00+00:00,10.294957978384835,0.0,22.28442589041232,22.163669367130396,,20.3700008392334,0.0,228,4
2025-08-17 22:00:00+00:00,10.294707510796762,0.0,22.37445676692017,22.226601475792673,,20.56999969482422,0.0,228,4
2025-08-17 23:00:00+00:00,10.17465182067956,0.0,22.45930359821798,22.303871898597993,,20.850000381469727,0.0,228,4
2025-08-18 00:00:00+00:00,10.078551542128029,0.0,22.51788325296471,22.356267636864963,,20.149999618530273,0.0,228,4
2025-08-18 01:00:00+00:00,9.969101136989808,0.0,22.525899051280504,22.360871009612353,,19.549999237060547,0.0,228,4
2025-08-18 02:00:00+00:00,10.150417814015679,0.0,22.50192198049391,22.334066837278915,,19.0,0.0,228,4
2025-08-18 03:00:00+00:00,9.996100279614122,0.0,22.473788003735557,22.29194989642725,,18.3799991607666,0.0,228,4
2025-08-18 04:00:00+00:00,10.106128124141428,0.0,22.417687997844556,22.226796524770414,,17.75,0.0,228,4
2025-08-18 05:00:00+00:00,10.210584969905758,0.0,22.376072259334467,22.15571015126858,,17.440000534057617,0.0,228,4
2025-08-18 06:00:00+00:00,10.347353762570862,0.0,22.314512454699674,22.079108719042086,,16.579999923706055,0.0,228,4
2025-08-18 07:00:00+00:00,10.317548733235734,0.0,22.217465201460218,21.975236860822502,,15.960000038146973,0.0,228,4
2025-08-18 08:00:00+00:00,10.20891366762039,0.0,22.1038717732124,21.860835550887337,,15.720000267028809,0.0,228,4
2025-08-18 09:00:00+00:00,10.319498604054571,0.0,21.991225548109306,21.74417826192957,,15.539999961853027,0.0,228,4
2025-08-18 10:00:00+00:00,13.504456836201022,-16.71309192200557,22.14637884389723,21.373036286292965,,15.430000305175781,0.00296378832746266,228,4
2025-08-18 11:00:00+00:00,10.255182089925814,0.0,22.639691916500485,20.28126048240341,,15.300000190734863,0.0,228,4
2025-08-18 12:00:00+00:00,10.122005542340718,0.0,21.967771668288037,21.470779865233016,,15.130000114440918,0.0,228,4
2025-08-18 13:00:00+00:00,11.988857962626932,0.0,21.8571029758719,21.591337230544237,,15.09000015258789,0.0,228,4
2025-08-18 14:00:00+00:00,13.773595496509852,0.0,21.746292023176558,21.539719211921263,,15.3100004196167,0.0,228,4
2025-08-18 15:00:00+00:00,13.753760449401515,0.0,21.666350760499746,21.468439920366972,,16.280000686645508,0.0,228,4
2025-08-18 16:00:00+00:00,13.812256284410907,0.0,21.66960993583488,21.455403814076714,,17.149999618530273,0.0,228,4
2025-08-18 17:00:00+00:00,11.000278579159367,0.0,21.698272944160824,21.45860691654981,,17.559999465942383,0.0,228,4
2025-08-18 18:00:00+00:00,10.1891365210658,0.0,21.710166851458112,21.464038434466943,,18.170000076293945,0.0,228,4
2025-08-18 19:00:00+00:00,10.306963795738964,0.0,21.748495819176803,21.501587641936492,,19.469999313354492,0.0,228,4
2025-08-18 20:00:00+00:00,706.9781488130072,2607.002801120448,29.892801135194066,31.305686117220326,,19.56999969482422,0.5953417389864931,228,4
2025-08-18 21:00:00+00:00,10.530640711027267,170.47353760445682,24.552674014588252,35.21005575238496,,19.440000534057617,0.0071838440498062164,228,4
2025-08-18 22:00:00+00:00,10.163407813237367,0.0,24.087632426312375,27.367158857892814,,19.709999084472656,0.0,228,4
2025-08-18 23:00:00+00:00,10.096078442592248,0.0,23.736386542226754,25.448403451956956,,19.40999984741211,0.0,228,4
2025-08-19 00:00:00+00:00,10.004722242885165,0.0,23.346824470668782,24.29869087027972,,19.149999618530273,0.0,228,4
2025-08-19 01:00:00+00:00,10.15403899774578,0.0,23.040473449196988,23.571142148838735,,18.010000228881836,0.0,228,4
2025-08-19 02:00:00+00:00,10.110893854215824,0.0,22.758885922870263,23.044902514614435,,16.90999984741211,0.0,228,4
2025-08-19 03:00:00+00:00,10.279551786534926,0.0,22.47179272328438,22.607647145161774,,15.819999694824219,0.0,228,4
2025-08-19 04:00:00+00:00,10.118662951052356,0.0,22.22236766655797,22.26495801240289,,15.800000190734863,0.0,228,4
2025-08-19 05:00:00+00:00,11.571587759140142,0.0,22.02685236067493,21.993732680849376,,15.25,0.0,228,4
2025-08-19 06:00:00+00:00,13.819607841534442,0.0,21.84725492140826,21.756414429480287,,14.180000305175781,0.0,228,4
2025-08-19 07:00:00+00:00,13.825833328564961,0.0,21.672005507275255,21.536573734124058,,13.670000076293945,0.0,228,4
2025-08-19 08:00:00+00:00,13.874930363179582,0.0,21.51532037145248,21.34264629863431,,13.479999542236328,0.0,228,4
2025-08-19 09:00:00+00:00,13.936211694913986,0.0,21.378635108969007,21.174345228997446,,13.25,0.0,228,4
2025-08-19 10:00:00+00:00,13.94444444709354,0.0,21.25902506900033,21.02693583241412,,13.260000228881836,0.0,228,4
2025-08-19 11:00:00+00:00,14.02701951135832,0.0,21.18342632835622,20.911448444164563,,13.5,0.0,228,4
2025-08-19 12:00:00+00:00,13.82089135640179,0.0,21.10061287415061,20.807493124831687,,13.229999542236328,0.0,228,4
2025-08-19 13:00:00+00:00,13.715320321510761,0.0,21.001866364545478,20.692590538173665,,13.010000228881836,0.0,228,4
2025-08-19 14:00:00+00:00,13.818055563502842,0.0,20.894679614096297,20.57696386565737,,13.270000457763672,0.0,228,4
2025-08-19 15:00:00+00:00,13.848467946384611,0.0,20.773871769812114,20.47050131263839,,14.1899995803833,0.0,228,4
2025-08-19 16:00:00+00:00,13.834831478890408,0.0,20.686348331108523,20.390252836634605,,14.640000343322754,0.0,228,4
2025-08-19 17:00:00+00:00,13.769444433848063,0.0,20.616861157947117,20.325111161337958,,14.199999809265137,0.0,228,4
2025-08-19 18:00:00+00:00,13.986797745308179,0.0,20.550393313504337,20.260280968098158,,14.229999542236328,0.0,228,4
2025-08-19 19:00:00+00:00,13.815598888981642,0.0,20.47749284515806,20.20206125732252,,14.960000038146973,0.0,228,4
2025-08-19 20:00:00+00:00,667.8789913754504,2018.4873949579833,28.545770191010973,31.826723023956898,,15.649999618530273,0.4774985988872225,228,4
2025-08-19 21:00:00+00:00,10.304735385607875,111.42061281337047,23.427938726951155,32.47250708364842,,17.280000686645508,0.004612813402787058,228,4
2025-08-19 22:00:00+00:00,10.23314764240658,0.0,23.08891371830592,26.25782732312726,,18.010000228881836,0.0,228,4
2025-08-19 23:00:00+00:00,10.057938727163672,0.0,22.673370281633893,24.28428977711287,,18.139999389648438,0.0,228,4
2025-08-20 00:00:00+00:00,9.940947073083734,0.0,22.278523798440492,23.135682544336344,,17.90999984741211,0.0,228,4
2025-08-20 01:00:00+00:00,10.106128171957968,0.0,21.926852436118804,22.408774346694308,,17.520000457763672,0.0,228,4
2025-08-20 02:00:00+00:00,10.158611088328891,0.0,21.625403911622453,21.894986091550013,,16.899999618530273,0.0,228,4
2025-08-20 03:00:00+00:00,10.358774365820924,0.0,21.380779946414872,21.51871864510114,,16.1299991607666,0.0,228,4
2025-08-20 04:00:00+00:00,10.485236749675613,0.0,21.171726986558326,21.225069641070778,,15.729999542236328,0.0,228,4
2025-08-20 05:00:00+00:00,13.957262579955202,0.0,21.02916438068188,21.003426267576085,,15.40999984741211,0.0,228,4
2025-08-20 06:00:00+00:00,13.739044934176327,0.0,20.89731087137003,20.81857141660375,,14.960000038146973,0.0,228,4
2025-08-20 07:00:00+00:00,13.810924348377046,0.0,20.766330606797162,20.646974814706155,,14.529999732971191,0.0,228,4
2025-08-20 08:00:00+00:00,13.825626715976215,0.0,20.637493176048512,20.491699229375897,,14.100000381469727,0.0,228,4
2025-08-20 09:00:00+00:00,13.869637882477061,0.0,20.519609945398187,20.340306364394163,,13.710000038146973,0.0,228,4
2025-08-20 10:00:00+00:00,13.84735374397554,0.0,20.41247906060604,20.20462376161538,,13.369999885559082,0.0,228,4
2025-08-20 11:00:00+00:00,13.925626754760742,0.0,20.35947082434524,20.09426187074284,,13.100000381469727,0.0,228,4
2025-08-20 12:00:00+00:00,13.829526462926838,0.0,20.291866419375108,19.997660283590758,,12.960000038146973,0.0,228,4
2025-08-20 13:00:00+00:00,13.714206121758167,0.0,20.202284002702548,19.891058632258254,,12.920000076293945,0.0,228,4
2025-08-20 14:00:00+00:00,13.859052937010869,0.0,20.115988888116267,19.798746534044696,,13.359999656677246,0.0,228,4
2025-08-20 15:00:00+00:00,14.004201688686338,0.0,20.062044816858627,19.737590752395928,,14.180000305175781,0.0,228,4
2025-08-20 16:00:00+00:00,13.976111123296949,0.0,20.056434588844066,19.73621141545288,,15.260000228881836,0.0,228,4
2025-08-20 17:00:00+00:00,13.984550535009149,0.0,20.146050365031268,19.81778715972473,,15.279999732971191,0.0,228,4
2025-08-20 18:00:00+00:00,13.780446934300429,0.0,20.234229582030565,19.902128834016516,,16.31999969482422,0.0,228,4
2025-08-20 19:00:00+00:00,13.725348225543094,0.0,20.31746529071776,19.983119895531274,,16.979999542236328,0.0,228,4
2025-08-20 20:00:00+00:00,822.7041790677977,2598.6072423398327,29.692785379946397,31.00072405398058,,17.06999969482422,0.61684958616007,228,4
2025-08-20 21:00:00+00:00,17.87799451610172,235.93314763231197,23.76604443074601,35.012506973776645,,17.81999969482422,0.01585515334678186,228,4
2025-08-20 22:00:00+00:00,10.30584960926874,0.0,22.94796654640134,26.444150393387734,,18.8799991607666,0.0,228,4
2025-08-20 23:00:00+00:00,10.101666673024495,0.0,22.585208914074062,24.33415046840657,,19.079999923706055,0.0,228,4
2025-08-21 00:00:00+00:00,9.868156401138732,0.0,22.1860166299974,23.11362126278678,,19.389999389648438,0.0,228,4
2025-08-21 01:00:00+00:00,9.976190494889973,0.0,21.84450968574075,22.35154055213394,,17.229999542236328,0.0,228,4
2025-08-21 02:00:00+00:00,10.023676882879316,0.0,21.536657423694155,21.802869005123554,,15.970000267028809,0.0,228,4
2025-08-21 03:00:00+00:00,10.334818946285832,0.0,21.23515333106591,21.367047349722604,,13.670000076293945,0.0,228,4
2025-08-21 04:00:00+00:00,13.769637862287857,0.0,20.942228412893822,20.99022281402333,,11.890000343322754,0.0,228,4
2025-08-21 05:00:00+00:00,13.867409467033024,0.0,20.67763215386436,20.657298170424436,,10.720000267028809,0.0,228,4
2025-08-21 06:00:00+00:00,13.77632311127644,0.0,20.40646249670172,20.34002789680672,,9.529999732971191,0.0,228,4
2025-08-21 07:00:00+00:00,13.810306394996749,0.0,20.125376029266953,20.023704725387702,,8.779999732971191,0.0,228,4
2025-08-21 08:00:00+00:00,13.851810585489511,0.0,19.836211653472986,19.71612815538157,,8.029999732971191,0.0,228,4
2025-08-21 09:00:00+00:00,13.956741584820694,0.0,19.569831446315465,19.43705057294181,,8.199999809265137,0.0,228,4
2025-08-21 10:00:00+00:00,13.926740941230966,0.0,19.365654565497692,19.22097486639421,,9.59000015258789,0.0,228,4
2025-08-21 11:00:00+00:00,14.041225656493461,0.0,19.259442858045148,19.08167129771623,,10.5600004196167,0.0,228,4
2025-08-21 12:00:00+00:00,13.998599455804051,0.0,19.18890758589202,18.990308034987677,,11.069999694824219,0.0,228,4
2025-08-21 13:00:00+00:00,13.880222841225626,0.0,19.145320196337686,18.9309473011155,,11.680000305175781,0.0,228,4
2025-08-21 14:00:00+00:00,13.905849584297881,0.0,19.109944463108242,18.882673895790717,,12.520000457763672,0.0,228,4
2025-08-21 15:00:00+00:00,13.787465191153098,0.0,19.11487493275932,18.88637850344347,,14.079999923706055,0.0,228,4
2025-08-21 16:00:00+00:00,13.820334256525491,0.0,19.25403897808787,18.983537716453785,,16.049999237060547,0.0,228,4
2025-08-21 17:00:00+00:00,13.835393254676562,0.0,19.577668452530766,19.206938197103778,,17.420000076293945,0.0,228,4
2025-08-21 18:00:00+00:00,13.814845937306808,0.0,19.925630142040948,19.490952403605487,,18.1299991607666,0.0,228,4
2025-08-21 19:00:00+00:00,11.180501382663058,0.0,20.169415088749197,19.75403910028569,,18.93000030517578,0.0,228,4
2025-08-21 20:00:00+00:00,708.8119781860734,2387.465181058496,29.87484679049436,31.336462520291214,,19.979999542236328,0.572050136220862,228,4
2025-08-21 21:00:00+00:00,10.535376046693425,190.80779944289694,22.74019500604911,33.99233985943383,,21.1299991607666,0.0068467967186258034,228,4
2025-08-21 22:00:00+00:00,10.285515309708364,0.0,22.988663017251696,26.47192204828714,,21.5,0.0,228,4
2025-08-21 23:00:00+00:00,10.405292460513314,0.0,22.919025012045516,24.634233974148636,,21.520000457763672,0.0,228,4
2025-08-22 00:00:00+00:00,10.1807799644789,0.0,22.666100164641907,23.53916435985512,,20.780000686645508,0.0,228,4
2025-08-22 01:00:00+00:00,10.245682474630456,0.0,22.378133752551914,22.831030667658304,,19.459999084472656,0.0,228,4
2025-08-22 02:00:00+00:00,10.081512643509551,0.0,22.12817930440609,22.336190440073736,,18.469999313354492,0.0,228,4
2025-08-22 03:00:00+00:00,10.291944450802273,0.0,21.91533335049947,21.97222220102946,,17.6200008392334,0.0,228,4
2025-08-22 04:00:00+00:00,10.230277774069044,0.0,21.7435375840551,21.69462392057881,,17.290000915527344,0.0,228,4
2025-08-22 05:00:00+00:00,10.478272958718302,0.0,21.610696255994707,21.486629432954494,,16.670000076293945,0.0,228,4
2025-08-22 06:00:00+00:00,10.315877452202162,0.0,21.504317339416335,21.317270326747202,,15.829999923706055,0.0,228,4
2025-08-22 07:00:00+00:00,10.592757666011375,0.0,21.385320546567275,21.15295268831811,,14.829999923706055,0.0,228,4
2025-08-22 08:00:00+00:00,12.84512537369157,0.0,21.25824514936272,21.008022340227303,,14.390000343322754,0.0,228,4
2025-08-22 09:00:00+00:00,14.27632311127644,0.0,21.145069680174082,20.884930374230514,,14.489999771118164,0.0,228,4
2025-08-22 10:00:00+00:00,13.901114187532812,0.0,21.05646250307726,20.78356554249203,,14.489999771118164,0.0,228,4
2025-08-22 11:00:00+00:00,14.007282911562452,0.0,20.98246496398242,20.68610623036446,,13.34000015258789,0.0,228,4
2025-08-22 12:00:00+00:00,13.935376026504219,0.0,20.895543329562983,20.582730009031163,,13.050000190734863,0.0,228,4
2025-08-22 13:00:00+00:00,13.91309192519334,0.0,20.7944292530708,20.475069747329755,,12.329999923706055,0.0,228,4
2025-08-22 14:00:00+00:00,13.8566666815016,0.0,20.71064041583983,20.384651656934476,,13.899999618530273,0.0,228,4
2025-08-22 15:00:00+00:00,13.889075642540341,0.0,20.650784254741936,20.32988791372262,,15.630000114440918,0.0,228,4
2025-08-22 16:00:00+00:00,14.157660160224086,0.0,20.691782688364015,20.365543152960562,,17.219999313354492,0.0,228,4
2025-08-22 17:00:00+00:00,11.242339827556131,0.0,21.120222777045203,20.658328632790397,,19.25,0.0,228,4
2025-08-22 18:00:00+00:00,10.208356573057042,0.0,21.552729789925152,21.02649035227996,,19.43000030517578,0.0,228,4
2025-08-22 19:00:00+00:00,10.386629500428946,0.0,21.71064051678586,21.253537812936937,,19.40999984741211,0.0,228,4
2025-08-22 20:00:00+00:00,685.6894153127431,2257.660167130919,30.484373188284447,32.368802376112235,,19.6299991607666,0.5460445684819252,228,4
2025-08-22 21:00:00+00:00,10.377871160747624,175.07002801120447,23.121428535098122,33.98294116001503,,20.030000686645508,0.006434173792788461,228,4
2025-08-22 22:00:00+00:00,10.407520902522094,0.0,23.36033446011769,26.918077989541057,,20.229999542236328,0.0,228,4
2025-08-22 23:00:00+00:00,10.265181060621002,0.0,23.20752099231093,25.08381621485633,,20.360000610351562,0.0,228,4
2025-08-23 00:00:00+00:00,10.207282939878832,0.0,22.93159661172819,23.999383814194623,,20.450000762939453,0.0,228,4
2025-08-23 01:00:00+00:00,10.207563050320836,0.0,22.692381065432766,23.308515452537215,,20.15999984741211,0.0,228,4
2025-08-23 02:00:00+00:00,10.092200582073923,0.0,22.496239601071498,22.843788338238813,,19.389999389648438,0.0,228,4
2025-08-23 03:00:00+00:00,10.433333314099565,0.0,22.32302529471261,22.501484520962926,,18.1200008392334,0.0,228,4
2025-08-23 04:00:00+00:00,10.463788276927385,0.0,22.183231045608732,22.244735361805866,,17.459999084472656,0.0,228,4
2025-08-23 05:00:00+00:00,10.581512568711567,0.0,22.09683479715128,22.058655629304944,,17.8799991607666,0.0,228,4
2025-08-23 06:00:00+00:00,10.506963788300835,0.0,22.00621160225616,21.90509756295462,,16.510000228881836,0.0,228,4
2025-08-23 07:00:00+00:00,10.584958211957247,0.0,21.9083843975014,21.757938709099644,,16.290000915527344,0.0,228,4
2025-08-23 08:00:00+00:00,10.408913641586942,0.0,21.789637950801584,21.610724276486877,,16.229999542236328,0.0,228,4
2025-08-23 09:00:00+00:00,10.424649850327095,0.0,21.678375201398918,21.478767608728063,,16.260000228881836,0.0,228,4
2025-08-23 10:00:00+00:00,10.463788282240333,0.0,21.584679664675573,21.36440096459349,,16.350000381469727,0.0,228,4
2025-08-23 11:00:00+00:00,10.490196086445442,0.0,21.517030999106186,21.27148475433264,,16.100000381469727,0.0,228,4
2025-08-23 12:00:00+00:00,10.50167129165947,0.0,21.473370320949712,21.205682228534666,,16.149999618530273,0.0,228,4
2025-08-23 13:00:00+00:00,10.317647057754987,0.0,21.41809516393838,21.13436972460493,,16.290000915527344,0.0,228,4
2025-08-23 14:00:00+00:00,10.398050135556701,0.0,21.353398378845046,21.06949846060495,,16.719999313354492,0.0,228,4
2025-08-23 15:00:00+00:00,10.223676872784713,0.0,21.339609958999336,21.058913562955297,,17.65999984741211,0.0,228,4
2025-08-23 16:00:00+00:00,10.325139650419437,0.0,21.499804422176084,21.19234646632019,,19.1299991607666,0.0,228,4
2025-08-23 17:00:00+00:00,10.330812315313088,0.0,21.877086885169106,21.463501430693128,,21.020000457763672,0.0,228,4
2025-08-23 18:00:00+00:00,10.332033438934921,0.0,22.498913741045342,21.969972063239904,,22.1200008392334,0.0,228,4
2025-08-23 19:00:00+00:00,10.290529259068055,0.0,22.961504211000744,22.512005532352372,,23.06999969482422,0.0,228,4
2025-08-23 20:00:00+00:00,625.3061603578199,2313.4453781512607,31.083305225318888,33.31871150788807,,23.190000534057617,0.5277226862474149,228,4
2025-08-23 21:00:00+00:00,10.263305324800209,159.10364145658264,23.88375364565382,34.30952374541125,,23.899999618530273,0.006000000047262664,228,4
2025-08-23 22:00:00+00:00,10.078151267449728,0.0,24.57591042398405,27.987619042062626,,23.760000228881836,0.0,228,4
2025-08-23 23:00:00+00:00,10.11169913884325,0.0,24.62186626338693,26.413147647400752,,23.8700008392334,0.0,228,4
2025-08-24 00:00:00+00:00,9.979944295537837,0.0,24.42072411433568,25.448273082297494,,23.5,0.0,228,4
2025-08-24 01:00:00+00:00,10.085515325115916,0.0,24.189582155275478,24.798050149901663,,23.200000762939453,0.0,228,4
2025-08-24 02:00:00+00:00,10.078273005472253,0.0,23.987437325267738,24.348969403747727,,22.3799991607666,0.0,228,4
2025-08-24 03:00:00+00:00,10.294150424202837,0.0,23.801727008022638,23.99693588958145,,21.209999084472656,0.0,228,4
2025-08-24 04:00:00+00:00,10.222841204374946,0.0,23.620473622611637,23.705543124908193,,20.5,0.0,228,4
2025-08-24 05:00:00+00:00,10.265083805808809,0.0,23.448523795040206,23.445543129796103,,20.170000076293945,0.0,228,4
2025-08-24 06:00:00+00:00,10.310364162220674,0.0,23.27296915241316,23.200588253031924,,18.040000915527344,0.0,228,4
2025-08-24 07:00:00+00:00,10.478711478182582,0.0,23.0674231125861,22.94882343730339,,16.809999465942383,0.0,228,4
2025-08-24 08:00:00+00:00,10.376044539023907,0.0,22.832033454873766,22.68298056663577,,15.399999618530273,0.0,228,4
2025-08-24 09:00:00+00:00,10.251820708523278,0.0,22.57907561294171,22.407282815927886,,13.229999542236328,0.0,228,4
2025-08-24 10:00:00+00:00,524.4863525247175,1421.1699164345405,28.467409426123318,33.67239539802573,,12.989999771118164,0.3548718635407912,228,4
2025-08-24 11:00:00+00:00,11.125833323266772,35.93314763231198,24.093119793947693,31.212646170911018,,12.329999923706055,0.0022562674264887915,228,4
2025-08-24 12:00:00+00:00,10.11699163814109,0.0,23.65406696245199,26.533342621784687,,11.5,0.0,228,4
2025-08-24 13:00:00+00:00,11.81643452817019,0.0,23.007047323795415,24.519164332440305,,12.5,0.0,228,4
2025-08-24 14:00:00+00:00,13.763865553698286,0.0,22.464229663880932,23.30204481237075,,14.880000114440918,0.0,228,4
2025-08-24 15:00:00+00:00,13.88944443596734,0.0,22.16411085658603,22.606222173902722,,17.15999984741211,0.0,228,4
2025-08-24 16:00:00+00:00,11.18105852769942,0.0,22.24665719353721,22.3873814500474,,19.649999618530273,0.0,228,4
2025-08-24 17:00:00+00:00,10.229295757454885,0.0,22.542535083394654,22.42828164436448,,21.84000015258789,0.0,228,4
2025-08-24 18:00:00+00:00,10.245658281470547,0.0,23.04434189676237,22.73114840189616,,24.40999984741211,0.0,228,4
2025-08-24 19:00:00+00:00,10.072423387702793,0.0,23.59922025462711,23.235013951166096,,26.0,0.0,228,4
2025-08-24 20:00:00+00:00,10.213370482569617,0.0,24.003286877050375,23.60476339228638,,26.690000534057617,0.0,228,4
2025-08-24 21:00:00+00:00,10.060504181378361,0.0,24.31350139543122,23.889859843320874,,27.520000457763672,0.0,228,4
2025-08-24 22:00:00+00:00,10.03764045640324,0.0,24.52772483397066,24.106179815999578,,27.780000686645508,0.0,228,4
2025-08-24 23:00:00+00:00,9.819220048803473,0.0,24.644428938544227,24.252869077379657,,27.649999618530273,0.0,228,4
2025-08-25 00:00:00+00:00,10.014763226416118,0.0,24.69961001680422,24.351114416520907,,27.18000030517578,0.0,228,4
2025-08-25 01:00:00+00:00,10.107799450335063,0.0,24.68571035443574,24.39841193940314,,26.079999923706055,0.0,228,4
2025-08-25 02:00:00+00:00,10.063509741865493,0.0,24.611949750639933,24.365765978034826,,24.219999313354492,0.0,228,4
2025-08-25 03:00:00+00:00,10.301671280502276,0.0,24.470752115701234,24.263676885110755,,22.59000015258789,0.0,228,4
2025-08-25 04:00:00+00:00,10.056267403626508,0.0,24.296546070024494,24.108189511099898,,21.3799991607666,0.0,228,4
2025-08-25 05:00:00+00:00,10.358217289852897,0.0,24.139387343255258,23.93506957561525,,20.549999237060547,0.0,228,4
2025-08-25 06:00:00+00:00,10.387465152899868,0.0,23.9715599017555,23.74047343644591,,19.299999237060547,0.0,228,4
2025-08-25 07:00:00+00:00,10.27715879296858,0.0,23.75986073209715,23.518746548708435,,18.530000686645508,0.0,228,4
2025-08-25 08:00:00+00:00,10.215877453264751,0.0,23.540696438972663,23.291309292934066,,17.81999969482422,0.0,228,4
2025-08-25 09:00:00+00:00,10.30389971188516,0.0,23.325571150500796,23.061142026215876,,16.81999969482422,0.0,228,4
2025-08-25 10:00:00+00:00,10.513927565975774,-18.384401114206128,23.28292473710679,22.656128142205453,,16.510000228881836,0.004768802168906192,228,4
2025-08-25 11:00:00+00:00,10.54094706936467,0.0,23.663175476626765,21.614930405258136,,16.030000686645508,0.0,228,4
2025-08-25 12:00:00+00:00,10.288300817059275,0.0,23.051448503244554,21.984958351156507,,15.890000343322754,0.0,228,4
2025-08-25 13:00:00+00:00,10.096638684847107,0.0,22.773557379800064,22.071120312901773,,15.729999542236328,0.0,228,4
2025-08-25 14:00:00+00:00,10.27047354663647,0.0,22.6087744720799,22.08651817874324,,16.389999389648438,0.0,228,4
2025-08-25 15:00:00+00:00,10.192500005828009,0.0,22.524861277474297,22.095944733089873,,17.399999618530273,0.0,228,4
2025-08-25 16:00:00+00:00,10.331476304524456,0.0,22.53855167590808,22.132534824041937,,18.8700008392334,0.0,228,4
2025-08-25 17:00:00+00:00,10.349299724696397,0.0,22.788207307917062,22.32899141712349,,20.549999237060547,0.0,228,4
2025-08-25 18:00:00+00:00,10.241225643742384,0.0,23.3977994839129,22.8200557836251,,21.520000457763672,0.0,228,4
2025-08-25 19:00:00+00:00,10.206406686299358,0.0,23.703119665799367,23.218607214499983,,20.68000030517578,0.0,228,4
2025-08-25 20:00:00+00:00,673.3588896115621,2705.8333333333335,30.594416650136314,31.922944508658514,,22.950000762939453,0.6079444454775916,228,4
2025-08-25 21:00:00+00:00,50.144289587865636,324.5125348189415,26.328189493885944,36.99454038720941,,23.260000228881836,0.041164344677981766,228,4
2025-08-25 22:00:00+00:00,10.276323143154134,0.0,25.559860914862586,28.790334308379872,,23.84000015258789,0.0,228,4
2025-08-25 23:00:00+00:00,10.118384419709527,0.0,25.536796713273837,27.061225593588148,,22.59000015258789,0.0,228,4
2025-08-26 00:00:00+00:00,10.041225648524037,0.0,25.282646248267554,26.013481984895584,,22.1200008392334,0.0,228,4
2025-08-26 01:00:00+00:00,10.159610039012346,0.0,24.950027837726733,25.29846799738892,,21.25,0.0,228,4
2025-08-26 02:00:00+00:00,9.984438030451793,0.0,24.634639718003505,24.763429366889536,,20.149999618530273,0.0,228,4
2025-08-26 03:00:00+00:00,10.082954550331289,0.0,24.343824283934854,24.339235159898276,,18.940000534057617,0.0,228,4
2025-08-26 04:00:00+00:00,9.98156423941671,0.0,24.07734639684581,23.98243021831832,,18.010000228881836,0.0,228,4
2025-08-26 05:00:00+00:00,10.332311975590699,0.0,23.848328890574674,23.681142121636437,,17.610000610351562,0.0,228,4
2025-08-26 06:00:00+00:00,10.272980506705707,0.0,23.631364997715007,23.419888653130915,,16.510000228881836,0.0,228,4
2025-08-26 07:00:00+00:00,10.296657397554446,0.0,23.403119769933163,23.172144998746994,,15.8100004196167,0.0,228,4
2025-08-26 08:00:00+00:00,10.235097481347724,0.0,23.134234069781716,22.907019532822634,,15.039999961853027,0.0,228,4
2025-08-26 09:00:00+00:00,10.231197752992422,0.0,22.890724261823138,22.66593306708801,,15.170000076293945,0.0,228,4
2025-08-26 10:00:00+00:00,13.305571011514052,0.0,22.67103066617068,22.446128085463158,,14.649999618530273,0.0,228,4
2025-08-26 11:00:00+00:00,13.855710305875391,0.0,22.4867409623765,22.25097492079881,,14.079999923706055,0.0,228,4
2025-08-26 12:00:00+00:00,13.742618404059025,0.0,22.28713100932767,22.042813410001877,,13.5600004196167,0.0,228,4
2025-08-26 13:00:00+00:00,13.654596113560924,0.0,22.070779789789142,21.827743636532414,,12.960000038146973,0.0,228,4
2025-08-26 14:00:00+00:00,13.79467786794283,0.0,21.866134445874298,21.631736600432408,,14.770000457763672,0.0,228,4
2025-08-26 15:00:00+00:00,13.76657302459974,0.0,21.764410426107684,21.530927465203103,,16.8700008392334,0.0,228,4
2025-08-26 16:00:00+00:00,13.081564245277278,0.0,21.81810069483752,21.565502896655204,,18.15999984741211,0.0,228,4
2025-08-26 17:00:00+00:00,10.007002806463161,0.0,21.949719827048252,21.68392148271662,,18.950000762939453,0.0,228,4
2025-08-26 18:00:00+00:00,10.261559890173272,0.0,21.998161517810026,21.761225883675152,,17.100000381469727,0.0,228,4
2025-08-26 19:00:00+00:00,10.217827273610574,0.0,22.041838420134734,21.811838330664674,,17.100000381469727,0.0,228,4
2025-08-26 20:00:00+00:00,589.2520884590892,1998.607242339833,29.49309209329504,32.925320271994075,,18.780000686645508,0.4640807783008037,228,4
2025-08-26 21:00:00+00:00,10.030225996243752,98.0225988700565,24.61118640468619,33.2726272486024,,19.610000610351562,0.004463276857415498,228,4
2025-08-26 22:00:00+00:00,10.141504194743122,0.0,24.462256349228884,27.352339810979732,,20.3799991607666,0.0,228,4
2025-08-26 23:00:00+00:00,10.15125350367724,0.0,24.09919209068532,25.514707575933514,,21.829999923706055,0.0,228,4
2025-08-27 00:00:00+00:00,9.93649022891329,0.0,23.775097514925562,24.477994488474387,,21.239999771118164,0.0,228,4
2025-08-27 01:00:00+00:00,10.091086326535367,0.0,23.46587754358488,23.81303628374275,,20.06999969482422,0.0,228,4
2025-08-27 02:00:00+00:00,9.939554302141195,0.0,23.09066847904811,23.301699173483676,,18.329999923706055,0.0,228,4
2025-08-27 03:00:00+00:00,10.15320333464896,0.0,22.74465181037244,22.87114211908622,,17.040000915527344,0.0,228,4
2025-08-27 04:00:00+00:00,10.15766016288056,0.0,22.441086325472774,22.49835657741366,,15.710000038146973,0.0,228,4
2025-08-27 05:00:00+00:00,10.43788298922993,0.0,22.21072426479839,22.196267332539254,,15.100000381469727,0.0,228,4
2025-08-27 06:00:00+00:00,12.148467969761585,0.0,21.994066870644232,21.931114133021957,,13.270000457763672,0.0,228,4
2025-08-27 07:00:00+00:00,14.088022309093422,0.0,21.742423240852887,21.65685240339104,,11.779999732971191,0.0,228,4
2025-08-27 08:00:00+00:00,14.143454052279587,0.0,21.484930511304594,21.38353756875381,,11.260000228881836,0.0,228,4
2025-08-27 09:00:00+00:00,14.244722220632765,0.0,21.220612889876936,21.11261832680875,,11.600000381469727,0.0,228,4
2025-08-27 10:00:00+00:00,13.950139290110979,0.0,20.971643410685335,20.85523678134079,,10.890000343322754,0.0,228,4
2025-08-27 11:00:00+00:00,13.862952625519053,0.0,20.757493048325223,20.62732573804085,,11.010000228881836,0.0,228,4
2025-08-27 12:00:00+00:00,13.92813370951703,0.0,20.557214550985268,20.41857937783584,,10.6899995803833,0.0,228,4
2025-08-27 13:00:00+00:00,13.868245124816895,0.0,20.37111414109764,20.23103064215615,,11.130000114440918,0.0,228,4
2025-08-27 14:00:00+00:00,13.999719870858499,0.0,20.224341710408527,20.087955197032425,,12.739999771118164,0.0,228,4
2025-08-27 15:00:00+00:00,14.008732392754354,0.0,20.198168972176564,20.053971997113294,,14.960000038146973,0.0,228,4
2025-08-27 16:00:00+00:00,13.94944134770825,0.0,20.408770998096998,20.202709517665415,,16.6200008392334,0.0,228,4
2025-08-27 17:00:00+00:00,13.84986069873183,0.0,20.69164345191382,20.409220087162964,,18.110000610351562,0.0,228,4
2025-08-27 18:00:00+00:00,10.32506962938229,0.0,21.179721455056022,20.789415077910782,,19.329999923706055,0.0,228,4
2025-08-27 19:00:00+00:00,10.12144848496801,0.0,21.58233981544261,21.18075193336083,,18.309999465942383,0.0,228,4
2025-08-27 20:00:00+00:00,690.2088889916738,2260.277777777778,30.0186112191942,32.48155564732022,,17.639999389648438,0.5194694440397951,228,4
2025-08-27 21:00:00+00:00,11.591853924011916,143.53932584269663,23.96162914426139,33.69918530174856,,18.770000457763672,0.005719101203610764,228,4
2025-08-27 22:00:00+00:00,10.389722228050232,0.0,23.837214414123704,26.918885818098914,,17.670000076293945,0.0,228,4
2025-08-27 23:00:00+00:00,10.402228421819576,0.0,23.38295248557598,24.900557111564783,,18.040000915527344,0.0,228,4
2025-08-28 00:00:00+00:00,10.12869081523757,0.0,22.932005651149908,23.72247918535408,,16.81999969482422,0.0,228,4
2025-08-28 01:00:00+00:00,10.49832403193639,0.0,22.503203389372334,22.911114403132277,,16.190000534057617,0.0,228,4
2025-08-28 02:00:00+00:00,13.87254901426513,0.0,22.111904748013707,22.308039096223204,,15.739999771118164,0.0,228,4
2025-08-28 03:00:00+00:00,13.947353750882375,0.0,21.78913646687372,21.86777155246575,,14.729999542236328,0.0,228,4
2025-08-28 04:00:00+00:00,13.827855128763778,0.0,21.49189406583568,21.502311908435026,,14.3100004196167,0.0,228,4
2025-08-28 05:00:00+00:00,14.103899711353865,0.0,21.280111567887754,21.22069636692908,,14.199999809265137,0.0,228,4
2025-08-28 06:00:00+00:00,13.95515317837176,0.0,21.08161556488292,20.980557136216866,,13.890000343322754,0.0,228,4
2025-08-28 07:00:00+00:00,14.055182099008427,0.0,20.87826333994291,20.753809627030744,,13.3100004196167,0.0,228,4
2025-08-28 08:00:00+00:00,14.135933142850657,0.0,20.692423387490276,20.549052963681874,,13.210000038146973,0.0,228,4
2025-08-28 09:00:00+00:00,14.222408978545031,0.0,20.5270029276359,20.36633065701867,,12.75,0.0,228,4
2025-08-28 10:00:00+00:00,14.201944462458293,0.0,20.34702772564358,20.18080537584093,,12.479999542236328,0.0,228,4
2025-08-28 11:00:00+00:00,14.19388890531328,0.0,20.197075129219417,20.023481788741513,,12.800000190734863,0.0,228,4
2025-08-28 12:00:00+00:00,14.004775293757406,0.0,20.10853930269734,19.922022289104675,,13.039999961853027,0.0,228,4
2025-08-28 13:00:00+00:00,13.966852352811765,0.0,20.089080810546875,19.876128225937528,,13.1899995803833,0.0,228,4
2025-08-28 14:00:00+00:00,13.83064067330533,0.0,20.066545938050847,19.835821815852004,,13.579999923706055,0.0,228,4
2025-08-28 15:00:00+00:00,13.85194444126553,0.0,20.02314782740346,19.79208924976232,,13.979999542236328,0.0,228,4
2025-08-28 16:00:00+00:00,13.914845958143388,0.0,20.052072840244495,19.82201670798935,,15.260000228881836,0.0,228,4
2025-08-28 17:00:00+00:00,14.033888898955452,0.0,20.165403881444906,19.904707672204147,,17.030000686645508,0.0,228,4
2025-08-28 18:00:00+00:00,13.958495812163711,0.0,20.53807802651918,20.188662935432287,,17.739999771118164,0.0,228,4
2025-08-28 19:00:00+00:00,11.884313719613212,0.0,20.966946887702836,20.56344535036915,,18.950000762939453,0.0,228,4
2025-08-28 20:00:00+00:00,703.7602226032931,2322.6890756302523,30.150252040360822,32.178151416511426,,18.68000030517578,0.5474957984765204,228,4
2025-08-28 21:00:00+00:00,10.359718322753906,169.1011235955056,23.390842668126137,33.801179725132634,,18.709999084472656,0.006272471951990483,228,4
2025-08-28 22:00:00+00:00,10.273669472595557,0.0,23.461316330426214,26.617002813088124,,19.729999542236328,0.0,228,4
2025-08-28 23:00:00+00:00,10.150417814015679,0.0,23.27197782043627,24.68292479129887,,19.959999084472656,0.0,228,4
2025-08-29 00:00:00+00:00,10.072144845734067,0.0,22.954512561596204,23.56339829213772,,20.90999984741211,0.0,228,4
2025-08-29 01:00:00+00:00,10.128412283894743,0.0,22.648440119283777,22.867075200200414,,19.290000915527344,0.0,228,4
2025-08-29 02:00:00+00:00,10.073259050799612,0.0,22.33838435202256,22.375905262726594,,17.489999771118164,0.0,228,4
2025-08-29 03:00:00+00:00,10.177715915159263,0.0,22.04935928706007,21.998969325116086,,16.540000915527344,0.0,228,4
2025-08-29 04:00:00+00:00,9.976601667058834,0.0,21.803147419581506,21.69947075378928,,16.1200008392334,0.0,228,4
2025-08-29 05:00:00+00:00,10.267688026003187,0.0,21.621866353707063,21.467910755975666,,15.859999656677246,0.0,228,4
2025-08-29 06:00:00+00:00,13.000278552594624,0.0,21.450166994482693,21.27370464038052,,15.300000190734863,0.0,228,4
2025-08-29 07:00:00+00:00,13.877715870530492,0.0,21.291281373387925,21.103398410722736,,15.260000228881836,0.0,228,4
2025-08-29 08:00:00+00:00,14.016480451189606,0.0,21.157430169302657,20.952709491026468,,14.710000038146973,0.0,228,4
2025-08-29 09:00:00+00:00,13.973669471527014,0.0,21.002436886314584,20.790308153595912,,13.880000114440918,0.0,228,4
2025-08-29 10:00:00+00:00,13.698885787496328,0.0,20.851337082206705,20.62571020312296,,13.59000015258789,0.0,228,4
2025-08-29 11:00:00+00:00,13.787743709213554,0.0,20.71972148332091,20.470027865141546,,13.010000228881836,0.0,228,4
2025-08-29 12:00:00+00:00,13.744011151093295,0.0,20.55922009885145,20.302311958376745,,11.890000343322754,0.0,228,4
2025-08-29 13:00:00+00:00,13.701949860724234,0.0,20.392395598642672,20.1319497727418,,11.520000457763672,0.0,228,4
2025-08-29 14:00:00+00:00,13.746239558567908,0.0,20.245738111830686,19.982479052955394,,12.989999771118164,0.0,228,4
2025-08-29 15:00:00+00:00,13.95236768961617,0.0,20.242228388454258,19.953732806660007,,15.4399995803833,0.0,228,4
2025-08-29 16:00:00+00:00,13.740947061926542,0.0,20.49646242614576,20.13696376726156,,17.030000686645508,0.0,228,4
2025-08-29 17:00:00+00:00,13.74749997721778,0.0,20.69794445567661,20.31794460084703,,17.979999542236328,0.0,228,4
2025-08-29 18:00:00+00:00,10.981058508572804,0.0,20.818133850947728,20.461699159032456,,18.3700008392334,0.0,228,4
2025-08-29 19:00:00+00:00,10.118994433120642,0.0,20.943955285967558,20.601169756196004,,18.790000915527344,0.0,228,4
2025-08-29 20:00:00+00:00,751.9414567145981,2668.627450980392,29.95462210839536,31.313193147589846,,19.43000030517578,0.6163781513916511,228,4
2025-08-29 21:00:00+00:00,36.087500871552365,283.8440111420613,24.14576599524878,35.0876044376979,,19.350000381469727,0.028534818654698334,228,4
2025-08-29 22:00:00+00:00,10.119777172056745,0.0,23.010612822508744,26.44682461836876,,17.549999237060547,0.0,228,4
2025-08-29 23:00:00+00:00,10.275487480057315,0.0,22.55428968764281,24.355097576768287,,16.479999542236328,0.0,228,4
2025-08-30 00:00:00+00:00,10.87178771322666,0.0,22.04206113363707,23.05866293521977,,16.520000457763672,0.0,228,4
2025-08-30 01:00:00+00:00,13.686834741373357,0.0,21.653725482502573,22.244593863393746,,16.780000686645508,0.0,228,4
2025-08-30 02:00:00+00:00,13.611388874053954,0.0,21.405933045411178,21.759025042435585,,17.18000030517578,0.0,228,4
2025-08-30 03:00:00+00:00,13.55014006831065,0.0,21.261316539860573,21.45837525226155,,17.3700008392334,0.0,228,4
2025-08-30 04:00:00+00:00,13.595762729644775,0.0,21.21107317498848,21.230875731861524,,16.280000686645508,0.0,228,4
2025-08-30 05:00:00+00:00,13.851396651241366,0.0,21.109944149644264,21.00142064001567,,15.720000267028809,0.0,228,4
2025-08-30 06:00:00+00:00,13.768067207656989,0.0,20.94935579593776,20.783193374548304,,14.579999923706055,0.0,228,4
2025-08-30 07:00:00+00:00,13.87194444073571,0.0,20.761866391535257,20.564679605383063,,13.960000038146973,0.0,228,4
2025-08-30 08:00:00+00:00,13.969080781538175,0.0,20.552367680584155,20.3391643726062,,13.300000190734863,0.0,228,4
2025-08-30 09:00:00+00:00,13.72757662239181,0.0,20.324846772430334,20.10818954829054,,12.479999542236328,0.0,228,4
2025-08-30 10:00:00+00:00,13.63083335823483,0.0,20.092479121386173,19.875431799290904,,12.289999961853027,0.0,228,4
2025-08-30 11:00:00+00:00,13.766573791716425,0.0,19.892841248791196,19.66947061969045,,11.970000267028809,0.0,228,4
2025-08-30 12:00:00+00:00,13.716991655673821,0.0,19.709470775466112,19.479888639742285,,11.770000457763672,0.0,228,4
2025-08-30 13:00:00+00:00,13.718105876678212,0.0,19.52314768395384,19.295487390587258,,11.609999656677246,0.0,228,4
2025-08-30 14:00:00+00:00,13.832590517559423,0.0,19.360640586916784,19.13665739606682,,13.069999694824219,0.0,228,4
2025-08-30 15:00:00+00:00,13.83175485711908,0.0,19.31345412591706,19.077325757167465,,14.789999961853027,0.0,228,4
2025-08-30 16:00:00+00:00,13.677715893907468,0.0,19.56211692576289,19.247019531335006,,16.239999771118164,0.0,228,4
2025-08-30 17:00:00+00:00,13.829329631848042,0.0,19.955378155748384,19.532801064456546,,17.700000762939453,0.0,228,4
2025-08-30 18:00:00+00:00,10.322067055622293,0.0,20.434748575008115,19.94896646851268,,18.690000534057617,0.0,228,4
2025-08-30 19:00:00+00:00,10.14818942779286,0.0,20.78693609317365,20.329470897451415,,19.549999237060547,0.0,228,4
2025-08-30 20:00:00+00:00,763.6746513212623,2705.013927576602,29.20261829344343,30.555877446464176,,19.200000762939453,0.6125654619716336,228,4
2025-08-30 21:00:00+00:00,129.26434484232104,569.3593314763231,24.942562772703038,36.03676880966654,,18.559999465942383,0.09188022287977564,228,4
2025-08-30 22:00:00+00:00,10.03008355802148,0.0,22.739303700439113,26.333565475548873,,18.299999237060547,0.0,228,4
2025-08-30 23:00:00+00:00,10.1729804971424,0.0,22.39571025178957,24.277130817636476,,18.90999984741211,0.0,228,4
2025-08-31 00:00:00+00:00,10.12423399763187,0.0,21.963175478751946,23.04437324396415,,16.6200008392334,0.0,228,4
2025-08-31 01:00:00+00:00,10.066292133224145,0.0,21.59348300333773,22.23671343085471,,17.850000381469727,0.0,228,4
2025-08-31 02:00:00+00:00,10.049582162607347,0.0,21.296350851032397,21.66994427970525,,15.899999618530273,0.0,228,4
2025-08-31 03:00:00+00:00,11.2782729900647,0.0,21.0188857054644,21.222506892382267,,15.300000190734863,0.0,228,4
2025-08-31 04:00:00+00:00,13.700557121659388,0.0,20.72392764928281,20.834150457780673,,14.920000076293945,0.0,228,4
2025-08-31 05:00:00+00:00,13.929526448581877,0.0,20.47526472192621,20.5152087251456,,14.489999771118164,0.0,228,4
2025-08-31 06:00:00+00:00,13.892200544351986,0.0,20.268022399094775,20.247688027809588,,13.65999984741211,0.0,228,4
2025-08-31 07:00:00+00:00,13.877437336531191,0.0,20.061894196321706,19.994456841088937,,13.359999656677246,0.0,228,4
2025-08-31 08:00:00+00:00,13.902777751286825,0.0,19.872061296425823,19.776295377683507,,13.079999923706055,0.0,228,4
2025-08-31 09:00:00+00:00,14.052646246461151,0.0,19.693259013396453,19.575069597504598,,12.880000114440918,0.0,228,4
2025-08-31 10:00:00+00:00,523.855556374126,1260.16713091922,26.119303679399835,32.06362105876954,,13.130000114440918,0.31018384397133647,228,4
2025-08-31 11:00:00+00:00,10.001949865505887,21.448467966573816,22.492534855282074,29.212200478258904,,13.449999809265137,0.0015069637888611856,228,4
2025-08-31 12:00:00+00:00,11.3745097846878,0.0,21.84282904445958,24.79697479654093,,13.5,0.0,228,4
2025-08-31 13:00:00+00:00,13.814763220571875,0.0,21.13952646282058,22.779108600032032,,13.829999923706055,0.0,228,4
2025-08-31 14:00:00+00:00,13.70139274490909,0.0,20.429443024659225,21.45381615088843,,14.720000267028809,0.0,228,4
2025-08-31 15:00:00+00:00,13.7318435727551,0.0,20.047994496762588,20.724902564768673,,16.020000457763672,0.0,228,4
2025-08-31 16:00:00+00:00,13.828291305306912,0.0,19.902716975920008,20.33156862445906,,16.739999771118164,0.0,228,4
2025-08-31 17:00:00+00:00,13.644011141529987,0.0,19.921921838956955,20.160139115739998,,17.530000686645508,0.0,228,4
2025-08-31 18:00:00+00:00,10.211977703657656,0.0,20.035849557945657,20.119582428573565,,17.5,0.0,228,4
2025-08-31 19:00:00+00:00,10.206145273240585,0.0,20.24490243810797,20.21058491677627,,18.190000534057617,0.0,228,4
2025-08-31 20:00:00+00:00,11.137078638826862,0.0,20.444201787312824,20.30854334684313,,18.450000762939453,0.0,228,4
