timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-08-31 21:00:00+00:00,13.821848738427256,0.0,20.557731115517495,20.323585280517236,,18.0,0.0,228,4
2025-08-31 22:00:00+00:00,13.734261855441547,0.0,20.76036217352142,20.35445716985421,,18.3799991607666,0.0,228,4
2025-08-31 23:00:00+00:00,12.792200545414577,0.0,20.85757677933632,20.36598905281768,,19.1200008392334,0.0,228,4
2025-09-01 00:00:00+00:00,9.941225641617203,0.0,20.877325759292646,20.3728132540137,,19.1200008392334,0.0,228,4
2025-09-01 01:00:00+00:00,9.875070018928591,0.0,20.84025221645665,20.378431261420584,,17.049999237060547,0.0,228,4
2025-09-01 02:00:00+00:00,12.455898876940266,0.0,20.71441016572245,20.331882085693017,,15.550000190734863,0.0,228,4
2025-09-01 03:00:00+00:00,13.660167157483965,0.0,20.552005666876237,20.201169951712522,,14.970000267028809,0.0,228,4
2025-09-01 04:00:00+00:00,13.6459610043794,0.0,20.36679668479643,20.027938869338183,,13.84000015258789,0.0,228,4
2025-09-01 05:00:00+00:00,13.745960971439118,0.0,20.186824527623592,19.841532136072356,,13.760000228881836,0.0,228,4
2025-09-01 06:00:00+00:00,13.945682419375789,0.0,19.98746520231029,19.647882960965042,,12.720000267028809,0.0,228,4
2025-09-01 07:00:00+00:00,13.844289686686482,0.0,19.771476155868147,19.440417818372296,,11.989999771118164,0.0,228,4
2025-09-01 08:00:00+00:00,13.940502771452152,0.0,19.558105899098855,19.241476345859198,,12.100000381469727,0.0,228,4
2025-09-01 09:00:00+00:00,13.964425760156969,0.0,19.365798378524993,19.05694676781235,,11.899999618530273,0.0,228,4
2025-09-01 10:00:00+00:00,13.620334250681248,-24.79108635097493,19.52994421531231,18.436601768961193,,10.899999618530273,0.004440111432400919,228,4
2025-09-01 11:00:00+00:00,12.813091912973558,0.0,19.900222943021728,16.99977715101747,,10.399999618530273,0.0,228,4
2025-09-01 12:00:00+00:00,13.846239573444164,0.0,19.083871878621306,18.3933983380416,,11.350000381469727,0.0,228,4
2025-09-01 13:00:00+00:00,13.728888879881964,0.0,18.863593252920506,18.511030893139854,,10.800000190734863,0.0,228,4
2025-09-01 14:00:00+00:00,13.855153184747298,0.0,18.67699157162297,18.414066729107276,,12.729999542236328,0.0,228,4
2025-09-01 15:00:00+00:00,13.797435885481006,0.0,18.67974293300084,18.4180286189488,,13.920000076293945,0.0,228,4
2025-09-01 16:00:00+00:00,13.853089871031514,0.0,19.053904506597625,18.688061853473105,,15.239999771118164,0.0,228,4
2025-09-01 17:00:00+00:00,14.000000010625898,0.0,19.241197803890472,18.84891381436404,,15.930000305175781,0.0,228,4
2025-09-01 18:00:00+00:00,13.903621168853844,0.0,19.304958370070604,18.931058262051977,,16.600000381469727,0.0,228,4
2025-09-01 19:00:00+00:00,14.05571030906316,0.0,19.32704730551887,18.987269903623957,,16.239999771118164,0.0,228,4
2025-09-01 20:00:00+00:00,645.5214459305022,2139.83286908078,27.394707273307947,30.299108813400057,,17.09000015258789,0.48916991929780473,228,4
2025-09-01 21:00:00+00:00,10.31253481841021,133.70473537604457,21.914595973192814,31.88356540860572,,16.8700008392334,0.00512813373331323,228,4
2025-09-01 22:00:00+00:00,10.289972143252912,0.0,21.661281341297713,25.155403928836407,,17.149999618530273,0.0,228,4
2025-09-01 23:00:00+00:00,10.321727030124505,0.0,21.224958201968903,23.146490240495517,,17.479999542236328,0.0,228,4
2025-09-02 00:00:00+00:00,10.16406684599215,0.0,20.836796587888244,21.99172702141127,,17.799999237060547,0.0,228,4
2025-09-02 01:00:00+00:00,10.305571048704694,0.0,20.567158760134557,21.2779666773124,,17.360000610351562,0.0,228,4
2025-09-02 02:00:00+00:00,10.166573800748438,0.0,20.36364915576818,20.807827335878336,,16.510000228881836,0.0,228,4
2025-09-02 03:00:00+00:00,12.773537609238478,0.0,20.192005508125327,20.455877452839715,,15.569999694824219,0.0,228,4
2025-09-02 04:00:00+00:00,13.891086371164135,0.0,20.070974945025856,20.20462394225564,,15.4399995803833,0.0,228,4
2025-09-02 05:00:00+00:00,14.026462387573753,0.0,20.023621444914667,20.038857919592047,,15.649999618530273,0.0,228,4
2025-09-02 06:00:00+00:00,13.898607240745948,0.0,20.003259127518593,19.928913546803933,,15.699999809265137,0.0,228,4
2025-09-02 07:00:00+00:00,13.911111081971063,0.0,19.971110932032268,19.836250034968057,,15.670000076293945,0.0,228,4
2025-09-02 08:00:00+00:00,13.913333294126723,0.0,19.925543251143857,19.745654560397263,,15.460000038146973,0.0,228,4
2025-09-02 09:00:00+00:00,13.993820214539431,0.0,19.8653931671314,19.654550589872212,,15.079999923706055,0.0,228,4
2025-09-02 10:00:00+00:00,13.966666689106063,0.0,19.783025143193264,19.548599494271585,,14.390000343322754,0.0,228,4
2025-09-02 11:00:00+00:00,14.02980499480096,0.0,19.712311906734882,19.45225609909525,,13.949999809265137,0.0,228,4
2025-09-02 12:00:00+00:00,13.900840353231136,0.0,19.627226928369005,19.34266103215578,,13.75,0.0,228,4
2025-09-02 13:00:00+00:00,13.810584984782015,0.0,19.533871743672407,19.237130954073,,13.800000190734863,0.0,228,4
2025-09-02 14:00:00+00:00,13.799999959621589,0.0,19.464540146851608,19.157325691499416,,14.34000015258789,0.0,228,4
2025-09-02 15:00:00+00:00,13.755153223000528,0.0,19.431949992697884,19.123064104893082,,15.359999656677246,0.0,228,4
2025-09-02 16:00:00+00:00,13.912534812034671,0.0,19.537465103489442,19.18437302145785,,17.420000076293945,0.0,228,4
2025-09-02 17:00:00+00:00,11.883707852845781,0.0,19.961235957199268,19.517247248231694,,18.920000076293945,0.0,228,4
2025-09-02 18:00:00+00:00,10.372980505643117,0.0,20.390139316781983,19.891587738207125,,19.3799991607666,0.0,228,4
2025-09-02 19:00:00+00:00,10.45069637404843,0.0,20.66362112677529,20.184150430153338,,19.729999542236328,0.0,228,4
2025-09-02 20:00:00+00:00,743.6186599997093,2675.766016713092,29.40281361656933,31.12885796592096,,17.799999237060547,0.5666267412577167,228,4
2025-09-02 21:00:00+00:00,10.368523677411519,186.35097493036213,22.1605290968106,33.49551521237514,,16.809999465942383,0.0067158775238066,228,4
2025-09-02 22:00:00+00:00,10.25849581960184,0.0,22.195208738109194,25.7037604818105,,16.059999465942383,0.0,228,4
2025-09-02 23:00:00+00:00,12.509577452968543,0.0,21.95704217292893,23.65259150115537,,18.280000686645508,0.0,228,4
2025-09-03 00:00:00+00:00,13.615642470354475,0.0,21.637709441797693,22.489748683055687,,17.100000381469727,0.0,228,4
2025-09-03 01:00:00+00:00,13.803899725167533,0.0,21.358634954043417,21.773927523897218,,17.350000381469727,0.0,228,4
2025-09-03 02:00:00+00:00,13.881944476233588,0.0,21.084416585498385,21.26133329073588,,16.170000076293945,0.0,228,4
2025-09-03 03:00:00+00:00,13.911142041092132,0.0,20.804261869042698,20.83155983204961,,15.140000343322754,0.0,228,4
2025-09-03 04:00:00+00:00,13.694150401357156,0.0,20.533426194469907,20.465849539031556,,14.75,0.0,228,4
2025-09-03 05:00:00+00:00,14.030362123898477,0.0,20.30707513920776,20.17362111126148,,14.529999732971191,0.0,228,4
2025-09-03 06:00:00+00:00,14.019498612555289,0.0,20.10442908560665,19.930445647173272,,13.899999618530273,0.0,228,4
2025-09-03 07:00:00+00:00,13.85571028728007,0.0,19.884540430350555,19.688774390473007,,13.279999732971191,0.0,228,4
2025-09-03 08:00:00+00:00,13.904178242165399,0.0,19.67866297219789,19.469414904921166,,13.079999923706055,0.0,228,4
2025-09-03 09:00:00+00:00,14.016806738717216,0.0,19.4752380627544,19.263697402483942,,12.619999885559082,0.0,228,4
2025-09-03 10:00:00+00:00,13.995833328035143,0.0,19.301309250855514,19.08529253457582,,12.529999732971191,0.0,228,4
2025-09-03 11:00:00+00:00,14.079387205224847,0.0,19.177242241862093,18.943063905976278,,12.390000343322754,0.0,228,4
2025-09-03 12:00:00+00:00,14.028133692515594,0.0,19.06688012253275,18.82306401776072,,12.350000381469727,0.0,228,4
2025-09-03 13:00:00+00:00,13.749025065918818,0.0,18.96016700022068,18.70991654249951,,12.390000343322754,0.0,228,4
2025-09-03 14:00:00+00:00,13.85070028224913,0.0,18.86829140072777,18.611484586357737,,12.710000038146973,0.0,228,4
2025-09-03 15:00:00+00:00,13.815598854447474,0.0,18.793648972152667,18.523287138234938,,13.0600004196167,0.0,228,4
2025-09-03 16:00:00+00:00,13.752941179676217,0.0,18.74820724188113,18.482436572804172,,14.020000457763672,0.0,228,4
2025-09-03 17:00:00+00:00,13.813091912973558,0.0,18.75066853897817,18.476155586561454,,13.920000076293945,0.0,228,4
2025-09-03 18:00:00+00:00,13.819777146023297,0.0,18.74384399775343,18.46025052508936,,13.710000038146973,0.0,228,4
2025-09-03 19:00:00+00:00,13.784122575956467,0.0,18.880111338368366,18.53423427273636,,13.84000015258789,0.0,228,4
2025-09-03 20:00:00+00:00,724.7142044959958,2211.4206128133706,28.197103064704407,30.694930212079317,,15.289999961853027,0.5136128129608784,228,4
2025-09-03 21:00:00+00:00,10.22701948532487,155.98885793871867,21.78295276291191,32.170919296137136,,15.40999984741211,0.005568245197529581,228,4
2025-09-03 22:00:00+00:00,12.031476342246393,0.0,21.69083563398186,24.93802233725205,,14.800000190734863,0.0,228,4
2025-09-03 23:00:00+00:00,13.734261839502702,0.0,21.264818823769232,22.774261851828744,,16.239999771118164,0.0,228,4
2025-09-04 00:00:00+00:00,13.710584961936334,0.0,20.7944011316326,21.543565542917065,,15.859999656677246,0.0,228,4
2025-09-04 01:00:00+00:00,13.687186631651642,0.0,20.381114237155757,20.76832874372477,,15.449999809265137,0.0,228,4
2025-09-04 02:00:00+00:00,13.62841225201705,0.0,20.022952629663155,20.22690810200896,,13.979999542236328,0.0,228,4
2025-09-04 03:00:00+00:00,13.596657386397252,0.0,19.689387217869665,19.79417833843603,,12.069999694824219,0.0,228,4
2025-09-04 04:00:00+00:00,13.631564214908877,0.0,19.405670373799413,19.443938612271953,,11.539999961853027,0.0,228,4
2025-09-04 05:00:00+00:00,13.80784313618636,0.0,19.18750706840964,19.16442569230451,,12.119999885559082,0.0,228,4
2025-09-04 06:00:00+00:00,13.65782122905028,0.0,18.987715872549412,18.923036113090834,,11.699999809265137,0.0,228,4
2025-09-04 07:00:00+00:00,13.74999998934442,0.0,18.77804458873898,18.68946923090759,,11.399999618530273,0.0,228,4
2025-09-04 08:00:00+00:00,13.73008356120925,0.0,18.571225684333314,18.46428968381749,,11.0,0.0,228,4
2025-09-04 09:00:00+00:00,13.741782698458616,0.0,18.370919262134265,18.250612811457813,,10.819999694824219,0.0,228,4
2025-09-04 10:00:00+00:00,13.651253490394868,0.0,18.180167211463523,18.049136376978627,,10.289999961853027,0.0,228,4
2025-09-04 11:00:00+00:00,13.772701948798135,0.0,18.041727140421322,17.894011016675687,,10.239999771118164,0.0,228,4
2025-09-04 12:00:00+00:00,13.708611109521653,0.0,17.93395529616842,17.774874620782963,,10.59000015258789,0.0,228,4
2025-09-04 13:00:00+00:00,13.813091905004134,0.0,17.822757683756624,17.6505293726589,,10.819999694824219,0.0,228,4
2025-09-04 14:00:00+00:00,13.817548735892208,0.0,17.732339694307374,17.552646429757885,,11.710000038146973,0.0,228,4
2025-09-04 15:00:00+00:00,14.059663892794056,0.0,17.75983158925946,17.541236020206064,,13.979999542236328,0.0,228,4
2025-09-04 16:00:00+00:00,14.01587741819929,0.0,18.127632178303923,17.78640667907375,,15.90999984741211,0.0,228,4
2025-09-04 17:00:00+00:00,14.062674110646368,0.0,18.862451255819593,18.303231220723525,,17.489999771118164,0.0,228,4
2025-09-04 18:00:00+00:00,13.939554318080042,0.0,19.646490203304875,18.94732592696931,,18.299999237060547,0.0,228,4
2025-09-04 19:00:00+00:00,13.89387186788915,0.0,20.155849642740318,19.4728132954547,,18.65999984741211,0.0,228,4
2025-09-04 20:00:00+00:00,651.9077983048633,2145.125348189415,29.43621181711181,31.612590550712223,,19.860000610351562,0.5264651798344837,228,4
2025-09-04 21:00:00+00:00,12.008078014618174,162.67409470752088,21.715208877095936,32.52518089634462,,19.899999618530273,0.005877437368346622,228,4
2025-09-04 22:00:00+00:00,10.188022270840191,0.0,22.156824457280152,25.669749336986488,,20.06999969482422,0.0,228,4
2025-09-04 23:00:00+00:00,10.114722193611993,0.0,22.05415039806313,23.78660170679969,,20.489999771118164,0.0,228,4
2025-09-05 00:00:00+00:00,10.037604446198614,0.0,21.732896953572137,22.65403906415764,,19.540000915527344,0.0,228,4
2025-09-05 01:00:00+00:00,10.119777211903862,0.0,21.40061272220027,21.918634999097225,,18.670000076293945,0.0,228,4
2025-09-05 02:00:00+00:00,9.957938712287413,0.0,21.118802083900047,21.40551538919008,,17.350000381469727,0.0,228,4
2025-09-05 03:00:00+00:00,9.922284118312316,0.0,20.8516434268367,20.99793871398756,,15.649999618530273,0.0,228,4
2025-09-05 04:00:00+00:00,10.872423403110345,0.0,20.605598842865245,20.65757663801188,,14.180000305175781,0.0,228,4
2025-09-05 05:00:00+00:00,13.818867935324615,0.0,20.475471514575887,20.47462229458791,,14.699999809265137,0.0,228,4
2025-09-05 06:00:00+00:00,,,,,,13.329999923706055,,228,4
2025-09-05 07:00:00+00:00,14.953846164003632,0.0,20.07846166396282,19.936627009916588,,13.539999961853027,0.0,228,4
2025-09-05 08:00:00+00:00,14.496638672024597,0.0,19.959159583938558,19.79890743223559,,13.25,0.0,228,4
2025-09-05 09:00:00+00:00,14.055277803209092,0.0,19.787910955530023,19.610501403596075,,12.460000038146973,0.0,228,4
2025-09-05 10:00:00+00:00,13.936211681631614,0.0,19.61022287225325,19.41849578921177,,12.4399995803833,0.0,228,4
2025-09-05 11:00:00+00:00,13.981666678852505,0.0,19.461531971158422,19.248356402086348,,12.260000228881836,0.0,228,4
2025-09-05 12:00:00+00:00,13.93676878682086,0.0,19.306378824133063,19.08097499858038,,11.630000114440918,0.0,228,4
2025-09-05 13:00:00+00:00,13.879387202037078,0.0,19.121699054261104,18.89353745229397,,11.720000267028809,0.0,228,4
2025-09-05 14:00:00+00:00,13.80849856898062,0.0,18.956175498854336,18.735835812922577,,12.430000305175781,0.0,228,4
2025-09-05 15:00:00+00:00,13.676880233467124,0.0,18.84111432577574,18.628913666876578,,14.079999923706055,0.0,228,4
2025-09-05 16:00:00+00:00,13.54265535483926,0.0,18.815141117505433,18.608729238564013,,15.279999732971191,0.0,228,4
2025-09-05 17:00:00+00:00,13.643454057592535,0.0,18.89997229934735,18.679192157840994,,17.1200008392334,0.0,228,4
2025-09-05 18:00:00+00:00,13.738935556064467,0.0,19.30117644515692,19.00308123356154,,19.209999084472656,0.0,228,4
2025-09-05 19:00:00+00:00,10.37972223493788,0.0,19.651225597413468,19.34479107232479,,20.1299991607666,0.0,228,4
2025-09-05 20:00:00+00:00,663.5540388500458,2672.423398328691,27.55590531819378,28.96275772158482,,20.6299991607666,0.6061058535881362,228,4
2025-09-05 21:00:00+00:00,212.69247862356286,900.2785515320335,25.328300677966276,36.81256275123872,,21.600000381469727,0.16338997145253428,228,4
2025-09-05 22:00:00+00:00,9.976388931274414,0.0,22.069333373175727,26.156833351982964,,21.540000915527344,0.0,228,4
2025-09-05 23:00:00+00:00,10.031197731209332,0.0,21.90922005528527,24.200306379695455,,21.989999771118164,0.0,228,4
2025-09-06 00:00:00+00:00,10.005013941390269,0.0,21.562256310975652,23.00189418314559,,21.3799991607666,0.0,228,4
2025-09-06 01:00:00+00:00,10.097214488930025,0.0,21.247103013700098,22.19108625640444,,20.280000686645508,0.0,228,4
2025-09-06 02:00:00+00:00,9.953481884055815,0.0,20.946908153863337,21.583593304774887,,19.110000610351562,0.0,228,4
2025-09-06 03:00:00+00:00,10.27247191011236,0.0,20.699606707926545,21.114494532681583,,17.959999084472656,0.0,228,4
2025-09-06 04:00:00+00:00,10.059888584700136,0.0,20.502395534249732,20.749777174925736,,17.420000076293945,0.0,228,4
2025-09-06 05:00:00+00:00,10.231944460339017,0.0,20.340306454714295,20.462228413743894,,16.75,0.0,228,4
2025-09-06 06:00:00+00:00,10.15530726896318,0.0,20.235041838834544,20.258468006314672,,16.290000915527344,0.0,228,4
2025-09-06 07:00:00+00:00,10.272067051360061,0.0,20.124553131657606,20.074162136909017,,16.360000610351562,0.0,228,4
2025-09-06 08:00:00+00:00,12.331754859775554,0.0,20.01320338448442,19.9122840328801,,16.360000610351562,0.0,228,4
2025-09-06 09:00:00+00:00,13.771866325548432,0.0,19.91025070360444,19.767409391057857,,16.18000030517578,0.0,228,4
2025-09-06 10:00:00+00:00,13.69220055444659,0.0,19.789665684394517,19.620780030997018,,16.559999465942383,0.0,228,4
2025-09-06 11:00:00+00:00,13.820891353745314,0.0,19.677715742488424,19.498774446152712,,16.59000015258789,0.0,228,4
2025-09-06 12:00:00+00:00,13.82061278255537,0.0,19.60013922476171,19.41192192885205,,16.31999969482422,0.0,228,4
2025-09-06 13:00:00+00:00,13.738718681016673,0.0,19.565208743209627,19.358774594277726,,16.09000015258789,0.0,228,4
2025-09-06 14:00:00+00:00,13.854038979681754,0.0,19.545710417553575,19.322311725457066,,16.290000915527344,0.0,228,4
2025-09-06 15:00:00+00:00,13.75793871175612,0.0,19.555571101834182,19.325960802168566,,17.979999542236328,0.0,228,4
2025-09-06 16:00:00+00:00,10.848189401759411,0.0,19.689275651257017,19.44158761813448,,18.829999923706055,0.0,228,4
2025-09-06 17:00:00+00:00,9.964066856086752,0.0,19.833648899471527,19.570334229960746,,18.989999771118164,0.0,228,4
2025-09-06 18:00:00+00:00,10.167966563721553,0.0,19.947325889778668,19.682423445507677,,18.799999237060547,0.0,228,4
2025-09-06 19:00:00+00:00,10.052924785773403,0.0,20.051782799298383,19.77220051799976,,18.479999542236328,0.0,228,4
2025-09-06 20:00:00+00:00,534.6495817471348,1910.5849582172702,27.58005572029475,30.833287055777973,,19.459999084472656,0.4413119749241304,228,4
2025-09-06 21:00:00+00:00,12.845403910347347,108.63509749303621,21.97445680836117,31.472757589186134,,21.579999923706055,0.004621169934552526,228,4
2025-09-06 22:00:00+00:00,10.02717089719799,0.0,22.25095243480693,25.70750703464369,,22.079999923706055,0.0,228,4
2025-09-06 23:00:00+00:00,10.132311988341774,0.0,22.27582166985217,24.15774374087873,,22.59000015258789,0.0,228,4
2025-09-07 00:00:00+00:00,10.044289681904827,0.0,22.12381615811404,23.23465177806971,,21.860000610351562,0.0,228,4
2025-09-07 01:00:00+00:00,9.766011238098145,0.0,21.966123559501735,22.636432626274196,,20.600000381469727,0.0,228,4
2025-09-07 02:00:00+00:00,9.995251405172509,0.0,21.825418850563093,22.203798794879592,,18.899999618530273,0.0,228,4
2025-09-07 03:00:00+00:00,9.966573813499515,0.0,21.62910866272483,21.81242332352237,,17.100000381469727,0.0,228,4
2025-09-07 04:00:00+00:00,10.061281318452032,0.0,21.369749223289382,21.442479072507044,,15.800000190734863,0.0,228,4
2025-09-07 05:00:00+00:00,10.189075606209892,0.0,21.13591039748419,21.11540619131564,,15.350000381469727,0.0,228,4
2025-09-07 06:00:00+00:00,12.61284916360951,0.0,20.90584958961083,20.82069640837008,,14.130000114440918,0.0,228,4
2025-09-07 07:00:00+00:00,13.780726275630503,0.0,20.66151275421057,20.535434092460225,,13.539999961853027,0.0,228,4
2025-09-07 08:00:00+00:00,13.861002773295539,0.0,20.39958231827675,20.251671294315944,,12.869999885559082,0.0,228,4
2025-09-07 09:00:00+00:00,13.985793838926012,0.0,20.151142035354148,19.98245131404951,,12.359999656677246,0.0,228,4
2025-09-07 10:00:00+00:00,495.95543163267683,1291.643454038997,25.76701958000162,31.79919208856014,,12.0600004196167,0.29644846799459135,228,4
2025-09-07 11:00:00+00:00,10.310863489560099,18.105849582172702,22.093704760240644,28.962200664212112,,11.399999618530273,0.0013649025105048895,228,4
2025-09-07 12:00:00+00:00,12.764902497400481,0.0,21.474234121423578,24.562534980455148,,10.850000381469727,0.0,228,4
2025-09-07 13:00:00+00:00,13.735933163039864,0.0,20.717242259501084,22.42169908295103,,10.529999732971191,0.0,228,4
2025-09-07 14:00:00+00:00,13.889915955166856,0.0,20.07820739532385,21.083557369328346,,11.680000305175781,0.0,228,4
2025-09-07 15:00:00+00:00,13.88328690648411,0.0,19.706713030929354,20.28590536516025,,13.649999618530273,0.0,228,4
2025-09-07 16:00:00+00:00,13.98384404248846,0.0,19.784373147906035,20.040501485628006,,15.489999771118164,0.0,228,4
2025-09-07 17:00:00+00:00,14.033983299659155,0.0,20.224428931318617,20.1517548946285,,16.860000610351562,0.0,228,4
2025-09-07 18:00:00+00:00,11.676044541149086,0.0,20.745459654869144,20.463286832846638,,17.799999237060547,0.0,228,4
2025-09-07 19:00:00+00:00,10.228133708985736,0.0,21.16245126325772,20.802785432438334,,17.920000076293945,0.0,228,4
2025-09-07 20:00:00+00:00,10.388579397812528,0.0,21.378663076331687,20.99103062664234,,19.18000030517578,0.0,228,4
2025-09-07 21:00:00+00:00,10.390145973567545,0.0,21.454853914079877,21.055656690667146,,18.989999771118164,0.0,228,4
2025-09-07 22:00:00+00:00,10.204735357449247,0.0,21.442618298331343,21.039999959196553,,18.260000228881836,0.0,228,4
2025-09-07 23:00:00+00:00,11.193871877983753,0.0,21.330974929512045,20.936434339347986,,16.059999465942383,0.0,228,4
2025-09-08 00:00:00+00:00,13.711142077751479,0.0,21.152367727338106,20.780167151958498,,16.520000457763672,0.0,228,4
2025-09-08 01:00:00+00:00,13.676190515192284,0.0,20.95386550540016,20.592969194513742,,15.880000114440918,0.0,228,4
2025-09-08 02:00:00+00:00,13.708888891008165,0.0,20.74652780956692,20.403138817681207,,13.880000114440918,0.0,228,4
2025-09-08 03:00:00+00:00,13.736768786289566,0.0,20.525209023095773,20.19077998615573,,12.6899995803833,0.0,228,4
2025-09-08 04:00:00+00:00,13.862116996956402,0.0,20.28997212465759,19.958050183266984,,12.220000267028809,0.0,228,4
2025-09-08 05:00:00+00:00,14.064623965526359,0.0,20.044735326740405,19.71930361989481,,12.430000305175781,0.0,228,4
2025-09-08 06:00:00+00:00,13.92905024310064,0.0,19.79214502509922,19.46827297688859,,10.40999984741211,0.0,228,4
2025-09-08 07:00:00+00:00,14.004469282800258,0.0,19.523379688156382,19.205977684958686,,9.720000267028809,0.0,228,4
2025-09-08 08:00:00+00:00,14.066944437556797,0.0,19.2625627225488,18.94621170596492,,9.3100004196167,0.0,228,4
2025-09-08 09:00:00+00:00,14.073259050799612,0.0,19.00367692718931,18.690835639294807,,8.869999885559082,0.0,228,4
2025-09-08 10:00:00+00:00,13.677437349282267,-33.70473537604457,19.138217315036275,17.916629592024183,,8.479999542236328,0.005415041837581851,228,4
2025-09-08 11:00:00+00:00,13.315598904920488,0.0,19.346100236047942,16.418384318232203,,8.140000343322754,0.0,228,4
2025-09-08 12:00:00+00:00,13.940947073083734,0.0,18.401448539372605,17.905933311058618,,7.739999771118164,0.0,228,4
2025-09-08 13:00:00+00:00,13.825348203228708,0.0,18.12960996069948,17.898690996727904,,7.449999809265137,0.0,228,4
2025-09-08 14:00:00+00:00,13.945378140575079,0.0,17.920279997069628,17.751260319343803,,9.680000305175781,0.0,228,4
2025-09-08 15:00:00+00:00,13.91810585595771,0.0,17.841392708356,17.66877428336396,,12.539999961853027,0.0,228,4
2025-09-08 16:00:00+00:00,13.992479101196968,0.0,18.086434531676737,17.817827325677474,,15.109999656677246,0.0,228,4
2025-09-08 17:00:00+00:00,14.171866281450956,0.0,18.61651816939245,18.170585005396255,,16.65999984741211,0.0,228,4
2025-09-08 18:00:00+00:00,14.079387194598949,0.0,19.173454130592454,18.639470751239063,,18.84000015258789,0.0,228,4
2025-09-08 19:00:00+00:00,14.09805555873447,0.0,19.678805552588567,19.108444362216524,,19.239999771118164,0.0,228,4
2025-09-08 20:00:00+00:00,723.4910869199917,2679.9442896935934,28.013621146964496,29.253175538894524,,20.399999618530273,0.6035348176956177,228,4
2025-09-08 21:00:00+00:00,64.14916666083866,369.1666666666667,23.228166590796576,34.75241658952501,,20.170000076293945,0.04528333242374679,228,4
2025-09-08 22:00:00+00:00,10.302222196261088,0.0,21.957353740681512,25.726378953556498,,19.75,0.0,228,4
2025-09-08 23:00:00+00:00,10.323955419003797,0.0,21.644373264153355,23.707855166166937,,19.31999969482422,0.0,228,4
2025-09-09 00:00:00+00:00,10.138440134797587,0.0,21.198217264457,22.44841230280884,,17.920000076293945,0.0,228,4
2025-09-09 01:00:00+00:00,10.187500013245476,0.0,20.823694441053604,21.604499981138442,,17.1200008392334,0.0,228,4
2025-09-09 02:00:00+00:00,10.05543175912501,0.0,20.526239464209937,21.012479133924735,,16.270000457763672,0.0,228,4
2025-09-09 03:00:00+00:00,10.218941513210286,0.0,20.286267442623554,20.574679669563483,,15.59000015258789,0.0,228,4
2025-09-09 04:00:00+00:00,12.240056037902832,0.0,20.0728292278215,20.232661089643376,,15.289999961853027,0.0,228,4
2025-09-09 05:00:00+00:00,13.974094688394276,0.0,19.911699066587147,19.972813407026624,,15.130000114440918,0.0,228,4
2025-09-09 06:00:00+00:00,14.16128132801534,0.0,19.796350941352525,19.77348198000767,,14.75,0.0,228,4
2025-09-09 07:00:00+00:00,14.186350979180721,0.0,19.652061223319645,19.57735381485028,,14.800000190734863,0.0,228,4
2025-09-09 08:00:00+00:00,14.030362115929053,0.0,19.509526345723188,19.402144695058837,,14.380000114440918,0.0,228,4
2025-09-09 09:00:00+00:00,14.037325922825211,0.0,19.366657416468545,19.237325774593938,,14.3100004196167,0.0,228,4
2025-09-09 10:00:00+00:00,14.004178254385181,0.0,19.230195143760746,19.08055711921543,,13.960000038146973,0.0,228,4
2025-09-09 11:00:00+00:00,13.891921999726787,0.0,19.105320364651906,18.93771564728038,,13.5,0.0,228,4
2025-09-09 12:00:00+00:00,13.89243694380218,0.0,19.00613428965336,18.816190757003486,,13.300000190734863,0.0,228,4
2025-09-09 13:00:00+00:00,13.74846799526374,0.0,18.89977720255307,18.6932869010649,,13.329999923706055,0.0,228,4
2025-09-09 14:00:00+00:00,13.96277777618832,0.0,18.7890555328793,18.572472355100842,,13.329999923706055,0.0,228,4
2025-09-09 15:00:00+00:00,13.997486023929532,0.0,18.70472066762061,18.483826552023434,,14.020000457763672,0.0,228,4
2025-09-09 16:00:00+00:00,13.88994413514377,0.0,18.85224094444296,18.581624813774386,,14.930000305175781,0.0,228,4
2025-09-09 17:00:00+00:00,13.80139276775477,0.0,19.135849610012553,18.833231184807993,,16.040000915527344,0.0,228,4
2025-09-09 18:00:00+00:00,13.966852376720036,0.0,19.309804937633633,19.022228464110647,,17.260000228881836,0.0,228,4
2025-09-09 19:00:00+00:00,13.137604453105448,0.0,19.52155999420081,19.218440085068387,,16.6299991607666,0.0,228,4
2025-09-09 20:00:00+00:00,669.5100271867842,2156.5459610027856,28.32568245677895,31.245069827874058,,16.700000762939453,0.49732869335847146,228,4
2025-09-09 21:00:00+00:00,10.044846816315292,145.40389972144845,21.574735482091025,31.958356575713516,,16.280000686645508,0.0052618385048733615,228,4
2025-09-09 22:00:00+00:00,9.987222242355347,0.0,21.596128065273955,25.175348154349578,,16.579999923706055,0.0,228,4
2025-09-09 23:00:00+00:00,9.83732589572917,0.0,21.21150428006908,23.13777161175826,,16.209999084472656,0.0,228,4
2025-09-10 00:00:00+00:00,11.80222840163037,0.0,20.775236724811013,21.907966629708376,,15.3100004196167,0.0,228,4
2025-09-10 01:00:00+00:00,13.367506996924137,0.0,20.424565900273684,21.101176494309883,,14.90999984741211,0.0,228,4
2025-09-10 02:00:00+00:00,13.415041756165062,0.0,20.143565366527163,20.536211661973702,,14.25,0.0,228,4
2025-09-10 03:00:00+00:00,13.54233986421548,0.0,19.930222843350805,20.121225612077208,,14.140000343322754,0.0,228,4
2025-09-10 04:00:00+00:00,13.567966578066516,0.0,19.750195027725944,19.788440194302616,,13.34000015258789,0.0,228,4
2025-09-10 05:00:00+00:00,13.734733880734911,0.0,19.572689136537182,19.497226859341147,,13.100000381469727,0.0,228,4
2025-09-10 06:00:00+00:00,13.80307261770664,0.0,19.374178161196056,19.229275732651395,,12.100000381469727,0.0,228,4
2025-09-10 07:00:00+00:00,13.793296092049369,0.0,19.141927410104422,18.960530771223528,,11.550000190734863,0.0,228,4
2025-09-10 08:00:00+00:00,13.895543159548618,0.0,18.886044457098237,18.69114212737442,,11.25,0.0,228,4
2025-09-10 09:00:00+00:00,13.771309204420339,0.0,18.624178155883108,18.423203263774223,,10.800000190734863,0.0,228,4
2025-09-10 10:00:00+00:00,13.74930362913934,0.0,18.380640736529422,18.178635100468288,,10.489999771118164,0.0,228,4
2025-09-10 11:00:00+00:00,13.904178266073668,0.0,18.1706963648039,17.964373325571046,,10.539999961853027,0.0,228,4
2025-09-10 12:00:00+00:00,13.73955432020522,0.0,17.98353764738545,17.77286894009306,,11.039999961853027,0.0,228,4
2025-09-10 13:00:00+00:00,13.640896359077688,0.0,17.832464853922527,17.618739467375086,,11.079999923706055,0.0,228,4
2025-09-10 14:00:00+00:00,13.864066846523444,0.0,17.713286747839458,17.49899728185287,,11.529999732971191,0.0,228,4
2025-09-10 15:00:00+00:00,13.847353736006118,0.0,17.668300740234034,17.44264656321916,,13.079999923706055,0.0,228,4
2025-09-10 16:00:00+00:00,13.843732605405505,0.0,17.875487478994724,17.585264668159166,,14.529999732971191,0.0,228,4
2025-09-10 17:00:00+00:00,13.795821715862306,0.0,18.23963769365486,17.86754878583393,,15.34000015258789,0.0,228,4
2025-09-10 18:00:00+00:00,13.79526461067306,0.0,18.634679746494985,18.197186637389628,,16.299999237060547,0.0,228,4
2025-09-10 19:00:00+00:00,13.92646239394929,0.0,18.95960999597746,18.51401120241638,,16.459999084472656,0.0,228,4
2025-09-10 20:00:00+00:00,826.455150559088,2581.058495821727,28.745264829035257,30.030334345145477,,15.90999984741211,0.602545965680837,228,4
2025-09-10 21:00:00+00:00,17.729691617629108,220.72829131652662,22.045209986155108,33.68750694018452,,16.209999084472656,0.011733893764528762,228,4
2025-09-10 22:00:00+00:00,12.31977719649631,0.0,21.212479089295964,24.682507023505845,,14.859999656677246,0.0,228,4
2025-09-10 23:00:00+00:00,13.579387191942475,0.0,20.8374094365367,22.424568149704786,,15.40999984741211,0.0,228,4
2025-09-11 00:00:00+00:00,13.504178257041655,0.0,20.37133701930139,21.128272930559675,,14.09000015258789,0.0,228,4
2025-09-11 01:00:00+00:00,13.568611126475863,0.0,19.92986093627082,20.285333331425985,,13.449999809265137,0.0,228,4
2025-09-11 02:00:00+00:00,13.725069654353149,0.0,19.501420608137977,19.64852366540425,,12.520000457763672,0.0,228,4
2025-09-11 03:00:00+00:00,13.568802196003269,0.0,19.11860731119565,19.138885854014447,,11.699999809265137,0.0,228,4
2025-09-11 04:00:00+00:00,13.704456855327638,0.0,18.804818947667197,18.756462447822592,,10.649999618530273,0.0,228,4
2025-09-11 05:00:00+00:00,13.883193280516553,0.0,18.575182153397247,18.462156926216533,,10.710000038146973,0.0,228,4
2025-09-11 06:00:00+00:00,13.703089906928245,0.0,18.35905298748388,18.194596144482286,,10.0600004196167,0.0,228,4
2025-09-11 07:00:00+00:00,13.725000018543668,0.0,18.127883023870357,17.92852362417577,,9.710000038146973,0.0,228,4
2025-09-11 08:00:00+00:00,13.8524999777476,0.0,17.86629524337216,17.654623987947,,9.069999694824219,0.0,228,4
2025-09-11 09:00:00+00:00,13.995264635112624,0.0,17.601169841203184,17.39802241524614,,8.850000381469727,0.0,228,4
2025-09-11 10:00:00+00:00,13.889693547092108,0.0,17.357103002436645,17.159275782805633,,8.880000114440918,0.0,228,4
2025-09-11 11:00:00+00:00,13.981111115879482,0.0,17.16344427002801,16.9602500544654,,9.180000305175781,0.0,228,4
2025-09-11 12:00:00+00:00,13.772144854234785,0.0,16.99598868112378,16.789665849095933,,8.869999885559082,0.0,228,4
2025-09-11 13:00:00+00:00,13.681894148292647,0.0,16.83632304475832,16.632618481734337,,8.529999732971191,0.0,228,4
2025-09-11 14:00:00+00:00,13.780222855570589,0.0,16.68233957529732,16.487325933982405,,9.8100004196167,0.0,228,4
2025-09-11 15:00:00+00:00,14.083565464922977,0.0,16.625598907470703,16.421838537232126,,11.640000343322754,0.0,228,4
2025-09-11 16:00:00+00:00,13.854596092840422,0.0,16.906267437098087,16.5951531285363,,13.630000114440918,0.0,228,4
2025-09-11 17:00:00+00:00,13.846239549535895,0.0,17.407214507419088,16.94431760251356,,14.75,0.0,228,4
2025-09-11 18:00:00+00:00,14.049860712545495,0.0,17.887019393835892,17.356935984576978,,15.539999961853027,0.0,228,4
2025-09-11 19:00:00+00:00,13.992200561884719,0.0,18.336128123291356,17.79696379000098,,15.34000015258789,0.0,228,4
2025-09-11 20:00:00+00:00,799.7128130825117,2665.738161559889,27.856740972789883,29.137103009024703,,15.119999885559082,0.6023064038215573,228,4
2025-09-11 21:00:00+00:00,115.05069639423763,533.983286908078,22.792618281329908,34.72807799740422,,15.5,0.07837882853362159,228,4
2025-09-11 22:00:00+00:00,12.957103057160019,0.0,20.772117189710187,24.57738164407629,,16.260000228881836,0.0,228,4
2025-09-11 23:00:00+00:00,13.60974932646685,0.0,20.493899629640712,22.29256258568724,,15.819999694824219,0.0,228,4
2025-09-12 00:00:00+00:00,13.749166666136848,0.0,20.038388956917657,20.942361222373115,,15.020000457763672,0.0,228,4
2025-09-12 01:00:00+00:00,13.74596102722508,0.0,19.587827289336904,20.071699195585545,,14.260000228881836,0.0,228,4
2025-09-12 02:00:00+00:00,13.824233966285473,0.0,19.220612905815784,19.473091757729193,,13.239999771118164,0.0,228,4
2025-09-12 03:00:00+00:00,13.922841196936817,0.0,18.90384406830939,19.01885807813044,,12.8100004196167,0.0,228,4
2025-09-12 04:00:00+00:00,13.67158772619986,0.0,18.61654600924436,18.649080871539528,,12.390000343322754,0.0,228,4
2025-09-12 05:00:00+00:00,13.857938697411157,0.0,18.41136487679229,18.369888528807913,,12.010000228881836,0.0,228,4
2025-09-12 06:00:00+00:00,13.99748603458511,0.0,18.24579369590143,18.14626730916228,,11.5600004196167,0.0,228,4
2025-09-12 07:00:00+00:00,14.179608917769107,0.0,18.04525121230653,17.915558649840968,,11.010000228881836,0.0,228,4
2025-09-12 08:00:00+00:00,14.120055732620791,0.0,17.829025103853272,17.685013901224377,,10.75,0.0,228,4
2025-09-12 09:00:00+00:00,14.116434556860114,0.0,17.609582183752885,17.46214490481406,,10.789999961853027,0.0,228,4
2025-09-12 10:00:00+00:00,13.858217265944628,0.0,17.451420409433688,17.293649030595105,,10.829999923706055,0.0,228,4
2025-09-12 11:00:00+00:00,13.815320328417595,0.0,17.375626609185943,17.178022347452913,,10.600000381469727,0.0,228,4
2025-09-12 12:00:00+00:00,13.75654596472185,0.0,17.291169822714124,17.05047338586664,,9.65999984741211,0.0,228,4
2025-09-12 13:00:00+00:00,13.78105846553792,0.0,17.138941586847757,16.879777127321717,,9.489999771118164,0.0,228,4
2025-09-12 14:00:00+00:00,13.861281320577213,0.0,16.985598890894302,16.719303667711348,,10.770000457763672,0.0,228,4
2025-09-12 15:00:00+00:00,13.776323113932914,0.0,16.90537598272552,16.636016622559275,,11.449999809265137,0.0,228,4
2025-09-12 16:00:00+00:00,13.689693602346777,0.0,17.04827295372413,16.726518051870023,,12.619999885559082,0.0,228,4
2025-09-12 17:00:00+00:00,13.731754887402888,0.0,17.324234311627148,16.931615500064947,,13.859999656677246,0.0,228,4
2025-09-12 18:00:00+00:00,13.81114205278062,0.0,17.644289686155187,17.201838341928127,,14.770000457763672,0.0,228,4
2025-09-12 19:00:00+00:00,14.011699155844687,0.0,18.016740857392634,17.520724177028477,,15.970000267028809,0.0,228,4
2025-09-12 20:00:00+00:00,832.6582143618868,2421.448467966574,28.42389967979495,30.01802220251567,,16.309999465942383,0.5532896987792925,228,4
2025-09-12 21:00:00+00:00,10.519220081212461,197.21448467966573,20.48008360902579,32.27437325905292,,14.09000015258789,0.006701949937139381,228,4
2025-09-12 22:00:00+00:00,13.762952637207542,0.0,20.381309248942852,23.944735412810175,,15.399999618530273,0.0,228,4
2025-09-12 23:00:00+00:00,13.692200559759538,0.0,20.000919198591397,21.725013823230288,,15.5,0.0,228,4
2025-09-13 00:00:00+00:00,13.8618384629571,0.0,19.609693543160525,20.45883026229306,,15.670000076293945,0.0,228,4
2025-09-13 01:00:00+00:00,13.77305555873447,0.0,19.27319442431132,19.669722233878243,,14.289999961853027,0.0,228,4
2025-09-13 02:00:00+00:00,13.889972144846796,0.0,18.945988934020146,19.11590524636271,,12.899999618530273,0.0,228,4
2025-09-13 03:00:00+00:00,13.796935928897273,0.0,18.63771587892495,18.691894260289608,,12.039999961853027,0.0,228,4
2025-09-13 04:00:00+00:00,13.813888912730746,0.0,18.36649022859451,18.348607267841988,,11.289999961853027,0.0,228,4
2025-09-13 05:00:00+00:00,14.057381632600322,0.0,18.145292452118856,18.068328618339176,,11.5,0.0,228,4
2025-09-13 06:00:00+00:00,14.185393247711524,0.0,17.951532018549926,17.828245125773226,,10.520000457763672,0.0,228,4
2025-09-13 07:00:00+00:00,14.066944426960415,0.0,17.747019536647954,17.593732589466658,,10.029999732971191,0.0,228,4
2025-09-13 08:00:00+00:00,13.984958234271632,0.0,17.5393594460235,17.36727019604866,,9.869999885559082,0.0,228,4
2025-09-13 09:00:00+00:00,14.025905298323352,0.0,17.338523758487117,17.154094680106077,,9.25,0.0,228,4
2025-09-13 10:00:00+00:00,14.04568244222147,0.0,17.145375934483944,16.950417802858485,,6.739999771118164,0.0,228,4
2025-09-13 11:00:00+00:00,14.150696393175046,0.0,16.97846794128418,16.766768883197752,,7.869999885559082,0.0,228,4
2025-09-13 12:00:00+00:00,14.161559904518233,0.0,16.817827315051577,16.5945125887985,,7.849999904632568,0.0,228,4
2025-09-13 13:00:00+00:00,14.061281347673251,0.0,16.65111421675403,16.424122632379984,,7.739999771118164,0.0,228,4
2025-09-13 14:00:00+00:00,13.988022286247743,0.0,16.529331510113476,16.302367765591338,,8.880000114440918,0.0,228,4
2025-09-13 15:00:00+00:00,13.842061255303598,0.0,16.472144480203188,16.24512523661749,,10.279999732971191,0.0,228,4
2025-09-13 16:00:00+00:00,13.877715870530492,0.0,16.452869000873193,16.23247870761372,,11.300000190734863,0.0,228,4
2025-09-13 17:00:00+00:00,13.83147632577625,0.0,16.456852203624162,16.23387149715158,,11.899999618530273,0.0,228,4
2025-09-13 18:00:00+00:00,13.80083331796858,0.0,16.45824975437588,16.23941642443339,,12.329999923706055,0.0,228,4
2025-09-13 19:00:00+00:00,13.642061297275895,0.0,16.44116997253928,16.244985957663705,,12.680000305175781,0.0,228,4
2025-09-13 20:00:00+00:00,896.9139262627094,2836.490250696379,25.727325949496212,27.261754708037735,,12.670000076293945,0.5833843962852338,228,4
2025-09-13 21:00:00+00:00,190.23203396332298,760.1671309192201,22.37440118284943,34.82292499382848,,12.520000457763672,0.10706963774833755,228,4
2025-09-13 22:00:00+00:00,13.795543165924157,0.0,19.255598838614887,23.43080775651427,,12.210000038146973,0.0,228,4
2025-09-13 23:00:00+00:00,13.740111412112094,0.0,18.59356557691994,20.76203357409634,,12.670000076293945,0.0,228,4
2025-09-14 00:00:00+00:00,13.7544444349077,0.0,18.00891653166877,19.25688887172275,,13.510000228881836,0.0,228,4
2025-09-14 01:00:00+00:00,13.782172683885834,0.0,17.667576590620374,18.436601675984587,,14.9399995803833,0.0,228,4
2025-09-14 02:00:00+00:00,13.84791088104248,0.0,17.516434666838155,18.001448352356807,,15.800000190734863,0.0,228,4
2025-09-14 03:00:00+00:00,13.903888879881965,0.0,17.47908056678878,17.761810579007715,,15.59000015258789,0.0,228,4
2025-09-14 04:00:00+00:00,13.75598885687613,0.0,17.429637914248495,17.565431732985303,,14.5600004196167,0.0,228,4
2025-09-14 05:00:00+00:00,13.798039182561451,0.0,17.405125818332703,17.43257685535762,,14.350000381469727,0.0,228,4
2025-09-14 06:00:00+00:00,13.87865168057131,0.0,17.403119668987134,17.33197789736777,,13.569999694824219,0.0,228,4
2025-09-14 07:00:00+00:00,13.910555540190803,0.0,17.350919356917274,17.22451249869089,,13.710000038146973,0.0,228,4
2025-09-14 08:00:00+00:00,13.927019475230267,0.0,17.289164471427046,17.116991707209426,,13.319999694824219,0.0,228,4
2025-09-14 09:00:00+00:00,14.076323131996942,0.0,17.247966559152417,17.01612818407149,,13.399999618530273,0.0,228,4
2025-09-14 10:00:00+00:00,598.591364358461,1610.0278551532033,24.8759888991672,30.519721429660127,,13.380000114440918,0.35439554335741447,228,4
2025-09-14 11:00:00+00:00,11.419777150273655,46.239554317548745,19.785961055489967,28.013342780323082,,13.420000076293945,0.002289693610623354,228,4
2025-09-14 12:00:00+00:00,13.747910852883852,0.0,19.53370481081992,22.864428963833866,,13.649999618530273,0.0,228,4
2025-09-14 13:00:00+00:00,13.890529263318415,0.0,19.022674119572123,20.715069608768047,,13.640000343322754,0.0,228,4
2025-09-14 14:00:00+00:00,13.80417829901395,0.0,18.58445674928118,19.445125388567828,,13.930000305175781,0.0,228,4
2025-09-14 15:00:00+00:00,13.747058833680567,0.0,18.315098278996658,18.68952381978182,,14.3100004196167,0.0,228,4
2025-09-14 16:00:00+00:00,13.747910866166224,0.0,18.183537315857443,18.247604417933726,,14.84000015258789,0.0,228,4
2025-09-14 17:00:00+00:00,13.901944457160102,0.0,18.216991451125292,18.00593302840974,,15.359999656677246,0.0,228,4
2025-09-14 18:00:00+00:00,13.900278561626637,0.0,18.327465418653567,17.928161822985807,,16.260000228881836,0.0,228,4
2025-09-14 19:00:00+00:00,13.933426163654806,0.0,18.50367710782957,17.958579055446105,,15.260000228881836,0.0,228,4
2025-09-14 20:00:00+00:00,14.027019492763,0.0,18.701532135434803,18.074679898020285,,15.630000114440918,0.0,228,4
2025-09-14 21:00:00+00:00,13.968802218317654,0.0,18.938579490257837,18.189192046694103,,16.540000915527344,0.0,228,4
2025-09-14 22:00:00+00:00,13.87353757895467,0.0,19.003259058450258,18.24125328170224,,15.890000343322754,0.0,228,4
2025-09-14 23:00:00+00:00,13.764066882120202,0.0,18.985292413440586,18.24710299776125,,15.399999618530273,0.0,228,4
2025-09-15 00:00:00+00:00,13.82256269056485,0.0,19.005515350936847,18.243481744962814,,15.359999656677246,0.0,228,4
2025-09-15 01:00:00+00:00,13.733426208283575,0.0,18.959331400879247,18.212423058937517,,15.079999923706055,0.0,228,4
2025-09-15 02:00:00+00:00,13.901392740127436,0.0,18.88147630930611,18.144930395907345,,14.260000228881836,0.0,228,4
2025-09-15 03:00:00+00:00,13.787465177870727,0.0,18.793259081402198,18.063092032514906,,13.930000305175781,0.0,228,4
2025-09-15 04:00:00+00:00,13.80389971188516,0.0,18.655125392180633,17.969164250620892,,14.0600004196167,0.0,228,4
2025-09-15 05:00:00+00:00,13.987186617837976,0.0,18.64788293971325,17.91417821602569,,13.479999542236328,0.0,228,4
2025-09-15 06:00:00+00:00,14.012885125745244,0.0,18.59838442151593,17.842980504368008,,13.149999618530273,0.0,228,4
2025-09-15 07:00:00+00:00,14.027094976862049,0.0,18.4477933478755,17.740893971320638,,12.699999809265137,0.0,228,4
2025-09-15 08:00:00+00:00,14.071309169354878,0.0,18.213760498174384,17.604401033236787,,12.25,0.0,228,4
2025-09-15 09:00:00+00:00,14.069359343696105,0.0,18.00454024949778,17.461364995802345,,11.899999618530273,0.0,228,4
2025-09-15 10:00:00+00:00,14.010584934840296,-18.941504178272982,18.059888499692953,17.07114227900598,,11.84000015258789,0.003194986072091339,228,4
2025-09-15 11:00:00+00:00,13.913927590946633,0.0,18.398189480922348,15.4443175361017,,11.789999961853027,0.0,228,4
2025-09-15 12:00:00+00:00,13.816156007453259,0.0,17.57805020961921,16.599526477059282,,11.789999961853027,0.0,228,4
2025-09-15 13:00:00+00:00,13.71615597929463,0.0,17.44089130837273,16.89261840246514,,11.989999771118164,0.0,228,4
2025-09-15 14:00:00+00:00,13.782451260388727,0.0,17.42075218264439,16.971977297642105,,12.170000076293945,0.0,228,4
2025-09-15 15:00:00+00:00,14.857660158098906,0.0,17.41203335201508,16.993203187055244,,12.90999984741211,0.0,228,4
2025-09-15 16:00:00+00:00,15.09247911341675,0.0,17.46752097679712,17.038245113447186,,14.069999694824219,0.0,228,4
2025-09-15 17:00:00+00:00,13.893871843980879,0.0,17.603064088104162,17.128217367740728,,14.84000015258789,0.0,228,4
2025-09-15 18:00:00+00:00,13.869359343164811,0.0,17.776518117750587,17.229387235508657,,15.920000076293945,0.0,228,4
2025-09-15 19:00:00+00:00,14.083843998922278,0.0,18.05317538694419,17.409470720211445,,16.68000030517578,0.0,228,4
2025-09-15 20:00:00+00:00,720.3334263055106,2812.2562674094706,25.57885778846847,26.830529268737624,,17.760000228881836,0.5943370436559481,228,4
2025-09-15 21:00:00+00:00,353.82395581747494,1334.5403899721448,25.422729901284562,37.45041786661387,,18.010000228881836,0.24011977837216056,228,4
2025-09-15 22:00:00+00:00,10.254317543964865,0.0,20.780000187228318,24.889944299681936,,17.719999313354492,0.0,228,4
2025-09-15 23:00:00+00:00,10.277437318998459,0.0,20.75540395433856,22.560083511480048,,17.3700008392334,0.0,228,4
2025-09-16 00:00:00+00:00,11.382729809264287,0.0,20.370139315931908,21.18147636456078,,16.270000457763672,0.0,228,4
2025-09-16 01:00:00+00:00,14.377994433751013,0.0,19.926351015946327,20.28348187417373,,15.289999961853027,0.0,228,4
2025-09-16 02:00:00+00:00,13.690250710192498,0.0,19.51050138871982,19.63905285593527,,14.100000381469727,0.0,228,4
2025-09-16 03:00:00+00:00,13.764066852898983,0.0,19.151002814842798,19.161114126858937,,13.220000267028809,0.0,228,4
2025-09-16 04:00:00+00:00,13.762117008644891,0.0,18.827409515805897,18.77668520999154,,12.579999923706055,0.0,228,4
2025-09-16 05:00:00+00:00,13.904456792103547,0.0,18.602284290664375,18.501281398252523,,12.539999961853027,0.0,228,4
2025-09-16 06:00:00+00:00,14.060955052965143,0.0,18.444401106130446,18.298161658071873,,12.510000228881836,0.0,228,4
2025-09-16 07:00:00+00:00,13.96155986945277,0.0,18.304039086472024,18.13311982752553,,12.0,0.0,228,4
2025-09-16 08:00:00+00:00,13.90947075474561,0.0,18.17612798898001,17.98688035290221,,11.430000305175781,0.0,228,4
2025-09-16 09:00:00+00:00,13.95487464702893,0.0,18.047158892108204,17.838161569451888,,11.479999542236328,0.0,228,4
2025-09-16 10:00:00+00:00,13.876944462458292,0.0,17.920194334454006,17.69549986521403,,11.630000114440918,0.0,228,4
2025-09-16 11:00:00+00:00,13.86935930066122,0.0,17.795125435321776,17.55807817081887,,11.600000381469727,0.0,228,4
2025-09-16 12:00:00+00:00,13.732033432028087,0.0,17.666963736658975,17.421364925033867,,11.789999961853027,0.0,228,4
2025-09-16 13:00:00+00:00,13.903611087799073,0.0,17.522972101635403,17.29011132982042,,12.119999885559082,0.0,228,4
2025-09-16 14:00:00+00:00,13.70863510439987,0.0,17.440334330694256,17.22155954578793,,12.890000343322754,0.0,228,4
2025-09-16 15:00:00+00:00,13.720891381372649,0.0,17.41022272561586,17.19139317483291,,14.229999542236328,0.0,228,4
2025-09-16 16:00:00+00:00,13.706963828679246,0.0,17.466824555463447,17.230640400751057,,15.020000457763672,0.0,228,4
2025-09-16 17:00:00+00:00,14.620612805932344,0.0,17.59565460715121,17.328440068491986,,16.06999969482422,0.0,228,4
2025-09-16 18:00:00+00:00,14.570473554074598,0.0,17.769582158675764,17.485375996751706,,17.040000915527344,0.0,228,4
2025-09-16 19:00:00+00:00,13.844011152687179,0.0,18.047325793083,17.72922002106988,,18.489999771118164,0.0,228,4
2025-09-16 20:00:00+00:00,752.2426165578094,2979.9442896935934,26.981866305252968,28.539637764848376,,18.1299991607666,0.6027019547718813,228,4
2025-09-16 21:00:00+00:00,172.35376194393402,751.2534818941505,23.15816156180124,35.51384391890927,,18.049999237060547,0.11564624331331187,228,4
2025-09-16 22:00:00+00:00,9.99498606392268,0.0,20.611448426100537,24.7596378326416,,18.209999084472656,0.0,228,4
2025-09-16 23:00:00+00:00,10.061281339703829,0.0,20.497381720370235,22.604818976357123,,18.360000610351562,0.0,228,4
2025-09-17 00:00:00+00:00,9.97799444862727,0.0,20.207270194561037,21.371977697175858,,18.149999618530273,0.0,228,4
2025-09-17 01:00:00+00:00,10.151532040333016,0.0,20.028523729372157,20.676796719224342,,18.0,0.0,228,4
2025-09-17 02:00:00+00:00,10.051253488800985,0.0,19.871309248517814,20.21863505966484,,17.770000457763672,0.0,228,4
2025-09-17 03:00:00+00:00,11.481058479351585,0.0,19.718746573148,19.892339988007187,,17.56999969482422,0.0,228,4
2025-09-17 04:00:00+00:00,13.701392739596141,0.0,19.594846815784,19.655180965625476,,17.559999465942383,0.0,228,4
2025-09-17 05:00:00+00:00,13.839832847828985,0.0,19.54768798211823,19.504066887008115,,17.40999984741211,0.0,228,4
2025-09-17 06:00:00+00:00,13.82022469499138,0.0,19.530863711428843,19.415403923948496,,17.469999313354492,0.0,228,4
2025-09-17 07:00:00+00:00,13.965181063808771,0.0,19.49440112419447,19.338245205892495,,17.1299991607666,0.0,228,4
2025-09-17 08:00:00+00:00,14.103064066852367,0.0,19.45576591810476,19.268161736491,,17.06999969482422,0.0,228,4
2025-09-17 09:00:00+00:00,13.877715873186967,0.0,19.42036206875007,19.207938621967283,,16.90999984741211,0.0,228,4
2025-09-17 10:00:00+00:00,13.815598878355743,0.0,19.38504153705905,19.160751953762553,,17.049999237060547,0.0,228,4
2025-09-17 11:00:00+00:00,13.828412249891871,0.0,19.381699075937934,19.13409443486036,,16.889999389648438,0.0,228,4
2025-09-17 12:00:00+00:00,13.781615613230755,0.0,19.37557103042815,19.115070029553596,,16.6299991607666,0.0,228,4
2025-09-17 13:00:00+00:00,13.759331445508016,0.0,19.373454128467273,19.09947112144534,,16.790000915527344,0.0,228,4
2025-09-17 14:00:00+00:00,13.734733902105765,0.0,19.36117661099474,19.086078494202855,,16.959999084472656,0.0,228,4
2025-09-17 15:00:00+00:00,13.780779931538616,0.0,19.390724144938265,19.101253769855976,,17.65999984741211,0.0,228,4
2025-09-17 16:00:00+00:00,13.857938723975902,0.0,19.468467893042604,19.152228278369957,,18.25,0.0,228,4
2025-09-17 17:00:00+00:00,10.99526460854788,0.0,19.60275769565763,19.263370471412426,,19.09000015258789,0.0,228,4
2025-09-17 18:00:00+00:00,10.379944272692157,0.0,19.77220056050335,19.413259006808396,,19.729999542236328,0.0,228,4
2025-09-17 19:00:00+00:00,10.43091920358557,0.0,19.9980779663766,19.62913653976738,,18.790000915527344,0.0,228,4
2025-09-17 20:00:00+00:00,630.9696366833446,2258.4958217270196,29.2832867933183,31.675626600685227,,20.8700008392334,0.5158467949225378,228,4
