timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-09-17 21:00:00+00:00,10.256824533255319,161.28133704735376,21.24818943204322,32.31768797765535,,20.56999969482422,0.005857938794551474,228,4
2025-09-17 22:00:00+00:00,10.101114204002954,0.0,21.85927561066609,25.470807673207233,,20.450000762939453,0.0,228,4
2025-09-17 23:00:00+00:00,10.239275741045853,0.0,21.897604429622213,23.67334267023878,,20.020000457763672,0.0,228,4
2025-09-18 00:00:00+00:00,10.238161586453323,0.0,21.654094738548512,22.61373254250019,,19.8700008392334,0.0,228,4
2025-09-18 01:00:00+00:00,10.263231219023384,0.0,21.36300835038294,21.92331478257033,,19.34000015258789,0.0,228,4
2025-09-18 02:00:00+00:00,10.161838430548112,0.0,21.096685112020765,21.423258932852146,,18.530000686645508,0.0,228,4
2025-09-18 03:00:00+00:00,10.345403891752024,0.0,20.85292493666115,21.039999906067063,,18.209999084472656,0.0,228,4
2025-09-18 04:00:00+00:00,10.135294128866757,0.0,20.655294258053562,20.741288465612076,,17.6299991607666,0.0,228,4
2025-09-18 05:00:00+00:00,10.344289668091161,0.0,20.512089152854134,20.504735420673338,,17.34000015258789,0.0,228,4
2025-09-18 06:00:00+00:00,10.328370796160751,0.0,20.400807776490957,20.333482168511097,,17.170000076293945,0.0,228,4
2025-09-18 07:00:00+00:00,10.47715876693513,0.0,20.302980635491586,20.193927456741545,,17.190000534057617,0.0,228,4
2025-09-18 08:00:00+00:00,10.942061264866906,0.0,20.21108632632285,20.069303762281837,,16.739999771118164,0.0,228,4
2025-09-18 09:00:00+00:00,14.01388889948527,0.0,20.108027770784165,19.944944286346434,,16.389999389648438,0.0,228,4
2025-09-18 10:00:00+00:00,13.93426184269047,0.0,19.986713186279978,19.814930413758855,,16.040000915527344,0.0,228,4
2025-09-18 11:00:00+00:00,14.115041799199947,0.0,19.900445614020473,19.707910819306015,,15.600000381469727,0.0,228,4
2025-09-18 12:00:00+00:00,14.015833338101706,0.0,19.825916814804078,19.6119166109297,,15.220000267028809,0.0,228,4
2025-09-18 13:00:00+00:00,13.806128132642145,0.0,19.724261748757534,19.498523786539486,,14.930000305175781,0.0,228,4
2025-09-18 14:00:00+00:00,13.922841202249765,0.0,19.61306417353638,19.37899732988193,,15.569999694824219,0.0,228,4
2025-09-18 15:00:00+00:00,13.91000001165602,0.0,19.52811138365004,19.297583399878608,,16.469999313354492,0.0,228,4
2025-09-18 16:00:00+00:00,13.864985973561177,0.0,19.501232521206724,19.273305855545342,,16.799999237060547,0.0,228,4
2025-09-18 17:00:00+00:00,14.049299702257002,0.0,19.51705902163722,19.291988960501193,,17.6200008392334,0.0,228,4
2025-09-18 18:00:00+00:00,13.868523672098569,0.0,19.603203266111922,19.356351028909923,,18.479999542236328,0.0,228,4
2025-09-18 19:00:00+00:00,10.2562674147837,0.0,19.75693601751726,19.48896947345362,,19.68000030517578,0.0,228,4
2025-09-18 20:00:00+00:00,709.7885793244939,2587.7437325905294,29.10676873826051,30.434874696651875,,20.860000610351562,0.5998440125754783,228,4
2025-09-18 21:00:00+00:00,45.03899727292712,333.983286908078,22.943064012235254,34.86515308156983,,20.649999618530273,0.03632590477938522,228,4
2025-09-18 22:00:00+00:00,10.186350973867773,0.0,22.22337043252164,26.085153207805494,,22.219999313354492,0.0,228,4
2025-09-18 23:00:00+00:00,10.271030638543344,0.0,22.210139192246462,24.202033369654067,,21.6299991607666,0.0,228,4
2025-09-19 00:00:00+00:00,10.104444450802273,0.0,21.952111138237846,23.072861093944972,,20.5,0.0,228,4
2025-09-19 01:00:00+00:00,10.143454028371316,0.0,21.683008427739477,22.31590529736702,,19.280000686645508,0.0,228,4
2025-09-19 02:00:00+00:00,10.059888590013085,0.0,21.41158777624784,21.76058495077914,,17.5,0.0,228,4
2025-09-19 03:00:00+00:00,10.101392767223475,0.0,21.16100279401604,21.3342616524869,,16.709999084472656,0.0,228,4
2025-09-19 04:00:00+00:00,10.13844012948464,0.0,20.921476257876765,20.98128131239527,,16.56999969482422,0.0,228,4
2025-09-19 05:00:00+00:00,10.380222841225626,0.0,20.718802220974126,20.69245125390693,,15.739999771118164,0.0,228,4
2025-09-19 06:00:00+00:00,13.10420167746664,0.0,20.524039000189735,20.435821761659923,,14.510000228881836,0.0,228,4
2025-09-19 07:00:00+00:00,13.861838404514664,0.0,20.32033411838882,20.194261933435637,,13.920000076293945,0.0,228,4
2025-09-19 08:00:00+00:00,13.889415023718703,0.0,20.115014041698743,19.965710329146106,,13.760000228881836,0.0,228,4
2025-09-19 09:00:00+00:00,13.916666669315761,0.0,19.933259103291547,19.76493043819842,,13.470000267028809,0.0,228,4
2025-09-19 10:00:00+00:00,13.924512547038724,0.0,19.770055590233763,19.587548704864588,,13.399999618530273,0.0,228,4
2025-09-19 11:00:00+00:00,14.045125355627544,0.0,19.65011147204216,19.44027835877825,,14.09000015258789,0.0,228,4
2025-09-19 12:00:00+00:00,13.95793872822626,0.0,19.548106020871643,19.324930483252224,,13.729999542236328,0.0,228,4
2025-09-19 13:00:00+00:00,13.939554320736516,0.0,19.46044559531889,19.22810583725613,,13.90999984741211,0.0,228,4
2025-09-19 14:00:00+00:00,13.792222226990594,0.0,19.37911105685764,19.147388802634346,,14.210000038146973,0.0,228,4
2025-09-19 15:00:00+00:00,13.82172700887271,0.0,19.302228433508063,19.067771592844164,,14.869999885559082,0.0,228,4
2025-09-19 16:00:00+00:00,13.836388892597622,0.0,19.254429070730396,19.02974978263664,,15.539999961853027,0.0,228,4
2025-09-19 17:00:00+00:00,13.722284136376341,0.0,19.226601369533697,19.02061328516033,,16.030000686645508,0.0,228,4
2025-09-19 18:00:00+00:00,13.860445689358087,0.0,19.219832614271752,19.02381670109741,,15.670000076293945,0.0,228,4
2025-09-19 19:00:00+00:00,13.760724264267095,0.0,19.235013813029425,19.02857981286009,,15.9399995803833,0.0,228,4
2025-09-19 20:00:00+00:00,722.2186635662919,2383.286908077994,28.61309200807534,31.142144593687775,,17.010000228881836,0.5164651803070456,228,4
2025-09-19 21:00:00+00:00,10.04540389228332,166.29526462395543,21.70178264097251,32.491253281702235,,17.489999771118164,0.005857938770879278,228,4
2025-09-19 22:00:00+00:00,10.024233980099138,0.0,21.58442889880337,25.18061285098615,,17.110000610351562,0.0,228,4
2025-09-19 23:00:00+00:00,9.983055557145013,0.0,21.156991576085847,23.067715891888547,,16.989999771118164,0.0,228,4
2025-09-20 00:00:00+00:00,11.843454020933189,0.0,20.71610029959081,21.813203338793063,,16.940000534057617,0.0,228,4
2025-09-20 01:00:00+00:00,13.532590549968411,0.0,20.34091924492031,21.006657518052126,,16.34000015258789,0.0,228,4
2025-09-20 02:00:00+00:00,13.734540405379697,0.0,20.063314820398528,20.46350974824103,,16.34000015258789,0.0,228,4
2025-09-20 03:00:00+00:00,13.777437326967883,0.0,19.836963765136378,20.036963874583126,,13.09000015258789,0.0,228,4
2025-09-20 04:00:00+00:00,13.658217273382755,0.0,19.656712917232248,19.633286760378017,,12.100000381469727,0.0,228,4
2025-09-20 05:00:00+00:00,13.830919201991684,0.0,19.474986025881968,19.267576584244836,,10.920000076293945,0.0,228,4
2025-09-20 06:00:00+00:00,13.820224716422263,0.0,19.263899662368477,18.92779937892903,,9.829999923706055,0.0,228,4
2025-09-20 07:00:00+00:00,13.926462385979868,0.0,18.9608357729686,18.56181065551418,,8.930000305175781,0.0,228,4
2025-09-20 08:00:00+00:00,13.79972145749998,0.0,18.614874714928416,18.22699175438841,,8.5,0.0,228,4
2025-09-20 09:00:00+00:00,13.824444450272454,0.0,18.29319432046678,17.936888859007095,,8.579999923706055,0.0,228,4
2025-09-20 10:00:00+00:00,13.800000012751077,0.0,17.980083444324375,17.662507001403977,,8.069999694824219,0.0,228,4
2025-09-20 11:00:00+00:00,13.784958215145016,0.0,17.69997215270996,17.42637884517234,,7.909999847412109,0.0,228,4
2025-09-20 12:00:00+00:00,13.75125348401933,0.0,17.444178312933875,17.220334146016157,,8.010000228881836,0.0,228,4
2025-09-20 13:00:00+00:00,13.701949860724234,0.0,17.2077993323876,17.02601669757811,,7.78000020980835,0.0,228,4
2025-09-20 14:00:00+00:00,13.659444464577568,0.0,16.998133545134394,16.842674122547372,,8.180000305175781,0.0,228,4
2025-09-20 15:00:00+00:00,13.641225626209652,0.0,16.84415040507622,16.70075217860655,,9.100000381469727,0.0,228,4
2025-09-20 16:00:00+00:00,13.69387188860965,0.0,16.817994412605476,16.66133695724615,,10.300000190734863,0.0,228,4
2025-09-20 17:00:00+00:00,13.757142822949492,0.0,17.007030695426362,16.78501394148968,,11.359999656677246,0.0,228,4
2025-09-20 18:00:00+00:00,13.872423387171498,0.0,17.523676949291175,17.186991678306985,,12.430000305175781,0.0,228,4
2025-09-20 19:00:00+00:00,13.908356523115323,0.0,18.056824389274407,17.60317551658014,,13.359999656677246,0.0,228,4
2025-09-20 20:00:00+00:00,898.3732613534316,2642.061281337047,27.24089140613099,28.494094938952944,,13.350000381469727,0.5840027856959606,228,4
2025-09-20 21:00:00+00:00,180.5554320513372,691.9220055710307,23.53192180112876,35.3755431533856,,13.699999809265137,0.10337326029694346,228,4
2025-09-20 22:00:00+00:00,12.842296926247306,0.0,20.809579688961765,24.520196129294003,,14.0600004196167,0.0,228,4
2025-09-20 23:00:00+00:00,13.507799446084706,0.0,20.357855193794272,22.04919223732271,,13.59000015258789,0.0,228,4
2025-09-21 00:00:00+00:00,13.684679645017662,0.0,19.80651803933146,20.610194963333,,12.619999885559082,0.0,228,4
2025-09-21 01:00:00+00:00,13.51699166311195,0.0,19.285292527137692,19.670362164383146,,11.670000076293945,0.0,228,4
2025-09-21 02:00:00+00:00,13.509999995761447,0.0,18.815555556615195,18.990944475597807,,10.369999885559082,0.0,228,4
2025-09-21 03:00:00+00:00,13.592479129355597,0.0,18.4166851787514,18.495320524677926,,9.600000381469727,0.0,228,4
2025-09-21 04:00:00+00:00,13.724512575728648,0.0,18.041225598051025,18.067492918051716,,9.640000343322754,0.0,228,4
2025-09-21 05:00:00+00:00,13.847353765227336,0.0,17.727158772248078,17.70763227202434,,8.890000343322754,0.0,228,4
2025-09-21 06:00:00+00:00,13.970949716408159,0.0,17.427326021752318,17.384178246628274,,6.320000171661377,0.0,228,4
2025-09-21 07:00:00+00:00,14.048603356217539,0.0,17.110837936401367,17.059888354892838,,6.059999942779541,0.0,228,4
2025-09-21 08:00:00+00:00,14.114763230666476,0.0,16.789498496520487,16.741810615348285,,5.440000057220459,0.0,228,4
2025-09-21 09:00:00+00:00,14.139495804196311,0.0,16.465910374617376,16.42378148845598,,5.199999809265137,0.0,228,4
2025-09-21 10:00:00+00:00,14.170588243453897,0.0,16.21475937787224,16.181550724621125,,4.730000019073486,0.0,228,4
2025-09-21 11:00:00+00:00,49.782840164455436,0.0,21.612011847411388,21.631893451397236,,4.349999904632568,0.9795384569280952,228,4
2025-09-21 12:00:00+00:00,47.01680664789109,0.0,21.07366952976259,21.092801123440097,,4.159999847412109,0.9779635751280797,228,4
2025-09-21 13:00:00+00:00,47.08222216500177,0.0,20.60263883272807,20.620722246170043,,3.859999895095825,0.9757694421543015,228,4
2025-09-21 14:00:00+00:00,47.20473528041149,0.0,20.320891324524094,20.3375209872105,,5.039999961853027,0.9733899679024571,228,4
2025-09-21 15:00:00+00:00,20.801114212503673,0.0,19.465375990588687,19.565487481757458,,7.230000019073486,0.1925765989720562,228,4
2025-09-21 16:00:00+00:00,14.088857934999599,0.0,17.91573819875053,18.1128133120311,,9.699999809265137,0.0,228,4
2025-09-21 17:00:00+00:00,14.062952647302144,0.0,17.455181036818992,17.501030722700452,,12.130000114440918,0.0,228,4
2025-09-21 18:00:00+00:00,14.120334274589517,0.0,17.592841177597684,17.431253502295874,,13.100000381469727,0.0,228,4
2025-09-21 19:00:00+00:00,14.101120446576457,0.0,17.88358537155707,17.52022410908333,,14.220000267028809,0.0,228,4
2025-09-21 20:00:00+00:00,14.128011225318374,0.0,18.065154158434613,17.574705684886258,,13.079999923706055,0.0,228,4
2025-09-21 21:00:00+00:00,14.138718666140415,0.0,18.12735381166251,17.550779943014586,,14.920000076293945,0.0,228,4
2025-09-21 22:00:00+00:00,13.911142059687453,0.0,18.094206228229663,17.47064067128641,,14.520000457763672,0.0,228,4
2025-09-21 23:00:00+00:00,13.805571032765847,0.0,17.98465174087907,17.351699180921806,,14.800000190734863,0.0,228,4
2025-09-22 00:00:00+00:00,13.56111110581292,0.0,17.85227780342102,17.228666702906292,,13.520000457763672,0.0,228,4
2025-09-22 01:00:00+00:00,13.574651800490356,0.0,17.694401021123266,17.092980605314036,,11.850000381469727,0.0,228,4
2025-09-22 02:00:00+00:00,13.565738159966005,0.0,17.513537653973508,16.943955381600638,,9.989999771118164,0.0,228,4
2025-09-22 03:00:00+00:00,13.636768760787412,0.0,17.309498656759022,16.77303623422607,,9.40999984741211,0.0,228,4
2025-09-22 04:00:00+00:00,13.538161577952605,0.0,17.10153200367367,16.593732552276016,,9.600000381469727,0.0,228,4
2025-09-22 05:00:00+00:00,13.818384377737232,0.0,16.941030369495614,16.438300560443846,,9.039999961853027,0.0,228,4
2025-09-22 06:00:00+00:00,13.95910366443025,0.0,16.764166757795547,16.262555599212646,,8.029999732971191,0.0,228,4
2025-09-22 07:00:00+00:00,14.071944456630282,0.0,16.539164338603324,16.05281338386217,,6.139999866485596,0.0,228,4
2025-09-22 08:00:00+00:00,14.102228435633242,0.0,16.283259033160622,15.817771592844164,,5.679999828338623,0.0,228,4
2025-09-22 09:00:00+00:00,14.13444446457757,0.0,16.024763216215256,15.578913624904281,,5.019999980926514,0.0,228,4
2025-09-22 10:00:00+00:00,13.799166668785944,0.0,15.775041771466354,15.354679636304425,,4.440000057220459,0.0,228,4
2025-09-22 11:00:00+00:00,13.840111403080082,0.0,15.55701954982407,15.146713046974458,,4.389999866485596,0.0,228,4
2025-09-22 12:00:00+00:00,13.760277774598864,0.0,15.341861187087165,14.947583323054843,,4.360000133514404,0.0,228,4
2025-09-22 13:00:00+00:00,474.0253463070373,1901.6713091922006,18.522869067603832,19.7620891980142,,4.130000114440918,0.48779665925708654,228,4
2025-09-22 14:00:00+00:00,874.6142064681625,3240.9470752089137,32.86317521416709,37.425097579743536,,4.570000171661377,0.6496740936568852,228,4
2025-09-22 15:00:00+00:00,552.3401109275711,2078.272980501393,31.189804868777813,35.54172689071273,,6.610000133514404,0.4193426178026332,228,4
2025-09-22 16:00:00+00:00,369.28527788586086,1550.1392757660167,29.948997279727692,33.71467976052117,,9.899999618530273,0.36903063985091067,228,4
2025-09-22 17:00:00+00:00,10.350417814546972,0.0,26.76214503976296,29.4311978385309,,11.989999771118164,0.0,228,4
2025-09-22 18:00:00+00:00,11.016713097234954,0.0,23.446323017556022,25.199303688113073,,14.09000015258789,0.0,228,4
2025-09-22 19:00:00+00:00,14.141666703754002,0.0,21.62746504355938,22.974066885733006,,14.979999542236328,0.0,228,4
2025-09-22 20:00:00+00:00,712.3850002288818,2321.6666666666665,28.87377783457438,32.271916728549535,,15.569999694824219,0.5158666687500145,228,4
2025-09-22 21:00:00+00:00,10.305292474858277,106.12813370473538,26.917381679779307,34.47791088391147,,16.190000534057617,0.005348189414834246,228,4
2025-09-22 22:00:00+00:00,10.073816166614755,0.0,24.157465145780517,26.48972154792637,,15.510000228881836,0.0,228,4
2025-09-22 23:00:00+00:00,10.605555555555556,0.0,22.172083298365276,23.556194485558404,,15.289999961853027,0.0,228,4
2025-09-23 00:00:00+00:00,13.523398343567065,0.0,20.77462400367333,21.760361998194107,,14.510000228881836,0.0,228,4
2025-09-23 01:00:00+00:00,13.460224098184195,0.0,19.81546229407901,20.63285714905469,,13.869999885559082,0.0,228,4
2025-09-23 02:00:00+00:00,13.413091909254494,0.0,19.110139156118407,19.86089136872783,,12.220000267028809,0.0,228,4
2025-09-23 03:00:00+00:00,13.56183846614487,0.0,18.53311983390107,19.259108609807857,,11.210000038146973,0.0,228,4
2025-09-23 04:00:00+00:00,13.754596107185385,0.0,18.071559741304444,18.76495813460071,,10.890000343322754,0.0,228,4
2025-09-23 05:00:00+00:00,13.85961002094832,0.0,17.715988759542906,18.367130911781928,,10.029999732971191,0.0,228,4
2025-09-23 06:00:00+00:00,14.137709476428325,0.0,17.409860786289226,18.03456815438018,,8.449999809265137,0.0,228,4
2025-09-23 07:00:00+00:00,13.99608937588484,0.0,17.08572627445839,17.72902236704054,,7.940000057220459,0.0,228,4
2025-09-23 08:00:00+00:00,13.969080757629905,0.0,16.775905338170467,17.458913760596996,,7.389999866485596,0.0,228,4
2025-09-23 09:00:00+00:00,14.001949868162363,0.0,16.508077786161376,17.226044583121382,,7.869999885559082,0.0,228,4
2025-09-23 10:00:00+00:00,13.984873950648375,0.0,16.333921576748374,17.057338901594573,,8.630000114440918,0.0,228,4
2025-09-23 11:00:00+00:00,14.063231181301447,0.0,16.23830075914813,16.947186462062316,,9.069999694824219,0.0,228,4
2025-09-23 12:00:00+00:00,13.89943977430755,0.0,16.17820731732024,16.86434166104186,,8.880000114440918,0.0,228,4
2025-09-23 13:00:00+00:00,13.93611110581292,0.0,16.128077929398476,16.783899854484705,,8.609999656677246,0.0,228,4
2025-09-23 14:00:00+00:00,14.045961018724363,0.0,16.084624054040084,16.71384382115101,,8.329999923706055,0.0,228,4
2025-09-23 15:00:00+00:00,13.957660172975164,0.0,16.04401128869867,16.645793728841713,,9.539999961853027,0.0,228,4
2025-09-23 16:00:00+00:00,14.247910874135647,0.0,16.106295274824816,16.666740885019966,,11.25,0.0,228,4
2025-09-23 17:00:00+00:00,14.043454048029227,0.0,16.45623962062315,16.920529139739227,,13.239999771118164,0.0,228,4
2025-09-23 18:00:00+00:00,14.112534836474236,0.0,16.74972143146653,17.14782729188712,,13.9399995803833,0.0,228,4
2025-09-23 19:00:00+00:00,14.142500021722581,0.0,16.976222308476768,17.337722243203057,,14.3100004196167,0.0,228,4
2025-09-23 20:00:00+00:00,704.5281325741398,2051.2534818941504,26.39206144603846,29.544234023452802,,14.890000343322754,0.48438161646838307,228,4
2025-09-23 21:00:00+00:00,10.397493025054507,142.33983286908077,21.779749346974832,31.614039120899935,,15.40999984741211,0.005239554394223315,228,4
2025-09-23 22:00:00+00:00,10.965738150402697,0.0,21.03025066088833,24.232562646892408,,15.399999618530273,0.0,228,4
2025-09-23 23:00:00+00:00,13.723398312220667,0.0,20.19114212206147,21.854456782008945,,14.850000381469727,0.0,228,4
2025-09-24 00:00:00+00:00,13.908635078366421,0.0,19.478133682420992,20.421587760734027,,14.699999809265137,0.0,228,4
2025-09-24 01:00:00+00:00,13.96211698792439,0.0,18.9184679971764,19.49701947820552,,13.59000015258789,0.0,228,4
2025-09-24 02:00:00+00:00,13.876323110213852,0.0,18.463231264714743,18.845208909186148,,11.979999542236328,0.0,228,4
2025-09-24 03:00:00+00:00,13.906162446286498,0.0,18.06456591501957,18.344173564964315,,11.0600004196167,0.0,228,4
2025-09-24 04:00:00+00:00,13.866295277906328,0.0,17.699637830091387,17.920529267249997,,10.699999809265137,0.0,228,4
2025-09-24 05:00:00+00:00,14.069747924804688,0.0,17.416162453445732,17.576358453232366,,9.539999961853027,0.0,228,4
2025-09-24 06:00:00+00:00,14.057303375072694,0.0,17.15752095299511,17.272395540412756,,8.09000015258789,0.0,228,4
2025-09-24 07:00:00+00:00,14.068245117378765,0.0,16.873788286384436,16.97261844305607,,7.329999923706055,0.0,228,4
2025-09-24 08:00:00+00:00,14.100278578096777,0.0,16.57986068194291,16.673983326861453,,7.25,0.0,228,4
2025-09-24 09:00:00+00:00,14.121169927060437,0.0,16.299693668121083,16.395654688970623,,7.03000020980835,0.0,228,4
2025-09-24 10:00:00+00:00,14.128690804611674,0.0,16.03038999562808,16.128217367740728,,6.699999809265137,0.0,228,4
2025-09-24 11:00:00+00:00,14.119777172056745,0.0,15.81189418038286,15.906044516390745,,6.860000133514404,0.0,228,4
2025-09-24 12:00:00+00:00,45.430640536762546,-36.768802228412255,16.052256230856383,16.1308913802038,,6.849999904632568,0.09205849583891108,228,4
2025-09-24 13:00:00+00:00,1030.2456827615297,4572.980501392758,30.743064083428767,34.64420609221817,,6.760000228881836,1.0282813324709748,228,4
2025-09-24 14:00:00+00:00,194.35375965936603,790.2506963788301,31.96203357728411,35.053871898598,,7.269999980926514,0.20483286861423664,228,4
2025-09-24 15:00:00+00:00,12.310306416248544,0.0,25.402841190773795,27.9731753835439,,9.09000015258789,0.0,228,4
2025-09-24 16:00:00+00:00,13.813927581383325,0.0,21.915626839342888,24.238830157309188,,12.010000228881836,0.0,228,4
2025-09-24 17:00:00+00:00,10.631197780619758,0.0,20.090696361403612,22.50841234786265,,14.15999984741211,0.0,228,4
2025-09-24 18:00:00+00:00,10.24846796604252,0.0,18.442339862621594,22.25743714547755,,15.529999732971191,0.0,228,4
2025-09-24 19:00:00+00:00,11.009166677792868,0.0,17.671977630232703,23.172534884184515,,15.9399995803833,0.0,228,4
2025-09-24 20:00:00+00:00,780.7799443215713,2868.523676880223,26.4252367364995,31.11504175935283,,16.65999984741211,0.601810583128778,228,4
2025-09-24 21:00:00+00:00,431.7994420707724,1491.9220055710307,31.28757653196542,40.57791067033093,,17.56999969482422,0.28705571022683696,228,4
2025-09-24 22:00:00+00:00,9.944722215334574,0.0,24.647520910066483,27.267910768726743,,17.079999923706055,0.0,228,4
2025-09-24 23:00:00+00:00,9.988611110051473,0.0,22.52091663678487,24.123361089494495,,16.68000030517578,0.0,228,4
2025-09-25 00:00:00+00:00,10.116156001609015,0.0,21.000501340478245,22.241002749599787,,15.729999542236328,0.0,228,4
2025-09-25 01:00:00+00:00,11.710306401372288,0.0,19.913286851973254,21.079944329009415,,14.210000038146973,0.0,228,4
2025-09-25 02:00:00+00:00,13.749025076544717,0.0,19.072841304258382,20.296824399475266,,12.520000457763672,0.0,228,4
2025-09-25 03:00:00+00:00,13.602222235997518,0.0,18.419860627325797,19.658941508003597,,11.649999618530273,0.0,228,4
2025-09-25 04:00:00+00:00,13.571587753827194,0.0,17.9122563577296,19.094568257876425,,11.3100004196167,0.0,228,4
2025-09-25 05:00:00+00:00,13.78857940684454,0.0,17.540417811996758,18.66348195408048,,10.510000228881836,0.0,228,4
2025-09-25 06:00:00+00:00,13.681792729375076,0.0,17.207715855335458,18.345682489506714,,8.5600004196167,0.0,228,4
2025-09-25 07:00:00+00:00,13.84385473901333,0.0,16.873603293349625,18.07229050577686,,8.109999656677246,0.0,228,4
2025-09-25 08:00:00+00:00,13.867226881139418,0.0,16.52921561233136,17.799887943000687,,7.860000133514404,0.0,228,4
2025-09-25 09:00:00+00:00,13.920334260775851,0.0,16.224763301753732,17.540891312623092,,7.059999942779541,0.0,228,4
2025-09-25 10:00:00+00:00,13.97944446404775,0.0,15.947409446525043,17.28866287061431,,6.909999847412109,0.0,228,4
2025-09-25 11:00:00+00:00,13.980222826880665,0.0,15.703649045365102,17.055849558795728,,6.690000057220459,0.0,228,4
2025-09-25 12:00:00+00:00,13.879387175472333,0.0,15.466685202128376,16.819247901937757,,6.28000020980835,0.0,228,4
2025-09-25 13:00:00+00:00,13.835555545488994,0.0,15.210807765758801,16.569888579812222,,5.909999847412109,0.0,228,4
2025-09-25 14:00:00+00:00,50.76016712985663,-20.891364902506965,15.682256262946593,16.892284223296183,,7.210000038146973,0.1072284120205053,228,4
2025-09-25 15:00:00+00:00,793.9025093439894,3651.5320334261837,29.480083577148097,33.28467973161873,,7.059999942779541,0.8169052966125828,228,4
2025-09-25 16:00:00+00:00,436.83203244010053,1901.1142061281337,30.247799408469028,34.25192184235724,,10.039999961853027,0.419253478392253,228,4
2025-09-25 17:00:00+00:00,408.76545957602497,1955.1532033426183,29.89448466606459,34.03220058218018,,11.859999656677246,0.41917270114826954,228,4
2025-09-25 18:00:00+00:00,282.16713060841255,1382.7298050139275,30.107660304204998,34.36598895187166,,13.100000381469727,0.28625348096708236,228,4
2025-09-25 19:00:00+00:00,10.263333323266771,0.0,26.528166596094767,28.88527773751153,,14.180000305175781,0.0,228,4
2025-09-25 20:00:00+00:00,838.9111388692617,2481.33704735376,31.571671430114915,34.73337045419847,,14.670000076293945,0.5563565424298427,228,4
2025-09-25 21:00:00+00:00,10.151253482425446,126.18384401114206,27.76011153515999,36.064846633868626,,14.59000015258789,0.006253481893164617,228,4
2025-09-25 22:00:00+00:00,9.994707521953954,0.0,24.042172769318054,26.942701913520153,,14.430000305175781,0.0,228,4
2025-09-25 23:00:00+00:00,10.34930360416848,0.0,21.58381621485633,23.581002950004216,,14.140000343322754,0.0,228,4
2025-09-26 00:00:00+00:00,13.61671311742416,0.0,19.936016699065735,21.490278568108433,,13.65999984741211,0.0,228,4
2025-09-26 01:00:00+00:00,13.628133710048324,0.0,18.856991627090157,20.18643455717889,,12.979999542236328,0.0,228,4
2025-09-26 02:00:00+00:00,13.792479111291572,0.0,18.139136396742796,19.343927649070295,,12.510000228881836,0.0,228,4
2025-09-26 03:00:00+00:00,13.820055698617919,0.0,17.62490253395357,18.73568256452555,,11.880000114440918,0.0,228,4
2025-09-26 04:00:00+00:00,13.642618415747512,0.0,17.257771595606897,18.279916348895654,,12.0600004196167,0.0,228,4
2025-09-26 05:00:00+00:00,13.832869067497573,0.0,17.023175406920878,17.98144842588802,,12.039999961853027,0.0,228,4
2025-09-26 06:00:00+00:00,13.811420629283512,0.0,16.843777836693658,17.800861199696858,,11.510000228881836,0.0,228,4
2025-09-26 07:00:00+00:00,13.887988825750085,0.0,16.67226263397899,17.671731671807485,,11.270000457763672,0.0,228,4
2025-09-26 08:00:00+00:00,13.916991642922744,0.0,16.510195033463926,17.546211688963485,,11.170000076293945,0.0,228,4
2025-09-26 09:00:00+00:00,13.983055567741394,0.0,16.3785514619025,17.42181061768598,,10.9399995803833,0.0,228,4
2025-09-26 10:00:00+00:00,13.936211705539884,0.0,16.31364874454594,17.318635302997897,,10.420000076293945,0.0,228,4
2025-09-26 11:00:00+00:00,14.188579386655334,0.0,16.27314782209051,17.221225626953466,,10.029999732971191,0.0,228,4
2025-09-26 12:00:00+00:00,167.2525131555909,603.072625698324,17.447960858904448,18.66508396244582,,9.829999923706055,0.2271312879783481,228,4
2025-09-26 13:00:00+00:00,595.3192212628123,2838.7186629526464,30.117298057152368,33.522423651225054,,9.140000343322754,0.6918523664427999,228,4
2025-09-26 14:00:00+00:00,406.5467967933931,1840.9470752089137,29.548384313131773,33.46434533164362,,9.760000228881836,0.41899164340622247,228,4
2025-09-26 15:00:00+00:00,188.1462400590477,802.7855153203343,29.042896860489275,32.71339802755287,,10.619999885559082,0.18116991489368145,228,4
2025-09-26 16:00:00+00:00,10.052089127989532,0.0,24.511643593025738,26.761476362648118,,11.579999923706055,0.0,228,4
2025-09-26 17:00:00+00:00,13.085515322459441,0.0,21.363203468429013,23.255626747535132,,12.270000457763672,0.0,228,4
2025-09-26 18:00:00+00:00,13.575766037433592,0.0,19.497270270642463,21.248328742874698,,12.880000114440918,0.0,228,4
2025-09-26 19:00:00+00:00,13.528133703141492,0.0,18.32626730087408,19.97738165045183,,13.399999618530273,0.0,228,4
2025-09-26 20:00:00+00:00,867.6654586818557,2550.6963788300836,28.738607358799673,31.383398427936694,,13.90999984741211,0.5841671350440607,228,4
2025-09-26 21:00:00+00:00,10.181058471913458,159.88857938718664,25.993398230720032,35.09832855054595,,14.920000076293945,0.006668523679069739,228,4
2025-09-26 22:00:00+00:00,10.057381592753206,0.0,23.03370483738466,25.777632450326905,,14.640000343322754,0.0,228,4
2025-09-26 23:00:00+00:00,12.898885769432301,0.0,20.91200554935381,22.686016757508174,,14.420000076293945,0.0,228,4
2025-09-27 00:00:00+00:00,13.72618385676222,0.0,19.466573890537273,20.804874526424992,,14.100000381469727,0.0,228,4
2025-09-27 01:00:00+00:00,13.84540388909555,0.0,18.490752058108868,19.622813397463318,,13.520000457763672,0.0,228,4
2025-09-27 02:00:00+00:00,13.908356552336542,0.0,17.801476289966978,18.8342618915696,,13.149999618530273,0.0,228,4
2025-09-27 03:00:00+00:00,13.760724227076453,0.0,17.283760538340278,18.24649041476024,,12.640000343322754,0.0,228,4
2025-09-27 04:00:00+00:00,13.712256258908752,0.0,16.905626817666057,17.792200609169964,,12.520000457763672,0.0,228,4
2025-09-27 05:00:00+00:00,13.989415054533808,0.0,16.669582276623228,17.479359268145974,,12.319999694824219,0.0,228,4
2025-09-27 06:00:00+00:00,13.947471907969271,0.0,16.523091929868734,17.268106019596537,,11.699999809265137,0.0,228,4
2025-09-27 07:00:00+00:00,14.15555555290646,0.0,16.379025132543198,17.104540407823652,,11.680000305175781,0.0,228,4
2025-09-27 08:00:00+00:00,14.218662960615664,0.0,16.251392773599015,16.98130925850616,,11.5,0.0,228,4
2025-09-27 09:00:00+00:00,14.322284095466635,0.0,16.143370466311993,16.87281337621152,,11.1899995803833,0.0,228,4
2025-09-27 10:00:00+00:00,14.213927571820017,0.0,16.060612914954056,16.77378822369164,,11.199999809265137,0.0,228,4
2025-09-27 11:00:00+00:00,155.92534811450247,576.3231197771588,17.35479138090086,18.374317145281182,,11.0600004196167,0.23810027847922613,228,4
2025-09-27 12:00:00+00:00,548.4844008421832,2921.448467966574,30.01526460674148,33.64721416696533,,11.0,0.6952479049189841,228,4
2025-09-27 13:00:00+00:00,404.96518054845274,2040.1114206128134,30.17415045629305,34.472673782731164,,11.140000343322754,0.419387184560797,228,4
2025-09-27 14:00:00+00:00,412.47715891038473,2022.2841225626742,30.556434556966373,34.8253479960237,,11.520000457763672,0.4194930331952725,228,4
2025-09-27 15:00:00+00:00,131.91030632220935,667.966573816156,29.697131005502346,33.420752097637205,,11.529999732971191,0.1320640653628638,228,4
2025-09-27 16:00:00+00:00,10.24373257990335,0.0,25.085988817772826,27.173621121887376,,12.210000038146973,0.0,228,4
2025-09-27 17:00:00+00:00,12.48356544473377,0.0,22.298551453189265,23.991949687097065,,13.609999656677246,0.0,228,4
2025-09-27 18:00:00+00:00,13.894986054359372,0.0,20.995375981237896,22.474874703664966,,15.3100004196167,0.0,228,4
2025-09-27 19:00:00+00:00,13.89583335717519,0.0,20.25676877651374,21.660835606142008,,16.139999389648438,0.0,228,4
2025-09-27 20:00:00+00:00,792.5133720440452,2357.3816155988857,29.51454049963141,32.55384393654826,,16.489999771118164,0.5410974944389132,228,4
2025-09-27 21:00:00+00:00,10.378551525657887,129.8050139275766,27.464512519517648,35.475626613436305,,17.25,0.005905292487202581,228,4
2025-09-27 22:00:00+00:00,10.242896916806531,0.0,24.856991499579383,27.133175310650245,,16.860000610351562,0.0,228,4
2025-09-27 23:00:00+00:00,10.286388924386767,0.0,22.853342598195194,24.17559892022178,,17.149999618530273,0.0,228,4
2025-09-28 00:00:00+00:00,12.012256292911625,0.0,21.41623951266403,22.34612813965524,,15.8100004196167,0.0,228,4
2025-09-28 01:00:00+00:00,13.812256255189688,0.0,20.376824583515816,21.155654583136684,,13.430000305175781,0.0,228,4
2025-09-28 02:00:00+00:00,13.636768827199273,0.0,19.55495812036201,20.30479105999875,,11.319999694824219,0.0,228,4
2025-09-28 03:00:00+00:00,13.883844022299254,0.0,18.887130790434178,19.641114173825404,,9.619999885559082,0.0,228,4
2025-09-28 04:00:00+00:00,13.876323120839748,0.0,18.34225634412845,19.085041758077722,,10.130000114440918,0.0,228,4
2025-09-28 05:00:00+00:00,14.061281323764982,0.0,17.925487539562344,18.63013920478502,,10.220000267028809,0.0,228,4
2025-09-28 06:00:00+00:00,13.99497203453959,0.0,17.555013847882368,18.23805008359606,,7.690000057220459,0.0,228,4
2025-09-28 07:00:00+00:00,14.119047632404403,0.0,17.199159793159208,17.890672395209304,,7.039999961853027,0.0,228,4
2025-09-28 08:00:00+00:00,14.100280117921802,0.0,16.827338996053744,17.551540615177956,,6.349999904632568,0.0,228,4
2025-09-28 09:00:00+00:00,14.128412273268847,0.0,16.465515205787085,17.223286928904752,,5.800000190734863,0.0,228,4
2025-09-28 10:00:00+00:00,646.7779923813589,1251.2534818941504,24.37924786729733,30.532507088855116,,5.590000152587891,0.3156155974741683,228,4
2025-09-28 11:00:00+00:00,12.193593338671501,18.941504178272982,23.169944285018197,29.017047398601733,,5.230000019073486,0.0016211699279320938,228,4
2025-09-28 12:00:00+00:00,65.60947079512403,142.33983286908077,20.99183852958148,23.467158761197147,,5.170000076293945,0.11281058476968023,228,4
2025-09-28 13:00:00+00:00,1024.810029521294,4074.373259052925,31.83311977758381,36.01373260200522,,4.760000228881836,0.8547158732719741,228,4
2025-09-28 14:00:00+00:00,588.813927355583,2217.8272980501392,32.21935938991876,36.88727035097425,,5.550000190734863,0.41901392873615273,228,4
2025-09-28 15:00:00+00:00,432.8736107720269,1846.2395543175487,31.1221448319204,35.0258775355092,,7.940000057220459,0.4189303621110146,228,4
2025-09-28 16:00:00+00:00,266.84972195625306,1206.111111111111,30.320055452982583,34.34530543221368,,11.180000305175781,0.2644416660005744,228,4
2025-09-28 17:00:00+00:00,10.29832871046571,0.0,26.182172626505988,29.0818106616772,,13.600000381469727,0.0,228,4
2025-09-28 18:00:00+00:00,10.565181070715605,0.0,23.134902523752707,25.285738156034423,,14.859999656677246,0.0,228,4
2025-09-28 19:00:00+00:00,14.042339837650735,0.0,21.381866215995426,23.0277437937957,,15.6899995803833,0.0,228,4
2025-09-28 20:00:00+00:00,13.929999987284342,0.0,20.219361146291096,21.54663881195916,,15.920000076293945,0.0,228,4
2025-09-28 21:00:00+00:00,13.930362130274016,0.0,19.451420568822154,20.56353754452676,,16.040000915527344,0.0,228,4
2025-09-28 22:00:00+00:00,13.982172721607771,0.0,18.93537616464089,19.8740111008328,,15.880000114440918,0.0,228,4
2025-09-28 23:00:00+00:00,13.893055534362793,0.0,18.560722165637547,19.36305553118388,,15.420000076293945,0.0,228,4
2025-09-29 00:00:00+00:00,13.882172658914975,0.0,18.2748746898513,18.99618377260511,,14.630000114440918,0.0,228,4
2025-09-29 01:00:00+00:00,13.81337045228581,0.0,18.041671354458526,18.72353753538849,,13.420000076293945,0.0,228,4
2025-09-29 02:00:00+00:00,13.813649023475753,0.0,17.817270284243612,18.48412254461007,,11.729999542236328,0.0,228,4
2025-09-29 03:00:00+00:00,13.824512556070736,0.0,17.59610048044359,18.2631477047806,,10.170000076293945,0.0,228,4
2025-09-29 04:00:00+00:00,13.822284119374904,0.0,17.363175612638255,18.032980629328566,,10.279999732971191,0.0,228,4
2025-09-29 05:00:00+00:00,13.9952646271432,0.0,17.164874626733468,17.828551677608225,,9.979999542236328,0.0,228,4
2025-09-29 06:00:00+00:00,13.961731846772093,0.0,16.961476424278324,17.627270212412544,,7.090000152587891,0.0,228,4
2025-09-29 07:00:00+00:00,13.98128489542274,0.0,16.715586529097745,17.414050224773046,,6.789999961853027,0.0,228,4
2025-09-29 08:00:00+00:00,13.940111425925762,0.0,16.432507007567,17.167660072985466,,6.150000095367432,0.0,228,4
2025-09-29 09:00:00+00:00,13.980779929413437,0.0,16.137994564343295,16.909916471305994,,5.840000152587891,0.0,228,4
2025-09-29 10:00:00+00:00,13.877437315279394,0.0,15.84509752852671,16.64264624763,,6.610000133514404,0.0,228,4
2025-09-29 11:00:00+00:00,13.926666678322686,0.0,15.602033471662686,16.407715927591564,,7.0,0.0,228,4
2025-09-29 12:00:00+00:00,13.801949835753375,0.0,15.408662931500704,16.211030556298898,,6.610000133514404,0.0,228,4
2025-09-29 13:00:00+00:00,145.55626657746296,373.2590529247911,16.456518149309503,17.45674102485678,,6.730000019073486,0.18957103128884828,228,4
2025-09-29 14:00:00+00:00,849.2387171668263,3553.760445682451,31.609777121158697,35.15378840985736,,6.170000076293945,0.854139278360064,228,4
2025-09-29 15:00:00+00:00,429.0874659291217,1818.3844011142062,30.77518105042014,34.62963797056575,,9.09000015258789,0.419350972829755,228,4
2025-09-29 16:00:00+00:00,301.1245115699874,1420.3342618384402,30.45292479746189,33.45022296108575,,12.420000076293945,0.5255376016902724,228,4
2025-09-29 17:00:00+00:00,10.288857959439163,0.0,26.48487470409,26.831754907592092,,14.850000381469727,0.0,228,4
2025-09-29 18:00:00+00:00,10.328133713236094,0.0,23.259749202675142,23.875738159859743,,15.989999771118164,0.0,228,4
2025-09-29 19:00:00+00:00,10.397214472459883,0.0,21.405041745114126,22.075654542545756,,16.299999237060547,0.0,228,4
2025-09-29 20:00:00+00:00,582.587394164056,1761.904761904762,28.114818033384008,32.500728302643076,,17.010000228881836,0.4232689047842717,228,4
2025-09-29 21:00:00+00:00,10.248746526606567,55.98885793871866,26.509108620433754,32.867743601041916,,17.1299991607666,0.003523676890962884,228,4
2025-09-29 22:00:00+00:00,10.128690799298726,0.0,23.90710316926324,26.294234039391647,,17.149999618530273,0.0,228,4
2025-09-29 23:00:00+00:00,10.09832868868262,0.0,22.10228412596296,23.542534894597896,,17.18000030517578,0.0,228,4
2025-09-30 00:00:00+00:00,10.414484690822931,0.0,20.839247828406545,21.841225637366843,,16.059999465942383,0.0,228,4
2025-09-30 01:00:00+00:00,13.43649026079098,0.0,19.94139281886534,20.735376134888376,,14.34000015258789,0.0,228,4
2025-09-30 02:00:00+00:00,13.585994394553476,0.0,19.32078416541177,20.01366964174586,,13.84000015258789,0.0,228,4
2025-09-30 03:00:00+00:00,13.566852386283344,0.0,18.88222829345873,19.508133710260843,,13.59000015258789,0.0,228,4
2025-09-30 04:00:00+00:00,13.432590524466256,0.0,18.55601670416617,19.128300866044665,,12.949999809265137,0.0,228,4
2025-09-30 05:00:00+00:00,13.637325913793196,0.0,18.327075320698093,18.838022306436947,,11.529999732971191,0.0,228,4
2025-09-30 06:00:00+00:00,13.639385500433725,0.0,18.126044531054482,18.602089130114713,,11.390000343322754,0.0,228,4
2025-09-30 07:00:00+00:00,13.760055856331766,0.0,17.918463706970215,18.393100429513602,,11.399999618530273,0.0,228,4
2025-09-30 08:00:00+00:00,13.852924795868004,0.0,17.725153213756,18.21147635520999,,11.239999771118164,0.0,228,4
2025-09-30 09:00:00+00:00,13.803081239972796,0.0,17.544901861196138,18.04506997501149,,10.699999809265137,0.0,228,4
2025-09-30 10:00:00+00:00,13.652924797993185,0.0,17.382702070358405,17.894094706245784,,10.739999771118164,0.0,228,4
2025-09-30 11:00:00+00:00,13.822284148596124,0.0,17.267437257474512,17.771866291014266,,10.619999885559082,0.0,228,4
2025-09-30 12:00:00+00:00,13.68774373152794,0.0,17.17144852959678,17.66782724492065,,10.710000038146973,0.0,228,4
2025-09-30 13:00:00+00:00,13.807282920645065,0.0,17.080336071196058,17.57742294076444,,10.800000190734863,0.0,228,4
2025-09-30 14:00:00+00:00,13.803342609352388,0.0,16.996852407216362,17.493983292646064,,10.869999885559082,0.0,228,4
2025-09-30 15:00:00+00:00,13.706963796801555,0.0,16.932116909611523,17.410055628061958,,11.180000305175781,0.0,228,4
2025-09-30 16:00:00+00:00,13.689972162910824,0.0,16.898161200095686,17.345905527098928,,11.779999732971191,0.0,228,4
2025-09-30 17:00:00+00:00,13.805833339691162,0.0,16.901754644919905,17.323425957087355,,12.779999732971191,0.0,228,4
2025-09-30 18:00:00+00:00,14.003064089166752,0.0,17.18100284268265,17.514094674155572,,14.899999618530273,0.0,228,4
2025-09-30 19:00:00+00:00,13.94428970953216,0.0,17.710389984683406,17.854345459791944,,16.860000610351562,0.0,228,4
2025-09-30 20:00:00+00:00,768.1746530851614,2762.9526462395543,26.67545955626081,28.366991770964813,,17.049999237060547,0.6061782770502202,228,4
2025-09-30 21:00:00+00:00,158.6621163216806,660.1671309192201,24.757158683203055,35.92974925771729,,16.950000762939453,0.10756267494363789,228,4
2025-09-30 22:00:00+00:00,9.949582184921733,0.0,21.68646240234375,25.261699108028147,,16.219999313354492,0.0,228,4
2025-09-30 23:00:00+00:00,10.069916438259455,0.0,20.900947060757694,22.790585015809636,,16.950000762939453,0.0,228,4
2025-10-01 00:00:00+00:00,11.701671334694355,0.0,20.203732583516157,21.313426190432068,,16.31999969482422,0.0,228,4
2025-10-01 01:00:00+00:00,13.507242343551933,0.0,19.661197720795954,20.354512583910587,,14.890000343322754,0.0,228,4
2025-10-01 02:00:00+00:00,13.615877427762598,0.0,19.237103045152754,19.696044571220376,,13.470000267028809,0.0,228,4
2025-10-01 03:00:00+00:00,13.620055706056048,0.0,18.88264626845676,19.201420643203438,,12.460000038146973,0.0,228,4
2025-10-01 04:00:00+00:00,13.511420621845383,0.0,18.574763072234344,18.800167115617928,,12.4399995803833,0.0,228,4
2025-10-01 05:00:00+00:00,13.854039000933549,0.0,18.33359329946194,18.46980507194498,,11.949999809265137,0.0,228,4
2025-10-01 06:00:00+00:00,13.873389353605212,0.0,18.12785512557601,18.208384378374785,,10.479999542236328,0.0,228,4
2025-10-01 07:00:00+00:00,13.92681564299088,0.0,17.934832338514276,17.98248604289646,,10.779999732971191,0.0,228,4
2025-10-01 08:00:00+00:00,14.049444450272453,0.0,17.775416766272652,17.80349989467197,,10.470000267028809,0.0,228,4
2025-10-01 09:00:00+00:00,13.911142065000401,0.0,17.611950016287377,17.62707524844199,,10.3100004196167,0.0,228,4
2025-10-01 10:00:00+00:00,13.829247870485098,0.0,17.44395540285243,17.45239562775763,,9.680000305175781,0.0,228,4
2025-10-01 11:00:00+00:00,13.780833350287544,0.0,17.316601782456083,17.312061442638175,,10.0600004196167,0.0,228,4
2025-10-01 12:00:00+00:00,13.78305553065406,0.0,17.21788293737555,17.202506944661685,,10.149999618530273,0.0,228,4
2025-10-01 13:00:00+00:00,13.664066861930996,0.0,17.10587738483397,17.088495711430202,,10.460000038146973,0.0,228,4
2025-10-01 14:00:00+00:00,13.764902500056955,0.0,17.003927523047146,16.987994377327496,,10.65999984741211,0.0,228,4
2025-10-01 15:00:00+00:00,13.842222226990593,0.0,16.897325845149897,16.888774388347827,,11.220000267028809,0.0,228,4
2025-10-01 16:00:00+00:00,13.942222216394212,0.0,16.830752093811885,16.83083559742877,,12.0600004196167,0.0,228,4
2025-10-01 17:00:00+00:00,13.903342613602748,0.0,16.835933175259647,16.839443004895053,,13.40999984741211,0.0,228,4
2025-10-01 18:00:00+00:00,13.977777764532302,0.0,16.930055729858058,16.91097485853105,,14.670000076293945,0.0,228,4
2025-10-01 19:00:00+00:00,13.98272979226285,0.0,17.161726975507392,17.08813371366113,,16.299999237060547,0.0,228,4
2025-10-01 20:00:00+00:00,783.6247901757115,2720.0557103064066,26.564902557968097,28.102785487693,,17.219999313354492,0.5979136476305529,228,4
2025-10-01 21:00:00+00:00,160.18440219485993,695.5431754874652,23.399721517536303,35.31373268913758,,17.579999923706055,0.10774373146510763,228,4
2025-10-01 22:00:00+00:00,10.047075218476957,0.0,20.459331454008733,24.508440161149814,,16.889999389648438,0.0,228,4
2025-10-01 23:00:00+00:00,10.374651797302587,0.0,19.874512515692327,22.112089109287954,,16.360000610351562,0.0,228,4
2025-10-02 00:00:00+00:00,13.468523694944249,0.0,19.313370319462088,20.67894163636444,,16.139999389648438,0.0,228,4
2025-10-02 01:00:00+00:00,13.46824510250251,0.0,18.900250655362864,19.772952534030075,,15.90999984741211,0.0,228,4
2025-10-02 02:00:00+00:00,13.694428980516523,0.0,18.57607242722365,19.16295258248417,,15.6899995803833,0.0,228,4
2025-10-02 03:00:00+00:00,13.69052928138244,0.0,18.302729747421562,18.719721504572707,,15.4399995803833,0.0,228,4
2025-10-02 04:00:00+00:00,13.629805004364268,0.0,18.106880172049436,18.400724251622275,,15.039999961853027,0.0,228,4
2025-10-02 05:00:00+00:00,13.722005562529922,0.0,17.997660118889343,18.169554378328883,,14.359999656677246,0.0,228,4
2025-10-02 06:00:00+00:00,13.930056188883407,0.0,17.893704581725565,17.977325880427877,,13.460000038146973,0.0,228,4
2025-10-02 07:00:00+00:00,14.015877439451085,0.0,17.787381753948072,17.824401154159503,,13.6899995803833,0.0,228,4
2025-10-02 08:00:00+00:00,13.924512509848082,0.0,17.715849331826554,17.71760436352913,,14.140000343322754,0.0,228,4
2025-10-02 09:00:00+00:00,14.04958217588972,0.0,17.68052927830093,17.641475975015368,,13.920000076293945,0.0,228,4
2025-10-02 10:00:00+00:00,13.946518111693825,0.0,17.670027831138675,17.60245142009597,,13.829999923706055,0.0,228,4
2025-10-02 11:00:00+00:00,14.047353760445683,0.0,17.679665892237075,17.57746504674715,,13.850000381469727,0.0,228,4
2025-10-02 12:00:00+00:00,13.764623966057652,0.0,17.688022358503847,17.564428648244704,,13.920000076293945,0.0,228,4
2025-10-02 13:00:00+00:00,13.74707520572588,0.0,17.685738337737273,17.554512321450915,,14.140000343322754,0.0,228,4
2025-10-02 14:00:00+00:00,13.708913646368595,0.0,17.70225628504846,17.561364495322564,,14.600000381469727,0.0,228,4
2025-10-02 15:00:00+00:00,13.61142061281337,0.0,17.743899645579557,17.589638027308048,,14.739999771118164,0.0,228,4
2025-10-02 16:00:00+00:00,13.650417821985101,0.0,17.777409742137515,17.622172831160775,,15.300000190734863,0.0,228,4
2025-10-02 17:00:00+00:00,13.883843998390985,0.0,17.83228398697622,17.666963763223716,,15.710000038146973,0.0,228,4
2025-10-02 18:00:00+00:00,13.903342605633323,0.0,17.881030552898608,17.71281318877069,,15.819999694824219,0.0,228,4
2025-10-02 19:00:00+00:00,13.661281341297713,0.0,17.9204177059503,17.751169943211803,,15.989999771118164,0.0,228,4
2025-10-02 20:00:00+00:00,782.8810606002808,2954.038997214485,26.529526415641595,28.18041787107675,,16.079999923706055,0.6011922007483692,228,4
2025-10-02 21:00:00+00:00,275.69972078381807,1087.7437325905291,24.423119919545805,36.45791081399307,,16.1200008392334,0.18276323331455105,228,4
2025-10-02 22:00:00+00:00,12.354874637465624,0.0,20.20339825558463,24.375654619052217,,15.739999771118164,0.0,228,4
2025-10-02 23:00:00+00:00,13.813927562788004,0.0,19.772312004918174,21.920807793279877,,16.0,0.0,228,4
2025-10-03 00:00:00+00:00,13.840055986612784,0.0,19.35675065390536,20.585350148818073,,16.68000030517578,0.0,228,4
2025-10-03 01:00:00+00:00,13.70417830007654,0.0,19.092089220009807,19.837910846083275,,16.790000915527344,0.0,228,4
2025-10-03 02:00:00+00:00,13.671030666170678,0.0,18.93637869152186,19.392311925011423,,16.93000030517578,0.0,228,4
2025-10-03 03:00:00+00:00,13.689972152284925,0.0,18.837409457788493,19.1244845217649,,17.25,0.0,228,4
2025-10-03 04:00:00+00:00,13.652646242742087,0.0,18.85841219803749,18.958523678580367,,17.079999923706055,0.0,228,4
2025-10-03 05:00:00+00:00,13.867130914438402,0.0,18.96309170417467,18.80986089892374,,14.5600004196167,0.0,228,4
2025-10-03 06:00:00+00:00,13.932681547196884,0.0,18.95167111686345,18.64467950783732,,14.239999771118164,0.0,228,4
2025-10-03 07:00:00+00:00,13.940223456761025,0.0,18.809832221302905,18.445195688215716,,13.789999961853027,0.0,228,4
2025-10-03 08:00:00+00:00,13.956582619696437,0.0,18.56344526488574,18.22882340802532,,13.40999984741211,0.0,228,4
2025-10-03 09:00:00+00:00,14.041388924916586,0.0,18.401055563820734,18.02844450738695,,13.140000343322754,0.0,228,4
2025-10-03 10:00:00+00:00,13.98997212784536,0.0,18.301587766259495,17.81960997940106,,11.670000076293945,0.0,228,4
2025-10-03 11:00:00+00:00,13.985833334922791,0.0,18.223481908814158,17.631086349487305,,11.539999961853027,0.0,228,4
2025-10-03 12:00:00+00:00,13.962117003863236,0.0,18.024317489028974,17.425320463260235,,10.319999694824219,0.0,228,4
2025-10-03 13:00:00+00:00,13.865181067527836,0.0,17.754401055551174,17.189637941238274,,9.960000038146973,0.0,228,4
2025-10-03 14:00:00+00:00,13.947075219539547,0.0,17.587632320053398,16.955738237641317,,9.6899995803833,0.0,228,4
2025-10-03 15:00:00+00:00,13.912499976158141,0.0,17.397799462661105,16.745821652638217,,9.710000038146973,0.0,228,4
2025-10-03 16:00:00+00:00,14.019220059960665,0.0,17.387576743420784,16.626434655574702,,10.319999694824219,0.0,228,4
2025-10-03 17:00:00+00:00,13.967688026534482,0.0,17.52091915693788,16.629247739786557,,11.109999656677246,0.0,228,4
2025-10-03 18:00:00+00:00,415.72284238650604,2085.7938718662954,21.231281296456423,22.372395451686508,,11.130000114440918,0.5763816124549483,228,4
2025-10-03 19:00:00+00:00,431.7442904926608,1960.16713091922,30.65969361966699,34.27016706121333,,10.239999771118164,0.4887604419567459,228,4
2025-10-03 20:00:00+00:00,1059.1701963605324,3640.6685236768803,34.569498519047386,38.77225620832948,,11.130000114440918,0.7546462312504172,228,4
2025-10-03 21:00:00+00:00,143.48272885718384,518.6629526462395,30.13810596625453,38.53367666281697,,12.680000305175781,0.08219777212107247,228,4
2025-10-03 22:00:00+00:00,10.891643436506266,0.0,24.919387270149084,27.25448468136588,,12.9399995803833,0.0,228,4
2025-10-03 23:00:00+00:00,13.736490270885584,0.0,22.390557180208084,23.672841260692202,,13.0,0.0,228,4
2025-10-04 00:00:00+00:00,13.743137242079449,0.0,20.676246509498576,21.624481890381887,,12.680000305175781,0.0,228,4
2025-10-04 01:00:00+00:00,13.879108628190659,0.0,19.523231091937646,20.411810580070306,,12.020000457763672,0.0,228,4
2025-10-04 02:00:00+00:00,13.845682454972547,0.0,18.690863447269024,19.601838491753284,,11.6899995803833,0.0,228,4
2025-10-04 03:00:00+00:00,13.68830082077834,0.0,18.03434532399297,19.032395461143558,,11.609999656677246,0.0,228,4
2025-10-04 04:00:00+00:00,13.903621176823268,0.0,17.587632277549808,18.604066986891553,,11.40999984741211,0.0,228,4
2025-10-04 05:00:00+00:00,14.070752109325696,0.0,17.231532014512087,18.298774373896606,,11.0600004196167,0.0,228,4
2025-10-04 06:00:00+00:00,14.101404503490148,0.0,16.914568165218597,18.067325730177686,,10.470000267028809,0.0,228,4
2025-10-04 07:00:00+00:00,42.49666662746006,-9.722222222222221,17.231805430518257,18.32961120340559,,11.079999923706055,0.09224722120496961,228,4
2025-10-04 08:00:00+00:00,672.7178277570889,3400.8356545961,29.738690873042454,33.17442890262869,,11.0600004196167,0.8410445690819148,228,4
2025-10-04 09:00:00+00:00,402.5022283782534,1903.6211699164346,30.189470753364244,34.23824503694072,,10.579999923706055,0.4188356564735636,228,4
2025-10-04 10:00:00+00:00,404.0189416401898,1964.623955431755,30.299693572488003,34.445961221679006,,10.470000267028809,0.419225625839074,228,4
2025-10-04 11:00:00+00:00,84.85515325912858,309.4707520891365,28.577938770517335,31.67974925771729,,10.34000015258789,0.07243175462438287,228,4
