timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-10-04 12:00:00+00:00,11.837883011544315,0.0,23.99743717693021,25.780055872245086,,10.5,0.0,228,4
2025-10-04 13:00:00+00:00,13.894707512390648,0.0,21.13342628372745,22.699331501400238,,9.819999694824219,0.0,228,4
2025-10-04 14:00:00+00:00,14.014763247667913,0.0,19.33696381826587,20.898802271128364,,10.199999809265137,0.0,228,4
2025-10-04 15:00:00+00:00,13.95905290672706,0.0,18.176267453887004,19.750278547281674,,11.25,0.0,228,4
2025-10-04 16:00:00+00:00,14.05069637298584,0.0,17.439860771625487,19.006351014033665,,12.529999732971191,0.0,228,4
2025-10-04 17:00:00+00:00,13.985236754988561,0.0,17.12353753113813,18.752534876958904,,13.630000114440918,0.0,228,4
2025-10-04 18:00:00+00:00,13.952924781523043,0.0,17.057242321768843,18.854401293571282,,14.100000381469727,0.0,228,4
2025-10-04 19:00:00+00:00,13.945833328035143,0.0,17.05314773304549,18.998941634026743,,14.260000228881836,0.0,228,4
2025-10-04 20:00:00+00:00,813.6869436767366,2795.0,26.001194455888538,28.82802784707811,,14.470000267028809,0.6117222229639689,228,4
2025-10-04 21:00:00+00:00,303.96072573117226,1030.6406685236768,28.697799416969744,38.328133649480705,,14.34000015258789,0.1923036207821127,228,4
2025-10-04 22:00:00+00:00,10.129411761500254,0.0,23.21647062221495,26.085125968569802,,14.34000015258789,0.0,228,4
2025-10-04 23:00:00+00:00,13.185793871335001,0.0,21.51855166974506,23.014874503473052,,14.079999923706055,0.0,228,4
2025-10-05 00:00:00+00:00,13.878431381631632,0.0,20.240196051717806,21.14585428745473,,13.4399995803833,0.0,228,4
2025-10-05 01:00:00+00:00,13.786908062055582,0.0,19.296239507563598,19.971086374564422,,12.520000457763672,0.0,228,4
2025-10-05 02:00:00+00:00,13.896657404461278,0.0,18.615431851995357,19.209526497673522,,12.34000015258789,0.0,228,4
2025-10-05 03:00:00+00:00,13.823398324440449,0.0,18.101392767223476,18.667576633123968,,11.65999984741211,0.0,228,4
2025-10-05 04:00:00+00:00,13.915041788042753,0.0,17.69610033061843,18.254401135245406,,11.319999694824219,0.0,228,4
2025-10-05 05:00:00+00:00,14.080501391695071,0.0,17.438802118752992,17.947242295841654,,10.829999923706055,0.0,228,4
2025-10-05 06:00:00+00:00,14.058100553864207,0.0,17.252284249223376,17.726295333054736,,11.210000038146973,0.0,228,4
2025-10-05 07:00:00+00:00,14.032960907707002,0.0,17.057402141933334,17.549888312483635,,11.170000076293945,0.0,228,4
2025-10-05 08:00:00+00:00,14.08412258605107,0.0,16.883286845385197,17.39169917199605,,11.180000305175781,0.0,228,4
2025-10-05 09:00:00+00:00,13.933426174280703,0.0,16.75013934802212,17.26718662442603,,11.430000305175781,0.0,228,4
2025-10-05 10:00:00+00:00,807.0244424581527,2242.061281337047,26.296239486311805,30.421949689434765,,11.210000038146973,0.47594707575950945,228,4
2025-10-05 11:00:00+00:00,384.440389914765,2275.4874651810583,26.021615626088092,33.297270092127384,,11.119999885559082,0.5936518106719837,228,4
2025-10-05 12:00:00+00:00,391.13509689798593,1791.9220055710307,29.689192222021415,33.499443064825115,,11.260000228881836,0.4189610020529925,228,4
2025-10-05 13:00:00+00:00,407.9019494866926,2003.0640668523677,30.080779970854437,34.3172424443917,,11.0,0.4193091896417081,228,4
2025-10-05 14:00:00+00:00,407.4437329815623,2010.0278551532033,30.559860691718736,34.808607223638255,,11.430000305175781,0.4192813353452178,228,4
2025-10-05 15:00:00+00:00,409.02952664941137,2044.0111420612814,30.9540668264405,35.26200558548186,,12.949999809265137,0.4194178226764488,228,4
2025-10-05 16:00:00+00:00,74.85877451192702,179.6657381615599,28.523342637298498,30.313008300441222,,13.850000381469727,0.5176434539268857,228,4
2025-10-05 17:00:00+00:00,10.138718666140415,0.0,24.282924838052818,26.766490219031205,,15.619999885559082,0.0,228,4
2025-10-05 18:00:00+00:00,10.239554325518169,0.0,22.236155948267008,23.970640692538204,,16.790000915527344,0.0,228,4
2025-10-05 19:00:00+00:00,10.211420606437832,0.0,21.056768794577767,22.273927529210166,,17.920000076293945,0.0,228,4
2025-10-05 20:00:00+00:00,10.301949870287542,0.0,20.468662973898034,21.27019495419473,,18.940000534057617,0.0,228,4
2025-10-05 21:00:00+00:00,10.118941508959926,0.0,20.115041833734114,20.664038958323697,,19.920000076293945,0.0,228,4
2025-10-05 22:00:00+00:00,10.003888903723823,0.0,19.872339896836984,20.267493075315002,,19.579999923706055,0.0,228,4
2025-10-05 23:00:00+00:00,10.03203342352737,0.0,19.70487461780771,19.998356455215838,,19.719999313354492,0.0,228,4
2025-10-06 00:00:00+00:00,10.299999988278863,0.0,19.55417374469319,19.7787955361588,,18.489999771118164,0.0,228,4
2025-10-06 01:00:00+00:00,10.052646233178779,0.0,19.39880224456362,19.57774382779857,,16.520000457763672,0.0,228,4
2025-10-06 02:00:00+00:00,10.61364901763151,0.0,19.234289764361794,19.391392646725794,,15.729999542236328,0.0,228,4
2025-10-06 03:00:00+00:00,13.703899747481918,0.0,19.072172706837772,19.21768799465679,,14.609999656677246,0.0,228,4
2025-10-06 04:00:00+00:00,13.737883007293956,0.0,18.900640636433465,19.039470768240502,,14.109999656677246,0.0,228,4
2025-10-06 05:00:00+00:00,13.691643457226766,0.0,18.761504021859768,18.871949782942664,,13.229999542236328,0.0,228,4
2025-10-06 06:00:00+00:00,13.739436617031904,0.0,18.62103649214202,18.719355724772818,,11.220000267028809,0.0,228,4
2025-10-06 07:00:00+00:00,13.812290490006601,0.0,18.447765440914218,18.549832482577703,,11.569999694824219,0.0,228,4
2025-10-06 08:00:00+00:00,13.831476304524456,0.0,18.243175384393975,18.360223031641713,,11.279999732971191,0.0,228,4
2025-10-06 09:00:00+00:00,13.836211666755357,0.0,18.0328412547417,18.16150408667774,,10.680000305175781,0.0,228,4
2025-10-06 10:00:00+00:00,13.755710317563878,0.0,17.829888734312775,17.966295268874315,,10.479999542236328,0.0,228,4
2025-10-06 11:00:00+00:00,13.777158737182617,0.0,17.684373191472215,17.811002911963502,,11.050000190734863,0.0,228,4
2025-10-06 12:00:00+00:00,13.786908093933276,0.0,17.603398389470943,17.72275755730844,,10.970000267028809,0.0,228,4
2025-10-06 13:00:00+00:00,13.780501397539314,0.0,17.537883014732085,17.643314802547017,,12.100000381469727,0.0,228,4
2025-10-06 14:00:00+00:00,13.762777773539225,0.0,17.465777582592434,17.57030552228292,,12.25,0.0,228,4
2025-10-06 15:00:00+00:00,13.850417814546972,0.0,17.40654585155604,17.5073539287599,,12.550000190734863,0.0,228,4
2025-10-06 16:00:00+00:00,12.962395553801386,-20.891364902506965,18.69122557254887,16.595598730868282,,14.020000457763672,0.0029526462773260633,228,4
2025-10-06 17:00:00+00:00,13.670473526447264,0.0,18.942562687695858,17.4459052391371,,14.8100004196167,0.0,228,4
2025-10-06 18:00:00+00:00,13.671030650231831,0.0,18.358272924396655,18.402005543615825,,14.949999809265137,0.0,228,4
2025-10-06 19:00:00+00:00,13.648189438418758,0.0,18.307298001472663,18.427465428216877,,15.760000228881836,0.0,228,4
2025-10-06 20:00:00+00:00,669.869915832052,2103.6211699164346,26.643426331969025,29.770891370215455,,15.40999984741211,0.4805403907983084,228,4
2025-10-06 21:00:00+00:00,10.062674078768675,129.8050139275766,21.87295255953223,31.52083557362676,,15.460000038146973,0.005220055740980385,228,4
2025-10-06 22:00:00+00:00,10.036666671435038,0.0,21.154763250961942,24.469777067391654,,15.420000076293945,0.0,228,4
2025-10-06 23:00:00+00:00,11.800557080749682,0.0,20.437715849172438,22.23130915756013,,15.380000114440918,0.0,228,4
2025-10-07 00:00:00+00:00,13.384166667196485,0.0,19.825738258680595,20.86674104228325,,15.029999732971191,0.0,228,4
2025-10-07 01:00:00+00:00,13.491036441813664,0.0,19.376778808294556,19.991204494187812,,14.550000190734863,0.0,228,4
2025-10-07 02:00:00+00:00,13.643454046966637,0.0,19.013147630399317,19.395181007704032,,13.8100004196167,0.0,228,4
2025-10-07 03:00:00+00:00,13.561904746945165,0.0,18.708991614376462,18.95669454686782,,13.0600004196167,0.0,228,4
2025-10-07 04:00:00+00:00,13.488857944031611,0.0,18.45593313254354,18.614930442448777,,13.039999961853027,0.0,228,4
2025-10-07 05:00:00+00:00,13.698328708871825,0.0,18.307827383694875,18.377353742594174,,12.850000381469727,0.0,228,4
2025-10-07 06:00:00+00:00,13.884831439243273,0.0,18.220529179055045,18.21462401706196,,13.069999694824219,0.0,228,4
2025-10-07 07:00:00+00:00,13.96666668376335,0.0,18.127563075859005,18.086554674207328,,13.0600004196167,0.0,228,4
2025-10-07 08:00:00+00:00,13.997771608464234,0.0,18.01866294414552,17.9580222159043,,12.770000457763672,0.0,228,4
2025-10-07 09:00:00+00:00,14.032033436809742,0.0,17.908217087429545,17.83841218124857,,12.779999732971191,0.0,228,4
2025-10-07 10:00:00+00:00,13.980952396446249,0.0,17.80577030769583,17.729579759912998,,12.710000038146973,0.0,228,4
2025-10-07 11:00:00+00:00,14.016526633617925,0.0,17.758347529991,17.65971976635503,,12.760000228881836,0.0,228,4
2025-10-07 12:00:00+00:00,344.7732592399406,1889.9721448467967,22.61373240967647,24.098830124793942,,12.819999694824219,0.6041253494062464,228,4
2025-10-07 13:00:00+00:00,382.96155864747453,1391.0863509749304,28.87933140279191,31.860668469272284,,12.619999885559082,0.42749303521220067,228,4
2025-10-07 14:00:00+00:00,287.2579390756931,1355.9888579387186,29.035821707467846,31.880390045038506,,12.079999923706055,0.4189693579102625,228,4
2025-10-07 15:00:00+00:00,311.0233979450959,1128.133704735376,29.068607340948162,31.670919264259446,,12.90999984741211,0.45784401075887265,228,4
2025-10-07 16:00:00+00:00,10.214484671696315,0.0,26.102451308524046,28.35350982325987,,13.289999961853027,0.0,228,4
2025-10-07 17:00:00+00:00,10.218384394738667,0.0,23.03039000891045,24.717270317183896,,13.869999885559082,0.0,228,4
2025-10-07 18:00:00+00:00,13.386072424460918,0.0,21.22100280719215,22.59902504626091,,14.170000076293945,0.0,228,4
2025-10-07 19:00:00+00:00,13.918941532336902,0.0,20.1106128480109,21.304735396233774,,14.829999923706055,0.0,228,4
2025-10-07 20:00:00+00:00,767.3273022420559,2388.5793871866294,28.68852374679863,31.721922005783547,,14.210000038146973,0.5403370484813508,228,4
2025-10-07 21:00:00+00:00,10.116388879881965,128.6908077994429,26.271754835973542,34.52777158583107,,14.75,0.005902506976938368,228,4
2025-10-07 22:00:00+00:00,9.957660151723367,0.0,23.802144855509894,26.32231198047861,,14.069999694824219,0.0,228,4
2025-10-07 23:00:00+00:00,12.421169926529144,0.0,21.98740942697339,23.436935950786623,,13.550000190734863,0.0,228,4
2025-10-08 00:00:00+00:00,13.494986077205052,0.0,20.671754837036133,21.655041792930668,,12.920000076293945,0.0,228,4
2025-10-08 01:00:00+00:00,13.635097519600956,0.0,19.701476306968413,20.485682516709012,,11.289999961853027,0.0,228,4
2025-10-08 02:00:00+00:00,13.61671309882884,0.0,18.97451254650743,19.678050075732898,,9.4399995803833,0.0,228,4
2025-10-08 03:00:00+00:00,13.534261838971407,0.0,18.441336910704717,19.074986014193478,,8.729999542236328,0.0,228,4
2025-10-08 04:00:00+00:00,13.411944455570644,0.0,17.94550019900004,18.55916665395101,,9.0,0.0,228,4
2025-10-08 05:00:00+00:00,13.561666671435038,0.0,17.545793852102125,18.12754870656473,,9.470000267028809,0.0,228,4
2025-10-08 06:00:00+00:00,13.673109265602603,0.0,17.198133750214218,17.76610030702894,,7.590000152587891,0.0,228,4
2025-10-08 07:00:00+00:00,13.856424587398934,0.0,16.86662014902637,17.442094941378972,,7.840000152587891,0.0,228,4
2025-10-08 08:00:00+00:00,13.948467971886766,0.0,16.586935973101006,17.17459620207465,,8.760000228881836,0.0,228,4
2025-10-08 09:00:00+00:00,13.996100290240019,0.0,16.39022279914707,16.983537583630063,,7.179999828338623,0.0,228,4
2025-10-08 10:00:00+00:00,13.95153205042762,0.0,16.241615672629525,16.826824592016532,,8.880000114440918,0.0,228,4
2025-10-08 11:00:00+00:00,13.912256270065946,0.0,16.121030541847674,16.685905164330784,,7.630000114440918,0.0,228,4
2025-10-08 12:00:00+00:00,13.77325905930033,0.0,16.015181190788248,16.57442913746103,,8.600000381469727,0.0,228,4
2025-10-08 13:00:00+00:00,13.663788327931695,0.0,15.955403795481391,16.49155987072788,,9.199999809265137,0.0,228,4
2025-10-08 14:00:00+00:00,626.7356544988733,2924.5125348189417,27.503983370108855,30.19320319555596,,9.880000114440918,0.8798272996144707,228,4
2025-10-08 15:00:00+00:00,405.11643467640147,1816.1559888579386,30.03225628844875,33.88286888101307,,10.460000038146973,0.4196350937268196,228,4
2025-10-08 16:00:00+00:00,404.2576598271022,2019.2200557103065,30.48980502497851,34.75612810395222,,11.039999961853027,0.4196713049597727,228,4
2025-10-08 17:00:00+00:00,292.18083356751333,1404.456824512535,30.729999882265055,34.93997208321659,,12.069999694824219,0.2939080733901232,228,4
2025-10-08 18:00:00+00:00,10.028133711110915,0.0,26.855682410237517,29.389303658998113,,12.270000457763672,0.0,228,4
2025-10-08 19:00:00+00:00,10.933426176937177,0.0,23.01083562633121,24.97559891172106,,13.479999542236328,0.0,228,4
2025-10-08 20:00:00+00:00,833.0119767255437,2530.640668523677,30.543648956213822,33.46181045468471,,13.789999961853027,0.5862033391335051,228,4
2025-10-08 21:00:00+00:00,10.416991642922744,131.19777158774374,28.0081894484071,36.23718659127323,,14.899999618530273,0.006448467968363823,228,4
2025-10-08 22:00:00+00:00,10.235654591849919,0.0,24.560612819320976,27.168885679962244,,15.229999542236328,0.0,228,4
2025-10-08 23:00:00+00:00,10.783565436233053,0.0,22.277994384340587,23.9501950734173,,14.760000228881836,0.0,228,4
2025-10-09 00:00:00+00:00,13.9423398307439,0.0,20.702479094183875,21.96066853727803,,14.270000457763672,0.0,228,4
2025-10-09 01:00:00+00:00,13.945403882720012,0.0,19.64632316419341,20.70264618642483,,13.899999618530273,0.0,228,4
2025-10-09 02:00:00+00:00,13.880222838569152,0.0,18.93016709457865,19.89852364415246,,13.710000038146973,0.0,228,4
2025-10-09 03:00:00+00:00,13.882172696105616,0.0,18.432897020515295,19.3413369330191,,13.569999694824219,0.0,228,4
2025-10-09 04:00:00+00:00,13.926740946543914,0.0,18.074596171259547,18.935013980918608,,12.869999885559082,0.0,228,4
2025-10-09 05:00:00+00:00,13.89665737524006,0.0,17.86401105790417,18.680835739815798,,12.470000267028809,0.0,228,4
2025-10-09 06:00:00+00:00,14.014005610254966,0.0,17.7240111422738,18.520390066927853,,12.25,0.0,228,4
2025-10-09 07:00:00+00:00,14.10027933387117,0.0,17.576173190964,18.385921861872326,,12.5600004196167,0.0,228,4
2025-10-09 08:00:00+00:00,14.152367700773361,0.0,17.413816133249437,18.243342620084544,,11.170000076293945,0.0,228,4
2025-10-09 09:00:00+00:00,14.17799442790677,0.0,17.267242436953573,18.10420612239572,,11.800000190734863,0.0,228,4
2025-10-09 10:00:00+00:00,14.125626736696717,0.0,17.128189527888814,17.950501471176786,,10.84000015258789,0.0,228,4
2025-10-09 11:00:00+00:00,14.202506971226429,0.0,17.00384393973603,17.803454162682662,,10.600000381469727,0.0,228,4
2025-10-09 12:00:00+00:00,14.126183860481284,0.0,16.87618389501545,17.648412375064947,,10.09000015258789,0.0,228,4
2025-10-09 13:00:00+00:00,13.901392758722757,0.0,16.759219995780242,17.508022133022298,,10.779999732971191,0.0,228,4
2025-10-09 14:00:00+00:00,13.888300855843802,0.0,16.684373372112475,17.41378822964214,,11.449999809265137,0.0,228,4
2025-10-09 15:00:00+00:00,13.981894121196609,0.0,16.664818899213106,17.359944463108242,,12.09000015258789,0.0,228,4
2025-10-09 16:00:00+00:00,13.964145652386321,0.0,16.67616268232757,17.32938369515897,,12.609999656677246,0.0,228,4
2025-10-09 17:00:00+00:00,13.861624650928487,0.0,16.70044823120288,17.31999979099306,,13.210000038146973,0.0,228,4
2025-10-09 18:00:00+00:00,13.912394351690589,0.0,16.774366335801677,17.334112693894077,,14.079999923706055,0.0,228,4
2025-10-09 19:00:00+00:00,13.894999991522894,0.0,16.864150358109754,17.3639000544641,,14.720000267028809,0.0,228,4
2025-10-09 20:00:00+00:00,833.9153226198924,2593.5933147632313,26.850306348880352,28.61515282920476,,14.930000305175781,0.5972395567301256,228,4
2025-10-09 21:00:00+00:00,113.27576723869133,486.0724233983287,24.19286908545534,35.21774388156562,,15.470000267028809,0.07080779974621236,228,4
2025-10-09 22:00:00+00:00,10.073537590111863,0.0,21.387242309230285,24.847103150774178,,15.550000190734863,0.0,228,4
2025-10-09 23:00:00+00:00,12.902228435101948,0.0,20.38013924728861,22.245766047315676,,15.09000015258789,0.0,228,4
2025-10-10 00:00:00+00:00,13.865181056901937,0.0,19.517130886279773,20.640779814016188,,14.050000190734863,0.0,228,4
2025-10-10 01:00:00+00:00,13.712222221162584,0.0,18.831420627477108,19.575069661259985,,11.239999771118164,0.0,228,4
2025-10-10 02:00:00+00:00,13.830083557490187,0.0,18.268718650414087,18.802924828276993,,9.4399995803833,0.0,228,4
2025-10-10 03:00:00+00:00,13.836666663487753,0.0,17.78536106215583,18.200305551952788,,8.319999694824219,0.0,228,4
2025-10-10 04:00:00+00:00,13.889693573656853,0.0,17.353871890097274,17.691114138759943,,9.399999618530273,0.0,228,4
2025-10-10 05:00:00+00:00,13.999442894810754,0.0,17.023704746639496,17.288328712697147,,9.319999694824219,0.0,228,4
2025-10-10 06:00:00+00:00,14.168067205519904,0.0,16.733955409865526,16.945960966657463,,7.03000020980835,0.0,228,4
2025-10-10 07:00:00+00:00,14.244692743823515,0.0,16.464748558385413,16.662877200036075,,7.650000095367432,0.0,228,4
2025-10-10 08:00:00+00:00,14.222777790493435,0.0,16.267527723312377,16.450833251741198,,8.289999961853027,0.0,228,4
2025-10-10 09:00:00+00:00,14.135933140194183,0.0,16.12467969294046,16.290473406693398,,8.800000190734863,0.0,228,4
2025-10-10 10:00:00+00:00,518.4397223472595,2576.601671309192,23.160000059930063,25.195543100574888,,9.430000305175781,0.7278495801192473,228,4
2025-10-10 11:00:00+00:00,439.1857933108189,1877.9944289693594,30.716545896609844,34.53988885481046,,10.029999732971191,0.44554038582406,228,4
2025-10-10 12:00:00+00:00,417.2033417683126,1930.6406685236768,30.415375845013887,34.48796677655828,,9.789999961853027,0.419885789866567,228,4
2025-10-10 13:00:00+00:00,410.9155983247465,1920.0557103064066,30.44841230280884,34.5082728882686,,9.970000267028809,0.4199554264379411,228,4
2025-10-10 14:00:00+00:00,413.24846732051924,1904.456824512535,30.665264671559452,34.69033434132015,,10.0,0.41974373024818296,228,4
2025-10-10 15:00:00+00:00,414.3130914905941,1861.5598885793872,30.86420596874524,34.864289658315336,,10.239999771118164,0.41416712537210715,228,4
2025-10-10 16:00:00+00:00,10.76462395808823,0.0,27.9008078136816,31.013537680538253,,10.5,0.0,228,4
2025-10-10 17:00:00+00:00,11.331197754586308,0.0,23.387270101265656,25.600612868837658,,10.770000457763672,0.0,228,4
2025-10-10 18:00:00+00:00,14.056545982785876,0.0,20.80771584895992,22.709860772475558,,11.449999809265137,0.0,228,4
2025-10-10 19:00:00+00:00,13.938440113014497,0.0,19.23704729106765,20.97300841350077,,12.010000228881836,0.0,228,4
2025-10-10 20:00:00+00:00,889.6139240583669,2515.598885793872,28.49571030385647,31.76713089159272,,12.5,0.5543565444627512,228,4
2025-10-10 21:00:00+00:00,10.422841199593291,135.37604456824513,26.913398376082313,35.140751910408895,,12.770000457763672,0.006000000014537972,228,4
2025-10-10 22:00:00+00:00,10.284958209832066,0.0,23.681364925458904,26.327075219752064,,12.930000305175781,0.0,228,4
2025-10-10 23:00:00+00:00,12.629247888549125,0.0,21.422367659119843,23.150250713805303,,12.4399995803833,0.0,228,4
2025-10-11 00:00:00+00:00,13.690250712848972,0.0,19.88693595397439,21.189136489188108,,12.039999961853027,0.0,228,4
2025-10-11 01:00:00+00:00,594.5933167715259,2827.576601671309,29.452618213749197,32.654735294225155,,11.529999732971191,0.7716629475272133,228,4
2025-10-11 02:00:00+00:00,156.98217270566892,700.0,29.771225639704543,33.40972154983903,,11.170000076293945,0.14604178123911557,228,4
2025-10-11 03:00:00+00:00,10.518941478144823,0.0,24.814401074040234,27.12977706356633,,7.820000171661377,0.0,228,4
2025-10-11 04:00:00+00:00,13.802222209506565,0.0,21.490640704014176,23.484624017912033,,9.539999961853027,0.0,228,4
2025-10-11 05:00:00+00:00,13.864066846523444,0.0,19.416211784384046,21.244763201657776,,10.25,0.0,228,4
2025-10-11 06:00:00+00:00,13.84397757287119,0.0,18.014039111336626,19.747465186796482,,5.71999979019165,0.0,228,4
2025-10-11 07:00:00+00:00,13.775418990151175,0.0,16.94108948627664,18.638212358485386,,5.110000133514404,0.0,228,4
2025-10-11 08:00:00+00:00,545.9242330885863,2174.9303621169915,21.117130922407824,23.682674025426667,,4.590000152587891,0.53171309407458,228,4
2025-10-11 09:00:00+00:00,756.889694851421,2754.5961002785516,33.587938909079035,38.03752089476519,,4.260000228881836,0.5701169891277728,228,4
2025-10-11 10:00:00+00:00,612.5166687859429,2368.2451253481895,32.42192226399286,37.40849577284789,,5.010000228881836,0.4197799401528988,228,4
2025-10-11 11:00:00+00:00,555.099442080867,2175.4874651810583,32.38142068273178,36.96242371243022,,4.420000076293945,0.4199944234824114,228,4
2025-10-11 12:00:00+00:00,429.3824513894934,1691.3649025069637,31.020919167563775,34.59331447633196,,5.010000228881836,0.4199721407259407,228,4
2025-10-11 13:00:00+00:00,416.6693591274591,1693.0362116991644,30.31267404157803,33.89896941118586,,5.340000152587891,0.41982172292587155,228,4
2025-10-11 14:00:00+00:00,416.21086354375217,1683.8440111420614,30.252423453795878,33.84621165921097,,5.46999979019165,0.4198050093019905,228,4
2025-10-11 15:00:00+00:00,420.85388946533203,1696.6666666666667,30.29113900396559,33.89699995252821,,6.139999866485596,0.4197527753810088,228,4
2025-10-11 16:00:00+00:00,71.39442888275826,247.9108635097493,27.813565485324702,31.13643445942063,,7.309999942779541,0.06087743693283009,228,4
2025-10-11 17:00:00+00:00,466.7791094261956,2180.50139275766,26.43651811923821,29.427464971303277,,7.929999828338623,0.5623899713200115,228,4
2025-10-11 18:00:00+00:00,507.46295310527836,1885.2367688022284,32.43827283216386,36.11972163845902,,8.729999542236328,0.48191921740853355,228,4
2025-10-11 19:00:00+00:00,447.3033424313686,1881.3370473537605,31.632339870697276,35.59139309088832,,9.260000228881836,0.4198885760931583,228,4
2025-10-11 20:00:00+00:00,1216.7770273758917,4230.812324929972,35.058823518726335,39.202660980010904,,9.710000038146973,0.8827450968460793,228,4
2025-10-11 21:00:00+00:00,560.8473539750888,2468.2451253481895,31.800779889885096,35.57908077824415,,10.079999923706055,0.5696796606344101,228,4
2025-10-11 22:00:00+00:00,428.9376043038116,1869.91643454039,31.467548747580697,35.42729796938245,,10.079999923706055,0.41957102852943545,228,4
2025-10-11 23:00:00+00:00,425.75738168360465,1895.543175487465,31.795292479746188,35.80153216093696,,9.829999923706055,0.419740940950043,228,4
2025-10-12 00:00:00+00:00,423.78487463558423,1868.90756302521,31.935658195773428,35.89142881120954,,9.800000190734863,0.4184929934077236,228,4
2025-10-12 01:00:00+00:00,10.722005559873448,0.0,28.526239565155965,31.835765944882024,,9.5600004196167,1.6713091743004853e-05,228,4
2025-10-12 02:00:00+00:00,11.39749305161925,0.0,23.39629523402137,25.98239554933851,,9.550000190734863,0.0,228,4
2025-10-12 03:00:00+00:00,13.60445682716901,0.0,20.464038960448878,22.666629472482835,,9.460000038146973,0.0,228,4
2025-10-12 04:00:00+00:00,13.711699164345404,0.0,18.659721528587234,20.61986083771857,,9.34000015258789,0.0,228,4
2025-10-12 05:00:00+00:00,13.841504163396724,0.0,17.52668521530449,19.305320298771342,,9.479999542236328,0.0,228,4
2025-10-12 06:00:00+00:00,13.936134463932667,0.0,16.739220037433764,18.48557111479778,,9.180000305175781,0.0,228,4
2025-10-12 07:00:00+00:00,608.4089133812524,2703.3426183844012,28.64732602047721,31.688161472756217,,9.100000381469727,0.7358412244577677,228,4
2025-10-12 08:00:00+00:00,430.72061233733024,1903.0640668523677,31.252339812042322,35.26994386423265,,9.0,0.4198690769068046,228,4
2025-10-12 09:00:00+00:00,421.4719452752007,1874.9303621169915,31.366880326549985,35.31899723701158,,9.180000305175781,0.4201476277581164,228,4
2025-10-12 10:00:00+00:00,865.4431772577398,3102.2284122562673,34.66089134428827,38.40821723087917,,9.140000343322754,0.7624066813322288,228,4
2025-10-12 11:00:00+00:00,421.06490315301835,1816.7130919220056,31.4314762689277,35.19838433013321,,9.25,0.42713091458118724,228,4
2025-10-12 12:00:00+00:00,421.78857991423115,1887.7437325905291,31.65214482788256,35.62657387608605,,9.449999809265137,0.42058216703635404,228,4
2025-10-12 13:00:00+00:00,424.1557096093478,1875.7660167130919,31.798301011406945,35.749164283773695,,9.319999694824219,0.4206740910130291,228,4
2025-10-12 14:00:00+00:00,423.8130566067166,1876.6016713091922,31.739303684500268,35.69208934645799,,9.34000015258789,0.42063230890417497,228,4
2025-10-12 15:00:00+00:00,362.6816161880918,1596.657381615599,31.931225556184987,35.92272985346802,,9.680000305175781,0.3563732554802728,228,4
2025-10-12 16:00:00+00:00,10.140668534302778,0.0,27.8334261434656,31.01649036779377,,10.380000114440918,0.0,228,4
2025-10-12 17:00:00+00:00,11.944289685623891,0.0,23.270891418031994,25.765153188891396,,11.25,0.0,228,4
2025-10-12 18:00:00+00:00,13.789415054002513,0.0,20.681587787723807,22.76523670844713,,12.220000267028809,0.0,228,4
2025-10-12 19:00:00+00:00,13.725626730321178,0.0,19.136852333472632,20.905793878029314,,12.9399995803833,0.0,228,4
2025-10-12 20:00:00+00:00,13.828690815768866,0.0,18.23518103278115,19.72348184505877,,13.539999961853027,0.0,228,4
2025-10-12 21:00:00+00:00,13.714206153635859,0.0,17.656685311150085,18.937799485613045,,13.5600004196167,0.0,228,4
2025-10-12 22:00:00+00:00,13.672144849984427,0.0,17.25902507431328,18.43994433368481,,13.449999809265137,0.0,228,4
2025-10-12 23:00:00+00:00,13.47759103374321,0.0,16.96907574522729,18.157702988269282,,13.300000190734863,0.0,228,4
2025-10-13 00:00:00+00:00,13.488022270308896,0.0,16.740027844739824,18.001531909103182,,13.079999923706055,0.0,228,4
2025-10-13 01:00:00+00:00,13.458495825446084,0.0,16.567548842151187,17.8923957102146,,12.859999656677246,0.0,228,4
2025-10-13 02:00:00+00:00,13.518333347638448,0.0,16.45476320527058,17.787521054153654,,12.619999885559082,0.0,228,4
2025-10-13 03:00:00+00:00,13.51568625687885,0.0,16.369860026682794,17.69252092698041,,12.289999961853027,0.0,228,4
2025-10-13 04:00:00+00:00,13.675000007947286,0.0,16.31250690152054,17.60387196979151,,12.260000228881836,0.0,228,4
2025-10-13 05:00:00+00:00,13.874373273929182,0.0,16.308913589520042,17.547827340766247,,12.010000228881836,0.0,228,4
2025-10-13 06:00:00+00:00,364.84016907349064,1871.5877437325905,22.49311960905707,24.581532140960267,,11.680000305175781,0.5588913651229943,228,4
2025-10-13 07:00:00+00:00,395.55236756901223,1822.0055710306406,30.914233927607203,34.719303874916356,,11.399999618530273,0.4283732533620925,228,4
2025-10-13 08:00:00+00:00,424.9994439866808,1987.5,31.606166728337605,35.802472294701474,,11.130000114440918,0.4208277737928761,228,4
2025-10-13 09:00:00+00:00,422.49299796823027,2006.1624649859943,32.06904737755698,36.29582621470219,,10.569999694824219,0.42110083959683653,228,4
2025-10-13 10:00:00+00:00,424.83843943136316,1978.5515320334262,32.3161561694982,36.48289702264047,,10.710000038146973,0.42038996770853454,228,4
2025-10-13 11:00:00+00:00,429.0579386846601,1965.4596100278552,32.44537581972425,36.58142068591955,,10.390000343322754,0.42070194555856394,228,4
2025-10-13 12:00:00+00:00,434.6640663253232,1914.4846796657382,32.440166962179966,36.48203334967738,,10.1899995803833,0.4209247875678506,228,4
2025-10-13 13:00:00+00:00,377.9568245072219,1692.200557103064,32.42958219204108,36.52058482900635,,10.65999984741211,0.3700807775023152,228,4
2025-10-13 14:00:00+00:00,10.277158771716785,0.0,28.55222831131024,31.67036223876443,,10.5,0.0,228,4
2025-10-13 15:00:00+00:00,10.933426179593653,0.0,23.852200335446838,26.252451128946372,,10.569999694824219,0.0,228,4
2025-10-13 16:00:00+00:00,13.81083333492279,0.0,21.140194985859907,23.263788148885318,,10.829999923706055,0.0,228,4
2025-10-13 17:00:00+00:00,13.909999974568684,0.0,19.465264652432836,21.431030661282765,,11.529999732971191,0.0,228,4
2025-10-13 18:00:00+00:00,13.810027847715075,0.0,18.370668448445524,20.197938594977504,,11.829999923706055,0.0,228,4
2025-10-13 19:00:00+00:00,13.803621153977588,0.0,17.578050124612027,19.468189414829265,,11.9399995803833,0.0,228,4
2025-10-13 20:00:00+00:00,893.1877757469813,2800.277777777778,26.643694363700018,30.13352771335178,,12.229999542236328,0.5601305514625791,228,4
2025-10-13 21:00:00+00:00,10.405833347638447,145.6824512534819,26.745654693220985,35.05526484221137,,11.800000190734863,0.006089136424710492,228,4
2025-10-13 22:00:00+00:00,10.622284108217713,0.0,23.55612806888676,25.948802321070083,,11.739999771118164,0.0,228,4
2025-10-13 23:00:00+00:00,13.541504185179814,0.0,21.230278365791342,22.79495822619595,,11.680000305175781,0.0,228,4
2025-10-14 00:00:00+00:00,13.517827283705177,0.0,19.658245060105177,20.902869041251606,,11.369999885559082,0.0,228,4
2025-10-14 01:00:00+00:00,13.676323109682556,0.0,18.59197788716691,19.73832867338133,,11.140000343322754,0.0,228,4
2025-10-14 02:00:00+00:00,13.795543160611208,0.0,17.84239547431967,18.942200573041912,,11.0,0.0,228,4
2025-10-14 03:00:00+00:00,13.70139276881736,0.0,17.280835568738848,18.342367777917378,,10.960000038146973,0.0,228,4
2025-10-14 04:00:00+00:00,13.633704751314891,0.0,16.865766009912516,17.876044461986147,,10.979999542236328,0.0,228,4
2025-10-14 05:00:00+00:00,395.24317621587045,1930.08356545961,21.62974936185109,23.59370467788994,,10.739999771118164,0.5444874661588072,228,4
2025-10-14 06:00:00+00:00,440.9025426315049,1783.4733893557423,31.455518076065875,34.79582655663584,,10.619999885559082,0.5050532192576165,228,4
2025-10-14 07:00:00+00:00,434.70527716742623,1881.058495821727,31.348663043178888,35.32401100307454,,9.890000343322754,0.41994149796145874,228,4
2025-10-14 08:00:00+00:00,421.0428969189317,1879.6657381615598,31.499331471647725,35.46281332159441,,9.800000190734863,0.4199387148064159,228,4
2025-10-14 09:00:00+00:00,422.7941657172309,1857.6601671309193,31.67083567032243,35.58454027946281,,9.84000015258789,0.41988578936847804,228,4
2025-10-14 10:00:00+00:00,84.50612794456376,314.20612813370474,29.477409575310922,32.66863506816556,,9.609999656677246,0.07271587659026338,228,4
2025-10-14 11:00:00+00:00,11.039554330299824,0.0,24.22194980844482,26.609554322649178,,9.489999771118164,0.0,228,4
2025-10-14 12:00:00+00:00,13.940389965238014,0.0,21.159303596092798,23.23690812899874,,9.399999618530273,0.0,228,4
2025-10-14 13:00:00+00:00,14.00696379095731,0.0,19.24030632826611,21.17515315850133,,9.369999885559082,0.0,228,4
2025-10-14 14:00:00+00:00,13.96490252449652,0.0,17.962980578536776,19.774456778608656,,9.34000015258789,0.0,228,4
2025-10-14 15:00:00+00:00,13.978272977313624,0.0,17.030863546727428,18.818635138296482,,9.3100004196167,0.0,228,4
2025-10-14 16:00:00+00:00,13.91002784399601,0.0,16.24412257956927,18.27281329226693,,9.4399995803833,0.0,228,4
2025-10-14 17:00:00+00:00,614.8434533063415,2638.440111420613,29.20941507185402,32.07328693315511,,9.649999618530273,0.7742061274214376,228,4
2025-10-14 18:00:00+00:00,407.4306402604892,1755.431754874652,30.462702041881,34.19791095701765,,10.529999732971191,0.4200779893604162,228,4
2025-10-14 19:00:00+00:00,413.7877776251899,1904.4444444444443,31.14488886197408,35.17933367623223,,10.5,0.42043332896298835,228,4
2025-10-14 20:00:00+00:00,976.4588230784867,3409.5238095238096,35.14095227324328,38.92820736540466,,10.579999923706055,0.8174397805836104,228,4
2025-10-14 21:00:00+00:00,419.45487436278614,1897.7715877437327,31.17164342981195,34.94403902866714,,10.770000457763672,0.44564623719802476,228,4
2025-10-14 22:00:00+00:00,63.7306404166899,264.6239554317549,29.39621171446564,32.84643446303344,,10.890000343322754,0.055913648082327336,228,4
2025-10-14 23:00:00+00:00,10.312534805127838,0.0,24.264150422927727,26.81044570051528,,10.819999694824219,0.0,228,4
2025-10-15 00:00:00+00:00,13.60805557568868,0.0,21.191277715894913,23.334444565243192,,10.720000267028809,0.0,228,4
2025-10-15 01:00:00+00:00,13.549303633920994,0.0,19.278272952874058,21.151726980395303,,10.680000305175781,0.0,228,4
2025-10-15 02:00:00+00:00,13.740947056613592,0.0,18.043454034746855,19.721671346170325,,10.510000228881836,0.0,228,4
2025-10-15 03:00:00+00:00,13.652924808619082,0.0,17.19108643173175,18.72172705775184,,10.4399995803833,0.0,228,4
2025-10-15 04:00:00+00:00,13.666573816687285,0.0,16.563231114889586,18.078384356910473,,10.399999618530273,0.0,228,4
2025-10-15 05:00:00+00:00,13.909749333904978,0.0,16.105125398024875,17.751086317397093,,10.270000457763672,0.0,228,4
2025-10-15 06:00:00+00:00,491.1671340519123,2212.534818941504,24.812813264745856,27.143342520201106,,10.220000267028809,0.7117103044369094,228,4
2025-10-15 07:00:00+00:00,422.9050136555536,1769.3593314763232,31.08584967695571,34.80732577225624,,10.3100004196167,0.42415041445357554,228,4
2025-10-15 08:00:00+00:00,419.9768793217651,1879.6657381615598,31.186016847828306,35.15147593293681,,10.180000305175781,0.4208885733463638,228,4
2025-10-15 09:00:00+00:00,418.637326041304,1871.5877437325905,31.43729800699813,35.36534825274539,,9.989999771118164,0.42077715516422454,228,4
2025-10-15 10:00:00+00:00,424.30752104437784,1852.0891364902507,31.61977718002617,35.51827315434108,,9.800000190734863,0.4206629481820343,228,4
2025-10-15 11:00:00+00:00,427.9089131049791,1820.6128133704735,31.70495828612601,35.55144867325892,,9.079999923706055,0.4205933113616157,228,4
2025-10-15 12:00:00+00:00,424.743453681967,1823.6768802228412,31.74916442191036,35.61935933785186,,8.989999771118164,0.4203621129139552,228,4
2025-10-15 13:00:00+00:00,426.1027852432974,1816.4345403899722,31.875181059983447,35.72415031496861,,8.5,0.4206852319346829,228,4
2025-10-15 14:00:00+00:00,427.45431722571925,1826.7409470752089,31.975292216436443,35.83072400956433,,8.670000076293945,0.42099164048609294,228,4
2025-10-15 15:00:00+00:00,258.10139278316234,1068.5236768802229,31.51902509599011,35.294039001039806,,9.319999694824219,0.24517826977202767,228,4
2025-10-15 16:00:00+00:00,10.19194442960951,0.0,26.267103131435043,29.10543176656314,,10.170000076293945,0.0,228,4
2025-10-15 17:00:00+00:00,12.716156000546427,0.0,22.31598888599109,24.669108685676765,,10.859999656677246,0.0,228,4
2025-10-15 18:00:00+00:00,14.164066853961573,0.0,19.99824510643409,22.05490246722293,,11.6899995803833,0.0,228,4
2025-10-15 19:00:00+00:00,14.178830093660062,0.0,18.60334244411968,20.48768809113994,,12.569999694824219,0.0,228,4
2025-10-15 20:00:00+00:00,917.7448480494508,2637.325905292479,28.083036194272694,31.41370469414756,,12.979999542236328,0.5636016691212534,228,4
2025-10-15 21:00:00+00:00,10.345098044024128,136.41456582633054,27.308487451377037,35.347675013608956,,12.899999618530273,0.006036414590687687,228,4
2025-10-15 22:00:00+00:00,10.250139273640837,0.0,23.69710327722236,26.31072434343003,,13.069999694824219,0.0,228,4
2025-10-15 23:00:00+00:00,12.458263287691175,0.0,21.171708585167465,23.013081227363994,,13.020000457763672,0.0,228,4
2025-10-16 00:00:00+00:00,13.537325922825211,0.0,19.502729931249593,20.958885915432134,,12.489999771118164,0.0,228,4
2025-10-16 01:00:00+00:00,13.719777147085885,0.0,18.411002799328987,19.6562118264626,,12.0600004196167,0.0,228,4
2025-10-16 02:00:00+00:00,13.693314762168608,0.0,17.67562686101972,18.80793862621764,,11.75,0.0,228,4
2025-10-16 03:00:00+00:00,13.440168530753489,0.0,17.17401685071795,18.18620800704099,,11.470000267028809,0.0,228,4
2025-10-16 04:00:00+00:00,13.453351966495621,0.0,16.804677984627688,17.725462093406698,,11.649999618530273,0.0,228,4
2025-10-16 05:00:00+00:00,13.704444471995036,0.0,16.57955549558004,17.42536113527086,,11.630000114440918,0.0,228,4
2025-10-16 06:00:00+00:00,13.666201141293488,0.0,16.426323091087234,17.242256175176678,,11.039999961853027,0.0,228,4
2025-10-16 07:00:00+00:00,13.837988810832274,0.0,16.275111693909714,17.109329580594707,,10.9399995803833,0.0,228,4
2025-10-16 08:00:00+00:00,13.81169913671807,0.0,16.13771579923072,16.9998328918202,,10.800000190734863,0.0,228,4
2025-10-16 09:00:00+00:00,14.207242330800856,0.0,16.016351099465883,16.884651943833717,,10.619999885559082,0.0,228,4
2025-10-16 10:00:00+00:00,13.986350968023528,0.0,15.915208959977939,16.775264511533436,,10.420000076293945,0.0,228,4
2025-10-16 11:00:00+00:00,13.837325890416222,0.0,15.846852414123195,16.679275810220446,,10.289999961853027,0.0,228,4
2025-10-16 12:00:00+00:00,13.679944301382081,0.0,15.798774469529686,16.59793866510843,,10.130000114440918,0.0,228,4
2025-10-16 13:00:00+00:00,13.848189396446461,0.0,15.743927554499804,16.50515324159585,,10.170000076293945,0.0,228,4
2025-10-16 14:00:00+00:00,13.853760448338926,0.0,15.717158678846438,16.424205923478915,,10.170000076293945,0.0,228,4
2025-10-16 15:00:00+00:00,13.803064056757766,0.0,15.673537434973756,16.343091948782835,,10.489999771118164,0.0,228,4
2025-10-16 16:00:00+00:00,13.846111125416225,0.0,15.65122552037571,16.288802431154384,,11.020000457763672,0.0,228,4
2025-10-16 17:00:00+00:00,13.84623957078769,0.0,15.650807771178009,16.25629540871113,,11.649999618530273,0.0,228,4
2025-10-16 18:00:00+00:00,13.855153163495503,0.0,15.67484665979582,16.239665501629077,,12.210000038146973,0.0,228,4
2025-10-16 19:00:00+00:00,13.664902525027815,0.0,15.723648993085686,16.236434229901242,,12.779999732971191,0.0,228,4
2025-10-16 20:00:00+00:00,956.1735384789682,2541.782729805014,26.08300849255745,27.873287028256897,,13.4399995803833,0.5955348178785823,228,4
2025-10-16 21:00:00+00:00,65.47465222393238,374.09470752089135,22.732729733820413,34.07679673622577,,13.579999923706055,0.04126741022940383,228,4
2025-10-16 22:00:00+00:00,11.42813369092171,0.0,20.268189565717012,23.968440132884925,,13.34000015258789,0.0,228,4
2025-10-16 23:00:00+00:00,13.4426183753691,0.0,19.139554435496212,21.272423380264666,,12.9399995803833,0.0,228,4
2025-10-17 00:00:00+00:00,13.547075223789905,0.0,18.25376049987453,19.611058365335705,,12.449999809265137,0.0,228,4
2025-10-17 01:00:00+00:00,13.592757681950221,0.0,17.631699150319218,18.54428972440842,,12.050000190734863,0.0,228,4
2025-10-17 02:00:00+00:00,13.661344562925878,0.0,17.186246535357306,17.832829045314416,,11.720000267028809,0.0,228,4
2025-10-17 03:00:00+00:00,13.590555572509766,0.0,16.87263886663649,17.33816669782003,,11.5,0.0,228,4
2025-10-17 04:00:00+00:00,13.540389977457796,0.0,16.627353652274046,16.96841227178122,,11.359999656677246,0.0,228,4
2025-10-17 05:00:00+00:00,13.852222220102947,0.0,16.471861033969454,16.70266661114163,,11.029999732971191,0.0,228,4
2025-10-17 06:00:00+00:00,13.955865931910509,0.0,16.380362114866465,16.527019431664087,,10.960000038146973,0.0,228,4
2025-10-17 07:00:00+00:00,14.010614538991918,0.0,16.283352148599466,16.379720629260525,,10.770000457763672,0.0,228,4
2025-10-17 08:00:00+00:00,14.044011139936101,0.0,16.194707472012237,16.259220160481657,,10.65999984741211,0.0,228,4
2025-10-17 09:00:00+00:00,14.022841217126023,0.0,16.11802232896385,16.151002772339208,,10.430000305175781,0.0,228,4
2025-10-17 10:00:00+00:00,13.97883008250287,0.0,15.98818956709838,16.019080905861177,,10.3100004196167,0.0,228,4
2025-10-17 11:00:00+00:00,14.125626771230884,0.0,15.88771581782604,15.909136461348254,,10.069999694824219,0.0,228,4
2025-10-17 12:00:00+00:00,13.762395561239513,0.0,15.786128187578036,15.803677030260516,,9.920000076293945,0.0,228,4
2025-10-17 13:00:00+00:00,13.825626737228012,0.0,15.690473436977205,15.708300787094243,,9.880000114440918,0.0,228,4
2025-10-17 14:00:00+00:00,13.812534837005531,0.0,15.600891410806385,15.614986076992535,,9.869999885559082,0.0,228,4
2025-10-17 15:00:00+00:00,13.7529247756788,0.0,15.48554315009157,15.512117053804955,,10.100000381469727,0.0,228,4
2025-10-17 16:00:00+00:00,13.696935908708067,0.0,15.384902491875014,15.41565451183691,,10.520000457763672,0.0,228,4
2025-10-17 17:00:00+00:00,13.776190471916305,0.0,15.295014066188608,15.340616325036484,,11.270000457763672,0.0,228,4
2025-10-17 18:00:00+00:00,13.7869444237815,0.0,15.248635135321232,15.292869095018647,,11.75,0.0,228,4
2025-10-17 19:00:00+00:00,13.708913662307442,0.0,15.256601758654071,15.29791092673384,,12.470000267028809,0.0,228,4
2025-10-17 20:00:00+00:00,867.9181055610891,2752.3676880222843,24.601922021934914,26.223621110730186,,12.960000038146973,0.5927604446836169,228,4
2025-10-17 21:00:00+00:00,317.879943353552,1097.2144846796657,23.687325990299662,35.960390000622255,,13.380000114440918,0.18136490640440608,228,4
2025-10-17 22:00:00+00:00,13.589693592783469,0.0,18.91470754511841,23.333231131678506,,13.260000228881836,0.0,228,4
2025-10-17 23:00:00+00:00,13.69136490197567,0.0,18.092590443603175,20.539442954953333,,12.920000076293945,0.0,228,4
2025-10-18 00:00:00+00:00,13.767688018033763,0.0,17.363259233140017,18.874066807101364,,12.539999961853027,0.0,228,4
2025-10-18 01:00:00+00:00,13.76295262392517,0.0,16.842172670497202,17.83284126749278,,12.15999984741211,0.0,228,4
2025-10-18 02:00:00+00:00,13.766852368219316,0.0,16.466935797986213,17.142228304509665,,11.4399995803833,0.0,228,4
2025-10-18 03:00:00+00:00,13.94540392256713,0.0,16.19540390397181,16.66164345595166,,11.329999923706055,0.0,228,4
2025-10-18 04:00:00+00:00,13.818941509491221,0.0,15.95217271767619,16.272785654307075,,11.09000015258789,0.0,228,4
2025-10-18 05:00:00+00:00,13.854874669343316,0.0,15.763899747375659,15.973314736878972,,10.949999809265137,0.0,228,4
2025-10-18 06:00:00+00:00,13.962849166806183,0.0,15.6548188748798,15.771782774115007,,10.760000228881836,0.0,228,4
2025-10-18 07:00:00+00:00,13.853631272662286,0.0,15.547955240522112,15.610392188491607,,10.8100004196167,0.0,228,4
2025-10-18 08:00:00+00:00,13.828133673388978,0.0,15.478997097706063,15.50200556380503,,10.609999656677246,0.0,228,4
2025-10-18 09:00:00+00:00,13.92256266559399,0.0,15.426072399596318,15.408774320129565,,10.5,0.0,228,4
2025-10-18 10:00:00+00:00,13.830083546864289,0.0,15.382534800133666,15.32896936305054,,10.449999809265137,0.0,228,4
2025-10-18 11:00:00+00:00,500.58858039983465,2510.863509749304,22.42504176455952,24.448746497916645,,10.4399995803833,0.689827294682975,228,4
2025-10-18 12:00:00+00:00,387.82033460186716,1703.342618384401,29.739554370678235,33.31593308940239,,10.479999542236328,0.425462396862115,228,4
2025-10-18 13:00:00+00:00,410.2565837614343,1909.5238095238096,29.681932882100593,33.72008379767923,,10.359999656677246,0.41908963613149497,228,4
2025-10-18 14:00:00+00:00,402.1362120221916,1977.1587743732591,30.181699173696195,34.362284413287234,,10.630000114440918,0.41908077858284654,228,4
2025-10-18 15:00:00+00:00,394.37282864920564,1903.921568627451,30.554565963958826,34.69955181474445,,11.0600004196167,0.40649019295208844,228,4
2025-10-18 16:00:00+00:00,10.276601695748758,0.0,27.381838524906083,30.357520695848386,,11.880000114440918,0.0,228,4
2025-10-18 17:00:00+00:00,11.647632341198934,0.0,22.667130982975443,24.91582168642857,,12.300000190734863,0.0,228,4
2025-10-18 18:00:00+00:00,13.673816181491013,0.0,20.05267421648031,22.06991639309939,,12.670000076293945,0.0,228,4
2025-10-18 19:00:00+00:00,13.740389970019667,0.0,18.46960989545647,20.329554310748172,,12.8100004196167,0.0,228,4
2025-10-18 20:00:00+00:00,840.984955593736,2508.635097493036,28.101448399110758,31.73437312452906,,13.229999542236328,0.5466657399736905,228,4
2025-10-18 21:00:00+00:00,10.036211712446718,128.13370473537606,26.2984402000406,34.305738188762184,,13.479999542236328,0.005640668537685632,228,4
2025-10-18 22:00:00+00:00,11.642339836588144,0.0,22.900640673624107,25.465849544344508,,13.979999542236328,0.0,228,4
2025-10-18 23:00:00+00:00,13.762116982080146,0.0,20.565626909473814,22.30281332541973,,14.180000305175781,0.0,228,4
2025-10-19 00:00:00+00:00,13.76424579780195,0.0,19.060980425495394,20.472240805959835,,13.829999923706055,0.0,228,4
2025-10-19 01:00:00+00:00,13.549441366888292,0.0,18.080726314523368,19.35178768435004,,13.430000305175781,0.0,228,4
2025-10-19 02:00:00+00:00,13.649303635514878,0.0,17.436434530614147,18.60587748046705,,13.369999885559082,0.0,228,4
2025-10-19 03:00:00+00:00,13.804761894610749,0.0,17.002184902586524,18.06095248844777,,13.479999542236328,0.0,228,4
2025-10-19 04:00:00+00:00,13.637047350572676,0.0,16.73880208368753,17.67136478158425,,13.430000305175781,0.0,228,4
2025-10-19 05:00:00+00:00,13.681944444444444,0.0,16.624638896518285,17.44227780236138,,12.779999732971191,0.0,228,4
2025-10-19 06:00:00+00:00,13.878651669855868,0.0,16.542395642208852,17.28220058218018,,11.229999542236328,0.0,228,4
2025-10-19 07:00:00+00:00,13.971030625792267,0.0,16.383091992986568,17.114233989237412,,10.630000114440918,0.0,228,4
2025-10-19 08:00:00+00:00,13.980501390101185,0.0,16.186462551106317,16.944345394548932,,10.6899995803833,0.0,228,4
2025-10-19 09:00:00+00:00,14.016991628577783,0.0,16.022312066017086,16.793732417327117,,10.619999885559082,0.0,228,4
2025-10-19 10:00:00+00:00,677.5161566163172,1834.8189415041784,24.65075203303175,30.360500978560168,,10.710000038146973,0.3883760478243771,228,4
2025-10-19 11:00:00+00:00,10.282172691855259,45.96100278551532,22.578440158812118,29.607465111777643,,10.979999542236328,0.002523676871353226,228,4
2025-10-19 12:00:00+00:00,13.19230761894813,0.0,21.329615189478947,25.068653656886173,,11.350000381469727,0.0,228,4
2025-10-19 13:00:00+00:00,,,,,,11.619999885559082,,228,4
2025-10-19 14:00:00+00:00,14.378698224852071,0.0,17.78698231623723,18.84757407600358,,11.720000267028809,0.0,228,4
2025-10-19 15:00:00+00:00,15.058217263819447,0.0,17.286016788323277,18.150696427709214,,11.989999771118164,0.0,228,4
2025-10-19 16:00:00+00:00,14.06963786706951,0.0,16.804595995082163,17.477214531646133,,12.359999656677246,0.0,228,4
2025-10-19 17:00:00+00:00,13.960724240890121,0.0,16.500222825074264,17.030891248442668,,12.979999542236328,0.0,228,4
2025-10-19 18:00:00+00:00,14.05543176443796,0.0,16.328802278779012,16.74323095252587,,13.59000015258789,0.0,228,4
2025-10-19 19:00:00+00:00,14.129805033585487,0.0,16.297019581276725,16.587019402336608,,13.869999885559082,0.0,228,4
2025-10-19 20:00:00+00:00,13.937535000114547,0.0,16.399663898457334,16.575686206336783,,14.029999732971191,0.0,228,4
2025-10-19 21:00:00+00:00,13.920334258119375,0.0,16.503119816687114,16.587465275628986,,14.579999923706055,0.0,228,4
2025-10-19 22:00:00+00:00,13.879831931170296,0.0,16.530896595546178,16.563501208436254,,14.449999809265137,0.0,228,4
2025-10-19 23:00:00+00:00,13.727298067140712,0.0,16.543036208511396,16.53130970691904,,14.15999984741211,0.0,228,4
2025-10-20 00:00:00+00:00,13.523398303719949,0.0,16.542980656318345,16.49175471781356,,13.239999771118164,0.0,228,4
2025-10-20 01:00:00+00:00,13.779665739755444,0.0,16.534178571780743,16.457297938779867,,12.350000381469727,0.0,228,4
2025-10-20 02:00:00+00:00,13.663788282771629,0.0,16.499777249307023,16.39983281850151,,12.579999923706055,0.0,228,4
2025-10-20 03:00:00+00:00,13.9774373354686,0.0,16.444623979021248,16.329832858029846,,11.420000076293945,0.0,228,4
2025-10-20 04:00:00+00:00,13.695555549197726,0.0,16.400501267159548,16.27640692304436,,11.6899995803833,0.0,228,4
2025-10-20 05:00:00+00:00,13.850974933018591,0.0,16.413565415193776,16.250473548442873,,11.720000267028809,0.0,228,4
2025-10-20 06:00:00+00:00,13.933333316770922,0.0,16.437576681790578,16.243091763892213,,11.84000015258789,0.0,228,4
2025-10-20 07:00:00+00:00,14.07771587903121,0.0,16.43883015518401,16.22403871116532,,11.779999732971191,0.0,228,4
2025-10-20 08:00:00+00:00,14.106685242613047,0.0,16.394038962786578,16.178440173688372,,11.270000457763672,0.0,228,4
2025-10-20 09:00:00+00:00,14.091036401209044,0.0,16.314173791922777,16.098851548523463,,10.979999542236328,0.0,228,4
2025-10-20 10:00:00+00:00,14.124512526318224,-34.81894150417827,16.572590527760287,15.809053118182424,,10.90999984741211,0.004896935978307698,228,4
2025-10-20 11:00:00+00:00,14.085515319802967,0.0,17.9008078243075,14.48559888292488,,10.989999771118164,0.0,228,4
2025-10-20 12:00:00+00:00,13.891876746960381,0.0,16.705826281165542,15.948039220494717,,11.130000114440918,0.0,228,4
2025-10-20 13:00:00+00:00,291.5724220143055,1478.5515320334262,18.90097482622832,19.876741082555405,,11.239999771118164,0.42172980540974225,228,4
2025-10-20 14:00:00+00:00,513.4718663632704,2465.1810584958216,31.175738098229537,34.49164341153541,,10.850000381469727,0.6568217270055521,228,4
2025-10-20 15:00:00+00:00,406.41392691354565,1963.7883008356546,30.196518130289146,34.35490245340927,,10.920000076293945,0.41936211366839393,228,4
2025-10-20 16:00:00+00:00,415.424512772839,1993.3147632311977,30.62576583501024,34.842507078122956,,12.0600004196167,0.419348187848386,228,4
