timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-10-20 17:00:00+00:00,407.22256308212917,2077.4373259052923,31.13598889959224,35.52350962859342,,13.529999732971191,0.4197130879817899,228,4
2025-10-20 18:00:00+00:00,293.76685201490824,1484.958217270195,30.67013925961465,33.063565506576495,,14.229999542236328,0.7028495843618237,228,4
2025-10-20 19:00:00+00:00,295.61086454896207,1135.6545961002785,29.752117114478832,31.717270136543636,,14.029999732971191,0.6656016743116724,228,4
2025-10-20 20:00:00+00:00,971.4345387642098,3902.5069637883007,34.01635087632203,36.97309186930112,,13.5600004196167,1.0468050107660816,228,4
2025-10-20 21:00:00+00:00,347.2654599266796,1452.6462395543176,29.299108611508,31.976657336136757,,13.649999618530273,0.5156740959640332,228,4
2025-10-20 22:00:00+00:00,257.4607240257157,1217.5487465181059,29.33267415400003,31.6511977947522,,14.670000076293945,0.5386406696170651,228,4
2025-10-20 23:00:00+00:00,263.30585064263727,1088.300835654596,29.317409446312524,30.767102881726448,,14.100000381469727,0.8265515379088835,228,4
2025-10-21 00:00:00+00:00,324.4337050881559,1303.899721448468,29.740306413273295,31.644596222051337,,13.130000114440918,0.7378857935205475,228,4
2025-10-21 01:00:00+00:00,360.4338924290419,1307.563025210084,30.026414513254032,32.45535022938619,,12.4399995803833,0.5627899154895494,228,4
2025-10-21 02:00:00+00:00,364.97715891038473,1559.8885793871866,30.191476306543375,33.52766026361407,,11.59000015258789,0.4193147606836388,228,4
2025-10-21 03:00:00+00:00,160.8891366039478,752.3676880222841,30.30208913861543,34.037743608267526,,10.649999618530273,0.1601504159385655,228,4
2025-10-21 04:00:00+00:00,10.057422977201744,0.0,25.336554599409343,27.949579773162927,,10.699999809265137,0.0,228,4
2025-10-21 05:00:00+00:00,13.12765360411319,0.0,22.032150822644795,24.16036311740982,,10.609999656677246,0.0,228,4
2025-10-21 06:00:00+00:00,14.144067799304164,0.0,20.005882412779567,21.825154146894352,,9.210000038146973,0.0,228,4
2025-10-21 07:00:00+00:00,14.134261848534715,0.0,18.630027818812632,20.301448439489167,,9.100000381469727,0.0,228,4
2025-10-21 08:00:00+00:00,14.171866323954548,0.0,17.650835781044282,19.220724180216244,,8.90999984741211,0.0,228,4
2025-10-21 09:00:00+00:00,14.147075214757892,0.0,16.91206131937776,18.44378826810789,,8.460000038146973,0.0,228,4
2025-10-21 10:00:00+00:00,14.037047367574113,0.0,16.304985965526868,17.91818952427601,,8.0600004196167,0.0,228,4
2025-10-21 11:00:00+00:00,14.002801109762753,0.0,15.83882348944827,17.5904763058788,,8.15999984741211,0.0,228,4
2025-10-21 12:00:00+00:00,13.891086344599392,0.0,15.473649032932801,17.367047519736968,,8.15999984741211,0.0,228,4
2025-10-21 13:00:00+00:00,14.045277786254882,0.0,15.18477778699663,17.164638837178547,,8.010000228881836,0.0,228,4
2025-10-21 14:00:00+00:00,13.930640653647421,0.0,14.974986094950301,16.96548739249992,,8.079999923706055,0.0,228,4
2025-10-21 15:00:00+00:00,13.944537801234995,0.0,14.823893576443028,16.764481675391103,,8.420000076293945,0.0,228,4
2025-10-21 16:00:00+00:00,13.968907559285311,0.0,14.754845907708177,16.627479147176448,,10.130000114440918,0.0,228,4
2025-10-21 17:00:00+00:00,220.9699166730918,996.100278551532,17.35512533958244,19.396183736477056,,11.319999694824219,0.3269554363319801,228,4
2025-10-21 18:00:00+00:00,475.92913237072173,2429.1316526610644,30.39226881395869,34.01450991163067,,12.119999885559082,0.6018739475422547,228,4
2025-10-21 19:00:00+00:00,413.26796652281183,1979.9442896935934,30.61359319447807,34.79654603283385,,12.800000190734863,0.41929804531644643,228,4
2025-10-21 20:00:00+00:00,832.7191684219572,2586.6295264623955,35.07459617125955,39.83713082018669,,12.890000343322754,0.5726155994205754,228,4
2025-10-21 21:00:00+00:00,11.173537610301068,103.06406685236769,28.602144762001995,36.09153210950761,,13.880000114440918,0.005640668514661989,228,4
2025-10-21 22:00:00+00:00,10.06350973920902,0.0,24.413119759732304,27.17958212297275,,12.789999961853027,0.0,228,4
2025-10-21 23:00:00+00:00,12.571309209201994,0.0,21.599331502462828,23.556323117864498,,11.989999771118164,0.0,228,4
2025-10-22 00:00:00+00:00,13.532311965496095,0.0,19.69403894897291,21.280194959932714,,11.0600004196167,0.0,228,4
2025-10-22 01:00:00+00:00,13.50694444179535,0.0,18.433666759067112,19.840722200605605,,10.34000015258789,0.0,228,4
2025-10-22 02:00:00+00:00,13.588300837779776,0.0,17.568690786122612,18.87041783664884,,10.25,0.0,228,4
2025-10-22 03:00:00+00:00,13.631932782191857,0.0,16.962521053495863,18.169719947152444,,10.180000305175781,0.0,228,4
2025-10-22 04:00:00+00:00,13.698607245527603,0.0,16.529582132536056,17.668467981237555,,9.65999984741211,0.0,228,4
2025-10-22 05:00:00+00:00,13.876601662808474,0.0,16.22662943252946,17.344429047990975,,8.9399995803833,0.0,228,4
2025-10-22 06:00:00+00:00,13.80560223395083,0.0,16.002200580905075,17.14963794485108,,8.569999694824219,0.0,228,4
2025-10-22 07:00:00+00:00,13.801111115349663,0.0,15.80284126090472,17.003231128278216,,8.380000114440918,0.0,228,4
2025-10-22 08:00:00+00:00,13.86545961480951,0.0,15.605598933185375,16.839498509271564,,8.039999961853027,0.0,228,4
2025-10-22 09:00:00+00:00,13.895543167518042,0.0,15.415208874970757,16.647465108164837,,8.199999809265137,0.0,228,4
2025-10-22 10:00:00+00:00,14.083333325386047,-33.42618384401114,15.278384450418372,16.44387194173914,,8.3100004196167,0.002768802277557033,228,4
2025-10-22 11:00:00+00:00,845.1994446966384,3805.277777777778,29.931944375567966,33.306999842325844,,8.100000381469727,0.9736222175260385,228,4
2025-10-22 12:00:00+00:00,510.9561124165853,2145.6824512534818,31.63376040445397,35.87899714392872,,8.010000228881836,0.4439637854404768,228,4
2025-10-22 13:00:00+00:00,417.0788888719347,1775.0,30.46555545594957,34.22613940768772,,7.909999847412109,0.4203305495282014,228,4
2025-10-22 14:00:00+00:00,419.18690775496714,1742.618384401114,30.10701957851399,33.79387162189962,,7.579999923706055,0.420373254333698,228,4
2025-10-22 15:00:00+00:00,419.65041825233396,1820.0557103064066,30.142284340181057,33.988300716644545,,7.559999942779541,0.42014484244468814,228,4
2025-10-22 16:00:00+00:00,412.4044814336868,1787.3949579831933,30.321456861095267,34.11072811693037,,8.140000343322754,0.42025489700274643,228,4
2025-10-22 17:00:00+00:00,245.17500010331472,1025.9052924791085,29.850891219540227,33.5521727378654,,8.819999694824219,0.2411699151246702,228,4
2025-10-22 18:00:00+00:00,10.642896957716237,0.0,25.121448543410448,27.54791081781839,,9.680000305175781,0.0,228,4
2025-10-22 19:00:00+00:00,13.78431375487512,0.0,21.502548933697014,23.44372552182494,,10.770000457763672,0.0,228,4
2025-10-22 20:00:00+00:00,1007.8686295276931,2887.3949579831933,29.438487509719465,32.192997112327596,,11.210000038146973,0.6214453808765034,228,4
2025-10-22 21:00:00+00:00,10.791666656070285,153.2033426183844,27.2734263056168,36.10640670861375,,10.829999923706055,0.006980501355286843,228,4
2025-10-22 22:00:00+00:00,12.369187664918872,0.0,23.25773118924694,25.869691838069457,,9.699999809265137,0.0,228,4
2025-10-22 23:00:00+00:00,13.673816152269794,0.0,20.61919209684834,22.20863493704198,,8.90999984741211,0.0,228,4
2025-10-23 00:00:00+00:00,13.649166679382324,0.0,18.761472294065687,19.98438901371426,,7.619999885559082,0.0,228,4
2025-10-23 01:00:00+00:00,13.76694675253219,0.0,17.478767384334105,18.591568666345932,,7.329999923706055,0.0,228,4
2025-10-23 02:00:00+00:00,13.725770325219932,0.0,16.56431374429655,17.654341775162212,,7.409999847412109,0.0,228,4
2025-10-23 03:00:00+00:00,13.690833332803514,0.0,15.87353764536653,16.94855151269429,,6.690000057220459,0.0,228,4
2025-10-23 04:00:00+00:00,13.493871882765406,0.0,15.307771584449704,16.390557084575004,,6.809999942779541,0.0,228,4
2025-10-23 05:00:00+00:00,13.638718666140415,0.0,14.883983221558807,15.981699117378936,,6.570000171661377,0.0,228,4
2025-10-23 06:00:00+00:00,13.755742305467109,0.0,14.537994443208062,15.67674094388744,,5.940000057220459,0.0,228,4
2025-10-23 07:00:00+00:00,13.947619032125179,0.0,14.192381020019702,15.421008385196119,,5.230000019073486,0.0,228,4
2025-10-23 08:00:00+00:00,13.94145655698803,0.0,13.874257728833111,15.17803915542047,,5.019999980926514,0.0,228,4
2025-10-23 09:00:00+00:00,651.3441648456785,2641.782729805014,20.441225580518292,22.995821557005137,,4.860000133514404,0.6474011156884408,228,4
2025-10-23 10:00:00+00:00,771.6395544195574,2867.1309192200556,33.38913644987228,37.83044558979343,,4.980000019073486,0.6058272960956382,228,4
2025-10-23 11:00:00+00:00,616.4213883294,2427.298050139276,31.819442940289594,36.92554314488488,,4.619999885559082,0.4201810535116116,228,4
2025-10-23 12:00:00+00:00,548.4465169667534,2202.5069637883007,31.57206129961359,36.21412250656935,,4.75,0.4199944261388858,228,4
2025-10-23 13:00:00+00:00,526.6933160213375,2135.6545961002785,31.025097583993897,35.52832877071455,,5.03000020980835,0.42000278083394826,228,4
2025-10-23 14:00:00+00:00,523.2473542364859,2113.3704735376045,31.075654500042162,35.548551554135294,,4.710000038146973,0.4201476277581164,228,4
2025-10-23 15:00:00+00:00,468.94651815685387,1900.557103064067,30.811476322269705,34.840696425158995,,5.820000171661377,0.42007520512618063,228,4
2025-10-23 16:00:00+00:00,132.95738137067195,549.3036211699165,28.47537604945616,31.902451241580888,,7.239999771118164,0.12647910717054994,228,4
2025-10-23 17:00:00+00:00,13.946666672494676,0.0,22.826583237118193,25.411277876959907,,9.199999809265137,0.0,228,4
2025-10-23 18:00:00+00:00,13.96861113442315,0.0,19.84860725190314,21.89676883028078,,10.479999542236328,0.0,228,4
2025-10-23 19:00:00+00:00,13.978151251955861,0.0,18.17470587936102,19.971932782512418,,11.1899995803833,0.0,228,4
2025-10-23 20:00:00+00:00,968.2607261636463,2853.2033426183843,27.181281581230483,29.889387258248078,,11.630000114440918,0.6223036246711497,228,4
2025-10-23 21:00:00+00:00,126.16694720986844,475.3501400560224,27.788767571542778,36.81504224462002,,12.399999618530273,0.07133053252323471,228,4
2025-10-23 22:00:00+00:00,11.949722255600824,0.0,22.77551525615384,25.462702105636385,,10.15999984741211,0.0,228,4
2025-10-23 23:00:00+00:00,13.586666660838658,0.0,20.100696335263905,21.763036313495263,,9.130000114440918,0.0,228,4
2025-10-24 00:00:00+00:00,13.761559890173272,0.0,18.24921999004226,19.518133636304594,,9.029999732971191,0.0,228,4
2025-10-24 01:00:00+00:00,13.665266109113933,0.0,16.98635866929169,18.12893552806865,,8.069999694824219,0.0,228,4
2025-10-24 02:00:00+00:00,13.646666659249199,0.0,16.117500013775295,17.203750048743355,,8.239999771118164,0.0,228,4
2025-10-24 03:00:00+00:00,13.730532200062642,0.0,15.501792723391237,16.53546217910382,,8.170000076293945,0.0,228,4
2025-10-24 04:00:00+00:00,13.615277772479587,0.0,15.062952660584516,16.02089136755898,,7.849999904632568,0.0,228,4
2025-10-24 05:00:00+00:00,13.605000021722581,0.0,14.770529268843882,15.65415048200772,,7.230000019073486,0.0,228,4
2025-10-24 06:00:00+00:00,13.851396677880313,0.0,14.562869141028784,15.39955428715868,,7.260000228881836,0.0,228,4
2025-10-24 07:00:00+00:00,13.98969358853311,0.0,14.38651815696015,15.21515318145327,,7.730000019073486,0.0,228,4
2025-10-24 08:00:00+00:00,14.085515341054762,0.0,14.250055719550938,15.071671337138312,,7.940000057220459,0.0,228,4
2025-10-24 09:00:00+00:00,13.917222197850545,0.0,14.129693586514188,14.945153135443132,,8.149999618530273,0.0,228,4
2025-10-24 10:00:00+00:00,13.97715876693513,0.0,14.038161644364466,14.83972149904724,,8.529999732971191,0.0,228,4
2025-10-24 11:00:00+00:00,14.012044834489583,0.0,14.01991604289421,14.781876801776619,,8.90999984741211,0.0,228,4
2025-10-24 12:00:00+00:00,13.944722220632766,0.0,14.026639032363892,14.741499922010634,,9.029999732971191,0.0,228,4
2025-10-24 13:00:00+00:00,706.2420603000354,3192.200557103064,26.303064224115655,28.994345465742445,,8.649999618530273,0.9020278528021405,228,4
2025-10-24 14:00:00+00:00,442.44958232571486,1868.2451253481895,30.25855155243515,34.20532048047419,,8.09000015258789,0.42038996911978654,228,4
2025-10-24 15:00:00+00:00,414.1288511131992,1800.8403361344538,29.691820828520616,33.50957993365803,,8.25,0.419728285875641,228,4
2025-10-24 16:00:00+00:00,407.901944647895,1793.593314763231,29.60058493335267,33.40013929064227,,8.25,0.4197855119419629,228,4
2025-10-24 17:00:00+00:00,406.06183872913584,1797.493036211699,29.681838309200362,33.48155993405823,,8.5,0.42003342094195584,228,4
2025-10-24 18:00:00+00:00,189.01176458246567,745.6582633053222,28.79747897236287,32.22929978036747,,9.989999771118164,0.1824845901993038,228,4
2025-10-24 19:00:00+00:00,13.745555538601346,0.0,23.643916633394028,26.01497229470147,,9.15999984741211,0.0,228,4
2025-10-24 20:00:00+00:00,1007.5877462854625,3010.863509749304,28.801726928328407,31.708662899091717,,9.460000038146973,0.6329220095052692,228,4
2025-10-24 21:00:00+00:00,229.25416679647233,745.6824512534819,29.19008354357026,38.07791095191722,,9.680000305175781,0.1262144873938251,228,4
2025-10-24 22:00:00+00:00,12.71420612972759,0.0,22.961754780293838,25.708217328637424,,9.75,0.0,228,4
2025-10-24 23:00:00+00:00,13.70805557568868,0.0,20.071559953822398,21.75827290420745,,8.850000381469727,0.0,228,4
2025-10-25 00:00:00+00:00,13.63983286589301,0.0,18.097047417940868,19.412256304600113,,8.069999694824219,0.0,228,4
2025-10-25 01:00:00+00:00,13.729411752951913,0.0,16.75957984817462,17.96988790175494,,6.920000076293945,0.0,228,4
2025-10-25 02:00:00+00:00,13.629999997880724,0.0,15.813565434851686,16.985153171677442,,6.329999923706055,0.0,228,4
2025-10-25 03:00:00+00:00,13.667130924533005,0.0,15.111448463291179,16.251559900374133,,6.130000114440918,0.0,228,4
2025-10-25 04:00:00+00:00,13.753055556615193,0.0,14.602200508117676,15.71261845856988,,6.119999885559082,0.0,228,4
2025-10-25 05:00:00+00:00,13.919607854356952,0.0,14.252857136125325,15.341036454636177,,5.75,0.0,228,4
2025-10-25 06:00:00+00:00,13.893220335750257,0.0,13.974930001907989,15.078263325517584,,5.380000114440918,0.0,228,4
2025-10-25 07:00:00+00:00,354.8532213162975,1383.7535014005603,16.889215696425666,18.735294117647058,,4.789999961853027,0.37333052949745116,228,4
2025-10-25 08:00:00+00:00,937.439216250465,3608.6834733893556,33.10442576688879,37.41344516016856,,5.03000020980835,0.7653053218410129,228,4
2025-10-25 09:00:00+00:00,624.8470743758432,2403.064066852368,31.842729966952607,36.905431688994085,,4.230000019073486,0.41961002441169826,228,4
2025-10-25 10:00:00+00:00,568.3527789645725,2205.277777777778,31.486805449591742,36.13394436306424,,3.859999895095825,0.4195749965806802,228,4
2025-10-25 11:00:00+00:00,547.1479119005974,2054.5961002785516,30.75506957327755,35.02309191392989,,3.6700000762939453,0.42511141839797784,228,4
2025-10-25 12:00:00+00:00,617.3058347066243,2294.986072423398,31.106657346975172,35.86259052414748,,3.5899999141693115,0.4262562639866035,228,4
2025-10-25 13:00:00+00:00,547.0768808348929,2020.3342618384402,30.75807790304625,35.032395524898945,,2.940000057220459,0.4193621151626608,228,4
2025-10-25 14:00:00+00:00,528.0548744307919,2050.139275766017,30.709136585671256,35.02640646081781,,2.8399999141693115,0.41924233821773266,228,4
2025-10-25 15:00:00+00:00,413.4571030810683,1712.8133704735376,30.24537600248969,33.86813379994342,,3.0399999618530273,0.41908077866586135,228,4
2025-10-25 16:00:00+00:00,413.19749301921024,1672.4233983286908,29.724735217506176,33.28306410638071,,4.869999885559082,0.4192590513435247,228,4
2025-10-25 17:00:00+00:00,402.2250001695421,1747.632311977716,29.66704738372548,33.3683565187587,,6.639999866485596,0.4192005542825524,228,4
2025-10-25 18:00:00+00:00,106.85070030629134,448.73949579831935,27.917282986039876,31.34313724955925,,7.610000133514404,0.10448459361540284,228,4
2025-10-25 19:00:00+00:00,13.933426182250127,0.0,22.48470755340661,24.9480780492586,,8.239999771118164,0.0,228,4
2025-10-25 20:00:00+00:00,13.884722227520413,0.0,19.263843929535167,21.34116993109828,,9.029999732971191,0.0,228,4
2025-10-25 21:00:00+00:00,947.7383320146137,3054.5961002785516,25.50256242459863,28.43064069083806,,9.199999809265137,0.6217743757033,228,4
2025-10-25 22:00:00+00:00,476.76778711057176,1415.406162464986,30.5563024633071,39.84610648916549,,9.279999732971191,0.2543501404038414,228,4
2025-10-25 23:00:00+00:00,13.867687995719379,0.0,22.509554424657797,25.658217241505064,,8.630000114440918,0.0,228,4
2025-10-26 00:00:00+00:00,13.928690809393327,0.0,19.511782776346447,21.51777156415424,,8.140000343322754,0.0,228,4
2025-10-26 01:00:00+00:00,13.944537830619918,0.0,17.51630253618171,19.083417411611862,,8.329999923706055,0.0,228,4
2025-10-26 02:00:00+00:00,13.810924383104682,0.0,16.283445470473346,17.665322092734797,,8.699999809265137,0.0,228,4
2025-10-26 03:00:00+00:00,13.833983288501962,0.0,15.513119782577983,16.773704709448854,,9.369999885559082,0.0,228,4
2025-10-26 04:00:00+00:00,13.77138888306088,0.0,15.023983277982325,16.162228443496407,,10.149999618530273,0.0,228,4
2025-10-26 05:00:00+00:00,13.85833333598243,0.0,14.723844026124578,15.733342638254829,,10.289999961853027,0.0,228,4
2025-10-26 06:00:00+00:00,13.926050394523044,0.0,14.583025256458784,15.480364115632215,,9.869999885559082,0.0,228,4
2025-10-26 07:00:00+00:00,14.152513956890425,0.0,14.558078115032908,15.372395520754843,,11.0600004196167,0.0,228,4
2025-10-26 08:00:00+00:00,14.129247931052715,0.0,14.454636802886451,15.289162057738064,,10.729999542236328,0.0,228,4
2025-10-26 09:00:00+00:00,14.200278558438868,0.0,14.346156027323689,15.20501386222733,,10.199999809265137,0.0,228,4
2025-10-26 10:00:00+00:00,627.5577779716915,2928.690807799443,25.5788023425344,28.207214352812276,,9.949999809265137,0.8358607244856843,228,4
2025-10-26 11:00:00+00:00,910.6805542945862,3093.5933147632313,34.212869017237075,38.02660181263363,,9.829999923706055,0.7725013895297532,228,4
2025-10-26 12:00:00+00:00,412.4677872858128,1930.532212885154,29.841204592493735,33.7972269031514,,9.640000343322754,0.4306190450485347,228,4
2025-10-26 13:00:00+00:00,403.56573792353976,1927.5766016713092,29.879387109060474,33.949972253655986,,9.75,0.42059331019940815,228,4
2025-10-26 14:00:00+00:00,406.9568245125348,1862.674094707521,29.99445695266086,33.92788273378335,,9.59000015258789,0.4206740910960439,228,4
2025-10-26 15:00:00+00:00,406.98133624828625,1864.9025069637883,30.23607250309256,34.19799430655902,,9.520000457763672,0.4209804970739944,228,4
2025-10-26 16:00:00+00:00,112.0819446987576,513.3704735376044,28.75924803221126,32.41136488210524,,9.84000015258789,0.11060166996799949,228,4
2025-10-26 17:00:00+00:00,11.915877435200725,0.0,23.513704714336768,26.104707484125758,,10.260000228881836,0.0,228,4
2025-10-26 18:00:00+00:00,13.83649026716652,0.0,20.580055661852313,22.579721365798484,,11.140000343322754,0.0,228,4
2025-10-26 19:00:00+00:00,13.734540378814952,0.0,18.9932312606769,20.558412275606543,,11.220000267028809,0.0,228,4
2025-10-26 20:00:00+00:00,13.806128143268044,0.0,17.930612781917816,19.21855153479616,,12.170000076293945,0.0,228,4
2025-10-26 21:00:00+00:00,13.850277749697367,0.0,17.203676914438233,18.393955437917896,,12.329999923706055,0.0,228,4
2025-10-26 22:00:00+00:00,13.844817922896699,0.0,16.71179278290906,17.823389357879382,,12.779999732971191,0.0,228,4
2025-10-26 23:00:00+00:00,13.673389360016467,0.0,16.312689035880464,17.414089689067765,,12.1899995803833,0.0,228,4
2025-10-27 00:00:00+00:00,13.768523651909364,0.0,15.987381637594494,17.108328736924197,,11.40999984741211,0.0,228,4
2025-10-27 01:00:00+00:00,13.772701956767557,0.0,15.722116961784682,16.877019356220213,,10.920000076293945,0.0,228,4
2025-10-27 02:00:00+00:00,13.745277794202169,0.0,15.510445693077152,16.690362133355524,,10.630000114440918,0.0,228,4
2025-10-27 03:00:00+00:00,13.781388870875041,0.0,15.307353771496617,16.514066967127384,,10.380000114440918,0.0,228,4
2025-10-27 04:00:00+00:00,13.86963786919469,0.0,15.140724176815958,16.35016728775747,,9.069999694824219,0.0,228,4
2025-10-27 05:00:00+00:00,13.668611107932197,0.0,14.994596141294517,16.18896914723856,,9.420000076293945,0.0,228,4
2025-10-27 06:00:00+00:00,14.023955459382208,0.0,14.963258992994728,16.104289827904662,,10.399999618530273,0.0,228,4
2025-10-27 07:00:00+00:00,14.18431372335311,0.0,15.01208923520484,16.065069506759432,,10.970000267028809,0.0,228,4
2025-10-27 08:00:00+00:00,14.081111102634006,0.0,15.053694539599949,16.024916961457993,,11.300000190734863,0.0,228,4
2025-10-27 09:00:00+00:00,14.27465182492992,0.0,15.088635101955914,15.986462340713544,,11.470000267028809,0.0,228,4
2025-10-27 10:00:00+00:00,14.164345395930297,0.0,15.091170032044307,15.929442862614284,,11.720000267028809,0.0,228,4
2025-10-27 11:00:00+00:00,14.008683469115185,0.0,15.147450943954853,15.861904761370491,,11.600000381469727,0.0,228,4
2025-10-27 12:00:00+00:00,14.056111105283101,0.0,15.150777729352315,15.789694587389628,,11.239999771118164,0.0,228,4
2025-10-27 13:00:00+00:00,578.0122226370705,2803.3426183844012,25.661225688158634,28.11211706868121,,10.779999732971191,0.8368523705304499,228,4
2025-10-27 14:00:00+00:00,402.0477784898546,1786.9444444444443,29.996111255221898,33.77913890414768,,10.130000114440918,0.4205833288530509,228,4
2025-10-27 15:00:00+00:00,361.5282906684555,1765.546218487395,30.023417512909706,34.14498597901075,,9.8100004196167,0.3785013966236253,228,4
2025-10-27 16:00:00+00:00,10.202777759234111,0.0,26.743816152588572,29.751114295385673,,10.4399995803833,0.0,228,4
2025-10-27 17:00:00+00:00,12.592717082560563,0.0,22.360560147368272,24.506218362589177,,11.220000267028809,0.0,228,4
2025-10-27 18:00:00+00:00,13.868627422664012,0.0,19.8376470079609,21.645742320212996,,11.520000457763672,0.0,228,4
2025-10-27 19:00:00+00:00,13.856111118528577,0.0,18.418133647993084,20.095236722473313,,11.890000343322754,0.0,228,4
2025-10-27 20:00:00+00:00,13.926462412544613,0.0,17.51479108486335,19.146991618164403,,12.710000038146973,0.0,228,4
2025-10-27 21:00:00+00:00,891.3768782310167,2959.610027855153,25.654261841415362,28.333481945367243,,12.670000076293945,0.6219442940464964,228,4
2025-10-27 22:00:00+00:00,188.6344444433848,678.5515320334262,28.062061076044703,37.21403880637336,,12.520000457763672,0.11344289746522011,228,4
2025-10-27 23:00:00+00:00,11.185154068035907,0.0,22.911764695196926,25.61232499515309,,12.420000076293945,0.0,228,4
2025-10-28 00:00:00+00:00,13.517777768770854,0.0,20.49715891123482,22.12423393653296,,11.930000305175781,0.0,228,4
2025-10-28 01:00:00+00:00,13.443333337042066,0.0,18.788802213323482,19.98334252402643,,11.100000381469727,0.0,228,4
2025-10-28 02:00:00+00:00,13.52033427033916,0.0,17.637158779048654,18.659220119040658,,10.279999732971191,0.0,228,4
2025-10-28 03:00:00+00:00,13.757103067254622,0.0,16.860194995210694,17.80490242471934,,10.380000114440918,0.0,228,4
2025-10-28 04:00:00+00:00,13.615406172616142,0.0,16.296330582861806,17.182493028186617,,10.09000015258789,0.0,228,4
2025-10-28 05:00:00+00:00,13.667499997880723,0.0,15.880195043877308,16.70356554440469,,9.869999885559082,0.0,228,4
2025-10-28 06:00:00+00:00,13.723333326975505,0.0,15.623983306140953,16.36604448812586,,9.890000343322754,0.0,228,4
2025-10-28 07:00:00+00:00,13.94677869812781,0.0,15.473481895531785,16.153258990444513,,9.960000038146973,0.0,228,4
2025-10-28 08:00:00+00:00,13.985515334147928,0.0,15.341532051065174,15.999470785135678,,10.15999984741211,0.0,228,4
2025-10-28 09:00:00+00:00,14.113091907129315,0.0,15.246295224989357,15.883064025623884,,9.9399995803833,0.0,228,4
2025-10-28 10:00:00+00:00,14.292997186591311,0.0,15.142072728368081,15.75787115764885,,9.970000267028809,0.0,228,4
2025-10-28 11:00:00+00:00,13.860504195803689,0.0,15.023249337653152,15.625097977347068,,9.069999694824219,0.0,228,4
2025-10-28 12:00:00+00:00,13.908333338631524,0.0,14.946267377699318,15.515097562317065,,8.569999694824219,0.0,228,4
2025-10-28 13:00:00+00:00,13.751666686269973,0.0,14.887130886067254,15.423426184481565,,8.260000228881836,0.0,228,4
2025-10-28 14:00:00+00:00,159.7573829215217,510.8635097493036,16.090974980410095,16.97019498129077,,8.180000305175781,0.20673537831286534,228,4
2025-10-28 15:00:00+00:00,701.7623945570922,3257.938718662953,30.77991632764386,34.40746512984167,,8.170000076293945,0.745498603183911,228,4
2025-10-28 16:00:00+00:00,423.78500052558053,1913.091922005571,30.274735495904693,34.31688026066942,,8.289999961853027,0.42081057992154175,228,4
2025-10-28 17:00:00+00:00,155.27843145429253,691.0364145658264,28.882577030598615,32.30627443009064,,8.569999694824219,0.1543977571656557,228,4
2025-10-28 18:00:00+00:00,11.63676879000863,0.0,23.709665718184873,26.050696375642314,,8.859999656677246,0.0,228,4
2025-10-28 19:00:00+00:00,13.577437289245946,0.0,20.497938724613455,22.409331558142533,,9.140000343322754,0.0,228,4
2025-10-28 20:00:00+00:00,13.40756304390958,0.0,18.548179204390497,20.280083995573328,,9.550000190734863,0.0,228,4
2025-10-28 21:00:00+00:00,903.1389981059975,2506.963788300836,27.542646349638616,31.343008171549084,,9.960000038146973,0.5331337010814785,228,4
2025-10-28 22:00:00+00:00,9.932777783605788,122.84122562674095,26.111114103481963,34.00869083670189,,10.1899995803833,0.005345403970398195,228,4
2025-10-28 23:00:00+00:00,11.904444437556796,0.0,22.553760618884585,25.148078116201756,,10.319999694824219,0.0,228,4
2025-10-29 00:00:00+00:00,13.351820721345788,0.0,20.007338991352157,21.682437127377806,,9.880000114440918,0.0,228,4
2025-10-29 01:00:00+00:00,13.415406160327901,0.0,18.18784314644437,19.499523766568394,,8.859999656677246,0.0,228,4
2025-10-29 02:00:00+00:00,13.500555576218499,0.0,16.90654598437976,18.084373160657112,,7.210000038146973,0.0,228,4
2025-10-29 03:00:00+00:00,13.589444428020053,0.0,15.962144955287073,17.08311969788958,,6.539999961853027,0.0,228,4
2025-10-29 04:00:00+00:00,13.623119784596902,0.0,15.248189432043219,16.308161655840436,,5.510000228881836,0.0,228,4
2025-10-29 05:00:00+00:00,13.661559875297016,0.0,14.678384475389231,15.688217240123695,,5.869999885559082,0.0,228,4
2025-10-29 06:00:00+00:00,13.802506967507364,0.0,14.275348179851735,15.229415006292232,,5.96999979019165,0.0,228,4
2025-10-29 07:00:00+00:00,13.822598842577746,0.0,13.96044821966262,14.903389318984429,,5.730000019073486,0.0,228,4
2025-10-29 08:00:00+00:00,602.3022409380317,2563.8655462184875,20.206386419237496,22.557675030385077,,6.0,0.6224033577101571,228,4
2025-10-29 09:00:00+00:00,680.7891380713843,2584.401114206128,32.9259611411347,37.04548765092175,,6.340000152587891,0.5792200518019684,228,4
2025-10-29 10:00:00+00:00,555.6533329433865,2274.651810584958,31.285348334352285,36.046796708385926,,5.920000076293945,0.4203258996056315,228,4
2025-10-29 11:00:00+00:00,472.4044824594877,1800.5602240896358,30.301820808432016,34.114677974155974,,5.650000095367432,0.42031932277839723,228,4
2025-10-29 12:00:00+00:00,513.5851520784095,2104.7619047619046,30.33778713664421,34.76369723151712,,5.110000133514404,0.4203473331213665,228,4
2025-10-29 13:00:00+00:00,508.1698313452012,2033.2402234636872,30.644497205425242,34.9459218392825,,5.0,0.4204748555102162,228,4
2025-10-29 14:00:00+00:00,498.0865536644345,2006.4425770308123,30.592801150153665,34.81361333595938,,4.300000190734863,0.42045937883419815,228,4
2025-10-29 15:00:00+00:00,354.4511106914944,1386.908077994429,30.09080783238318,33.56598914101263,,4.46999979019165,0.34901670843342053,228,4
2025-10-29 16:00:00+00:00,12.36490253884148,0.0,25.095765998436548,28.063091952820674,,4.559999942779541,0.0,228,4
2025-10-29 17:00:00+00:00,13.824444431728788,0.0,20.596546013707236,22.99373256927745,,6.900000095367432,0.0,228,4
2025-10-29 18:00:00+00:00,13.785434148558716,0.0,18.07431377015528,20.078403382074264,,8.649999618530273,0.0,228,4
2025-10-29 19:00:00+00:00,13.869166662957934,0.0,16.515376053812776,18.277882902735122,,9.229999542236328,0.0,228,4
2025-10-29 20:00:00+00:00,13.876123594434073,0.0,15.48721914344959,17.08980343850811,,9.819999694824219,0.0,228,4
2025-10-29 21:00:00+00:00,896.9938739787237,2384.401114206128,25.832729841673274,29.835682271250775,,10.510000228881836,0.5200222859257692,228,4
2025-10-29 22:00:00+00:00,10.200835663628114,119.49860724233983,24.475375975074876,32.56415025503855,,10.729999542236328,0.005119777188576696,228,4
2025-10-29 23:00:00+00:00,13.005571027984194,0.0,20.99462392801694,23.797938732051584,,11.15999984741211,0.0,228,4
2025-10-30 00:00:00+00:00,13.559888595326033,0.0,18.5463510688633,20.46498608389937,,11.079999923706055,0.0,228,4
2025-10-30 01:00:00+00:00,13.697479004953422,0.0,16.848627405674183,18.397506986345565,,10.760000228881836,0.0,228,4
2025-10-30 02:00:00+00:00,13.679444437556796,0.0,15.716128160694515,17.08013934610946,,10.40999984741211,0.0,228,4
2025-10-30 03:00:00+00:00,408.82416755623285,2067.966573816156,19.736462364621815,21.982785479936094,,10.260000228881836,0.5269331501013389,228,4
2025-10-30 04:00:00+00:00,385.09355732840316,1778.7114845938374,30.775966387836874,34.078907547210775,,10.140000343322754,0.5209523809875468,228,4
2025-10-30 05:00:00+00:00,10.115555569860671,0.0,25.610111316266497,28.806044655590004,,10.489999771118164,0.0,228,4
2025-10-30 06:00:00+00:00,13.193333352936639,0.0,20.999164368780875,23.488217298034836,,11.079999923706055,0.0,228,4
2025-10-30 07:00:00+00:00,13.93249297743084,0.0,18.537555599212645,20.63141672346327,,11.210000038146973,0.0,228,4
2025-10-30 08:00:00+00:00,13.933893534983573,0.0,17.079663856356753,18.907815105106984,,11.460000038146973,0.0,228,4
2025-10-30 09:00:00+00:00,14.042339853589581,0.0,16.203370436984518,17.76671307067021,,12.329999923706055,0.0,228,4
2025-10-30 10:00:00+00:00,13.927222228050232,0.0,15.603871839624261,17.084902532253423,,12.630000114440918,0.0,228,4
2025-10-30 11:00:00+00:00,13.811142068719466,0.0,15.124846745334295,16.812423589169814,,12.75,0.0,228,4
2025-10-30 12:00:00+00:00,13.845682441690174,0.0,14.80938723625247,16.744958101872946,,12.649999618530273,0.0,228,4
2025-10-30 13:00:00+00:00,13.688579391968284,0.0,14.6547353207899,16.687465046109594,,12.270000457763672,0.0,228,4
2025-10-30 14:00:00+00:00,13.834173640617136,0.0,14.569495911691703,16.56887967513055,,11.760000228881836,0.0,228,4
2025-10-30 15:00:00+00:00,13.853481871836033,0.0,14.501754882940011,16.395041686246653,,11.65999984741211,0.0,228,4
2025-10-30 16:00:00+00:00,13.684958224177029,0.0,14.467855052363573,16.244568296129657,,11.949999809265137,0.0,228,4
2025-10-30 17:00:00+00:00,495.52988111337964,2634.9112426035504,25.470295866565593,28.333284101542638,,12.75,0.7722426002194895,228,4
2025-10-30 18:00:00+00:00,,,,,,13.260000228881836,,228,4
2025-10-30 19:00:00+00:00,,,,,,13.949999809265137,,228,4
2025-10-30 20:00:00+00:00,,,,,,14.779999732971191,,228,4
2025-10-30 21:00:00+00:00,1610.8183406175242,6648.5207100591715,34.947692464794635,39.08781070822089,,14.5,1.3588106567508502,228,4
2025-10-30 22:00:00+00:00,434.1338935739854,1482.6330532212885,30.863445404864827,40.31515401418135,,14.25,0.2811148471077669,228,4
2025-10-30 23:00:00+00:00,9.935654584411791,0.0,23.120585061713513,26.633509829847924,,15.029999732971191,0.0,228,4
2025-10-31 00:00:00+00:00,12.6512534664866,0.0,20.744930437348348,22.970167181285976,,14.59000015258789,0.0,228,4
2025-10-31 01:00:00+00:00,13.61782731452028,0.0,19.066657366526822,20.702729881307874,,14.4399995803833,0.0,228,4
2025-10-31 02:00:00+00:00,13.58245127048333,0.0,17.956128192147172,19.250111407224182,,13.9399995803833,0.0,228,4
2025-10-31 03:00:00+00:00,13.645961001722926,0.0,17.194094649928527,18.28395549168494,,13.670000076293945,0.0,228,4
2025-10-31 04:00:00+00:00,13.790807835570948,0.0,16.657493044074865,17.60000008925754,,13.180000305175781,0.0,228,4
2025-10-31 05:00:00+00:00,13.576880237186188,0.0,16.25373269721326,17.073649058434956,,12.890000343322754,0.0,228,4
2025-10-31 06:00:00+00:00,13.567688041410738,0.0,16.007743832792745,16.716601539123026,,12.829999923706055,0.0,228,4
2025-10-31 07:00:00+00:00,13.952100857967087,0.0,15.997743864245402,16.59292499467855,,13.050000190734863,0.0,228,4
2025-10-31 08:00:00+00:00,13.94217876615471,0.0,15.987486050781591,16.514441463534393,,13.350000381469727,0.0,228,4
2025-10-31 09:00:00+00:00,13.977158780217502,0.0,15.886462426783314,16.418105845331812,,12.789999961853027,0.0,228,4
2025-10-31 10:00:00+00:00,14.105849600768023,0.0,15.723871834098794,16.283732544412853,,12.489999771118164,0.0,228,4
2025-10-31 11:00:00+00:00,13.813927557475056,0.0,15.585571073888072,16.144261766609045,,12.0600004196167,0.0,228,4
2025-10-31 12:00:00+00:00,14.249860721046215,0.0,15.487994358732175,16.012701911182457,,11.789999961853027,0.0,228,4
2025-10-31 13:00:00+00:00,13.85682452687978,0.0,15.375459580700378,15.862757661548498,,11.100000381469727,0.0,228,4
2025-10-31 14:00:00+00:00,13.777994424187705,0.0,15.229637860587712,15.689526441037488,,10.470000267028809,0.0,228,4
2025-10-31 15:00:00+00:00,13.975766054435029,0.0,15.055125324174886,15.506072493316735,,9.829999923706055,0.0,228,4
2025-10-31 16:00:00+00:00,13.87493036849253,0.0,14.923593226249503,15.368440144573414,,10.130000114440918,0.0,228,4
2025-10-31 17:00:00+00:00,13.72618385676222,0.0,14.884456801879372,15.308189538195936,,11.119999885559082,0.0,228,4
2025-10-31 18:00:00+00:00,13.896918734916452,0.0,14.981876787351293,15.340980441630387,,11.369999885559082,0.0,228,4
2025-10-31 19:00:00+00:00,13.912534812034671,0.0,15.23763229189477,15.459414962938569,,12.65999984741211,0.0,228,4
2025-10-31 20:00:00+00:00,13.924929944740958,0.0,15.540448268922438,15.630756223235144,,12.779999732971191,0.0,228,4
2025-10-31 21:00:00+00:00,905.3526478876311,2564.066852367688,25.781448438639096,27.2790526095207,,14.0600004196167,0.5963760474930234,228,4
2025-10-31 22:00:00+00:00,122.55348161203284,547.075208913649,22.62211698144259,34.36977709501899,,13.100000381469727,0.0756490252747312,228,4
2025-10-31 23:00:00+00:00,13.469916418070248,0.0,19.555041820558,23.44955429459681,,12.25,0.0,228,4
2025-11-01 00:00:00+00:00,14.338161550856567,0.0,18.40735385012826,20.59899724891259,,11.479999542236328,0.0,228,4
2025-11-01 01:00:00+00:00,14.772423409485883,0.0,17.47986031111392,18.83921791055349,,10.9399995803833,0.0,228,4
2025-11-01 02:00:00+00:00,13.876044554962753,0.0,16.775793968136927,17.665766012037697,,8.9399995803833,0.0,228,4
2025-11-01 03:00:00+00:00,13.96657382943836,0.0,16.240083540382493,16.84545967505835,,8.510000228881836,0.0,228,4
2025-11-01 04:00:00+00:00,13.930252125951089,0.0,15.798207291034089,16.220336093956014,,8.260000228881836,0.0,228,4
2025-11-01 05:00:00+00:00,14.08857940896972,0.0,15.394456839495051,15.701921938521616,,7.860000133514404,0.0,228,4
2025-11-01 06:00:00+00:00,14.01448468976034,0.0,15.010974844186087,15.242980433705789,,7.309999942779541,0.0,228,4
2025-11-01 07:00:00+00:00,14.15898877315307,0.0,14.663398370769363,14.851559925876288,,6.130000114440918,0.0,228,4
2025-11-01 08:00:00+00:00,14.08735954359676,0.0,14.37806187854724,14.529353958837103,,6.039999961853027,0.0,228,4
2025-11-01 09:00:00+00:00,187.1830083214805,586.9080779944289,15.567938722275757,16.188217234810747,,5.920000076293945,0.22696657433151202,228,4
2025-11-01 10:00:00+00:00,912.75264618855,3826.183844011142,31.880278340289188,35.815849734548074,,5.679999828338623,0.8524707514263461,228,4
2025-11-01 11:00:00+00:00,549.8824510494646,2182.451253481894,31.39855152650796,35.97601664763639,,6.119999885559082,0.420423393794089,228,4
2025-11-01 12:00:00+00:00,498.68245201854654,2034.2618384401114,31.0455431924889,35.33601654605281,,6.400000095367432,0.42000835220793825,228,4
2025-11-01 13:00:00+00:00,425.54373338959675,1735.376044568245,30.155821871956743,33.808356781855935,,6.699999809265137,0.4201977667204185,228,4
2025-11-01 14:00:00+00:00,410.32618343597665,1769.91643454039,29.81766014311639,33.542367568587196,,6.789999961853027,0.42016155407621336,228,4
2025-11-01 15:00:00+00:00,409.95264572951123,1762.9526462395543,29.807548751406017,33.49941521434731,,6.769999980926514,0.42015598486060884,228,4
2025-11-01 16:00:00+00:00,412.61309134395674,1770.4735376044569,29.881336934719243,33.62133728494883,,6.449999809265137,0.41972980094155227,228,4
2025-11-01 17:00:00+00:00,99.74345407512527,329.24791086350973,27.91091915757543,31.15292456687991,,7.309999942779541,0.08445682361576716,228,4
2025-11-01 18:00:00+00:00,14.169637881945766,0.0,22.94974922137672,25.234011105508195,,8.8100004196167,0.0,228,4
2025-11-01 19:00:00+00:00,13.922841226158036,0.0,20.226155995658512,22.001002734085976,,10.140000343322754,0.0,228,4
2025-11-01 20:00:00+00:00,13.94369748860848,0.0,18.572969201566124,20.111260518306445,,10.979999542236328,0.0,228,4
2025-11-01 21:00:00+00:00,960.1545941716781,2410.863509749304,28.23972140447675,31.27278559055169,,11.680000305175781,0.5657409423894786,228,4
2025-11-01 22:00:00+00:00,509.39749316584766,2795.264623955432,29.13612808822589,35.97949882868605,,10.920000076293945,0.6877604392992753,228,4
2025-11-01 23:00:00+00:00,173.56573838310985,783.5654596100278,29.528384476983117,33.05036230273233,,11.15999984741211,0.17909191994964144,228,4
2025-11-02 00:00:00+00:00,10.785515312364838,0.0,24.50434533334376,26.81470746117382,,10.380000114440918,0.0,228,4
2025-11-02 01:00:00+00:00,13.754317549277813,0.0,20.870222867365335,22.817158675127374,,9.140000343322754,0.0,228,4
2025-11-02 02:00:00+00:00,13.736312866210938,0.0,18.571284944118734,20.33136862749494,,7.96999979019165,0.0,228,4
2025-11-02 03:00:00+00:00,13.859052918415548,0.0,17.027910880723702,18.67128124608967,,7.369999885559082,0.0,228,4
2025-11-02 04:00:00+00:00,13.820612817089538,0.0,15.925487470494007,17.474763301753732,,6.670000076293945,0.0,228,4
2025-11-02 05:00:00+00:00,13.731476334808265,0.0,15.101949867099773,16.628245074768916,,6.510000228881836,0.0,228,4
2025-11-02 06:00:00+00:00,13.934540405910992,0.0,14.481476321525893,16.09963785771872,,6.46999979019165,0.0,228,4
2025-11-02 07:00:00+00:00,13.990449463383536,0.0,14.01220054413947,15.822562687908375,,6.349999904632568,0.0,228,4
2025-11-02 08:00:00+00:00,632.4598311868946,2946.3483146067415,24.328061744068446,27.10514040207595,,7.340000152587891,0.8042275261008338,228,4
2025-11-02 09:00:00+00:00,461.322005077989,1967.4094707520892,31.10373261114349,35.15100272983562,,8.170000076293945,0.4383036172157543,228,4
2025-11-02 10:00:00+00:00,432.7353757895467,1983.5654596100278,30.620278456749027,34.80727013505601,,9.079999923706055,0.4205598849440019,228,4
2025-11-02 11:00:00+00:00,865.8282891922638,3241.456582633053,33.912829273555126,37.779971996275314,,9.600000381469727,0.7763697422560858,228,4
2025-11-02 12:00:00+00:00,404.06295274824816,1994.9860724233984,30.34459602866,34.46041788297775,,10.3100004196167,0.42939553934883606,228,4
2025-11-02 13:00:00+00:00,406.92479066131506,2059.610027855153,30.886128029783457,35.210807864048355,,11.5600004196167,0.42018941144425226,228,4
2025-11-02 14:00:00+00:00,416.2888572926641,2029.5264623955431,31.21746520677317,35.48738159774738,,11.84000015258789,0.42031754499358387,228,4
2025-11-02 15:00:00+00:00,134.83927563903723,602.2284122562675,29.676490326777806,33.679944312007976,,12.020000457763672,0.1266434521785312,228,4
2025-11-02 16:00:00+00:00,10.128133710048324,0.0,24.178077974027246,27.202312007255873,,12.470000267028809,0.0,228,4
2025-11-02 17:00:00+00:00,13.748611137602065,0.0,20.973927489894347,23.353286865361884,,12.819999694824219,0.0,228,4
2025-11-02 18:00:00+00:00,13.748467955416624,0.0,19.11629520618152,21.002200580905075,,13.119999885559082,0.0,228,4
2025-11-02 19:00:00+00:00,13.80222840163037,0.0,18.025153322140156,19.552534847206392,,14.09000015258789,0.0,228,4
2025-11-02 20:00:00+00:00,13.738095246109308,0.0,17.401904781993363,18.65745113276634,,14.720000267028809,0.0,228,4
2025-11-02 21:00:00+00:00,13.693871872670803,0.0,16.978663011513714,18.09777156224158,,15.130000114440918,0.0,228,4
2025-11-02 22:00:00+00:00,13.720891368090276,0.0,16.66537610003543,17.76551528229355,,15.15999984741211,0.0,228,4
2025-11-02 23:00:00+00:00,13.692479107041212,0.0,16.430696269595856,17.57490261683557,,14.899999618530273,0.0,228,4
2025-11-03 00:00:00+00:00,13.698050161590151,0.0,16.22869087261742,17.43044543465532,,14.529999732971191,0.0,228,4
2025-11-03 01:00:00+00:00,13.645403909816052,0.0,16.099860661541186,17.316490343354207,,14.180000305175781,0.0,228,4
2025-11-03 02:00:00+00:00,13.565459610027855,0.0,16.00707532303579,17.195097330885012,,14.050000190734863,0.0,228,4
2025-11-03 03:00:00+00:00,13.553760443557271,0.0,15.956935893194258,17.085571034040957,,13.819999694824219,0.0,228,4
2025-11-03 04:00:00+00:00,13.566016707247678,0.0,15.899303627545455,16.98119783003018,,14.0600004196167,0.0,228,4
2025-11-03 05:00:00+00:00,13.475208925337512,0.0,15.837632402404106,16.882200517362207,,13.720000267028809,0.0,228,4
2025-11-03 06:00:00+00:00,13.618055560853746,0.0,15.872590596297325,16.833955445993578,,13.4399995803833,0.0,228,4
2025-11-03 07:00:00+00:00,13.764145661468934,0.0,15.941197658315675,16.828885692075765,,13.880000114440918,0.0,228,4
2025-11-03 08:00:00+00:00,13.756267398844855,0.0,15.971364850121288,16.812088820263536,,13.899999618530273,0.0,228,4
2025-11-03 09:00:00+00:00,13.798607244465012,0.0,15.990891408787464,16.77409498273164,,13.9399995803833,0.0,228,4
2025-11-03 10:00:00+00:00,13.948189408666243,0.0,15.996796685008949,16.72331450842217,,14.119999885559082,0.0,228,4
2025-11-03 11:00:00+00:00,13.922005592282437,0.0,15.983788288403355,16.667883036196397,,14.149999618530273,0.0,228,4
2025-11-03 12:00:00+00:00,13.878272989002111,0.0,16.017938959233277,16.627242106913194,,14.069999694824219,0.0,228,4
2025-11-03 13:00:00+00:00,13.758774353601142,0.0,16.024679747132538,16.59142083510715,,14.079999923706055,0.0,228,4
2025-11-03 14:00:00+00:00,13.757938693160797,0.0,16.01977754236928,16.538022469013182,,13.859999656677246,0.0,228,4
2025-11-03 15:00:00+00:00,12.998607244996307,-21.16991643454039,18.335682568775912,15.887298182856737,,13.600000381469727,0.0029860724562721995,228,4
2025-11-03 16:00:00+00:00,13.714206119101691,0.0,17.6844011375831,17.464540332804816,,13.569999694824219,0.0,228,4
2025-11-03 17:00:00+00:00,13.842618392370538,0.0,17.021392721319597,17.553286772916575,,13.4399995803833,0.0,228,4
2025-11-03 18:00:00+00:00,13.881894151480417,0.0,16.76969351277046,17.311364984113858,,13.90999984741211,0.0,228,4
2025-11-03 19:00:00+00:00,13.73983286483042,0.0,16.651086355650325,17.10364908096186,,14.739999771118164,0.0,228,4
2025-11-03 20:00:00+00:00,13.667415723372041,0.0,16.594354152679443,16.95421339956562,,14.819999694824219,0.0,228,4
2025-11-03 21:00:00+00:00,801.8033448328215,2666.016713091922,26.15916440745914,27.92640646719335,,15.020000457763672,0.5940417838344496,228,4
2025-11-03 22:00:00+00:00,10.86601670405991,196.10027855153203,21.56966570692142,32.866156155684536,,15.130000114440918,0.007281337110429463,228,4
2025-11-03 23:00:00+00:00,12.930640664273318,0.0,20.118328636403202,23.687604495077743,,14.390000343322754,0.0,228,4
2025-11-04 00:00:00+00:00,13.525069637883009,0.0,19.133231085987145,21.121838460725662,,13.119999885559082,0.0,228,4
2025-11-04 01:00:00+00:00,13.487743760217864,0.0,18.330083756725767,19.547270139943922,,12.90999984741211,0.0,228,4
2025-11-04 02:00:00+00:00,13.642061302588843,0.0,17.739972143784208,18.540167157696484,,12.6899995803833,0.0,228,4
2025-11-04 03:00:00+00:00,13.536768796384168,0.0,17.313788241330627,17.8706406617231,,12.579999923706055,0.0,228,4
2025-11-04 04:00:00+00:00,13.526610657614487,0.0,17.027310983139593,17.41974804982418,,13.050000190734863,0.0,228,4
2025-11-04 05:00:00+00:00,13.50362114653946,0.0,16.841532035126328,17.108635161248422,,13.130000114440918,0.0,228,4
2025-11-04 06:00:00+00:00,13.680501409227801,0.0,16.774262170605674,16.93398318914982,,13.569999694824219,0.0,228,4
2025-11-04 07:00:00+00:00,13.768820208110167,0.0,16.8023398141675,16.864540482629973,,13.869999885559082,0.0,228,4
2025-11-04 08:00:00+00:00,13.79831460352694,0.0,16.82382004448537,16.824999809265137,,14.180000305175781,0.0,228,4
2025-11-04 09:00:00+00:00,13.940947081053157,0.0,16.83083559742877,16.79846772642853,,14.449999809265137,0.0,228,4
2025-11-04 10:00:00+00:00,14.02785514523392,0.0,16.838133814607158,16.779025484260412,,14.609999656677246,0.0,228,4
2025-11-04 11:00:00+00:00,13.918105869240083,0.0,16.83690815981384,16.756239697129615,,14.670000076293945,0.0,228,4
2025-11-04 12:00:00+00:00,13.81504178644887,0.0,16.870027834326443,16.757827477202774,,14.4399995803833,0.0,228,4
2025-11-04 13:00:00+00:00,13.75515321768758,0.0,16.894707411444617,16.76476356910132,,14.300000190734863,0.0,228,4
2025-11-04 14:00:00+00:00,13.78083332379659,0.0,16.8879106569423,16.748050094646995,,14.319999694824219,0.0,228,4
2025-11-04 15:00:00+00:00,13.782172734358848,0.0,16.846267418609024,16.713230999067303,,14.010000228881836,0.0,228,4
2025-11-04 16:00:00+00:00,13.972701954642378,0.0,16.767242394449983,16.647297845909524,,13.90999984741211,0.0,228,4
2025-11-04 17:00:00+00:00,14.917222232288784,0.0,16.718802061585663,16.621476494834283,,13.979999542236328,0.0,228,4
2025-11-04 18:00:00+00:00,14.142339807366927,0.0,16.85562678897613,16.724735536283106,,14.550000190734863,0.0,228,4
2025-11-04 19:00:00+00:00,14.022580688230454,0.0,16.986645027898973,16.822838469474547,,16.139999389648438,0.0,228,4
2025-11-04 20:00:00+00:00,,,,,,15.800000190734863,,228,4
2025-11-04 21:00:00+00:00,,,,,,15.579999923706055,,228,4
2025-11-04 22:00:00+00:00,,,,,,15.119999885559082,,228,4
2025-11-04 23:00:00+00:00,,,,,,15.220000267028809,,228,4
2025-11-05 00:00:00+00:00,,,,,,15.170000076293945,,228,4
2025-11-05 01:00:00+00:00,,,,,,14.829999923706055,,228,4
2025-11-05 02:00:00+00:00,14.607692300920656,0.0,17.946449618367755,18.65556219202527,,14.609999656677246,0.0,228,4
2025-11-05 03:00:00+00:00,14.27535013524758,0.0,17.732885200436375,18.239607899128888,,14.25,0.0,228,4
2025-11-05 04:00:00+00:00,14.271044785229128,0.0,17.52435805477313,17.83432842653189,,13.989999771118164,0.0,228,4
2025-11-05 05:00:00+00:00,,,,,,13.84000015258789,,228,4
2025-11-05 06:00:00+00:00,,,,,,13.5,,228,4
2025-11-05 07:00:00+00:00,,,,,,13.350000381469727,,228,4
2025-11-05 08:00:00+00:00,,,,,,12.859999656677246,,228,4
2025-11-05 09:00:00+00:00,,,,,,12.59000015258789,,228,4
2025-11-05 10:00:00+00:00,,,,,,12.279999732971191,,228,4
2025-11-05 11:00:00+00:00,,,,,,11.869999885559082,,228,4
2025-11-05 12:00:00+00:00,,,,,,11.949999809265137,,228,4
2025-11-05 13:00:00+00:00,,,,,,12.149999618530273,,228,4
2025-11-05 14:00:00+00:00,,,,,,11.920000076293945,,228,4
2025-11-05 15:00:00+00:00,,,,,,11.579999923706055,,228,4
2025-11-05 16:00:00+00:00,,,,,,11.0600004196167,,228,4
2025-11-05 17:00:00+00:00,,,,,,11.460000038146973,,228,4
2025-11-05 18:00:00+00:00,,,,,,12.770000457763672,,228,4
2025-11-05 19:00:00+00:00,,,,,,14.0,,228,4
2025-11-05 20:00:00+00:00,,,,,,14.899999618530273,,228,4
2025-11-05 21:00:00+00:00,,,,,,15.329999923706055,,228,4
2025-11-05 22:00:00+00:00,,,,,,15.5600004196167,,228,4
2025-11-05 23:00:00+00:00,,,,,,15.930000305175781,,228,4
2025-11-06 00:00:00+00:00,,,,,,15.460000038146973,,228,4
2025-11-06 01:00:00+00:00,,,,,,14.779999732971191,,228,4
2025-11-06 02:00:00+00:00,,,,,,14.65999984741211,,228,4
2025-11-06 03:00:00+00:00,,,,,,14.420000076293945,,228,4
2025-11-06 04:00:00+00:00,,,,,,13.699999809265137,,228,4
2025-11-06 05:00:00+00:00,,,,,,13.670000076293945,,228,4
2025-11-06 06:00:00+00:00,,,,,,13.479999542236328,,228,4
2025-11-06 07:00:00+00:00,,,,,,12.289999961853027,,228,4
2025-11-06 08:00:00+00:00,,,,,,12.3100004196167,,228,4
2025-11-06 09:00:00+00:00,,,,,,12.3100004196167,,228,4
2025-11-06 10:00:00+00:00,,,,,,12.5,,228,4
2025-11-06 11:00:00+00:00,,,,,,12.579999923706055,,228,4
2025-11-06 12:00:00+00:00,,,,,,12.25,,228,4
2025-11-06 13:00:00+00:00,,,,,,11.510000228881836,,228,4
2025-11-06 14:00:00+00:00,,,,,,10.6899995803833,,228,4
2025-11-06 15:00:00+00:00,,,,,,10.239999771118164,,228,4
2025-11-06 16:00:00+00:00,,,,,,10.920000076293945,,228,4
2025-11-06 17:00:00+00:00,15.179289958886141,0.0,15.780946804926945,15.613491120423086,,11.5600004196167,0.0,228,4
2025-11-06 18:00:00+00:00,14.845530741707572,0.0,15.78608944695755,15.618798860624516,,12.149999618530273,0.0,228,4
2025-11-06 19:00:00+00:00,15.10417829582618,0.0,15.835738221914987,15.659415005973454,,13.029999732971191,0.0,228,4
2025-11-06 20:00:00+00:00,13.983615805200264,0.0,15.941101607629808,15.758531125925355,,13.75,0.0,228,4
