timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-11-06 21:00:00+00:00,783.6350982288797,2320.6128133704738,26.763788398593913,28.806908110722194,,14.229999542236328,0.5453370462241777,228,4
2025-11-06 22:00:00+00:00,10.390529247379568,200.83565459610028,19.03685225484099,31.168078000166954,,14.569999694824219,0.006395543226323669,228,4
2025-11-06 23:00:00+00:00,13.698885784839852,0.0,18.84091916522608,22.957743774881603,,14.319999694824219,0.0,228,4
2025-11-07 00:00:00+00:00,13.678273001753189,0.0,18.402701938384755,20.63484686530068,,13.289999961853027,0.0,228,4
2025-11-07 01:00:00+00:00,13.627576626110875,0.0,17.855598901307683,19.19791094639175,,13.399999618530273,0.0,228,4
2025-11-07 02:00:00+00:00,13.822005582719129,0.0,17.3974373851978,18.258857982072325,,13.020000457763672,0.0,228,4
2025-11-07 03:00:00+00:00,13.733147653032479,0.0,17.046908067793566,17.61479103067127,,12.65999984741211,0.0,228,4
2025-11-07 04:00:00+00:00,13.88189414085452,0.0,16.80479097499157,17.17047357692028,,11.930000305175781,0.0,228,4
2025-11-07 05:00:00+00:00,13.941225636304255,0.0,16.635682602778783,16.851949760840796,,11.84000015258789,0.0,228,4
2025-11-07 06:00:00+00:00,13.8272980474828,0.0,16.543899828344998,16.633676906150033,,11.869999885559082,0.0,228,4
2025-11-07 07:00:00+00:00,13.938547483369625,0.0,16.60885791725435,16.55846753027446,,11.800000190734863,0.0,228,4
2025-11-07 08:00:00+00:00,14.036901409525267,0.0,16.734901374494527,16.561238963167433,,11.8100004196167,0.0,228,4
2025-11-07 09:00:00+00:00,14.139775938680526,0.0,16.779355970751336,16.54652679934889,,11.920000076293945,0.0,228,4
2025-11-07 10:00:00+00:00,14.22479108581968,0.0,16.752451203327656,16.49949856388868,,11.9399995803833,0.0,228,4
2025-11-07 11:00:00+00:00,14.075487452961276,0.0,16.651169880519006,16.390557137704494,,11.550000190734863,0.0,228,4
2025-11-07 12:00:00+00:00,13.921666640705533,0.0,16.540445763420593,16.266462496064168,,10.470000267028809,0.0,228,4
2025-11-07 13:00:00+00:00,13.89220054700846,0.0,16.419303538075397,16.127409512618126,,9.699999809265137,0.0,228,4
2025-11-07 14:00:00+00:00,13.890807810600089,0.0,16.271476161181095,15.981866376977777,,9.770000457763672,0.0,228,4
2025-11-07 15:00:00+00:00,13.872144853172196,0.0,16.146991756301073,15.852228440946192,,9.65999984741211,0.0,228,4
2025-11-07 16:00:00+00:00,14.092479102790854,0.0,16.022423502462487,15.736518020417364,,9.619999885559082,0.0,228,4
2025-11-07 17:00:00+00:00,14.04138888253106,0.0,15.959110967318217,15.666055438253615,,10.050000190734863,0.0,228,4
2025-11-07 18:00:00+00:00,13.97130917307394,0.0,16.006378832633782,15.701086280737746,,11.0600004196167,0.0,228,4
2025-11-07 19:00:00+00:00,13.689415049752153,0.0,16.15930371297767,15.80487474159942,,12.350000381469727,0.0,228,4
2025-11-07 20:00:00+00:00,13.687359558062607,0.0,16.23337068450585,15.852359519915634,,12.65999984741211,0.0,228,4
2025-11-07 21:00:00+00:00,906.3724225025655,2519.777158774373,26.80348206628996,28.06662951339254,,12.489999771118164,0.5750111359272744,228,4
2025-11-07 22:00:00+00:00,11.574651811116253,222.56267409470752,19.12345386281983,31.88696384695579,,12.789999961853027,0.007236768857998809,228,4
2025-11-07 23:00:00+00:00,13.817366939298912,0.0,18.67535016249542,22.795013983376553,,12.739999771118164,0.0,228,4
2025-11-08 00:00:00+00:00,13.855988861126487,0.0,18.13103062727989,20.310863633009717,,12.319999694824219,0.0,228,4
2025-11-08 01:00:00+00:00,13.878551530970837,0.0,17.467687872458967,18.746072461014005,,10.380000114440918,0.0,228,4
2025-11-08 02:00:00+00:00,13.810364159549318,0.0,16.89313721857151,17.683165221655067,,8.529999732971191,0.0,228,4
2025-11-08 03:00:00+00:00,14.04150417721039,0.0,16.420055835692,16.917298022086907,,7.460000038146973,0.0,228,4
2025-11-08 04:00:00+00:00,13.993314766950261,0.0,16.011727006322495,16.32746513706728,,7.480000019073486,0.0,228,4
2025-11-08 05:00:00+00:00,13.797214481491896,0.0,15.655626719376503,15.849777141985454,,7.710000038146973,0.0,228,4
2025-11-08 06:00:00+00:00,126.95905314846624,314.7632311977716,16.251838452968755,16.64484678337501,,7.559999942779541,0.1692618397285015,228,4
2025-11-08 07:00:00+00:00,789.0592188488838,3505.2924791086352,30.65509755764167,34.44805005533117,,7.570000171661377,0.7833760454628129,228,4
2025-11-08 08:00:00+00:00,499.117319629179,2102.513966480447,30.999525006256956,35.4450836501308,,6.03000020980835,0.4202653570881103,228,4
2025-11-08 09:00:00+00:00,418.7219436645508,1788.300835654596,30.66685233474774,34.4439555409891,,6.880000114440918,0.4201921963426064,228,4
2025-11-08 10:00:00+00:00,411.55854331478685,1771.9887955182073,30.23212878443614,33.974593902502406,,7.130000114440918,0.4200560170061448,228,4
2025-11-08 11:00:00+00:00,416.4736105177138,1746.7966573816157,30.179554299059685,33.87554352529202,,6.489999771118164,0.4198885766742621,228,4
2025-11-08 12:00:00+00:00,411.64677852342106,1814.5658263305322,30.30997200439624,34.15322110900024,,6.449999809265137,0.42009803260407863,228,4
2025-11-08 13:00:00+00:00,410.89052826182757,1810.5849582172702,30.515654694071056,34.35423396756058,,6.730000019073486,0.4205821681985616,228,4
2025-11-08 14:00:00+00:00,416.51420555008485,1770.4735376044569,30.588189568692265,34.339220009806425,,7.269999980926514,0.4200501350639258,228,4
2025-11-08 15:00:00+00:00,416.29860753136427,1809.74930362117,30.65428964938958,34.49186617285428,,7.900000095367432,0.4201086303815868,228,4
2025-11-08 16:00:00+00:00,34.81169904108499,108.07799442896936,27.70342614856603,31.1815041512832,,8.34000015258789,0.023532033480268003,228,4
2025-11-08 17:00:00+00:00,13.634733902640036,0.0,22.517899206038617,25.153585428617248,,8.59000015258789,0.0,228,4
2025-11-08 18:00:00+00:00,13.801114196564825,0.0,19.616072428923797,21.81175491736792,,9.5,0.0,228,4
2025-11-08 19:00:00+00:00,13.793557418160745,0.0,17.862268918034744,19.781372572527545,,10.180000305175781,0.0,228,4
2025-11-08 20:00:00+00:00,13.628571446202383,0.0,16.746722758317194,18.4578431447347,,10.979999542236328,0.0,228,4
2025-11-08 21:00:00+00:00,842.8066863482377,2357.660167130919,26.555348223630432,30.758356492831513,,11.649999618530273,0.5085041756925892,228,4
2025-11-08 22:00:00+00:00,10.030919207835929,109.74930362116991,25.600055758335465,33.166685332826916,,12.199999809265137,0.004818941529419968,228,4
2025-11-08 23:00:00+00:00,11.442896933276673,0.0,22.16097491166054,24.819721588517297,,12.710000038146973,0.0,228,4
2025-11-09 00:00:00+00:00,13.426740946543914,0.0,19.732339848382892,21.56108627213077,,12.5600004196167,0.0,228,4
2025-11-09 01:00:00+00:00,13.478272977313624,0.0,18.072423531152413,19.55690813728694,,12.270000457763672,0.0,228,4
2025-11-09 02:00:00+00:00,13.4423398307439,0.0,16.981058386374983,18.315013848307405,,11.859999656677246,0.0,228,4
2025-11-09 03:00:00+00:00,13.677994419937347,0.0,16.2928411860984,17.493927496057367,,11.520000457763672,0.0,228,4
2025-11-09 04:00:00+00:00,13.775555568271214,0.0,15.809220051034911,16.88008342944812,,11.579999923706055,0.0,228,4
2025-11-09 05:00:00+00:00,13.614763246605323,0.0,15.467019492869257,16.425821782486686,,11.640000343322754,0.0,228,4
2025-11-09 06:00:00+00:00,13.755000000529819,0.0,15.269611117574904,16.142694483862982,,11.670000076293945,0.0,228,4
2025-11-09 07:00:00+00:00,13.844943818081632,0.0,15.136713078427116,15.981949877938188,,12.020000457763672,0.0,228,4
2025-11-09 08:00:00+00:00,13.868258420001254,0.0,15.031516924333037,15.902921290879839,,12.020000457763672,0.0,228,4
2025-11-09 09:00:00+00:00,13.969080808102918,0.0,14.979359241581228,15.852869129446555,,12.0600004196167,0.0,228,4
2025-11-09 10:00:00+00:00,96.56044565269875,210.02785515320335,15.97607234327906,16.909025086001765,,12.039999961853027,0.15562116917129346,228,4
2025-11-09 11:00:00+00:00,1099.6696386416975,3628.4122562674092,34.07128137997598,36.86869102201754,,11.979999542236328,1.1108245131965664,228,4
2025-11-09 12:00:00+00:00,410.31364912707824,2196.935933147632,29.740919139723925,33.92896921056891,,11.970000267028809,0.45855431345844005,228,4
2025-11-09 13:00:00+00:00,410.29470816694595,2009.74930362117,30.734317460764085,34.987911054350874,,11.800000190734863,0.4206601631176505,228,4
2025-11-09 14:00:00+00:00,409.8005573410842,2025.3481894150418,31.291086414730316,35.5553202509548,,11.359999656677246,0.42091643088043235,228,4
2025-11-09 15:00:00+00:00,416.5913647834969,1961.5598885793872,31.56181063957533,35.685682695224095,,10.6899995803833,0.4203843959194704,228,4
2025-11-09 16:00:00+00:00,44.84512529931028,155.71030640668525,28.840696419846047,32.257576615697495,,10.539999961853027,0.03449024990542136,228,4
2025-11-09 17:00:00+00:00,10.938997204921371,0.0,23.656267490227574,26.242590402162175,,10.430000305175781,0.0,228,4
2025-11-09 18:00:00+00:00,13.601114227911223,0.0,20.686295400422928,22.83359333665258,,11.170000076293945,0.0,228,4
2025-11-09 19:00:00+00:00,13.552924804368724,0.0,18.81699149787924,20.64604455315635,,11.25,0.0,228,4
2025-11-09 20:00:00+00:00,13.498314589596866,0.0,17.64845504653588,19.205280979027908,,11.229999542236328,0.0,228,4
2025-11-09 21:00:00+00:00,13.640111445052378,0.0,16.920807745463335,18.24802222823034,,11.0,0.0,228,4
2025-11-09 22:00:00+00:00,13.794428963515088,0.0,16.416768783314314,17.646908172989953,,10.640000343322754,0.0,228,4
2025-11-09 23:00:00+00:00,13.701392752878514,0.0,16.009888611796175,17.303621116786946,,10.399999618530273,0.0,228,4
2025-11-10 00:00:00+00:00,13.59610027058211,0.0,15.646657359301214,17.107799296259547,,10.3100004196167,0.0,228,4
2025-11-10 01:00:00+00:00,13.57055557568868,0.0,15.313286916791231,16.987743717714274,,9.869999885559082,0.0,228,4
2025-11-10 02:00:00+00:00,13.665833353996277,0.0,15.053472219573127,16.825027741326227,,9.899999618530273,0.0,228,4
2025-11-10 03:00:00+00:00,13.715041790167934,0.0,14.823676948759882,16.58621176504491,,8.960000038146973,0.0,228,4
2025-11-10 04:00:00+00:00,13.838161540230669,0.0,14.61860728197443,16.324261753007892,,8.239999771118164,0.0,228,4
2025-11-10 05:00:00+00:00,13.505849596517663,0.0,14.417465143549077,16.044261820801122,,8.180000305175781,0.0,228,4
2025-11-10 06:00:00+00:00,13.790807790410884,0.0,14.283454047604192,15.801142039073211,,8.15999984741211,0.0,228,4
2025-11-10 07:00:00+00:00,13.979271712423373,0.0,14.203593224868136,15.596852376932553,,6.980000019073486,0.0,228,4
2025-11-10 08:00:00+00:00,13.90646066558495,0.0,14.08882024314966,15.398707847916677,,7.550000190734863,0.0,228,4
2025-11-10 09:00:00+00:00,13.991086359475648,0.0,13.975459675270868,15.20562673212758,,7.079999923706055,0.0,228,4
2025-11-10 10:00:00+00:00,13.96573818228039,0.0,13.881337011757003,15.02640664145807,,6.829999923706055,0.0,228,4
2025-11-10 11:00:00+00:00,367.5835661024768,1545.125348189415,17.617270243865203,19.451337057235847,,6.440000057220459,0.43705571289265055,228,4
2025-11-10 12:00:00+00:00,705.3075641023011,2804.7619047619046,32.55621828885973,36.116918814950296,,6.539999961853027,0.6990084020363516,228,4
2025-11-10 13:00:00+00:00,485.4515315403845,1957.381615598886,30.863426128801862,34.982339821818144,,6.96999979019165,0.4204986026526162,228,4
2025-11-10 14:00:00+00:00,425.583843348086,1897.7715877437327,30.382061450926376,34.39543156105828,,7.420000076293945,0.42043732061027483,228,4
2025-11-10 15:00:00+00:00,221.05041767162865,960.7242339832869,29.857437410062403,33.6414207575381,,8.1899995803833,0.21452367515108628,228,4
2025-11-10 16:00:00+00:00,11.066295286407046,0.0,24.156963746859834,26.81935939416912,,9.100000381469727,0.0,228,4
2025-11-10 17:00:00+00:00,13.758217293571962,0.0,20.427660153104735,22.67225620407912,,10.199999809265137,0.0,228,4
2025-11-10 18:00:00+00:00,13.788022283059973,0.0,18.289554340925722,20.320278603386413,,11.5,0.0,228,4
2025-11-10 19:00:00+00:00,13.815598888981642,0.0,16.984651746192018,18.81203337964241,,12.399999618530273,0.0,228,4
2025-11-10 20:00:00+00:00,13.683193289599165,0.0,16.171596682038295,17.896106479548607,,13.15999984741211,0.0,228,4
2025-11-10 21:00:00+00:00,812.3222846480134,2694.7075208913648,26.094317492004226,29.178913594620475,,13.40999984741211,0.5817827260417443,228,4
2025-11-10 22:00:00+00:00,10.276044556025344,151.2534818941504,25.265403875069367,33.981253445978616,,13.600000381469727,0.006406685227170213,228,4
2025-11-10 23:00:00+00:00,11.229805013927576,0.0,22.140250734632062,24.690222827836994,,14.010000228881836,0.0,228,4
2025-11-11 00:00:00+00:00,13.46295264570826,0.0,19.78169926826668,21.533676832831336,,13.569999694824219,0.0,228,4
2025-11-11 01:00:00+00:00,13.659610039012346,0.0,18.223843906583227,19.650222868640444,,13.15999984741211,0.0,228,4
2025-11-11 02:00:00+00:00,13.768245128535959,0.0,17.241142001988827,18.520445666937444,,13.220000267028809,0.0,228,4
2025-11-11 03:00:00+00:00,13.646666669845581,0.0,16.577047369274258,17.752813408301733,,13.670000076293945,0.0,228,4
2025-11-11 04:00:00+00:00,13.751532039270428,0.0,16.10495814108251,17.170835564063452,,13.470000267028809,0.0,228,4
2025-11-11 05:00:00+00:00,13.663509743459377,0.0,15.790417814653232,16.73977704698993,,13.140000343322754,0.0,228,4
2025-11-11 06:00:00+00:00,13.661111103163826,0.0,15.643370402556608,16.488050062344268,,12.899999618530273,0.0,228,4
2025-11-11 07:00:00+00:00,13.820786535070184,0.0,15.646629543357573,16.409442779413506,,13.210000038146973,0.0,228,4
2025-11-11 08:00:00+00:00,13.756179750635383,0.0,15.627809034304672,16.35095520769612,,13.15999984741211,0.0,228,4
2025-11-11 09:00:00+00:00,13.877437301997023,0.0,15.608467952122595,16.304038852702277,,12.720000267028809,0.0,228,4
2025-11-11 10:00:00+00:00,14.018611113230387,0.0,15.579777818255954,16.250194448894923,,12.8100004196167,0.0,228,4
2025-11-11 11:00:00+00:00,13.970833330684238,0.0,15.550527811050415,16.185333421495226,,12.829999923706055,0.0,228,4
2025-11-11 12:00:00+00:00,13.981894163700199,0.0,15.567938841817107,16.152868764978265,,12.609999656677246,0.0,228,4
2025-11-11 13:00:00+00:00,13.921008433280539,0.0,15.598599420542143,16.127030637083934,,12.380000114440918,0.0,228,4
2025-11-11 14:00:00+00:00,13.858217247349305,0.0,15.59671311126114,16.082896963135447,,12.279999732971191,0.0,228,4
2025-11-11 15:00:00+00:00,13.652367698116887,0.0,15.577771649055162,16.031225932341766,,12.300000190734863,0.0,228,4
2025-11-11 16:00:00+00:00,13.567222219043307,0.0,15.563583413759867,15.981666562292311,,12.5,0.0,228,4
2025-11-11 17:00:00+00:00,13.741782732992784,0.0,15.557465298262148,15.938050028341394,,12.619999885559082,0.0,228,4
2025-11-11 18:00:00+00:00,13.620891374465815,0.0,15.562701979719497,15.908802173263847,,12.420000076293945,0.0,228,4
2025-11-11 19:00:00+00:00,13.677994443845616,0.0,15.592200651142258,15.911949803238128,,12.630000114440918,0.0,228,4
2025-11-11 20:00:00+00:00,13.577808993585993,0.0,15.66050558143787,15.939550517650133,,13.390000343322754,0.0,228,4
2025-11-11 21:00:00+00:00,745.3691883861852,2972.549019607843,23.38204484293107,25.25697476523263,,13.75,0.6002577029022516,228,4
2025-11-11 22:00:00+00:00,521.6837533795867,1845.6582633053222,27.640980440027572,39.08817931316814,,13.979999542236328,0.33959383893456746,228,4
2025-11-11 23:00:00+00:00,11.764066844929559,0.0,20.35362114016392,24.54111433958941,,14.130000114440918,0.0,228,4
2025-11-12 00:00:00+00:00,13.483008342201,0.0,19.38055724885138,21.613008334444093,,14.119999885559082,0.0,228,4
2025-11-12 01:00:00+00:00,13.375766031589349,0.0,18.504289685517634,19.891504202712547,,13.979999542236328,0.0,228,4
2025-11-12 02:00:00+00:00,13.418384427147656,0.0,17.839442803003,18.796462417645042,,13.699999809265137,0.0,228,4
2025-11-12 03:00:00+00:00,13.451388872994317,0.0,17.356378789067602,18.071253529498172,,13.369999885559082,0.0,228,4
2025-11-12 04:00:00+00:00,13.678830101629485,0.0,17.00977714347308,17.559972104255866,,12.979999542236328,0.0,228,4
2025-11-12 05:00:00+00:00,13.755153212374632,0.0,16.756601705524584,17.17401117733926,,12.680000305175781,0.0,228,4
2025-11-12 06:00:00+00:00,13.828011194864908,0.0,16.589999917508507,16.887787164426317,,12.369999885559082,0.0,228,4
2025-11-12 07:00:00+00:00,13.965266102168407,0.0,16.494707559144597,16.68986066005356,,11.979999542236328,0.0,228,4
2025-11-12 08:00:00+00:00,13.952528090959184,0.0,16.378455183479222,16.516544829593617,,12.029999732971191,0.0,228,4
2025-11-12 09:00:00+00:00,14.08356544898413,0.0,16.277576584669873,16.377520850773973,,12.350000381469727,0.0,228,4
2025-11-12 10:00:00+00:00,14.196935959181081,0.0,16.196406685874322,16.263983304122032,,12.65999984741211,0.0,228,4
2025-11-12 11:00:00+00:00,13.958543411489963,0.0,16.097030928154954,16.13616250943737,,12.640000343322754,0.0,228,4
2025-11-12 12:00:00+00:00,13.994150416764708,0.0,15.999025127017731,16.013760481704246,,12.050000190734863,0.0,228,4
2025-11-12 13:00:00+00:00,13.953611122237312,0.0,15.907966581891838,15.911030692310387,,11.619999885559082,0.0,228,4
2025-11-12 14:00:00+00:00,405.6863504983589,2168.802228412256,20.797799463723695,22.455626811821812,,11.380000114440918,0.5894401100020554,228,4
2025-11-12 15:00:00+00:00,392.49831931063443,1846.218487394958,30.32296921225155,33.9591037846413,,11.520000457763672,0.46721848478170336,228,4
2025-11-12 16:00:00+00:00,411.77703070974485,2011.484593837535,30.423865529335515,34.664621775223765,,11.300000190734863,0.42027170576301276,228,4
2025-11-12 17:00:00+00:00,308.64373300600187,1489.9721448467967,30.714679606445653,33.84562686293238,,11.470000267028809,0.5804233914604384,228,4
2025-11-12 18:00:00+00:00,227.90640688340977,1021.4484679665738,28.958495822789608,31.033147594058747,,12.09000015258789,0.5550947079790398,228,4
2025-11-12 19:00:00+00:00,10.375765991742233,0.0,25.670835675635377,27.759944373850704,,13.720000267028809,0.0,228,4
2025-11-12 20:00:00+00:00,10.886235925588714,0.0,22.48143256648203,24.085449352693022,,14.6899995803833,0.0,228,4
2025-11-12 21:00:00+00:00,768.1495832852335,2240.111420612813,29.73771589380121,33.580584932502596,,15.720000267028809,0.5069582210775869,228,4
2025-11-12 22:00:00+00:00,10.390807802630667,102.78551532033426,26.343509711262907,34.045877520420426,,14.979999542236328,0.004991643504345981,228,4
2025-11-12 23:00:00+00:00,10.125348178789144,0.0,23.266434518075588,26.02016711434282,,14.819999694824219,0.0,228,4
2025-11-13 00:00:00+00:00,12.784401141833461,0.0,21.044289740347264,22.831169925360296,,13.15999984741211,0.0,228,4
2025-11-13 01:00:00+00:00,13.710555571979947,0.0,19.457381628349964,20.786518118175625,,11.739999771118164,0.0,228,4
2025-11-13 02:00:00+00:00,13.805849582703997,0.0,18.368022222704873,19.4529247549583,,10.569999694824219,0.0,228,4
2025-11-13 03:00:00+00:00,13.819498606711045,0.0,17.61206128537489,18.55857939972519,,10.210000038146973,0.0,228,4
2025-11-13 04:00:00+00:00,13.96072421698185,0.0,17.08211706474963,17.92272981096443,,10.369999885559082,0.0,228,4
2025-11-13 05:00:00+00:00,13.820000010066563,0.0,16.69566664165921,17.44986107084486,,10.90999984741211,0.0,228,4
2025-11-13 06:00:00+00:00,13.90947078396683,0.0,16.451337028014628,17.11679674323887,,10.949999809265137,0.0,228,4
2025-11-13 07:00:00+00:00,13.842977523803711,0.0,16.281838488778032,16.889971969519486,,10.399999618530273,0.0,228,4
2025-11-13 08:00:00+00:00,14.043258420537027,0.0,16.10466290591808,16.70997192618552,,10.109999656677246,0.0,228,4
2025-11-13 09:00:00+00:00,13.986350965367054,0.0,15.934512528868439,16.562144978132753,,10.229999542236328,0.0,228,4
2025-11-13 10:00:00+00:00,14.010863521969085,0.0,15.773426241861413,16.424094617200762,,10.479999542236328,0.0,228,4
2025-11-13 11:00:00+00:00,14.155988879190515,0.0,15.636713065144743,16.302869169824966,,10.600000381469727,0.0,228,4
2025-11-13 12:00:00+00:00,14.109749291932683,0.0,15.527743706132044,16.19008345856308,,10.5600004196167,0.0,228,4
2025-11-13 13:00:00+00:00,14.030555566151937,0.0,15.418999920950995,16.080027940538194,,10.510000228881836,0.0,228,4
2025-11-13 14:00:00+00:00,14.071866332986561,0.0,15.298662918855886,15.954345397630442,,10.5,0.0,228,4
2025-11-13 15:00:00+00:00,455.9593323598665,2285.236768802228,21.02796661886996,23.0377717323622,,10.479999542236328,0.6237409498988752,228,4
2025-11-13 16:00:00+00:00,444.9108626596775,1963.5097493036212,31.082256370268162,34.751504191449094,,10.199999809265137,0.5032562656654953,228,4
2025-11-13 17:00:00+00:00,406.8632317758204,1950.1392757660167,30.559359260920363,34.68314768544147,,10.149999618530273,0.4196490196298424,228,4
2025-11-13 18:00:00+00:00,408.5431748924149,1939.5543175487464,30.603482031224498,34.698634931304,,10.010000228881836,0.4194874616552528,228,4
2025-11-13 19:00:00+00:00,415.58774390260487,1890.5292479108634,30.754150321556665,34.753203261861564,,9.770000457763672,0.41971587271411437,228,4
2025-11-13 20:00:00+00:00,265.61232477075913,1207.002801120448,30.39268908781164,34.31126058669317,,9.59000015258789,0.26707282732827825,228,4
2025-11-13 21:00:00+00:00,983.9610010853717,3063.788300835655,32.26013923687523,35.661448380409176,,9.260000228881836,0.6356128158922045,228,4
2025-11-13 22:00:00+00:00,202.05849624676293,652.3676880222841,30.064038938134495,38.409665848883414,,9.010000228881836,0.10882172593198364,228,4
2025-11-13 23:00:00+00:00,13.56323119458382,0.0,23.31242347759789,26.14623955431755,,8.6899995803833,0.0,228,4
2025-11-14 00:00:00+00:00,13.659888588950494,0.0,20.024039016128583,22.05693592400936,,8.470000267028809,0.0,228,4
2025-11-14 01:00:00+00:00,13.836211703945999,0.0,17.826100431776975,19.643955400727254,,8.390000343322754,0.0,228,4
2025-11-14 02:00:00+00:00,13.868055571450128,0.0,16.408440146273556,18.144039063732603,,8.319999694824219,0.0,228,4
2025-11-14 03:00:00+00:00,13.835933138069004,0.0,15.443398260472545,17.062311921611137,,8.199999809265137,0.0,228,4
2025-11-14 04:00:00+00:00,13.86740948297187,0.0,14.771142093584066,16.257966564890403,,8.329999923706055,0.0,228,4
2025-11-14 05:00:00+00:00,13.829805036773257,0.0,14.26969357386937,15.716991631765552,,8.5600004196167,0.0,228,4
2025-11-14 06:00:00+00:00,13.887743745341606,0.0,13.9046239985729,15.439498627750323,,8.619999885559082,0.0,228,4
2025-11-14 07:00:00+00:00,13.931179788675202,0.0,13.657548771595224,15.340585057781931,,8.59000015258789,0.0,228,4
2025-11-14 08:00:00+00:00,14.13221290064793,0.0,13.468851436753901,15.285798377349597,,8.529999732971191,0.0,228,4
2025-11-14 09:00:00+00:00,681.6888588291689,3130.9192200557104,27.546518012341682,30.843203247091566,,8.630000114440918,0.8018885817285367,228,4
2025-11-14 10:00:00+00:00,409.4841222736497,1750.41782729805,30.246908039103644,33.94849578517393,,8.630000114440918,0.4198635039555329,228,4
2025-11-14 11:00:00+00:00,406.67815110663406,1905.6022408963586,30.027647114601457,34.056498669108755,,8.770000457763672,0.4198095189924,228,4
2025-11-14 12:00:00+00:00,425.7111111111111,1921.1699164345405,30.348105969867333,34.40651803826887,,8.90999984741211,0.4198857897835522,228,4
2025-11-14 13:00:00+00:00,439.29582091095057,1914.7632311977716,30.615849534781198,34.64125334120727,,8.8100004196167,0.4199609982270052,228,4
2025-11-14 14:00:00+00:00,412.9782732695258,1891.3649025069637,30.65420608733026,34.64103043112582,,8.8100004196167,0.4198217202693971,228,4
2025-11-14 15:00:00+00:00,414.7927569971111,1878.5515320334262,30.772757867584655,34.7336494424549,,8.930000305175781,0.41986628910293156,228,4
2025-11-14 16:00:00+00:00,249.92646286680173,1084.1225626740948,30.27465175320511,34.17518108867337,,8.970000267028809,0.24433147382447729,228,4
2025-11-14 17:00:00+00:00,10.02562674572873,0.0,25.05036217522156,27.882896874940496,,9.069999694824219,0.0,228,4
2025-11-14 18:00:00+00:00,13.558611114819845,0.0,21.04622218343947,23.37755558755663,,9.229999542236328,0.0,228,4
2025-11-14 19:00:00+00:00,13.484122584457184,0.0,18.691225662868998,20.734206074791697,,9.479999542236328,0.0,228,4
2025-11-14 20:00:00+00:00,13.412921340278025,0.0,17.213567530171254,19.076376427425426,,9.789999961853027,0.0,228,4
2025-11-14 21:00:00+00:00,966.3147648091435,2706.1281337047353,27.232813396825765,30.629053041463443,,9.850000381469727,0.5639387200635788,228,4
2025-11-14 22:00:00+00:00,9.989999996291267,140.66852367688023,25.986518248874166,34.20420595131877,,9.75,0.005991643510011743,228,4
2025-11-14 23:00:00+00:00,12.001949852223516,0.0,22.282144934354054,24.797576574894048,,9.649999618530273,0.0,228,4
2025-11-15 00:00:00+00:00,13.54958217057677,0.0,19.662451242005925,21.359721383012438,,9.470000267028809,0.0,228,4
2025-11-15 01:00:00+00:00,13.597214496899449,0.0,17.89562676942448,19.272729841779533,,9.3100004196167,0.0,228,4
2025-11-15 02:00:00+00:00,13.841666656070286,0.0,16.719666708840265,17.9731388674842,,9.149999618530273,0.0,228,4
2025-11-15 03:00:00+00:00,13.798611103163825,0.0,15.932583284378051,17.08872216542562,,8.970000267028809,0.0,228,4
2025-11-15 04:00:00+00:00,13.839832863767832,0.0,15.375097521832394,16.433537565566038,,9.069999694824219,0.0,228,4
2025-11-15 05:00:00+00:00,13.738718662421352,0.0,14.959025058905727,15.933398414123024,,8.890000343322754,0.0,228,4
2025-11-15 06:00:00+00:00,13.794428968828036,0.0,14.695654637966316,15.602618358261406,,8.960000038146973,0.0,228,4
2025-11-15 07:00:00+00:00,585.635196408746,2733.1476323119778,24.737465149180803,27.299303660485737,,8.8100004196167,0.7281977745981933,228,4
2025-11-15 08:00:00+00:00,425.82773092147016,1726.6106442577031,30.127227040565984,33.79986004869477,,8.770000457763672,0.4201176414469711,228,4
2025-11-15 09:00:00+00:00,474.0710297055895,2099.7214484679666,30.47860710335309,34.901308968206635,,8.710000038146973,0.4203342581193759,228,4
2025-11-15 10:00:00+00:00,437.4590529757954,1964.066852367688,30.689442775375664,34.8110027153844,,8.640000343322754,0.4201643398047158,228,4
2025-11-15 11:00:00+00:00,413.0119775118602,1853.481894150418,30.573509721038732,34.48058509295365,,8.510000228881836,0.4202534768906809,228,4
2025-11-15 12:00:00+00:00,418.9905287548692,1810.3064066852369,30.49311998627644,34.326211998389624,,8.470000267028809,0.4200891313612627,228,4
2025-11-15 13:00:00+00:00,417.05431712371063,1804.456824512535,30.50055712644104,34.32222864687609,,8.3100004196167,0.42031754258615395,228,4
2025-11-15 14:00:00+00:00,419.0749302601084,1807.5208913649026,30.535515442532084,34.33292473923197,,7.960000038146973,0.42026461847645324,228,4
2025-11-15 15:00:00+00:00,418.9877434095632,1751.8105849582173,30.505571264410417,34.17818950344925,,7.5,0.42028133201731943,228,4
2025-11-15 16:00:00+00:00,420.40779959590986,1698.8857938718663,30.424930386556557,34.03807822309829,,7.510000228881836,0.42032033005796765,228,4
2025-11-15 17:00:00+00:00,414.2637881648242,1741.5041782729804,30.43264617494886,34.11693595312432,,6.940000057220459,0.4201587680986665,228,4
2025-11-15 18:00:00+00:00,417.27604458524655,1768.5236768802229,30.589303651559984,34.30849573671984,,7.550000190734863,0.42040668174748963,228,4
2025-11-15 19:00:00+00:00,158.97381648645427,588.8579387186629,29.11941498036504,32.61902523306419,,7.849999904632568,0.1475738137778839,228,4
2025-11-15 20:00:00+00:00,13.718820234363,0.0,23.458426904142573,26.247500017787633,,8.109999656677246,0.0,228,4
2025-11-15 21:00:00+00:00,1013.9927151570467,2582.0728291316527,29.97238092930043,33.716498805027385,,8.180000305175781,0.5640812295564667,228,4
2025-11-15 22:00:00+00:00,11.946111133363512,126.66666666666667,26.8615832540724,35.01930574840969,,7.860000133514404,0.005825000010857669,228,4
2025-11-15 23:00:00+00:00,13.45682451253482,0.0,22.236768780976618,25.109108475921545,,7.300000190734863,0.0,228,4
2025-11-16 00:00:00+00:00,13.558495835009392,0.0,19.177520831647357,21.199303523411658,,6.539999961853027,0.0,228,4
2025-11-16 01:00:00+00:00,13.67576602308863,0.0,17.11643454889069,18.81857946921856,,6.190000057220459,0.0,228,4
2025-11-16 02:00:00+00:00,13.799164331058938,0.0,15.746657382146894,17.314428961708686,,6.039999961853027,0.0,228,4
2025-11-16 03:00:00+00:00,13.711142059156158,0.0,14.803286844641386,16.259860724127723,,5.25,0.0,228,4
2025-11-16 04:00:00+00:00,13.719498599804211,0.0,14.118885773470144,15.473147631355648,,5.329999923706055,0.0,228,4
2025-11-16 05:00:00+00:00,234.22200523047061,846.2395543175487,15.953008356864737,17.625626765917936,,5.639999866485596,0.2686935943398303,228,4
2025-11-16 06:00:00+00:00,963.9916432840247,3688.300835654596,32.862228361677,36.99417825130367,,5.699999809265137,0.8145988814345974,228,4
2025-11-16 07:00:00+00:00,664.1287703700572,2369.6378830083568,32.40944275284876,37.39050145268772,,5.110000133514404,0.41989693020711705,228,4
2025-11-16 08:00:00+00:00,592.8203910955503,2218.435754189944,32.14229022191223,36.806480588859685,,3.950000047683716,0.41964245383632914,228,4
2025-11-16 09:00:00+00:00,438.86055619981556,1670.8333333333333,30.86583333545261,34.42449977662828,,4.300000190734863,0.4197916609545549,228,4
2025-11-16 10:00:00+00:00,545.7921989249652,2038.4401114206128,30.545654589087185,34.87559887559301,,4.650000095367432,0.4195403880063538,228,4
2025-11-16 11:00:00+00:00,1103.7122606899081,3243.732590529248,35.10459616722171,38.966155586136416,,3.9100000858306885,0.8239972104596021,228,4
2025-11-16 12:00:00+00:00,735.6590548969577,2642.6183844011143,32.35916416625126,36.36559889641977,,3.369999885559082,0.5916573789624451,228,4
2025-11-16 13:00:00+00:00,584.5713102292882,2025.9052924791085,32.0463231546301,36.29080760711415,,3.049999952316284,0.4800083524337386,228,4
2025-11-16 14:00:00+00:00,48.94428966171562,0.0,27.78378828787206,27.80799451312647,,2.5399999618530273,0.9871114191902713,228,4
2025-11-16 15:00:00+00:00,48.947075230165446,0.0,23.86855163149183,23.87247913328718,,1.8300000429153442,0.9831114187214036,228,4
2025-11-16 16:00:00+00:00,49.08440110145505,0.0,22.258022281784864,22.260975000918076,,1.690000057220459,0.9810445708816762,228,4
2025-11-16 17:00:00+00:00,49.028133668607325,0.0,21.37490257114421,21.375933272592867,,2.3399999141693115,0.9807493034179496,228,4
2025-11-16 18:00:00+00:00,48.66935933997704,0.0,20.887660278915362,20.89208924869973,,3.640000104904175,0.9799832882655364,228,4
2025-11-16 19:00:00+00:00,344.0389962315891,1277.9944289693594,21.384150364272774,22.412813282278588,,4.989999771118164,1.011286909845048,228,4
2025-11-16 20:00:00+00:00,790.7725473612296,3049.0196078431372,32.35658271639955,36.166694534259015,,5.710000038146973,0.6967871147377485,228,4
2025-11-16 21:00:00+00:00,513.6194978251763,1953.2033426183843,30.814707434609076,34.96454038062136,,6.329999923706055,0.4198022251507698,228,4
2025-11-16 22:00:00+00:00,508.21476265314897,2030.08356545961,30.862228436058277,35.134317499017314,,6.409999847412109,0.4196295226018741,228,4
2025-11-16 23:00:00+00:00,451.10390128133025,1789.6935933147631,31.21994441465415,34.98910863552253,,6.130000114440918,0.5092729755098774,228,4
2025-11-17 00:00:00+00:00,46.894150428453194,0.0,26.961559864139822,26.984735297625445,,4.849999904632568,0.9870027869856789,228,4
2025-11-17 01:00:00+00:00,48.54707518128632,0.0,23.484651852450995,23.496156001821532,,3.4100000858306885,0.9837381645497505,228,4
2025-11-17 02:00:00+00:00,48.69637871319869,0.0,22.08721453100858,22.097158692341328,,2.8299999237060547,0.9821225594013182,228,4
2025-11-17 03:00:00+00:00,48.934818990383306,0.0,21.303398339529224,21.309805075770303,,3.130000114440918,0.9811086345847935,228,4
2025-11-17 04:00:00+00:00,48.663788341214065,0.0,20.803119760369857,20.808412259667698,,1.2200000286102295,0.9808690853437674,228,4
2025-11-17 05:00:00+00:00,768.2961003348688,2675.766016713092,23.42504183628433,25.46420615894881,,1.7200000286102295,1.0598217235426717,228,4
2025-11-17 06:00:00+00:00,1297.9832838478194,3870.75208913649,36.78376027269284,41.08178247648361,,2.509999990463257,0.8390891330321851,228,4
2025-11-17 07:00:00+00:00,1154.386311983929,3018.66295264624,35.502896837537335,39.7319500532655,,-0.25999999046325684,0.7496518056040686,228,4
2025-11-17 08:00:00+00:00,725.1798878248843,2345.2513966480446,33.19863100957604,38.126955352016004,,-1.090000033378601,0.42049999326966997,228,4
2025-11-17 09:00:00+00:00,703.6891370682995,2416.713091922006,32.31011167010889,37.38986090232403,,-0.3100000023841858,0.42054317073901715,228,4
2025-11-17 10:00:00+00:00,685.633706605534,2406.4066852367687,32.29813387134945,37.36498599464183,,0.6800000071525574,0.4206629505064494,228,4
2025-11-17 11:00:00+00:00,677.038160913834,2376.8802228412255,32.275988469880936,37.263119827738045,,1.3700000047683716,0.42081058091771967,228,4
2025-11-17 12:00:00+00:00,681.4448475107178,2389.6935933147633,32.318161605792454,37.341866389622595,,1.9199999570846558,0.4204484633582548,228,4
2025-11-17 13:00:00+00:00,617.9682449723352,2196.100278551532,31.937827378594445,36.566963854606435,,2.130000114440918,0.4204150367746114,228,4
2025-11-17 14:00:00+00:00,641.7337051434105,2292.200557103064,31.74665727854439,36.48601663743553,,2.259999990463257,0.4265264595617491,228,4
2025-11-17 15:00:00+00:00,776.3935937057963,2694.150417827298,33.58883009780416,37.58543166476704,,2.440000057220459,0.5876155989581828,228,4
2025-11-17 16:00:00+00:00,633.189416146876,2119.2200557103065,31.777019431664087,36.237604178426,,2.2300000190734863,0.42059331185970467,228,4
2025-11-17 17:00:00+00:00,467.0910865603051,1697.7715877437327,29.50317556545927,31.080891324949132,,2.7100000381469727,0.9734373208872124,228,4
2025-11-17 18:00:00+00:00,743.13760392978,2600.8356545961,33.75690799171214,37.96470732409974,,3.990000009536743,0.5571086319542197,228,4
2025-11-17 19:00:00+00:00,598.4518103639396,2160.724233983287,32.583453919562125,37.10481864695429,,5.590000152587891,0.42076044170637317,228,4
2025-11-17 20:00:00+00:00,515.3044807156261,1958.2633053221289,31.836442514627922,35.995153923996355,,6.019999980926514,0.4205125993540307,228,4
2025-11-17 21:00:00+00:00,1272.9437323015047,4112.813370473537,34.9401391382669,39.12743735247004,,6.380000114440918,0.8708356527046075,228,4
2025-11-17 22:00:00+00:00,777.1225608570662,2926.4623955431753,32.9748189867705,36.5553479261053,,6.980000019073486,0.6966434537036174,228,4
2025-11-17 23:00:00+00:00,545.1704740816505,1991.0863509749304,31.695431759762563,35.893342892107526,,6.730000019073486,0.4205069609173161,228,4
2025-11-18 00:00:00+00:00,561.6019496227042,2110.863509749304,31.943537507548637,36.37646226165686,,6.550000190734863,0.4204707484391406,228,4
2025-11-18 01:00:00+00:00,560.9161555468206,2131.197771587744,32.10158768337749,36.58275764699102,,5.820000171661377,0.42070751684953905,228,4
2025-11-18 02:00:00+00:00,488.71225672644823,1841.5041782729804,31.893537526675253,35.777158795625056,,5.239999771118164,0.42059609625996985,228,4
2025-11-18 03:00:00+00:00,477.16880156535626,1845.125348189415,31.486072311826405,35.38534804107751,,5.400000095367432,0.42054317007489855,228,4
2025-11-18 04:00:00+00:00,422.32479084833085,1605.849582172702,30.96983282678971,34.38796636852381,,5.230000019073486,0.4203843952553518,228,4
2025-11-18 05:00:00+00:00,418.267687784264,1594.4289693593314,30.46623942978203,33.8682449999626,,5.289999961853027,0.4203871811498839,228,4
2025-11-18 06:00:00+00:00,422.2298045888917,1627.8551532033425,30.335571140299933,33.79816139242443,,5.199999809265137,0.42029804564120044,228,4
2025-11-18 07:00:00+00:00,434.7761238183868,1647.075208913649,30.33651813623965,33.83052930061532,,4.849999904632568,0.42032311470727735,228,4
2025-11-18 08:00:00+00:00,541.3868350074405,2039.7759103641456,31.241036449827735,35.39369748753994,,4.800000190734863,0.4326582594412048,228,4
2025-11-18 09:00:00+00:00,482.862395135141,1851.532033426184,31.182172584002398,35.10292498447769,,4.75,0.4205905256331133,228,4
2025-11-18 10:00:00+00:00,487.8305549621582,1845.125348189415,31.136406603629876,35.037354057545784,,4.71999979019165,0.4205821678665023,228,4
2025-11-18 11:00:00+00:00,501.3572226630317,1920.8333333333333,31.191138818528916,35.24274991353353,,4.659999847412109,0.42050555042094656,228,4
2025-11-18 12:00:00+00:00,601.9250701649275,2204.735376044568,31.69047352464086,36.24487463013375,,4.300000190734863,0.42706963353502386,228,4
2025-11-18 13:00:00+00:00,638.0426192004701,2254.3175487465182,32.38364884315427,36.97000006248028,,3.5999999046325684,0.43455431305266357,228,4
2025-11-18 14:00:00+00:00,690.0328692167915,2295.5431754874653,32.75802241460859,37.44676847112544,,2.7799999713897705,0.43472144580485095,228,4
2025-11-18 15:00:00+00:00,646.5027878105142,2208.0779944289693,32.61735381655042,37.28072442184916,,1.7400000095367432,0.4205375982858344,228,4
2025-11-18 16:00:00+00:00,637.8960994624825,2229.24791086351,32.51699177734035,37.21342617024286,,2.4700000286102295,0.42035932602324527,228,4
2025-11-18 17:00:00+00:00,640.3164337923267,2223.676880222841,32.53356556374383,37.22058493314015,,2.549999952316284,0.42049860232055686,228,4
2025-11-18 18:00:00+00:00,1087.711979414427,2827.8551532033425,35.033593307962654,37.114512313375236,,2.740000009536743,1.0632618330049388,228,4
2025-11-18 19:00:00+00:00,1314.7866288426858,3948.189415041783,37.74476338229804,41.3911141950772,,3.2100000381469727,0.9239108649939869,228,4
2025-11-18 20:00:00+00:00,45.38135599685928,30.7909604519774,34.17881349789894,34.237288200249104,,3.6600000858306885,0.7966723154156895,228,4
2025-11-18 21:00:00+00:00,399.30167253967113,853.2033426183845,29.4144289393943,29.999136422669988,,3.549999952316284,0.8982061315379767,228,4
2025-11-18 22:00:00+00:00,45.92089127564497,0.0,24.7979386576703,24.79325906546335,,3.940000057220459,0.8185598885116471,228,4
2025-11-18 23:00:00+00:00,46.1437325544012,0.0,22.889804909156226,22.879972091292274,,2.9600000381469727,0.8342757656713714,228,4
2025-11-19 00:00:00+00:00,46.451253545649536,0.0,21.87311976334511,21.865626709706937,,2.4200000762939453,0.849796659103011,228,4
2025-11-19 01:00:00+00:00,46.83175478539427,0.0,21.230250695953796,21.221810593246417,,1.7100000381469727,0.8744818960059652,228,4
2025-11-19 02:00:00+00:00,47.20222840800591,0.0,20.745988798008657,20.74052935523243,,1.0499999523162842,0.8925181120883123,228,4
2025-11-19 03:00:00+00:00,47.59498601504355,0.0,20.350529253648848,20.345264732339587,,0.8899999856948853,0.9051977668299981,228,4
2025-11-19 04:00:00+00:00,202.888795799234,133.33333333333334,20.292941245712154,20.505406109892686,,0.5199999809265137,0.9306526626838523,228,4
2025-11-19 05:00:00+00:00,1030.8668508715616,3481.615598885794,31.237270333972813,34.943593346640924,,0.3700000047683716,0.7840194968626027,228,4
2025-11-19 06:00:00+00:00,807.7863502396183,2150.6963788300836,31.71011149053122,35.524373301556516,,0.07999999821186066,0.5773732555111802,228,4
2025-11-19 07:00:00+00:00,774.6750001371577,2348.7465181058496,32.780779995294004,37.700390063952604,,-0.25999999046325684,0.4207075179287318,228,4
2025-11-19 08:00:00+00:00,819.0638673926602,2483.14606741573,33.18693805008792,38.39471895239326,,-0.5299999713897705,0.4203651600172011,228,4
2025-11-19 09:00:00+00:00,716.1832848339028,2253.2033426183843,33.20665765406361,37.93119752506692,,-0.6800000071525574,0.42142339362075404,228,4
2025-11-19 10:00:00+00:00,753.9036219179796,2317.548746518106,33.169916615180654,37.83448503542079,,-0.8999999761581421,0.43995264554422214,228,4
2025-11-19 11:00:00+00:00,943.3467961473385,2655.988857938719,33.660640907818895,38.28629507527046,,-1.1299999952316284,0.5657493048723694,228,4
2025-11-19 12:00:00+00:00,867.2587780115664,2535.376044568245,34.493927586377495,39.80275764571591,,-1.1399999856948853,0.4205181015069106,228,4
2025-11-19 13:00:00+00:00,846.0933139131594,2616.1559888579386,34.39311972700454,39.8659887606055,,-1.3899999856948853,0.4205821682815764,228,4
2025-11-19 14:00:00+00:00,706.8947078099158,2124.791086350975,33.89649020861783,38.36467986252978,,-1.1299999952316284,0.4205376003612051,228,4
2025-11-19 15:00:00+00:00,606.501392672653,1826.1838440111421,32.2019776846373,36.073454067899654,,-0.949999988079071,0.4201002737771834,228,4
2025-11-19 16:00:00+00:00,562.6080775353902,1793.593314763231,31.14537605668177,34.94632303349487,,-0.2199999988079071,0.4203816102739828,228,4
2025-11-19 17:00:00+00:00,525.3746530856927,1758.774373259053,30.742311918635885,34.442590814447,,0.3100000023841858,0.42033147222484385,228,4
2025-11-19 18:00:00+00:00,432.7651801574197,1403.6211699164346,29.780222937921295,32.75529251523669,,0.5,0.4199609959025901,228,4
2025-11-19 19:00:00+00:00,426.7420617743787,1469.6378830083565,29.42217272171403,32.552924599820194,,2.7799999713897705,0.41971865827658716,228,4
2025-11-19 20:00:00+00:00,421.5542134488567,1473.0337078651685,29.430477469154958,32.574690915225595,,2.9100000858306885,0.4198455008563031,228,4
2025-11-19 21:00:00+00:00,1265.5596075456453,3493.5933147632313,33.91473527871135,37.30116992408519,,3.2799999713897705,0.8582813336532096,228,4
2025-11-19 22:00:00+00:00,620.5908083902428,2148.7465181058496,30.659972209452256,33.58089120275131,,3.8499999046325684,0.5873481852098428,228,4
2025-11-19 23:00:00+00:00,432.81866310565914,1482.7298050139275,29.41476315044095,32.54011146736676,,3.8299999237060547,0.4202869048855763,228,4
2025-11-20 00:00:00+00:00,450.1288884480794,1513.091922005571,29.849526413303895,33.03724233685762,,2.869999885559082,0.4204484641053883,228,4
2025-11-20 01:00:00+00:00,453.94666663275825,1328.0555555555557,29.61883322927687,32.47269450293647,,1.850000023841858,0.42013610361350906,228,4
2025-11-20 02:00:00+00:00,620.044567756334,1686.350974930362,29.23200555232906,32.5699442329513,,1.5800000429153442,0.53354595804945,228,4
2025-11-20 03:00:00+00:00,576.7139285626849,1761.8384401114206,30.615598928297462,34.340946803185936,,1.4199999570846558,0.42064344932773984,228,4
2025-11-20 04:00:00+00:00,554.179944731731,1828.4122562674095,30.712952680242427,34.56490218606168,,1.090000033378601,0.42038161035699767,228,4
2025-11-20 05:00:00+00:00,596.0437323695106,1827.2980501392758,31.034373201035525,34.896239745583706,,1.3300000429153442,0.4206239514696233,228,4
2025-11-20 06:00:00+00:00,686.4977698578476,1922.2841225626742,30.659220161544248,34.32576603477712,,0.9800000190734863,0.5345153177681076,228,4
2025-11-20 07:00:00+00:00,684.2210093265822,2215.041782729805,31.975181000478422,36.613927782744085,,0.3400000035762787,0.420688019240467,228,4
2025-11-20 08:00:00+00:00,614.9627443628818,2007.0224719101125,32.35373575767774,36.57511270715949,,0.05000000074505806,0.420710668972369,228,4
2025-11-20 09:00:00+00:00,930.3381626904841,2556.267409470752,32.73501396179199,36.765766095982286,,-0.3199999928474426,0.6151810527511958,228,4
2025-11-20 10:00:00+00:00,786.2398322060247,2381.058495821727,33.65999976240493,38.6499444116789,,-0.7200000286102295,0.42099164115021154,228,4
2025-11-20 11:00:00+00:00,758.0469453599718,2240.277777777778,33.19172237184313,37.909777577718096,,-1.1799999475479126,0.42096944178144136,228,4
2025-11-20 12:00:00+00:00,791.9217270875043,2378.8300835654595,33.073063948692386,38.064401153734465,,-1.2400000095367432,0.4207270149567001,228,4
2025-11-20 13:00:00+00:00,811.7779947349952,2319.777158774373,33.16440105172585,38.02715873186967,,-1.309999942779541,0.42090807502316235,228,4
2025-11-20 14:00:00+00:00,967.7958356221517,2415.0,32.54200013478597,36.553500196668836,,-1.4500000476837158,0.6190694442225827,228,4
2025-11-20 15:00:00+00:00,780.7518118430645,2136.7688022284124,33.64142069909566,37.89643444390682,,-2.0299999713897705,0.440849580638588,228,4
2025-11-20 16:00:00+00:00,905.8782717138944,2472.423398328691,32.333231036045426,36.279638146955655,,-1.8200000524520874,0.6112952682301195,228,4
2025-11-20 17:00:00+00:00,629.220614547517,1927.5766016713092,32.85891383072792,36.89376050051208,,-1.0299999713897705,0.4211281290625463,228,4
2025-11-20 18:00:00+00:00,525.9938720023067,1797.2144846796657,31.306211705327367,35.086546034533995,,0.7099999785423279,0.42066851988808357,228,4
2025-11-20 19:00:00+00:00,430.53704808482223,1488.0222841225627,30.269303680462425,33.44456813461601,,2.9000000953674316,0.42044289073904245,228,4
2025-11-20 20:00:00+00:00,359.57471834675647,1166.8539325842696,29.184775095307426,31.673932670207506,,4.71999979019165,0.4203174126784453,228,4
2025-11-20 21:00:00+00:00,1206.8409440829562,3526.4623955431753,32.34888577262007,35.50323117078181,,5.570000171661377,0.8845125362069494,228,4
2025-11-20 22:00:00+00:00,779.2430546866523,2602.2284122562673,31.221142011764655,34.44573818939974,,5.929999828338623,0.6394818924097629,228,4
2025-11-20 23:00:00+00:00,436.1387175238564,1529.5264623955431,29.213565518264982,32.44779947541218,,4.960000038146973,0.419559885532411,228,4
2025-11-21 00:00:00+00:00,444.1646240574404,1412.5348189415042,29.402701906507062,32.410807495329706,,3.5299999713897705,0.41996657059717313,228,4
2025-11-21 01:00:00+00:00,458.7412260687783,1486.0724233983287,29.057883010269208,32.21167117573093,,2.009999990463257,0.4198885737687432,228,4
2025-11-21 02:00:00+00:00,421.3565458759956,1496.657381615599,29.040362185422424,32.21874616405094,,1.5800000429153442,0.4198969319504284,228,4
2025-11-21 03:00:00+00:00,422.28384484421247,1459.0529247910863,28.984150596979934,32.07203368821848,,1.399999976158142,0.4200501353129703,228,4
2025-11-21 04:00:00+00:00,423.6980499012557,1439.275766016713,28.985181048719994,32.052228258180754,,1.590000033378601,0.41984400634646085,228,4
2025-11-21 05:00:00+00:00,423.981894235425,1447.9108635097493,28.91621184813943,31.994317679020025,,1.5499999523162842,0.41979386921048495,228,4
2025-11-21 06:00:00+00:00,419.3933146272197,1469.0807799442896,28.824094618263352,31.94206099656299,,1.7100000381469727,0.4198969320334432,228,4
2025-11-21 07:00:00+00:00,420.6876404151488,1466.2952646239555,28.785459672508132,31.911448375096228,,1.3799999952316284,0.4196128106382896,228,4
2025-11-21 08:00:00+00:00,421.1789323613885,1460.9550561797753,28.764410185010245,31.87505610069532,,1.7799999713897705,0.4196292111712895,228,4
2025-11-21 09:00:00+00:00,483.3222838165368,1674.0947075208915,29.019609993214726,32.54921986465666,,2.009999990463257,0.4196490225353613,228,4
2025-11-21 10:00:00+00:00,411.25988786532685,1417.5487465181059,29.00183828561087,32.027214650656184,,2.0399999618530273,0.4196935877162434,228,4
2025-11-21 11:00:00+00:00,391.3334263028541,1327.8551532033425,28.282896929132573,31.114094795290807,,2.430000066757202,0.41939275444052015,228,4
2025-11-21 12:00:00+00:00,402.89052962194245,1477.7158774373258,28.292256326064425,31.46838434692213,,3.299999952316284,0.41948467733800243,228,4
2025-11-21 13:00:00+00:00,406.4958218120267,1488.857938718663,28.592144867835934,31.755710277716762,,3.640000104904175,0.41933147289626777,228,4
2025-11-21 14:00:00+00:00,386.13760418480155,1423.1197771587745,28.20490264892578,31.239303695126164,,3.700000047683716,0.41965737822660165,228,4
2025-11-21 15:00:00+00:00,379.8232500519739,1354.06162464986,27.982409057830896,30.877815123699627,,4.110000133514404,0.41914285623392805,228,4
2025-11-21 16:00:00+00:00,370.4292480128721,1474.3732590529248,28.218607251690624,31.36582173211993,,4.590000152587891,0.4197715823862878,228,4
2025-11-21 17:00:00+00:00,360.7699162475246,1357.381615598886,28.369164379194256,31.265125221528713,,4.840000152587891,0.4196490218712427,228,4
2025-11-21 18:00:00+00:00,352.34138827853735,1351.8105849582173,28.188273103124253,31.07239550534729,,5.510000228881836,0.419816148480333,228,4
2025-11-21 19:00:00+00:00,354.0601674029422,1240.1114206128134,27.777799521316062,30.443621143989244,,6.099999904632568,0.4195348164663341,228,4
2025-11-21 20:00:00+00:00,394.64859404188866,1152.247191011236,27.605842659982404,30.107780976241894,,6.510000228881836,0.44098033370931494,228,4
2025-11-21 21:00:00+00:00,1144.5392756820722,3122.0055710306406,33.20785524586117,35.658022277534506,,7.190000057220459,1.0169665722752348,228,4
2025-11-21 22:00:00+00:00,522.391922028948,2065.459610027855,29.651671343195073,32.3829805007552,,7.610000133514404,0.579877437240234,228,4
2025-11-21 23:00:00+00:00,294.2052920243202,892.4791086350975,27.065320304509324,28.637604418571282,,7.940000057220459,0.6809025034100896,228,4
2025-11-22 00:00:00+00:00,308.717366878392,1072.2689075630253,27.223809389173148,29.491792742945567,,7.849999904632568,0.4253669435403594,228,4
2025-11-22 01:00:00+00:00,328.9676884196927,970.1949860724234,27.221197617087192,28.983203266324438,,7.760000228881836,0.6318050133982741,228,4
