timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-11-22 02:00:00+00:00,359.54066803063523,1376.0445682451254,28.089470695984396,31.026350897998864,,7.519999980926514,0.4196016700486951,228,4
2025-11-22 03:00:00+00:00,392.1066854577875,1503.899721448468,29.038272958612044,32.23119764938992,,6.510000228881836,0.42008355973822825,228,4
2025-11-22 04:00:00+00:00,408.73816155988857,1446.7966573816157,29.40300822988526,32.47857955571337,,5.909999847412109,0.42023955131971735,228,4
2025-11-22 05:00:00+00:00,438.83844045144934,1509.192200557103,29.61069647382561,32.80459598445627,,6.239999771118164,0.42005013307157,228,4
2025-11-22 06:00:00+00:00,460.58217236192115,1451.2534818941504,29.88738149255099,32.976072322027264,,5.400000095367432,0.42025069340357873,228,4
2025-11-22 07:00:00+00:00,429.039044840952,1385.7938718662954,29.180167168959933,32.15465181717301,,3.5399999618530273,0.4200167078991786,228,4
2025-11-22 08:00:00+00:00,428.48174123013956,1463.7640449438202,29.26342681284701,32.36668507436688,,3.4200000762939453,0.4198988707882635,228,4
2025-11-22 09:00:00+00:00,476.34484616760426,1582.4512534818941,29.252785382496615,32.613676873422264,,2.130000114440918,0.4200640634573934,228,4
2025-11-22 10:00:00+00:00,447.38885829574883,1508.6350974930363,29.819470838583943,33.01373257012752,,2.690000057220459,0.42007798761710485,228,4
2025-11-22 11:00:00+00:00,381.4844005871616,1324.7910863509749,29.159331404067014,31.990167198074893,,3.2899999618530273,0.41983843538754495,228,4
2025-11-22 12:00:00+00:00,365.56518163654465,1242.0612813370474,28.379387140938167,31.016935922309216,,4.059999942779541,0.419894145723837,228,4
2025-11-22 13:00:00+00:00,324.8473536244342,1100.0,28.07718647290073,30.45440111186843,,5.119999885559082,0.4198050111283167,228,4
2025-11-22 14:00:00+00:00,371.2643449299847,1149.025069637883,27.872952628600565,29.906546154394125,,5.650000095367432,0.5700807800532052,228,4
2025-11-22 15:00:00+00:00,318.4091929592462,802.2284122562675,27.37298044720068,29.1001392672653,,6.880000114440918,0.5712618324749981,228,4
2025-11-22 16:00:00+00:00,329.0214472162358,1232.033426183844,27.24364904972172,29.52999994283267,,7.090000152587891,0.47255153028413777,228,4
2025-11-22 17:00:00+00:00,385.74456829612967,1110.0278551532033,27.427325995187573,29.8201949988235,,7.309999942779541,0.41939832747480665,228,4
2025-11-22 18:00:00+00:00,320.55069609405604,874.6518105849582,27.01841213576973,28.912701880367354,,7.329999923706055,0.5156573793516186,228,4
2025-11-22 19:00:00+00:00,252.47855174508268,1067.1309192200556,26.374456703164782,28.205877500656257,,8.260000228881836,0.5427353781671328,228,4
2025-11-22 20:00:00+00:00,258.108403598561,789.8876404494382,26.489101067017973,27.866994429170415,,8.3100004196167,0.67902809038256,228,4
2025-11-22 21:00:00+00:00,1105.927857019111,3375.766016713092,33.51434553566085,36.09657380574261,,8.119999885559082,1.0381448452353146,228,4
2025-11-22 22:00:00+00:00,241.8651815403803,975.766016713092,26.949415005017123,27.976796700097726,,7.789999961853027,0.8554345445712629,228,4
2025-11-22 23:00:00+00:00,331.1256272148621,867.966573816156,27.427381584571265,29.240863486584846,,7.070000171661377,0.5518662960250398,228,4
2025-11-23 00:00:00+00:00,314.0866295487768,1141.225626740947,27.321337006550312,29.38740942272303,,7.320000171661377,0.4983509720035914,228,4
2025-11-23 01:00:00+00:00,359.5016719212439,1185.2367688022284,27.786907987674297,30.340612804657237,,6.789999961853027,0.4192005567729971,228,4
2025-11-23 02:00:00+00:00,344.36880204139646,1222.0055710306406,28.090027939310314,30.738774397911136,,5.789999961853027,0.4196267372884458,228,4
2025-11-23 03:00:00+00:00,374.51392757660165,1379.9442896935934,28.470501243570055,31.387520792756572,,5.170000076293945,0.4196908040631116,228,4
2025-11-23 04:00:00+00:00,340.8593312213016,1221.7270194986072,28.664958194105736,31.3057102320254,,4.760000228881836,0.4196657314273972,228,4
2025-11-23 05:00:00+00:00,388.928412902322,1298.3286908077994,28.63894152309237,31.408830090153515,,4.630000114440918,0.4196267365413124,228,4
2025-11-23 06:00:00+00:00,380.113927474593,1379.6657381615598,28.880223106873068,31.82451250294125,,4.260000228881836,0.41985236228674566,228,4
2025-11-23 07:00:00+00:00,382.4977590523514,1430.08356545961,29.013843945474015,32.056713215819975,,3.9600000381469727,0.41977437043920535,228,4
2025-11-23 08:00:00+00:00,384.85477524660945,1383.7078651685392,29.008539424853378,31.957584515046538,,3.7100000381469727,0.41987921029664155,228,4
2025-11-23 09:00:00+00:00,413.9615591575176,1491.9220055710307,29.264791233625917,32.437381664690534,,3.299999952316284,0.4199247847526518,228,4
2025-11-23 10:00:00+00:00,399.60779888184953,1440.9470752089137,29.164846553111808,32.23537607113299,,2.9700000286102295,0.4199275723074804,228,4
2025-11-23 11:00:00+00:00,1084.5636088265312,3069.1666666666665,33.891444481743704,37.06719428698222,,3.5399999618530273,0.8387111107508342,228,4
2025-11-23 12:00:00+00:00,519.613369827483,1707.799442896936,29.598941409820302,32.51922002277002,,3.7300000190734863,0.5000055690495748,228,4
2025-11-23 13:00:00+00:00,511.5863509749304,1660.4456824512536,29.419442848906876,32.951810725220064,,3.7899999618530273,0.42041225254037584,228,4
2025-11-23 14:00:00+00:00,531.7924786835991,1803.342618384401,30.29002772466718,34.102868954119245,,3.430000066757202,0.4208969301998117,228,4
2025-11-23 15:00:00+00:00,514.8674097937794,1681.6155988857938,30.59245115933644,34.13005573835878,,3.7300000190734863,0.4208105795894825,228,4
2025-11-23 16:00:00+00:00,422.3724229222885,1411.4206128133706,29.655654524694246,32.64844001833775,,3.140000104904175,0.4206518065132471,228,4
2025-11-23 17:00:00+00:00,411.6752779642741,1339.5543175487464,28.858690798448652,31.723231063247724,,3.0199999809265137,0.4203008307885991,228,4
2025-11-23 18:00:00+00:00,352.68885722465836,1291.9220055710307,28.74027857342138,31.500807663856442,,4.090000152587891,0.42045403365305206,228,4
2025-11-23 19:00:00+00:00,362.38635058389735,1180.2228412256268,28.35398332919915,30.882089200458154,,4.900000095367432,0.4204484634412696,228,4
2025-11-23 20:00:00+00:00,355.04061522069765,1249.2997198879552,28.198767595264425,30.854061607553177,,5.800000190734863,0.4200700231793882,228,4
2025-11-23 21:00:00+00:00,320.8682453081136,829.5264623955431,28.075208913649025,29.855710414790842,,6.300000190734863,0.5362646201194827,228,4
2025-11-23 22:00:00+00:00,326.5176461484252,1267.2268907563025,27.67431371352252,29.92621845491126,,6.96999979019165,0.4853725470080763,228,4
2025-11-23 23:00:00+00:00,363.042895901502,1075.7660167130919,27.551671370822408,29.410752028143836,,6.900000095367432,0.5893091915491813,228,4
2025-11-24 00:00:00+00:00,320.3083564099495,1040.3899721448468,27.787827223456336,30.03899720385878,,6.909999847412109,0.4203648998046652,228,4
2025-11-24 01:00:00+00:00,329.0657377535254,1181.8941504178274,28.106211718078445,30.626072402784086,,6.239999771118164,0.4208077936949504,228,4
2025-11-24 02:00:00+00:00,338.1008358107968,1044.0111420612814,27.546713093197113,29.29272981075191,,6.210000038146973,0.6200919205875429,228,4
2025-11-24 03:00:00+00:00,386.45961060165365,1019.2200557103064,27.539637902985046,29.757660236199253,,6.340000152587891,0.43501670870276216,228,4
2025-11-24 04:00:00+00:00,282.31030649594277,1001.1142061281337,27.413398365456413,29.178189439693867,,6.119999885559082,0.5840055695436583,228,4
2025-11-24 05:00:00+00:00,420.1802224501926,1192.4791086350974,27.73479113140478,30.284540192330446,,5.900000095367432,0.41964344916901547,228,4
2025-11-24 06:00:00+00:00,363.5337046673703,1096.100278551532,27.913036176421183,30.269052925216123,,5.099999904632568,0.4197103009250503,228,4
2025-11-24 07:00:00+00:00,377.6122556383563,1384.6796657381615,28.27217261970541,31.224039093697634,,4.730000019073486,0.41978829542906504,228,4
2025-11-24 08:00:00+00:00,375.44985901738556,1363.661971830986,28.600844982308402,31.516619770963427,,4.409999847412109,0.4196478850404981,228,4
2025-11-24 09:00:00+00:00,398.8019506937946,1462.3955431754875,28.932479188966884,32.0476880990031,,3.940000057220459,0.4197075156946368,228,4
2025-11-24 10:00:00+00:00,396.4373263303284,1440.1114206128134,28.928384472732755,31.973843826888995,,3.5,0.419841221282077,228,4
2025-11-24 11:00:00+00:00,398.0554318228804,1458.774373259053,28.937576474585573,32.028078015468246,,3.5299999713897705,0.4198718601448622,228,4
2025-11-24 12:00:00+00:00,404.30863557353325,1452.6462395543176,28.954791023870698,32.049415088961716,,3.5399999618530273,0.42001113677423313,228,4
2025-11-24 13:00:00+00:00,413.06323174181756,1493.3147632311977,28.98253475922396,32.16373244899229,,3.1600000858306885,0.4200752027187507,228,4
2025-11-24 14:00:00+00:00,494.02339788665347,1713.649025069638,29.242701963461872,32.884791169658016,,2.75,0.42013369994575267,228,4
2025-11-24 15:00:00+00:00,492.31531960320007,1801.1142061281337,30.205960993647242,34.014150486683114,,2.7100000381469727,0.4201838382439361,228,4
2025-11-24 16:00:00+00:00,464.5153189741469,1653.481894150418,30.116824429015264,33.61557108844555,,2.259999990463257,0.41961838093308684,228,4
2025-11-24 17:00:00+00:00,410.7520893915118,1425.0696378830085,29.431699115253757,32.465599113188084,,2.630000114440918,0.4199804969982849,228,4
2025-11-24 18:00:00+00:00,350.82896920631856,1297.2144846796657,28.842172861763363,31.591030625579748,,3.75,0.4200389920669014,228,4
2025-11-24 19:00:00+00:00,355.2562677494995,1172.7019498607242,28.36935938035545,30.893036212761753,,5.159999847412109,0.419913646238428,228,4
2025-11-24 20:00:00+00:00,340.9424165714993,1024.1573033707866,27.668764060802673,29.45932581719388,,6.059999942779541,0.6109410048648192,228,4
2025-11-24 21:00:00+00:00,1080.5083571410112,3431.197771587744,31.24935934337733,34.0687187216076,,6.449999809265137,0.8974150429197009,228,4
2025-11-24 22:00:00+00:00,660.9055716214406,2211.699164345404,30.003175411383754,32.69481891642706,,6.690000057220459,0.6249247866586722,228,4
2025-11-24 23:00:00+00:00,441.7231200491818,1165.1810584958216,28.01495836837046,30.50980504176743,,6.190000057220459,0.41994428468613904,228,4
2025-11-25 00:00:00+00:00,389.15125302285537,1310.3064066852369,28.24401105811669,31.02384398308969,,5.159999847412109,0.4198941444786146,228,4
2025-11-25 01:00:00+00:00,390.36128128604304,1438.7186629526461,28.774289792626682,31.82849573756991,,4.119999885559082,0.42006684769162894,228,4
2025-11-25 02:00:00+00:00,407.5462390612759,1455.1532033426183,29.110222978512226,32.19813378209191,,3.3499999046325684,0.420334257123198,228,4
2025-11-25 03:00:00+00:00,422.87381525491276,1501.1142061281337,29.276768750799068,32.460780024196445,,3.0199999809265137,0.42002227752985727,228,4
2025-11-25 04:00:00+00:00,496.0640669373749,1643.175487465181,29.794651897504803,33.29810589336087,,2.700000047683716,0.42018940953491124,228,4
2025-11-25 05:00:00+00:00,543.0855169694736,1615.041782729805,29.763036212549235,33.05880225136419,,2.5799999237060547,0.4331671270155309,228,4
2025-11-25 06:00:00+00:00,651.0832875711341,2120.33426183844,31.547270193073413,35.791309207926886,,2.259999990463257,0.44284400817079467,228,4
2025-11-25 07:00:00+00:00,551.926123458348,1699.1643454038997,31.106100257724773,34.69504194339338,,0.6299999952316284,0.4202646192235867,228,4
2025-11-25 08:00:00+00:00,513.6629220341028,1179.2134831460673,29.740702270122057,32.353707908244616,,-0.20999999344348907,0.5092808960863714,228,4
2025-11-25 09:00:00+00:00,786.772145050814,2452.6462395543176,31.44818929709432,35.66133703162743,,-0.47999998927116394,0.5033648987832507,228,4
2025-11-25 10:00:00+00:00,897.7754884257622,2427.8551532033425,31.857743903454963,35.663509815184185,,-0.6700000166893005,0.6251058463100604,228,4
2025-11-25 11:00:00+00:00,746.8097229003906,2063.788300835655,33.30459628729435,37.65844013564766,,-0.8600000143051147,0.42084679248273205,228,4
2025-11-25 12:00:00+00:00,924.6100294490378,2366.016713091922,32.338328789203615,36.33874664200382,,-1.659999966621399,0.6082590482195108,228,4
2025-11-25 13:00:00+00:00,804.8498613362857,2347.3537604456824,33.809220040409016,38.727270036022645,,-1.600000023841858,0.42124790866394896,228,4
2025-11-25 14:00:00+00:00,740.6105848222057,2183.008356545961,33.122283988676365,37.72437319317236,,-1.9900000095367432,0.4207715839562642,228,4
2025-11-25 15:00:00+00:00,939.4245131341196,2396.100278551532,32.440111457803454,36.443203232746605,,-1.0800000429153442,0.6221281326580844,228,4
2025-11-25 16:00:00+00:00,672.3389963134085,2008.6350974930363,33.47403899806456,37.69766023896199,,-1.6200000047683716,0.4206740885225843,228,4
2025-11-25 17:00:00+00:00,510.0002789935694,1445.125348189415,30.742117013107766,33.84172712660766,,-0.699999988079071,0.42047910471148475,228,4
2025-11-25 18:00:00+00:00,396.549302805101,1298.3286908077994,29.163370456536168,31.937409594862572,,0.8799999952316284,0.4201197726314779,228,4
2025-11-25 19:00:00+00:00,328.1367684792011,1152.6462395543176,28.42314764782579,30.91222842755756,,2.9100000858306885,0.419924787077067,228,4
2025-11-25 20:00:00+00:00,448.88375213366595,1178.1512605042017,28.097899156458237,30.62736692348448,,4.5,0.4196274464203864,228,4
2025-11-25 21:00:00+00:00,1172.579945003754,3347.910863509749,33.500362114653946,36.62763225799816,,5.329999923706055,0.8717381598889662,228,4
2025-11-25 22:00:00+00:00,329.0103063769327,1218.6629526462395,27.90094720952026,30.112284014816073,,5.329999923706055,0.48250696129453546,228,4
2025-11-25 23:00:00+00:00,397.9233328607347,1099.442896935933,27.719052896526197,29.704094549407532,,5.570000171661377,0.5696908111857837,228,4
2025-11-26 00:00:00+00:00,392.2944280682832,1152.0891364902507,27.55682446365569,30.05142057838546,,5.610000133514404,0.4194401076743198,228,4
2025-11-26 01:00:00+00:00,307.70334244837005,1077.9944289693594,27.645654556146905,29.501866332667785,,5.639999866485596,0.5754066859281163,228,4
2025-11-26 02:00:00+00:00,349.0568226785049,949.5821727019498,27.106768770138203,28.89735377532194,,6.019999980926514,0.6116044540425197,228,4
2025-11-26 03:00:00+00:00,305.02423376226824,1147.9108635097493,27.444540464778463,29.727381714207215,,6.489999771118164,0.43766294980115544,228,4
2025-11-26 04:00:00+00:00,265.047777557373,877.158774373259,26.58657377343988,28.033259017221773,,6.78000020980835,0.681094704232176,228,4
2025-11-26 05:00:00+00:00,257.1392755853764,783.2869080779944,26.979804944859243,28.664846845323993,,7.300000190734863,0.5616545950303835,228,4
2025-11-26 06:00:00+00:00,207.55320322945258,814.2061281337047,25.390501426122977,26.88788312524142,,8.199999809265137,0.6262869055805764,228,4
2025-11-26 07:00:00+00:00,195.21089317279154,507.5208913649025,26.141058568502867,27.244428953420485,,8.649999618530273,0.6834791009638634,228,4
2025-11-26 08:00:00+00:00,324.22095006804227,1320.9497206703911,26.235083830423196,28.245083798243346,,9.229999542236328,0.6337039093565009,228,4
2025-11-26 09:00:00+00:00,180.96128149218546,702.2284122562675,25.778523713433312,26.504596141719553,,9.859999656677246,0.8764958255470298,228,4
2025-11-26 10:00:00+00:00,227.65444395277234,712.2562674094708,26.48309193348154,27.932144829157668,,10.0600004196167,0.6284094702732597,228,4
2025-11-26 11:00:00+00:00,259.18635174424537,1163.7883008356546,25.967799508139947,27.64562668973025,,10.359999656677246,0.7011058495735392,228,4
2025-11-26 12:00:00+00:00,205.99331472710315,698.6072423398329,25.874985984440965,26.75777157966805,,10.350000381469727,0.8130445661318999,228,4
2025-11-26 13:00:00+00:00,254.53676915500822,857.6601671309193,26.714428872451144,28.300083415421934,,10.470000267028809,0.6290445707136542,228,4
2025-11-26 14:00:00+00:00,228.96358529526313,1091.3165266106444,25.898375321503114,27.326834718720253,,10.609999656677246,0.7624285723648819,228,4
2025-11-26 15:00:00+00:00,166.98551524648428,383.008356545961,25.89025079838745,26.65236770077336,,10.779999732971191,0.7098997189302755,228,4
2025-11-26 16:00:00+00:00,303.7217262820613,1271.5877437325905,26.10590532031896,28.536573712872265,,10.6899995803833,0.48252089134829956,228,4
2025-11-26 17:00:00+00:00,144.17611111799877,666.9444444444445,25.343888907962373,26.38658340242174,,10.75,0.7172555541205737,228,4
2025-11-26 18:00:00+00:00,185.96518060158223,647.6323119777159,26.49200558994474,27.8806684966871,,11.369999885559082,0.6399693548015233,228,4
2025-11-26 19:00:00+00:00,209.48997143981848,954.874651810585,25.415598739156483,26.703871889034687,,12.119999885559082,0.7433732586665064,228,4
2025-11-26 20:00:00+00:00,119.29775925911441,189.35574229691878,25.649663743518648,26.07666674915816,,12.229999542236328,0.7831456580874967,228,4
2025-11-26 21:00:00+00:00,1104.4036392297398,3952.1008403361343,32.94591045112503,35.920112102305524,,12.640000343322754,1.0857254898681694,228,4
2025-11-26 22:00:00+00:00,114.5200556593021,572.7019498607242,25.101448489430886,25.87682446663094,,12.670000076293945,0.8168050143712078,228,4
2025-11-26 23:00:00+00:00,138.6147635202222,554.0389972144847,26.39724230434237,27.589275981722437,,12.979999542236328,0.6847855138247392,228,4
2025-11-27 00:00:00+00:00,206.88050178697847,998.050139275766,25.392952725083717,26.6538998117686,,13.010000228881836,0.7451615621190528,228,4
2025-11-27 01:00:00+00:00,87.18467945906445,132.86908077994428,25.742311908009988,26.041420763913635,,12.880000114440918,0.7956211694560343,228,4
2025-11-27 02:00:00+00:00,243.00668470972428,1073.5376044568245,26.472284247948267,27.994958303765003,,13.09000015258789,0.7293621176298615,228,4
2025-11-27 03:00:00+00:00,122.06267406282983,517.2701949860724,25.259972176511972,25.770417896153866,,12.510000228881836,0.8733760498692398,228,4
2025-11-27 04:00:00+00:00,186.19220013206717,657.9387186629526,26.92309195749607,28.068885813848553,,12.720000267028809,0.6985459617419495,228,4
2025-11-27 05:00:00+00:00,188.88718650201568,800.0,25.452674169726357,26.340835645670346,,11.979999542236328,0.8328300849806963,228,4
2025-11-27 06:00:00+00:00,156.66211701502044,435.3760445682451,26.56855144341344,27.497576663089,,10.199999809265137,0.6925376011136515,228,4
2025-11-27 07:00:00+00:00,228.4438200827395,991.3649025069637,25.525543127883445,26.815375984213148,,9.779999732971191,0.7418495802556406,228,4
2025-11-27 08:00:00+00:00,145.07478976850751,294.1011235955056,26.17390446180708,26.812500048219487,,9.220000267028809,0.7336882001228546,228,4
2025-11-27 09:00:00+00:00,297.81364910582647,1282.7298050139275,26.384428980622783,28.23348193049099,,8.460000038146973,0.6591476353098091,228,4
2025-11-27 10:00:00+00:00,133.66805565092298,450.41782729805016,25.684596165309046,26.203788316349467,,8.489999771118164,0.8312841190601126,228,4
2025-11-27 11:00:00+00:00,305.7406685916826,999.7214484679665,27.017604429409698,28.740501366617952,,8.930000305175781,0.6105905299731283,228,4
2025-11-27 12:00:00+00:00,155.90000041015966,663.5097493036212,25.54718657257165,26.188078059459464,,8.819999694824219,0.8675153228897903,228,4
2025-11-27 13:00:00+00:00,286.03286938680577,847.6323119777159,27.091782710678398,28.74540379452506,,8.3100004196167,0.5711615587841502,228,4
2025-11-27 14:00:00+00:00,236.03036257284265,950.1392757660167,26.33373268998765,27.458384511198506,,7.590000152587891,0.7436685226753894,228,4
2025-11-27 15:00:00+00:00,226.54651785029674,567.966573816156,26.900612897527584,28.135821764847694,,7.130000114440918,0.6256350946786469,228,4
2025-11-27 16:00:00+00:00,292.54707630231854,1240.3899721448468,26.510222825499298,28.717966430366538,,6.510000228881836,0.481699162559755,228,4
2025-11-27 17:00:00+00:00,126.41194456153445,197.5,25.875611040327286,26.312249999576146,,6.960000038146973,0.7439722244136242,228,4
2025-11-27 18:00:00+00:00,329.6910869524007,1348.467966573816,26.191866383247056,28.197632361919435,,8.390000343322754,0.637181060227843,228,4
2025-11-27 19:00:00+00:00,112.51114218347917,446.7966573816156,25.235626762623905,25.83047342433239,,9.920000076293945,0.7927994407080425,228,4
2025-11-27 20:00:00+00:00,218.84986066417534,817.9271708683474,26.70549013367554,28.465014081041353,,10.770000457763672,0.5564229685385355,228,4
2025-11-27 21:00:00+00:00,1035.005555481381,3121.727019498607,32.330278646315044,34.258328939878844,,11.039999961853027,1.1168830100664853,228,4
2025-11-27 22:00:00+00:00,298.0504183543426,1279.108635097493,26.951643399209367,29.25504177061628,,9.84000015258789,0.48737047392677796,228,4
2025-11-27 23:00:00+00:00,89.25571033350272,205.01392757660167,25.549860664728957,25.772924917322015,,9.010000228881836,0.8450445673820202,228,4
2025-11-28 00:00:00+00:00,338.3674100275491,1204.456824512535,26.79342612051366,28.69064053718758,,8.569999694824219,0.6127465161440432,228,4
2025-11-28 01:00:00+00:00,162.40362102540422,591.9220055710307,25.83646240340634,26.733203409774056,,8.260000228881836,0.7398384403499637,228,4
2025-11-28 02:00:00+00:00,290.8469445016649,834.8189415041783,27.060724247796955,28.875821684728425,,7.980000019073486,0.5182841196033616,228,4
2025-11-28 03:00:00+00:00,231.64902484649403,954.5961002785515,26.25415044906744,27.2603064938176,,6.880000114440918,0.8345933166387022,228,4
2025-11-28 04:00:00+00:00,264.23843999028537,713.6490250696379,27.275543292584857,28.829804927857804,,7.090000152587891,0.5684317550453303,228,4
2025-11-28 05:00:00+00:00,230.5401112123452,928.4122562674095,26.05935936186639,27.196462365578142,,6.949999809265137,0.7817298036099809,228,4
2025-11-28 06:00:00+00:00,211.993314535837,535.0974930362117,26.692952631575814,27.841086284031775,,7.360000133514404,0.6515654569548817,228,4
2025-11-28 07:00:00+00:00,246.34553115461125,1027.5766016713092,25.631058509635395,27.445960998535156,,8.039999961853027,0.5959693637564986,228,4
2025-11-28 08:00:00+00:00,186.7761904291746,437.8151260504202,26.39607833413517,27.31929976733125,,7.829999923706055,0.6957310915661126,228,4
2025-11-28 09:00:00+00:00,256.0125345400117,1060.4456824512536,25.669053011285893,27.69064064875951,,8.329999923706055,0.5431922012965992,228,4
2025-11-28 10:00:00+00:00,123.6011146237259,216.71309192200556,25.809275826371813,26.282395413327016,,9.420000076293945,0.7292757685293644,228,4
2025-11-28 11:00:00+00:00,305.79944281192877,1179.108635097493,26.077465206135614,28.364373140680424,,9.960000038146973,0.4974484651201615,228,4
2025-11-28 12:00:00+00:00,151.59972097880328,641.5041782729805,25.528690842864904,26.15362105196897,,10.050000190734863,0.8750696414692488,228,4
2025-11-28 13:00:00+00:00,217.0417828148122,703.6211699164345,26.65105848392072,28.040139243463287,,9.84000015258789,0.6269108638125874,228,4
2025-11-28 14:00:00+00:00,228.8891367580233,1027.2980501392758,25.66295263030071,27.002423320972156,,9.460000038146973,0.7583871921290927,228,4
2025-11-28 15:00:00+00:00,273.6908084688744,929.2479108635098,26.427938716325254,27.955905266126884,,9.3100004196167,0.6709387183687481,228,4
2025-11-28 16:00:00+00:00,366.2657382401915,1067.6880222841226,27.160752081273326,29.449916366747164,,8.470000267028809,0.43566852019357816,228,4
2025-11-28 17:00:00+00:00,260.0364897789065,1014.2061281337047,27.264679465121212,28.972256307150328,,8.069999694824219,0.603498609617228,228,4
2025-11-28 18:00:00+00:00,339.68467944046915,997.4930362116992,27.266100397349067,29.084122596676966,,7.110000133514404,0.6036991649683472,228,4
2025-11-28 19:00:00+00:00,310.2331484313795,1088.300835654596,27.630974921011326,29.83389969190847,,6.579999923706055,0.4349804987980463,228,4
2025-11-28 20:00:00+00:00,322.80420165502727,998.3193277310925,27.317871173890698,29.01899157719118,,6.349999904632568,0.5815938380899048,228,4
2025-11-28 21:00:00+00:00,1265.139555694665,3333.426183844011,33.6576602106971,36.53855153245846,,6.789999961853027,0.8934540316919098,228,4
2025-11-28 22:00:00+00:00,347.6470739980926,1353.481894150418,28.07899722681072,30.081364729942386,,7.400000095367432,0.5489303612495282,228,4
2025-11-28 23:00:00+00:00,397.7440100645953,1193.3147632311977,27.67927574115211,29.80233968665673,,6.860000133514404,0.5698523648436024,228,4
2025-11-29 00:00:00+00:00,344.63983256305494,1124.2339832869081,28.263091908191903,30.694986003355062,,5.949999809265137,0.41983008168866043,228,4
2025-11-29 01:00:00+00:00,370.20835744703714,1185.7938718662954,28.598802300880877,31.12518101216691,,4.659999847412109,0.4200362051761914,228,4
2025-11-29 02:00:00+00:00,355.1626744177348,1185.2367688022284,28.368718527153675,30.92253486293272,,4.230000019073486,0.42003063645867583,228,4
2025-11-29 03:00:00+00:00,325.5618388991502,1103.0640668523677,28.478245089645174,30.845682245111067,,4.670000076293945,0.42011141420074827,228,4
2025-11-29 04:00:00+00:00,417.6094698414497,1186.350974930362,28.38813369984746,30.442395531699518,,4.75,0.5262311959333075,228,4
2025-11-29 05:00:00+00:00,348.0587738802174,1161.0027855153203,28.407604499115585,30.907047308919157,,4.809999942779541,0.42005570618887134,228,4
2025-11-29 06:00:00+00:00,374.87270225588657,1284.1225626740948,28.64317549702849,31.391977634270543,,4.739999771118164,0.4201810539266857,228,4
2025-11-29 07:00:00+00:00,395.3497196815533,1418.3844011142062,29.124985888807885,32.152172954633706,,4.389999866485596,0.42022840749254464,228,4
2025-11-29 08:00:00+00:00,390.1336133940881,1380.3921568627452,29.27565807588294,32.20128861862738,,3.7799999713897705,0.4202464923304336,228,4
2025-11-29 09:00:00+00:00,389.69583240085177,1386.350974930362,29.35551538175195,32.28649027832371,,3.430000066757202,0.4202423346407898,228,4
2025-11-29 10:00:00+00:00,392.8704733675901,1361.0027855153203,29.338551651468517,32.23774378146966,,3.059999942779541,0.42006684719354,228,4
2025-11-29 11:00:00+00:00,411.14401117606417,1392.757660167131,29.339944249740217,32.31476318338123,,2.8499999046325684,0.4201726957450006,228,4
2025-11-29 12:00:00+00:00,412.41727007597603,1440.1114206128134,29.320724455426994,32.404178513125785,,2.5299999713897705,0.42016991142775023,228,4
2025-11-29 13:00:00+00:00,402.07214414973777,1403.899721448468,29.379526334884773,32.33426184906601,,2.680000066757202,0.420192195595473,228,4
2025-11-29 14:00:00+00:00,403.60195030276157,1420.891364902507,29.17855146934063,32.19495806255713,,2.7300000190734863,0.420005564985169,228,4
2025-11-29 15:00:00+00:00,433.76100239448226,1593.593314763231,29.141866306740592,32.53465204052939,,2.7799999713897705,0.41994985689027725,228,4
2025-11-29 16:00:00+00:00,411.409471602161,1428.6908077994428,29.24635101360863,32.311002720697346,,2.5399999618530273,0.4201782681981833,228,4
2025-11-29 17:00:00+00:00,353.43036194697726,1323.3983286908078,28.693816262035316,31.46896935040572,,3.0,0.42021726457853503,228,4
2025-11-29 18:00:00+00:00,348.9314765611399,1217.5487465181059,28.18537614870204,30.80002796948786,,4.440000057220459,0.4200194915523104,228,4
2025-11-29 19:00:00+00:00,403.6228407113333,1145.125348189415,28.093704723050003,30.555821681753173,,5.920000076293945,0.4250111369867511,228,4
2025-11-29 20:00:00+00:00,283.69047625458876,1011.7647058823529,28.08887945436964,29.82473389975497,,6.960000038146973,0.5670364129276169,228,4
2025-11-29 21:00:00+00:00,1254.3367644286088,3513.3704735376045,32.75169921386209,35.81551540661655,,7.550000190734863,0.8939832837468734,228,4
2025-11-29 22:00:00+00:00,498.68300733858496,1765.1810584958216,29.413203327104572,31.79779935746472,,7.269999980926514,0.5658718635610883,228,4
2025-11-29 23:00:00+00:00,449.6198872371214,1165.826330532213,28.155546263152477,30.632325052213268,,6.989999771118164,0.42008123027176414,228,4
2025-11-30 00:00:00+00:00,344.8353764526027,1127.0194986072424,28.12785512557601,30.568133728749906,,5.730000019073486,0.4200250631753449,228,4
2025-11-30 01:00:00+00:00,348.13333384195965,1154.1666666666667,28.306166717741224,30.803805526097616,,4.679999828338623,0.4201027733584245,228,4
2025-11-30 02:00:00+00:00,360.8975003560384,1185.0,28.220583359400432,30.775889046986897,,4.53000020980835,0.41975555030836,228,4
2025-11-30 03:00:00+00:00,428.3969355081117,1181.6155988857938,28.153760415929938,30.691169903470946,,4.650000095367432,0.41996378470264106,228,4
2025-11-30 04:00:00+00:00,348.2420603292566,1040.1114206128134,28.007186629313946,30.24323121817331,,4.690000057220459,0.4199637817971222,228,4
2025-11-30 05:00:00+00:00,356.89637837104476,1148.1894150417827,27.84749298839516,30.322005497711945,,4.920000076293945,0.4198245052507661,228,4
2025-11-30 06:00:00+00:00,419.466294992601,1145.682451253482,27.91197783701267,30.400445688401756,,4.960000038146973,0.419710300094902,228,4
2025-11-30 07:00:00+00:00,317.4677867729123,906.1281337047354,27.80270187569196,29.75225643062326,,5.489999771118164,0.4197158717179365,228,4
2025-11-30 08:00:00+00:00,325.0151681739293,819.7183098591549,26.956197179874902,28.731661906712493,,6.010000228881836,0.5387154909814905,228,4
2025-11-30 09:00:00+00:00,315.4927771091461,1218.3844011142062,27.09013922433667,29.287214518257503,,6.489999771118164,0.48727854861148884,228,4
2025-11-30 10:00:00+00:00,344.9813888231913,1072.4233983286908,27.046211630521046,28.875877417561735,,6.769999980926514,0.6266685169719388,228,4
2025-11-30 11:00:00+00:00,842.0930347920793,2315.598885793872,32.298077925998186,34.67147626318972,,7.579999923706055,0.8056518092626981,228,4
2025-11-30 12:00:00+00:00,222.31922040211458,902.7855153203343,26.14211704604805,27.67869077485916,,8.25,0.641426183636142,228,4
2025-11-30 13:00:00+00:00,205.63333329700288,634.1736694677871,26.806862892556925,28.160504338454132,,8.670000076293945,0.623310920404119,228,4
2025-11-30 14:00:00+00:00,247.22924786623474,1040.9470752089137,25.829080873877224,27.295849499928256,,9.050000190734863,0.7367437345735874,228,4
2025-11-30 15:00:00+00:00,174.4506972825627,388.3008356545961,25.821058475207487,26.565849607037304,,9.489999771118164,0.740793870476627,228,4
2025-11-30 16:00:00+00:00,288.2579386931608,1128.9693593314764,26.31281326740233,28.55958224538309,,9.920000076293945,0.4937242320155035,228,4
2025-11-30 17:00:00+00:00,153.27472230328453,664.9025069637883,25.28047350721439,26.391197746510624,,10.40999984741211,0.7043119806713297,228,4
2025-11-30 18:00:00+00:00,192.50278548344264,622.0055710306407,26.41044566226205,27.745041764878298,,11.020000457763672,0.6509108660446901,228,4
2025-11-30 19:00:00+00:00,244.6683335516188,1201.949860724234,25.774484676903004,27.947353745569426,,11.390000343322754,0.5597688025252733,228,4
2025-11-30 20:00:00+00:00,132.1455058622896,324.1573033707865,25.593258327312682,26.1296067237854,,11.65999984741211,0.7867303327788087,228,4
2025-11-30 21:00:00+00:00,239.5662951137362,960.1671309192201,26.60635104484877,28.578746460938522,,11.800000190734863,0.5407910856695892,228,4
2025-11-30 22:00:00+00:00,157.65877396150552,635.933147632312,25.431002741736624,26.109610055482488,,12.239999771118164,0.8643732564030916,228,4
2025-11-30 23:00:00+00:00,148.7832868676996,472.9805013927577,26.648189486235296,27.61181054606743,,12.399999618530273,0.7074289653128568,228,4
2025-12-01 00:00:00+00:00,215.32116988243166,1055.431754874652,25.681253539486516,27.048662902917037,,12.210000038146973,0.767103063694946,228,4
2025-12-01 01:00:00+00:00,85.17910850546154,116.991643454039,25.88735374301921,26.150111408286772,,12.329999923706055,0.8254178267667552,228,4
2025-12-01 02:00:00+00:00,253.02924782585632,1125.0696378830085,26.682618446668876,28.273231187570726,,11.800000190734863,0.7178105880457046,228,4
2025-12-01 03:00:00+00:00,95.45961008364111,260.16713091922,25.091058486683455,25.38228411129922,,11.460000038146973,0.855629521079652,228,4
2025-12-01 04:00:00+00:00,238.05654615014376,875.208913649025,26.836908096058455,28.25295263943898,,10.760000228881836,0.6862757660884379,228,4
2025-12-01 05:00:00+00:00,144.38467979165506,610.0278551532033,25.027437358845575,25.909749373752096,,10.300000190734863,0.7323147636412807,228,4
2025-12-01 06:00:00+00:00,225.5044566927514,721.7270194986072,26.730612688409916,28.274401024523552,,9.329999923706055,0.5834568220924866,228,4
2025-12-01 07:00:00+00:00,239.16229102598223,894.150417827298,25.962144740112645,27.117855257974693,,9.130000114440918,0.7538495831759673,228,4
2025-12-01 08:00:00+00:00,229.3296099401719,505.8659217877095,26.697681506918794,27.80192739603906,,8.220000267028809,0.6712011193762945,228,4
2025-12-01 09:00:00+00:00,318.695543039476,1219.2200557103065,26.69392747799334,28.952256221293077,,7.28000020980835,0.47590807578357813,228,4
2025-12-01 10:00:00+00:00,325.53036128710903,919.7771587743732,26.920779969366812,28.46002781689997,,6.53000020980835,0.6320250688281563,228,4
2025-12-01 11:00:00+00:00,336.2493029411125,1043.4540389972144,27.552367643393513,29.820696302111102,,6.28000020980835,0.4192757646353464,228,4
2025-12-01 12:00:00+00:00,352.04568384749643,1111.142061281337,27.934874558515205,29.86417825109115,,6.070000171661377,0.5703983254585425,228,4
2025-12-01 13:00:00+00:00,420.8108635267507,1126.7409470752089,28.020891348963662,30.44000001338863,,5.929999828338623,0.41925347947144576,228,4
2025-12-01 14:00:00+00:00,357.7646237004102,1105.5710306406686,27.935821729782234,30.31682454377496,,5.559999942779541,0.41931197387594366,228,4
2025-12-01 15:00:00+00:00,394.5746516915749,1245.4038997214484,28.02242341214236,30.691364755869575,,5.260000228881836,0.41932590359764843,228,4
2025-12-01 16:00:00+00:00,309.975487074148,1091.0863509749304,28.441169850341456,30.78866281217187,,4.809999942779541,0.41950696208682897,228,4
2025-12-01 17:00:00+00:00,352.4442892260538,1046.518105849582,27.521170071572648,29.292506836915084,,5.440000057220459,0.6197910843453367,228,4
2025-12-01 18:00:00+00:00,291.79442794077244,858.2172701949861,27.506183730526555,29.36320335154414,,6.519999980926514,0.5016880194788855,228,4
2025-12-01 19:00:00+00:00,188.79916423808234,689.1364902506964,25.850835587652945,26.611392757022614,,7.659999847412109,0.824030636277304,228,4
2025-12-01 20:00:00+00:00,215.27219122983098,638.4831460674158,26.899803338425883,28.28123591990953,,9.069999694824219,0.6103707833236522,228,4
2025-12-01 21:00:00+00:00,1019.3122527459869,2806.4066852367687,29.39066839616611,31.297660067885033,,9.569999694824219,1.1117688118983424,228,4
2025-12-01 22:00:00+00:00,494.1554335591521,1610.5849582172702,28.170529219433458,29.330306278961945,,9.220000267028809,0.9757882970953387,228,4
2025-12-01 23:00:00+00:00,337.6832866190536,1255.431754874652,27.107103002436645,29.082311848079925,,8.569999694824219,0.585788300110437,228,4
2025-12-02 00:00:00+00:00,252.9573816867924,817.2701949860724,26.23275769587015,27.606239557930355,,7.909999847412109,0.6570362110614445,228,4
2025-12-02 01:00:00+00:00,418.86796664394706,1249.8607242339833,26.887437156315965,29.3049860452211,,7.289999961853027,0.48322283852233194,228,4
2025-12-02 02:00:00+00:00,306.90083338419595,998.3333333333334,27.964166646533542,30.09636114438375,,6.599999904632568,0.4238277740776539,228,4
2025-12-02 03:00:00+00:00,330.8387185418174,1026.4623955431755,27.466100288964913,29.18532046899822,,6.289999961853027,0.6266183844017783,228,4
2025-12-02 04:00:00+00:00,353.799164583424,1178.8300835654595,27.590696430471947,30.123983335362173,,6.230000019073486,0.41936768446128014,228,4
2025-12-02 05:00:00+00:00,401.040389122073,1111.9777158774373,27.953064219865293,30.37083575851738,,6.28000020980835,0.41944010593100844,228,4
2025-12-02 06:00:00+00:00,384.12194493611656,1267.4094707520892,28.298969279424725,31.00272980905177,,6.190000057220459,0.4195626725061358,228,4
2025-12-02 07:00:00+00:00,392.1983237666125,1392.200557103064,28.60593312298023,31.57364909031265,,4.260000228881836,0.4198551496755446,228,4
2025-12-02 08:00:00+00:00,399.7391554281745,1445.6338028169014,29.12909865580814,32.22185888693366,,3.7100000381469727,0.4196563361396252,228,4
2025-12-02 09:00:00+00:00,427.9389964664215,1538.1615598885794,29.351504062875733,32.590696308274126,,3.390000104904175,0.4198300796132898,228,4
2025-12-02 10:00:00+00:00,419.9213896009657,1399.1643454038997,29.383537659073937,32.35331480615982,,2.690000057220459,0.4196239513108989,228,4
2025-12-02 11:00:00+00:00,389.45264572951123,1299.1643454038997,28.777214597526697,31.56693599350273,,3.190000057220459,0.41964901954682754,228,4
2025-12-02 12:00:00+00:00,435.2156862745098,1436.4145658263305,28.622240894648876,31.692633097245245,,2.950000047683716,0.41961624199936703,228,4
2025-12-02 13:00:00+00:00,437.7303635961166,1470.7520891364902,29.18050139594543,32.310306522507524,,3.0,0.41993871588560866,228,4
2025-12-02 14:00:00+00:00,449.13398406897414,1454.874651810585,29.047521022700998,32.15220089543165,,3.0199999809265137,0.4197019449017506,228,4
2025-12-02 15:00:00+00:00,516.8768795937881,1775.2089136490251,29.836490232632354,33.58774391323079,,2.7699999809265137,0.41995821150232493,228,4
2025-12-02 16:00:00+00:00,445.801389143202,1476.8802228412255,29.85116995808806,32.987186793165286,,2.440000057220459,0.41973258559086196,228,4
2025-12-02 17:00:00+00:00,413.70891398905377,1365.7381615598886,29.108607363900102,32.01740955575927,,1.3899999856948853,0.4198830028928422,228,4
2025-12-02 18:00:00+00:00,462.5512533798855,1306.9637883008356,28.640111466304173,31.40994415708239,,2.9100000858306885,0.4195515285129335,228,4
2025-12-02 19:00:00+00:00,367.12749983469644,995.2646239554317,27.890835546849498,30.052729763360407,,4.239999771118164,0.4410167105682713,228,4
2025-12-02 20:00:00+00:00,262.5868343064765,1010.9550561797753,27.296516814928378,29.00792139031914,,6.639999866485596,0.604067416673296,228,4
2025-12-02 21:00:00+00:00,1212.3445682685024,3699.4428969359333,33.298830058913374,36.36097489359651,,7.989999771118164,0.9180724199933926,228,4
2025-12-02 22:00:00+00:00,334.39080718101565,1263.5097493036212,28.114763212071157,30.387298121757826,,8.390000343322754,0.47864902426273376,228,4
2025-12-02 23:00:00+00:00,352.39777024675544,998.050139275766,27.495988893641734,29.242757680356338,,8.010000228881836,0.6245738165790324,228,4
2025-12-03 00:00:00+00:00,353.44456792209803,1056.267409470752,27.74473547337779,30.025682470592617,,6.360000133514404,0.41943732211184703,228,4
2025-12-03 01:00:00+00:00,365.07103048128005,1100.0,28.04298055005937,30.001309333737513,,5.25,0.5601002759141925,228,4
2025-12-03 02:00:00+00:00,362.2805019049259,884.958217270195,27.75963793358763,29.636824472368925,,5.070000171661377,0.5352228387650673,228,4
2025-12-03 03:00:00+00:00,343.5933337741428,1269.4444444444443,28.02372227244907,30.34088895055983,,5.360000133514404,0.4582166647745503,228,4
2025-12-03 04:00:00+00:00,440.7707516981035,1164.066852367688,28.02431764310449,30.520947049919275,,5.400000095367432,0.4195125305553001,228,4
2025-12-03 05:00:00+00:00,331.61699155844684,1053.481894150418,27.853593188740085,30.128523707057774,,5.690000057220459,0.41950417511310417,228,4
2025-12-03 06:00:00+00:00,357.96072413197464,1197.2144846796657,27.877910826531625,30.4487743643333,,6.099999904632568,0.4196350958852051,228,4
2025-12-03 07:00:00+00:00,347.4276540159513,892.4791086350975,27.658774410449695,29.567019635256287,,5.710000038146973,0.5165710273123552,228,4
2025-12-03 08:00:00+00:00,344.4170868176372,1291.0364145658264,27.774733898686428,30.143501399277973,,6.150000095367432,0.4605770293904954,228,4
2025-12-03 09:00:00+00:00,390.1626739926989,1109.192200557103,27.71860722512588,30.08754868892574,,6.130000114440918,0.4196378796213517,228,4
2025-12-03 10:00:00+00:00,349.4643453528954,1126.1838440111421,27.078830150508615,29.523147710518586,,6.349999904632568,0.41948746240238627,228,4
2025-12-03 11:00:00+00:00,301.41002703908424,1111.4206128133706,27.628328599637598,30.007715846834742,,6.599999904632568,0.41958495468150275,228,4
2025-12-03 12:00:00+00:00,335.8319438404507,1001.9444444444445,27.1771109369066,28.919888904359606,,6.820000171661377,0.6068833311347084,228,4
2025-12-03 13:00:00+00:00,346.4651811541289,901.6713091922005,27.16122547564068,29.099972121894858,,7.0,0.5239220005057981,228,4
2025-12-03 14:00:00+00:00,299.4164338736149,1112.2562674094709,27.005793866340827,29.028495820451912,,7.079999923706055,0.4852534809349556,228,4
2025-12-03 15:00:00+00:00,397.15988827548654,1208.6350974930363,27.25058501942244,29.40448459742129,,6.909999847412109,0.5641643400226193,228,4
2025-12-03 16:00:00+00:00,394.8841227688165,1073.8161559888579,27.363453995218517,29.698050225345536,,6.849999904632568,0.4312729779890321,228,4
2025-12-03 17:00:00+00:00,285.2097488658342,1051.532033426184,27.49069627745902,29.347743674573127,,6.869999885559082,0.5575403898622332,228,4
2025-12-03 18:00:00+00:00,392.5668538765655,1237.6044568245125,27.26509763669835,29.473983334299582,,6.699999809265137,0.5778495798037909,228,4
2025-12-03 19:00:00+00:00,366.3838444021751,1028.133704735376,27.539944321996323,29.791699141180946,,6.739999771118164,0.4194289646772953,228,4
2025-12-03 20:00:00+00:00,317.0490198001808,1137.5350140056023,27.64607848907385,29.580420229615285,,6.800000190734863,0.5832969168988931,228,4
2025-12-03 21:00:00+00:00,1347.4952413094145,3958.823529411765,32.38624659305861,35.6822968384131,,6.53000020980835,0.9055686284180114,228,4
2025-12-03 22:00:00+00:00,531.9850002500746,1925.6267409470752,29.421392743633984,31.889331658238486,,6.340000152587891,0.5836267383317761,228,4
2025-12-03 23:00:00+00:00,373.61805488798353,1091.388888888889,27.307055531607734,29.23227775891622,,6.190000057220459,0.6352277749942409,228,4
2025-12-04 00:00:00+00:00,310.81504213975995,1064.3454038997215,27.826323230286494,30.126796695847364,,6.050000190734863,0.419470747948357,228,4
2025-12-04 01:00:00+00:00,401.82479131587036,1116.7130919220056,28.083537710078247,30.067158855767634,,5.900000095367432,0.5763370437044287,228,4
2025-12-04 02:00:00+00:00,438.7077982697978,1247.9108635097493,27.94883013435725,30.62125349443271,,5.809999942779541,0.4197047302981937,228,4
2025-12-04 03:00:00+00:00,385.26183886514735,1122.5626740947075,28.304206205277723,30.716323018406094,,5.230000019073486,0.41956545483103036,228,4
2025-12-04 04:00:00+00:00,386.9403897341247,1352.367688022284,28.632757702245687,31.521169949374823,,4.510000228881836,0.4198328644286291,228,4
2025-12-04 05:00:00+00:00,401.8448476977335,1440.3899721448468,29.18200560333337,32.26754872845408,,3.940000057220459,0.4200668469444955,228,4
2025-12-04 06:00:00+00:00,462.3417361817774,1502.5210084033613,29.508235509322137,32.68106435994808,,3.369999885559082,0.4203249238619283,228,4
2025-12-04 07:00:00+00:00,421.2165260635504,1323.9554317548746,29.15200552236403,31.984233882765917,,2.700000047683716,0.41990528581534253,228,4
2025-12-04 08:00:00+00:00,423.26005571248146,1456.9832402234638,29.222625753733034,32.31324009389185,,1.9600000381469727,0.4200949678041416,228,4
2025-12-04 09:00:00+00:00,421.8969355081117,1430.3621169916435,29.189804948472048,32.242952522129066,,2.119999885559082,0.42003342210416345,228,4
2025-12-04 10:00:00+00:00,530.6122565734353,1803.0640668523677,29.879554429758226,33.55598899713798,,1.4900000095367432,0.43089693328132206,228,4
2025-12-04 11:00:00+00:00,431.3364909817581,1453.7604456824513,29.570640622407282,32.66052956966305,,0.8899999856948853,0.4201086289703348,228,4
2025-12-04 12:00:00+00:00,514.1263877868653,1636.7688022284124,29.418245049904314,32.88735392365947,,1.5800000429153442,0.4200557057737972,228,4
2025-12-04 13:00:00+00:00,481.05459671233024,1584.6796657381615,29.681866313753687,33.06295284388125,,1.2799999713897705,0.41999163891611657,228,4
2025-12-04 14:00:00+00:00,485.18412240966114,1669.6378830083565,29.847854975538333,33.38944317703459,,1.6299999952316284,0.4199999959355941,228,4
2025-12-04 15:00:00+00:00,482.4225627080976,1656.5459610027856,29.8498329438871,33.366573918164605,,1.7200000286102295,0.42001392217067623,228,4
2025-12-04 16:00:00+00:00,479.6381616618972,1659.8885793871866,29.769303600768193,33.30075224129934,,1.75,0.4201364855082254,228,4
2025-12-04 17:00:00+00:00,463.66434540389974,1616.7130919220056,29.740863465333053,33.16991657267706,,2.0899999141693115,0.41999442497667827,228,4
2025-12-04 18:00:00+00:00,368.9295254763122,1343.4540389972144,29.23635094411526,32.07325914111974,,2.950000047683716,0.41985514851333705,228,4
2025-12-04 19:00:00+00:00,371.8766662597656,1248.611111111111,28.44736114607917,31.121805466545954,,4.539999961853027,0.419752772566345,228,4
2025-12-04 20:00:00+00:00,314.3359547116783,731.7415730337078,27.738792114043505,29.312724638521,,5.869999885559082,0.5758483101106301,228,4
2025-12-04 21:00:00+00:00,1204.6548769852577,3671.866295264624,33.8530362854429,36.968412223964684,,6.539999961853027,0.9385961007773046,228,4
2025-12-04 22:00:00+00:00,323.82284130425836,1306.6852367688023,27.662144908001828,29.914261820588603,,7.130000114440918,0.49571308941894254,228,4
2025-12-04 23:00:00+00:00,400.0197782064879,1150.974930362117,27.299498581952705,29.363119704477633,,7.369999885559082,0.579568241300025,228,4
2025-12-05 00:00:00+00:00,395.1153203172604,1133.7047353760445,27.336351054624593,29.806434578218166,,6.659999847412109,0.41925348013556435,228,4
2025-12-05 01:00:00+00:00,384.762953054274,1281.3370473537605,27.57008362347701,30.279999937519722,,6.190000057220459,0.4196768759186886,228,4
2025-12-05 02:00:00+00:00,328.77242446941915,1214.2061281337046,27.525487581003343,30.135682369009032,,5.940000057220459,0.4195264588657528,228,4
2025-12-05 03:00:00+00:00,386.43927625693317,1200.557103064067,27.41830094212609,29.508161486357366,,5.949999809265137,0.5844150368217639,228,4
2025-12-05 04:00:00+00:00,334.8005586268178,903.899721448468,27.23309179534487,29.182869164724536,,6.699999809265137,0.5272423394211155,228,4
2025-12-05 05:00:00+00:00,283.0142057838546,1175.7660167130919,26.767938741402375,28.894651837999774,,7.340000152587891,0.5374122540100703,228,4
2025-12-05 06:00:00+00:00,166.0325899363228,335.933147632312,25.937910802517095,26.66668527438448,,8.4399995803833,0.7501922015277124,228,4
2025-12-05 07:00:00+00:00,321.2659214808288,1312.8133704735376,25.850529158015767,28.312311905672292,,9.020000457763672,0.46218941346184456,228,4
2025-12-05 08:00:00+00:00,253.9397184774909,904.2253521126761,26.173690124296805,27.799183176604796,,9.130000114440918,0.6492704195036015,228,4
2025-12-05 09:00:00+00:00,274.7607241553516,683.8440111420613,26.393927497119957,27.8781893738133,,8.979999542236328,0.6048273005364541,228,4
2025-12-05 10:00:00+00:00,307.64122567136974,1286.908077994429,26.18949857727731,28.551197785188894,,8.109999656677246,0.48441225389916254,228,4
2025-12-05 11:00:00+00:00,316.4064061475664,982.4512534818941,26.268941544556686,27.981949840747546,,7.570000171661377,0.648685236163126,228,4
2025-12-05 12:00:00+00:00,289.7211694000159,837.6044568245126,26.595348081880957,28.407465151093465,,7.96999979019165,0.5523147621194632,228,4
2025-12-05 13:00:00+00:00,260.3835655786201,1137.0473537604457,25.899637865156848,27.912089015780055,,8.15999984741211,0.5747130893399124,228,4
2025-12-05 14:00:00+00:00,273.2181052630326,885.2367688022284,25.932785554848675,27.435905286528605,,8.300000190734863,0.7033704712696395,228,4
2025-12-05 15:00:00+00:00,307.29582217543236,1052.0891364902507,26.378217383679573,28.630529244298057,,8.399999618530273,0.45056267294379,228,4
2025-12-05 16:00:00+00:00,178.11253571576728,738.4401114206128,25.309944264403956,26.543676966080096,,9.0600004196167,0.740325906814639,228,4
2025-12-05 17:00:00+00:00,218.58997211084392,666.016713091922,26.136824626444444,27.559415015005467,,9.329999923706055,0.6442590534354983,228,4
2025-12-05 18:00:00+00:00,264.5253478557619,1218.941504178273,25.81835658570186,27.566406770668987,,9.350000381469727,0.699153206308572,228,4
2025-12-05 19:00:00+00:00,172.2342615366646,532.5905292479108,25.40520901268239,26.227660139291068,,10.149999618530273,0.7807103064012374,228,4
2025-12-05 20:00:00+00:00,264.119662842054,934.2696629213483,26.274297692802516,28.273567478308518,,10.489999771118164,0.5225814605194531,228,4
2025-12-05 21:00:00+00:00,899.3133694800161,2782.1727019498608,31.648635040750744,33.419387201080745,,10.800000190734863,1.1023481931916146,228,4
2025-12-05 22:00:00+00:00,184.57409497423092,781.058495821727,25.013788340151475,26.350779950452715,,10.979999542236328,0.6596016764412518,228,4
2025-12-05 23:00:00+00:00,213.00779940889407,634.8189415041783,26.51930361139409,27.88752098933568,,10.989999771118164,0.6461114206852023,228,4
