timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-12-06 00:00:00+00:00,237.81448460953482,994.4289693593315,25.68729801231108,27.102646352188835,,10.649999618530273,0.7528774386328907,228,4
2025-12-06 01:00:00+00:00,172.6671316842847,318.94150417827296,25.895821802463374,26.5876322988016,,10.029999732971191,0.7900779967022473,228,4
2025-12-06 02:00:00+00:00,317.09025036060046,1243.4540389972144,26.423704784892728,28.378802270278292,,9.680000305175781,0.6184206152526781,228,4
2025-12-06 03:00:00+00:00,147.06796653556293,512.5348189415042,25.596211691088662,26.13523680918064,,9.520000457763672,0.9135320336041677,228,4
2025-12-06 04:00:00+00:00,243.17214458964995,779.108635097493,26.731643400484472,28.25484687040111,,9.890000343322754,0.6221086328076121,228,4
2025-12-06 05:00:00+00:00,177.41030632486581,686.0724233983287,25.039247810342516,26.233314870127728,,9.359999656677246,0.6634512525311254,228,4
2025-12-06 06:00:00+00:00,206.3924784647057,575.208913649025,26.351309178599408,27.59618381404611,,8.760000228881836,0.6625710296597653,228,4
2025-12-06 07:00:00+00:00,277.27030766377595,1095.543175487465,26.13593300737046,27.669359414358325,,8.949999809265137,0.7284679719996652,228,4
2025-12-06 08:00:00+00:00,170.91295751652248,338.59154929577466,26.172676021952025,26.91363375489141,,7.840000152587891,0.7188056362710867,228,4
2025-12-06 09:00:00+00:00,327.3896931406515,1318.3844011142062,26.29637881308213,28.708913749971096,,7.820000171661377,0.4678412244180451,228,4
2025-12-06 10:00:00+00:00,310.1325912156809,904.1782729805014,26.39169918262195,27.928133669669915,,7.0,0.6939247930448368,228,4
2025-12-06 11:00:00+00:00,390.0545962872944,1070.1949860724235,26.911643402822172,29.2089137393452,,6.559999942779541,0.44981058261520684,228,4
2025-12-06 12:00:00+00:00,294.4306409192949,1093.3147632311977,27.46275761532584,29.395013936714875,,6.199999809265137,0.5290111410198085,228,4
2025-12-06 13:00:00+00:00,354.0311977737129,1089.4150417827298,26.93657378831614,28.844986084111884,,6.090000152587891,0.6337353727445629,228,4
2025-12-06 14:00:00+00:00,319.0253483764308,1002.2284122562675,27.29905292649123,29.47033413007731,,6.090000152587891,0.4193231172050274,228,4
2025-12-06 15:00:00+00:00,275.01169912662345,927.2980501392758,26.5681337606276,28.10707527415666,,6.840000152587891,0.6612674089584468,228,4
2025-12-06 16:00:00+00:00,260.52194487253826,776.6666666666666,27.001222382651434,28.66233338250054,,7.230000019073486,0.5674611079196136,228,4
2025-12-06 17:00:00+00:00,235.50947039505897,1001.3927576601671,25.8114205681846,27.64013922646185,,7.900000095367432,0.60166294885213,228,4
2025-12-06 18:00:00+00:00,151.8155988730428,334.81894150417827,25.88186630631556,26.607047274916283,,8.989999771118164,0.7683565474652314,228,4
2025-12-06 19:00:00+00:00,301.25933112141814,1246.7966573816157,26.2544567033773,28.13916440660907,,9.8100004196167,0.6673398354923493,228,4
2025-12-06 20:00:00+00:00,150.6275282656209,667.9775280898876,25.31567414423053,26.424971901968625,,10.34000015258789,0.7620224745086069,228,4
2025-12-06 21:00:00+00:00,1037.5431770813498,3786.350974930362,33.40974948532402,36.51855162724147,,11.239999771118164,0.9449749342412338,228,4
2025-12-06 22:00:00+00:00,113.13899682557683,470.75208913649027,25.0652925284128,25.799414972076843,,12.3100004196167,0.834623953758176,228,4
2025-12-06 23:00:00+00:00,168.4284123497753,726.740947075209,26.815403951575828,28.362172676660226,,13.399999618530273,0.6440529238048702,228,4
2025-12-07 00:00:00+00:00,176.3311977758381,793.5933147632312,25.391559940858805,26.317047347597423,,13.729999542236328,0.8558022249541907,228,4
2025-12-07 01:00:00+00:00,119.40111090342204,291.3888888888889,26.151638878716362,26.782305585013496,,13.609999656677246,0.7876611035731104,228,4
2025-12-07 02:00:00+00:00,281.90612805719826,1244.0111420612814,26.407632338967495,28.176406711588996,,12.739999771118164,0.6897604477106695,228,4
2025-12-07 03:00:00+00:00,128.26880222841226,491.92200557103064,25.46412256501179,25.954596139594372,,11.489999771118164,0.9015236810721394,228,4
2025-12-07 04:00:00+00:00,240.9103062345457,782.4512534818941,26.77621177843354,28.21598887642778,,10.210000038146973,0.6432089129032199,228,4
2025-12-07 05:00:00+00:00,188.16406667597778,789.1364902506964,25.36562674689758,26.18125352886062,,9.829999923706055,0.8711086410333851,228,4
2025-12-07 06:00:00+00:00,229.76935919546483,631.7548746518106,26.670640600092895,28.035988874090084,,9.199999809265137,0.6276044530954865,228,4
2025-12-07 07:00:00+00:00,223.5039113167278,897.4930362116992,25.363509728051827,26.92044576894606,,8.119999885559082,0.644827301450551,228,4
2025-12-07 08:00:00+00:00,270.7061461763009,648.1792717086835,26.69568622279234,28.085826408963243,,7.869999885559082,0.6417843128452781,228,4
2025-12-07 09:00:00+00:00,286.0759102263037,1114.2857142857142,26.330196118822286,28.417562944214552,,7.429999828338623,0.4886022400507489,228,4
2025-12-07 10:00:00+00:00,145.0091922834391,298.32869080779943,26.066768826880494,26.71768803184743,,7.349999904632568,0.7438523642054673,228,4
2025-12-07 11:00:00+00:00,858.0813332666594,2785.515320334262,30.94005570371835,33.42373262474464,,8.710000038146973,0.8975125335385208,228,4
2025-12-07 12:00:00+00:00,179.78607262741556,764.9025069637883,25.30788295182677,26.55676868831879,,8.699999809265137,0.7232005529749028,228,4
2025-12-07 13:00:00+00:00,217.14596117705022,706.1281337047354,26.6688022029101,28.197855202932544,,8.890000343322754,0.6042785500085454,228,4
2025-12-07 14:00:00+00:00,225.28077953838041,948.7465181058495,25.686629542401242,26.987520786381033,,9.550000190734863,0.7734679717539412,228,4
2025-12-07 15:00:00+00:00,162.6361106130812,356.82451253481895,25.923398387133243,26.644429018238462,,10.279999732971191,0.7728133687235851,228,4
2025-12-07 16:00:00+00:00,282.7288513183594,1176.7507002801121,26.65450971801074,28.434117715231846,,10.800000190734863,0.6577843134643651,228,4
2025-12-07 17:00:00+00:00,136.2389973478397,497.7715877437326,25.171030687422473,25.687186663529335,,10.880000114440918,0.8492423406488218,228,4
2025-12-07 18:00:00+00:00,203.38662929056747,701.1142061281337,26.661894019931804,27.976295210856915,,11.069999694824219,0.6703426196216541,228,4
2025-12-07 19:00:00+00:00,202.26128147305886,949.025069637883,25.595933154432885,26.756462400006054,,11.6899995803833,0.8082729788045697,228,4
2025-12-07 20:00:00+00:00,121.57983223196506,303.9325842696629,26.258623610721546,26.921404415302064,,11.8100004196167,0.7680421364441347,228,4
2025-12-07 21:00:00+00:00,260.1877436438643,1095.2646239554317,25.865571035316062,27.46894155837035,,11.949999809265137,0.6759805007718379,228,4
2025-12-07 22:00:00+00:00,82.03416668838925,145.27777777777777,25.40136103100247,25.59402780003018,,12.010000228881836,0.8787305556625749,228,4
2025-12-07 23:00:00+00:00,230.68523722571584,977.715877437326,26.883843998390983,28.356100252411824,,11.619999885559082,0.7062061261333795,228,4
2025-12-08 00:00:00+00:00,112.48356522690287,358.77437325905294,24.973481839745823,25.35083571516372,,11.300000190734863,0.8655933126973242,228,4
2025-12-08 01:00:00+00:00,215.51777794096205,783.3333333333334,26.879027700424196,28.220583338207668,,10.930000305175781,0.687549999439054,228,4
2025-12-08 02:00:00+00:00,163.3225000805325,608.9136490250696,25.219721472695014,25.855069657222142,,10.550000190734863,0.8831364945780932,228,4
2025-12-08 03:00:00+00:00,175.9459607860172,545.4038997214485,26.78994433262222,27.91715873250722,,10.0600004196167,0.6756963778837145,228,4
2025-12-08 04:00:00+00:00,202.6303624336434,805.0139275766016,25.51381621188108,26.529526458145185,,9.880000114440918,0.815512542605068,228,4
2025-12-08 05:00:00+00:00,134.9250694211147,342.0612813370474,26.462562704484775,27.20150424776635,,10.380000114440918,0.7422757631058813,228,4
2025-12-08 06:00:00+00:00,245.14233981799282,1068.2451253481895,25.94757663971202,27.46899730714251,,10.5600004196167,0.730601671761457,228,4
2025-12-08 07:00:00+00:00,76.62949412324456,82.17270194986072,25.78506955330086,25.979916490220095,,10.800000190734863,0.8292590540763728,228,4
2025-12-08 08:00:00+00:00,262.20672296475965,1120.7282913165266,26.691204455720275,28.312605032399922,,10.890000343322754,0.7121036417510997,228,4
2025-12-08 09:00:00+00:00,124.60445674216183,443.7325905292479,25.21200576399694,25.679359250081948,,11.270000457763672,0.864676880045122,228,4
2025-12-08 10:00:00+00:00,172.3994423911432,655.4317548746518,26.898050095709586,28.027994448095974,,11.739999771118164,0.7230055723183666,228,4
2025-12-08 11:00:00+00:00,190.43008350595457,797.7715877437325,25.377827216655763,26.329610070146227,,11.979999542236328,0.7987576547522399,228,4
2025-12-08 12:00:00+00:00,128.87771557566182,330.36211699164346,26.317827219418497,27.03270209267279,,11.489999771118164,0.7486601646232074,228,4
2025-12-08 13:00:00+00:00,267.2788304724733,1210.0278551532033,26.485431777401555,28.184763331931283,,11.239999771118164,0.7031253504055788,228,4
2025-12-08 14:00:00+00:00,99.65710293283702,398.050139275766,25.254986138729,25.748885890567536,,11.279999732971191,0.8088300852390385,228,4
2025-12-08 15:00:00+00:00,195.67158708067657,766.8523676880222,26.774206283696845,28.417465231212734,,11.489999771118164,0.5905236725521619,228,4
2025-12-08 16:00:00+00:00,156.45738152740392,702.5069637883008,25.045849553057742,26.233231122115196,,11.970000267028809,0.6808774372080243,228,4
2025-12-08 17:00:00+00:00,126.35682420013343,416.43454038997214,26.372479122661282,27.258746532344553,,12.329999923706055,0.731863507321286,228,4
2025-12-08 18:00:00+00:00,232.13899714169727,1159.6100278551532,25.81883015539653,27.349331470585135,,12.729999542236328,0.6995933152797494,228,4
2025-12-08 19:00:00+00:00,76.22813376742818,237.88300835654596,25.402729847305,25.651559914719094,,13.0,0.834403897516305,228,4
2025-12-08 20:00:00+00:00,197.14606746930755,884.2696629213483,26.76230337378684,28.008988717968546,,12.979999542236328,0.7534241550758983,228,4
2025-12-08 21:00:00+00:00,920.7116657919354,3156.267409470752,31.298579346170666,33.14498611811476,,13.109999656677246,1.1274930417153746,228,4
2025-12-08 22:00:00+00:00,129.0629535664423,755.9888579387186,26.14008363707816,27.001476372848977,,13.350000381469727,0.8508857978419673,228,4
2025-12-08 23:00:00+00:00,214.18579383945732,1047.632311977716,25.715041907052807,27.05629530457733,,13.510000228881836,0.7454930352135289,228,4
2025-12-09 00:00:00+00:00,49.428690833301594,0.8356545961002786,25.828272970938084,25.856963866932478,,13.699999809265137,0.8733147553746746,228,4
2025-12-09 01:00:00+00:00,185.05654613951788,813.3704735376044,26.05610036185857,26.996991728673738,,13.710000038146973,0.8355766003510414,228,4
2025-12-09 02:00:00+00:00,122.89694460762871,467.5,25.056777715682983,25.512444549136692,,12.710000038146973,0.8824416668878661,228,4
2025-12-09 03:00:00+00:00,137.8075210975073,492.7576601671309,26.69011134623153,27.467799550643537,,11.829999923706055,0.781830083859,228,4
2025-12-09 04:00:00+00:00,168.4699162586818,692.200557103064,25.02030631891532,25.721559880503705,,11.130000114440918,0.8354066933886587,228,4
2025-12-09 05:00:00+00:00,148.2763888888889,444.1666666666667,26.82555545700921,27.767694520950318,,10.729999542236328,0.704380556030406,228,4
2025-12-09 06:00:00+00:00,170.44735401387334,706.9637883008356,25.070139170357113,25.772980464202117,,10.020000457763672,0.8436044631759353,228,4
2025-12-09 07:00:00+00:00,164.19187615231638,493.5933147632312,26.856685239956573,27.884484793150325,,9.859999656677246,0.6842005574935658,228,4
2025-12-09 08:00:00+00:00,187.33927529635204,797.7715877437325,25.310000092870347,26.176740901383848,,9.75,0.8437827287610195,228,4
2025-12-09 09:00:00+00:00,149.85960964107247,415.041782729805,26.674456705289963,27.566657361213874,,9.380000114440918,0.709044568634963,228,4
2025-12-09 10:00:00+00:00,231.78133700485017,1005.2924791086351,25.81194986539963,27.137799568495048,,9.609999656677246,0.7585236758906861,228,4
2025-12-09 11:00:00+00:00,110.32311953276313,205.01392757660167,26.286128046784892,26.734122661494943,,9.619999885559082,0.7834930369282831,228,4
2025-12-09 12:00:00+00:00,283.92256239994657,1113.091922005571,26.19818944054394,27.862646278232585,,9.279999732971191,0.6823398345526215,228,4
2025-12-09 13:00:00+00:00,84.13565478949161,127.29805013927577,25.59545963786771,25.786713029016692,,9.029999732971191,0.829949856529526,228,4
2025-12-09 14:00:00+00:00,303.65375993776456,1225.0696378830085,26.741002707096197,28.559972221140743,,8.90999984741211,0.6459749302824228,228,4
2025-12-09 15:00:00+00:00,107.82277729511262,315.27777777777777,25.284777657190958,25.62649998135037,,9.300000190734863,0.8495305481935955,228,4
2025-12-09 16:00:00+00:00,261.7827298262657,898.6072423398329,26.905487400575602,28.453899654505314,,8.670000076293945,0.6468300793662377,228,4
2025-12-09 17:00:00+00:00,156.59220055285272,640.3899721448468,25.432507007567,26.066490268972924,,9.220000267028809,0.890746519592147,228,4
2025-12-09 18:00:00+00:00,186.52869102881812,603.899721448468,26.838969344880255,28.061643488891942,,9.970000267028809,0.6648384417331983,228,4
2025-12-09 19:00:00+00:00,215.5749309401658,1010.3064066852368,25.76545967165806,27.06662948948427,,10.609999656677246,0.7833314764632489,228,4
2025-12-09 20:00:00+00:00,97.56039338701227,198.87640449438203,26.301516913296133,26.738932684566198,,11.680000305175781,0.8076123597749164,228,4
2025-12-09 21:00:00+00:00,1057.0481913574558,3474.0947075208915,32.06428964025131,34.33242333499834,,11.529999732971191,1.1732367758631375,228,4
2025-12-09 22:00:00+00:00,89.35654608585709,345.12534818941504,25.49537605030623,25.802479024052953,,11.869999885559082,0.9041476313668124,228,4
2025-12-09 23:00:00+00:00,234.9774372238967,1035.376044568245,26.406239613185022,28.307075192337248,,11.029999732971191,0.5842701944634111,228,4
2025-12-10 00:00:00+00:00,111.69108608107713,322.84122562674094,25.03036216905854,25.375431873672188,,10.390000343322754,0.8915738182811684,228,4
2025-12-10 01:00:00+00:00,235.02618413516075,794.150417827298,26.81317545643756,28.177298049076686,,9.789999961853027,0.6731977724265256,228,4
2025-12-10 02:00:00+00:00,137.78412288942044,460.16713091922,24.954150415064564,25.425459545634915,,9.039999961853027,0.8544456809836967,228,4
2025-12-10 03:00:00+00:00,267.4807800462983,843.4540389972145,27.270640646846847,28.836880288084238,,8.670000076293945,0.6098272977267135,228,4
2025-12-10 04:00:00+00:00,119.54902483161777,416.991643454039,25.152005548928773,25.592869091830877,,8.520000457763672,0.8927938674153724,228,4
2025-12-10 05:00:00+00:00,287.5119769911912,928.690807799443,27.194484604434383,28.837604480201488,,8.329999923706055,0.609944289109169,228,4
2025-12-10 06:00:00+00:00,124.68635145734612,398.050139275766,25.364874667111877,25.784707555531792,,8.279999732971191,0.890317547122084,228,4
2025-12-10 07:00:00+00:00,295.10927031013404,891.3649025069637,27.037214454502116,28.66860712205467,,8.210000038146973,0.6050529248369105,228,4
2025-12-10 08:00:00+00:00,225.17170822186296,834.733893557423,26.561148443141906,27.544733955746604,,7.96999979019165,0.8136694698440594,228,4
2025-12-10 09:00:00+00:00,236.30111415937418,589.6935933147632,27.26529253160057,28.526573877148643,,7.559999942779541,0.6382256274767905,228,4
2025-12-10 10:00:00+00:00,264.43788330800686,1010.0278551532033,26.313008342944812,28.125041812907355,,6.809999942779541,0.5295376064545089,228,4
2025-12-10 11:00:00+00:00,235.98607196648473,630.3621169916435,26.53097494863866,27.650835696037102,,6.940000057220459,0.7229331470299564,228,4
2025-12-10 12:00:00+00:00,329.60334289040736,1101.392757660167,27.113509738677724,29.379331551554476,,6.659999847412109,0.43383008341271234,228,4
2025-12-10 13:00:00+00:00,197.9727014419428,667.966573816156,26.406434486835447,27.480139379049742,,6.420000076293945,0.7332228421334769,228,4
2025-12-10 14:00:00+00:00,273.94416673448353,781.058495821727,27.149108583880665,28.82022279617182,,6.610000133514404,0.5569220035023011,228,4
2025-12-10 15:00:00+00:00,275.0633324040307,1064.623955431755,26.62718660784963,28.54894146613756,,7.28000020980835,0.5064401102503944,228,4
2025-12-10 16:00:00+00:00,171.6896936634457,337.883008356546,26.444986093675194,27.16158786125502,,7.610000133514404,0.7561309178227502,228,4
2025-12-10 17:00:00+00:00,241.37186635370705,1012.2562674094708,26.43281345845597,28.925933062200095,,7.619999885559082,0.35052924474550823,228,4
2025-12-10 18:00:00+00:00,11.343732613374929,0.0,22.60038985249724,25.190055602772322,,8.34000015258789,0.0,228,4
2025-12-10 19:00:00+00:00,13.671866292076855,0.0,19.184066937162353,21.238579370185192,,9.479999542236328,0.0,228,4
2025-12-10 20:00:00+00:00,13.641807860573806,0.0,17.239067788851465,18.902683619052002,,10.550000190734863,0.0,228,4
2025-12-10 21:00:00+00:00,13.661838449143433,0.0,16.026963860875718,17.44495817412905,,10.670000076293945,0.0,228,4
2025-12-10 22:00:00+00:00,13.713091911379673,0.0,15.162980478122043,16.448718652751783,,10.680000305175781,0.0,228,4
2025-12-10 23:00:00+00:00,13.625626755292037,0.0,14.507604535243637,15.776323193627148,,10.930000305175781,0.0,228,4
2025-12-11 00:00:00+00:00,13.716434537202202,0.0,13.977437340781549,15.41005580338927,,10.210000038146973,0.0,228,4
2025-12-11 01:00:00+00:00,13.603333351347182,0.0,13.488523671886052,15.235960968357606,,9.699999809265137,0.0,228,4
2025-12-11 02:00:00+00:00,13.62674093644931,0.0,13.126462367915842,15.138579389843104,,9.5600004196167,0.0,228,4
2025-12-11 03:00:00+00:00,13.729805032522897,0.0,12.858997236055252,14.995376021085011,,8.829999923706055,0.0,228,4
2025-12-11 04:00:00+00:00,13.811142063406516,0.0,12.678635111094184,14.824930398245044,,8.699999809265137,0.0,228,4
2025-12-11 05:00:00+00:00,13.779665715847175,0.0,12.514651874977899,14.652172715551009,,8.90999984741211,0.0,228,4
2025-12-11 06:00:00+00:00,13.816388911671108,0.0,12.42543165530999,14.539610087041403,,9.199999809265137,0.0,228,4
2025-12-11 07:00:00+00:00,13.85983145103026,0.0,12.42974926303024,14.458830068370427,,9.40999984741211,0.0,228,4
2025-12-11 08:00:00+00:00,14.041853939549307,0.0,12.44971904058135,14.364550523543626,,9.550000190734863,0.0,228,4
2025-12-11 09:00:00+00:00,14.021727004091055,0.0,12.455208852762631,14.25980498863794,,9.670000076293945,0.0,228,4
2025-12-11 10:00:00+00:00,14.092200576760975,0.0,12.480612776073572,14.167019450896962,,9.789999961853027,0.0,228,4
2025-12-11 11:00:00+00:00,14.104178250666116,0.0,12.499526488747769,14.066518183206117,,9.899999618530273,0.0,228,4
2025-12-11 12:00:00+00:00,14.144011122934666,0.0,12.5447354515947,13.98852360547419,,9.609999656677246,0.0,228,4
2025-12-11 13:00:00+00:00,14.019498609898815,0.0,12.607576646512598,13.924150334095224,,9.630000114440918,0.0,228,4
2025-12-11 14:00:00+00:00,13.963788287553282,0.0,12.64727017872845,13.858830117249555,,9.600000381469727,0.0,228,4
2025-12-11 15:00:00+00:00,13.857103044940237,0.0,12.667381629306293,13.788050205262591,,9.710000038146973,0.0,228,4
2025-12-11 16:00:00+00:00,199.64763322580492,1009.7493036211699,16.58866290461718,18.15136488433668,,9.729999542236328,0.41427854986077894,228,4
2025-12-11 17:00:00+00:00,317.5961009161054,1071.0306406685236,24.89846800695223,27.138635093455196,,9.789999961853027,0.49462395740418713,228,4
2025-12-11 18:00:00+00:00,236.38690832664042,1093.8718662952647,25.144206203790095,27.118161623856484,,9.8100004196167,0.6130640648699737,228,4
2025-12-11 19:00:00+00:00,275.7590530204242,918.3844011142062,25.274651779769854,26.838412351262935,,9.479999542236328,0.7280167116262123,228,4
2025-12-11 20:00:00+00:00,335.4733144781563,1129.7752808988764,25.70140455546004,28.131404448091313,,9.069999694824219,0.42368258276347365,228,4
2025-12-11 21:00:00+00:00,1007.417550259646,2913.3704735376045,26.237214505506426,28.404484650550778,,8.789999961853027,1.116972147352205,228,4
2025-12-11 22:00:00+00:00,1662.2938725888564,4952.9247910863505,35.00403912685044,38.61991639522457,,8.449999809265137,1.119236776672698,228,4
2025-12-11 23:00:00+00:00,343.1637884793507,1237.0473537604457,26.21635102295942,28.878105912700004,,8.4399995803833,0.41955431449048036,228,4
2025-12-12 00:00:00+00:00,314.84902537566376,1278.2729805013928,26.91052913931419,29.635097487723264,,7.079999923706055,0.41976879972933395,228,4
2025-12-12 01:00:00+00:00,341.56629463557084,1258.774373259053,27.242896985874868,29.91947075782712,,5.690000057220459,0.4198997164337084,228,4
2025-12-12 02:00:00+00:00,366.73760450782885,1305.0139275766016,27.363871858644618,30.14189416253135,,5.230000019073486,0.4198885744328618,228,4
2025-12-12 03:00:00+00:00,329.7813377274112,1249.8607242339833,27.452646122669442,30.116128076749924,,4.820000171661377,0.4197966524485426,228,4
2025-12-12 04:00:00+00:00,351.43119748256333,1452.924791086351,27.687687972129886,30.793286931880004,,4.389999866485596,0.41977436877890884,228,4
2025-12-12 05:00:00+00:00,358.9451247191363,1454.5961002785516,28.130306387346103,31.24824512237294,,4.409999847412109,0.41981057992884707,228,4
2025-12-12 06:00:00+00:00,401.23064080453514,1581.3370473537605,28.49245120821557,31.84077984908165,,4.789999961853027,0.42008913177633683,228,4
2025-12-12 07:00:00+00:00,376.81988756195835,1384.401114206128,28.249359375255022,31.21855131165231,,3.890000104904175,0.4200919189991061,228,4
2025-12-12 08:00:00+00:00,372.810986156195,1428.1690140845071,28.172816838009258,31.203436682257855,,2.430000066757202,0.4196985873538004,228,4
2025-12-12 09:00:00+00:00,383.2807801653084,1493.0362116991644,28.26615590172558,31.418133642680132,,3.440000057220459,0.4199804951719587,228,4
2025-12-12 10:00:00+00:00,383.1729810284373,1472.1448467966575,28.360083534857026,31.504818924290223,,3.890000104904175,0.41999163883310175,228,4
2025-12-12 11:00:00+00:00,383.14038987013623,1476.6016713091922,28.32339822880737,31.462729711718545,,3.569999933242798,0.4198857901986263,228,4
2025-12-12 12:00:00+00:00,407.5654590149776,1543.4540389972144,28.512116982080148,31.770808015361137,,3.5199999809265137,0.41986071980431217,228,4
2025-12-12 13:00:00+00:00,434.0757662207303,1602.2284122562673,28.63125338328582,32.014234006238844,,2.059999942779541,0.4200891307801589,228,4
2025-12-12 14:00:00+00:00,418.59166615804037,1546.6666666666667,28.621194553375243,31.909888807932536,,2.069999933242798,0.42010555118322374,228,4
2025-12-12 15:00:00+00:00,399.8167144010326,1552.0891364902507,28.608969398859816,31.891197741197676,,3.3299999237060547,0.4200891315272924,228,4
2025-12-12 16:00:00+00:00,389.00473532504026,1455.7103064066853,28.533732624107085,31.632757580047862,,3.2799999713897705,0.42000556606436174,228,4
2025-12-12 17:00:00+00:00,325.8303628990577,1208.6350974930363,27.988495696553944,30.554122526333526,,3.240000009536743,0.41952088632955525,228,4
2025-12-12 18:00:00+00:00,356.5105850092216,1225.3481894150418,27.485236659355483,30.097938670421378,,4.199999809265137,0.419869076242686,228,4
2025-12-12 19:00:00+00:00,388.23509758229375,1245.125348189415,27.066378861748742,29.294039202931863,,5.570000171661377,0.5840891355591564,228,4
2025-12-12 20:00:00+00:00,323.7528089030405,1007.3033707865169,27.322668584545006,29.50985947083891,,6.760000228881836,0.41961797276574575,228,4
2025-12-12 21:00:00+00:00,1081.8083350393508,3418.384401114206,31.929359345715024,34.10300847746868,,7.639999866485596,1.1674707533589312,228,4
2025-12-12 22:00:00+00:00,533.8359337065546,2057.660167130919,29.049498518197318,31.666935864929368,,8.210000038146973,0.5938579368724133,228,4
2025-12-12 23:00:00+00:00,292.5222836337714,917.5487465181059,26.67169926359129,28.32732592186888,,8.100000381469727,0.6464930369329319,228,4
2025-12-13 00:00:00+00:00,314.9690800935113,923.3983286908078,26.913760453545617,28.91370474727705,,7.380000114440918,0.4778328693178703,228,4
2025-12-13 01:00:00+00:00,262.09999947295546,1006.6852367688023,26.54543177463882,28.356072433811708,,7.21999979019165,0.5828022303521467,228,4
2025-12-13 02:00:00+00:00,327.1008329073588,1021.1699164345404,26.696518103724404,28.478495770510193,,7.119999885559082,0.6400278579225779,228,4
2025-12-13 03:00:00+00:00,387.3604455804426,1066.2952646239555,27.10629522169533,29.439164196216296,,7.239999771118164,0.4192980476408616,228,4
2025-12-13 04:00:00+00:00,254.82111079163022,970.0,26.9986388736301,28.61158323287964,,7.03000020980835,0.6372694444273495,228,4
2025-12-13 05:00:00+00:00,260.6117001164258,683.2869080779944,26.895849605124642,28.382590461242167,,7.070000171661377,0.6137548753146009,228,4
2025-12-13 06:00:00+00:00,298.029804261614,1229.2479108635098,26.402701986201293,28.663927609541954,,7.159999847412109,0.5063816158718385,228,4
2025-12-13 07:00:00+00:00,241.48356589102147,715.5555555555555,25.816083415349325,26.98541653951009,,7.269999980926514,0.7265555525922941,228,4
2025-12-13 08:00:00+00:00,325.79126772813396,1049.0140845070423,26.365971831200827,28.604873426195603,,7.659999847412109,0.43601971503714443,228,4
2025-12-13 09:00:00+00:00,210.96128180033648,835.3760445682451,25.81598892318173,27.24701965884578,,7.820000171661377,0.6912228415271365,228,4
2025-12-13 10:00:00+00:00,262.59025010557895,699.4428969359332,26.28398341123108,27.79470750282734,,7.800000190734863,0.5942172716711557,228,4
2025-12-13 11:00:00+00:00,291.87242261413746,1228.133704735376,25.98108636967651,28.242339806304336,,7.579999923706055,0.4911866290157552,228,4
2025-12-13 12:00:00+00:00,278.84763276676614,821.1699164345404,25.838273051057353,27.257019669896714,,7.599999904632568,0.7074178248062771,228,4
2025-12-13 13:00:00+00:00,318.5389972038588,1020.0557103064067,26.258440028326092,28.43710296333334,,7.679999828338623,0.45838718278162327,228,4
2025-12-13 14:00:00+00:00,184.6111425436971,724.5125348189415,25.203203530696772,26.43559885689143,,7.960000038146973,0.7290250666460287,228,4
2025-12-13 15:00:00+00:00,261.2256266346881,732.5905292479108,25.99064071995302,27.570027826888314,,8.109999656677246,0.6066852353077413,228,4
2025-12-13 16:00:00+00:00,244.73593238734932,1053.7604456824513,25.163119839426535,27.08693591997152,,8.100000381469727,0.5755849562593136,228,4
2025-12-13 17:00:00+00:00,211.76573808345955,552.924791086351,25.31186628740146,26.35512544849789,,8.210000038146973,0.7205682443636456,228,4
2025-12-13 18:00:00+00:00,310.5459613853178,1127.2980501392758,25.638467995901294,27.95381615088843,,8.75,0.4551504177967486,228,4
2025-12-13 19:00:00+00:00,166.7175486227264,677.158774373259,25.039860589922636,26.194679722480455,,9.0600004196167,0.733484680312984,228,4
2025-12-13 20:00:00+00:00,214.233894059638,662.4649859943978,26.02565830561961,27.44935576388148,,9.4399995803833,0.6524761896006533,228,4
2025-12-13 21:00:00+00:00,972.2270196925299,3508.635097493036,29.528495900146144,32.02554320226473,,10.119999885559082,1.056615605543064,228,4
2025-12-13 22:00:00+00:00,608.8750002543131,2162.3955431754875,28.773063962506054,30.798829989845043,,10.289999961853027,0.8594122518237919,228,4
2025-12-13 23:00:00+00:00,251.8582173722036,827.5766016713092,26.37568244827823,28.14593312999332,,10.210000038146973,0.5596462371123534,228,4
2025-12-14 00:00:00+00:00,191.5130559603373,778.2729805013928,25.070585102091925,26.498718644251067,,9.90999984741211,0.6720083574543922,228,4
2025-12-14 01:00:00+00:00,180.18189408453725,469.0807799442897,25.924094548132427,26.952117022033523,,9.899999618530273,0.7244233958900473,228,4
2025-12-14 02:00:00+00:00,277.2880223494718,1196.3788300835654,25.820222822736564,27.642451262407647,,10.210000038146973,0.6506378855348712,228,4
2025-12-14 03:00:00+00:00,165.52952662815954,510.8635097493036,25.50565459801294,26.14849592649837,,10.59000015258789,0.8884540384526373,228,4
2025-12-14 04:00:00+00:00,241.32618403102694,861.5598885793872,26.622534834242796,28.176518028493046,,10.75,0.6581448449397818,228,4
2025-12-14 05:00:00+00:00,197.08551565186227,831.7548746518106,25.451643431087057,26.502618545277205,,10.739999771118164,0.834855157684815,228,4
2025-12-14 06:00:00+00:00,167.09498598316586,435.6545961002785,26.040557090950543,26.98504176976621,,10.899999618530273,0.7387604478507985,228,4
2025-12-14 07:00:00+00:00,305.48011202772125,1243.4540389972144,26.03342610414978,27.953259077576874,,10.779999732971191,0.655086350474185,228,4
2025-12-14 08:00:00+00:00,145.11264044515204,524.7191011235955,25.435702404279386,26.00691002406431,,10.829999923706055,0.9070280926783433,228,4
2025-12-14 09:00:00+00:00,237.4782723769504,809.1922005571031,26.482785386959492,27.997465218674172,,10.829999923706055,0.6474707557464376,228,4
2025-12-14 10:00:00+00:00,208.6502779589759,875.766016713092,25.328746519380957,26.46974933379872,,10.760000228881836,0.8022534816206788,228,4
2025-12-14 11:00:00+00:00,968.555432587945,3042.6183844011143,32.02874659695001,34.48972127696598,,10.329999923706055,0.9546156057408262,228,4
2025-12-14 12:00:00+00:00,192.2573813435759,797.4930362116992,25.205961030837884,26.597158899546333,,10.109999656677246,0.6845543198598792,228,4
2025-12-14 13:00:00+00:00,209.33816095846277,625.3481894150418,26.296935886393683,27.643844131639742,,9.569999694824219,0.6523342649750723,228,4
2025-12-14 14:00:00+00:00,243.18944522804685,1077.4373259052925,25.42657383039469,27.40264633306222,,9.220000267028809,0.5738913665076816,228,4
2025-12-14 15:00:00+00:00,211.37381618999174,701.1142061281337,25.730278493302116,26.863537621033224,,9.270000457763672,0.7517437345470227,228,4
2025-12-14 16:00:00+00:00,269.8038997809535,938.9972144846797,26.572367649556533,28.58905296006907,,9.34000015258789,0.5040835651016501,228,4
2025-12-14 17:00:00+00:00,178.45292449993676,686.9080779944289,25.49451239859493,26.24632312062723,,9.390000343322754,0.8778161549302529,228,4
2025-12-14 18:00:00+00:00,184.7830083522956,536.4902506963788,26.46264611246858,27.619303509385475,,9.520000457763672,0.6805598834596969,228,4
2025-12-14 19:00:00+00:00,224.90167148398822,1001.6713091922005,25.379805211569273,27.213370341776475,,9.789999961853027,0.5765570996777988,228,4
2025-12-14 20:00:00+00:00,123.01039317484653,214.04494382022472,25.868258486972767,26.332921371031343,,10.220000267028809,0.8142865166235506,228,4
2025-12-14 21:00:00+00:00,1027.3738161262363,3811.4206128133706,31.19314778681253,33.95994415389462,,10.039999961853027,1.0855988844357494,228,4
2025-12-14 22:00:00+00:00,103.43593304934276,316.71309192200556,24.928607260616378,25.359387225095276,,10.0600004196167,0.8379610008365556,228,4
2025-12-14 23:00:00+00:00,247.1069633356376,929.2479108635098,26.795626802364765,28.778913551054295,,10.0600004196167,0.514910862472396,228,4
2025-12-15 00:00:00+00:00,131.21726983636202,432.59052924791087,25.135793829362704,25.81621180669843,,9.869999885559082,0.8076211664395039,228,4
2025-12-15 01:00:00+00:00,208.1052927532568,718.3844011142062,26.8964066465585,28.445459599614477,,9.600000381469727,0.597749301151977,228,4
2025-12-15 02:00:00+00:00,169.01782758919973,652.924791086351,25.33309184209882,26.024066845354596,,9.859999656677246,0.8861754955023444,228,4
2025-12-15 03:00:00+00:00,164.61532006223885,504.7353760445682,26.860389948555355,27.909582260259345,,10.100000381469727,0.6936378813553653,228,4
2025-12-15 04:00:00+00:00,216.4181049022834,858.7743732590529,25.45888576135662,27.02582162203563,,9.579999923706055,0.6295933132176612,228,4
2025-12-15 05:00:00+00:00,158.43314791921122,362.9526462395543,26.613147581520188,27.405710363786532,,9.319999694824219,0.7338857944629319,228,4
2025-12-15 06:00:00+00:00,252.2103066085773,1018.3844011142062,25.99793867148397,27.43002784218961,,9.109999656677246,0.7376100298089902,228,4
2025-12-15 07:00:00+00:00,149.4268160345834,259.05292479108635,26.397270223888516,26.970390059489727,,8.300000190734863,0.7707827260567285,228,4
2025-12-15 08:00:00+00:00,265.3706707128599,1065.0837988826815,25.95483247128279,27.9767877056612,,8.130000114440918,0.5446396639060708,228,4
2025-12-15 09:00:00+00:00,133.12423448642318,198.32869080779943,26.13105838743757,26.567130872466105,,8.140000343322754,0.7747325910447285,228,4
2025-12-15 10:00:00+00:00,339.183844436178,1332.3119777158774,26.726657320197912,29.201643399209367,,8.079999923706055,0.46355152852355935,228,4
2025-12-15 11:00:00+00:00,200.50055638262822,698.3286908077995,26.46440119730065,27.575403989191507,,8.029999732971191,0.7375320320673971,228,4
2025-12-15 12:00:00+00:00,285.3114206000623,796.9359331476323,27.482674234756853,29.20061287308802,,7.699999809265137,0.5493537576085677,228,4
2025-12-15 13:00:00+00:00,322.8991649808326,1209.192200557103,27.618189516837884,29.816963705843868,,7.25,0.4968607214001892,228,4
2025-12-15 14:00:00+00:00,345.9027844591061,1049.3036211699164,27.620306301913885,29.392590594490922,,6.789999961853027,0.6259610004577796,228,4
2025-12-15 15:00:00+00:00,361.9810586679613,924.791086350975,27.87055714748032,29.861058530037116,,6.380000114440918,0.47979665391956533,228,4
2025-12-15 16:00:00+00:00,318.30640769469704,1109.4707520891366,27.9550696720984,29.969554284820983,,6.230000019073486,0.5091448423756199,228,4
2025-12-15 17:00:00+00:00,320.82423465431236,951.2534818941505,27.2095542684571,28.80718655174489,,5.929999828338623,0.6568969343425732,228,4
2025-12-15 18:00:00+00:00,312.3345412570454,992.200557103064,27.6767966714078,29.79830079888899,,6.110000133514404,0.4231894094299805,228,4
2025-12-15 19:00:00+00:00,233.41866338618286,718.3844011142062,26.649526606695233,27.786434587993995,,6.550000190734863,0.7359944299735066,228,4
2025-12-15 20:00:00+00:00,280.6644253022864,838.3753501400561,27.35563026556448,29.170728352223456,,7.210000038146973,0.5143081173509443,228,4
2025-12-15 21:00:00+00:00,954.2504182459584,2933.426183844011,32.12880225433945,34.087465222499496,,7.53000020980835,1.1415431771769828,228,4
2025-12-15 22:00:00+00:00,200.0571028515489,631.7548746518106,26.314763310892005,26.950807842371525,,8.100000381469727,0.8239832861753684,228,4
2025-12-15 23:00:00+00:00,307.34958258711197,784.958217270195,27.524289776687834,29.14467956627976,,7.170000076293945,0.5642228415417472,228,4
2025-12-16 00:00:00+00:00,292.4629524119385,1072.1448467966575,27.270668391065676,29.145069696112927,,6.409999847412109,0.5455543160085724,228,4
2025-12-16 01:00:00+00:00,401.0200562756042,1117.2701949860725,27.79409476043786,29.898774346269274,,5.789999961853027,0.5434401105923324,228,4
2025-12-16 02:00:00+00:00,329.83732634732985,1105.0139275766016,28.171977747117577,30.54000006014258,,5.25,0.41996099922318314,228,4
2025-12-16 03:00:00+00:00,386.6852370238238,1343.732590529248,28.737047264502905,31.591671287515368,,4.829999923706055,0.4200835605683765,228,4
2025-12-16 04:00:00+00:00,448.50529237710003,1481.8941504178274,29.40596100214796,32.5384123757025,,3.700000047683716,0.420529241681431,228,4
2025-12-16 05:00:00+00:00,492.1668531157512,1456.5459610027856,29.569526502348918,32.68089136107719,,3.680000066757202,0.4203064021625891,228,4
2025-12-16 06:00:00+00:00,433.7108639687881,1305.292479108635,29.320752189019927,32.12473517606517,,3.190000057220459,0.42014484244468814,228,4
2025-12-16 07:00:00+00:00,429.871988590358,1390.8333333333333,29.195138777626884,32.149999904632566,,1.350000023841858,0.42013610725601513,228,4
2025-12-16 08:00:00+00:00,481.5386557699252,1607.8431372549019,29.173305255024374,32.589551856203904,,0.5,0.4202632998385015,228,4
2025-12-16 09:00:00+00:00,490.1363877190484,1597.2222222222222,29.99161107275221,33.373610962761774,,0.25,0.42047499633497665,228,4
2025-12-16 10:00:00+00:00,468.5359331306309,1506.6852367688023,30.003704687346985,33.204234216206586,,-0.23000000417232513,0.42033704218758183,228,4
2025-12-16 11:00:00+00:00,432.26016685889624,1424.7910863509749,29.44883008122776,32.479554402130894,,-0.36000001430511475,0.4204540332379779,228,4
2025-12-16 12:00:00+00:00,425.34763210796046,1421.4484679665738,29.033871828679587,32.0614486896228,,0.9100000262260437,0.42015041489787086,228,4
2025-12-16 13:00:00+00:00,423.3052928361388,1450.1392757660167,28.927771464695837,32.03401085261183,,1.4700000286102295,0.41996656985003966,228,4
2025-12-16 14:00:00+00:00,398.2437327605436,1368.2451253481895,28.789080803108746,31.717075119443592,,1.809999942779541,0.41995264004532007,228,4
2025-12-16 15:00:00+00:00,421.8657378725355,1423.9554317548746,28.432033427246434,31.47437323567595,,2.440000057220459,0.4199860658818301,228,4
2025-12-16 16:00:00+00:00,397.072979770331,1350.974930362117,28.31646234411383,31.190529369046097,,2.950000047683716,0.42001949371069586,228,4
2025-12-16 17:00:00+00:00,450.94484662345525,1406.6852367688023,27.865988888116267,30.410139163556536,,4.119999885559082,0.4916155945845623,228,4
2025-12-16 18:00:00+00:00,309.1320333241752,939.8328690807799,27.927520789143767,29.964707579121285,,5.300000190734863,0.4201169868199606,228,4
2025-12-16 19:00:00+00:00,337.3523679669521,1041.782729805014,27.003509718063484,28.814150387862266,,6.130000114440918,0.6302869058211534,228,4
2025-12-16 20:00:00+00:00,267.7373257267774,748.4679665738162,26.880055711794032,28.495208899622842,,6.920000076293945,0.5806852364938572,228,4
2025-12-16 21:00:00+00:00,1114.695265873561,3522.284122562674,32.70727002985962,35.49685246034585,,7.789999961853027,1.00048189840609,228,4
2025-12-16 22:00:00+00:00,246.5587738377138,1035.6545961002785,26.200222854826777,27.95961000660336,,8.390000343322754,0.6032367701328315,228,4
2025-12-16 23:00:00+00:00,210.81810572419658,562.1169916434541,26.382618348910615,27.584206179988087,,8.739999771118164,0.6768356506870982,228,4
2025-12-17 00:00:00+00:00,250.64066881057613,1043.4540389972144,25.444178286369134,27.413342584806564,,8.960000038146973,0.5678412245267426,228,4
2025-12-17 01:00:00+00:00,214.2456827084002,695.2646239554317,25.621420692932638,26.72621165411054,,9.1899995803833,0.7711615556627927,228,4
2025-12-17 02:00:00+00:00,279.9278551702048,944.5682451253482,26.458245072856254,28.481114135147138,,9.369999885559082,0.501905287872782,228,4
2025-12-17 03:00:00+00:00,168.0618386281898,669.91643454039,25.072534890560053,26.21080775778938,,9.550000190734863,0.7267270213755724,228,4
2025-12-17 04:00:00+00:00,210.2718660466186,604.1782729805014,26.129303578878844,27.44186621854564,,9.710000038146973,0.664183840197109,228,4
2025-12-17 05:00:00+00:00,241.83649039999025,1118.3844011142062,25.339303656872932,27.382590689698965,,9.670000076293945,0.5352395548093494,228,4
2025-12-17 06:00:00+00:00,175.91253531410834,474.09470752089135,25.48353751987468,26.294791086138456,,9.640000343322754,0.7653286867414427,228,4
2025-12-17 07:00:00+00:00,297.6648877176006,1179.3871866295265,26.192506912358954,28.56259044232807,,9.859999656677246,0.4772701949960342,228,4
2025-12-17 08:00:00+00:00,148.23725524870287,606.4425770308123,25.143809609720353,26.139075618498133,,10.010000228881836,0.7682661000399196,228,4
2025-12-17 09:00:00+00:00,208.86629531775344,692.7576601671309,26.244401198575755,27.730891347263515,,10.3100004196167,0.6444428930873658,228,4
2025-12-17 10:00:00+00:00,226.43398347604906,1042.618384401114,25.30373251338523,27.226434548253135,,10.569999694824219,0.5947298067141957,228,4
2025-12-17 11:00:00+00:00,171.56239599371355,454.03899721448465,25.557437503570302,26.349025019696164,,10.569999694824219,0.7926991697618723,228,4
2025-12-17 12:00:00+00:00,292.4231195688912,1096.3788300835654,26.057855042906525,28.28256269152118,,9.979999542236328,0.48743175306360037,228,4
2025-12-17 13:00:00+00:00,154.94150375855003,604.4568245125348,25.025487538499753,26.02554310663165,,9.510000228881836,0.7389637877630241,228,4
2025-12-17 14:00:00+00:00,227.22969238965118,705.3221288515406,26.0933613015824,27.60268912862997,,9.1899995803833,0.6225070013385527,228,4
2025-12-17 15:00:00+00:00,256.3646239384303,1135.6545961002785,25.634401119519076,27.714456887630366,,9.069999694824219,0.5604094688606793,228,4
2025-12-17 16:00:00+00:00,186.2194975531533,451.53203342618383,25.547994358625917,26.3393872348711,,8.90999984741211,0.7612311967018172,228,4
2025-12-17 17:00:00+00:00,316.2808335516188,1214.4846796657382,26.04317554059467,28.452200584092843,,8.890000343322754,0.4528356503311306,228,4
2025-12-17 18:00:00+00:00,145.31894158918544,576.6016713091922,25.161587765621938,26.05144848730571,,8.899999618530273,0.7780557090369855,228,4
2025-12-17 19:00:00+00:00,241.25821820739915,786.6295264623956,26.36370483015905,28.05607256451025,,9.069999694824219,0.5851782681550156,228,4
2025-12-17 20:00:00+00:00,203.93932624345416,908.9887640449438,25.197331449958714,26.829410183295774,,8.869999885559082,0.6526151615707727,228,4
2025-12-17 21:00:00+00:00,1150.553612751431,3667.5,32.63286114268833,35.34175010257297,,9.710000038146973,1.0237083295153246,228,4
2025-12-17 22:00:00+00:00,271.16852357062123,1113.3704735376045,26.448300784012734,27.34052926916266,,9.949999809265137,0.9541587691785234,228,4
2025-12-17 23:00:00+00:00,263.19108645298354,947.9108635097493,26.86058488064822,28.522423327135176,,10.010000228881836,0.6308997167186152,228,4
2025-12-18 00:00:00+00:00,151.86274531174774,640.8963585434174,25.291456708721086,25.91862745846019,,10.15999984741211,0.9138459374590748,228,4
2025-12-18 01:00:00+00:00,211.2557099642528,662.3955431754874,26.688078277290366,27.99818938953963,,10.09000015258789,0.662857937862614,228,4
2025-12-18 02:00:00+00:00,216.4213488182325,917.6966292134831,25.560842615834783,26.67283711272679,,9.729999542236328,0.8162837073709188,228,4
2025-12-18 03:00:00+00:00,185.85749954647488,455.4317548746518,26.46128144436892,27.436155940828883,,8.670000076293945,0.7158690770688495,228,4
2025-12-18 04:00:00+00:00,288.2495814379211,1186.0724233983287,26.385125327575174,28.163927614854902,,8.449999809265137,0.6474345388464257,228,4
2025-12-18 05:00:00+00:00,175.80083533581916,552.924791086351,25.895960991097027,26.72799448316144,,8.649999618530273,0.7842562696312796,228,4
2025-12-18 06:00:00+00:00,332.3337038087978,936.7688022284123,26.888300877095595,28.92091924300765,,8.579999923706055,0.48734261390226463,228,4
2025-12-18 07:00:00+00:00,251.43407870937327,857.3816155988858,26.62050131370098,28.180000012963596,,7.949999809265137,0.6075097492229308,228,4
2025-12-18 08:00:00+00:00,387.555587001353,1145.2513966480446,27.440586585572312,29.890390987502798,,6.760000228881836,0.4201256942482634,228,4
2025-12-18 09:00:00+00:00,339.41838460513145,1170.1949860724235,27.590891304122373,30.106239467610223,,6.099999904632568,0.4198662916763911,228,4
2025-12-18 10:00:00+00:00,305.6025070147926,1143.175487465181,27.908022096894246,30.349220158994033,,5.679999828338623,0.41991642964251524,228,4
2025-12-18 11:00:00+00:00,390.350000445048,1125.9052924791085,27.741977585391414,29.762479043604603,,5.019999980926514,0.5739582154412124,228,4
2025-12-18 12:00:00+00:00,338.23955440255594,1059.0529247910863,27.5899443241215,29.891754809196282,,4.730000019073486,0.4202980464713487,228,4
2025-12-18 13:00:00+00:00,361.5359333856524,1215.3203342618385,27.886935879593107,30.478440202378298,,5.019999980926514,0.42037325408465354,228,4
2025-12-18 14:00:00+00:00,356.9495822407077,1176.3231197771588,27.7046517980464,30.208384330558246,,4.829999923706055,0.4201838394891585,228,4
2025-12-18 15:00:00+00:00,361.0161556998335,1247.3537604456824,27.609916495745562,30.271086291682423,,4.769999980926514,0.42016434080089365,228,4
2025-12-18 16:00:00+00:00,413.9467954290279,1188.5793871866294,27.797103265533874,30.34679663612982,,5.21999979019165,0.4285960965335867,228,4
2025-12-18 17:00:00+00:00,251.9013929632713,893.5933147632312,27.127465213573743,28.68136489889416,,5.53000020980835,0.5803648991961665,228,4
2025-12-18 18:00:00+00:00,227.92590603788582,599.1643454038997,26.656350834455996,27.946852314771053,,6.760000228881836,0.6424540403223802,228,4
2025-12-18 19:00:00+00:00,315.2370465950714,1293.593314763231,26.59356543878327,28.992618512974477,,7.639999866485596,0.47035097486461436,228,4
2025-12-18 20:00:00+00:00,188.81348259529372,532.0224719101124,25.717865108104235,26.409410085570947,,8.739999771118164,0.857064608777507,228,4
2025-12-18 21:00:00+00:00,1138.3713103057946,3415.598885793872,33.489972154410104,36.18763233492965,,9.279999732971191,1.0086406725030757,228,4
2025-12-18 22:00:00+00:00,132.61615613443274,460.7242339832869,25.012980532845415,25.697075139845314,,9.319999694824219,0.8389080771112758,228,4
2025-12-18 23:00:00+00:00,329.1779935406443,1020.891364902507,26.508579424164754,28.688774268275186,,8.859999656677246,0.44133704186814077,228,4
2025-12-19 00:00:00+00:00,216.8409464419054,828.690807799443,26.270529266187406,27.68256274571326,,8.390000343322754,0.6816406658432942,228,4
2025-12-19 01:00:00+00:00,281.8509747284701,703.3426183844011,26.858969340417378,28.367715963082063,,7.809999942779541,0.625142054886539,228,4
2025-12-19 02:00:00+00:00,277.138718814903,1026.1838440111421,26.25997222432851,28.180501507517356,,7.260000228881836,0.5223370447111495,228,4
2025-12-19 03:00:00+00:00,392.5267402415156,1160.16713091922,27.25167122524761,29.329275774092395,,6.679999828338623,0.5794484685058381,228,4
2025-12-19 04:00:00+00:00,348.3331483293709,1060.4456824512536,27.592228360826923,29.891532026625608,,6.070000171661377,0.419729800609493,228,4
2025-12-19 05:00:00+00:00,425.5727017968478,1276.0445682451254,27.934902536503785,30.674373217611922,,6.079999923706055,0.4200584940757592,228,4
2025-12-19 06:00:00+00:00,376.82033417683124,1391.0863509749304,28.216963818478384,31.175013975180622,,6.019999980926514,0.4202813344247494,228,4
2025-12-19 07:00:00+00:00,355.9184355496028,1293.3147632311977,28.538189327484385,31.29456818136996,,4.429999828338623,0.42008912953493655,228,4
2025-12-19 08:00:00+00:00,393.2173177196993,1325.1396648044692,28.53220691361241,31.369441346749248,,4.110000133514404,0.42006703578560045,228,4
2025-12-19 09:00:00+00:00,408.80222849726346,1452.924791086351,28.850417883615307,31.93008343688625,,3.7100000381469727,0.42014762958444263,228,4
2025-12-19 10:00:00+00:00,429.3311972445432,1524.7910863509749,29.151866376233965,32.39267407685601,,3.430000066757202,0.4205459558864158,228,4
2025-12-19 11:00:00+00:00,420.6130916839855,1416.991643454039,29.332228365714837,32.335682717538475,,2.9100000858306885,0.42045124825660896,228,4
2025-12-19 12:00:00+00:00,397.64818902400873,1327.8551532033425,28.634791042147242,31.46782725767173,,1.7400000095367432,0.42027576313377424,228,4
2025-12-19 13:00:00+00:00,412.1495816116545,1351.8105849582173,28.352506913846582,31.2496100189294,,2.1500000953674316,0.4201838402362919,228,4
2025-12-19 14:00:00+00:00,406.42228447959286,1333.7047353760445,28.348244999112524,31.191894042458706,,2.9200000762939453,0.41982450716010705,228,4
2025-12-19 15:00:00+00:00,410.07075215714224,1366.5738161559889,28.32398320572622,31.23058498138173,,3.200000047683716,0.42018662679494256,228,4
2025-12-19 16:00:00+00:00,393.56796732187934,1170.4735376044569,28.065264619492556,30.59284118822358,,3.6600000858306885,0.42011420158954715,228,4
2025-12-19 17:00:00+00:00,404.8604458354642,1332.3119777158774,28.083593140073475,30.937214545884835,,4.210000038146973,0.4200919168407206,228,4
2025-12-19 18:00:00+00:00,358.2389971804818,1225.3481894150418,27.512785542310116,30.13228394128486,,5.050000190734863,0.4196267368733717,228,4
2025-12-19 19:00:00+00:00,382.2501398368134,1110.8635097493036,27.48941504922086,29.897325733577972,,5.699999809265137,0.41971587254808473,228,4
2025-12-19 20:00:00+00:00,295.66236003061357,1064.887640449438,27.334831521752175,29.18845492802309,,6.210000038146973,0.5825702228238073,228,4
2025-12-19 21:00:00+00:00,1346.9913670956923,3889.6935933147633,33.4271866418525,36.74412267254588,,7.25,0.8923231189795523,228,4
2025-12-19 22:00:00+00:00,330.11921993670023,1327.0194986072424,27.853537679050625,30.190501353866875,,7.309999942779541,0.4879721401461652,228,4
2025-12-19 23:00:00+00:00,357.5167124437422,1055.431754874652,27.134540308152733,28.985988813522468,,7.369999885559082,0.5999387183880387,228,4
2025-12-20 00:00:00+00:00,310.71559929382835,1080.2228412256268,27.388495830440256,29.704178122092756,,6.440000057220459,0.4202701897674284,228,4
2025-12-20 01:00:00+00:00,315.86211699164346,1134.5403899721448,27.395041680933705,29.834484711330912,,5.789999961853027,0.42002506541674517,228,4
