timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2025-12-20 02:00:00+00:00,341.97242367035165,1210.3064066852369,27.62192205466268,30.23178271131595,,5.420000076293945,0.420072418069441,228,4
2025-12-20 03:00:00+00:00,333.4339824878406,1222.5626740947075,27.735431772088607,30.322618271979117,,5.210000038146973,0.41985793432485424,228,4
2025-12-20 04:00:00+00:00,354.59025084939174,1194.150417827298,27.60147633459575,30.143481841658485,,5.25,0.4200139226687652,228,4
2025-12-20 05:00:00+00:00,352.19025066237595,1323.1197771587745,27.751448548935915,30.569832857604812,,5.420000076293945,0.4204428902409535,228,4
2025-12-20 06:00:00+00:00,369.13092010200523,998.8857938718663,27.53788302535798,29.57654581627806,,5.539999961853027,0.5529609999948889,228,4
2025-12-20 07:00:00+00:00,317.2946782472755,1225.6267409470752,27.438412259880213,29.758523585072467,,5.869999885559082,0.4500278514241774,228,4
2025-12-20 08:00:00+00:00,392.200279864519,1155.5865921787708,27.24684349251859,29.280195529234476,,6.179999828338623,0.5830363098469526,228,4
2025-12-20 09:00:00+00:00,359.8128139421468,940.9470752089137,27.04142055670863,29.078468110235953,,6.230000019073486,0.5113899662966184,228,4
2025-12-20 10:00:00+00:00,320.32646253580504,1266.016713091922,27.21649020096718,29.49016708119002,,6.610000133514404,0.49058773922720994,228,4
2025-12-20 11:00:00+00:00,394.36685260358297,1217.5487465181059,27.10646241488231,29.239387209368946,,6.650000095367432,0.5838690762898384,228,4
2025-12-20 12:00:00+00:00,372.2448462696129,1030.9192200557104,27.066406744104242,29.289582175464684,,6.619999885559082,0.46934261320361187,228,4
2025-12-20 13:00:00+00:00,268.0116994852475,1066.2952646239555,26.730891272882232,28.587520923455113,,6.75,0.552278551091453,228,4
2025-12-20 14:00:00+00:00,347.13722292582196,1074.1666666666667,26.50955548816257,28.412916649712457,,6.96999979019165,0.6370722227626376,228,4
2025-12-20 15:00:00+00:00,302.0181058495822,1055.431754874652,26.80130916584833,29.033314670360852,,7.070000171661377,0.42498049936918825,228,4
2025-12-20 16:00:00+00:00,325.68083323372736,997.7777777777778,26.527444352044,28.2754166815016,,7.0,0.6457361121972401,228,4
2025-12-20 17:00:00+00:00,311.2860708847683,859.3314763231198,26.709192137864306,28.558885824049415,,7.119999885559082,0.5496183816436938,228,4
2025-12-20 18:00:00+00:00,263.0579392531456,1092.200557103064,26.19314743084496,28.155515336060592,,7.440000057220459,0.5713064015705481,228,4
2025-12-20 19:00:00+00:00,261.19220125575583,873.259052924791,26.212757684394177,27.69008344793718,,8.079999923706055,0.6936072407129499,228,4
2025-12-20 20:00:00+00:00,308.8663869692164,1008.1460674157304,26.7434268587091,28.907219206349232,,8.289999961853027,0.45783145683869886,228,4
2025-12-20 21:00:00+00:00,991.2136478477202,3330.3621169916432,30.666518336219045,32.60676871700871,,8.380000114440918,1.1919387225321076,228,4
2025-12-20 22:00:00+00:00,602.2384415204147,2332.033426183844,29.03955444187175,31.833537710078247,,8.899999618530273,0.6383676856839225,228,4
2025-12-20 23:00:00+00:00,158.88189378488696,363.23119777158774,26.014818855646926,26.812367627879702,,9.09000015258789,0.7697019511444655,228,4
2025-12-21 00:00:00+00:00,320.3860717815941,1284.401114206128,26.019136476649546,28.43069642898432,,8.930000305175781,0.4768272947136074,228,4
2025-12-21 01:00:00+00:00,164.64233964797847,553.4818941504178,25.426239513089065,26.26512543404667,,8.819999694824219,0.8233732575327573,228,4
2025-12-21 02:00:00+00:00,273.6317551488,886.3509749303621,26.540557075011698,28.446462307135707,,8.920000076293945,0.5262033369879868,228,4
2025-12-21 03:00:00+00:00,186.23676909975356,751.8105849582173,25.286963842705433,26.57766017541912,,8.890000343322754,0.7162005599162705,228,4
2025-12-21 04:00:00+00:00,204.81671360409027,600.2785515320335,26.39933158428224,27.685710327871,,8.739999771118164,0.6633760416076044,228,4
2025-12-21 05:00:00+00:00,248.57297953656123,1096.100278551532,25.623398427511656,27.643008378222792,,8.800000190734863,0.577604453377737,228,4
2025-12-21 06:00:00+00:00,175.38077941512,439.2757660167131,25.72189416061869,26.5011699644636,,9.130000114440918,0.804701950805765,228,4
2025-12-21 07:00:00+00:00,288.6389347471777,1072.9805013927576,26.422785538484792,28.636183810433305,,9.449999809265137,0.4827186602237829,228,4
2025-12-21 08:00:00+00:00,161.7160113581111,659.2696629213483,25.278595468971165,26.347528109389746,,9.4399995803833,0.7674297771594497,228,4
2025-12-21 09:00:00+00:00,222.51086312084144,709.4707520891365,26.453899649192365,27.975125283583957,,9.460000038146973,0.6133119729568035,228,4
2025-12-21 10:00:00+00:00,228.63314798084141,983.8440111420613,25.36807797678998,27.143119796072874,,9.270000457763672,0.6159136443084993,228,4
2025-12-21 11:00:00+00:00,725.4768803524772,2006.1281337047353,30.849805003089163,32.66888583935071,,9.100000381469727,0.9006044590705616,228,4
2025-12-21 12:00:00+00:00,197.24874651598066,813.3704735376044,25.144150401888453,26.55267421116736,,8.8100004196167,0.6711086317440261,228,4
2025-12-21 13:00:00+00:00,234.37333280775283,654.4444444444445,26.37169444825914,27.766583246654935,,8.510000228881836,0.6421361130972704,228,4
2025-12-21 14:00:00+00:00,240.7479111079054,976.8802228412256,25.38584976408807,27.214958212169766,,8.359999656677246,0.5968245100178095,228,4
2025-12-21 15:00:00+00:00,192.0016713740102,403.899721448468,25.906518128589003,26.783816154288715,,8.319999694824219,0.7395961011466791,228,4
2025-12-21 16:00:00+00:00,292.1420607606681,1244.0111420612814,25.78454045266494,28.109331508200814,,8.350000381469727,0.4907437310577435,228,4
2025-12-21 17:00:00+00:00,205.08384466304088,581.6155988857938,25.398802170182336,26.295738167085354,,8.319999694824219,0.8053231235888001,228,4
2025-12-21 18:00:00+00:00,305.52228380378574,1019.4986072423399,26.286378812657095,28.468857927242695,,8.350000381469727,0.46023676430282484,228,4
2025-12-21 19:00:00+00:00,158.7431759422536,606.9637883008356,25.22506957731539,26.199526428180153,,8.449999809265137,0.781041780803197,228,4
2025-12-21 20:00:00+00:00,251.9532217992788,789.3258426966293,26.315842708844816,28.006264032942525,,8.680000305175781,0.5813792100950573,228,4
2025-12-21 21:00:00+00:00,210.8849585594241,863.5097493036212,25.310891515365217,26.837660064272228,,8.829999923706055,0.6630027841226637,228,4
2025-12-21 22:00:00+00:00,196.3236765848229,518.3844011142062,26.403676800741128,27.511086392203413,,8.789999961853027,0.7011671253067537,228,4
2025-12-21 23:00:00+00:00,239.7303625786869,1011.4206128133704,25.408133700697533,27.236796711148656,,8.630000114440918,0.5837075181803497,228,4
2025-12-22 00:00:00+00:00,231.47055628034803,678.3333333333334,26.1231942653656,27.246444453133478,,8.289999961853027,0.7517638884484767,228,4
2025-12-22 01:00:00+00:00,328.25905258476234,1110.3064066852369,26.913398322952823,29.21041785641301,,7.949999809265137,0.4319999962630046,228,4
2025-12-22 02:00:00+00:00,195.58050063725634,685.7938718662953,26.33562678812606,27.43091922749384,,7.730000019073486,0.7465292483485176,228,4
2025-12-22 03:00:00+00:00,292.5612826015292,815.3203342618384,27.359944234651444,29.103676904874924,,7.300000190734863,0.5533816127059852,228,4
2025-12-22 04:00:00+00:00,155.48774440839762,582.7298050139276,25.211782827350756,26.110891304972444,,7.480000019073486,0.7832562657783955,228,4
2025-12-22 05:00:00+00:00,275.1818938613934,830.3621169916435,26.753843987552568,28.52487455171463,,7.610000133514404,0.5426100255885165,228,4
2025-12-22 06:00:00+00:00,180.8766019311124,710.5849582172702,25.20490238859129,26.336908090745506,,7.710000038146973,0.7349554314822851,228,4
2025-12-22 07:00:00+00:00,276.03203405311183,772.4233983286908,26.80144842886327,28.46342612773927,,7.829999923706055,0.5751448443839144,228,4
2025-12-22 08:00:00+00:00,282.65633812487965,1146.1971830985915,26.667577485635245,28.73197178370516,,7.46999979019165,0.5397436590261863,228,4
2025-12-22 09:00:00+00:00,255.82479141947286,595.2646239554317,26.558523698769573,27.69348190753905,,7.289999961853027,0.7091671294120236,228,4
2025-12-22 10:00:00+00:00,310.88690840102174,1110.8635097493036,26.90582160099635,29.168635137233892,,6.96999979019165,0.43557381447311233,228,4
2025-12-22 11:00:00+00:00,324.4309204654109,947.3537604456825,27.07111422397964,28.752312057197592,,6.679999828338623,0.625880222373271,228,4
2025-12-22 12:00:00+00:00,357.41921839010087,887.4651810584958,27.26317544899943,29.14922003360844,,6.489999771118164,0.5256072409220123,228,4
2025-12-22 13:00:00+00:00,332.1454039337243,1248.467966573816,27.614484590408196,29.927882940988354,,6.119999885559082,0.45412534616451744,228,4
2025-12-22 14:00:00+00:00,397.91002758366153,1111.699164345404,27.544958258073642,29.547715875099627,,5.869999885559082,0.5644011127919446,228,4
2025-12-22 15:00:00+00:00,367.34373297465544,936.2116991643454,27.27518087509283,29.309052879099728,,5.800000190734863,0.48410862856505643,228,4
2025-12-22 16:00:00+00:00,313.9103064390942,1163.5097493036212,27.46331480020932,29.557910956380095,,5.929999828338623,0.4847994412718377,228,4
2025-12-22 17:00:00+00:00,360.1470753661769,1028.6908077994428,27.03662950946096,28.84077984908165,,6.21999979019165,0.6371002764256883,228,4
2025-12-22 18:00:00+00:00,385.3097494226312,1038.1615598885794,27.34888572480353,29.61924782968165,,6.53000020980835,0.4198272930546391,228,4
2025-12-22 19:00:00+00:00,256.9955423190401,913.9275766016713,27.17256261777745,28.729526376325772,,6.460000038146973,0.637972146936778,228,4
2025-12-22 20:00:00+00:00,306.4303366521771,744.1011235955057,27.202781028961866,28.819887605945716,,6.369999885559082,0.5947331427858117,228,4
2025-12-22 21:00:00+00:00,1168.588020856002,3654.038997214485,31.839888580662294,34.81774381674764,,6.340000152587891,0.9467298032347539,228,4
2025-12-22 22:00:00+00:00,460.06545962065377,1693.8718662952647,28.975598996728245,31.36582185431775,,6.170000076293945,0.5493537576085677,228,4
2025-12-22 23:00:00+00:00,400.6779955037789,1107.799442896936,27.875097375726302,29.871643544571647,,5.940000057220459,0.5617799440990293,228,4
2025-12-23 00:00:00+00:00,394.86016645936246,1025.6267409470752,27.795905264639256,30.01818944883214,,5.699999809265137,0.430779943144089,228,4
2025-12-23 01:00:00+00:00,265.0055702762019,922.0055710306407,27.5470752450417,29.11988858725035,,5.650000095367432,0.6263509689931418,228,4
2025-12-23 02:00:00+00:00,372.1197779424343,986.9080779944289,27.607075263530763,29.58378827937134,,5.739999771118164,0.5293621121488076,228,4
2025-12-23 03:00:00+00:00,337.92507041994907,1190.807799442897,28.25192203893635,30.482256350078956,,5.659999847412109,0.44805292158405763,228,4
2025-12-23 04:00:00+00:00,393.1729804652647,1120.6128133704735,27.870501350891622,29.85155976383135,,5.800000190734863,0.5794596080162399,228,4
2025-12-23 05:00:00+00:00,390.5866301385141,1073.5376044568245,27.735738148596294,30.06281335240951,,5.460000038146973,0.4202618336611139,228,4
2025-12-23 06:00:00+00:00,392.22395626482523,1170.7520891364902,27.953983264381176,30.42428948553824,,4.909999847412109,0.4198607202193863,228,4
2025-12-23 07:00:00+00:00,360.1462186070717,1237.6044568245125,27.82178274170602,30.478746536382392,,5.21999979019165,0.42013927098768333,228,4
2025-12-23 08:00:00+00:00,357.2394362758583,1179.1549295774648,28.05836623823139,30.597014118248307,,4.929999828338623,0.4204056294031546,228,4
2025-12-23 09:00:00+00:00,426.4755559285482,1242.0612813370474,27.850083550370837,30.524735479965848,,4.96999979019165,0.4201281310622074,228,4
2025-12-23 10:00:00+00:00,361.94317490941637,1178.2729805013928,28.06451265127878,30.55128132599642,,4.96999979019165,0.4200835623947027,228,4
2025-12-23 11:00:00+00:00,345.4554312448316,1203.899721448468,27.94637871319869,30.521587818113876,,4.949999809265137,0.42002227819397586,228,4
2025-12-23 12:00:00+00:00,456.22729755709764,1284.401114206128,27.952757678656194,30.688105718671114,,4.989999771118164,0.42017269748831193,228,4
2025-12-23 13:00:00+00:00,382.94735411747587,1364.9025069637883,28.0255709943001,30.94267409492004,,5.050000190734863,0.42004177870856685,228,4
2025-12-23 14:00:00+00:00,384.33286967583024,1473.2590529247911,28.393481783216046,31.48807783844079,,4.340000152587891,0.42041782582370685,228,4
2025-12-23 15:00:00+00:00,415.33621054306667,1559.6100278551532,28.705014008333425,32.02721447001593,,4.099999904632568,0.420178267866124,228,4
2025-12-23 16:00:00+00:00,411.21838361904815,1494.4289693593314,28.78635107375121,31.957716152860595,,3.319999933242798,0.4203732546657573,228,4
2025-12-23 17:00:00+00:00,411.79194480048284,1522.7777777777778,28.693027846018474,31.916333436965942,,3.0299999713897705,0.4200666628777981,228,4
2025-12-23 18:00:00+00:00,394.53398340591815,1470.1949860724235,28.614763228010002,31.734512456612336,,3.119999885559082,0.4204066792570449,228,4
2025-12-23 19:00:00+00:00,352.2579386506572,1308.0779944289693,28.426573771952256,31.210473594559268,,3.700000047683716,0.4203370431007449,228,4
2025-12-23 20:00:00+00:00,346.78061761748927,1223.0337078651685,28.47966285234087,31.107780970884175,,4.190000057220459,0.42004493858372227,228,4
2025-12-23 21:00:00+00:00,1057.015045846073,3872.9805013927576,28.56155983119954,31.99955432328673,,4.519999980926514,0.9022701952948876,228,4
2025-12-23 22:00:00+00:00,1438.8314757386954,4261.00278551532,34.664596121955384,38.30147642810365,,4.71999979019165,0.9202896899499601,228,4
2025-12-23 23:00:00+00:00,361.36406663134903,1335.376044568245,28.286323111701478,31.108579423102164,,4.730000019073486,0.4199665686048173,228,4
2025-12-24 00:00:00+00:00,354.5306406685237,1331.1977715877438,28.337242439928826,31.181392813127353,,4.46999979019165,0.4199554244455853,228,4
2025-12-24 01:00:00+00:00,391.9693584814045,1488.857938718663,28.636685246544626,31.796434508724797,,4.170000076293945,0.42003342218717826,228,4
2025-12-24 02:00:00+00:00,397.07966499009837,1454.5961002785516,28.7438160144519,31.86259055602517,,3.809999942779541,0.4197353717344385,228,4
2025-12-24 03:00:00+00:00,383.0885793531838,1376.6016713091922,28.748662821097625,31.67247903977928,,3.990000009536743,0.41988021807750286,228,4
2025-12-24 04:00:00+00:00,377.832312878792,1414.7632311977716,28.740445766608364,31.76952640459066,,3.9800000190734863,0.420139271153713,228,4
2025-12-24 05:00:00+00:00,380.8275775537517,1395.2646239554317,28.735041716636722,31.701142058731122,,3.930000066757202,0.4197576549059833,228,4
2025-12-24 06:00:00+00:00,399.6272973190775,1465.1810584958216,28.88278565898247,32.00392741678817,,3.9000000953674316,0.4200362055082507,228,4
2025-12-24 07:00:00+00:00,393.21876863538387,1454.317548746518,28.90626727770962,31.973509876176838,,3.9000000953674316,0.4202144794311364,228,4
2025-12-24 08:00:00+00:00,395.7374650982064,1447.3239436619717,28.903126703181737,31.98416890963702,,3.8499999046325684,0.42004506378106665,228,4
2025-12-24 09:00:00+00:00,399.4339832529052,1436.2116991643454,28.892674241557426,31.953481732636774,,3.759999990463257,0.420089131693322,228,4
2025-12-24 10:00:00+00:00,403.59159735671614,1467.2268907563025,28.787339042214786,31.90887964606619,,3.6500000953674316,0.4198347264144267,228,4
2025-12-24 11:00:00+00:00,417.6807798422811,1578.2729805013928,28.838133814607158,32.18197785911454,,3.0899999141693115,0.4197743684468495,228,4
2025-12-24 12:00:00+00:00,422.33314849938523,1586.908077994429,29.054011257246014,32.42793888102667,,3.140000104904175,0.41972701405084234,228,4
2025-12-24 13:00:00+00:00,435.72312055922487,1637.0473537604457,29.088662931181926,32.56465174427936,,2.990000009536743,0.4199414984595477,228,4
2025-12-24 14:00:00+00:00,447.0768790497421,1573.8161559888579,29.163509650482773,32.486712888754845,,2.8299999237060547,0.4200139220876614,228,4
2025-12-24 15:00:00+00:00,444.56072317989424,1604.456824512535,29.103119719991444,32.51537624773541,,2.5999999046325684,0.4198328650927477,228,4
2025-12-24 16:00:00+00:00,445.83593282460504,1578.8300835654595,29.067325852375507,32.42501401768421,,2.5799999237060547,0.42013927057260925,228,4
2025-12-24 17:00:00+00:00,410.1493031281283,1477.9944289693594,28.870501255258546,32.01604457950857,,2.9000000953674316,0.4200417783765076,228,4
2025-12-24 18:00:00+00:00,375.47325818585153,1417.2701949860725,28.590083518068106,31.595515248503194,,3.509999990463257,0.4199804967492404,228,4
2025-12-24 19:00:00+00:00,354.323120372209,1315.598885793872,28.318579432027917,31.134791020895445,,4.099999904632568,0.41961837927279033,228,4
2025-12-24 20:00:00+00:00,360.5621851645932,1199.4397759103642,28.137871157221433,30.711400547615288,,4.710000038146973,0.41983472908578334,228,4
2025-12-24 21:00:00+00:00,945.5540370037961,2483.565459610028,31.17618376431691,33.5846797656216,,5.050000190734863,0.9141643421729627,228,4
2025-12-24 22:00:00+00:00,974.5122557828686,2933.983286908078,32.477715914627964,35.59779947647477,,4.989999771118164,0.7316824473378386,228,4
2025-12-24 23:00:00+00:00,400.54038946210176,1420.0557103064066,28.803231215410577,31.82000013579897,,4.559999942779541,0.4200919160935872,228,4
2025-12-25 00:00:00+00:00,413.82869021274917,1464.066852367688,29.289916344007743,32.40303639382705,,3.75,0.4203203297259084,228,4
2025-12-25 01:00:00+00:00,474.4760445512437,1485.2367688022284,29.55217280162078,32.69089113304542,,3.0399999618530273,0.4200584887628104,228,4
2025-12-25 02:00:00+00:00,446.1802233002644,1518.941504178273,29.662144918627725,32.88300831404237,,2.759999990463257,0.4203091893023435,228,4
2025-12-25 03:00:00+00:00,452.355556233724,1524.2339832869081,29.567214535471457,32.83167114895366,,2.4700000286102295,0.4204623917517224,228,4
2025-12-25 04:00:00+00:00,436.3331467992416,1520.6128133704735,29.52275769757029,32.76011142890101,,2.4800000190734863,0.4202033368491861,228,4
2025-12-25 05:00:00+00:00,440.9311975675705,1541.225626740947,29.517715847259776,32.79055699000452,,2.5399999618530273,0.4203537547322701,228,4
2025-12-25 06:00:00+00:00,450.7857939738749,1576.6016713091922,29.43874644436212,32.800222758131106,,2.4700000286102295,0.4200529197132355,228,4
2025-12-25 07:00:00+00:00,507.61005525216046,1643.4540389972144,29.46827296094974,32.942311778374034,,1.7400000095367432,0.42016712619733676,228,4
2025-12-25 08:00:00+00:00,477.37380310918246,1576.619718309859,29.538422710794798,32.88783107274015,,1.8799999952316284,0.42008731936065247,228,4
2025-12-25 09:00:00+00:00,423.6754877202026,1451.532033426184,29.104930341077715,32.19011107527114,,1.7799999713897705,0.42005849133627,228,4
2025-12-25 10:00:00+00:00,421.72256240207173,1440.9470752089137,28.74752105245351,31.813872074350343,,1.6200000047683716,0.42008355948918374,228,4
2025-12-25 11:00:00+00:00,478.49275755815853,1621.7270194986072,28.635320264980987,32.08008347513948,,1.9199999570846558,0.41984957589412464,228,4
2025-12-25 12:00:00+00:00,541.0880558437772,1841.5041782729804,29.622590492694822,33.5026741452868,,2.2100000381469727,0.4203871818970173,228,4
2025-12-25 13:00:00+00:00,566.0766660054525,1871.111111111111,30.055027823978,33.98625007205539,,1.2200000286102295,0.4217749950786432,228,4
2025-12-25 14:00:00+00:00,733.9799441919354,2037.883008356546,30.402646147109007,34.18637879778084,,0.6100000143051147,0.5582172653137143,228,4
2025-12-25 15:00:00+00:00,635.5844006551673,1939.275766016713,30.951142090608815,35.03395538542596,,1.0700000524520874,0.4205765968245716,228,4
2025-12-25 16:00:00+00:00,548.2250688388156,1756.5459610027856,30.26587733319211,33.97206127411144,,1.2100000381469727,0.4203704689372549,228,4
2025-12-25 17:00:00+00:00,430.2766012972776,1447.3537604456824,29.26860729631939,32.32431745396351,,0.9900000095367432,0.4201866245535423,228,4
2025-12-25 18:00:00+00:00,390.37576616972603,1395.543175487465,28.2821168394806,31.250529366283363,,2.309999942779541,0.42000835378521995,228,4
2025-12-25 19:00:00+00:00,396.3835654936129,1400.2785515320334,28.034345366496563,31.02345410296512,,3.2799999713897705,0.4200891332706037,228,4
2025-12-25 20:00:00+00:00,342.3885153548724,1266.3865546218487,28.090056026683133,30.795294048405495,,4.440000057220459,0.41997478480766465,228,4
2025-12-25 21:00:00+00:00,1067.4657347952755,3685.7938718662954,29.868635140421663,33.10512532630007,,5.050000190734863,0.9012367648998675,228,4
2025-12-25 22:00:00+00:00,1173.2682454951293,3604.1782729805013,33.12877451543356,36.61298050521808,,5.269999980926514,0.8086406647494908,228,4
2025-12-25 23:00:00+00:00,377.46824488732807,1414.7632311977716,28.096434463033436,31.129136428195455,,5.150000095367432,0.42018662579876465,228,4
2025-12-26 00:00:00+00:00,394.5089134280064,1499.1643454038997,28.487660309730465,31.671587734169282,,4.710000038146973,0.42000556689451,228,4
2025-12-26 01:00:00+00:00,404.5710307256757,1510.8635097493036,28.623008414563362,31.839777348765423,,4.239999771118164,0.4200027822452003,228,4
2025-12-26 02:00:00+00:00,423.9083562229337,1559.8885793871866,28.800835681160844,32.102395352546885,,3.9200000762939453,0.42021726698596495,228,4
2025-12-26 03:00:00+00:00,447.66239635924444,1638.4401114206128,29.254401002421684,32.709442829355226,,3.430000066757202,0.4201030579284041,228,4
2025-12-26 04:00:00+00:00,455.29275810220446,1561.0027855153203,29.44582167176483,32.764066903372,,3.0199999809265137,0.42037046976740317,228,4
2025-12-26 05:00:00+00:00,490.4880222331183,1570.7520891364902,29.5086628799651,32.856490100658704,,2.640000104904175,0.42025626361536117,228,4
2025-12-26 06:00:00+00:00,495.5069640433224,1654.0389972144847,29.552451354215403,33.05044571602909,,2.509999990463257,0.42019498256919774,228,4
2025-12-26 07:00:00+00:00,481.03631191147105,1611.699164345404,29.69300830596669,33.11203354646901,,2.0899999141693115,0.4204206083146311,228,4
2025-12-26 08:00:00+00:00,428.4560229731541,1421.5686274509803,29.161960655233774,32.17605047466374,,2.1500000953674316,0.4201036370268055,228,4
2025-12-26 09:00:00+00:00,512.9822225782607,1733.611111111111,29.026194482379488,32.685999880896674,,2.309999942779541,0.4202583272424009,228,4
2025-12-26 10:00:00+00:00,487.09721404264235,1599.7214484679666,29.566155962293195,32.962980541346134,,2.140000104904175,0.42016712462005507,228,4
2025-12-26 11:00:00+00:00,508.80640490008597,1749.8607242339833,29.135041760202903,32.84763235766908,,1.7899999618530273,0.4201420577953785,228,4
2025-12-26 12:00:00+00:00,547.8245124498118,1874.9303621169915,29.860696383505477,33.80793882279675,,1.6399999856948853,0.4204846752553265,228,4
2025-12-26 13:00:00+00:00,541.2142056010891,1811.4206128133706,30.017604482539184,33.828244998262456,,1.440000057220459,0.4204289666623458,228,4
2025-12-26 14:00:00+00:00,418.2142059411179,1368.8022284122562,29.054735348417235,31.95857928921585,,1.309999942779541,0.4200445619466245,228,4
2025-12-26 15:00:00+00:00,408.6986076333729,1503.0640668523677,28.1643176065514,31.36763235851915,,2.4200000762939453,0.4198050070605902,228,4
2025-12-26 16:00:00+00:00,390.0675002204047,1406.9444444444443,28.097027736239962,31.09177763726976,,3.5899999141693115,0.42009999462299874,228,4
2025-12-26 17:00:00+00:00,453.4231191651071,1351.532033426184,27.535264713850527,30.425905323294213,,4.070000171661377,0.4196768752545699,228,4
2025-12-26 18:00:00+00:00,363.73175456862595,1280.5013927576601,27.822089272289222,30.539832707567136,,4.559999942779541,0.4198217240880791,228,4
2025-12-26 19:00:00+00:00,353.9261831639537,1279.3871866295265,27.513537489272093,30.234818875623613,,5.170000076293945,0.41961559337825827,228,4
2025-12-26 20:00:00+00:00,365.7898882748036,1277.5280898876404,27.369803337568648,30.114269626274538,,5.480000019073486,0.4196207793743423,228,4
2025-12-26 21:00:00+00:00,1021.3228395934889,3868.523676880223,28.35094718879976,31.664624009623832,,5.690000057220459,0.9020585005163815,228,4
2025-12-26 22:00:00+00:00,1265.940001625485,4024.1666666666665,33.559527762730916,37.002916728125676,,5.630000114440918,0.8753749919434388,228,4
2025-12-26 23:00:00+00:00,313.847353539427,1166.016713091922,27.118774201544547,29.642841312546583,,6.079999923706055,0.4198467922409929,228,4
2025-12-27 00:00:00+00:00,356.6899717538138,1269.91643454039,27.356100114275154,30.084846804733065,,6.03000020980835,0.41981336449514195,228,4
2025-12-27 01:00:00+00:00,353.255431533856,1263.7883008356546,27.428997119489154,30.106072550696584,,6.010000228881836,0.41974372767472334,228,4
2025-12-27 02:00:00+00:00,357.0724238233646,1231.7548746518105,27.199387234233548,29.849804987150314,,5.789999961853027,0.41972422948454746,228,4
2025-12-27 03:00:00+00:00,314.2796653811314,1144.0111420612814,27.207576618885263,29.681559830987023,,5.909999847412109,0.419805009551035,228,4
2025-12-27 04:00:00+00:00,336.6596095688164,1254.317548746518,27.296963864382263,29.96927572160046,,6.010000228881836,0.41976879582763715,228,4
2025-12-27 05:00:00+00:00,355.9935932637589,1251.2534818941504,27.311671217171927,30.000111502857262,,5.96999979019165,0.4199080722909784,228,4
2025-12-27 06:00:00+00:00,359.3448469326689,1254.317548746518,27.407771421342176,30.078941382405485,,5.710000038146973,0.41990528747563904,228,4
2025-12-27 07:00:00+00:00,364.84578679116925,1296.657381615599,27.427855016129264,30.210947121750344,,5.920000076293945,0.41983007795299326,228,4
2025-12-27 08:00:00+00:00,333.64873968386183,1236.6946778711485,27.473333225196818,30.110252118578146,,5.53000020980835,0.4197422904627664,228,4
2025-12-27 09:00:00+00:00,339.73259027422637,1299.1643454038997,27.477047280016716,30.228161554150596,,5.460000038146973,0.41992478666199284,228,4
2025-12-27 10:00:00+00:00,367.2983287928164,1283.5654596100278,27.378802307468934,30.124985936624427,,5.420000076293945,0.41976601117832746,228,4
2025-12-27 11:00:00+00:00,356.29777157074227,1332.5905292479108,27.53596082172022,30.365376023528967,,5.489999771118164,0.41969915992038165,228,4
2025-12-27 12:00:00+00:00,349.2075205513362,1360.724233983287,27.659359376742646,30.56311973423015,,5.340000152587891,0.41997213898262936,228,4
2025-12-27 13:00:00+00:00,352.2333332485623,1346.2395543175487,27.714902585595432,30.60732591251809,,5.269999980926514,0.41988857310462463,228,4
2025-12-27 14:00:00+00:00,347.56573809355416,1315.598885793872,27.585348145211306,30.38818945393257,,5.179999828338623,0.41980779577762634,228,4
2025-12-27 15:00:00+00:00,342.4286907057908,1319.4986072423399,27.527298095830634,30.349972206902038,,5.300000190734863,0.4195738128466858,228,4
2025-12-27 16:00:00+00:00,360.61225648842816,1305.849582172702,27.44105842717843,30.23451253099362,,5.289999961853027,0.41971030183821334,228,4
2025-12-27 17:00:00+00:00,331.33509737402613,1259.8885793871866,27.37871870290602,30.093370474812712,,5.179999828338623,0.4197242299826364,228,4
2025-12-27 18:00:00+00:00,340.0242338472754,1273.8161559888579,27.426072404909267,30.136685209353985,,5.409999847412109,0.41964623522957717,228,4
2025-12-27 19:00:00+00:00,357.4715877097297,1313.9275766016713,27.28779945267276,30.097465323870562,,5.409999847412109,0.4196323083303765,228,4
2025-12-27 20:00:00+00:00,351.838483231791,1222.752808988764,27.48469107874324,30.07862359486269,,5.559999942779541,0.41962639820039943,228,4
2025-12-27 21:00:00+00:00,1286.0610017484278,3393.314763231198,33.51972140575186,36.53752096383352,,5.400000095367432,0.903278552224045,228,4
2025-12-27 22:00:00+00:00,429.82138882742987,1806.6852367688023,28.134568270202468,31.066350995332087,,5.429999828338623,0.5155459601733013,228,4
2025-12-27 23:00:00+00:00,355.040668370664,1297.493036211699,27.973983233353554,30.74512522067864,,5.139999866485596,0.41961837894073106,228,4
2025-12-28 00:00:00+00:00,361.07799417394784,1366.5738161559889,27.99601671224185,30.903342828777173,,5.03000020980835,0.4194401071762308,228,4
2025-12-28 01:00:00+00:00,366.0587749853108,1361.5598885793872,28.00752108475624,30.911030607303204,,4.900000095367432,0.4197325860889509,228,4
2025-12-28 02:00:00+00:00,347.90362089789346,1255.9888579387186,28.13189410366388,30.828356671134078,,4.860000133514404,0.4197047308792975,228,4
2025-12-28 03:00:00+00:00,363.75626791951385,1333.983286908078,28.05604449620154,30.929498560913427,,4.809999942779541,0.4197994380940302,228,4
2025-12-28 04:00:00+00:00,350.6587737782088,1345.682451253482,28.20821729675973,31.07490248401185,,4.75,0.419309191135975,228,4
2025-12-28 05:00:00+00:00,361.7972146036897,1385.7938718662954,28.307075309222125,31.252562647742483,,4.71999979019165,0.4197966525315574,228,4
2025-12-28 06:00:00+00:00,369.70863542052035,1364.066852367688,28.268885673586706,31.149972060264652,,4.670000076293945,0.41963787987039614,228,4
2025-12-28 07:00:00+00:00,364.9541897054491,1410.8635097493036,28.219108740931436,31.236044466661543,,4.539999961853027,0.4198050104641981,228,4
2025-12-28 08:00:00+00:00,366.7217877776929,1411.731843575419,28.25432972934659,31.256647877187035,,4.360000133514404,0.4198016719112183,228,4
2025-12-28 09:00:00+00:00,377.2005565080138,1406.6852367688023,28.292646285883233,31.28949847526869,,4.309999942779541,0.41969916141464847,228,4
2025-12-28 10:00:00+00:00,363.7155989537996,1362.674094707521,28.2611420134648,31.168969481104263,,4.360000133514404,0.4195320303227576,228,4
2025-12-28 11:00:00+00:00,1050.6899706805982,3030.3621169916432,33.277687997207,36.38373250615962,,4.360000133514404,0.8496518114317094,228,4
2025-12-28 12:00:00+00:00,402.1256263329126,1551.2534818941504,28.42027857575908,31.362674197778727,,4.269999980926514,0.4547325893198879,228,4
2025-12-28 13:00:00+00:00,371.0832870610909,1383.5654596100278,28.26423399561295,31.215988807359444,,4.369999885559082,0.41980779453240397,228,4
2025-12-28 14:00:00+00:00,377.4158770632943,1409.74930362117,28.25158778538611,31.245125433196595,,4.320000171661377,0.4198022219962064,228,4
2025-12-28 15:00:00+00:00,363.6451257052196,1387.4651810584958,28.206963658664883,31.147994442570507,,4.610000133514404,0.4195403870101759,228,4
2025-12-28 16:00:00+00:00,359.26777801513674,1407.2222222222222,28.25297229025099,31.250499969058566,,4.46999979019165,0.41968055243293445,228,4
2025-12-28 17:00:00+00:00,369.61197851494495,1425.9052924791085,28.25169933605991,31.27913648770048,,4.179999828338623,0.41974094136511714,228,4
2025-12-28 18:00:00+00:00,335.2983292178523,1274.0947075208915,28.0769079521838,30.774094833969073,,4.699999809265137,0.4197548702566737,228,4
2025-12-28 19:00:00+00:00,340.8662956046527,1340.9470752089137,27.826907984061492,30.70727018924809,,4.929999828338623,0.41946239258917595,228,4
2025-12-28 20:00:00+00:00,353.56246572115174,1379.5518207282912,27.882184886130965,30.80974777606355,,4.949999809265137,0.4197002766179104,228,4
2025-12-28 21:00:00+00:00,332.59220133916915,1208.356545961003,27.89194985817402,30.455710201210298,,5.010000228881836,0.41960445353579723,228,4
2025-12-28 22:00:00+00:00,321.74540417174444,1152.0891364902507,27.71373259988004,30.169916466418083,,4.96999979019165,0.41954038759127965,228,4
2025-12-28 23:00:00+00:00,344.7846796147339,1169.0807799442896,27.630835450791384,30.151587685502673,,5.170000076293945,0.41975487150189605,228,4
2025-12-29 00:00:00+00:00,358.72506951887294,1206.6852367688023,27.50704739286375,30.09657375792607,,5.409999847412109,0.4193788277073491,228,4
2025-12-29 01:00:00+00:00,346.0480557759603,1258.888888888889,27.552722273932563,30.227777767181397,,5.21999979019165,0.41942777583996455,228,4
2025-12-29 02:00:00+00:00,356.2830082885402,1227.5766016713092,27.573565485749736,30.214596166584155,,5.349999904632568,0.41942339529566114,228,4
2025-12-29 03:00:00+00:00,345.31559987187717,1280.7799442896935,27.75877447845544,30.5028412215889,,5.269999980926514,0.4195877411571386,228,4
2025-12-29 04:00:00+00:00,369.67158776073404,1376.6016713091922,28.35261842732974,31.2719497999441,,5.170000076293945,0.4197660130876685,228,4
2025-12-29 05:00:00+00:00,366.68328704408947,1345.125348189415,28.30050132135163,31.193871893922598,,4.579999923706055,0.41967130570690614,228,4
2025-12-29 06:00:00+00:00,358.62952603735965,1340.1114206128134,28.304373185946748,31.156044707656903,,4.559999942779541,0.4197687979860226,228,4
2025-12-29 07:00:00+00:00,362.05955111042834,1394.707520891365,28.33284130468342,31.2995262677291,,4.789999961853027,0.41960723818510687,228,4
2025-12-29 08:00:00+00:00,370.1173666732318,1336.9747899159663,28.368123372395832,31.230672280661533,,4.679999828338623,0.4197030763666169,228,4
2025-12-29 09:00:00+00:00,369.40334266938873,1354.317548746518,28.37323121307288,31.268105849582174,,4.71999979019165,0.41949581817664144,228,4
2025-12-29 10:00:00+00:00,371.5908072213941,1380.7799442896935,28.328802337221447,31.253092114971874,,4.570000171661377,0.4196991603354558,228,4
2025-12-29 11:00:00+00:00,402.26016736893934,1495.2646239554317,28.671337032052467,31.855320470910883,,4.550000190734863,0.4197297990322113,228,4
2025-12-29 12:00:00+00:00,423.92479074632223,1579.9442896935934,28.824735476778077,32.179164264859594,,3.5299999713897705,0.42003341953070383,228,4
2025-12-29 13:00:00+00:00,441.9671302731655,1532.5905292479108,29.15877433606841,32.4153202237525,,3.1700000762939453,0.4199693540012604,228,4
2025-12-29 14:00:00+00:00,426.8075203643204,1540.9470752089137,29.00334262582253,32.25091916140075,,3.2200000286102295,0.41986071988732704,228,4
2025-12-29 15:00:00+00:00,423.8047341689426,1542.8969359331477,28.94612812796675,32.20779939083004,,3.3299999237060547,0.4199526432828983,228,4
2025-12-29 16:00:00+00:00,411.1111413642225,1494.150417827298,28.82930364050905,32.008551430237326,,3.2799999713897705,0.41964066435367614,228,4
2025-12-29 17:00:00+00:00,405.978830066564,1497.2144846796657,28.710083278772892,31.90415048732067,,3.359999895095825,0.4199219986920901,228,4
2025-12-29 18:00:00+00:00,387.9593318843576,1384.1225626740948,28.603871682892272,31.53245119397687,,3.690000057220459,0.41979665311266123,228,4
2025-12-29 19:00:00+00:00,355.9334267108885,1293.0362116991644,28.30646236494059,31.087047460019424,,4.210000038146973,0.41973537007414197,228,4
2025-12-29 20:00:00+00:00,347.370868073792,1286.5546218487395,28.081260611697072,30.83072815155115,,4.690000057220459,0.4193557399828561,228,4
2025-12-29 21:00:00+00:00,1134.1793887847646,3625.626740947075,31.51275780340423,34.708746609913604,,4.980000019073486,0.9020417800022699,228,4
2025-12-29 22:00:00+00:00,695.3345384836861,2366.2952646239555,30.285236783678485,33.358161671247984,,5.03000020980835,0.6112506950798141,228,4
2025-12-29 23:00:00+00:00,365.2821729229685,1332.8690807799444,28.368356619704734,31.21635106546301,,4.849999904632568,0.4192813341830102,228,4
2025-12-30 00:00:00+00:00,373.67130876716465,1353.481894150418,28.39807805775932,31.29431773958764,,4.460000038146973,0.41963509297968615,228,4
2025-12-30 01:00:00+00:00,361.2448455895554,1328.6908077994428,28.38423408572056,31.255877338080023,,4.389999866485596,0.4195793828094238,228,4
2025-12-30 02:00:00+00:00,394.6149996439616,1493.8718662952647,28.743454037934626,31.919554319886444,,4.159999847412109,0.4193259024354409,228,4
2025-12-30 03:00:00+00:00,412.9091929486203,1489.4150417827298,28.99231202489486,32.152116833955134,,3.119999885559082,0.4198746467865277,228,4
2025-12-30 04:00:00+00:00,444.947632090959,1457.9387186629526,29.22498606307261,32.32674098745362,,3.0199999809265137,0.41960445303770827,228,4
2025-12-30 05:00:00+00:00,422.81420600912367,1406.406685236769,28.79172710854363,31.787688103891018,,1.8799999952316284,0.41962952177172586,228,4
2025-12-30 06:00:00+00:00,523.4983295238782,1804.1782729805013,29.306183854849557,33.11955446121088,,1.6799999475479126,0.41962395180898787,228,4
2025-12-30 07:00:00+00:00,545.1098306205836,1778.8300835654595,30.142924922422445,33.91610009026063,,0.6600000262260437,0.41975487133586636,228,4
2025-12-30 08:00:00+00:00,585.2504209203213,1857.422969187675,30.443249309764187,34.379607737565244,,0.10999999940395355,0.42009803368931725,228,4
2025-12-30 09:00:00+00:00,922.5754866533625,2516.713091922006,32.245905188132795,35.94860714458157,,-0.3100000023841858,0.653910861789018,228,4
2025-12-30 10:00:00+00:00,730.7100277531446,2152.089136490251,32.45537596891185,36.978690888556265,,-0.699999988079071,0.42134261662581507,228,4
2025-12-30 11:00:00+00:00,844.057103255333,2220.6128133704738,31.84710304982815,35.60331486991521,,-1.2100000381469727,0.5978913645060282,228,4
2025-12-30 12:00:00+00:00,811.4518104489467,2329.24791086351,33.3895542282912,37.829749285344626,,-1.590000033378601,0.4603788259135647,228,4
2025-12-30 13:00:00+00:00,724.2930365857308,2196.6573816155988,32.39161555680724,36.94069613188422,,-1.2699999809265137,0.42758773927237,228,4
2025-12-30 14:00:00+00:00,770.8454053448436,2330.3621169916432,32.4194710606652,37.16949867737326,,-1.909999966621399,0.4337827299298682,228,4
2025-12-30 15:00:00+00:00,938.3309205674195,2520.891364902507,32.55643453040163,36.541142115685936,,-2.0799999237060547,0.632022281543126,228,4
2025-12-30 16:00:00+00:00,730.1615607386512,2112.2562674094706,32.60791087881104,37.0181614974083,,-2.130000114440918,0.42525905063557423,228,4
2025-12-30 17:00:00+00:00,540.5406687956998,1650.41782729805,31.248300818015608,34.75317551764273,,-1.0700000524520874,0.42016155474033196,228,4
2025-12-30 18:00:00+00:00,477.7484671505049,1541.225626740947,29.827604416021064,33.11384400285386,,0.4300000071525574,0.4198997190901828,228,4
2025-12-30 19:00:00+00:00,432.7192205147491,1433.4261838440111,29.123481968319183,32.17618367399678,,1.909999966621399,0.4197409425273247,228,4
2025-12-30 20:00:00+00:00,402.1151257255832,1466.3865546218487,28.913781505338953,32.036218621817625,,3.5799999237060547,0.41985993959656615,228,4
2025-12-30 21:00:00+00:00,1291.029524099196,3512.813370473538,34.20286897430845,37.437660270414646,,4.320000171661377,0.903389975304059,228,4
2025-12-30 22:00:00+00:00,419.4142059389927,1758.4958217270196,28.526406593641532,31.480473521028056,,4.590000152587891,0.5056072385530286,228,4
2025-12-30 23:00:00+00:00,427.2016710371692,1560.4456824512536,28.711754705912554,32.03660169617379,,4.360000133514404,0.4197075178530223,228,4
2025-12-31 00:00:00+00:00,471.456266950432,1637.0473537604457,29.272284159753315,32.7677993986932,,3.2899999618530273,0.41981336681955705,228,4
2025-12-31 01:00:00+00:00,456.22562699596864,1589.6935933147631,29.315264656683198,32.69220056772896,,1.7599999904632568,0.41969359020668817,228,4
2025-12-31 02:00:00+00:00,447.9298039598385,1612.5348189415042,29.21846800461453,32.631699256578194,,1.7699999809265137,0.41953203165099484,228,4
2025-12-31 03:00:00+00:00,409.38523630976346,1430.6406685236768,28.41662959999361,31.469275801294692,,1.5499999523162842,0.4194596076908218,228,4
2025-12-31 04:00:00+00:00,415.1428967319159,1471.866295264624,28.260473431983034,31.407047282354412,,2.0899999141693115,0.419662947027132,228,4
2025-12-31 05:00:00+00:00,410.22416695488823,1435.2777777777778,28.414083332485625,31.46288888719347,,1.9199999570846558,0.4195027742948797,228,4
2025-12-31 06:00:00+00:00,409.26657393516604,1410.5849582172702,28.297381818128496,31.31186629271441,,2.200000047683716,0.4197103032494654,228,4
2025-12-31 07:00:00+00:00,411.14033657896755,1452.367688022284,28.269804951872334,31.35409479486577,,2.680000066757202,0.4194623957437393,228,4
2025-12-31 08:00:00+00:00,412.4303623720132,1413.649025069638,28.25813367838315,31.284261862879678,,2.6500000953674316,0.41945960868699966,228,4
2025-12-31 09:00:00+00:00,410.63837533304337,1464.7058823529412,28.244789876857727,31.363641434356946,,2.700000047683716,0.4195630213960546,228,4
2025-12-31 10:00:00+00:00,413.8298061020195,1481.058495821727,28.244484638437257,31.39891372085614,,2.6700000762939453,0.41938439974545766,228,4
2025-12-31 11:00:00+00:00,414.0105850092216,1484.6796657381615,28.15646227887082,31.322423393015743,,2.5799999237060547,0.41951810317451244,228,4
2025-12-31 12:00:00+00:00,412.2779940549378,1501.949860724234,28.14415045501794,31.347186569383883,,2.559999942779541,0.41954874527487585,228,4
2025-12-31 13:00:00+00:00,412.4066852367688,1494.9860724233984,28.15470743312145,31.34869078208477,,2.630000114440918,0.4196128083138745,228,4
2025-12-31 14:00:00+00:00,411.8768795937881,1512.8133704735376,28.128607125667475,31.353426271826443,,2.8399999141693115,0.4194066830000173,228,4
2025-12-31 15:00:00+00:00,395.805322214335,1494.1176470588234,28.13885151839056,31.319103647013005,,3.119999885559082,0.4194229665089722,228,4
2025-12-31 16:00:00+00:00,380.17999988132055,1505.292479108635,27.917743693487225,31.124540323666544,,2.9200000762939453,0.41941503794412427,228,4
2025-12-31 17:00:00+00:00,373.1055710986464,1499.7214484679666,27.99894151714187,31.196351027422295,,3.680000066757202,0.4194178253329232,228,4
2025-12-31 18:00:00+00:00,355.3568246995506,1380.2228412256268,27.758328684857297,30.672896993525512,,4.260000228881836,0.4191977697162575,228,4
2025-12-31 19:00:00+00:00,343.3699160605088,1249.58217270195,27.530779851844382,30.200584778214562,,4.96999979019165,0.41928969277976946,228,4
2025-12-31 20:00:00+00:00,362.0238762330473,1333.7078651685392,27.390983211860227,30.24421354893888,,5.360000133514404,0.419396064254675,228,4
2025-12-31 21:00:00+00:00,1206.9250670621655,3458.4958217270196,33.832367665920415,37.025013931614446,,5.789999961853027,0.8878635048534212,228,4
2025-12-31 22:00:00+00:00,441.43704720924825,1722.8412256267409,28.221086369251474,31.39200559100733,,5.099999904632568,0.48643453730514125,228,4
2025-12-31 23:00:00+00:00,404.79777157074227,1522.5626740947075,28.63532033936227,31.878300844792868,,4.150000095367432,0.41966294885345823,228,4
2026-01-01 00:00:00+00:00,409.7339832869081,1508.356545961003,28.516768840694162,31.738635193338634,,3.740000009536743,0.41962116632952995,228,4
2026-01-01 01:00:00+00:00,417.20974977966137,1561.2813370473539,28.514039164466116,31.832367777492344,,3.809999942779541,0.419476318824258,228,4
2026-01-01 02:00:00+00:00,415.7445689761871,1545.125348189415,28.599526593944155,31.890167146007993,,3.440000057220459,0.41958217019822275,228,4
2026-01-01 03:00:00+00:00,415.8456826382693,1500.8356545961003,28.694484779761694,31.881727053926515,,3.4000000953674316,0.41973815439139234,228,4
2026-01-01 04:00:00+00:00,429.13342676189285,1605.292479108635,28.78771593842998,32.17688030784841,,3.4000000953674316,0.41978551011563675,228,4
2026-01-01 05:00:00+00:00,459.7896925732286,1655.9888579387186,29.153732538887386,32.67253504357298,,3.0899999141693115,0.4196183800199238,228,4
2026-01-01 06:00:00+00:00,465.1000003230273,1699.1643454038997,29.19467955777904,32.77072433641694,,2.5,0.41983843530453013,228,4
2026-01-01 07:00:00+00:00,478.43837509368984,1674.9303621169915,29.205320103254824,32.77462380709422,,2.059999942779541,0.41969080481024507,228,4
2026-01-01 08:00:00+00:00,424.8456336652729,1423.661971830986,28.72512682525205,31.74360565937741,,1.7899999618530273,0.4195211240943049,228,4
2026-01-01 09:00:00+00:00,457.5476325840007,1601.6713091922006,28.288384450843406,31.686379036863535,,2.009999990463257,0.41955152884499275,228,4
2026-01-01 10:00:00+00:00,540.6487473511762,1927.0194986072424,29.202590458904467,33.2559055551513,,2.359999895095825,0.42006684769162894,228,4
2026-01-01 11:00:00+00:00,537.3805544535319,1839.83286908078,29.695097415892196,33.58568226593783,,0.7099999785423279,0.41992199977128286,228,4
2026-01-01 12:00:00+00:00,541.4348194685487,1827.2980501392758,29.659916295978686,33.50147625596411,,0.5600000023841858,0.4196601615476741,228,4
2026-01-01 13:00:00+00:00,547.83342672789,1843.175487465181,29.702507034981814,33.59610046981769,,0.5099999904632568,0.4199136431668794,228,4
2026-01-01 14:00:00+00:00,552.92888929579,1809.192200557103,29.612757658892022,33.45253491202437,,0.6000000238418579,0.41970194432064684,228,4
2026-01-01 15:00:00+00:00,749.20947265625,2045.9610027855153,29.629944315195747,33.48857937018519,,0.4300000071525574,0.5761754851487354,228,4
2026-01-01 16:00:00+00:00,612.582172786957,1954.0389972144847,30.77679656939918,34.89738142390769,,-0.17000000178813934,0.4200640608839338,228,4
2026-01-01 17:00:00+00:00,553.1445684831455,1837.325905292479,29.868635092605125,33.73303620064823,,-0.27000001072883606,0.4201002751884354,228,4
2026-01-01 18:00:00+00:00,517.5022279532175,1759.33147632312,29.563342665563386,33.28534798369766,,0.41999998688697815,0.4197799398208395,228,4
2026-01-01 19:00:00+00:00,449.8150415447097,1596.3788300835654,29.22473537158169,32.599303710427456,,1.3200000524520874,0.41981893570310225,228,4
2026-01-01 20:00:00+00:00,418.643978257807,1456.862745098039,28.60501407441639,31.695126103419884,,2.069999933242798,0.41952380596422684,228,4
2026-01-01 21:00:00+00:00,1104.0713132895467,3349.3036211699164,31.398913588032418,34.668217348189074,,2.569999933242798,0.902456827067399,228,4
2026-01-01 22:00:00+00:00,1034.0319430245293,3261.6666666666665,32.548361243142026,35.93941664165921,,2.950000047683716,0.7744916661745972,228,4
2026-01-01 23:00:00+00:00,440.30696356728214,1499.1643454038997,29.01217264584512,32.20406653954126,,2.990000009536743,0.4197019458149137,228,4
2026-01-02 00:00:00+00:00,431.0077995789084,1514.7632311977716,28.576601570363163,31.800334144103495,,2.2699999809265137,0.41966016337400025,228,4
2026-01-02 01:00:00+00:00,523.1164350164302,1746.2395543175487,29.14529238836347,32.84688022475389,,1.809999942779541,0.4197186585256316,228,4
2026-01-02 02:00:00+00:00,505.9657388756202,1771.866295264624,29.410919194766073,33.116518015316935,,0.7200000286102295,0.4263760415126354,228,4
2026-01-02 03:00:00+00:00,533.993871152235,1729.5264623955431,29.4558496236137,33.075682414275356,,0.44999998807907104,0.4259387154267027,228,4
2026-01-02 04:00:00+00:00,630.8125363830736,2166.2952646239555,31.048774432339044,35.181643578999555,,-0.3199999928474426,0.4619219997965194,228,4
2026-01-02 05:00:00+00:00,589.5136485830322,1984.1225626740948,30.700250705304583,34.877827221968715,,0.15000000596046448,0.4201977654751961,228,4
2026-01-02 06:00:00+00:00,604.8910852288801,1621.1699164345405,29.518969384408596,32.69481900674719,,0.4300000071525574,0.5456657359859073,228,4
2026-01-02 07:00:00+00:00,630.1401676649458,2061.559888579387,30.36415042717809,34.69938717047816,,-0.09000000357627869,0.419899716599738,228,4
2026-01-02 08:00:00+00:00,569.826965932096,1946.0674157303372,30.370140332854195,34.47005612662669,,-0.07000000029802322,0.41997471225730487,228,4
2026-01-02 09:00:00+00:00,822.2782734522913,2280.7799442896935,30.56846814168861,34.914289442609615,,0.3199999928474426,0.5544512490210095,228,4
2026-01-02 10:00:00+00:00,719.155710204398,2261.2813370473536,31.434846941807145,36.19810582535513,,-0.25999999046325684,0.4202506931545343,228,4
2026-01-02 11:00:00+00:00,797.8927583402245,2520.891364902507,32.00777161154574,37.2801394874339,,-0.550000011920929,0.4214818893534891,228,4
2026-01-02 12:00:00+00:00,845.0919221543336,2282.1727019498608,32.33147648250824,36.82676889637386,,-1.0299999713897705,0.5356155951873174,228,4
2026-01-02 13:00:00+00:00,778.2534814691145,2407.799442896936,32.52437318998459,37.42428980962812,,-1.7799999713897705,0.4324233949516477,228,4
2026-01-02 14:00:00+00:00,758.020335417936,2418.941504178273,32.41849581577652,37.166295139238365,,-1.6100000143051147,0.45200835305336123,228,4
2026-01-02 15:00:00+00:00,881.2426185926687,2471.5877437325908,32.40537599335142,36.85980521603215,,-1.649999976158142,0.5537103035987918,228,4
2026-01-02 16:00:00+00:00,811.4178265542373,2125.0696378830085,32.31392746184198,36.32275760937534,,-1.5800000429153442,0.5450167095594751,228,4
2026-01-02 17:00:00+00:00,584.168245193354,1811.142061281337,31.108328763488938,34.94746528561733,,-1.399999976158142,0.4204317503154776,228,4
2026-01-02 18:00:00+00:00,539.2086097717286,1780.2228412256268,30.082785449652288,33.82949899232487,,-0.07000000029802322,0.41996657009908417,228,4
2026-01-02 19:00:00+00:00,499.9963793741295,1663.5097493036212,29.674902451071567,33.19481885267167,,0.75,0.4202256229262498,228,4
2026-01-02 20:00:00+00:00,423.1158184331689,1359.322033898305,28.99494356489451,31.895593476160773,,1.649999976158142,0.419822031411074,228,4
2026-01-02 21:00:00+00:00,1138.2130929420916,3304.4568245125347,31.694623947143555,34.91481898422029,,2.1600000858306885,0.9018857966392485,228,4
2026-01-02 22:00:00+00:00,1111.6623923320292,3491.6434540389973,33.23267413912377,36.59284110852935,,1.649999976158142,0.8366935930544287,228,4
