timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2026-01-02 23:00:00+00:00,526.0061285077363,1836.4902506963788,29.375376055831698,33.24621173996779,,1.9600000381469727,0.42015598552472744,228,4
2026-01-03 00:00:00+00:00,569.2250688388156,1893.0362116991644,29.73281335432217,33.67632309640018,,0.800000011920929,0.4259136451154034,228,4
2026-01-03 01:00:00+00:00,784.6718663717711,2222.5626740947077,30.88651818086842,34.697520991885895,,-0.09000000357627869,0.6019331430160235,228,4
2026-01-03 02:00:00+00:00,601.0927561810422,1952.924791086351,30.782005437569367,34.890306509968966,,-0.3799999952316284,0.4204735336695541,228,4
2026-01-03 03:00:00+00:00,737.4559888919416,2273.259052924791,31.232590507996115,35.7332868868262,,-0.7200000286102295,0.4461364863144654,228,4
2026-01-03 04:00:00+00:00,846.7791095191722,2338.9972144846797,32.2407242660735,36.31022276386909,,-0.7400000095367432,0.5842952622842655,228,4
2026-01-03 05:00:00+00:00,885.014206060128,2691.364902506964,33.024456842364046,38.34796641995316,,-1.1299999952316284,0.44467966445309204,228,4
2026-01-03 06:00:00+00:00,846.6810583258074,2636.211699164345,33.08448434473744,38.577576703679924,,-1.7300000190734863,0.4209470732298402,228,4
2026-01-03 07:00:00+00:00,823.0238762330473,2613.649025069638,33.2017269187651,38.64604463285058,,-2.180000066757202,0.42107799101340737,228,4
2026-01-03 08:00:00+00:00,823.8025288099653,2584.2696629213483,33.277584418821874,38.69547762495748,,-2.359999895095825,0.42087078370739905,228,4
2026-01-03 09:00:00+00:00,825.1272980841421,2589.136490250696,33.27568245465377,38.713342671938925,,-2.490000009536743,0.42072144507697695,228,4
2026-01-03 10:00:00+00:00,819.2389965004244,2571.0306406685236,33.300668657988226,38.68715884492922,,-2.2300000190734863,0.42087186304307583,228,4
2026-01-03 11:00:00+00:00,843.1651805144498,2534.540389972145,33.196434658549954,38.508022510241666,,-2.5399999618530273,0.4210278529642684,228,4
2026-01-03 12:00:00+00:00,859.3871867995408,2593.5933147632313,33.158161365222135,38.605376092172264,,-2.6700000762939453,0.4207632280159794,228,4
2026-01-03 13:00:00+00:00,858.7250687538083,2591.364902506964,33.17802220931625,38.605208638650794,,-2.940000057220459,0.42103620824043464,228,4
2026-01-03 14:00:00+00:00,859.9910852968859,2593.314763231198,33.10364905439712,38.55459637230153,,-3.1500000953674316,0.42078272512696246,228,4
2026-01-03 15:00:00+00:00,876.7766028274068,2674.373259052925,32.76217258208973,38.35922014879317,,-3.569999933242798,0.42099442422223954,228,4
2026-01-03 16:00:00+00:00,892.4298020896805,2586.908077994429,32.93551507168826,38.37203333437609,,-4.170000076293945,0.42070751676652424,228,4
2026-01-03 17:00:00+00:00,868.3548745498019,2592.4791086350974,33.02005573368338,38.43431779866763,,-3.8299999237060547,0.4207437291616849,228,4
2026-01-03 18:00:00+00:00,756.491364843002,1951.8105849582173,31.639944267804243,35.5329528266673,,-1.809999942779541,0.5514122516663957,228,4
2026-01-03 19:00:00+00:00,521.4863509919318,1596.9359331476323,30.54740945608835,33.94888570248914,,0.3799999952316284,0.4203899662972825,228,4
2026-01-03 20:00:00+00:00,457.8338979085286,1622.0338983050847,29.592316309611004,33.017570721901066,,1.9199999570846558,0.42022033557716737,228,4
2026-01-03 21:00:00+00:00,1168.7548745668034,3328.690807799443,32.15947073615029,35.36247921255638,,2.6500000953674316,0.9031392752626148,228,4
2026-01-03 22:00:00+00:00,1129.7080737993247,3555.1532033426183,33.14518107145942,36.729052939454824,,2.6500000953674316,0.799055714295103,228,4
2026-01-03 23:00:00+00:00,550.8899716348037,1885.7938718662954,29.79155986754011,33.77949869267456,,2.4200000762939453,0.4199025028263294,228,4
2026-01-04 00:00:00+00:00,548.0027856003276,1966.5738161559889,30.31930361883222,34.46465200567644,,1.7799999713897705,0.41984122103303256,228,4
2026-01-04 01:00:00+00:00,755.6061264080589,2141.5041782729804,30.442172658808715,34.660361993943745,,0.8199999928474426,0.5402116957315163,228,4
2026-01-04 02:00:00+00:00,714.2175495285842,2285.236768802228,31.793676907637657,36.599219999605566,,0.25,0.4202590482646708,228,4
2026-01-04 03:00:00+00:00,652.9735371794209,2184.958217270195,31.81211695764058,36.41364887630707,,-0.15000000596046448,0.4202395491613319,228,4
2026-01-04 04:00:00+00:00,698.6350990231655,2262.116991643454,31.79958216526382,36.57813374511379,,-0.8899999856948853,0.4202841194891332,228,4
2026-01-04 05:00:00+00:00,777.9181039964257,2410.58495821727,32.22431737533187,36.900891497938744,,-0.38999998569488525,0.45675487214476285,228,4
2026-01-04 06:00:00+00:00,767.7676891443789,2322.0055710306406,32.4862394093803,37.36412233230463,,-0.23999999463558197,0.42044846452046236,228,4
2026-01-04 07:00:00+00:00,924.8801684033272,2533.426183844011,32.02434533419383,35.84077998190537,,-1.5299999713897705,0.6517465148629584,228,4
2026-01-04 08:00:00+00:00,596.0220666810787,1693.854748603352,32.200921548811415,35.7901955609881,,-0.9200000166893005,0.4202150784058278,228,4
2026-01-04 09:00:00+00:00,742.1286911180756,2018.941504178273,30.217883096764016,33.70963808553797,,-0.49000000953674316,0.5965988844384058,228,4
2026-01-04 10:00:00+00:00,795.5935931617503,2455.710306406685,32.90116975832118,37.54754871379034,,-0.49000000953674316,0.4671532010301574,228,4
2026-01-04 11:00:00+00:00,1353.4356553122857,3257.1030640668523,35.797465263302946,38.97615588408659,,-1.1799999475479126,1.0080919286500776,228,4
2026-01-04 12:00:00+00:00,1058.006683689638,2839.83286908078,33.26983286610553,37.00649032486515,,-2.0299999713897705,0.732292474561415,228,4
2026-01-04 13:00:00+00:00,934.8969341692487,2385.236768802228,32.4912811268671,36.5946794685215,,-3.1700000762939453,0.592033423255081,228,4
2026-01-04 14:00:00+00:00,901.8623954751697,2508.3565459610027,33.087743615705655,38.358356454578285,,-3.430000066757202,0.4202618352383956,228,4
2026-01-04 15:00:00+00:00,872.2551544954517,2513.649025069638,33.06704743791756,38.35587728388794,,-4.090000152587891,0.42038996679537144,228,4
2026-01-04 16:00:00+00:00,1045.0066860060838,2574.373259052925,32.7622006132078,36.70921990864788,,-4.050000190734863,0.665913642531982,228,4
2026-01-04 17:00:00+00:00,880.0208933413195,2266.016713091922,32.69963795228921,36.75977710628244,,-3.7699999809265137,0.5670640647909435,228,4
2026-01-04 18:00:00+00:00,824.950696684856,2486.0724233983287,33.259999734777594,38.47459593323944,,-2.5199999809265137,0.4204958164260248,228,4
2026-01-04 19:00:00+00:00,619.9454031176554,1919.2200557103065,32.37250694657435,36.403955326771005,,-0.9700000286102295,0.42022005080512637,228,4
2026-01-04 20:00:00+00:00,563.6578651171052,1783.9887640449438,31.079831369807213,34.859775393196706,,0.07000000029802322,0.42019662269380653,228,4
2026-01-04 21:00:00+00:00,574.0169914054339,1738.4401114206128,30.741921772863872,34.42428985213171,,0.5699999928474426,0.42020890955141327,228,4
2026-01-04 22:00:00+00:00,644.161003941613,2027.8551532033425,31.126573711384637,35.40025084131607,,0.6000000238418579,0.42023397496483783,228,4
2026-01-04 23:00:00+00:00,710.9334268596511,2056.5459610027856,30.733983233778588,34.24409496020474,,0.3799999952316284,0.5625403868786804,228,4
2026-01-05 00:00:00+00:00,828.1504201649956,2226.4623955431753,33.33345393550097,37.33114209613428,,-0.550000011920929,0.5544066836740977,228,4
2026-01-05 01:00:00+00:00,940.5077997489228,2719.2200557103065,32.98089121975274,38.28426179381134,,-1.5,0.4695960975623064,228,4
2026-01-05 02:00:00+00:00,817.7342629605349,2425.626740947075,33.27810557373387,38.39050146331362,,-2.180000066757202,0.4204846781608454,228,4
2026-01-05 03:00:00+00:00,790.9320348883074,2406.685236768802,33.276713177354225,38.3354597383887,,-2.6500000953674316,0.42031197179326774,228,4
2026-01-05 04:00:00+00:00,808.7980487791608,2258.774373259053,33.000000265647444,37.70451263597749,,-3.009999990463257,0.42462395144040205,228,4
2026-01-05 05:00:00+00:00,1045.742895503562,2770.1949860724235,33.571894239250334,37.45877423193461,,-3.190000057220459,0.6774373255400272,228,4
2026-01-05 06:00:00+00:00,992.091366334878,2561.0027855153203,33.89777172906817,37.94504185307325,,-3.2899999618530273,0.6122590525070605,228,4
2026-01-05 07:00:00+00:00,1127.014888720566,2752.6462395543176,34.07509733109753,38.26924779886655,,-4.139999866485596,0.6544763183527338,228,4
2026-01-05 08:00:00+00:00,975.7796095523088,2557.541899441341,34.030782060250225,38.90192720210752,,-4.130000114440918,0.4656731852606022,228,4
2026-01-05 09:00:00+00:00,1217.240389003063,3076.601671309192,33.84350993971971,37.79105868113738,,-3.940000057220459,0.7472200560536557,228,4
2026-01-05 10:00:00+00:00,927.4501404828679,2250.139275766017,34.10194978209259,38.083676829643565,,-4.940000057220459,0.5733816139711311,228,4
2026-01-05 11:00:00+00:00,1112.0768791347493,2827.0194986072424,33.9788299443662,37.9848746828382,,-4.75,0.6808579371500149,228,4
2026-01-05 12:00:00+00:00,1047.056824431778,2581.33704735376,34.273258984919046,38.15941513082775,,-4.579999923706055,0.6603119780094179,228,4
2026-01-05 13:00:00+00:00,1029.7832868358219,2324.791086350975,33.50300823413562,36.95456823067413,,-4.079999923706055,0.7231420638833538,228,4
2026-01-05 14:00:00+00:00,954.9738162579974,2840.6685236768803,33.32008358628637,38.329303497059435,,-3.930000066757202,0.505788299947728,228,4
2026-01-05 15:00:00+00:00,831.9779952110355,2592.757660167131,33.23136492758408,38.66799419902493,,-2.9800000190734863,0.42071308847257355,228,4
2026-01-05 16:00:00+00:00,832.6267407770608,2603.3426183844012,33.25345416055748,38.7186352403051,,-1.940000057220459,0.42042060706940865,228,4
2026-01-05 17:00:00+00:00,827.3763890796238,1998.050139275766,32.39855185591079,35.978300673715914,,-1.5,0.6043342606768967,228,4
2026-01-05 18:00:00+00:00,606.0821720218925,1713.649025069638,31.085069491670655,34.72587748025453,,-0.5600000023841858,0.41991642740111496,228,4
2026-01-05 19:00:00+00:00,452.6267412871039,1455.7103064066853,29.642562653692984,32.71749301474738,,0.6299999952316284,0.41990528606438704,228,4
2026-01-05 20:00:00+00:00,419.28314603312634,1443.8202247191011,28.680842549613352,31.7553932907876,,1.600000023841858,0.4196966246105312,228,4
2026-01-05 21:00:00+00:00,1001.3434542600158,3589.136490250696,28.49991644059715,31.840807768627794,,3.069999933242798,0.9007827292577802,228,4
2026-01-05 22:00:00+00:00,1460.1250714697878,4441.782729805014,34.60863511343188,38.29415033919565,,3.4000000953674316,0.9648635102679802,228,4
2026-01-05 23:00:00+00:00,462.5317542626001,1572.1448467966575,29.17300814572815,32.4961561399582,,3.390000104904175,0.41966851956332957,228,4
2026-01-06 00:00:00+00:00,421.99972134645935,1498.607242339833,28.887883061486033,32.09267421818045,,3.2100000381469727,0.41965737897373506,228,4
2026-01-06 01:00:00+00:00,468.51643460839574,1562.3955431754875,28.848858060278932,32.17481889432519,,3.25,0.41967130578992096,228,4
2026-01-06 02:00:00+00:00,439.4153201812489,1561.0027855153203,28.910111344956423,32.211309273594935,,3.200000047683716,0.4197687985671264,228,4
2026-01-06 03:00:00+00:00,425.40780019096013,1527.0194986072424,28.890083530819183,32.139108795973584,,3.190000057220459,0.41954317298772276,228,4
2026-01-06 04:00:00+00:00,422.4192198006888,1599.1643454038997,28.871169974876977,32.27545959238886,,3.319999933242798,0.41962116715967823,228,4
2026-01-06 05:00:00+00:00,415.00557069061193,1546.7966573816157,29.02103066510809,32.303537586605316,,3.2799999713897705,0.41965459208302514,228,4
2026-01-06 06:00:00+00:00,401.8657376175139,1498.3286908077994,28.846935893831812,32.0423396331022,,3.609999895095825,0.4196155961177475,228,4
2026-01-06 07:00:00+00:00,411.81657272510313,1530.9192200557104,28.651169901770803,31.913147785537422,,3.5,0.41972980019441886,228,4
2026-01-06 08:00:00+00:00,449.92100819820115,1550.7002801120448,28.666442684098786,31.948151206435945,,3.640000104904175,0.4195966339912735,228,4
2026-01-06 09:00:00+00:00,437.0955427164487,1628.133704735376,28.653565574157206,32.0981616548841,,3.1500000953674316,0.4195933133612768,228,4
2026-01-06 10:00:00+00:00,419.9292477578506,1460.724233983287,28.582924765796715,31.68169933308466,,2.7899999618530273,0.419713086985612,228,4
2026-01-06 11:00:00+00:00,416.5640666823533,1462.674094707521,28.2814763103687,31.39986065304047,,2.5399999618530273,0.4196128089779931,228,4
2026-01-06 12:00:00+00:00,414.537604201803,1475.4874651810585,28.180222933670937,31.32481890070073,,2.130000114440918,0.4195292449263145,228,4
2026-01-06 13:00:00+00:00,410.73871912199144,1484.1225626740948,28.08470750984043,31.261615519404078,,2.2699999809265137,0.41916712994030925,228,4
2026-01-06 14:00:00+00:00,407.7376044228216,1496.657381615599,28.05590521724775,31.235459622566413,,2.4800000190734863,0.4193788281224232,228,4
2026-01-06 15:00:00+00:00,407.85403994929493,1443.732590529248,27.81487479249747,30.897827238757632,,2.859999895095825,0.4196239536353141,228,4
2026-01-06 16:00:00+00:00,399.12061269436043,1444.2896935933147,27.848300901960197,30.92754869806401,,3.2799999713897705,0.4193426158102774,228,4
2026-01-06 17:00:00+00:00,399.2924791086351,1537.0473537604457,28.00295263943898,31.281225640129577,,3.450000047683716,0.4193816135188663,228,4
2026-01-06 18:00:00+00:00,370.0707522421494,1469.3593314763232,28.09467955352868,31.222172761029853,,4.099999904632568,0.419203341339292,228,4
2026-01-06 19:00:00+00:00,369.0072423568343,1458.217270194986,28.057075245466738,31.164874626733468,,4.389999866485596,0.41931476151378705,228,4
2026-01-06 20:00:00+00:00,359.9154502782929,1366.0112359550562,27.85581460695588,30.78733144181498,,5.059999942779541,0.41918820100888776,228,4
2026-01-06 21:00:00+00:00,1075.3835699139863,3766.016713091922,29.597521069986243,32.96830080080165,,4.960000038146973,0.9022701924723835,228,4
2026-01-06 22:00:00+00:00,1100.0958204349104,3422.0055710306406,32.353342725705964,35.725960962619624,,5.110000133514404,0.7875236780032474,228,4
2026-01-06 23:00:00+00:00,374.1610024964909,1468.5236768802229,27.695013938840052,30.820139212860703,,4.940000057220459,0.41929247718003465,228,4
2026-01-07 00:00:00+00:00,388.58300798251435,1509.74930362117,28.153370397668695,31.380529074283697,,4.739999771118164,0.4192674062876316,228,4
2026-01-07 01:00:00+00:00,426.1389973674976,1570.4735376044569,28.54376056533006,31.879080737865735,,3.819999933242798,0.4197075152795627,228,4
2026-01-07 02:00:00+00:00,434.3779936129004,1494.707520891365,28.613147639962623,31.786601797119822,,3.0299999713897705,0.4196211659144558,228,4
2026-01-07 03:00:00+00:00,415.69832846978915,1447.075208913649,28.265264723626352,31.34632320457182,,2.3399999141693115,0.41958495310422106,228,4
2026-01-07 04:00:00+00:00,414.3621177567081,1462.674094707521,28.235682575151447,31.33802216298733,,1.9800000190734863,0.4195125300572111,228,4
2026-01-07 05:00:00+00:00,420.96908118797876,1474.6518105849582,28.327938680197203,31.462228488125177,,2.109999895095825,0.41959330987465415,228,4
2026-01-07 06:00:00+00:00,449.25765923205194,1632.033426183844,28.495320301534072,31.945348282710423,,2.3499999046325684,0.4196239515599434,228,4
2026-01-07 07:00:00+00:00,444.24494325444937,1564.9025069637883,28.884902592821042,32.187966678800024,,1.940000057220459,0.41972980168868573,228,4
2026-01-07 08:00:00+00:00,418.51652684999783,1486.2745098039215,28.385910338714343,31.552549159159515,,1.8899999856948853,0.41967506594016774,228,4
2026-01-07 09:00:00+00:00,471.3008365896751,1640.3899721448468,28.50105849348403,31.986936027293087,,2.1500000953674316,0.41986628951800564,228,4
2026-01-07 10:00:00+00:00,503.18105875084325,1833.983286908078,29.243342609458647,33.13178278675983,,1.940000057220459,0.419732585092773,228,4
2026-01-07 11:00:00+00:00,471.82897056643344,1550.1392757660167,29.14629519151778,32.4402783322135,,1.7899999618530273,0.4196740899411417,228,4
2026-01-07 12:00:00+00:00,497.60222836125195,1813.649025069638,29.31554320396487,33.14587745560245,,1.6100000143051147,0.41996099615163457,228,4
2026-01-07 13:00:00+00:00,505.8629525272295,1743.732590529248,29.37796653280019,33.083119798835604,,1.6399999856948853,0.41950974565694593,228,4
2026-01-07 14:00:00+00:00,503.69777840508357,1730.8333333333333,29.4429999616411,33.096944618225095,,1.7000000476837158,0.4199555520382192,228,4
2026-01-07 15:00:00+00:00,475.40557045259186,1653.2033426183843,29.276351025509634,32.78387204651049,,1.7400000095367432,0.41962673786954957,228,4
2026-01-07 16:00:00+00:00,429.12507038594623,1484.401114206128,28.678997262938772,31.83718664334013,,1.8600000143051147,0.41952924409616626,228,4
2026-01-07 17:00:00+00:00,419.4685243059334,1480.7799442896935,28.457966594642915,31.61671311742416,,2.0,0.41949860274293627,228,4
2026-01-07 18:00:00+00:00,416.4350969319888,1503.899721448468,28.451337118334756,31.659665886074055,,2.25,0.4197186581935723,228,4
2026-01-07 19:00:00+00:00,415.53844016242493,1514.2061281337046,28.397047366936558,31.626295381933865,,2.630000114440918,0.41950974640407934,228,4
2026-01-07 20:00:00+00:00,405.1977401129943,1476.8361581920904,28.377937904185494,31.51440673763469,,3.009999990463257,0.41961298950311154,228,4
2026-01-07 21:00:00+00:00,1056.060448946727,3567.1309192200556,29.715153239895706,33.050891265231584,,3.0899999141693115,0.9022117027997306,228,4
2026-01-07 22:00:00+00:00,1305.4033406504682,4020.6128133704738,33.97030635929373,37.56211707452545,,2.859999895095825,0.8896128138459825,228,4
2026-01-07 23:00:00+00:00,420.14456805810954,1398.050139275766,28.60186622003327,31.595348050003263,,2.619999885559082,0.4196128087289486,228,4
2026-01-08 00:00:00+00:00,417.2134458397617,1484.0336134453783,28.311904779001445,31.47459379030543,,2.4000000953674316,0.41962464650472003,228,4
2026-01-08 01:00:00+00:00,463.23036172595863,1664.9025069637883,28.16504167647083,31.688384292517533,,2.2300000190734863,0.41943732260993594,228,4
2026-01-08 02:00:00+00:00,704.8832881364318,2249.860724233983,29.024289813878475,32.707298167236665,,1.809999942779541,0.6129721428026396,228,4
2026-01-08 03:00:00+00:00,721.85320158722,1967.966573816156,31.110083641116002,34.91498616146842,,0.25,0.5596796627828338,228,4
2026-01-08 04:00:00+00:00,748.9314764761327,2342.061281337047,31.333008349107832,36.14933124425352,,0.15000000596046448,0.42637603935424995,228,4
2026-01-08 05:00:00+00:00,720.5671318500487,1818.3844011142062,30.524345504208195,34.052729752734514,,0.10999999940395355,0.5626657374389988,228,4
2026-01-08 06:00:00+00:00,689.9554326049465,2234.540389972145,31.31933141086759,35.6595541122564,,0.09000000357627869,0.45122283821650533,228,4
2026-01-08 07:00:00+00:00,688.6627465042413,1791.9220055710307,30.612896996288246,34.3018385321317,,0.38999998569488525,0.5497966540723126,228,4
2026-01-08 08:00:00+00:00,674.0378819202646,2158.9385474860337,30.995893840683237,35.51712295063381,,0.47999998927116394,0.420097759732321,228,4
2026-01-08 09:00:00+00:00,666.9729816362386,1825.6267409470752,30.33788308061265,33.952144792817094,,0.6000000238418579,0.5420167077550649,228,4
2026-01-08 10:00:00+00:00,617.1387182039139,1955.9888579387186,30.51128130835743,34.64991646556801,,0.5299999713897705,0.4197075162757406,228,4
2026-01-08 11:00:00+00:00,568.7378816312402,1911.9777158774373,30.350195016037453,34.37977699981094,,0.550000011920929,0.41994428576533177,228,4
2026-01-08 12:00:00+00:00,563.2208913308997,1905.292479108635,30.374206160436433,34.42810575012377,,0.6899999976158142,0.42015041116220375,228,4
2026-01-08 13:00:00+00:00,681.1607826724439,1816.2464985994397,29.487815167723582,33.25753501015885,,0.7599999904632568,0.549927162689989,228,4
2026-01-08 14:00:00+00:00,573.9044556684148,1812.5348189415042,30.091671526598066,33.93392760507908,,0.9900000095367432,0.42003063496440896,228,4
2026-01-08 15:00:00+00:00,529.9565464540444,1869.3593314763232,29.96690812283572,33.924874340259265,,1.5700000524520874,0.41991921694829937,228,4
2026-01-08 16:00:00+00:00,471.26295203418783,1715.041782729805,29.81540384531685,33.42880234147181,,1.8300000429153442,0.4200222791901538,228,4
2026-01-08 17:00:00+00:00,422.06935905945335,1357.1030640668523,28.65417828466899,31.543593159625125,,1.909999966621399,0.4197855106967405,228,4
2026-01-08 18:00:00+00:00,416.4922009311347,1467.966573816156,28.267298106031497,31.387381598809966,,2.3399999141693115,0.419841219870825,228,4
2026-01-08 19:00:00+00:00,414.5083560359179,1490.807799442897,28.233816152163534,31.413621174591828,,2.559999942779541,0.4194818903642777,228,4
2026-01-08 20:00:00+00:00,410.97627120368224,1493.7853107344633,28.01025412715761,31.199915126218634,,3.049999952316284,0.4193079082642571,228,4
2026-01-08 21:00:00+00:00,1213.0969390656624,3401.3927576601673,34.24749314353327,37.649248016909965,,3.109999895095825,0.8988412258352741,228,4
2026-01-08 22:00:00+00:00,519.2905303083754,1978.5515320334262,28.78247917196545,31.747465123041096,,2.990000009536743,0.5692757642036693,228,4
2026-01-08 23:00:00+00:00,417.9011139511066,1459.8885793871866,28.279972156110247,31.39643461923413,,2.880000114440918,0.41958216911903,228,4
2026-01-09 00:00:00+00:00,415.23593301162083,1480.5013927576601,28.250390060764833,31.399721411277326,,2.8299999237060547,0.41961002507581685,228,4
2026-01-09 01:00:00+00:00,414.2314764251284,1473.5376044568245,28.16417839666595,31.30994420596152,,2.5999999046325684,0.41942339471455736,228,4
2026-01-09 02:00:00+00:00,413.9573818196161,1470.1949860724235,28.085292343309664,31.218858017562823,,2.450000047683716,0.419562672423121,228,4
2026-01-09 03:00:00+00:00,461.40111378109225,1601.949860724234,28.293453970991468,31.68557101172657,,2.3499999046325684,0.4193788273752898,228,4
2026-01-09 04:00:00+00:00,460.65682507358224,1541.5041782729804,28.274791048097743,31.536378913603123,,2.190000057220459,0.41962116632952995,228,4
2026-01-09 05:00:00+00:00,479.49860758236855,1708.0779944289693,28.805765991423456,32.40387184971886,,1.909999966621399,0.4197520862714826,228,4
2026-01-09 06:00:00+00:00,444.8543163076417,1504.7353760445683,28.56635097939324,31.760167103291884,,1.6200000047683716,0.41984679340320047,228,4
2026-01-09 07:00:00+00:00,524.999999572583,1917.5487465181059,28.85754865258517,32.90874644308701,,1.9600000381469727,0.4197158720499958,228,4
2026-01-09 08:00:00+00:00,535.8154044698935,1877.8711484593837,29.391008328990775,33.35579843814968,,1.649999976158142,0.419812320744624,228,4
2026-01-09 09:00:00+00:00,537.1139286646936,1866.5738161559889,29.439665557946334,33.36325890373719,,1.059999942779541,0.4199442846031242,228,4
2026-01-09 10:00:00+00:00,734.2274514420026,2262.464985994398,29.356302421633938,33.078823383448835,,0.6800000071525574,0.611705877366854,228,4
2026-01-09 11:00:00+00:00,651.5208912798953,1759.8885793871866,31.46284120926286,35.30618406736751,,-0.07000000029802322,0.4713565429937209,228,4
2026-01-09 12:00:00+00:00,870.567407634597,2719.2200557103065,31.596128171532932,35.765041643530544,,-0.47999998927116394,0.5864150396296572,228,4
2026-01-09 13:00:00+00:00,789.4568233861896,2187.186629526462,32.01075203770714,35.7819220774021,,-0.9100000262260437,0.5932952618034437,228,4
2026-01-09 14:00:00+00:00,937.0243701240262,3031.372549019608,32.81411787508583,37.492716930827505,,-1.149999976158142,0.5687955132886475,228,4
2026-01-09 15:00:00+00:00,962.2955410460576,2613.091922005571,32.51587765728199,36.79526450175761,,-1.4299999475479126,0.6182116943315543,228,4
2026-01-09 16:00:00+00:00,864.8264620895173,2636.211699164345,32.95487450092284,38.494317471815016,,-1.7999999523162842,0.42040946739297724,228,4
2026-01-09 17:00:00+00:00,733.7203339388111,2300.8356545961,32.83426184375306,37.667827181165265,,-2.049999952316284,0.4204401065878217,228,4
2026-01-09 18:00:00+00:00,689.7490232887375,1674.6518105849582,30.25122582480768,33.72905281194405,,-0.5699999928474426,0.5512924771288975,228,4
2026-01-09 19:00:00+00:00,530.5309194070716,1761.0027855153203,30.125682512033617,33.85136493268451,,1.2999999523162842,0.42014762576576065,228,4
2026-01-09 20:00:00+00:00,503.9980350451523,1639.0449438202247,29.876910032850972,33.337303547377,,2.6600000858306885,0.42020505013760556,228,4
2026-01-09 21:00:00+00:00,1218.1419461568196,3172.9805013927576,34.16501395881674,37.31543170110761,,3.4800000190734863,0.9035125284307847,228,4
2026-01-09 22:00:00+00:00,843.7192199303247,2839.5543175487464,31.59261835783637,34.84713119251814,,3.819999933242798,0.7052729787268679,228,4
2026-01-09 23:00:00+00:00,548.3194984712309,1810.3064066852369,29.645153279424047,33.489442968767,,3.630000114440918,0.41984679157687427,228,4
2026-01-10 00:00:00+00:00,660.3167137209751,2213.091922005571,30.70729797065756,35.225515147769684,,1.0299999713897705,0.43375765737716865,228,4
2026-01-10 01:00:00+00:00,880.162672951361,2359.610027855153,32.47543184073191,36.21192182471825,,-0.6399999856948853,0.6232061254944974,228,4
2026-01-10 02:00:00+00:00,798.2863509409275,2364.066852367688,32.46679684312231,37.17189409473812,,-1.4700000286102295,0.44273815945330436,228,4
2026-01-10 03:00:00+00:00,787.489413885685,2420.6128133704738,32.67467975882103,37.70412253802201,,-1.4600000381469727,0.4251559866504085,228,4
2026-01-10 04:00:00+00:00,975.5579393009622,2506.4066852367687,32.06849589653334,35.99727016438349,,-1.3799999952316284,0.645473537504839,228,4
2026-01-10 05:00:00+00:00,825.9381645648924,2209.192200557103,32.23392744250284,35.72715875630923,,-1.4600000381469727,0.6029944279565784,228,4
2026-01-10 06:00:00+00:00,708.8791668362088,2094.4444444444443,32.925888766182794,36.93322226206462,,-1.309999942779541,0.45582777361075083,228,4
2026-01-10 07:00:00+00:00,664.3406158361782,2049.5821727019497,31.196239513939137,35.46743736160831,,-0.9200000166893005,0.42461002512230517,228,4
2026-01-10 08:00:00+00:00,580.4800560769071,1825.561797752809,30.76780896776178,34.629241718335095,,-0.550000011920929,0.42021628770600544,228,4
2026-01-10 09:00:00+00:00,774.4484687103867,2217.2701949860725,30.753565472148587,34.76727005366163,,-0.36000001430511475,0.5644846738713033,228,4
2026-01-10 10:00:00+00:00,588.3178259549367,1945.4038997214484,31.00548754827558,35.10169905341103,,-0.03999999910593033,0.4202729763260791,228,4
2026-01-10 11:00:00+00:00,568.0643451658796,1883.2869080779944,30.44038987226141,34.42311980266093,,0.23000000417232513,0.420239550074495,228,4
2026-01-10 12:00:00+00:00,549.0050141485953,1952.924791086351,30.335515349024185,34.46122588686292,,0.4699999988079071,0.4201169864879013,228,4
2026-01-10 13:00:00+00:00,526.0105850942288,1871.3091922005572,30.19757661314728,34.14961007843443,,0.6700000166893005,0.42000835154381966,228,4
2026-01-10 14:00:00+00:00,518.4972139746366,1865.4596100278552,29.952228493013088,33.90479124488937,,1.2599999904632568,0.4200417765501814,228,4
2026-01-10 15:00:00+00:00,460.106406889254,1586.6295264623955,29.471114166599794,32.827465062685995,,1.6100000143051147,0.4200222807674355,228,4
2026-01-10 16:00:00+00:00,418.9052931591661,1465.7381615598886,28.220417862150995,31.337604443010846,,2.2300000190734863,0.4194596082719256,228,4
2026-01-10 17:00:00+00:00,413.433704344343,1496.3788300835654,27.938913626923203,31.13557101491434,,2.819999933242798,0.4196072391812848,228,4
2026-01-10 18:00:00+00:00,380.86908094995863,1487.4651810584958,27.888662742040946,31.04091924279513,,3.200000047683716,0.4197075168568444,228,4
2026-01-10 19:00:00+00:00,372.4303620319845,1374.6518105849582,27.651309334800104,30.576044534242254,,4.059999942779541,0.41963230783228755,228,4
2026-01-10 20:00:00+00:00,347.6985998500963,1356.3025210084033,27.377338922324302,30.265406173150414,,5.039999961853027,0.4194061606705022,228,4
2026-01-10 21:00:00+00:00,1206.7328716479967,3518.941504178273,33.64448465543869,36.800807968819704,,5.389999866485596,0.9025320347637187,228,4
2026-01-10 22:00:00+00:00,327.4557103659117,1500.8356545961003,27.095153176352838,29.520974857893496,,5.900000095367432,0.510445682202209,228,4
2026-01-10 23:00:00+00:00,392.4270196452446,1190.5292479108634,26.705793842963853,28.814930413758855,,6.489999771118164,0.5861727006754172,228,4
2026-01-11 00:00:00+00:00,350.43537531988204,967.1309192200557,26.632952549331367,28.719554401705857,,7.03000020980835,0.49284958067378626,228,4
2026-01-11 01:00:00+00:00,262.79693646019217,1088.5793871866294,26.1180223236509,28.06039014832223,,7.400000095367432,0.5325292436234799,228,4
2026-01-11 02:00:00+00:00,335.35821712780796,1057.1030640668523,26.048245135124017,27.90197779939699,,7.840000152587891,0.650030639427286,228,4
2026-01-11 03:00:00+00:00,324.57075212526456,1051.2534818941504,26.45467949976164,28.706796587675726,,7.900000095367432,0.4407325854374506,228,4
2026-01-11 04:00:00+00:00,175.03036214515026,733.983286908078,25.13236769461034,26.346323092999896,,8.359999656677246,0.732381614406326,228,4
2026-01-11 05:00:00+00:00,227.91281304319588,680.5013927576601,25.78649025175897,27.25601678704817,,8.869999885559082,0.6408467972677067,228,4
2026-01-11 06:00:00+00:00,249.0938719348323,1143.732590529248,25.089749285769663,27.224902426632003,,9.869999885559082,0.5089972162188594,228,4
2026-01-11 07:00:00+00:00,244.52549005289373,850.974930362117,25.351114331513728,26.76484672737653,,10.119999885559082,0.713509746995809,228,4
2026-01-11 08:00:00+00:00,268.1075847711456,823.5955056179776,25.8698315781154,27.623033668218035,,9.579999923706055,0.5669747164075294,228,4
2026-01-11 09:00:00+00:00,254.4754863197093,1157.1030640668523,25.290640796459485,27.370306445363504,,9.329999923706055,0.5654958197665414,228,4
2026-01-11 10:00:00+00:00,287.71277809143066,914.4444444444445,25.70183326933119,27.343583419587876,,9.180000305175781,0.6522305524183645,228,4
2026-01-11 11:00:00+00:00,965.6479099135545,2896.935933147632,31.725320417568877,34.535515315021314,,8.890000343322754,0.8450362130293939,228,4
2026-01-11 12:00:00+00:00,198.07715856398048,778.2729805013928,25.515487277740224,26.86582194995083,,8.399999618530273,0.6953064055080865,228,4
2026-01-11 13:00:00+00:00,249.2988858953492,683.8440111420613,25.863899698496528,27.341643463602306,,8.630000114440918,0.5845849599668491,228,4
2026-01-11 14:00:00+00:00,286.13865610331044,1263.8655462184875,25.581988892969296,27.920364182202423,,8.579999923706055,0.4999327731399643,228,4
2026-01-11 15:00:00+00:00,318.50417788247876,1024.5125348189415,25.921810585808288,27.688997141165984,,8.380000114440918,0.6328941487945865,228,4
2026-01-11 16:00:00+00:00,281.21448518970885,834.5403899721448,26.218384415990464,28.003676905937514,,8.15999984741211,0.5526462366654016,228,4
2026-01-11 17:00:00+00:00,248.69331490296176,1084.401114206128,25.48156006688195,27.473844028781052,,8.020000457763672,0.5465013928916357,228,4
2026-01-11 18:00:00+00:00,212.76072513027776,587.7437325905292,25.360779972129546,26.420389967044414,,8.630000114440918,0.7323760466499664,228,4
2026-01-11 19:00:00+00:00,290.44206068841197,1034.5403899721448,25.867186708370625,28.058913589520042,,8.930000305175781,0.47759052978252636,228,4
2026-01-11 20:00:00+00:00,178.46442616086046,695.2380952380952,25.046862674360515,26.335798343690502,,9.619999885559082,0.6944313718694723,228,4
2026-01-11 21:00:00+00:00,197.6178275721983,560.1671309192201,25.946434424780204,27.168412290907835,,9.989999771118164,0.6844233975935116,228,4
2026-01-11 22:00:00+00:00,248.86963787450765,1134.2618384401114,25.351086353525147,27.46623961042229,,10.319999694824219,0.5057743723221476,228,4
2026-01-11 23:00:00+00:00,175.77381575273603,521.7270194986072,25.337214424749604,26.155515298869947,,10.5,0.7784846814421932,228,4
2026-01-12 00:00:00+00:00,276.77966602931116,966.5738161559889,26.14891362522306,28.20387186778289,,10.460000038146973,0.5030947035401645,228,4
2026-01-12 01:00:00+00:00,200.1058490933814,833.7047353760446,25.47696378171278,26.474317518781486,,9.920000076293945,0.8347409546873363,228,4
2026-01-12 02:00:00+00:00,194.32479093333805,523.6768802228412,26.068217306748075,27.193537746631335,,9.479999542236328,0.6890557063821299,228,4
2026-01-12 03:00:00+00:00,267.5896928516271,1111.142061281337,25.694763348295165,27.338997131602678,,8.90999984741211,0.6817019484330145,228,4
2026-01-12 04:00:00+00:00,200.33036270779155,454.87465181058496,25.64261843965578,26.43440110039246,,8.789999961853027,0.7920473510176358,228,4
2026-01-12 05:00:00+00:00,311.3437321059883,1183.8440111420614,26.196128143905597,28.55303624612707,,8.550000190734863,0.4411448446987067,228,4
2026-01-12 06:00:00+00:00,250.74401187631082,840.9470752089137,26.03863513170843,27.456351017221436,,8.350000381469727,0.6591754873960297,228,4
2026-01-12 07:00:00+00:00,288.52436947221514,807.799442896936,26.560083538044793,28.294540182129587,,7.639999866485596,0.5634233918362673,228,4
2026-01-12 08:00:00+00:00,269.75786535659535,1107.0224719101125,26.03862359550562,28.04061801246043,,7.230000019073486,0.514997188137907,228,4
2026-01-12 09:00:00+00:00,358.2821725935657,1153.481894150418,26.726935867479586,28.743816152588572,,7.099999904632568,0.5801921992414841,228,4
2026-01-12 10:00:00+00:00,362.3027865269058,993.5933147632312,26.899442986193474,29.044596084977258,,6.679999828338623,0.48127019048401243,228,4
2026-01-12 11:00:00+00:00,239.45738249436062,938.4401114206128,26.157242400400484,27.77977715494905,,6.119999885559082,0.6208774335682392,228,4
2026-01-12 12:00:00+00:00,316.2910869460252,1255.431754874652,27.003509834948357,29.673092005312608,,5.880000114440918,0.41981893752942845,228,4
2026-01-12 13:00:00+00:00,345.6652775234646,1228.6908077994428,27.421504055225085,30.044317590825074,,6.039999961853027,0.4196991619957523,228,4
2026-01-12 14:00:00+00:00,439.35208991908763,1403.6211699164346,27.657799362140114,30.146852381714208,,6.519999980926514,0.4878690773283954,228,4
2026-01-12 15:00:00+00:00,350.46434573542774,972.9805013927577,27.493621236434553,29.592395670898778,,6.690000057220459,0.4726155960626257,228,4
2026-01-12 16:00:00+00:00,230.54011115921574,937.0473537604457,26.253036185559456,27.879888444225767,,7.239999771118164,0.5971392757547267,228,4
2026-01-12 17:00:00+00:00,202.8615598226988,536.4902506963788,26.17128130453211,27.33158760283319,,7.769999980926514,0.6764206071916065,228,4
2026-01-12 18:00:00+00:00,295.36016696940555,1257.381615598886,25.81423408805826,28.174233938658137,,8.579999923706055,0.4918189373355058,228,4
2026-01-12 19:00:00+00:00,200.38969426699668,689.9721448467967,25.443621377758994,26.566629516049016,,9.170000076293945,0.7534038992313289,228,4
2026-01-12 20:00:00+00:00,249.51179780852928,800.561797752809,26.319859611854124,28.027471879894815,,9.210000038146973,0.573275278123577,228,4
2026-01-12 21:00:00+00:00,870.7238899230957,3936.211699164345,26.176211848564467,29.127715825370426,,8.989999771118164,1.0289470677090222,228,4
2026-01-12 22:00:00+00:00,1572.2367673571064,5223.676880222842,35.34052909383535,39.073119798410566,,8.630000114440918,1.0815125297869148,228,4
2026-01-12 23:00:00+00:00,365.55639023251,965.0,26.89097219573127,28.967472097608777,,7.539999961853027,0.5012111068599754,228,4
2026-01-13 00:00:00+00:00,341.10612771504435,1317.2701949860725,27.439470716173602,29.827771412628937,,6.800000190734863,0.49893593024410576,228,4
2026-01-13 01:00:00+00:00,379.55069641283296,1318.1058495821726,27.674289719307986,30.492924788536136,,5.909999847412109,0.4198467909127557,228,4
2026-01-13 02:00:00+00:00,363.9055710476421,1393.0362116991644,28.38334264728684,31.343091943469883,,4.639999866485596,0.41988857576109906,228,4
2026-01-13 03:00:00+00:00,368.3495820876948,1340.9470752089137,28.5307521129385,31.38593334208624,,4.150000095367432,0.41978272571537156,228,4
2026-01-13 04:00:00+00:00,381.07047324858,1387.4651810584958,28.703788263219977,31.683732407338773,,3.9800000190734863,0.4200250662468934,228,4
2026-01-13 05:00:00+00:00,441.09777168975234,1595.543175487465,29.173983135595297,32.57835645861612,,3.549999952316284,0.4201420553049337,228,4
2026-01-13 06:00:00+00:00,475.38690814600017,1596.9359331476323,29.531754953283453,32.93158747425983,,2.809999942779541,0.4202785480321284,228,4
2026-01-13 07:00:00+00:00,430.72757765576034,1465.0,29.406416781743367,32.53888892067803,,1.940000057220459,0.41990832851992715,228,4
2026-01-13 08:00:00+00:00,604.715641895486,1994.6927374301677,29.75664813292093,33.8251676186503,,1.350000023841858,0.43549999586363747,228,4
2026-01-13 09:00:00+00:00,823.4493021207932,2358.4958217270196,31.030167098829008,34.7034820514137,,0.8799999952316284,0.627668521945523,228,4
2026-01-13 10:00:00+00:00,578.3033326043023,1360.16713091922,32.067799331750045,34.61348190413876,,0.20000000298023224,0.5391727006036923,228,4
2026-01-13 11:00:00+00:00,900.866852401691,2753.4818941504177,33.01161585411985,37.327492929102654,,-0.33000001311302185,0.5508077990543876,228,4
2026-01-13 12:00:00+00:00,860.8376045758346,2354.3175487465182,32.280807776703476,36.049721353897475,,-0.38999998569488525,0.6202339809751112,228,4
2026-01-13 13:00:00+00:00,665.1863512129505,1988.0222841225627,32.812701966437125,37.001810504201394,,-0.699999988079071,0.42037325574495005,228,4
2026-01-13 14:00:00+00:00,788.9535013407218,2169.747899159664,32.477786980423275,36.59352929251535,,-0.9100000262260437,0.4966806701752318,228,4
2026-01-13 15:00:00+00:00,875.2919240117405,2349.025069637883,32.51857916956825,36.33874654105779,,-0.3700000047683716,0.590445681451755,228,4
2026-01-13 16:00:00+00:00,728.9350963156868,1914.2061281337046,31.000083540807527,34.549498528823214,,-0.6800000071525574,0.5493676879943912,228,4
2026-01-13 17:00:00+00:00,564.2350982410994,1718.1058495821726,31.167994331848654,34.77557089335407,,-0.27000001072883606,0.42071865860134117,228,4
2026-01-13 18:00:00+00:00,471.98662879540063,1595.8217270194987,30.18103073566405,33.591281014232585,,0.4699999988079071,0.4200445648521434,228,4
2026-01-13 19:00:00+00:00,410.84512499115925,1348.1894150417827,29.243008308091866,32.13345400138154,,1.2999999523162842,0.4200501328225255,228,4
2026-01-13 20:00:00+00:00,352.5711864751611,1258.4745762711864,28.60008476278876,31.278079146045748,,3.2799999713897705,0.41987287610937646,228,4
2026-01-13 21:00:00+00:00,1272.3763259420157,3593.314763231198,33.53189423223724,36.85905286528606,,3.930000066757202,0.903317549434545,228,4
2026-01-13 22:00:00+00:00,608.7256278672922,2207.799442896936,29.85019499478566,33.09548750959731,,4.099999904632568,0.5618495813319277,228,4
2026-01-13 23:00:00+00:00,429.22534944752135,1484.401114206128,28.711309061076978,31.871002563859093,,4.079999923706055,0.41971308814781955,228,4
2026-01-14 00:00:00+00:00,426.8027851242873,1562.116991643454,29.02339845513899,32.36242354347845,,3.259999990463257,0.4199136439970277,228,4
2026-01-14 01:00:00+00:00,412.17966531312567,1435.0974930362117,29.030584951629212,32.07738176096117,,2.7300000190734863,0.4201002728640203,228,4
2026-01-14 02:00:00+00:00,412.11754903554254,1376.6016713091922,28.396016782372776,31.333119857278042,,2.880000114440918,0.41999720854679523,228,4
2026-01-14 03:00:00+00:00,395.96295208519217,1303.342618384401,28.259498590878458,31.040640647696918,,3.4100000858306885,0.4197047298831196,228,4
2026-01-14 04:00:00+00:00,432.4261843540542,1345.125348189415,28.077938611128868,30.9396657173348,,3.799999952316284,0.4197910825688195,228,4
2026-01-14 05:00:00+00:00,358.90640658322815,1317.5487465181059,28.262451161249103,31.07339837225699,,3.9800000190734863,0.41989414481067394,228,4
2026-01-14 06:00:00+00:00,320.2317554186978,1187.4651810584958,27.86175487167656,30.391002761288274,,4.610000133514404,0.41983007820203777,228,4
2026-01-14 07:00:00+00:00,360.5351955477752,1251.532033426184,27.45334252275132,30.134512510804413,,5.519999980926514,0.41958216936807446,228,4
2026-01-14 08:00:00+00:00,361.00642522886477,1232.122905027933,27.337877124381464,29.969720675292628,,5.940000057220459,0.4196033481113072,228,4
2026-01-14 09:00:00+00:00,329.7793868125979,1105.0139275766016,27.1201393478096,29.508495835540685,,6.130000114440918,0.419529242767929,228,4
2026-01-14 10:00:00+00:00,310.9469448513455,1175.7660167130919,27.157381573095297,29.674540394860056,,6.400000095367432,0.4195960964333048,228,4
2026-01-14 11:00:00+00:00,396.46629431254354,1167.4094707520892,27.038551521832563,29.119331439557513,,6.639999866485596,0.5752284092553644,228,4
2026-01-14 12:00:00+00:00,390.5908075082933,1099.1643454038997,26.936016709691636,29.30883003277367,,6.559999942779541,0.4518774340245717,228,4
2026-01-14 13:00:00+00:00,293.3089135310776,1077.4373259052925,26.950000104133796,28.89952635167369,,6.400000095367432,0.5296657362480681,228,4
2026-01-14 14:00:00+00:00,353.8994445800781,1212.8133704735376,26.860167059725704,29.473676894036508,,6.119999885559082,0.4194038968564408,228,4
2026-01-14 15:00:00+00:00,354.1596095688164,1343.732590529248,27.150473400742897,30.01108641876816,,6.0,0.41956545574419346,228,4
2026-01-14 16:00:00+00:00,355.48997212784536,1317.5487465181059,27.348662915668115,30.166295202993748,,6.119999885559082,0.41940946806440116,228,4
2026-01-14 17:00:00+00:00,328.532033511191,1195.543175487465,27.381058546826036,29.935041831396415,,6.099999904632568,0.4196267381185941,228,4
2026-01-14 18:00:00+00:00,329.29832938786666,1207.242339832869,27.440529294664813,30.01922003870887,,6.010000228881836,0.4193091904718564,228,4
2026-01-14 19:00:00+00:00,354.0239559587994,1211.142061281337,27.45323101458111,30.05927574136463,,6.449999809265137,0.4195682412236514,228,4
2026-01-14 20:00:00+00:00,347.7457859221469,918.8202247191011,27.09050551425205,28.931123604935205,,6.170000076293945,0.553033706688929,228,4
2026-01-14 21:00:00+00:00,1224.9679674132622,3701.949860724234,33.3588300083341,36.37857941863928,,7.03000020980835,0.9698022296833793,228,4
2026-01-14 22:00:00+00:00,372.7690817639024,1657.9387186629526,28.28782744128724,30.844596092415387,,7.019999980926514,0.5183732572704305,228,4
2026-01-14 23:00:00+00:00,357.53816205080506,1053.481894150418,27.17573814073313,29.05682455397582,,6.730000019073486,0.6356852334355909,228,4
2026-01-15 00:00:00+00:00,335.4069642303382,1179.3871866295265,27.7071588032757,30.23941493764893,,6.269999980926514,0.4195933102897283,228,4
2026-01-15 01:00:00+00:00,345.40835647795524,1282.1727019498608,28.079331374101983,30.840724339392192,,5.730000019073486,0.41970194506778025,228,4
2026-01-15 02:00:00+00:00,357.3537611257399,1335.376044568245,28.259749298308222,31.084679685927366,,5.150000095367432,0.41969358829734715,228,4
2026-01-15 03:00:00+00:00,365.08611034817164,1309.192200557103,28.412200608957445,31.222256275272635,,4.949999809265137,0.41979665062221644,228,4
2026-01-15 04:00:00+00:00,381.7094706160776,1433.7047353760445,28.5393870999222,31.57621165304795,,4.610000133514404,0.4198161493104812,228,4
2026-01-15 05:00:00+00:00,372.0022281232319,1363.2311977715876,28.785320457309734,31.678635243917906,,4.769999980926514,0.4197994389241784,228,4
2026-01-15 06:00:00+00:00,379.86100288752397,1343.4540389972144,28.500835694974512,31.38685238128917,,4.949999809265137,0.419743725931412,228,4
2026-01-15 07:00:00+00:00,357.372346164128,1282.7298050139275,28.434345441940437,31.18370492345443,,3.9800000190734863,0.4198189355370726,228,4
2026-01-15 08:00:00+00:00,377.72290516432435,1362.5698324022346,28.485977636369245,31.398184440655417,,3.609999895095825,0.41970949257885276,228,4
2026-01-15 09:00:00+00:00,401.6362117671701,1466.5738161559889,28.881921964767585,32.010696315499736,,3.7300000190734863,0.4200473482562307,228,4
2026-01-15 10:00:00+00:00,386.01476353722364,1393.3147632311977,28.926573963218413,31.900334148353853,,3.569999933242798,0.41977994090003223,228,4
2026-01-15 11:00:00+00:00,378.5796656701558,1279.108635097493,28.464818949154825,31.210891442046524,,3.4200000762939453,0.4196072395133441,228,4
2026-01-15 12:00:00+00:00,377.68635095792894,1453.481894150418,28.325960961557033,31.427771661274946,,3.7699999809265137,0.41965459133589167,228,4
2026-01-15 13:00:00+00:00,380.3991643964082,1458.4958217270196,28.635654656667896,31.741002611463117,,3.759999990463257,0.41979386763320325,228,4
2026-01-15 14:00:00+00:00,394.05933161233463,1504.7353760445683,28.778495862955502,31.98373260604306,,3.8399999141693115,0.4197270146319461,228,4
2026-01-15 15:00:00+00:00,399.30222722215575,1489.9721448467967,28.786156008834627,31.953481854834596,,3.799999952316284,0.4198022241545919,228,4
2026-01-15 16:00:00+00:00,322.36768828793157,1176.0445682451254,28.59657385355915,31.09317539927023,,4.139999866485596,0.5309554309400011,228,4
2026-01-15 17:00:00+00:00,33.71949855464415,-24.233983286908078,23.708997115451314,24.122200596631405,,2.9200000762939453,0.4169916451313925,228,4
2026-01-15 18:00:00+00:00,581.8052919621587,2754.874651810585,21.08139269730507,24.443231205422233,,4.429999828338623,0.7571002781212143,228,4
2026-01-15 19:00:00+00:00,385.6816161429318,1336.7688022284124,28.361225611652173,31.219192255174217,,5.389999866485596,0.42126740602397655,228,4
2026-01-15 20:00:00+00:00,364.64101067017975,1267.9775280898875,27.927443782934983,30.629185344396014,,6.360000133514404,0.4209410078572423,228,4
2026-01-15 21:00:00+00:00,1129.4136508102204,3568.2451253481895,31.655598945936454,34.82754873100429,,7.03000020980835,0.8497492974847141,228,4
2026-01-15 22:00:00+00:00,662.9573798113215,2292.4791086350974,30.25805028633819,32.979470771003236,,8.109999656677246,0.6156044570018322,228,4
2026-01-15 23:00:00+00:00,404.78774408111997,1209.74930362117,27.412284144452023,29.590863453644562,,7.630000114440918,0.5613899704141537,228,4
2026-01-16 00:00:00+00:00,334.6089136660265,1044.568245125348,27.617743701987944,29.8771588636308,,6.739999771118164,0.42154317396929003,228,4
2026-01-16 01:00:00+00:00,323.4133707115577,1209.4707520891366,27.947075235478394,30.504011201991343,,5.989999771118164,0.42189136247116876,228,4
2026-01-16 02:00:00+00:00,347.2610647164139,1252.6610644257703,28.100896338454817,30.781372599241113,,5.650000095367432,0.42157142569704886,228,4
2026-01-16 03:00:00+00:00,370.20195037076735,1237.0473537604457,28.127520824209228,30.782869105219508,,5.139999866485596,0.4216935916863444,228,4
2026-01-16 04:00:00+00:00,357.61114144922965,1286.0724233983287,28.242534849969125,30.96827295563679,,5.289999961853027,0.4216406654182583,228,4
2026-01-16 05:00:00+00:00,406.2447223981222,1266.2952646239555,27.954623878500257,30.37997210191817,,5.610000133514404,0.497423396801218,228,4
2026-01-16 06:00:00+00:00,314.0250693828615,1118.941504178273,28.271977623857165,30.483955447056168,,6.110000133514404,0.44139554100448375,228,4
2026-01-16 07:00:00+00:00,388.567977088221,1130.9192200557104,27.782228411406194,29.79481896849396,,6.289999961853027,0.5521309171546468,228,4
2026-01-16 08:00:00+00:00,360.266383470115,881.3559322033898,27.463502808479266,29.364915158115537,,6.619999885559082,0.5147259867997409,228,4
2026-01-16 09:00:00+00:00,335.456943766276,1345.0,27.617888964547053,30.067333232031928,,6.71999979019165,0.4596555543442567,228,4
2026-01-16 10:00:00+00:00,357.98718729258246,1301.6713091922006,27.83284120373739,30.596350996607192,,6.46999979019165,0.42181058248769604,228,4
2026-01-16 11:00:00+00:00,354.12841184823293,1281.6155988857938,28.056796639742625,30.77398343205784,,6.099999904632568,0.42188300636485426,228,4
2026-01-16 12:00:00+00:00,361.95988800133836,1288.0222841225627,28.043621089797167,30.766880290421934,,5.869999885559082,0.42156267166137695,228,4
2026-01-16 13:00:00+00:00,360.69136493650984,1302.2284122562673,28.02774365565903,30.805236800467405,,5.829999923706055,0.4218217251526612,228,4
2026-01-16 14:00:00+00:00,331.73286884275984,1262.9526462395543,28.066378861748742,30.726657389266244,,5.809999942779541,0.4220557064233052,228,4
2026-01-16 15:00:00+00:00,366.72506951887294,1383.5654596100278,28.090195020925368,31.013008558650533,,5.75,0.4219749277680697,228,4
2026-01-16 16:00:00+00:00,383.46183891615163,1511.699164345404,28.68646240234375,31.871141784370444,,5.340000152587891,0.4219415017655301,228,4
2026-01-16 17:00:00+00:00,348.31253468293,1284.6796657381615,28.82977719426487,31.55813362737884,,4.769999980926514,0.42212813104759683,228,4
2026-01-16 18:00:00+00:00,370.75821734404497,1050.974930362117,28.15891369471643,30.10194973427605,,5.179999828338623,0.5711532047116988,228,4
2026-01-16 19:00:00+00:00,289.21086323560115,766.5738161559889,27.50481894022907,29.152813356234834,,6.329999923706055,0.5807075187522389,228,4
