timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,system_id,capacity_kw
2026-01-16 20:00:00+00:00,281.45714252001767,1035.2941176470588,26.830252276081332,28.77929974403702,,8.229999542236328,0.5169103629469705,228,4
2026-01-16 21:00:00+00:00,1124.6359337086797,3816.1559888579386,30.11779954108023,32.886963767261555,,8.119999885559082,1.0311504192339012,228,4
2026-01-16 22:00:00+00:00,927.1523691140178,1657.6601671309193,32.315793948585274,35.2154874562553,,8.649999618530273,0.4983649026384593,228,4
2026-01-16 23:00:00+00:00,264.53036121272777,632.033426183844,27.300501379794063,28.69052932122956,,8.289999961853027,0.6225654601915882,228,4
2026-01-17 00:00:00+00:00,391.8295267577955,1453.2033426183843,27.75629527057446,30.491002717722093,,7.869999885559082,0.4824066837850055,228,4
2026-01-17 01:00:00+00:00,378.0309194070715,1355.431754874652,28.767130801272593,31.647325845149897,,6.070000171661377,0.4202311941342102,228,4
2026-01-17 02:00:00+00:00,377.8256267239456,1313.091922005571,29.117799567644976,31.921921982406573,,4.860000133514404,0.420133700277812,228,4
2026-01-17 03:00:00+00:00,372.148189619059,1354.874651810585,29.21955429013393,32.107437314429326,,4.949999809265137,0.4200473490033641,228,4
2026-01-17 04:00:00+00:00,375.7924789386207,1346.2395543175487,29.16752084184822,32.033454140580794,,5.5,0.42020890938538363,228,4
2026-01-17 05:00:00+00:00,357.5473536754385,1283.5654596100278,29.072785603302766,31.813064102342867,,5.619999885559082,0.4200974890448589,228,4
2026-01-17 06:00:00+00:00,365.2880225221427,1300.557103064067,28.857520887114543,31.63718664015236,,5.539999961853027,0.41999999693177203,228,4
2026-01-17 07:00:00+00:00,399.6333331794632,1128.4122562674095,28.607325843449754,31.04999994899569,,6.190000057220459,0.4201086303815868,228,4
2026-01-17 08:00:00+00:00,382.5540841975682,1218.5915492957747,28.44661981287137,31.026478839927996,,6.130000114440918,0.41981408117522656,228,4
2026-01-17 09:00:00+00:00,365.761388736301,1189.1364902506964,28.13337041807042,30.709052832345776,,5.679999828338623,0.4198161514688667,228,4
2026-01-17 10:00:00+00:00,331.4353757555438,1169.6378830083565,28.3516992127995,30.857604411983225,,5.639999866485596,0.4197799404849581,228,4
2026-01-17 11:00:00+00:00,366.1192200217074,1306.406685236769,28.601309284858385,31.38676880860395,,5.340000152587891,0.4201364848441068,228,4
2026-01-17 12:00:00+00:00,371.9225627080976,1353.2033426183843,28.956545959940197,31.844902506113716,,5.039999961853027,0.42001670922741585,228,4
2026-01-17 13:00:00+00:00,374.71058480520435,1378.2729805013928,29.117242345570855,32.050835718351486,,4.699999809265137,0.4199582118343842,228,4
2026-01-17 14:00:00+00:00,375.9479110845284,1369.91643454039,29.000529222833745,31.930863521225273,,4.610000133514404,0.4200863449686417,228,4
2026-01-17 15:00:00+00:00,366.4395541135315,1351.2534818941504,28.948885787496327,31.847186723459398,,4.789999961853027,0.4200501353959851,228,4
2026-01-17 16:00:00+00:00,360.59554331149894,1355.1532033426183,28.942479083132945,31.848579486432513,,4.610000133514404,0.4201281289868368,228,4
2026-01-17 17:00:00+00:00,349.6676877162583,1300.8356545961003,28.90788298795482,31.690083660455134,,4.670000076293945,0.4198356496590426,228,4
2026-01-17 18:00:00+00:00,435.06824529536254,1268.5236768802229,28.389108610020376,31.09119782407968,,4.860000133514404,0.41968244862091575,228,4
2026-01-17 19:00:00+00:00,365.42757626164257,1147.3537604456824,28.209164393645477,30.696880138684115,,5.289999961853027,0.419777153677263,228,4
2026-01-17 20:00:00+00:00,362.3884830260545,1227.808988764045,27.992359536417414,30.61800565076678,,5.659999847412109,0.4196966251965319,228,4
2026-01-17 21:00:00+00:00,1172.28663044454,2703.064066852368,32.68008341563445,35.827047417090796,,5.940000057220459,0.717690805621798,228,4
2026-01-17 22:00:00+00:00,679.3384398989026,1464.066852367688,30.426155818206023,33.16899723594899,,6.119999885559082,0.47216991459675817,228,4
2026-01-17 23:00:00+00:00,362.2632311127644,1223.1197771587745,28.024484597208772,30.642729745933938,,6.230000019073486,0.4202479043544833,228,4
2026-01-18 00:00:00+00:00,350.8625001695421,919.2200557103064,27.935933121067567,29.90816160430483,,6.329999923706055,0.4935236721478589,228,4
2026-01-18 01:00:00+00:00,340.59805042830016,1234.8189415041784,27.98632305113386,30.24434531166693,,6.369999885559082,0.470417824296234,228,4
2026-01-18 02:00:00+00:00,401.14373297412413,1159.33147632312,27.9434540198706,30.01818933726021,,6.389999866485596,0.5386295239629177,228,4
2026-01-18 03:00:00+00:00,386.91083369784883,1032.5,27.852555375629002,30.063083304299248,,6.489999771118164,0.455433328780863,228,4
2026-01-18 04:00:00+00:00,299.336768107826,1083.5654596100278,28.093983270331677,30.017019542810978,,6.46999979019165,0.5092618375326556,228,4
2026-01-18 05:00:00+00:00,387.3164348416342,1148.7465181058496,27.777409396795843,29.695041874325042,,6.389999866485596,0.5967437308696735,228,4
2026-01-18 06:00:00+00:00,344.3355556064182,1018.6629526462395,28.27649021945624,30.469749408180004,,6.5,0.42241503468463015,228,4
2026-01-18 07:00:00+00:00,333.0502801825491,1082.1727019498608,27.963565470448444,29.755014005145654,,6.550000190734863,0.6159331440240726,228,4
2026-01-18 08:00:00+00:00,345.87190991037346,896.629213483146,27.799494395095312,29.607162813122354,,6.480000019073486,0.5547640417503674,228,4
2026-01-18 09:00:00+00:00,336.43286871312387,1252.6462395543176,28.08117003693222,30.38392767733518,,6.539999961853027,0.4839610007479994,228,4
2026-01-18 10:00:00+00:00,379.1871859701895,1062.3955431754875,27.905069616843733,29.72791079359134,,6.449999809265137,0.6178885753938415,228,4
2026-01-18 11:00:00+00:00,1155.9192200663363,1984.958217270195,33.477688042898365,36.52281340915181,,6.639999866485596,0.6052451230855374,228,4
2026-01-18 12:00:00+00:00,335.29052997897264,1331.4763231197771,28.49738170974434,30.863425974726344,,7.070000171661377,0.48237325529202113,228,4
2026-01-18 13:00:00+00:00,317.77103156033996,946.7966573816155,27.454540316440934,29.00423392080663,,7.110000133514404,0.6438217271420285,228,4
2026-01-18 14:00:00+00:00,378.2306411445639,1054.317548746518,27.65169915648224,29.945431844769747,,7.050000190734863,0.4200947021541489,228,4
2026-01-18 15:00:00+00:00,286.5105853386244,1060.16713091922,27.87816157115203,29.58855149208005,,6.989999771118164,0.6086462417923557,228,4
2026-01-18 16:00:00+00:00,305.57910840823456,781.3370473537605,27.681894238612777,29.2791642850488,,7.010000228881836,0.5742089117366125,228,4
2026-01-18 17:00:00+00:00,308.76016715907787,1199.1643454038997,27.360891437796166,29.567019560875003,,7.110000133514404,0.49315320142132324,228,4
2026-01-18 18:00:00+00:00,310.71587663507063,827.5766016713092,26.876824588828764,28.366044642201373,,7.369999885559082,0.6730222836069368,228,4
2026-01-18 19:00:00+00:00,323.8075634291192,977.8711484593838,27.278179286240864,29.381568705668304,,7.630000114440918,0.4716834729793025,228,4
2026-01-18 20:00:00+00:00,193.28407839556647,737.8151260504202,26.04355733534869,27.29498605701436,,8.039999961853027,0.6920728337030116,228,4
2026-01-18 21:00:00+00:00,249.20334224647797,671.5877437325905,26.934150350459106,28.401448417174784,,8.579999923706055,0.6183844003670727,228,4
2026-01-18 22:00:00+00:00,267.63927555349875,1120.3342618384402,26.41991643454039,28.479860799890375,,8.760000228881836,0.5440250691597176,228,4
2026-01-18 23:00:00+00:00,181.79527717696297,440.3899721448468,26.315403850629803,27.09740951665597,,8.859999656677246,0.7424540416043106,228,4
2026-01-19 00:00:00+00:00,320.7108634374932,1208.9136490250696,26.96671306854503,29.30637883475896,,8.829999923706055,0.46569359252711856,228,4
2026-01-19 01:00:00+00:00,151.54250025749207,564.066852367688,25.926378818607596,26.80598898651208,,8.8100004196167,0.7499220034517452,228,4
2026-01-19 02:00:00+00:00,247.2431370604272,757.703081232493,27.114509929795894,28.749803874339044,,8.800000190734863,0.5740336106270969,228,4
2026-01-19 03:00:00+00:00,252.84369820773767,1049.0196078431372,26.49142862100895,27.903221290652493,,8.739999771118164,0.7434089664651566,228,4
2026-01-19 04:00:00+00:00,231.96350929132743,663.7883008356546,26.636239537953667,27.768802329358284,,8.6899995803833,0.7052952659661391,228,4
2026-01-19 05:00:00+00:00,320.96055550045435,1065.4596100278552,27.22554305137698,29.450807688296006,,8.479999542236328,0.4485320301939186,228,4
2026-01-19 06:00:00+00:00,216.70812334333147,857.9831932773109,26.793501509337865,28.229299710912198,,8.390000343322754,0.6674201690516218,228,4
2026-01-19 07:00:00+00:00,234.5644256848247,608.6350974930363,27.23718659658618,28.54208920194578,,8.359999656677246,0.6440362108451079,228,4
2026-01-19 08:00:00+00:00,321.49269609772756,1280.8988764044943,27.396011175734273,29.79323020677888,,8.130000114440918,0.46073595266998485,228,4
2026-01-19 09:00:00+00:00,305.8169436454773,914.4444444444445,27.41658337381151,29.02027765909831,,7.510000228881836,0.6247916644646062,228,4
2026-01-19 10:00:00+00:00,368.4838451927419,1061.8384401114206,27.616490302975794,29.64685237640126,,7.139999866485596,0.5528161535688098,228,4
2026-01-19 11:00:00+00:00,310.1022291263166,1115.3203342618385,28.145459608115193,30.359749430069353,,6.960000038146973,0.4387660131148973,228,4
2026-01-19 12:00:00+00:00,349.23788310558353,951.8105849582173,27.595431819267592,29.299415041145178,,6.900000095367432,0.6001392774449915,228,4
2026-01-19 13:00:00+00:00,340.59075519551084,903.9215686274509,27.736218332242565,29.688795506453314,,7.110000133514404,0.5103697461240432,228,4
2026-01-19 14:00:00+00:00,297.1372552919789,1131.6526610644257,27.526134539051217,29.533529388470477,,7.239999771118164,0.5011400548683829,228,4
2026-01-19 15:00:00+00:00,349.0130909040446,1022.0055710306407,27.44331485780169,29.26150422375182,,7.309999942779541,0.637896931769124,228,4
2026-01-19 16:00:00+00:00,371.9752085906217,1023.6768802228412,27.744150475207146,29.970807705084926,,7.28000020980835,0.42030082871322844,228,4
2026-01-19 17:00:00+00:00,284.22479120536104,1076.8802228412255,27.753565339324865,29.636462288646644,,7.269999980926514,0.5797855144257665,228,4
2026-01-19 18:00:00+00:00,304.06183694398504,936.2116991643454,27.274846940319517,28.795738124581764,,7.440000057220459,0.692654593907359,228,4
2026-01-19 19:00:00+00:00,311.65654653692644,975.766016713092,27.68440106320182,29.516267468338224,,7.800000190734863,0.5614512512942874,228,4
2026-01-19 20:00:00+00:00,188.49943915401855,756.3025210084033,26.278235154993393,27.0724090554801,,8.239999771118164,0.8763669467105919,228,4
2026-01-19 21:00:00+00:00,914.7214470015927,3850.6963788300836,26.643983293708654,29.802311881338987,,8.880000114440918,0.9125710282485133,228,4
2026-01-19 22:00:00+00:00,1562.944011210067,1954.874651810585,36.44958220351705,40.054457003027615,,9.100000381469727,0.47622284133371207,228,4
2026-01-19 23:00:00+00:00,332.0679672474981,913.0919220055711,27.478997259751004,29.446573873748353,,8.699999809265137,0.4831838395270132,228,4
2026-01-20 00:00:00+00:00,237.24456730260823,906.9637883008356,26.616016563266765,28.18735379827388,,8.029999732971191,0.5885877427268866,228,4
2026-01-20 01:00:00+00:00,313.56935945261154,938.7186629526462,27.025682428089024,28.736963654627043,,7.75,0.6366378819377974,228,4
2026-01-20 02:00:00+00:00,306.7518198563605,1033.6134453781513,27.478991623352222,29.6682913964536,,7.75,0.42606162081579535,228,4
2026-01-20 03:00:00+00:00,282.2484678332188,890.5292479108635,27.151671316630328,28.69047348745022,,7.820000171661377,0.6332005562836662,228,4
2026-01-20 04:00:00+00:00,381.2532040694298,1189.9721448467967,27.432785549535726,29.578607235114223,,7.489999771118164,0.5814512528914927,228,4
2026-01-20 05:00:00+00:00,307.74373310057234,972.4233983286908,28.01738157777069,30.083565523365415,,7.429999828338623,0.42366573438670974,228,4
2026-01-20 06:00:00+00:00,380.6493026712147,1120.3342618384402,27.935933078563977,29.920529166303968,,7.079999923706055,0.5806239527082044,228,4
2026-01-20 07:00:00+00:00,396.17905012588926,1185.7938718662954,27.838774306528414,30.370055822940923,,6.650000095367432,0.4204317503154776,228,4
2026-01-20 08:00:00+00:00,367.1089384622414,1253.072625698324,28.23287705469398,30.884888153502395,,6.130000114440918,0.42060055279864944,228,4
2026-01-20 09:00:00+00:00,378.67325874689897,1374.6518105849582,28.659248097029238,31.600779907949125,,5.429999828338623,0.42077994180589,228,4
2026-01-20 10:00:00+00:00,380.30194975871564,1348.1894150417827,29.081615517066382,31.950612766829042,,5.010000228881836,0.42072980051917286,228,4
2026-01-20 11:00:00+00:00,393.5072426118559,1413.9275766016713,29.295487677486495,32.29376069815378,,4.28000020980835,0.4207075191739542,228,4
2026-01-20 12:00:00+00:00,388.4011144611497,1375.7660167130919,29.32869081311239,32.263147667589955,,3.880000114440918,0.4205877383273292,228,4
2026-01-20 13:00:00+00:00,388.99916386936366,1372.4233983286908,29.12746518169605,32.083315055018346,,3.880000114440918,0.4209415007766575,228,4
2026-01-20 14:00:00+00:00,368.4359327225964,1354.5961002785516,29.053203434001105,31.95857940078778,,4.0,0.42089136040310343,228,4
2026-01-20 15:00:00+00:00,364.744289642589,1335.376044568245,28.99348189372538,31.826740950262977,,4.139999866485596,0.42110863203457805,228,4
2026-01-20 16:00:00+00:00,364.24651742579215,1351.2534818941504,28.946601671096673,31.821392750009522,,4.380000114440918,0.4208467909054504,228,4
2026-01-20 17:00:00+00:00,357.93370502440047,1225.9052924791085,28.650306446638613,31.290947125150634,,4.840000152587891,0.4207270156208187,228,4
2026-01-20 18:00:00+00:00,363.87972242567275,1238.888888888889,28.197666692733765,30.840805557039047,,5.110000133514404,0.42091110712952085,228,4
2026-01-20 19:00:00+00:00,296.4621165071025,877.158774373259,27.936629489271752,29.82824523734515,,6.860000133514404,0.5214317529812497,228,4
2026-01-20 20:00:00+00:00,251.2372541080336,961.0644257703082,26.728235340919817,28.495210065227262,,7.389999866485596,0.5656498584593711,228,4
2026-01-20 21:00:00+00:00,1197.721112759908,2018.1058495821726,33.87986071594578,36.775905173469056,,8.5600004196167,0.6515793817372043,228,4
2026-01-20 22:00:00+00:00,278.5662954856426,1144.568245125348,27.20916432457714,29.226852331985008,,8.710000038146973,0.5595988821352424,228,4
2026-01-20 23:00:00+00:00,263.7370470812062,849.3036211699165,26.882785595227084,28.339999913505192,,8.550000190734863,0.6571476301359931,228,4
2026-01-21 00:00:00+00:00,342.7448461208503,1076.0445682451254,27.35571032447071,29.659415120201853,,8.449999809265137,0.425983281935822,228,4
2026-01-21 01:00:00+00:00,237.76527784135607,915.8774373259052,27.14509757846843,28.724261876268308,,8.510000228881836,0.6551169904161629,228,4
2026-01-21 02:00:00+00:00,258.20222800953474,679.66573816156,27.002423416605236,28.346936010716686,,8.210000038146973,0.6371838402484277,228,4
2026-01-21 03:00:00+00:00,321.4504179463081,1232.3119777158774,27.282284149552453,29.672256326276944,,8.239999771118164,0.44818941497537085,228,4
2026-01-21 04:00:00+00:00,261.7331475175523,932.033426183844,27.098913649662624,28.721420479352094,,8.420000076293945,0.6549832854098264,228,4
2026-01-21 05:00:00+00:00,231.321666208903,636.1111111111111,26.979388825098674,28.3067223072052,,8.399999618530273,0.6833249986171722,228,4
2026-01-21 06:00:00+00:00,335.67966573816153,1306.6852367688023,27.187493109105358,29.198133760840115,,8.5,0.6120139270771845,228,4
2026-01-21 07:00:00+00:00,208.58567377154748,809.1922005571031,26.659665726685592,27.587158830052964,,8.859999656677246,0.873972147122067,228,4
2026-01-21 08:00:00+00:00,226.0708686550792,590.1960784313726,26.94072825434495,28.231596783763553,,8.890000343322754,0.6685013982261262,228,4
2026-01-21 09:00:00+00:00,327.8935939608178,1354.317548746518,27.238022334064283,29.748523648402816,,8.720000267028809,0.46449303510793405,228,4
2026-01-21 10:00:00+00:00,238.85793906931758,817.8272980501392,26.87211721521234,27.846796614878023,,8.779999732971191,0.8625376073430839,228,4
2026-01-21 11:00:00+00:00,240.89303614369342,688.8579387186629,27.304011182864727,28.7540111754266,,8.510000228881836,0.6287019473596536,228,4
2026-01-21 12:00:00+00:00,301.73194461398657,1280.8333333333333,27.063805617226496,29.3715277089013,,8.399999618530273,0.5045777731471591,228,4
2026-01-21 13:00:00+00:00,268.8281335963512,783.8440111420613,26.805153153400898,28.173482012947954,,8.239999771118164,0.6679247881125006,228,4
2026-01-21 14:00:00+00:00,289.8506957880302,850.974930362117,27.396629455693915,29.215153181453267,,8.170000076293945,0.5454791072019295,228,4
2026-01-21 15:00:00+00:00,296.0520887773349,1191.3649025069637,27.24445685702778,29.39565466240588,,7.909999847412109,0.5299275753225788,228,4
2026-01-21 16:00:00+00:00,268.20612826387196,844.0111420612814,26.8449860203565,28.237242350671284,,7.800000190734863,0.6595236765205196,228,4
2026-01-21 17:00:00+00:00,338.9704740944015,969.3593314763231,27.453342687452736,29.52866280643389,,7.630000114440918,0.48986907930095214,228,4
2026-01-21 18:00:00+00:00,239.0721441258295,922.284122562674,26.811504225877,28.40799441111785,,7.570000171661377,0.6222534814530407,228,4
2026-01-21 19:00:00+00:00,252.40696381858464,654.3175487465181,27.02593320990007,28.348802284942032,,7.619999885559082,0.6488802222986407,228,4
2026-01-21 20:00:00+00:00,316.7601691639356,1256.2146892655367,27.324435099370064,29.696129987468826,,7.659999847412109,0.4532570597310524,228,4
2026-01-21 21:00:00+00:00,1157.7863510790642,1515.041782729805,33.19233979355326,35.42122576296496,,7.550000190734863,0.7661838439347685,228,4
2026-01-21 22:00:00+00:00,429.18638948864407,1386.388888888889,28.588500033484564,31.139972119861177,,7.690000057220459,0.4787638854649332,228,4
2026-01-21 23:00:00+00:00,267.4830091444563,835.933147632312,27.052757725410142,28.469888665881992,,7.840000152587891,0.7045069626612915,228,4
2026-01-22 00:00:00+00:00,355.63147584707957,1022.841225626741,27.58688028277129,29.777325951621393,,7.739999771118164,0.44498885400115945,228,4
2026-01-22 01:00:00+00:00,251.5831927879184,916.2464985994397,27.471568617834098,29.07100837771632,,7.489999771118164,0.630644254407295,228,4
2026-01-22 02:00:00+00:00,345.24555537170835,990.0,27.55288882255554,29.3328334596422,,7.340000152587891,0.6389611090740396,228,4
2026-01-22 03:00:00+00:00,304.154039133226,1022.841225626741,28.152646263993883,30.311559804634797,,7.199999809265137,0.4274846775286045,228,4
2026-01-22 04:00:00+00:00,301.0604467737309,860.7242339832869,27.392005484748353,28.844401011559956,,6.929999828338623,0.6765626768547844,228,4
2026-01-22 05:00:00+00:00,327.71782701327606,899.4428969359332,27.91983276622209,29.871866236822186,,7.070000171661377,0.5062311938380133,228,4
2026-01-22 06:00:00+00:00,260.0300835473956,900.8356545961003,27.272562653905503,28.908105775838443,,7.139999866485596,0.5786573789043554,228,4
2026-01-22 07:00:00+00:00,387.33669694531864,1185.5153203342618,27.8893871413632,30.016406736666113,,7.130000114440918,0.5882367661072351,228,4
2026-01-22 08:00:00+00:00,318.0352109237456,996.3380281690141,28.373070456276476,30.535915482212122,,6.619999885559082,0.4204225313495582,228,4
2026-01-22 09:00:00+00:00,361.5596102658753,1176.6016713091922,28.49607253008234,31.00545968717187,,5.599999904632568,0.4203760403942597,228,4
2026-01-22 10:00:00+00:00,402.8386109246148,1163.7883008356546,28.34440112313188,30.823704711574035,,5.369999885559082,0.41982450865437393,228,4
2026-01-22 11:00:00+00:00,327.53203291614074,1084.958217270195,28.318802172094998,30.652061324265674,,5.449999809265137,0.4199303569567901,228,4
2026-01-22 12:00:00+00:00,368.15208881346297,1177.7158774373258,28.33158786848063,30.870557126228523,,5.440000057220459,0.4199888529385697,228,4
2026-01-22 13:00:00+00:00,362.66908089895435,1175.4874651810585,28.268858009062107,30.78997212997054,,5.309999942779541,0.4197827257983864,228,4
2026-01-22 14:00:00+00:00,356.4838889227973,1145.5555555555557,28.185444349712796,30.654639191097683,,5.309999942779541,0.4197583281331592,228,4
2026-01-22 15:00:00+00:00,314.91337011650745,1121.7270194986072,28.300139382024994,30.687325852162992,,5.260000228881836,0.4197325882473364,228,4
2026-01-22 16:00:00+00:00,403.4605037571669,1057.9831932773109,28.05476202016451,30.035014059029372,,5.539999961853027,0.5528683472080391,228,4
2026-01-22 17:00:00+00:00,382.19805044317644,955.7103064066853,27.633008489369683,29.717242461393138,,6.019999980926514,0.5013036185818462,228,4
2026-01-22 18:00:00+00:00,326.22952586362624,1207.5208913649026,27.729414958475694,29.89590543359103,,6.210000038146973,0.49381894205274024,228,4
2026-01-22 19:00:00+00:00,399.776044957153,1176.0445682451254,27.655487427140343,29.78350962901846,,6.199999809265137,0.5833843972321215,228,4
2026-01-22 20:00:00+00:00,383.77366916004684,1018.7675070028012,27.672492874102765,29.895882432868166,,6.170000076293945,0.41989075027260125,228,4
2026-01-22 21:00:00+00:00,1185.7880269106383,1659.0529247910863,34.44328700201093,37.10038988968788,,6.449999809265137,0.6998133678456203,228,4
2026-01-22 22:00:00+00:00,329.34902475936167,1285.5153203342618,28.407771506349356,30.66810568594335,,6.78000020980835,0.4973091917283688,228,4
2026-01-22 23:00:00+00:00,352.8247920729656,1047.632311977716,27.503091955583407,29.33401117351394,,6.960000038146973,0.6145877431673425,228,4
2026-01-23 00:00:00+00:00,389.418941678443,1050.974930362117,27.617715803693596,29.892339711733847,,6.929999828338623,0.43107242064555706,228,4
2026-01-23 01:00:00+00:00,286.6389973781235,1044.568245125348,27.867075263955797,29.707687972979958,,6.739999771118164,0.5836963773105802,228,4
2026-01-23 02:00:00+00:00,386.35014000045226,1195.543175487465,27.67426181038774,29.806239550492226,,6.690000057220459,0.5955626708883429,228,4
2026-01-23 03:00:00+00:00,343.37604448323793,979.66573816156,27.815125260844535,29.948245051179423,,6.630000114440918,0.42024233596902705,228,4
2026-01-23 04:00:00+00:00,339.50863446365827,1057.1030640668523,27.842228307697436,29.71835654957381,,6.599999904632568,0.5936295249834034,228,4
2026-01-23 05:00:00+00:00,391.66880316189736,1162.9526462395543,27.50401121793019,29.646295435913427,,6.590000152587891,0.5832144824271077,228,4
2026-01-23 06:00:00+00:00,303.29052844884336,1010.0278551532033,27.921337127685547,30.070807847471954,,6.329999923706055,0.4248523641595601,228,4
2026-01-23 07:00:00+00:00,385.10224782750845,1111.9777158774373,27.907548787534072,29.891615562120187,,6.130000114440918,0.5960947058493048,228,4
2026-01-23 08:00:00+00:00,376.54285742388385,958.8235294117648,27.643081328448126,29.70196073729785,,6.179999828338623,0.5067450935934105,228,4
2026-01-23 09:00:00+00:00,341.9197784944497,1220.0557103064066,27.838913612046944,30.065988901929934,,6.159999847412109,0.49695264504480496,228,4
2026-01-23 10:00:00+00:00,391.9437318764689,1188.5793871866294,27.77974920883816,30.32894145678677,,5.96999979019165,0.4199609987250942,228,4
2026-01-23 11:00:00+00:00,334.56991585649155,1163.5097493036212,27.821866335643033,30.312144781553645,,5.75,0.4200306355455128,228,4
2026-01-23 12:00:00+00:00,339.67437285101846,1218.1058495821726,27.843426149203584,30.444484498175406,,5.800000190734863,0.42011141552898545,228,4
2026-01-23 13:00:00+00:00,353.5200561693452,1215.598885793872,27.76947080989402,30.352311965814874,,5.889999866485596,0.4201476253506865,228,4
2026-01-23 14:00:00+00:00,352.5488899230957,1189.6935933147631,27.82220044043071,30.38136479582295,,5.929999828338623,0.4200334206929114,228,4
2026-01-23 15:00:00+00:00,312.3103063046766,1176.3231197771588,27.81083567095998,30.320362160132788,,5.730000019073486,0.41986071963828253,228,4
2026-01-23 16:00:00+00:00,403.30891388704515,1164.3454038997215,27.710947073933806,30.19493033427714,,5.940000057220459,0.4197882974214209,228,4
2026-01-23 17:00:00+00:00,342.57660184132357,1093.0362116991644,27.379108763670853,29.74649021286818,,6.039999961853027,0.4198746467035129,228,4
2026-01-23 18:00:00+00:00,304.50529178204977,1155.431754874652,27.634763266050715,30.112841220951346,,6.170000076293945,0.41989136148960143,228,4
2026-01-23 19:00:00+00:00,333.8623961552272,990.8077994428969,26.994930262021036,28.68406685215517,,7.050000190734863,0.6706768764094722,228,4
2026-01-23 20:00:00+00:00,355.88820233505766,978.370786516854,27.235589804274312,29.35502807210001,,7.840000152587891,0.4866320189465298,228,4
2026-01-23 21:00:00+00:00,1037.391368345298,2222.841225626741,32.03972148098321,34.417381748847646,,7.78000020980835,0.869323123132286,228,4
2026-01-23 22:00:00+00:00,587.4619446754456,1306.406685236769,30.23445674503082,32.87966579447882,,7.78000020980835,0.4577325874197616,228,4
2026-01-23 23:00:00+00:00,294.2796654581692,787.7437325905292,26.950139324645146,28.412952656865453,,7.690000057220459,0.6676768811839868,228,4
2026-01-24 00:00:00+00:00,302.6119777073767,1098.607242339833,27.058607271454793,29.28331468098675,,7.440000057220459,0.4358412195048956,228,4
2026-01-24 01:00:00+00:00,381.46768742085834,1120.3342618384402,27.610194915516463,29.567047251964347,,7.059999942779541,0.6043370467374584,228,4
2026-01-24 02:00:00+00:00,357.3922004646578,872.9805013927577,27.431114249906834,29.319972094055007,,6.659999847412109,0.5359749268781923,228,4
2026-01-24 03:00:00+00:00,346.4298044698816,1345.125348189415,27.80284116527164,30.2637603409111,,6.21999979019165,0.46155431551189474,228,4
2026-01-24 04:00:00+00:00,399.7557097198571,1186.6295264623955,27.657186656941278,29.75300837758524,,6.110000133514404,0.5874484647117285,228,4
2026-01-24 05:00:00+00:00,323.5344451056586,1042.2222222222222,27.72302770084805,29.966388829549153,,6.119999885559082,0.4204805523984962,228,4
2026-01-24 06:00:00+00:00,370.5871862183042,1044.0111420612814,27.70013920244732,29.64178273936832,,6.130000114440918,0.5754902458394304,228,4
2026-01-24 07:00:00+00:00,386.1134825529677,1095.543175487465,27.32869081311239,29.410390035687715,,6.460000038146973,0.547442895080116,228,4
2026-01-24 08:00:00+00:00,305.0564606055785,1079.7752808988764,27.765730214922616,29.958314665247887,,6.349999904632568,0.4355252774411373,228,4
2026-01-24 09:00:00+00:00,421.1317550106633,1264.9025069637883,27.814763289640208,30.513342684690002,,6.340000152587891,0.42000556465310973,228,4
2026-01-24 10:00:00+00:00,341.4818938103891,1238.4401114206128,28.019220208723233,30.656518117963106,,6.03000020980835,0.4202980438978891,228,4
2026-01-24 11:00:00+00:00,360.0813369963495,1244.568245125348,28.098774344144093,30.756350976843024,,5.650000095367432,0.4202479055997057,228,4
2026-01-24 12:00:00+00:00,351.9412256097395,1226.4623955431755,28.05256257017343,30.665626727770963,,5.789999961853027,0.4201448402863027,228,4
2026-01-24 13:00:00+00:00,415.68300703043394,1218.941504178273,27.85169915967001,30.461169920259863,,5.909999847412109,0.42047353184322794,228,4
2026-01-24 14:00:00+00:00,342.47103176276335,1096.657381615599,27.715877347005776,30.095598943386236,,6.139999866485596,0.420699161988447,228,4
2026-01-24 15:00:00+00:00,359.01838450312283,1206.9637883008356,27.582339873885047,30.19033412348925,,6.139999866485596,0.42044567837688585,228,4
2026-01-24 16:00:00+00:00,315.7691672431098,1092.757660167131,27.67947069980972,29.999220138804827,,6.170000076293945,0.4207353721422073,228,4
2026-01-24 17:00:00+00:00,373.86573820725124,1124.7910863509749,27.658495804725582,29.680501337502992,,6.210000038146973,0.562543172939242,228,4
2026-01-24 18:00:00+00:00,383.5829136845778,1143.4173669467787,27.316722453141413,29.425266094902316,,6.579999923706055,0.5895574220589229,228,4
2026-01-24 19:00:00+00:00,298.2397226969401,1042.5,27.7604722181956,29.898361004723444,,6.760000228881836,0.43228055015206335,228,4
2026-01-24 20:00:00+00:00,396.18342591939347,1113.2022471910113,27.728314571166308,29.717556203349254,,6.670000076293945,0.5715561765716987,228,4
2026-01-24 21:00:00+00:00,1260.4598891064318,1824.2339832869081,33.66863498315838,36.54768791836284,,6.440000057220459,0.6078523660602676,228,4
2026-01-24 22:00:00+00:00,319.98077945124805,1423.3983286908078,27.8099721733242,30.16612809481395,,6.389999866485596,0.5037715869195614,228,4
2026-01-24 23:00:00+00:00,377.3370472687533,1373.5376044568245,27.18905295369353,30.123314615743737,,6.320000171661377,0.4201615559855543,228,4
2026-01-25 00:00:00+00:00,359.508078657485,1285.5153203342618,27.735069726502996,30.467799428445716,,5.670000076293945,0.42000556697752484,228,4
2026-01-25 01:00:00+00:00,369.39999957614475,1322.5626740947075,28.00518104957007,30.843955414540922,,5.800000190734863,0.4201726958280154,228,4
2026-01-25 02:00:00+00:00,343.6434178285572,1275.3501400560224,28.267479060410786,30.98871133307449,,5.440000057220459,0.41989915486143414,228,4
2026-01-25 03:00:00+00:00,364.95738113955866,1352.0891364902507,28.60389979370457,31.497102939318815,,5.210000038146973,0.4199860669610228,228,4
2026-01-25 04:00:00+00:00,376.6916664971246,1401.1142061281337,28.860167011909166,31.836378894476507,,4.920000076293945,0.42032311396014393,228,4
2026-01-25 05:00:00+00:00,376.75236719498065,1378.2729805013928,28.999136433295885,31.94587741522404,,4.820000171661377,0.42042896483601966,228,4
2026-01-25 06:00:00+00:00,398.74651793583524,1497.2144846796657,29.0548747230041,32.204261811662846,,4.489999771118164,0.42049860132437894,228,4
2026-01-25 07:00:00+00:00,417.1485963457086,1501.1142061281337,29.397604318050288,32.5827017175786,,4.159999847412109,0.420192197006725,228,4
2026-01-25 08:00:00+00:00,437.32857071051075,1539.7759103641456,29.638627370198567,32.91305309584161,,3.5899999141693115,0.4203977543933719,228,4
2026-01-25 09:00:00+00:00,450.55694495307074,1450.974930362117,29.646685252282612,32.72504181715772,,2.9800000190734863,0.4204651762350024,228,4
2026-01-25 10:00:00+00:00,424.9080777394074,1371.3091922005572,29.033788362253343,31.961727009510263,,2.7799999713897705,0.42015876934388885,228,4
2026-01-25 11:00:00+00:00,1086.6649044536282,1847.3537604456824,34.65323115590555,37.808133659256534,,2.640000104904175,0.6314178240643736,228,4
2026-01-25 12:00:00+00:00,533.7579828470695,1965.546218487395,30.146722750837394,33.44997198708585,,2.5,0.5124789900472518,228,4
2026-01-25 13:00:00+00:00,426.4412257797539,1462.674094707521,29.73231200321803,32.83231204997198,,2.4200000762939453,0.4205598817894386,228,4
2026-01-25 14:00:00+00:00,424.34317509643216,1466.5738161559889,29.33863510726886,32.455459584100666,,2.319999933242798,0.4204930326068634,228,4
2026-01-25 15:00:00+00:00,425.1337049053904,1453.7604456824513,29.14025064431193,32.246573774927505,,2.309999942779541,0.4202618315027285,228,4
2026-01-25 16:00:00+00:00,423.5066851347602,1462.3955431754875,29.105431745311343,32.21169912715476,,2.309999942779541,0.42018940895380746,228,4
2026-01-25 17:00:00+00:00,421.0275765846699,1456.5459610027856,29.097966419953156,32.18701954472364,,2.450000047683716,0.42009191791991335,228,4
2026-01-25 18:00:00+00:00,422.3727025959153,1441.782729805014,28.975877480254532,32.04434553693596,,2.690000057220459,0.4202061215815106,228,4
2026-01-25 19:00:00+00:00,413.9033342149523,1443.3333333333333,28.948805544111465,32.02180524932014,,2.950000047683716,0.4202444406847159,228,4
2026-01-25 20:00:00+00:00,413.69635838954724,1417.6470588235295,28.88907565055441,31.914229518559132,,3.2300000190734863,0.4200840270986744,228,4
2026-01-25 21:00:00+00:00,446.52256218105305,1403.342618384401,28.788328718010096,31.762451193126797,,3.5199999809265137,0.42013927206687607,228,4
2026-01-25 22:00:00+00:00,409.7613892449273,1467.5,29.088027816348607,32.210805628034805,,3.759999990463257,0.42020832896232607,228,4
2026-01-25 23:00:00+00:00,408.79916432840247,1479.108635097493,29.27674080468818,32.41947089596379,,3.7799999713897705,0.4202144820876108,228,4
2026-01-26 00:00:00+00:00,402.4403892240816,1470.1949860724235,29.289470704485115,32.41779944225938,,3.759999990463257,0.4201197733786113,228,4
2026-01-26 01:00:00+00:00,401.2947079119244,1462.3955431754875,29.169192173354805,32.291114089880814,,3.7200000286102295,0.4202311932210471,228,4
2026-01-26 02:00:00+00:00,398.0830083225431,1449.3036211699164,29.151699092726854,32.21841217614814,,3.7799999713897705,0.42012534632988296,228,4
2026-01-26 03:00:00+00:00,400.4771582303273,1480.2228412256268,29.18576591194174,32.33707510329223,,3.7899999618530273,0.4202395479161095,228,4
2026-01-26 04:00:00+00:00,381.46351024234525,1411.4206128133706,29.143092062479937,32.181587623022395,,3.759999990463257,0.4200473502485865,228,4
2026-01-26 05:00:00+00:00,376.39136464748543,1386.0724233983287,28.963593299674457,31.92417828020611,,3.869999885559082,0.4203871819800321,228,4
2026-01-26 06:00:00+00:00,380.93704665670157,1397.493036211699,28.903481826144674,31.875348040652476,,4.070000171661377,0.4201225571977727,228,4
2026-01-26 07:00:00+00:00,382.25770265381544,1430.3621169916435,28.88623953264072,31.931058591454807,,4.289999961853027,0.4200947017390748,228,4
2026-01-26 08:00:00+00:00,391.6351127195894,1463.7640449438202,28.920927053087212,32.04778088880389,,4.289999961853027,0.42024999496976984,228,4
2026-01-26 09:00:00+00:00,382.81086310171486,1433.983286908078,28.893008314467405,31.945626734359017,,4.150000095367432,0.4201615568157026,228,4
2026-01-26 10:00:00+00:00,382.73871912199144,1476.3231197771588,28.775097493673766,31.91089136554006,,4.260000228881836,0.42037046918629933,228,4
2026-01-26 11:00:00+00:00,379.92395512572904,1434.5403899721448,28.63467958710652,31.698802177620465,,4.539999961853027,0.42011420167256197,228,4
2026-01-26 12:00:00+00:00,376.5100275321259,1480.2228412256268,28.515598918734156,31.65378833016313,,4.829999923706055,0.41999999469037175,228,4
2026-01-26 13:00:00+00:00,367.61921985169306,1418.941504178273,28.3745402971018,31.407492985632427,,5.039999961853027,0.419818936284206,228,4
2026-01-26 14:00:00+00:00,375.65153261147503,1467.1309192200556,28.417687918150325,31.544261953624844,,5.28000020980835,0.42023954833118365,228,4
2026-01-26 15:00:00+00:00,354.3445678540923,1338.4401114206128,28.24654595632739,31.114958027279144,,5.369999885559082,0.41991921586910663,228,4
2026-01-26 16:00:00+00:00,349.9027849372715,1357.381615598886,27.997632321541023,30.864818907713822,,5.5,0.41983843555357464,228,4
2026-01-26 17:00:00+00:00,347.80027868754354,1330.3621169916435,28.00674093134888,30.822172664334182,,5.650000095367432,0.4198245075751812,228,4
2026-01-26 18:00:00+00:00,348.9005566440253,1249.3036211699164,27.745013855958053,30.3978829237744,,5.769999980926514,0.41983843563658946,228,4
2026-01-26 19:00:00+00:00,353.1548744137905,1245.682451253482,27.46002782752587,30.12406682304021,,6.070000171661377,0.4197687985671264,228,4
2026-01-26 20:00:00+00:00,352.63033740440113,1220.2247191011236,27.363398905550497,29.986348328965434,,6.440000057220459,0.4195140412684237,228,4
2026-01-26 21:00:00+00:00,1058.4245117527528,3471.0306406685236,30.89401105386633,34.01373255418868,,6.820000171661377,0.8622813350975015,228,4
2026-01-26 22:00:00+00:00,633.966850248884,1290.25069637883,29.925766086844018,32.55746519997259,,7.070000171661377,0.45608077694280563,228,4
2026-01-26 23:00:00+00:00,385.2799430464636,1170.4735376044569,27.3063231072386,29.414345334831385,,7.369999885559082,0.6025821740082712,228,4
2026-01-27 00:00:00+00:00,393.08913617147374,1069.3593314763232,27.381977596654867,29.70019503091371,,7.690000057220459,0.4353258996620816,228,4
2026-01-27 01:00:00+00:00,285.6016715429619,1033.983286908078,27.49771581453201,29.319944217012452,,7.510000228881836,0.588540386439698,228,4
2026-01-27 02:00:00+00:00,356.0155989878025,1220.3342618384402,27.548328633427953,30.157743788695267,,6.940000057220459,0.42020055029053544,228,4
2026-01-27 03:00:00+00:00,371.40334266938873,1321.1699164345405,27.95782735287977,30.769721400438907,,6.46999979019165,0.42011698598981234,228,4
2026-01-27 04:00:00+00:00,357.0278553232177,1333.1476323119778,28.39846794850979,31.2348191678358,,5.860000133514404,0.42049303185972997,228,4
2026-01-27 05:00:00+00:00,372.38969383133485,1375.4874651810585,28.653119716803676,31.60350984982461,,5.849999904632568,0.42025904934386354,228,4
2026-01-27 06:00:00+00:00,370.98802333821163,1417.5487465181059,28.812562777803468,31.840306263448134,,5.550000190734863,0.4205598841138537,228,4
2026-01-27 07:00:00+00:00,405.4856730257527,1514.7632311977716,29.12966574666228,32.349052801105636,,4.900000095367432,0.42044846443744754,228,4
2026-01-27 08:00:00+00:00,423.10536728336314,1503.6723163841807,29.410395395957817,32.591807834172656,,3.8399999141693115,0.4206214654075224,228,4
2026-01-27 09:00:00+00:00,476.32785374208413,1560.16713091922,29.544568250438296,32.83707517767351,,3.5399999618530273,0.4205654561519623,228,4
2026-01-27 10:00:00+00:00,429.48802180808235,1440.66852367688,29.294038910719678,32.34033447520647,,3.119999885559082,0.42016991151076505,228,4
2026-01-27 11:00:00+00:00,426.0476326690079,1459.33147632312,29.150167167684828,32.25169902259593,,2.25,0.4204707484391406,228,4
2026-01-27 12:00:00+00:00,505.49387208731395,1713.091922005571,29.302813346671527,32.91972141744034,,2.25,0.4203370424366263,228,4
2026-01-27 13:00:00+00:00,511.76239642725017,1713.9275766016713,30.210390117507128,33.81211683012981,,2.0799999237060547,0.42049024521806444,228,4
2026-01-27 14:00:00+00:00,492.2256265709327,1607.799442896936,29.794038937284423,33.19000013558645,,1.1699999570846558,0.4204317505645221,228,4
2026-01-27 15:00:00+00:00,490.0108633227335,1605.849582172702,29.65208910567515,33.0491367116944,,1.3300000429153442,0.4205153166915713,228,4
2026-01-27 16:00:00+00:00,492.7584960427457,1608.356545961003,29.62596111244478,33.04529233629657,,1.4299999475479126,0.4207214442468287,228,4
2026-01-27 17:00:00+00:00,478.6576605241611,1602.2284122562673,29.579582145287134,32.983816566573545,,1.6299999952316284,0.4205069578457676,228,4
2026-01-27 18:00:00+00:00,356.8183846221329,1264.066852367688,28.89768806606282,31.606573981494957,,2.940000057220459,0.42048467558738584,228,4
2026-01-27 19:00:00+00:00,445.81114198902526,1281.3370473537605,28.652869163449427,30.970167138782383,,4.820000171661377,0.5305933103920025,228,4
2026-01-27 20:00:00+00:00,367.3969102280863,941.5730337078652,27.708848272816518,29.75705050350575,,6.929999828338623,0.4990842657979955,228,4
2026-01-27 21:00:00+00:00,1090.5426182016356,3518.941504178273,30.63125343110236,33.41186628633887,,7.53000020980835,0.9992785565036253,228,4
2026-01-27 22:00:00+00:00,821.7314773814592,1202.2284122562673,31.461364910795165,34.100919133773424,,7.800000190734863,0.4379442866715216,228,4
2026-01-27 23:00:00+00:00,387.91922039573905,1152.0891364902507,27.52016716747231,29.99211705561136,,7.849999904632568,0.420370469352329,228,4
2026-01-28 00:00:00+00:00,361.6267412871039,1326.4623955431755,27.83041772868972,30.679108707353596,,7.260000228881836,0.42059888165641296,228,4
2026-01-28 01:00:00+00:00,379.1504186773699,1497.7715877437327,28.65512525935691,31.822089160717297,,6.110000133514404,0.420955427758873,228,4
2026-01-28 02:00:00+00:00,441.7721440307277,1590.25069637883,29.322423419580485,32.6869081640642,,4.460000038146973,0.4208941462146206,228,4
2026-01-28 03:00:00+00:00,500.5448475787235,1553.2033426183843,29.650557005305807,32.933788166736825,,3.4700000286102295,0.4208133656500442,228,4
2026-01-28 04:00:00+00:00,490.45821642012316,1628.133704735376,30.040362126979986,33.46874641907248,,4.380000114440918,0.4208997170905217,228,4
2026-01-28 05:00:00+00:00,497.7977717407567,1551.8105849582173,29.824345362883758,33.12777180791233,,4.619999885559082,0.42106127722349673,228,4
2026-01-28 06:00:00+00:00,556.9086345364457,1790.25069637883,30.693983279894987,34.473565454934636,,4.050000190734863,0.4211420601124883,228,4
2026-01-28 07:00:00+00:00,596.2935737311507,1841.5041782729804,31.02426191027118,34.906740714580565,,1.309999942779541,0.42108634745178114,228,4
2026-01-28 08:00:00+00:00,769.6315642841702,2108.6834733893556,31.18924365858404,34.75014006457075,,1.1200000047683716,0.6246694659485537,228,4
2026-01-28 09:00:00+00:00,689.9345410700296,2118.1058495821726,32.73484693861938,37.17019493931847,,1.649999976158142,0.42161002547628035,228,4
2026-01-28 10:00:00+00:00,563.4736713655188,1745.6582633053222,32.13994387351498,35.8097479577158,,1.8700000047683716,0.4216806685724178,228,4
2026-01-28 11:00:00+00:00,475.0826324548374,1648.4593837535015,30.684481879910166,34.16056016980767,,2.069999933242798,0.42154341435232084,228,4
2026-01-28 12:00:00+00:00,433.84791161157295,1459.33147632312,29.892701953898566,32.97668516536277,,2.069999933242798,0.42123119420991967,228,4
2026-01-28 13:00:00+00:00,428.8885794721938,1450.1392757660167,29.357214335279544,32.43078017168391,,1.940000057220459,0.42111699054832247,228,4
2026-01-28 14:00:00+00:00,424.32612318403267,1486.2359550561798,29.209297587362567,32.355449655082786,,2.2300000190734863,0.42104775081859547,228,4
2026-01-28 15:00:00+00:00,420.00250703179404,1495.8217270194987,28.957855182105785,32.136685289048216,,2.619999885559082,0.4210947039731698,228,4
2026-01-28 16:00:00+00:00,416.4562672904607,1504.1782729805013,28.898551638079883,32.08919188836823,,2.930000066757202,0.4210919186597415,228,4
2026-01-28 17:00:00+00:00,385.5356550721405,1391.3649025069637,28.615626709706937,31.579609942635454,,2.890000104904175,0.4207660134124225,228,4
2026-01-28 18:00:00+00:00,376.24651768081367,1419.4986072423399,28.77944281639163,31.79955427228242,,3.859999895095825,0.4210417781201578,228,4
2026-01-28 19:00:00+00:00,378.7192203447347,1444.2896935933147,28.742200452969268,31.795543128733517,,4.559999942779541,0.42086629009180415,228,4
2026-01-28 20:00:00+00:00,380.3294937476683,1440.1685393258426,28.766601241036746,31.80398868710807,,4.460000038146973,0.42092134485418875,228,4
2026-01-28 21:00:00+00:00,1198.9502749125163,3020.0557103064066,33.110752010079814,36.44977712498402,,4.980000019073486,0.7771142079471546,228,4
2026-01-28 22:00:00+00:00,658.8774370602579,1637.883008356546,30.563064033274532,33.629080769743425,,4.840000152587891,0.48304735095055984,228,4
2026-01-28 23:00:00+00:00,384.33788339938957,1407.5208913649026,28.807242300517046,31.812729753159548,,4.829999923706055,0.4203398281651287,228,4
2026-01-29 00:00:00+00:00,388.4267408960709,1405.292479108635,28.979665846545718,31.96791087286054,,4.630000114440918,0.4207771555792987,228,4
2026-01-29 01:00:00+00:00,384.39749264517866,1425.3481894150418,29.049972188838012,32.09504183819699,,4.269999980926514,0.4203621122498366,228,4
2026-01-29 02:00:00+00:00,388.1309195600844,1428.4122562674095,29.097688106441232,32.14314756685645,,4.199999809265137,0.4206267378622443,228,4
2026-01-29 03:00:00+00:00,390.9788297265353,1445.4038997214484,29.199721275265833,32.25977720722847,,4.059999942779541,0.42076044170637317,228,4
2026-01-29 04:00:00+00:00,408.76611116197375,1464.623955431755,29.318496008105264,32.4443731972102,,3.9000000953674316,0.4204623905895148,228,4
2026-01-29 05:00:00+00:00,411.82674065805077,1483.5654596100278,29.385153167427084,32.538495874006436,,3.5,0.42074373024087763,228,4
2026-01-29 06:00:00+00:00,425.3857937868591,1533.7047353760445,29.327855059695445,32.56715882920289,,3.180000066757202,0.4205181018389699,228,4
2026-01-29 07:00:00+00:00,436.78263218129047,1567.4094707520892,29.345626793864046,32.67119772122099,,3.390000104904175,0.4207130878914698,228,4
2026-01-29 08:00:00+00:00,488.1817430646232,1587.9213483146068,29.46443813838316,32.79721904604622,,3.109999895095825,0.42063482775447075,228,4
2026-01-29 09:00:00+00:00,488.81392701555427,1600.557103064067,29.417158897208637,32.803760549816246,,2.6700000762939453,0.4207576583022859,228,4
2026-01-29 10:00:00+00:00,498.29027803209095,1529.2479108635098,29.200222727316003,32.458941196664796,,2.5299999713897705,0.4206601641968432,228,4
2026-01-29 11:00:00+00:00,432.9874656060944,1451.8105849582173,28.936350819792256,32.03378824536847,,2.7200000286102295,0.4204066802532228,228,4
2026-01-29 12:00:00+00:00,421.1222847856187,1507.5208913649026,28.77000005397956,31.978133932129587,,2.869999885559082,0.42015598427950507,228,4
2026-01-29 13:00:00+00:00,419.80362159495235,1510.0278551532033,28.833175579485456,32.04440101474773,,3.0799999237060547,0.4202116927894709,228,4
2026-01-29 14:00:00+00:00,419.11392696455,1520.6128133704735,28.840417776931297,32.07601659875726,,3.299999952316284,0.42027854703595047,228,4
2026-01-29 15:00:00+00:00,396.849444325765,1378.611111111111,28.597000037299264,31.523472372690836,,3.680000066757202,0.42048888736301,228,4
2026-01-29 16:00:00+00:00,381.3426189794514,1417.2701949860725,27.947855096673567,30.97356546556053,,3.940000057220459,0.4200919169237355,228,4
2026-01-29 17:00:00+00:00,379.0830082375359,1544.0111420612814,27.909470842409267,31.196323150379744,,4.460000038146973,0.4204623902574555,228,4
2026-01-29 18:00:00+00:00,327.30500022040474,1256.5459610027856,28.0131198117992,30.692896771231734,,5.400000095367432,0.42015041423375227,228,4
2026-01-29 19:00:00+00:00,349.27270252790953,1237.6044568245125,27.634846971559657,30.281142035566663,,6.230000019073486,0.4199526395472311,228,4
2026-01-29 20:00:00+00:00,389.62387630912696,1286.2359550561798,27.21089878510893,29.450421263662616,,6.789999961853027,0.5925449445173981,228,4
2026-01-29 21:00:00+00:00,1113.008054945204,2431.7548746518105,32.995013972842926,35.80596096070696,,7.710000038146973,0.7199470771886513,228,4
2026-01-29 22:00:00+00:00,493.04233947371375,1536.4902506963788,29.11470753768028,31.779860690443627,,8.390000343322754,0.48937325594651004,228,4
2026-01-29 23:00:00+00:00,326.9988862252833,1010.8635097493036,26.835988908092954,28.61626739289435,,8.6899995803833,0.6721169865563055,228,4
2026-01-30 00:00:00+00:00,370.25682478030745,1081.3370473537605,26.9670750875659,29.29373258202853,,8.3100004196167,0.4347520838374879,228,4
2026-01-30 01:00:00+00:00,268.9963899612427,1074.3732590529248,27.131504138532122,28.997743723452256,,8.119999885559082,0.5908941505347122,228,4
2026-01-30 02:00:00+00:00,393.4259054242402,1218.941504178273,27.22300842412667,29.418579415026482,,7.619999885559082,0.5986295248301373,228,4
2026-01-30 03:00:00+00:00,384.1105855872704,1067.4094707520892,27.460557230999875,29.794094701995423,,7.329999923706055,0.4195264579525897,228,4
2026-01-30 04:00:00+00:00,284.5679669499729,1090.807799442897,27.59874652023103,29.49175487188908,,7.28000020980835,0.6025097449011789,228,4
2026-01-30 05:00:00+00:00,386.71476401326385,1219.4986072423399,27.429470705122668,29.6024512713334,,7.28000020980835,0.6017242316416047,228,4
2026-01-30 06:00:00+00:00,309.7356541030586,1046.518105849582,27.68350981072131,29.942562682382906,,6.829999923706055,0.4199387134781787,228,4
2026-01-30 07:00:00+00:00,362.0118310203015,1264.7058823529412,27.823417433837548,30.52966375911937,,6.480000019073486,0.41995517663261134,228,4
2026-01-30 08:00:00+00:00,353.9533706836486,1268.8202247191011,27.997640304351123,30.70308993907457,,6.090000152587891,0.41994943285591146,228,4
2026-01-30 09:00:00+00:00,356.86100288752397,1228.133704735376,27.695710360173727,30.319916451541825,,6.010000228881836,0.42004456335787654,228,4
2026-01-30 10:00:00+00:00,334.13704687772025,1236.7688022284124,27.835961004485657,30.485877395672386,,6.260000228881836,0.4199164311367821,228,4
2026-01-30 11:00:00+00:00,352.8688019563893,1323.1197771587745,28.13955420172646,30.975988744029095,,5.909999847412109,0.4198885751799953,228,4
2026-01-30 12:00:00+00:00,371.0334262688512,1453.2033426183843,28.529498682048658,31.625905374298522,,5.53000020980835,0.42005292087544305,228,4
2026-01-30 13:00:00+00:00,382.1437325225235,1456.267409470752,28.821726897300785,31.917715800505828,,4.96999979019165,0.4201921947653247,228,4
2026-01-30 14:00:00+00:00,379.2849580982601,1448.1894150417827,28.839888591288194,31.926267246682,,4.78000020980835,0.4202841179118515,228,4
2026-01-30 15:00:00+00:00,382.82534807040497,1435.376044568245,28.72353752476259,31.77122564501749,,4.690000057220459,0.4199108594307328,228,4
2026-01-30 16:00:00+00:00,348.97019529209825,1298.050139275766,28.534234054905458,31.29785517530521,,4.559999942779541,0.4199721400618221,228,4
2026-01-30 17:00:00+00:00,398.1052779038747,1168.2451253481895,27.579804943796653,29.717910931302978,,5.239999771118164,0.5669303595433453,228,4
2026-01-30 18:00:00+00:00,296.8947068748368,1004.1782729805014,27.60189419802185,29.72376046140878,,6.579999923706055,0.4260891329777274,228,4
2026-01-30 19:00:00+00:00,316.1150408880292,944.0111420612814,26.868467878166346,28.54518100345367,,6.989999771118164,0.6668467973268132,228,4
2026-01-30 20:00:00+00:00,293.0238757937142,816.2921348314607,27.042668401525262,28.804044975323624,,8.390000343322754,0.587078652689966,228,4
2026-01-30 21:00:00+00:00,1047.205010169728,2948.7465181058496,30.470334199145643,32.713621288288934,,8.739999771118164,1.0698941537181648,228,4
2026-01-30 22:00:00+00:00,748.9933148758657,1286.6295264623955,31.164317542796017,33.97130926339407,,8.319999694824219,0.43891643265827784,228,4
2026-01-30 23:00:00+00:00,330.632311754572,993.5933147632312,27.200557060560477,28.978885730328997,,7.619999885559082,0.6628997192243348,228,4
2026-01-31 00:00:00+00:00,302.7724232793186,1009.4707520891365,27.34197770652665,29.481253408787975,,7.46999979019165,0.4249331436449439,228,4
2026-01-31 01:00:00+00:00,370.9849578915864,1039.83286908078,27.687325852162992,29.6297493087216,,7.289999961853027,0.5648635085724024,228,4
2026-01-31 02:00:00+00:00,383.3506955356651,1072.7019498607242,27.48479100920696,29.53161553088005,,7.099999904632568,0.5800640643431616,228,4
2026-01-31 03:00:00+00:00,305.6348191795243,1081.3370473537605,27.978579417576697,30.14306421731508,,6.909999847412109,0.4377632283068633,228,4
2026-01-31 04:00:00+00:00,392.75794025516774,1107.799442896936,28.028356653070052,30.00370481485776,,6.739999771118164,0.5956462349400214,228,4
2026-01-31 05:00:00+00:00,360.34456681275435,921.7270194986072,27.795153057342784,29.788830127556675,,6.610000133514404,0.5235654554825308,228,4
2026-01-31 06:00:00+00:00,336.2579381087364,1209.4707520891366,27.981476286991725,30.151671284752634,,6.329999923706055,0.4954122536527745,228,4
2026-01-31 07:00:00+00:00,358.81148437158066,1222.2222222222222,28.038055494096543,30.64600003560384,,6.230000019073486,0.42116666494144334,228,4
2026-01-31 08:00:00+00:00,373.8714688403458,1267.7966101694915,28.1312147668526,30.81785311402574,,5.920000076293945,0.42125988393853614,228,4
2026-01-31 09:00:00+00:00,336.1189412831596,1171.3091922005572,28.28103069209787,30.80610027153844,,5.46999979019165,0.42140389609469675,228,4
2026-01-31 10:00:00+00:00,329.98050147776485,1170.7520891364902,28.366490488929006,30.877576583607283,,5.389999866485596,0.4213398308142978,228,4
2026-01-31 11:00:00+00:00,364.182450828446,1213.3704735376045,28.264763303453876,30.85072419105466,,5.380000114440918,0.4211253451603701,228,4
2026-01-31 12:00:00+00:00,359.67660216435087,1210.5849582172702,28.234791157969525,30.809944407853575,,5.599999904632568,0.42117269814512526,228,4
2026-01-31 13:00:00+00:00,364.7412255587352,1292.757660167131,28.26080780241815,31.0219219175886,,5.590000152587891,0.4213286859909472,228,4
2026-01-31 14:00:00+00:00,357.1055705886033,1254.874651810585,28.29490248804969,30.971476313131433,,5.599999904632568,0.42147353349621913,228,4
2026-01-31 15:00:00+00:00,338.3888578707129,1144.2896935933147,28.239944256115756,30.661476225574038,,5.659999847412109,0.4213648996313302,228,4
2026-01-31 16:00:00+00:00,319.2690803719098,1172.9805013927576,28.12679662677903,30.62729811601984,,5.730000019073486,0.42112534557544423,228,4
2026-01-31 17:00:00+00:00,355.83676836019106,1202.7855153203343,28.13203335073997,30.699108607257642,,5.880000114440918,0.4213454015241692,228,4
2026-01-31 18:00:00+00:00,341.2169899581867,963.7883008356546,27.47679662040349,29.267660247250188,,6.210000038146973,0.6576573840422882,228,4
2026-01-31 19:00:00+00:00,301.2384404684508,996.100278551532,27.57749292910265,29.695292486121726,,6.889999866485596,0.4248635075716587,228,4
2026-01-31 20:00:00+00:00,303.94325933295687,906.7415730337078,26.925561910264946,28.457162857055664,,7.380000114440918,0.7100589866383692,228,4
2026-01-31 21:00:00+00:00,1204.2768806308757,2386.6295264623955,32.66117002970661,35.644791090388814,,7.659999847412109,0.6893649031991829,228,4
2026-01-31 22:00:00+00:00,487.42701961336695,1437.6044568245125,29.654596142782143,32.27852354341895,,7.869999885559082,0.4790612763847149,228,4
2026-01-31 23:00:00+00:00,220.24874608297534,465.18105849582173,27.196211636896585,28.212980573223827,,8.09000015258789,0.7328969350598317,228,4
