timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-01-01 00:00:00+00:00,1106.365827800847,4674.481986935399,28.735848050157564,35.396094570640756,19.31578887136359,7.610000133514404,10.1208271218949,72,8.0
2024-01-01 01:00:00+00:00,1334.5994398613939,5188.375499533541,29.3662109375,34.71823580438198,19.377777311537002,7.53000020980835,14.764929869987446,72,8.0
2024-01-01 02:00:00+00:00,988.8229700083158,4211.112106237998,29.13631639533869,35.137175661225555,19.337735769883643,7.400000095367432,10.120289112602531,72,8.0
2024-01-01 03:00:00+00:00,1055.063025210084,4243.995716255252,29.496419270833332,35.54652212447479,19.04067812127582,8.079999923706055,10.124831920912285,72,8.0
2024-01-01 04:00:00+00:00,1026.4692079360875,4169.146627135196,29.516502940722106,35.455054676465394,19.003703717832213,6.829999923706055,10.124013114110225,72,8.0
2024-01-01 05:00:00+00:00,1395.0876729842328,5311.099629151755,29.783532510256634,36.30404782428422,19.06428595951625,6.489999771118164,11.367589279260049,72,8.0
2024-01-01 06:00:00+00:00,1392.023183130019,5286.3745444526885,30.42207958711592,37.528108905813546,19.24727266485041,6.420000076293945,10.672037385695473,72,8.0
2024-01-01 07:00:00+00:00,1616.848597322957,5509.357330836607,27.97859243328652,33.543403539764746,19.254385897987767,6.630000114440918,15.388421197955529,72,8.0
2024-01-01 08:00:00+00:00,1109.5140067990087,4659.7663560541405,28.866388059129903,35.51027031906513,19.46491214685273,7.300000190734863,10.11393429251278,72,8.0
2024-01-01 09:00:00+00:00,1787.652099609375,5553.390444238758,34.414065909785265,38.871452459409916,19.631250103314716,7.860000133514404,19.918768267058795,72,8.0
2024-01-01 10:00:00+00:00,1057.9364155360631,3542.939747871805,30.451406441482842,37.17150229232318,20.292727383700285,7.96999979019165,9.587587965636693,72,8.0
2024-01-01 11:00:00+00:00,22.56330529648383,0.0,28.20016394247556,32.111585222809005,20.497999992370605,7.789999961853027,0.0,72,8.0
2024-01-01 12:00:00+00:00,1349.5361291099998,4592.845339820498,26.91473063834909,30.91543433779762,20.31666628519694,7.619999885559082,14.39394594374157,72,8.0
2024-01-01 13:00:00+00:00,730.5770295728155,2538.423228886281,29.626038110556724,36.14258086046919,20.728070008127315,7.369999885559082,5.684993087410593,72,8.0
2024-01-01 14:00:00+00:00,22.514887654379514,0.0,27.459119096857492,31.241078267244397,20.662712032512083,7.449999809265137,0.0,72,8.0
2024-01-01 15:00:00+00:00,94.65167634313998,164.97118185885125,25.25237048271648,26.917672780638966,20.441379086724645,7.289999961853027,2.618493551648529,72,8.0
2024-01-01 16:00:00+00:00,1794.114285279389,6876.241352784567,29.1317806989787,35.53473070879888,20.520754472264702,7.289999961853027,15.926036299273955,72,8.0
2024-01-01 17:00:00+00:00,22.70504200291567,12.196604126658519,28.62919199000524,32.39573217637046,20.82833302815755,7.480000019073486,0.035506261793594784,72,8.0
2024-01-01 18:00:00+00:00,29.267506890604142,27.77657688929382,26.128492984025836,28.0111418143331,20.535593356116344,8.020000457763672,0.92616531835588,72,8.0
2024-01-01 19:00:00+00:00,1778.6845938845508,6653.081545696578,28.541092004189945,34.38356401667249,20.53620687024347,8.350000381469727,17.10830517188131,72,8.0
2024-01-01 20:00:00+00:00,452.8955177446039,1753.291884307434,30.316417875744047,34.29437067795868,20.93749976158142,8.489999771118164,6.32083234065721,72,8.0
2024-01-01 21:00:00+00:00,22.32717089292382,0.0,27.31868125872905,29.67492062019902,20.708620827773522,8.9399995803833,0.0,72,8.0
2024-01-01 22:00:00+00:00,22.436974736488835,0.0,25.278574711134453,26.537556624212186,20.471929717482183,9.8100004196167,0.0,72,8.0
2024-01-01 23:00:00+00:00,22.502513976070468,0.0,23.934383456267458,24.453734669605446,20.26896535939184,10.75,0.0,72,8.0
2024-01-02 00:00:00+00:00,1479.74201520284,5890.11659099675,25.376171464679622,29.29266511292017,20.147368882831774,11.199999809265137,14.871464717287978,72,8.0
2024-01-02 01:00:00+00:00,997.4949578464198,4519.228896157036,30.51998338752619,36.93324595190293,20.6500002762367,11.210000038146973,10.177321988111101,72,8.0
2024-01-02 02:00:00+00:00,941.8092441077994,4434.748642905464,29.971699464254538,36.29818981319833,20.883050401332014,10.5600004196167,10.112092990449021,72,8.0
2024-01-02 03:00:00+00:00,740.4089645471225,3590.10088957458,30.09231387867647,36.40891913405987,21.01500005722046,10.1899995803833,8.151569029864143,72,8.0
2024-01-02 04:00:00+00:00,22.200000025645025,0.0,28.14127946100315,32.45933314732143,20.912280400594074,10.010000228881836,0.0,72,8.0
2024-01-02 05:00:00+00:00,22.083473445988503,0.0,25.967919376309357,28.008558561016063,20.58500032424927,10.220000267028809,0.0,72,8.0
2024-01-02 06:00:00+00:00,1627.242854094305,6216.680567736066,28.078035663626046,33.228538811539806,20.538333161671957,10.359999656677246,16.688403244125112,72,8.0
2024-01-02 07:00:00+00:00,967.2005613519905,4445.055998473608,30.140828108587186,36.486305557379204,20.957626957004354,10.34000015258789,10.105432542432256,72,8.0
2024-01-02 08:00:00+00:00,81.18854770980067,331.25528363275794,28.961993169518156,34.27902409217877,21.022033982357737,10.210000038146973,0.7361718129845305,72,8.0
2024-01-02 09:00:00+00:00,1321.1837081534138,3448.5901029357055,33.613428281468835,36.78653013939951,20.712280842295865,10.65999984741211,17.62721702832134,72,8.0
2024-01-02 10:00:00+00:00,369.5050127459768,1043.7228776087004,42.34840091290912,28.925457542653202,20.540351031119364,10.989999771118164,5.309166974676021,72,8.0
2024-01-02 11:00:00+00:00,1632.877869336211,6630.821225640494,29.72090771211592,35.39461785854574,20.731578927291068,11.819999694824219,16.44358429562446,72,8.0
2024-01-02 12:00:00+00:00,396.34089679344027,1820.4702671595983,29.465029761904763,34.33822913931198,21.105660780420845,12.220000267028809,4.741137236106296,72,8.0
2024-01-02 13:00:00+00:00,22.310364116807612,0.8178568607618829,26.800158246892508,29.23294093027836,20.83620683078108,12.149999618530273,0.004905820894642037,72,8.0
2024-01-02 14:00:00+00:00,26.099159684167855,-42.570887752085426,24.650202404853353,26.189740228919344,20.476363546198066,11.15999984741211,0.4258071094251878,72,8.0
2024-01-02 15:00:00+00:00,1563.1681677589954,5939.202029633858,27.58962849361796,32.58212340448944,20.35199966430664,9.369999885559082,16.98115404693174,72,8.0
2024-01-02 16:00:00+00:00,912.2743735990816,4106.790760603456,29.035853308887535,34.89690805079213,20.584905984266747,9.180000305175781,10.105094548387449,72,8.0
2024-01-02 17:00:00+00:00,695.6635856628418,3290.238189867755,29.608744189725908,35.704868082227655,20.743396255205262,8.819999694824219,7.723017735188233,72,8.0
2024-01-02 18:00:00+00:00,22.45938371610241,0.0,27.586719160320378,31.675826385241596,20.708333253860474,9.069999694824219,0.0,72,8.0
2024-01-02 19:00:00+00:00,22.4463483403238,0.0,25.410408597032564,27.53965746454832,20.393616615457738,9.350000381469727,0.0,72,8.0
2024-01-02 20:00:00+00:00,22.414285713217172,0.0,23.934475938813026,25.039729270614497,20.140816824776785,9.180000305175781,0.0,72,8.0
2024-01-02 21:00:00+00:00,22.288235314419957,0.0,22.84808503479517,23.39854418329832,19.923912753229555,9.15999984741211,0.0,72,8.0
2024-01-02 22:00:00+00:00,22.36106440333091,0.0,22.00416130193785,22.2848452775838,19.722641638989717,9.020000457763672,0.0,72,8.0
2024-01-02 23:00:00+00:00,22.532122915683512,0.0,21.373222819919693,21.5008879080831,19.513725542554667,9.140000343322754,0.0,72,8.0
2024-01-03 00:00:00+00:00,1469.492954184304,5596.903981899208,23.220521566901407,26.92965448943662,19.34999942779541,8.90999984741211,14.750222474756375,72,8.0
2024-01-03 01:00:00+00:00,1331.2240921148732,5187.68320503448,30.797661978439248,36.78451521037011,19.856603766387362,8.9399995803833,13.327909458948913,72,8.0
2024-01-03 02:00:00+00:00,1184.857982988117,5117.631587023176,30.11795606559881,35.7431422398743,20.192499923706055,8.3100004196167,13.631180608738735,72,8.0
2024-01-03 03:00:00+00:00,938.5044808694962,4240.9440767938195,28.962172524223114,35.0184210239176,20.479999923706053,8.149999618530273,10.098401914095746,72,8.0
2024-01-03 04:00:00+00:00,915.9416422641311,4178.464633402851,28.8321140095339,34.798451569120765,20.716667139971698,8.260000228881836,10.099147004596258,72,8.0
2024-01-03 05:00:00+00:00,916.4259051904705,4195.7376800792135,28.89764047266713,34.88731992078691,20.830188031466502,8.579999923706055,10.101453042628041,72,8.0
2024-01-03 06:00:00+00:00,922.2767527176886,4223.642381171218,29.134232208508404,35.16452411042542,20.987719251398456,8.6899995803833,10.100885703784076,72,8.0
2024-01-03 07:00:00+00:00,550.9445376730099,2538.541278230042,29.282019350709035,35.24815560990021,21.218965530395508,8.600000381469727,5.969822851549678,72,8.0
2024-01-03 08:00:00+00:00,22.30672270510377,0.0,27.222842945772058,30.762549648765756,21.134482844122523,9.170000076293945,0.0,72,8.0
2024-01-03 09:00:00+00:00,1360.5261271294582,3033.4254544718883,31.30988988983497,33.98917346054249,20.736842272574442,9.720000267028809,15.493734386529816,72,8.0
2024-01-03 10:00:00+00:00,1733.0217889007909,5874.822834833087,35.51209754200035,34.919686575121865,20.725000286102294,9.729999542236328,18.756569676412514,72,8.0
2024-01-03 11:00:00+00:00,913.8756301837141,3716.7159085313815,29.22656865480567,34.53078838957458,21.037735993007445,9.779999732971191,10.10576414060192,72,8.0
2024-01-03 12:00:00+00:00,921.6036409436822,4226.791799336922,29.16531397715336,35.1955135569853,21.25999995144931,9.65999984741211,10.108881766054811,72,8.0
2024-01-03 13:00:00+00:00,715.3716301542989,3260.5233385102088,29.370104877888654,35.29563378085609,21.456896387297533,9.3100004196167,7.868094983221102,72,8.0
2024-01-03 14:00:00+00:00,22.358823498424027,0.0,27.60880875787815,31.60546259519433,21.405172249366498,8.670000076293945,0.0,72,8.0
2024-01-03 15:00:00+00:00,22.811484638716326,0.0,25.776369922969188,27.770045518207283,21.04067812127582,8.0600004196167,0.0,72,8.0
2024-01-03 16:00:00+00:00,1383.4142832448836,5427.889454903055,26.492854270614497,32.27020212381828,20.932203131206965,8.0600004196167,13.234529837339865,72,8.0
2024-01-03 17:00:00+00:00,1330.5117657658766,4614.022033178506,29.22357331604517,34.16636508118872,21.328813423544673,8.100000381469727,14.471220378448315,72,8.0
2024-01-03 18:00:00+00:00,1766.6462184681611,5672.756392708038,31.200528789498954,35.73379397259078,21.583019148628665,8.100000381469727,17.82590125093247,72,8.0
2024-01-03 19:00:00+00:00,1580.5591011367926,5857.39983073826,33.717332893243714,39.792785303552726,22.07090904929421,8.170000076293945,14.715465119431139,72,8.0
2024-01-03 20:00:00+00:00,499.2350123536353,1999.2744797137605,31.63057488620448,38.57132052039566,22.367240872876398,8.229999542236328,3.7618017757640168,72,8.0
2024-01-03 21:00:00+00:00,22.354061554126044,0.0,28.689654865852592,32.09104393710609,22.024074024624294,8.149999618530273,0.0,72,8.0
2024-01-03 22:00:00+00:00,22.41120449034106,0.0,26.633579115239847,28.318538548231793,21.578947535732336,8.079999923706055,0.0,72,8.0
2024-01-03 23:00:00+00:00,22.576470596783636,0.0,25.25704451702556,26.026603805584735,21.26779656491037,8.130000114440918,0.0,72,8.0
2024-01-04 00:00:00+00:00,1274.4498596244835,4683.964411374902,25.121798817183123,28.383727514443276,21.01964293207441,8.140000343322754,13.828291321335053,72,8.0
2024-01-04 01:00:00+00:00,947.7064407305891,4048.503889837185,28.867328376663167,34.64328319218313,21.303448118012525,7.960000038146973,10.106933671219343,72,8.0
2024-01-04 02:00:00+00:00,914.1095213476016,4135.908642851672,28.810266489408264,34.70920116093313,21.54000015258789,7.980000019073486,10.113214727877235,72,8.0
2024-01-04 03:00:00+00:00,920.377870362012,4098.036521249124,29.04229582457983,34.88738688834909,21.729091124101117,7.849999904632568,10.110173465824928,72,8.0
2024-01-04 04:00:00+00:00,919.5649853447238,3988.821728789172,28.955523322610293,34.642539144564076,21.799999237060547,7.670000076293945,10.114775235579462,72,8.0
2024-01-04 05:00:00+00:00,918.3142843380028,3510.3580294910935,28.80480922837885,32.775106136204485,21.781817696311258,6.739999771118164,14.639706902811174,72,8.0
2024-01-04 06:00:00+00:00,798.0269659449546,3500.9423365217917,28.86627471580934,34.55533625570576,21.798147413465713,6.119999885559082,8.866977034659868,72,8.0
2024-01-04 07:00:00+00:00,22.750279351985654,0.0,27.616740136173185,31.634822909392458,21.786440218909313,6.320000171661377,0.0,72,8.0
2024-01-04 08:00:00+00:00,22.480446959341037,0.0,26.016366969273744,27.562564103962988,21.535593356116344,7.010000228881836,0.0,72,8.0
2024-01-04 09:00:00+00:00,1494.3711433357216,2480.6370463224353,33.121667514662114,34.86193676689426,21.171428748539515,7.710000038146973,14.828637670736018,72,8.0
2024-01-04 10:00:00+00:00,1876.7157268202707,6074.2514163242295,31.483106291695925,35.968885100289675,21.050980586631624,8.109999656677246,19.77383694488011,72,8.0
2024-01-04 11:00:00+00:00,909.4812852230818,3705.8067142763616,28.74071379080831,34.02485801654155,21.39259225350839,8.010000228881836,10.112656910326228,72,8.0
2024-01-04 12:00:00+00:00,912.9420183112308,4053.6549219297094,28.701007062981443,34.48064176842612,21.54468102150775,7.630000114440918,10.113522510902554,72,8.0
2024-01-04 13:00:00+00:00,917.3507001005969,3722.735483548888,28.915556750043766,33.90608176864496,21.725000143051147,7.230000019073486,11.898029188482033,72,8.0
2024-01-04 14:00:00+00:00,971.0731087746072,3572.640023880646,28.26925633534664,32.544761166185225,21.799999237060547,7.039999961853027,13.21519946250595,72,8.0
2024-01-04 15:00:00+00:00,1089.4983180283832,4565.544478728992,30.07895042782738,35.97278276544993,21.937930797708447,6.96999979019165,11.173766801337234,72,8.0
2024-01-04 16:00:00+00:00,1025.9885142777814,4381.225263152136,29.447764164259453,35.70707706910889,22.098245988812362,7.059999942779541,10.095577897143965,72,8.0
2024-01-04 17:00:00+00:00,963.1638645204175,4334.100067566089,29.33936230742297,35.524864731048666,22.212069248331005,7.309999942779541,10.105725568883559,72,8.0
2024-01-04 18:00:00+00:00,933.5932771057642,4339.426445969013,29.49878613554797,35.69601414784664,22.311863721427272,7.78000020980835,10.099534098841563,72,8.0
2024-01-04 19:00:00+00:00,932.4725480280002,4277.640752883184,29.549654920561974,35.65649072128851,22.410525974474456,7.860000133514404,10.102969759986514,72,8.0
2024-01-04 20:00:00+00:00,1043.3274497665277,4212.249093704865,29.63662847951681,34.73083803834034,22.494827566475703,8.520000457763672,12.687427568836373,72,8.0
2024-01-04 21:00:00+00:00,941.2789928959866,4254.346046426383,29.600806142769606,35.66901027989321,22.53333346048991,8.380000114440918,10.112193222473316,72,8.0
2024-01-04 22:00:00+00:00,931.8644250180541,4211.600640646884,29.55286978072479,35.55987736891632,22.617857592446462,8.100000381469727,10.112580785564347,72,8.0
2024-01-04 23:00:00+00:00,932.8571443958443,4229.980641768426,29.57746848739496,35.61123580291492,22.700000762939453,7.570000171661377,10.111666535129066,72,8.0
2024-01-05 00:00:00+00:00,929.472549224768,4025.960796623337,29.47264325652136,35.214730228028714,22.700000762939453,6.920000076293945,10.11257097367145,72,8.0
2024-01-05 01:00:00+00:00,921.1579839455313,3907.1635174577646,29.069561613707982,34.643973898153014,22.69821504184178,6.480000019073486,10.107961678705296,72,8.0
2024-01-05 02:00:00+00:00,1142.2630257913713,4244.006079580269,29.24191258534664,34.25532390690651,22.696429320744105,5.989999771118164,12.702515636839452,72,8.0
2024-01-05 03:00:00+00:00,933.3890743309042,3911.22367589614,29.317941532081583,34.90094113817402,22.700000762939453,5.619999885559082,10.103840144074598,72,8.0
2024-01-05 04:00:00+00:00,921.0677880038734,3879.3904697621238,29.002913274684875,34.53840120032388,22.653448861220788,5.510000228881836,10.106512334166455,72,8.0
2024-01-05 05:00:00+00:00,1072.3605064584428,4279.970105048665,29.161346947014664,35.26852536334672,22.600000381469727,5.550000190734863,10.106804967592549,72,8.0
2024-01-05 06:00:00+00:00,992.3117645007221,4107.6047404313285,29.50682978269433,35.36879322041317,22.600000381469727,5.610000133514404,10.106716396427956,72,8.0
2024-01-05 07:00:00+00:00,960.3338917109812,4019.608111213235,29.564007243522408,35.298512178308826,22.600000381469727,5.710000038146973,10.110036756478104,72,8.0
2024-01-05 08:00:00+00:00,340.1879543603635,1077.94951161617,27.888857886904763,29.281155626313026,22.5645835796992,5.840000152587891,7.286014791964149,72,8.0
2024-01-05 09:00:00+00:00,1664.0383731991637,3218.0412679720325,34.13965732777486,35.772830909707636,22.145098106533872,5.929999828338623,14.872127752010227,72,8.0
2024-01-05 10:00:00+00:00,1550.5781494482558,6264.19790623769,28.5292079722514,34.97196349242822,21.964150806642927,5.929999828338623,13.997581538032083,72,8.0
2024-01-05 11:00:00+00:00,1123.59243697479,4525.982332288384,28.839494293811274,35.29542246586134,22.102128049160573,6.010000228881836,10.109681442004291,72,8.0
2024-01-05 12:00:00+00:00,1134.1449454661165,4583.634656584664,29.13777829288097,35.67696423477001,22.160417278607685,6.090000152587891,10.1086964794759,72,8.0
2024-01-05 13:00:00+00:00,1585.9335169019646,4957.57274930304,28.291442530115223,34.734836002967874,22.186275220384786,6.010000228881836,12.543880188265327,72,8.0
2024-01-05 14:00:00+00:00,1432.40224629891,5096.5081585368525,30.056271336659663,36.807260208771005,22.192453456374835,5.739999771118164,10.793284846287147,72,8.0
2024-01-05 15:00:00+00:00,1547.7633060914795,5304.732978542979,29.124060366334035,35.67263477656687,22.234042796682804,5.53000020980835,12.935977609885507,72,8.0
2024-01-05 16:00:00+00:00,1182.3879567207744,4694.463594324448,29.844692369135153,36.54455395439426,22.330356495721,5.389999866485596,10.107864321112967,72,8.0
2024-01-05 17:00:00+00:00,1172.7820744020264,4534.0848727186185,28.91905404740021,35.38749972645308,22.32075403321464,4.769999980926514,10.108219256254138,72,8.0
2024-01-05 18:00:00+00:00,1365.4184879762452,4425.417506042139,28.767225553203563,33.952020229574025,22.40212728622112,4.630000114440918,13.373690674424838,72,8.0
2024-01-05 19:00:00+00:00,992.3022481511148,3941.679056290485,29.334465133709735,34.95892761401436,22.485106326164082,4.429999828338623,10.107458739721475,72,8.0
2024-01-05 20:00:00+00:00,1133.720222730315,4331.6633341813285,29.367530801383054,35.54614462972689,22.471999893188478,4.53000020980835,10.11137603043842,72,8.0
2024-01-05 21:00:00+00:00,1128.6806149429149,4031.862486596201,29.327181263130253,35.04837061777836,22.5,4.730000019073486,10.217052633354978,72,8.0
2024-01-05 22:00:00+00:00,1259.4837048991342,4163.280359946713,28.897509492078083,33.82530267966562,22.437930797708447,4.659999847412109,13.364352634974889,72,8.0
2024-01-05 23:00:00+00:00,1054.647752397516,4226.797504157913,29.36145874365371,35.38790389202556,22.46346139907837,4.369999885559082,10.115676508564242,72,8.0
2024-01-06 00:00:00+00:00,1055.6280894761676,4248.600993522409,29.389476786808473,35.44919139530813,22.40624964237213,4.480000019073486,10.112078057617701,72,8.0
2024-01-06 01:00:00+00:00,1054.463761576106,4221.398917574842,29.35628802302171,35.3773087359944,22.399999618530273,4.510000228881836,10.111994681905966,72,8.0
2024-01-06 02:00:00+00:00,1051.3778069313992,4147.936917345063,29.3166722743785,35.23144326089811,22.399999618530273,4.599999904632568,10.114284905398927,72,8.0
2024-01-06 03:00:00+00:00,1163.5442564721202,4141.203936750481,29.16726983762255,35.072777841605394,22.34666608174642,4.159999847412109,10.113259550570106,72,8.0
2024-01-06 04:00:00+00:00,1407.1977565989775,4314.409855690323,27.524411327030812,33.499902890843835,22.125926159046315,3.680000066757202,12.194943051378266,72,8.0
2024-01-06 05:00:00+00:00,1478.8616241540562,4513.806579076943,27.541447829131652,33.547142392113095,21.963157754195365,3.549999952316284,12.381001525900277,72,8.0
2024-01-06 06:00:00+00:00,1285.4585449902618,4592.590181318741,28.604275325157122,35.219431957053075,21.899999618530273,3.5,10.525125793904566,72,8.0
2024-01-06 07:00:00+00:00,1282.7938391421021,4629.517134295124,27.748592601102942,34.01587255996149,21.94150921083846,3.940000057220459,11.672645662345138,72,8.0
2024-01-06 08:00:00+00:00,1301.700561010537,3820.6832470292807,28.530376017594538,33.67436769629727,22.22452825870154,4.679999828338623,12.130593283837582,72,8.0
2024-01-06 09:00:00+00:00,1941.425771825454,5665.036793086375,35.318289620535715,39.77923943014706,22.241666793823242,5.360000133514404,19.876084514692717,72,8.0
2024-01-06 10:00:00+00:00,1780.9955178909943,5074.4868964187235,28.704630875787814,33.99723717612045,22.373683728669818,5.449999809265137,14.58067328722871,72,8.0
2024-01-06 11:00:00+00:00,1155.9753488065148,4409.284105829832,29.77484284729517,35.439496892507,22.503921583587047,5.5,11.13239527683632,72,8.0
2024-01-06 12:00:00+00:00,1362.4714277678845,4188.324864320728,29.011619589241946,33.94209080116421,22.556140565035637,5.380000114440918,13.303981797034,72,8.0
2024-01-06 13:00:00+00:00,1049.1019609809255,3004.77431661141,29.19480917366947,33.64857837666317,22.653846740722656,4.949999809265137,11.416683456143078,72,8.0
2024-01-06 14:00:00+00:00,1275.5274511171656,4930.4470091747635,29.544543012517508,35.3683637517507,22.728000297546387,4.599999904632568,12.022759739424334,72,8.0
2024-01-06 15:00:00+00:00,1054.5494391623508,4136.676072710015,29.43421850311622,35.33517353186446,22.799999237060547,4.039999961853027,10.110664892732427,72,8.0
2024-01-06 16:00:00+00:00,1180.641062134471,4259.8939933245565,29.450572744385447,35.526906473058844,22.762744903564453,4.03000020980835,10.111681521104902,72,8.0
2024-01-06 17:00:00+00:00,1162.245529345294,2970.6040035652713,29.007171460370113,33.51614874301676,22.74807695242075,3.8399999141693115,11.681265894927126,72,8.0
2024-01-06 18:00:00+00:00,1450.3156861377363,5088.972495990092,29.155663516934357,35.10160955503666,22.690909819169477,3.299999952316284,12.061125979077216,72,8.0
2024-01-06 19:00:00+00:00,1292.5235291382178,4399.614354237789,29.298627068014707,35.57645841539741,22.605263559441816,2.8499999046325684,10.107536086181298,72,8.0
2024-01-06 20:00:00+00:00,1513.0112055503353,4252.7466456309085,28.642348345588236,33.63046888677346,22.55166686375936,2.119999885559082,13.533215472010337,72,8.0
2024-01-06 21:00:00+00:00,1119.1579818939294,4026.8838013721115,29.224216151304272,34.970695602459735,22.477192895454273,1.6399999856948853,10.106115124806637,72,8.0
2024-01-06 22:00:00+00:00,1395.0865533225008,4355.253767424939,29.046585040266105,35.2520194601278,22.399999618530273,1.3600000143051147,10.12276344940442,72,8.0
2024-01-06 23:00:00+00:00,1311.146222496567,3947.624184659215,27.993955296962536,33.490668630733545,22.2759258835404,1.6699999570846558,12.121815694814302,72,8.0
2024-01-07 00:00:00+00:00,1241.4120433390642,3385.0906777261685,28.597044188769257,33.64304794183298,22.191072157451085,1.7799999713897705,11.502652237729198,72,8.0
2024-01-07 01:00:00+00:00,1467.6753487039348,5270.9350599614845,29.019861557904413,35.242231267507,22.100000381469727,1.9600000381469727,12.029872114250974,72,8.0
2024-01-07 02:00:00+00:00,1539.6235294716032,4485.371992864529,28.502236246060924,33.75181498380602,22.04137946819437,1.7400000095367432,13.446950888433376,72,8.0
2024-01-07 03:00:00+00:00,1185.9593830696342,4223.8287746739325,29.188908766631652,35.21625320049895,21.97142846243722,1.9800000190734863,10.10661226961793,72,8.0
2024-01-07 04:00:00+00:00,1476.155742527724,4447.98829150801,28.588382325586483,33.78388562456232,21.845453955910422,1.8799999952316284,13.405085069458691,72,8.0
2024-01-07 05:00:00+00:00,1219.398600944284,4435.04692560618,29.09760906315651,35.42649589132528,21.773469029640665,1.5399999618530273,10.106157182645397,72,8.0
2024-01-07 06:00:00+00:00,1185.3406148103772,4296.953938802083,29.142730627407214,35.276877352503504,21.774467711753033,2.0799999237060547,10.10218823857668,72,8.0
2024-01-07 07:00:00+00:00,1235.332774998427,3376.4906289664304,29.05358852525385,34.195166836265756,21.700000762939453,3.0,11.046996089924617,72,8.0
2024-01-07 08:00:00+00:00,1359.8868337251893,5102.895838120405,28.89662183232668,34.80204777223389,21.6362074161398,3.380000114440918,12.438758777971028,72,8.0
2024-01-07 09:00:00+00:00,1900.3420206278313,5157.834565833169,34.669395981048666,39.125863040528714,21.457999839782715,3.509999990463257,18.567270081250275,72,8.0
2024-01-07 10:00:00+00:00,1853.3044853317303,5735.756396894695,28.651729637167367,34.314552285758054,21.259259117974175,3.859999895095825,15.311455582370277,72,8.0
2024-01-07 11:00:00+00:00,1034.024930382309,4108.569321576287,29.381752505689775,35.2459166283701,21.41764674467199,3.8399999141693115,10.104834511166526,72,8.0
2024-01-07 12:00:00+00:00,1258.9767488538384,4308.071326675201,28.93626151632528,35.08739550507703,21.5,3.5899999141693115,10.099855829019841,72,8.0
2024-01-07 13:00:00+00:00,1462.532211004519,4364.8352531198025,28.4597393644958,33.587778470763304,21.49599998474121,3.25,13.566424652975815,72,8.0
2024-01-07 14:00:00+00:00,1108.2047638879772,4157.4466891248685,29.173039626006652,35.10548584668242,21.5,3.259999990463257,10.106697980095358,72,8.0
2024-01-07 15:00:00+00:00,1197.4462175983674,4258.610997133228,29.0822972743785,35.15914549413515,21.518867996503722,2.880000114440918,10.106378712907892,72,8.0
2024-01-07 16:00:00+00:00,1309.7899140857514,3348.705669841179,28.67838268119748,33.69004672181372,21.50188679965037,2.2699999809265137,11.428622582379509,72,8.0
2024-01-07 17:00:00+00:00,1489.440172859792,5315.566544391194,29.13528536414566,35.39315257352941,21.568000259399415,2.8299999237060547,12.049519218316599,72,8.0
2024-01-07 18:00:00+00:00,1196.7098289232576,4305.69085231749,28.918797597163866,35.062997855392155,21.700000762939453,2.559999942779541,10.105709220180993,72,8.0
2024-01-07 19:00:00+00:00,1270.0571412158613,4522.542703409489,29.038648076418067,35.49031096813726,21.700000762939453,2.309999942779541,10.10904037251192,72,8.0
2024-01-07 20:00:00+00:00,1299.6109231045934,3460.896982230392,28.534209777661065,33.635855709471286,21.700000762939453,1.690000057220459,11.467954117376932,72,8.0
2024-01-07 21:00:00+00:00,1463.4932792941395,5230.345866569284,29.057241060486696,35.27316326921394,21.698039971145928,1.5099999904632568,11.95580169667049,72,8.0
2024-01-07 22:00:00+00:00,1195.0994392995085,4393.351312873069,28.84333098336552,35.105315819215235,21.69000072479248,1.6100000143051147,10.117039985871047,72,8.0
2024-01-07 23:00:00+00:00,1266.7865917695967,4470.645269792392,28.974129254439415,35.34911021283078,21.603846549987793,1.649999976158142,10.11308566441443,72,8.0
2024-01-08 00:00:00+00:00,1353.006439422693,3688.574599322151,28.619667886685924,34.031672629989494,21.600000381469727,1.7899999618530273,11.316954150587236,72,8.0
2024-01-08 01:00:00+00:00,1448.992438479298,5237.461630941439,29.176642922794116,35.396645767682074,21.598148522553622,1.9600000381469727,12.000461108210374,72,8.0
2024-01-08 02:00:00+00:00,1145.7649845582764,4311.159029920562,28.932307395614497,35.08461216517857,21.57659603687043,1.9700000286102295,10.10510932163698,72,8.0
2024-01-08 03:00:00+00:00,1190.4193310136554,4417.602840647978,28.894046388086483,35.19427575717787,21.5,1.9700000286102295,10.111232228639746,72,8.0
2024-01-08 04:00:00+00:00,1247.6201674517463,4659.085328858106,28.84863965117297,35.49342871914391,21.46666653951009,2.119999885559082,10.110992314100933,72,8.0
2024-01-08 05:00:00+00:00,1261.5630255520177,4455.020005853904,29.09519979866947,35.44951212907038,21.39347785452138,2.049999952316284,10.110714845630635,72,8.0
2024-01-08 06:00:00+00:00,1273.622130236372,4088.35174714417,28.93558722317052,34.87340658919818,21.309301598127497,2.1700000762939453,10.499328709450088,72,8.0
2024-01-08 07:00:00+00:00,1417.7386534447764,4754.899846950499,28.98596841080182,34.56543379070378,21.299999237060547,2.3299999237060547,12.726286156170842,72,8.0
2024-01-08 08:00:00+00:00,1538.1635860154609,4595.380477435115,28.63597333464636,33.99552545627626,21.237736036192697,2.5299999713897705,13.297637490665212,72,8.0
2024-01-08 09:00:00+00:00,2070.8637657594145,5669.609823162636,35.281396758690306,39.89727508887816,21.177778455946182,1.7799999713897705,19.55363776710596,72,8.0
2024-01-08 10:00:00+00:00,1799.529884338379,5366.488986734571,27.348496421089386,33.0316162109375,21.04897977867905,1.8600000143051147,14.3513732435983,72,8.0
2024-01-08 11:00:00+00:00,1232.2061613707983,4462.265250240721,28.86977935705532,35.23708995316877,21.161225104818538,2.2300000190734863,10.105961882433638,72,8.0
2024-01-08 12:00:00+00:00,1373.7739445876007,4672.2441283153885,28.769707687762605,35.43993798691351,21.21702177981113,1.649999976158142,10.10076667347542,72,8.0
2024-01-08 13:00:00+00:00,1476.9081241383271,4610.05899586397,28.971736448485643,35.555698939732146,21.296153141902042,1.7000000476837158,10.09743547573143,72,8.0
2024-01-08 14:00:00+00:00,1514.844817602334,4653.8116089209125,28.65604142047444,34.09603753610819,21.252830145493995,1.7300000190734863,13.194142830472032,72,8.0
2024-01-08 15:00:00+00:00,1242.9201690930279,4488.480591162246,28.906073562237395,35.3116561077556,21.317306995391846,1.7200000286102295,10.10457047962007,72,8.0
2024-01-08 16:00:00+00:00,1265.9605015345983,4485.506165747549,28.92228805584734,35.32087190344888,21.389795497972138,1.590000033378601,10.108962165875262,72,8.0
2024-01-08 17:00:00+00:00,1066.8949586670606,3741.099613478204,28.596406140581234,33.933787284445025,21.386206462465484,1.600000023841858,10.107070271040545,72,8.0
2024-01-08 18:00:00+00:00,1057.6630260991114,3337.324531961222,27.450879179796917,32.213599795386905,21.267241116227776,1.4900000095367432,10.099702722886029,72,8.0
2024-01-08 19:00:00+00:00,1189.8016794669527,3696.1354070925245,26.976771763392858,31.353867816657914,21.12592640629521,1.190000057220459,13.201669126665559,72,8.0
2024-01-08 20:00:00+00:00,903.7789913572851,3438.750078644739,27.01917358740371,31.931601644564076,21.040384769439697,1.0299999713897705,10.088745977364335,72,8.0
2024-01-08 21:00:00+00:00,900.8778722426471,3453.9763867461047,26.66091944590336,31.592199672837886,20.950908903642134,0.8700000047683716,10.093108412264442,72,8.0
2024-01-08 22:00:00+00:00,950.7412927177515,3634.0463764607407,26.629087474833682,31.82148191307773,20.861999473571778,0.7699999809265137,10.085763701537743,72,8.0
2024-01-08 23:00:00+00:00,969.8095234675901,3697.270712972689,26.840007878151262,32.1192076439951,20.799999237060547,0.7300000190734863,10.09303489118731,72,8.0
2024-01-09 00:00:00+00:00,990.8899144618784,3741.152871695553,26.810973608193276,32.155707693233545,20.72037082248264,0.7300000190734863,10.087393490874133,72,8.0
2024-01-09 01:00:00+00:00,1223.893278276887,3941.6538419322806,26.782136975884104,31.447926240808822,20.63773637447717,0.800000011920929,13.003316304930786,72,8.0
2024-01-09 02:00:00+00:00,975.7733135437697,3697.689971580934,26.85550509677844,32.13817193534937,20.600000381469727,1.0,10.087558971362167,72,8.0
2024-01-09 03:00:00+00:00,1044.474860676174,3720.3924035439945,26.63502749650838,31.94615880870286,20.52291675408681,0.6499999761581421,10.086285412644541,72,8.0
2024-01-09 04:00:00+00:00,1328.632494202515,4155.986216312697,26.259880514705884,31.134113215598738,20.384905221327294,0.6100000143051147,13.376169971391267,72,8.0
2024-01-09 05:00:00+00:00,965.0857152431284,3770.2750828847165,26.728070427389707,32.114050600709035,20.305171670584844,0.3100000023841858,10.0878316254175,72,8.0
2024-01-09 06:00:00+00:00,990.5378543832207,3865.3229456325034,26.654236184675142,32.17319570422846,20.24000015258789,0.6600000262260437,10.092807468047923,72,8.0
2024-01-09 07:00:00+00:00,1044.8322141417602,3013.8460252264967,26.326485770089285,30.699596244747898,20.25192304757925,1.6399999856948853,11.695778478093509,72,8.0
2024-01-09 08:00:00+00:00,1158.424650988325,4648.398178998162,27.28714014902836,32.91001468946954,20.421428271702357,2.509999990463257,11.760790464256992,72,8.0
2024-01-09 09:00:00+00:00,1805.9540621973888,5078.8913030544245,33.98223312762605,38.201820181197476,20.57600028991699,2.7100000381469727,18.88054231435311,72,8.0
2024-01-09 10:00:00+00:00,1397.7380930155266,4642.496039875393,26.90027673817214,32.18715970343052,20.987719418709737,3.1600000858306885,12.418808260443491,72,8.0
2024-01-09 11:00:00+00:00,996.1689082126992,3696.05227891938,26.84662429424895,32.12124762014181,21.079166968663532,3.0999999046325684,10.09832266799542,72,8.0
2024-01-09 12:00:00+00:00,1042.4820739575127,3695.4865435431984,26.714291869091387,31.987208262211134,20.812499403953552,3.069999933242798,10.099774152290921,72,8.0
2024-01-09 13:00:00+00:00,1203.3534992976683,3920.320317629005,26.897257828912814,31.513548778886555,20.721429007393972,2.5799999237060547,13.053898234327301,72,8.0
2024-01-09 14:00:00+00:00,905.3473391065411,3524.629490956539,26.978404838497898,32.01104787618172,20.78974298330454,1.9800000190734863,10.093673465632591,72,8.0
2024-01-09 15:00:00+00:00,909.7316518404236,3523.888708803834,27.286902163209035,32.315359933035715,20.804544708945535,1.590000033378601,10.100678900710674,72,8.0
2024-01-09 16:00:00+00:00,911.5053228811056,3537.5427102481617,27.49131146599265,32.54005547531513,20.799999237060547,1.8200000524520874,10.09961708453523,72,8.0
2024-01-09 17:00:00+00:00,911.2450975263152,3551.8793822216385,27.49852900144433,32.56829577534138,20.758928435189382,1.7799999713897705,10.098714708280163,72,8.0
2024-01-09 18:00:00+00:00,904.8268913033963,3554.652321182379,27.102422121192227,32.178809414390756,20.703704410129124,1.8300000429153442,10.092245294266387,72,8.0
2024-01-09 19:00:00+00:00,1179.510645078344,4032.088641511292,27.12988486410189,31.893534171481093,20.643750548362732,1.8200000524520874,12.697653321658864,72,8.0
2024-01-09 20:00:00+00:00,917.1408956404828,3573.8864643513657,26.929488494616596,32.0306509322479,20.600000381469727,1.7999999523162842,10.096891731775107,72,8.0
2024-01-09 21:00:00+00:00,956.5775907286743,3697.3224030823267,26.587560317095587,31.86391314338235,20.52916677792867,1.4800000190734863,10.097781702249991,72,8.0
2024-01-09 22:00:00+00:00,993.5417374469318,3914.74346769958,26.746356355042018,32.33715615152311,20.49599998474121,1.350000023841858,10.090803058207536,72,8.0
2024-01-09 23:00:00+00:00,994.4005590273218,3885.7331809676994,26.80683142397584,32.354730173319325,20.41538429260254,0.8799999952316284,10.093679556325704,72,8.0
2024-01-10 00:00:00+00:00,994.3011206191461,3869.0489491695116,26.76774020154937,32.29389402245273,20.382221772935655,0.9200000166893005,10.08983106372737,72,8.0
2024-01-10 01:00:00+00:00,1217.5378159381428,4053.788409577698,27.011103269432773,31.823750984768907,20.299999237060547,0.9800000190734863,12.773137076562191,72,8.0
2024-01-10 02:00:00+00:00,903.4484589734332,3505.8771993172268,26.715264328387605,31.71760725774685,20.28490512775925,1.0299999713897705,10.09977774259423,72,8.0
2024-01-10 03:00:00+00:00,992.4672277113971,3780.976371701024,26.454355961134453,31.854293182116596,20.203846858097958,0.949999988079071,10.089603993071227,72,8.0
2024-01-10 04:00:00+00:00,990.4266104390975,3919.677075810793,26.659891593356093,32.25749039850315,20.125862549091206,0.8700000047683716,10.091476135895032,72,8.0
2024-01-10 05:00:00+00:00,993.1870796117889,3999.41484416032,26.7336651457458,32.44299418986345,20.052631779720908,0.6899999976158142,10.09513278768844,72,8.0
2024-01-10 06:00:00+00:00,926.5918309171435,3885.5766018642466,26.932449169373243,32.47973838548982,20.0,1.1299999952316284,10.0947922936986,72,8.0
2024-01-10 07:00:00+00:00,1192.569945646136,4481.221575276236,27.40627468837781,32.60559699240695,20.118965773746886,2.200000047683716,12.723656263244287,72,8.0
2024-01-10 08:00:00+00:00,899.8469280903565,3779.022462977672,27.711255766887188,33.10588222493036,20.451723953773236,3.509999990463257,10.09821064558534,72,8.0
2024-01-10 09:00:00+00:00,1926.2997202298889,5790.274322766216,33.47672867975315,37.87531799829307,20.57735874967755,4.429999828338623,20.355632269081948,72,8.0
2024-01-10 10:00:00+00:00,1510.124370371928,5506.44946904543,28.131524094012605,33.869803292410715,21.016666588959872,4.769999980926514,13.786463352812438,72,8.0
2024-01-10 11:00:00+00:00,936.99439741717,3683.920011211374,27.29371890275838,32.55562860073324,21.263793024523505,2.859999895095825,10.090943019483342,72,8.0
2024-01-10 12:00:00+00:00,913.7462175299808,3599.7122854024424,26.812046595982142,31.95205816701681,21.02758631212958,4.119999885559082,10.09269558882513,72,8.0
2024-01-10 13:00:00+00:00,1158.4859943122756,3887.1925464277506,27.232048483455884,31.868205094537814,21.0,3.2300000190734863,12.751436578125514,72,8.0
2024-01-10 14:00:00+00:00,912.3781521153384,3535.063757631959,27.611588678440125,32.66041475183823,21.0,2.2799999713897705,10.093001718280696,72,8.0
2024-01-10 15:00:00+00:00,911.7840345366662,3493.5926564961924,27.29443564535189,32.28543116465336,21.02500009536743,1.600000023841858,10.08915695222486,72,8.0
2024-01-10 16:00:00+00:00,910.7070037243413,3450.1236151687235,27.580902868960084,32.509693818933826,21.10666707356771,1.0700000524520874,10.0903109542462,72,8.0
2024-01-10 17:00:00+00:00,910.8764721953235,3427.5708664325107,27.581600413602942,32.47851152179622,21.058536808665206,0.7599999904632568,10.089402647579417,72,8.0
2024-01-10 18:00:00+00:00,913.5257706842502,3474.6525571165967,27.155753512342436,32.119544790572476,21.05555576748318,0.8899999856948853,10.089027685277602,72,8.0
2024-01-10 19:00:00+00:00,1239.3616205210112,3783.922024766938,26.677500492384453,31.290576582195378,20.964150806642927,0.9100000262260437,12.688902919031992,72,8.0
2024-01-10 20:00:00+00:00,988.7873969411984,3632.69268644958,27.206557329963236,32.2580135569853,20.89622601922953,0.3499999940395355,10.350353192882377,72,8.0
2024-01-10 21:00:00+00:00,1329.0140041917646,3990.3971490940125,26.572733390231093,31.2458721769958,20.792726759477095,-0.14000000059604645,13.200067191564736,72,8.0
2024-01-10 22:00:00+00:00,1261.9249281682887,3637.875049238445,26.25398831407563,30.797865923713236,20.687500613076345,-0.25,12.685448838883087,72,8.0
2024-01-10 23:00:00+00:00,1127.7647059678363,3136.6859700178898,26.652821773240547,30.841792771796218,20.592727626453748,-0.2199999988079071,12.329185966684037,72,8.0
2024-01-11 00:00:00+00:00,1293.3820741797695,3746.7515530626315,26.555912306328782,31.062645663734244,20.485714231218612,-0.3799999952316284,13.12166265279305,72,8.0
2024-01-11 01:00:00+00:00,1330.0350138346355,4655.342180524553,26.702997800682773,32.17064403886555,20.401886418180645,-0.6700000166893005,12.022950212494665,72,8.0
2024-01-11 02:00:00+00:00,1342.341175538819,3984.9742626542807,26.293875558035715,30.967266691832982,20.25714291845049,-0.6499999761581421,13.469722539436917,72,8.0
2024-01-11 03:00:00+00:00,1418.4593817873829,3872.34330480239,25.950234292935924,30.62541237198004,20.200000490461075,-0.7300000190734863,13.304252969116725,72,8.0
2024-01-11 04:00:00+00:00,1383.5056013005787,4096.261345871357,26.184939600840337,30.982487526260503,20.04137946819437,-0.9599999785423279,13.51629572956502,72,8.0
2024-01-11 05:00:00+00:00,1314.7047753494778,4017.758648475904,26.319911999648877,30.996289199657653,19.898275474022174,-0.49000000953674316,13.607565218143248,72,8.0
2024-01-11 06:00:00+00:00,984.1927375580345,2996.489658536353,26.740589364989553,31.080431074817202,19.870689161892596,0.7599999904632568,11.660487283903244,72,8.0
2024-01-11 07:00:00+00:00,1187.1994384423692,4828.063235841211,26.831695471157214,32.524801131390056,19.80357071331569,2.069999933242798,12.079882733962116,72,8.0
2024-01-11 08:00:00+00:00,983.9817928880536,3754.243919051996,26.739454082414216,32.10553918833158,19.799999237060547,3.359999895095825,10.082341479987992,72,8.0
2024-01-11 09:00:00+00:00,2120.6829100964114,5552.435183912432,32.95990144104517,36.84349902070203,19.719149041683117,4.119999885559082,21.28336764049797,72,8.0
2024-01-11 10:00:00+00:00,1306.872033501749,4961.014737403999,26.238179179908194,31.93049440545551,19.56969723556981,4.579999923706055,12.356548325490143,72,8.0
2024-01-11 11:00:00+00:00,1210.5103623419582,3979.7530291901917,26.243906742384453,30.9187237394958,19.6264710706823,4.71999979019165,13.54783617548582,72,8.0
2024-01-11 12:00:00+00:00,912.0879542246586,3962.7950798483457,27.51125919117647,33.17136620273109,19.748648823918522,4.820000171661377,10.091837714700137,72,8.0
2024-01-11 13:00:00+00:00,914.1918767507003,3949.4902056525734,27.714936072085084,33.35656840861345,19.983673407106984,4.730000019073486,10.091540336608887,72,8.0
2024-01-11 14:00:00+00:00,911.7655449875263,3989.488375623687,27.53919380252101,33.2373477711397,20.100000381469727,4.550000190734863,10.0921342913844,72,8.0
2024-01-11 15:00:00+00:00,1137.392157888546,4545.338850774685,27.812918526785715,34.30406381302521,20.167568155237145,4.730000019073486,10.09435264202727,72,8.0
2024-01-11 16:00:00+00:00,1013.246776591496,4360.188923811712,28.233029149159663,34.45710510766807,20.306059981837418,4.880000114440918,10.100149290902275,72,8.0
2024-01-11 17:00:00+00:00,1099.7535012295934,4198.524538697315,28.038947610294116,33.05346269367122,20.4020404426419,4.820000171661377,12.75518942279976,72,8.0
2024-01-11 18:00:00+00:00,932.9635859470742,4014.2715664390757,28.13007566307773,33.864417837447476,20.51379315606479,4.71999979019165,10.092609694024095,72,8.0
2024-01-11 19:00:00+00:00,922.6885165687369,3959.4049636456143,27.79380990677521,33.44937056853992,20.600000381469727,4.619999885559082,10.092223800530954,72,8.0
2024-01-11 20:00:00+00:00,937.2151260162268,3876.433158810399,27.600949071034663,33.1383846507353,20.600000381469727,4.650000095367432,10.091148136042747,72,8.0
2024-01-11 21:00:00+00:00,938.775628952753,3935.228118725995,27.526757266934357,33.14572535679993,20.631579449302272,4.78000020980835,10.095098122538134,72,8.0
2024-01-11 22:00:00+00:00,910.6960780894389,3836.911223512788,27.55337336875873,33.03476071490922,20.700000712746068,4.860000133514404,10.090270551223329,72,8.0
2024-01-11 23:00:00+00:00,1156.9495782504896,4067.2756265592175,27.33399052980567,32.31669757746849,20.746341519239472,4.929999828338623,12.676799533747825,72,8.0
2024-01-12 00:00:00+00:00,940.0768156424581,3843.554738646779,28.192750387351605,33.506774561365226,20.799999287253932,5.059999942779541,10.43428184999434,72,8.0
2024-01-12 01:00:00+00:00,1243.7058825666497,4004.8342626134777,27.201525810710546,31.924940396953563,20.837208681328352,5.0,13.48671404076688,72,8.0
2024-01-12 02:00:00+00:00,914.7355748451724,3703.2147370667017,28.01768480829832,33.30681090795693,20.899999618530273,4.989999771118164,10.093931262232676,72,8.0
2024-01-12 03:00:00+00:00,1203.5263291473816,4051.6328945640757,27.416836265756302,32.18703633797269,20.89799961090088,4.949999809265137,13.332761427935433,72,8.0
2024-01-12 04:00:00+00:00,926.7050432050262,2849.0533631909793,27.796421595982142,32.174739036239494,20.99811320034963,4.989999771118164,11.055913340143796,72,8.0
2024-01-12 05:00:00+00:00,1188.3092456465008,4814.6039962127425,27.650792738970587,33.25706776851366,20.959259103845667,4.960000038146973,12.441946734901236,72,8.0
2024-01-12 06:00:00+00:00,974.1198871943797,2959.508430032169,27.361918986344538,31.62789891347164,21.0,4.949999809265137,11.814951487949916,72,8.0
2024-01-12 07:00:00+00:00,1118.5988810563288,4624.9556464187235,28.21198997176996,33.86009716386555,21.032075594056327,5.039999961853027,11.705576335682588,72,8.0
2024-01-12 08:00:00+00:00,904.7182068383994,3834.595610802915,28.192146878282564,33.66790925354517,21.106383384542262,5.300000190734863,10.096227485592626,72,8.0
2024-01-12 09:00:00+00:00,1724.6658298268037,5259.605016884683,34.427734375,38.72053694524685,21.13559373758607,5.659999847412109,19.150149257243182,72,8.0
2024-01-12 10:00:00+00:00,1536.4476196545513,4754.308700946199,27.160541951155462,31.85189075630252,21.086792783917122,5.789999961853027,15.487589924275374,72,8.0
2024-01-12 11:00:00+00:00,929.8801122499781,3908.100075088629,28.439594685530462,33.87416499803046,21.17543926573636,6.03000020980835,10.39848315615614,72,8.0
2024-01-12 12:00:00+00:00,958.1128849489014,3642.1225305551907,27.928884639793417,33.132362515318626,21.2050854311151,5.739999771118164,10.090129117671848,72,8.0
2024-01-12 13:00:00+00:00,1118.716620904627,3744.9503404214347,27.8470400528169,32.32200566681338,21.313206906588572,5.449999809265137,13.452641183557645,72,8.0
2024-01-12 14:00:00+00:00,912.9576599631137,3733.644832515451,28.63181417566156,33.965024645282035,21.39830469681045,5.130000114440918,10.094578814705766,72,8.0
2024-01-12 15:00:00+00:00,1052.1266093801717,2893.492518149838,27.71239345347514,31.192741158963585,21.399999618530273,5.010000228881836,13.741167888587931,72,8.0
2024-01-12 16:00:00+00:00,1099.9182101551557,4371.4416654357055,28.88379590117297,33.99904121804972,21.45999984741211,4.769999980926514,12.382644810930353,72,8.0
2024-01-12 17:00:00+00:00,1008.6019606817337,2964.6848052209166,27.701013901654413,31.772372718618698,21.61272770274769,4.539999961853027,12.14625757949359,72,8.0
2024-01-12 18:00:00+00:00,1070.1683477834492,4362.994440686103,28.59880125589211,34.110944865136176,21.658182421597566,4.480000019073486,11.394441372855416,72,8.0
2024-01-12 19:00:00+00:00,930.8885149274554,3810.955517167805,28.40880424435399,33.85272644213936,21.698276618431354,4.210000038146973,10.09341721040528,72,8.0
2024-01-12 20:00:00+00:00,925.671988863905,3768.3429375656515,28.23487011992297,33.616371646314775,21.69818257418546,4.050000190734863,10.095593791715904,72,8.0
2024-01-12 21:00:00+00:00,923.0078453256302,3723.018776260504,28.116174692533264,33.43405536042542,21.65172471671269,3.759999990463257,10.093372614777723,72,8.0
2024-01-12 22:00:00+00:00,929.9532224510898,3563.25431862198,27.928860020570728,33.01846373314951,21.603636758977718,3.880000114440918,10.093123550842456,72,8.0
2024-01-12 23:00:00+00:00,1355.0159661642977,3776.46233755783,26.9960050955831,31.480669245373605,21.535294252283432,3.319999933242798,13.803926393306455,72,8.0
2024-01-13 00:00:00+00:00,967.5812312962295,3576.5468770516018,28.12358234309349,33.22995995273109,21.5,2.880000114440918,10.097826126910725,72,8.0
2024-01-13 01:00:00+00:00,1299.055334369788,3900.1335209865197,27.325873708858545,31.899868150385153,21.434545204856178,2.4200000762939453,13.52605627631607,72,8.0
2024-01-13 02:00:00+00:00,1035.4792716402967,3673.6093941482845,27.846318605567227,33.094156901041664,21.399999618530273,2.0399999618530273,10.091355785936202,72,8.0
2024-01-13 03:00:00+00:00,1282.0935563800715,3821.57312319459,27.39928959865196,31.900213503370097,21.32499933242798,1.5299999713897705,13.630072697871872,72,8.0
2024-01-13 04:00:00+00:00,1025.1053195814459,3006.1663924358804,27.716236787683822,32.22846023174895,21.266666412353516,1.2799999713897705,10.954243577161089,72,8.0
2024-01-13 05:00:00+00:00,1261.7302510237494,4555.457427551099,27.434291978510153,32.73620571275385,21.18666737874349,1.3799999952316284,12.70591641273819,72,8.0
2024-01-13 06:00:00+00:00,1015.0968834982377,2824.6033983823268,27.6863620564089,32.03115206788489,21.200000762939453,1.6299999952316284,11.065812113594873,72,8.0
2024-01-13 07:00:00+00:00,1211.8310930268103,4650.824921081714,27.682732077205884,33.081521768863794,21.235714503696986,1.9500000476837158,12.516049048479866,72,8.0
2024-01-13 08:00:00+00:00,952.5417352243632,3574.4057514607407,28.017089159882705,33.12615778733368,21.445762504965572,2.7200000286102295,10.086131477890229,72,8.0
2024-01-13 09:00:00+00:00,1921.9882336571104,4879.768162391705,33.74581482956529,37.23507264206529,21.481355861081916,3.8499999046325684,20.860669077441678,72,8.0
2024-01-13 10:00:00+00:00,1396.763863357843,4662.559629808955,28.03038217240021,33.36544705772934,21.600000381469727,4.679999828338623,12.30176526825635,72,8.0
2024-01-13 11:00:00+00:00,1128.0775897456151,3801.084160470829,28.046940651260503,32.57420780812325,21.614815252798575,5.349999904632568,13.24514869882279,72,8.0
2024-01-13 12:00:00+00:00,912.147899638371,3667.418867569396,28.663711292117668,33.901609282253844,21.72321469443185,4.400000095367432,10.095928000338251,72,8.0
