timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-01-13 13:00:00+00:00,1100.4306151572239,3371.3752884210326,27.59603753610819,31.802015630470937,21.799999237060547,5.25,12.82237604018353,72,8.0
2024-01-13 14:00:00+00:00,1148.671707623479,4433.993833568584,29.006541190695028,35.04920972295168,21.839129821113918,5.239999771118164,10.67173472172072,72,8.0
2024-01-13 15:00:00+00:00,1005.9316510539762,3690.821097579657,28.96570063572304,34.216552734375,21.9511109246148,4.949999809265137,10.140734074162502,72,8.0
2024-01-13 16:00:00+00:00,1184.7131683178643,4015.277613123036,28.572612059182962,33.36129334519029,22.006000022888184,4.46999979019165,13.303111894170666,72,8.0
2024-01-13 17:00:00+00:00,950.4887962020746,3839.6461492800245,29.033245524772408,34.51855195203081,22.08000030517578,3.75,10.09468580294056,72,8.0
2024-01-13 18:00:00+00:00,935.2106434370623,3780.893904143689,28.67462893360469,34.073814584427524,22.03414647172137,3.549999952316284,10.097567162927794,72,8.0
2024-01-13 19:00:00+00:00,1003.6624651569613,3902.3503629967613,28.578486081932773,34.153649936537114,22.0,3.319999933242798,10.092778256627359,72,8.0
2024-01-13 20:00:00+00:00,1052.4396653415104,2871.313938247425,28.029731281642807,32.348602806389664,21.996153831481934,3.380000114440918,11.703378384339743,72,8.0
2024-01-13 21:00:00+00:00,1283.103090436271,4925.24809748118,28.606577298888304,34.44118809633228,21.90434746120287,3.1500000953674316,11.962222240886101,72,8.0
2024-01-13 22:00:00+00:00,1364.4692751921755,3988.4099824953214,27.914388927576603,32.606736377089135,21.880434326503586,3.380000114440918,13.485896153038258,72,8.0
2024-01-13 23:00:00+00:00,945.5879547375591,3804.633828726803,28.940608176864497,34.37257090336134,21.861223960409358,3.359999895095825,10.100609725930777,72,8.0
2024-01-14 00:00:00+00:00,1078.3173658867845,3916.447595249037,28.437039073441877,34.030970982142854,21.804165919621784,3.5,10.094771358479305,72,8.0
2024-01-14 01:00:00+00:00,1351.6815129127824,4005.6683756510415,27.879828786983545,32.606819387911415,21.745454614812676,3.380000114440918,13.640034050500693,72,8.0
2024-01-14 02:00:00+00:00,1010.2714277849811,3899.5322149367557,28.700327982755603,34.27297862504377,21.721053073280736,3.2100000381469727,10.090356431421446,72,8.0
2024-01-14 03:00:00+00:00,1049.2120448521205,3893.0117406337536,28.422794801514357,33.98299700739671,21.700000762939453,3.3299999237060547,10.095295946137243,72,8.0
2024-01-14 04:00:00+00:00,1343.5302549303412,3835.501509637058,27.574793198529413,32.3718692555147,21.67169876818387,3.0899999141693115,12.967145126406885,72,8.0
2024-01-14 05:00:00+00:00,1077.7991584329045,4140.86873851103,29.000233198748248,34.56266959908964,21.632075975526053,2.740000009536743,10.714366421312178,72,8.0
2024-01-14 06:00:00+00:00,1004.5652645335477,3908.2984164368872,28.634768360469188,34.21853184633228,21.60600040435791,2.759999990463257,10.092827062312962,72,8.0
2024-01-14 07:00:00+00:00,967.3560208018754,2736.9456862334778,27.746437051383054,31.791928587841387,21.605769634246826,3.3399999141693115,11.61635589065338,72,8.0
2024-01-14 08:00:00+00:00,1147.5641476072851,4519.473203343838,28.454764229910715,33.89673056722689,21.64074127762406,4.0,11.851942642062317,72,8.0
2024-01-14 09:00:00+00:00,1795.4627470128676,4045.8331697180824,35.11836580335259,38.47281012014181,21.620513280232746,4.28000020980835,22.102780240590498,72,8.0
2024-01-14 10:00:00+00:00,1491.9324937067113,5127.960311077556,29.661491158963585,34.80816770067402,21.43749976158142,4.349999904632568,14.582315522415632,72,8.0
2024-01-14 11:00:00+00:00,951.9932783110803,2784.5218123963427,27.91501246617493,32.00265758663583,21.55937522649765,4.5,11.472102484889536,72,8.0
2024-01-14 12:00:00+00:00,1146.5506991859243,4569.8890069699755,28.412633901216736,33.91972765668768,21.565957698416202,4.369999885559082,11.883127607885195,72,8.0
2024-01-14 13:00:00+00:00,926.1215683539041,3745.6140861618087,28.32211449032738,33.68067910758053,21.600000381469727,3.930000066757202,10.078036821189047,72,8.0
2024-01-14 14:00:00+00:00,997.8549016530441,3544.820486886161,28.00265682444853,33.069727793461134,21.600000381469727,3.799999952316284,10.085526054980708,72,8.0
2024-01-14 15:00:00+00:00,1240.5683462105546,3778.444952785802,27.5384189808736,32.03254182532388,21.497619038536435,3.7100000381469727,13.52188759758359,72,8.0
2024-01-14 16:00:00+00:00,927.7661049038757,3531.244946220676,28.07859344909839,33.125200373118,21.5,3.2699999809265137,10.087830789282876,72,8.0
2024-01-14 17:00:00+00:00,1265.4587563552425,3522.0884430448887,27.31566831082274,31.993928208862993,21.5,2.9200000762939453,12.507313930382162,72,8.0
2024-01-14 18:00:00+00:00,1075.675350413603,4073.274635635504,28.2648481267507,33.541951155462186,21.5,2.2799999713897705,11.055659368926404,72,8.0
2024-01-14 19:00:00+00:00,1012.2411775989693,3761.6084264760593,27.820151107317926,33.19938561362045,21.48181811246005,2.0799999237060547,10.080768737472406,72,8.0
2024-01-14 20:00:00+00:00,1174.8422955852263,2995.0544696882657,27.119170715161065,31.475553111869747,21.397058430839987,1.9900000095367432,11.928294798907112,72,8.0
2024-01-14 21:00:00+00:00,1273.4915968096223,4561.214460100447,27.902231595763304,33.42161854976366,21.299999237060547,1.649999976158142,11.67142971957765,72,8.0
2024-01-14 22:00:00+00:00,1139.8428575531775,3927.875335778843,27.612927690607492,33.226907169117645,21.26086939936099,1.4199999570846558,10.085565329265862,72,8.0
2024-01-14 23:00:00+00:00,1453.2330540248327,3911.5325746509543,26.79168581495098,31.676095828956583,21.175556225246854,0.6399999856948853,13.0160594801275,72,8.0
2024-01-15 00:00:00+00:00,1189.7151251613927,4022.8016018907565,27.848794205182074,33.300118582589285,21.031372668696385,-0.1899999976158142,10.646375210011373,72,8.0
2024-01-15 01:00:00+00:00,1401.8854349601168,3710.7048986098343,26.69201215642507,31.51032913165266,20.936169969274644,-0.7699999809265137,12.673829826654172,72,8.0
2024-01-15 02:00:00+00:00,1282.4795499742866,4338.573722262342,27.789173286502102,33.45773084624475,20.821275913969,-0.949999988079071,10.94478790432799,72,8.0
2024-01-15 03:00:00+00:00,1331.7050425639006,4189.435038077731,27.419328278186274,33.40870166425945,20.76346144309411,-1.190000057220459,10.082412484647179,72,8.0
2024-01-15 04:00:00+00:00,1374.9364137195405,4048.033200389531,27.44241632199755,33.23837630755427,20.65272785533558,-1.2999999523162842,10.294830533302799,72,8.0
2024-01-15 05:00:00+00:00,1422.4386589841015,4152.9081665381,26.938653000262605,31.859747023809526,20.449999809265137,-1.3700000047683716,13.372017724173409,72,8.0
2024-01-15 06:00:00+00:00,1163.413445651698,4164.922994091524,27.3329191580831,33.28705959213512,20.381817730990324,-1.190000057220459,10.082529342374322,72,8.0
2024-01-15 07:00:00+00:00,1157.4803911310619,4037.5791398590686,27.444134196647408,33.217397310486696,20.393103040497877,-0.27000001072883606,10.080611116745892,72,8.0
2024-01-15 08:00:00+00:00,1406.0182053167946,4221.793746692509,27.16491221848813,32.209759078212294,20.56500024795532,0.5600000023841858,13.232706384285867,72,8.0
2024-01-15 09:00:00+00:00,2136.119606680563,5991.396974707852,33.58724915747549,38.07039456407563,20.625000381469725,1.2599999904632568,20.385813739787295,72,8.0
2024-01-15 10:00:00+00:00,1567.6689083409242,5595.305324180454,28.352651216736696,34.128270937281165,20.982352873858282,1.7100000381469727,13.960506639560732,72,8.0
2024-01-15 11:00:00+00:00,1088.9991614077271,4033.0687143021273,27.42131833202031,33.18213027398459,21.206666628519695,1.7899999618530273,10.09092393709498,72,8.0
2024-01-15 12:00:00+00:00,1272.0770294445904,4454.476411365327,27.413813572303923,33.78082053133753,20.93235268312342,1.5800000429153442,10.084933075250364,72,8.0
2024-01-15 13:00:00+00:00,1157.6683465866815,4186.966017950149,27.790346118916318,33.77327132024685,20.899999618530273,0.8999999761581421,10.088245848647686,72,8.0
2024-01-15 14:00:00+00:00,1358.0621887548964,4255.361661852241,27.072393508184526,32.482866388743,20.82777712080214,0.05999999865889549,12.11247029024012,72,8.0
2024-01-15 15:00:00+00:00,1253.929131002987,4291.339170140713,27.687733882615547,33.398902529761905,20.799999237060547,-0.6700000166893005,10.794752930392738,72,8.0
2024-01-15 16:00:00+00:00,1212.9128848805146,4233.6313517594535,27.251175567883404,33.30268650428921,20.766666412353516,-1.2599999904632568,10.083620482800054,72,8.0
2024-01-15 17:00:00+00:00,1276.1689087255995,4199.806148924414,27.26942251509979,33.27270781359419,20.642857687813894,-1.7899999618530273,10.083379563831148,72,8.0
2024-01-15 18:00:00+00:00,1383.6151276917017,4326.777156370361,27.32764971222864,33.51554498752626,20.566666920979817,-2.059999942779541,10.078445771161247,72,8.0
2024-01-15 19:00:00+00:00,1381.9991598690258,4286.868858871674,27.26654206604517,33.398092830882355,20.5,-2.630000114440918,10.077169893836441,72,8.0
2024-01-15 20:00:00+00:00,1555.6829096689946,4512.738665583421,27.15316986169468,32.453760312718835,20.399999618530273,-2.5899999141693115,12.959331397582837,72,8.0
2024-01-15 21:00:00+00:00,1366.2420165331757,4342.781406605611,27.260875541622898,33.47166874562325,20.299999237060547,-2.549999952316284,10.078260453809209,72,8.0
2024-01-15 22:00:00+00:00,1369.9227541805653,4396.411250768083,27.16032838285639,33.44666144553195,20.200000762939453,-2.440000057220459,10.079875798707597,72,8.0
2024-01-15 23:00:00+00:00,1394.5555835915677,4431.318757888666,27.11752344838092,33.45719242361595,20.166667302449543,-2.130000114440918,10.074231748129332,72,8.0
2024-01-16 00:00:00+00:00,1339.0106454202776,4490.591069924063,27.22383045014881,33.64666765143557,20.066666920979817,-2.190000057220459,10.077485079190978,72,8.0
2024-01-16 01:00:00+00:00,1374.0397747477898,4498.911279160102,27.214900510985643,33.64878558845413,,-2.200000047683716,10.078509891734404,72,8.0
2024-01-16 02:00:00+00:00,1552.8170852020007,4681.942100375306,27.206352853641455,32.75260485053396,19.899999618530273,-2.130000114440918,12.945607481884355,72,8.0
2024-01-16 03:00:00+00:00,1291.094676982121,4260.170142080269,27.254832206320028,33.34710915616247,19.899999618530273,-2.1500000953674316,10.078702197355383,72,8.0
2024-01-16 04:00:00+00:00,1374.5266116700586,4476.729123583027,27.121448677127102,33.52461648721989,19.899999618530273,-2.369999885559082,10.076635603811226,72,8.0
2024-01-16 05:00:00+00:00,1366.5215684906775,4427.4240059304975,27.14160361410189,33.47535615808823,,-2.1600000858306885,10.074875778176871,72,8.0
2024-01-16 06:00:00+00:00,1351.3563027261687,4346.2798733751315,27.09903013939951,33.3195356267507,19.700000762939453,-1.909999966621399,10.070231373570547,72,8.0
2024-01-16 07:00:00+00:00,1364.049015846573,4291.706442440257,27.250355610994397,33.39735425420168,19.72666702270508,-1.440000057220459,10.076971462794713,72,8.0
2024-01-16 08:00:00+00:00,1258.5361346076515,4205.070014675792,27.441912995667018,32.39196674763655,19.97142846243722,0.20000000298023224,13.040998151656293,72,8.0
2024-01-16 09:00:00+00:00,1902.0985968453545,5482.160701463203,33.769646139705884,38.316853499212186,20.131818424571644,1.6399999856948853,19.144708409028894,72,8.0
2024-01-16 10:00:00+00:00,1482.2305311528908,5103.08847738314,27.147333738182773,33.12006794905462,20.64000015258789,2.569999933242798,12.107780071867614,72,8.0
2024-01-16 11:00:00+00:00,1076.7291309346003,4115.696270598083,27.497936088497898,33.37749064469538,20.85999984741211,3.190000057220459,10.090091288590632,72,8.0
2024-01-16 12:00:00+00:00,1379.0747914888611,4306.837206415769,27.46782472754727,32.86680179884454,,3.0299999713897705,12.421283024699749,72,8.0
2024-01-16 13:00:00+00:00,1103.5317437675562,4101.04900300101,27.764308972305127,33.34815961859199,20.600000381469727,2.690000057220459,10.578807720977268,72,8.0
2024-01-16 14:00:00+00:00,1104.784919269924,4147.261140021109,27.422372121996865,33.34842675509227,20.657143456595286,1.5199999809265137,10.087352659708943,72,8.0
2024-01-16 15:00:00+00:00,1174.162183232668,4087.349560136555,27.379035500919116,33.22075441504727,20.759374856948853,0.6899999976158142,10.08522330211992,72,8.0
2024-01-16 16:00:00+00:00,1334.3081235912334,4160.620326450893,27.43535607602416,33.38000180540966,20.799999237060547,0.7300000190734863,10.088202620754723,72,8.0
2024-01-16 17:00:00+00:00,1445.6305353073847,4333.7220038405985,27.379433511685924,32.48620297728466,20.724000396728517,0.46000000834465027,13.043678299719547,72,8.0
2024-01-16 18:00:00+00:00,1092.9554616035869,3965.0251177619484,27.45068154214811,33.118098411239494,20.700000762939453,0.28999999165534973,10.084560770948395,72,8.0
2024-01-16 19:00:00+00:00,1194.861065519958,4273.875207211791,27.22501354057248,33.33073668920693,20.614286150251115,0.12999999523162842,10.089019967728301,72,8.0
2024-01-16 20:00:00+00:00,1214.1949562051384,4250.853893119748,27.351687647715337,33.42460773371849,20.600000381469727,0.3100000023841858,10.089093657100902,72,8.0
2024-01-16 21:00:00+00:00,1345.580950440479,3758.9569420053176,26.959429572610293,32.38055778952206,20.507692337036133,-0.05999999865889549,11.31397605543377,72,8.0
2024-01-16 22:00:00+00:00,1470.9316548152465,4899.87929605436,27.539456407563026,33.4281795726103,20.416666348775227,-0.5199999809265137,11.854579380580358,72,8.0
2024-01-16 23:00:00+00:00,1315.0092465697217,4335.290209345457,27.16439075630252,33.360595703125,20.3545448996804,-0.5,10.084303928022624,72,8.0
2024-01-17 00:00:00+00:00,1476.2378177161977,4402.003369756106,26.990513392857142,32.15582531840862,20.299999237060547,-0.5199999809265137,13.211280958993095,72,8.0
2024-01-17 01:00:00+00:00,1352.802521649529,3750.046349789916,26.699255678834035,31.742554736738445,20.200000762939453,-0.9200000166893005,12.122140595892898,72,8.0
2024-01-17 02:00:00+00:00,1329.7820712391401,3918.0612916064865,27.503754431460084,32.56886612066702,20.144444995456272,-1.0199999809265137,12.217365633539792,72,8.0
2024-01-17 03:00:00+00:00,1417.4089640555928,4986.806936055672,27.179394120929622,32.96064617253151,20.07368449160927,-0.9300000071525574,12.425432141087636,72,8.0
2024-01-17 04:00:00+00:00,1465.620168819481,4275.70932083771,26.889687417935924,31.92846064206933,20.086956853451937,-0.7300000190734863,13.445940995416722,72,8.0
2024-01-17 05:00:00+00:00,1421.8451013217787,4103.079354422433,26.74340615152311,31.684884207589285,19.98499994277954,-0.1899999976158142,13.205060141427177,72,8.0
2024-01-17 06:00:00+00:00,1138.2002795991443,4032.069694967831,27.74034105829832,33.34466706604517,19.973170629361782,-0.05000000074505806,10.368783325708213,72,8.0
2024-01-17 07:00:00+00:00,1424.2178010240114,4224.055576302911,26.913763876015185,31.93199787032133,19.920512517293293,0.3700000047683716,13.469649538481976,72,8.0
2024-01-17 08:00:00+00:00,1032.3403373312215,3891.5615754114147,27.61169878107493,33.17218000481443,19.90909056230025,0.75,10.088342904376717,72,8.0
2024-01-17 09:00:00+00:00,1871.8999979142047,4422.3480956347385,31.899996717436974,35.62529064360119,19.89333292643229,1.100000023841858,22.236591451308307,72,8.0
2024-01-17 10:00:00+00:00,1744.8635888834294,5089.66805867855,29.34800912552521,34.375313211221986,19.72000045776367,1.4900000095367432,15.764101434488591,72,8.0
2024-01-17 11:00:00+00:00,1275.1194903702385,4807.51763260836,27.27983274298199,32.864259881488344,19.799999237060547,1.7899999618530273,12.509461984796038,72,8.0
2024-01-17 12:00:00+00:00,1307.9417364296794,3798.364970402223,26.691980698529413,31.680956757703083,19.84999942779541,2.359999895095825,12.443147028861594,72,8.0
2024-01-17 13:00:00+00:00,1159.1271711077009,4381.309617499343,27.73009399072129,33.36605706735819,19.899999618530273,2.559999942779541,11.099997477705072,72,8.0
2024-01-17 14:00:00+00:00,1199.604757869945,4183.767829788165,27.279208656118698,33.262577003457636,19.949999809265137,2.2300000190734863,10.086427787438828,72,8.0
2024-01-17 15:00:00+00:00,1437.9392194988347,3980.558813340171,26.706637760780378,31.837931542423185,20.0,1.600000023841858,12.619470399185266,72,8.0
2024-01-17 16:00:00+00:00,1221.3963604240525,4356.201549369748,27.68163857339811,33.42799082523634,20.03333346048991,1.0099999904632568,10.896521119510426,72,8.0
2024-01-17 17:00:00+00:00,1213.152380678834,4242.173118270745,27.315359933035715,33.3724478072479,,-0.15000000596046448,10.094610494725844,72,8.0
2024-01-17 18:00:00+00:00,1358.7361334792706,3663.6769496372767,26.704833984375,31.706066997111346,20.037500143051147,-1.0499999523162842,12.119573208464294,72,8.0
2024-01-17 19:00:00+00:00,1470.1342685999496,4573.025002872243,27.576949432116596,33.315117844012605,,-1.649999976158142,11.605668300340156,72,8.0
2024-01-17 20:00:00+00:00,1507.4196071678184,4467.912949505974,26.98896033022584,32.26848082983193,19.899999618530273,-2.0899999141693115,13.076939775162383,72,8.0
2024-01-17 21:00:00+00:00,1351.0134456004082,3409.6255293132876,26.711555032169116,31.719221868434875,19.899999618530273,-2.369999885559082,11.792200954020524,72,8.0
2024-01-17 22:00:00+00:00,1630.6246474664085,5269.519391741072,27.189098197872898,33.51634716386555,19.899999618530273,-2.75,11.836704855205632,72,8.0
2024-01-17 23:00:00+00:00,1351.9775909509312,3762.0500180540967,27.064075630252102,32.63418502166492,19.83529348934398,-3.049999952316284,10.962398545080875,72,8.0
2024-01-18 00:00:00+00:00,1642.2070206631436,4982.035842381167,26.322026284892907,32.703167518872895,19.723333740234374,-3.359999895095825,12.125853967130855,72,8.0
2024-01-18 01:00:00+00:00,1345.1308106921967,3465.6055812729137,26.84977099882158,32.1550408901449,19.68974431355794,-3.7799999713897705,11.417221578139833,72,8.0
2024-01-18 02:00:00+00:00,1652.3453792710932,5182.223792837447,26.05010832457983,32.79801979385504,19.572340701488738,-3.890000104904175,11.30866604492444,72,8.0
2024-01-18 03:00:00+00:00,1432.6789348045093,3619.4622792476366,26.45605673910189,31.898671382615547,19.53333346048991,-4.139999866485596,11.78331615544167,72,8.0
2024-01-18 04:00:00+00:00,1733.395784528068,5477.600949071035,26.805358373818276,33.34521279214811,19.441176246194278,-4.300000190734863,11.937813253963695,72,8.0
2024-01-18 05:00:00+00:00,1437.839218353357,4570.818367581408,26.81615595456933,33.35050592502626,19.367924024473947,-4.409999847412109,10.080901202033548,72,8.0
2024-01-18 06:00:00+00:00,1541.460785254043,4392.781747513459,26.03819467240021,31.998555672268907,19.299999237060547,-3.809999942779541,12.380209482016683,72,8.0
2024-01-18 07:00:00+00:00,1334.9347358083858,4410.7903652672,27.180768694196427,33.48198283219538,19.327585549190125,-2.619999885559082,10.088920336811482,72,8.0
2024-01-18 08:00:00+00:00,1516.0464979754108,4477.135539078913,26.715978285845587,32.04703912815126,19.55625021457672,-0.8899999856948853,13.468155620478782,72,8.0
2024-01-18 09:00:00+00:00,1927.3465010271686,4191.162783668155,34.45691020548845,37.98211481858368,19.607143265860422,-0.7400000095367432,21.7505182645568,72,8.0
2024-01-18 10:00:00+00:00,2060.8033637466215,5836.71591502812,31.242089023109244,36.67679747680322,19.96666653951009,0.3700000047683716,17.49732935662363,72,8.0
2024-01-18 11:00:00+00:00,1197.9523802685137,4238.098153421525,27.217763179490547,33.27575444240196,20.28124976158142,1.3700000047683716,10.083430223438253,72,8.0
2024-01-18 12:00:00+00:00,1427.0759074320647,4390.10626819087,26.820183249080884,32.021440607493,20.066666920979817,1.6399999856948853,13.33945177115646,72,8.0
2024-01-18 13:00:00+00:00,1228.0621852500765,3327.0146704922204,26.867689458595937,31.936032420780812,20.045454718849875,1.2000000476837158,11.40941771873239,72,8.0
2024-01-18 14:00:00+00:00,1561.8739476991968,5277.164078185012,26.94752749650838,33.10674741947451,20.083333651224773,0.5799999833106995,12.151542927299797,72,8.0
2024-01-18 15:00:00+00:00,1510.3316516609084,4410.657729164848,26.884584224423882,32.07391596106844,20.100000381469727,-0.4399999976158142,13.367215873142861,72,8.0
2024-01-18 16:00:00+00:00,1427.6792746578612,3812.768947227328,26.91636576505602,31.644517572654063,20.154546044089578,-0.8799999952316284,12.969415905094948,72,8.0
2024-01-18 17:00:00+00:00,1287.4173683145134,4249.258114085478,27.690716227897408,33.4794921875,20.1833340326945,-2.740000009536743,10.581442202506613,72,8.0
2024-01-18 18:00:00+00:00,1574.5585425026945,4394.4945434228375,26.4269356179972,31.724576549369747,20.090000343322753,-2.1700000762939453,13.278367042541504,72,8.0
2024-01-18 19:00:00+00:00,1323.420168067227,4360.817615327381,27.41179206057423,33.50669848017332,20.06250023841858,-1.8300000429153442,10.322917585613347,72,8.0
2024-01-18 20:00:00+00:00,1466.2285733690449,4153.933026824011,25.982228340554972,31.74060503107493,19.983333269755047,-1.8700000047683716,12.167565356449586,72,8.0
2024-01-18 21:00:00+00:00,1310.6633050742269,3486.568172679228,26.863477519914216,32.203880673363095,19.899999618530273,-2.049999952316284,11.28127733599238,72,8.0
2024-01-18 22:00:00+00:00,1553.5424190049762,5175.553126572895,26.048087496717436,32.90669109440651,,-1.8600000143051147,11.154765468351647,72,8.0
2024-01-18 23:00:00+00:00,1531.5137275247014,4394.325931495645,25.896556864933473,31.90315823595063,,-2.069999933242798,12.198952920630532,72,8.0
2024-01-19 00:00:00+00:00,1536.4730329620704,4361.850102443321,26.022475298713236,31.97716361935399,,-2.1700000762939453,12.216712150253167,72,8.0
2024-01-19 01:00:00+00:00,1556.4431384431214,4330.2793604746585,26.001196767769606,31.846675584296218,19.600000381469727,-2.569999933242798,12.434949303207611,72,8.0
2024-01-19 02:00:00+00:00,1531.5775903867407,4223.598846691997,26.033273563331583,31.773492209383754,19.54210542377673,-2.5899999141693115,12.3808913538102,72,8.0
2024-01-19 03:00:00+00:00,1443.2644263088537,3924.0387369791665,26.2275171787465,31.766031901041668,19.566666920979817,-3.0399999618530273,12.257624409779782,72,8.0
2024-01-19 04:00:00+00:00,1543.696327640512,4238.528273760262,26.06591796875,32.127402095471396,19.44038438796997,-3.4700000286102295,12.108720383401645,72,8.0
2024-01-19 05:00:00+00:00,1605.794957778033,5498.787117581408,26.189452441132705,33.558872767857146,19.32799934387207,-3.559999942779541,10.77224249265441,72,8.0
2024-01-19 06:00:00+00:00,1417.2030799929835,4015.228881494004,26.049101671918766,31.662309748118,19.299999237060547,-2.9000000953674316,12.252801414297409,72,8.0
2024-01-19 07:00:00+00:00,1211.1597185161752,4727.678556888204,27.01627627090669,33.75867490096831,19.35833279291789,-1.340000033378601,10.101976244214555,72,8.0
2024-01-19 08:00:00+00:00,1106.3974844650184,4284.734248509314,27.272033181363163,33.40083810280292,19.64333381652832,0.4300000071525574,10.076509183495821,72,8.0
2024-01-19 09:00:00+00:00,1855.14957665195,4080.274090251335,34.047068534445025,37.62060204941351,19.78064506284652,2.0999999046325684,22.219660120517933,72,8.0
2024-01-19 10:00:00+00:00,1629.1434185551661,5848.920819279861,28.09508422509629,34.22892868084734,20.159375071525574,3.4100000858306885,13.956981306316472,72,8.0
2024-01-19 11:00:00+00:00,1167.0439807026326,4185.98221945028,27.383812313988095,33.347572818189775,20.66363698785955,4.559999942779541,10.183854602632069,72,8.0
2024-01-19 12:00:00+00:00,1245.356023024444,4158.826578776042,27.252115885416668,32.22760402989321,20.449999809265137,4.389999866485596,13.074541110618442,72,8.0
2024-01-19 13:00:00+00:00,1008.8641463421307,3955.1138666404063,27.556357503939076,33.21606924019608,20.399999618530273,3.640000104904175,10.07318635881782,72,8.0
2024-01-19 14:00:00+00:00,1012.3498605252648,3858.9315356036136,27.768498767021647,33.29135728548359,20.485714231218612,2.440000057220459,10.072426993087683,72,8.0
2024-01-19 15:00:00+00:00,1102.1131632828913,3863.0311884519433,27.63852484353116,33.166924484637605,20.525926024825484,1.3200000524520874,10.07242604530826,72,8.0
2024-01-19 16:00:00+00:00,1361.0013988078142,4185.151212975425,27.265115518863794,32.22459569765406,20.57000026702881,0.7699999809265137,13.206032154606838,72,8.0
2024-01-19 17:00:00+00:00,1110.9448189187785,3964.886705756521,27.556326729910715,33.22855734090511,20.5,0.7900000214576721,10.075496558715649,72,8.0
2024-01-19 18:00:00+00:00,1311.0442584382386,3618.8368337080924,26.68402185092787,31.630782781862745,20.5,0.0,12.186209211162492,72,8.0
2024-01-19 19:00:00+00:00,1293.3336145737592,4632.005036682642,27.571290430234594,33.40454990589986,,0.2199999988079071,11.304122286350454,72,8.0
2024-01-19 20:00:00+00:00,1276.8792732302882,3618.010624733292,26.634745108981093,31.691988904936974,20.399999618530273,-0.3199999928474426,11.996552550158247,72,8.0
2024-01-19 21:00:00+00:00,1359.8759090306044,4828.803077676383,27.519106568408613,33.51442207742472,20.299999237060547,-0.5,11.445484043837261,72,8.0
2024-01-19 22:00:00+00:00,1493.4616247866334,4208.5301988959645,26.493593531162464,31.76497942927171,,-0.8700000047683716,12.879353333588075,72,8.0
2024-01-19 23:00:00+00:00,1297.9170877579547,4353.733121471245,27.53001425179447,33.47205923384979,,-0.8299999833106995,10.572149851075073,72,8.0
2024-01-20 00:00:00+00:00,1493.135574255337,4443.906883603051,26.719562434348738,31.976050283394606,,-0.550000011920929,13.485551868834081,72,8.0
2024-01-20 01:00:00+00:00,1155.9061618666021,3360.4134832643995,27.2321996181285,32.306802017682074,,-0.4099999964237213,10.951449840342631,72,8.0
2024-01-20 02:00:00+00:00,1405.8621837712135,5057.49191668855,26.89640914959734,32.78999119178921,20.0,0.07000000029802322,12.603724778867235,72,8.0
2024-01-20 03:00:00+00:00,1423.8820196858953,4162.616753928134,26.461366968662464,31.63326043307948,20.0,0.6100000143051147,13.04664371127174,72,8.0
2024-01-20 04:00:00+00:00,1152.45434006122,4286.050623276655,27.615534592743348,33.445024591868,19.949999809265137,1.2400000095367432,10.571509395994726,72,8.0
2024-01-20 05:00:00+00:00,1390.4473373455828,4276.3265490278145,26.5470302378764,31.750473920036764,,1.4199999570846558,13.192549288773737,72,8.0
2024-01-20 06:00:00+00:00,1013.4543404031534,4041.54051575048,27.693924035439945,33.32940980708799,20.0,1.9800000190734863,10.347066330510145,72,8.0
2024-01-20 07:00:00+00:00,1088.617928641183,4071.31609509038,27.306351349133404,33.13151930694153,20.0,2.609999895095825,10.073859858579663,72,8.0
2024-01-20 08:00:00+00:00,1359.3941190917285,4224.219149036568,26.90312746192227,31.946962671787464,20.0,3.559999942779541,13.35002848414146,72,8.0
2024-01-20 09:00:00+00:00,1855.4501403039244,5110.338516363577,35.62927211900385,39.85699172247024,20.0,4.159999847412109,19.783071368348363,72,8.0
2024-01-20 10:00:00+00:00,1551.9333321280171,4950.5685399159665,26.359536392682074,31.237432570684526,19.899999618530273,4.71999979019165,15.417879320994144,72,8.0
2024-01-20 11:00:00+00:00,974.6484600676208,3812.1288747921044,27.975916245404413,33.39110233937325,20.03333346048991,5.210000038146973,10.152257238115583,72,8.0
2024-01-20 12:00:00+00:00,1272.0366947804512,4108.935968479189,27.306454613095237,32.16202731092437,,4.960000038146973,13.206179303615366,72,8.0
2024-01-20 13:00:00+00:00,979.7089624912466,3866.229397813813,27.63833472842262,33.171760794161415,20.19000072479248,4.559999942779541,10.071753646145348,72,8.0
2024-01-20 14:00:00+00:00,1074.322689622724,4196.35919035583,27.53246454831933,33.53726734834559,20.200000762939453,3.559999942779541,10.073231595570968,72,8.0
2024-01-20 15:00:00+00:00,1097.4904778317577,4041.263667771796,27.431455296962536,33.21037194174545,20.269999694824218,3.2300000190734863,10.080043231739717,72,8.0
2024-01-20 16:00:00+00:00,1276.182354710683,3717.709014465161,26.879373331363794,31.73216200542717,20.360713754381454,3.3499999046325684,12.40918158950592,72,8.0
2024-01-20 17:00:00+00:00,1094.2739498875721,4342.989640778186,27.9484637605042,33.61895666469713,20.39130393318508,3.3499999046325684,10.988780197977018,72,8.0
2024-01-20 18:00:00+00:00,1009.5025203929227,4041.5493977864585,27.48285886620273,33.265786392682074,20.399999618530273,3.200000047683716,10.073733252303606,72,8.0
2024-01-20 19:00:00+00:00,1007.5028000946472,4023.5406487321056,27.41243330460021,33.17380562041725,20.399999618530273,3.140000104904175,10.066272986001808,72,8.0
2024-01-20 20:00:00+00:00,1006.1428569718903,4031.6856904871324,27.333523448441877,33.10311351102941,20.399999618530273,3.240000009536743,10.071857610002619,72,8.0
2024-01-20 21:00:00+00:00,1005.4661066819306,4066.808227880996,27.322577468487395,33.14337209493172,20.399999618530273,3.4000000953674316,10.070337947343244,72,8.0
2024-01-20 22:00:00+00:00,1081.9109264555432,3810.0043196864635,27.085874077994063,32.26020071359986,20.399999618530273,3.4200000762939453,11.539433106363818,72,8.0
2024-01-20 23:00:00+00:00,1129.0190475848542,4490.763810016194,27.908294763217786,33.591850216649156,20.390908674760297,3.440000057220459,11.329046802360471,72,8.0
2024-01-21 00:00:00+00:00,1009.556461805708,4109.2615382090335,27.472081801470587,33.35282560289741,20.399999618530273,3.4600000381469727,10.07202432135574,72,8.0
2024-01-21 01:00:00+00:00,1094.6972001447064,4044.064103668811,27.359058369441527,33.144553133753504,20.399999618530273,3.190000057220459,10.075229022349296,72,8.0
2024-01-21 02:00:00+00:00,1276.1843137767803,4202.8980128184085,27.18401979932598,32.18887320553221,20.399999618530273,3.4700000286102295,13.263889427612476,72,8.0
2024-01-21 03:00:00+00:00,901.4691873331363,3863.487129617472,27.68151821275385,33.212595878195025,20.399999618530273,4.130000114440918,10.069162692008566,72,8.0
2024-01-21 04:00:00+00:00,917.0927158216803,4035.0470623796396,27.427000585390406,33.205405013567926,20.39696930394028,5.21999979019165,10.065218431275097,72,8.0
2024-01-21 05:00:00+00:00,906.096078568146,4206.4875337830445,27.79000076593137,33.810432669161415,20.5,6.420000076293945,10.07226794640891,72,8.0
2024-01-21 06:00:00+00:00,903.3773113004968,4312.674979861847,28.2434633761476,34.41317145568503,20.520689734097186,7.360000133514404,10.078046316480906,72,8.0
2024-01-21 07:00:00+00:00,909.9355755974265,4358.105207512693,28.635502833946077,34.87491793592437,20.632258569040605,8.34000015258789,10.072129920083267,72,8.0
2024-01-21 08:00:00+00:00,941.7641452821363,4226.1105806580445,28.989397321428573,34.12140901282388,20.82368378890188,9.220000267028809,12.648448428519968,72,8.0
2024-01-21 09:00:00+00:00,1520.1215687599504,5431.347387319185,35.033975895045515,39.65783999146534,20.983333269755047,10.020000457763672,19.028291007717783,72,8.0
2024-01-21 10:00:00+00:00,1158.055181423155,4496.924384792979,28.32461402529762,33.48660098805147,21.047619229271298,10.649999618530273,12.454521024260535,72,8.0
2024-01-21 11:00:00+00:00,934.7126045975031,4138.600776736476,28.61569119835434,34.535543318890056,21.215000057220458,10.850000381469727,10.080652506745496,72,8.0
2024-01-21 12:00:00+00:00,924.2775907970611,4361.6575452446605,29.283807663690474,35.525628610819325,21.393103040497877,10.8100004196167,10.077979312223547,72,8.0
2024-01-21 13:00:00+00:00,931.0868338790594,4345.455630689776,29.619066767331933,35.838843252144606,21.58888922797309,10.699999809265137,10.07714122750846,72,8.0
2024-01-21 14:00:00+00:00,935.6689067594812,3984.0050165085568,29.818773798581933,34.72970965730042,21.746666590372723,10.720000267028809,12.655238760619604,72,8.0
2024-01-21 15:00:00+00:00,935.4016800567883,4349.276302903974,29.75137115393032,35.97022852109594,21.899999618530273,10.800000190734863,10.092323177668895,72,8.0
2024-01-21 16:00:00+00:00,942.5703072000284,4374.6766018907565,30.076307964592086,36.337408498555675,,10.609999656677246,10.07948483272093,72,8.0
2024-01-21 17:00:00+00:00,947.9750699596244,4379.362842207195,30.298339159882705,36.56715166535364,22.276190076555526,10.770000457763672,10.078375073708072,72,8.0
2024-01-21 18:00:00+00:00,799.3067223631701,3418.9045485381653,29.976632254464285,34.50492999934349,22.399999618530273,11.0600004196167,12.062955551788587,72,8.0
2024-01-21 19:00:00+00:00,872.3596641048998,3509.4594781271885,28.87030593487395,33.69942732952556,22.342856543404714,11.449999809265137,10.680264534402628,72,8.0
2024-01-21 20:00:00+00:00,802.9733889603815,3382.2125914330577,29.328532584908963,34.02110072544643,22.38823486776913,11.819999694824219,11.655968724846506,72,8.0
2024-01-21 21:00:00+00:00,868.2899139147846,3515.977389979429,28.715809370623248,33.11160577512255,22.399999618530273,11.630000114440918,12.023817337527662,72,8.0
2024-01-21 22:00:00+00:00,911.4316510539762,4315.257749584209,29.44873046875,35.619254830838585,22.456097393501096,11.550000190734863,10.086989231804171,72,8.0
2024-01-21 23:00:00+00:00,780.0075630594034,3250.8007357728247,29.64492242209384,33.65232596945028,22.597436269124348,11.75,12.701460410900811,72,8.0
2024-01-22 00:00:00+00:00,885.5739491353182,3764.7954922203257,29.13332540047269,34.51684159992122,22.600000381469727,12.050000190734863,10.085315236858293,72,8.0
2024-01-22 01:00:00+00:00,941.5033618916317,4453.651925223215,30.19643335849965,36.568093350621496,22.6969701015588,12.039999961853027,10.08377859238483,72,8.0
2024-01-22 02:00:00+00:00,954.4949588722208,4274.396394104517,30.670555819984244,36.77407691592262,22.864285196576798,11.550000190734863,10.106289585765337,72,8.0
2024-01-22 03:00:00+00:00,727.4070024356788,2241.452049276742,28.925336736257,31.639618347338935,22.84799995422363,10.630000114440918,13.279837382607766,72,8.0
2024-01-22 04:00:00+00:00,22.215774681198766,0.0,27.352532185299296,30.79292267275528,22.530303145899918,9.600000381469727,0.0,72,8.0
2024-01-22 05:00:00+00:00,22.210335214710767,0.0,25.822896718314762,27.718660232416436,22.180000141688755,8.729999542236328,0.0,72,8.0
2024-01-22 06:00:00+00:00,1216.5784325960303,4826.515623974199,26.093955160189076,31.438422536983545,21.974285616193498,8.34000015258789,11.516958792336515,72,8.0
2024-01-22 07:00:00+00:00,936.8929959679184,4214.78484235491,29.48944245667017,35.516899728641455,22.297142846243723,8.640000343322754,10.085622279917827,72,8.0
2024-01-22 08:00:00+00:00,252.42745047924566,1114.601069431679,29.292164522058822,34.49296710871849,22.606122853804607,9.270000457763672,2.6766219660013664,72,8.0
2024-01-22 09:00:00+00:00,1303.8879554171522,2969.750612745098,33.403864670868344,36.300024892769606,22.53125011920929,9.65999984741211,16.764231876832763,72,8.0
2024-01-22 10:00:00+00:00,425.5117660169842,479.0460374335281,41.702768705138304,29.162745371586134,22.46923065185547,10.09000015258789,5.583893415306797,72,8.0
2024-01-22 11:00:00+00:00,1311.8151221181831,5087.524290966387,27.349712638961833,33.165915096507355,22.617857592446462,9.979999542236328,12.302713009489684,72,8.0
2024-01-22 12:00:00+00:00,920.0126062387845,4073.5070581943714,29.04797123927696,34.876825241815474,22.700000762939453,9.800000190734863,10.078231223824979,72,8.0
2024-01-22 13:00:00+00:00,991.3781496363193,3785.9387795157127,29.40375730370273,34.03513778558298,22.778570992606028,9.569999694824219,12.667708867070388,72,8.0
2024-01-22 14:00:00+00:00,927.4915959547882,4012.251944234725,29.340451024159663,35.08152792366947,22.778570992606028,8.84000015258789,10.077142806280227,72,8.0
2024-01-22 15:00:00+00:00,930.5756311069349,3786.7540621717435,29.55412399334734,34.967719411983545,22.899999618530273,8.579999923706055,10.077634536251635,72,8.0
2024-01-22 16:00:00+00:00,804.7459377534583,3438.6340270483192,29.49394367121849,35.12384358040091,22.955555386013454,8.050000190734863,8.782464449479132,72,8.0
2024-01-22 17:00:00+00:00,22.424929915356035,0.0,28.211024790502794,32.22143281904679,22.760000228881836,6.78000020980835,0.0,72,8.0
2024-01-22 18:00:00+00:00,22.43501391263903,0.0,26.427081965598738,28.615871055453432,22.39999986731488,6.789999961853027,0.0,72,8.0
2024-01-22 19:00:00+00:00,22.563025161999615,0.0,25.075961927739847,26.341705236782214,21.9755554623074,6.670000076293945,0.0,72,8.0
2024-01-22 20:00:00+00:00,22.50028091602111,0.0,24.00843823857668,24.829371006214988,21.583721116531727,6.510000228881836,0.0,72,8.0
2024-01-22 21:00:00+00:00,22.41764702783579,0.0,23.14232099089636,23.713089630383404,21.245945956255937,6.239999771118164,0.0,72,8.0
2024-01-22 22:00:00+00:00,22.47282912417286,0.0,22.391230222557773,22.866565864627102,20.893749833106995,6.239999771118164,0.0,72,8.0
2024-01-22 23:00:00+00:00,22.602801154641543,0.0,21.73428131018032,22.205676508884803,20.502500009536742,5.900000095367432,0.0,72,8.0
2024-01-23 00:00:00+00:00,1105.6291322948553,4338.788597983139,21.47983412114846,25.779489041710434,20.24400016784668,5.659999847412109,12.38328743782364,72,8.0
2024-01-23 01:00:00+00:00,1214.0806698411786,3928.123855035178,27.45007290025385,32.749226546087186,20.458333174387615,5.440000057220459,11.986217720501896,72,8.0
2024-01-23 02:00:00+00:00,1126.8252091608128,4568.216251832764,27.793634152879903,33.52713517047444,20.6833340326945,5.190000057220459,11.428607016384435,72,8.0
2024-01-23 03:00:00+00:00,1347.4918769815056,4531.112848874902,27.235219576111696,32.54168786655287,20.77999954223633,4.739999771118164,13.172395636721486,72,8.0
2024-01-23 04:00:00+00:00,1002.5958002341562,4072.678615879946,28.435193315607492,34.26457047662815,20.8545448996804,4.519999980926514,10.073596826120585,72,8.0
2024-01-23 05:00:00+00:00,1218.992438351073,4037.8755276036195,27.571631680015756,32.38503985578606,20.847825506459113,4.769999980926514,13.25375467188218,72,8.0
2024-01-23 06:00:00+00:00,915.5994377243085,4011.908707135198,28.225342480742295,33.96493470435049,20.833332697550457,5.659999847412109,10.077630120499128,72,8.0
2024-01-23 07:00:00+00:00,919.0770318381259,4093.794126537334,28.229253517813376,34.085455373555675,20.89393898935029,6.28000020980835,10.078568129980264,72,8.0
2024-01-23 08:00:00+00:00,914.2893546823026,4216.678826511074,28.548804189644606,34.585763113839285,20.941999778747558,6.920000076293945,10.07140159339798,72,8.0
2024-01-23 09:00:00+00:00,1738.3829155075116,5929.667140971379,34.957319158132,39.92573885022759,20.99272724498402,7.449999809265137,18.775963739604176,72,8.0
2024-01-23 10:00:00+00:00,1179.324651467032,4625.120528533679,27.877020827862395,33.15306044292717,20.9432430267334,8.319999694824219,12.55922467100854,72,8.0
2024-01-23 11:00:00+00:00,967.8794966708408,4211.397322796306,28.52359478947829,33.66118410254727,21.044737012762774,8.829999923706055,12.514183132588363,72,8.0
2024-01-23 12:00:00+00:00,927.9056018647693,4559.44019443715,29.314693846288517,35.815464564732146,21.20000023841858,9.5600004196167,10.148945338251878,72,8.0
2024-01-23 13:00:00+00:00,934.7913168685443,4649.757793351716,29.938550420168067,36.60996107427346,21.477419268700384,10.270000457763672,10.053934308327213,72,8.0
2024-01-23 14:00:00+00:00,946.9795518549216,4699.53488543855,30.411928150166318,37.158575148809526,21.78181810090036,11.15999984741211,10.049528813829609,72,8.0
2024-01-23 15:00:00+00:00,955.2109251903887,4717.7346827402835,30.747035435267858,37.521613625919116,22.021875083446503,11.8100004196167,10.048238428366952,72,8.0
2024-01-23 16:00:00+00:00,947.7600631713867,4669.5723884488325,31.034746334876544,37.80578763985339,22.17812556028366,12.180000305175781,9.954178524606021,72,8.0
2024-01-23 17:00:00+00:00,22.657911451557016,0.0,29.72906377512938,34.6606725218949,22.2827583181447,12.430000305175781,0.0,72,8.0
2024-01-23 18:00:00+00:00,22.379573159101533,0.0,27.16648888221154,29.733220402644232,21.975861976886616,12.569999694824219,0.0,72,8.0
2024-01-23 19:00:00+00:00,22.523615150340444,0.0,25.371643423336987,26.96913976836623,21.68529431960162,12.600000381469727,0.0,72,8.0
2024-01-23 20:00:00+00:00,22.422222189001136,0.0,24.187989012209954,25.135122333458085,21.439999771118163,12.779999732971191,0.0,72,8.0
2024-01-23 21:00:00+00:00,22.208787889191598,0.0,23.2328334901391,23.919991097799162,21.218182130293414,12.710000038146973,0.0,72,8.0
2024-01-23 22:00:00+00:00,22.3882883031805,0.0,22.411498292477546,23.030940803938996,20.992857115609304,12.319999694824219,0.0,72,8.0
2024-01-23 23:00:00+00:00,22.49495270425213,0.0,21.79870298373624,22.39657343258648,20.77777777777778,11.630000114440918,0.0,72,8.0
2024-01-24 00:00:00+00:00,527.7128846864758,1964.920296604648,21.083089442340874,23.430964370446702,20.55555576748318,11.130000114440918,4.806531519977593,72,8.0
2024-01-24 01:00:00+00:00,1260.0387501239777,5327.7828708648685,27.956131744384766,33.611700439453124,20.72857121058873,10.729999542236328,14.036165329813958,72,8.0
2024-01-24 02:00:00+00:00,903.5211837625949,4312.33296383686,28.42253539280862,34.59938949679736,21.03333346048991,10.390000343322754,10.06698965582048,72,8.0
2024-01-24 03:00:00+00:00,909.3739654721593,4252.629711841617,28.662488988316024,34.755694199740354,21.243478360383406,10.029999732971191,10.063790901478392,72,8.0
2024-01-24 04:00:00+00:00,914.4539642333984,4208.902833529045,28.818895585697852,34.84914655626917,21.36363584345037,9.6899995803833,10.066999561216202,72,8.0
2024-01-24 05:00:00+00:00,917.298716422839,4192.412618001302,28.905597393329327,34.912817539312904,21.399999618530273,9.489999771118164,10.06183409690857,72,8.0
2024-01-24 06:00:00+00:00,925.2050628662109,4234.089516941505,29.16160100623022,35.225564304786396,21.51470593845143,9.390000343322754,10.066333671159382,72,8.0
2024-01-24 07:00:00+00:00,108.39696967963016,481.9396924274724,28.295301483898626,33.30340576171875,21.59090943769975,9.779999732971191,1.1416325205709876,72,8.0
2024-01-24 08:00:00+00:00,22.40066442774776,0.0,25.97066419227575,28.466978561046513,21.254545558582652,10.600000381469727,0.0,72,8.0
2024-01-24 09:00:00+00:00,1207.5954387282165,2673.176316567517,31.387792371464066,33.54494128679281,21.018750071525574,10.760000228881836,16.008715889140372,72,8.0
2024-01-24 10:00:00+00:00,471.12356566806574,883.5935213486594,42.012881183912384,28.405224019307024,20.866666158040363,10.619999885559082,5.121436807684308,72,8.0
2024-01-24 11:00:00+00:00,389.5020983004998,1393.30077396222,26.70086578824627,25.670612027751865,20.686666997273765,10.75,3.8943397151890085,72,8.0
2024-01-24 12:00:00+00:00,1176.5111462696489,5342.615229227456,27.82730212843562,34.319385942206324,20.76333344777425,10.359999656677246,11.62071193844439,72,8.0
2024-01-24 13:00:00+00:00,910.9941902743932,4225.239391792111,28.612543617806782,34.64765520793636,21.146154403686523,10.100000381469727,10.095124404604842,72,8.0
2024-01-24 14:00:00+00:00,915.4036820300518,4184.3421694321005,28.812452217125383,34.78984046492737,21.359999656677246,9.710000038146973,10.094513134854285,72,8.0
2024-01-24 15:00:00+00:00,921.3336366595644,4169.005555308949,29.03128181226326,34.98710419625947,21.633333841959637,8.739999771118164,10.094587713299376,72,8.0
2024-01-24 16:00:00+00:00,925.4018230032414,4103.583052472371,29.229475812214176,35.09253599585556,21.793749570846558,8.40999984741211,10.093985391826164,72,8.0
2024-01-24 17:00:00+00:00,525.656624288444,2049.1988698201008,28.80644501835467,33.35186179287462,21.899999618530273,7.920000076293945,6.700589395431151,72,8.0
2024-01-24 18:00:00+00:00,22.4337461548324,0.0,26.844740125868057,29.49903549382716,21.695238204229447,7.019999980926514,0.0,72,8.0
2024-01-24 19:00:00+00:00,22.587622161020285,0.0,25.235395951704547,26.659521325842128,21.325925827026367,6.099999904632568,0.0,72,8.0
2024-01-24 20:00:00+00:00,22.583636341672957,0.0,24.10281797466856,24.876493696732954,20.995652157327402,5.159999847412109,0.0,72,8.0
2024-01-24 21:00:00+00:00,138.97253757305998,433.36390399078823,22.640473414179105,23.345745394123135,20.693750023841858,4.730000019073486,3.2614300201188273,72,8.0
2024-01-24 22:00:00+00:00,755.4742437247074,3187.602911931818,22.765570253314394,26.762565104166665,20.5,4.480000019073486,11.825912721229322,72,8.0
2024-01-24 23:00:00+00:00,550.0816263635475,1969.6334041561092,23.56813063063063,25.788186379739113,20.449999809265137,3.309999942779541,12.831457997227574,72,8.0
2024-01-25 00:00:00+00:00,1139.8224269177683,4125.604833377814,24.644814058860636,29.24710594793284,20.399999618530273,2.759999990463257,12.310947652188888,72,8.0
2024-01-25 01:00:00+00:00,1248.5858264832984,5006.379588886336,28.008981502757354,33.62470894607843,20.592308044433594,2.759999990463257,12.898903816821528,72,8.0
2024-01-25 02:00:00+00:00,922.4996615135063,3969.9599245233053,27.71078108448093,33.39115383342161,20.788460951585037,3.369999885559082,10.074761723663848,72,8.0
2024-01-25 03:00:00+00:00,931.6988096691314,3922.836576467452,27.599685442553785,33.20944512704006,20.83428508213588,3.700000047683716,10.080120497004568,72,8.0
2024-01-25 04:00:00+00:00,897.0217532247215,3980.947701695454,27.771281414721386,33.464065000235315,20.899999618530273,4.190000057220459,10.08083094171731,72,8.0
2024-01-25 05:00:00+00:00,903.0912764599761,4083.0060800114034,28.010379009365295,33.85119249805901,20.899999618530273,4.78000020980835,10.077956558014295,72,8.0
2024-01-25 06:00:00+00:00,907.7294633047921,4220.914379518424,28.306885494402984,34.344016003964555,20.899999618530273,5.510000228881836,10.08055951702061,72,8.0
2024-01-25 07:00:00+00:00,308.2383721318356,1268.043707044062,27.4713536921465,29.19161124271137,20.967567443847656,6.5,4.989960870659386,72,8.0
2024-01-25 08:00:00+00:00,22.41541349798217,0.0,25.115315143327066,25.190907872709115,20.635294409359204,7.510000228881836,0.0,72,8.0
2024-01-25 09:00:00+00:00,1490.630265204772,3264.036448311735,32.87965388538576,34.676033359606826,20.32666645050049,8.619999885559082,17.207196261125784,72,8.0
2024-01-25 10:00:00+00:00,793.4469313241221,2529.3817865459737,35.17339693509616,29.75192457932692,20.147619610741025,9.75,12.614203631694501,72,8.0
2024-01-25 11:00:00+00:00,453.4051820475881,2058.0768056017287,25.305562399078646,28.36723202412614,20.285714149475098,10.149999618530273,10.423994258544365,72,8.0
2024-01-25 12:00:00+00:00,661.1562487363815,2927.0767340915813,25.00678741743888,28.02998616793178,20.399999618530273,10.670000076293945,14.184063054033635,72,8.0
2024-01-25 13:00:00+00:00,711.0341541642409,3020.995725473257,26.015655048076923,29.291166616586537,20.447999801635742,10.850000381469727,13.731366483248197,72,8.0
2024-01-25 14:00:00+00:00,845.5169123527912,3740.573715255239,26.971660851724778,32.31462989150594,20.643750548362732,10.5600004196167,10.08971768387701,72,8.0
2024-01-25 15:00:00+00:00,1034.0267919320554,4113.965287158051,28.24507687767718,33.11368891160436,20.87916620572408,10.350000381469727,12.482062421483786,72,8.0
2024-01-25 16:00:00+00:00,870.0513601159041,3487.186152787642,28.393836558948863,33.08090302438447,21.114286150251115,9.989999771118164,11.298953822164824,72,8.0
2024-01-25 17:00:00+00:00,22.381791060718136,0.0,27.49505669892724,31.00958634561567,21.156098063399153,9.90999984741211,0.0,72,8.0
2024-01-25 18:00:00+00:00,22.481957141047953,0.0,25.425048828125,27.30970918147936,20.859090761704877,10.239999771118164,0.0,72,8.0
2024-01-25 19:00:00+00:00,22.343786984505737,0.0,24.11524520964312,25.147234854613536,20.569231033325195,10.619999885559082,0.0,72,8.0
2024-01-25 20:00:00+00:00,22.240372711086867,0.0,23.146981754658384,23.661814434928182,20.351514642888848,10.880000114440918,0.0,72,8.0
2024-01-25 21:00:00+00:00,22.357098750126216,0.0,22.386556490384617,22.66758488581731,20.185714721679688,11.029999732971191,0.0,72,8.0
2024-01-25 22:00:00+00:00,22.516242033357074,0.0,21.745781749201278,21.980340829672524,20.021875083446503,11.390000343322754,0.0,72,8.0
2024-01-25 23:00:00+00:00,22.49242421352502,0.0,21.226867305871213,21.472111002604166,19.87714238848005,11.6899995803833,0.0,72,8.0
2024-01-26 00:00:00+00:00,54.48323173057742,-47.541617602836794,20.726882562404725,20.94798018292683,19.744117736816406,11.920000076293945,1.5585292592281248,72,8.0
2024-01-26 01:00:00+00:00,1284.221778916435,6559.681391990989,25.698430160803298,33.19777113089532,19.902381170363654,12.0600004196167,12.263448650851572,72,8.0
2024-01-26 02:00:00+00:00,893.9518186627013,4529.540781072979,28.20846068967145,34.68415505216201,20.355263057507965,12.15999984741211,10.084555153400157,72,8.0
2024-01-26 03:00:00+00:00,877.1699990034103,4065.9265418126947,28.331391616773754,34.20525457554517,20.737735568352466,11.989999771118164,9.976058407364604,72,8.0
2024-01-26 04:00:00+00:00,22.24939397176107,3.2034590287642044,26.927496152935607,31.38859641335227,20.73673454596072,10.6899995803833,0.008190509044762814,72,8.0
