timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-01-26 05:00:00+00:00,22.31198739253384,0.0,24.74868967563291,27.144865784464002,20.342857088361466,8.930000305175781,0.0,72,8.0
2024-01-26 06:00:00+00:00,22.54534538085754,0.0,23.3911849153256,24.60066195733533,20.0,7.429999828338623,0.0,72,8.0
2024-01-26 07:00:00+00:00,22.632930490545636,0.0,22.543525420039533,22.81507744846574,19.811537742614746,7.349999904632568,0.0,72,8.0
2024-01-26 08:00:00+00:00,22.677813545300648,0.0,21.848682268639468,21.594200600381832,19.809803196028167,7.659999847412109,0.0,72,8.0
2024-01-26 09:00:00+00:00,1310.783839155988,2816.819326261195,27.40581903225038,28.905571169969512,19.84999942779541,7.889999866485596,14.549864853300699,72,8.0
2024-01-26 10:00:00+00:00,1954.745563145442,6900.726317242878,31.00682998285061,37.05104399890435,20.295833508173626,8.09000015258789,18.12218268906198,72,8.0
2024-01-26 11:00:00+00:00,898.9819559919724,4064.8953589462653,27.758486864043444,33.56994405606898,21.04782610354216,8.670000076293945,10.08321781274749,72,8.0
2024-01-26 12:00:00+00:00,1172.8982080032577,3918.136946944503,28.33833418379317,32.716758017783405,21.144444995456272,8.260000228881836,13.770154248486769,72,8.0
2024-01-26 13:00:00+00:00,1042.4889590023486,3830.8312980792275,27.74601661354486,33.21864515433282,21.16470651065602,7.590000152587891,10.090932503799719,72,8.0
2024-01-26 14:00:00+00:00,917.0323265052634,3974.0567693135827,27.716310064476655,33.3967520472515,21.28064469368227,6.670000076293945,10.085116532911737,72,8.0
2024-01-26 15:00:00+00:00,955.28626170783,3975.4874189826332,27.620842611713773,33.30488498955016,21.318181124600496,5.400000095367432,10.082147446407633,72,8.0
2024-01-26 16:00:00+00:00,928.417073319598,3874.314528532349,27.778120968319953,33.31404995699541,21.399999618530273,3.5799999237060547,10.08879006820352,72,8.0
2024-01-26 17:00:00+00:00,969.8441449872724,3924.0601433851048,27.847470586171408,33.458726346135855,21.44285692487444,4.159999847412109,10.079382882146778,72,8.0
2024-01-26 18:00:00+00:00,297.0999997513635,1097.3852239320115,25.957984630007417,27.715955060738132,21.5,3.890000104904175,10.313049743720262,72,8.0
2024-01-26 19:00:00+00:00,650.3923796502555,1954.1763774592703,23.16305988590892,25.26629415372523,21.11000003814697,3.490000009536743,14.472254709499639,72,8.0
2024-01-26 20:00:00+00:00,437.70539734250025,1513.6871415395585,23.67699497767857,25.719905598958334,20.885713849748885,3.059999942779541,11.229806815253363,72,8.0
2024-01-26 21:00:00+00:00,698.4629531768431,2601.332705790511,23.94179138369111,27.402048406629937,20.65000057220459,2.799999952316284,11.311042111695356,72,8.0
2024-01-26 22:00:00+00:00,660.8554248362343,2295.27466801872,23.511474609375,26.09955512152778,20.5,2.4800000190734863,12.684853365546779,72,8.0
2024-01-26 23:00:00+00:00,540.9342512019913,1904.178114253319,23.567877833828604,26.08945282544095,,2.2799999713897705,11.360654719768126,72,8.0
2024-01-27 00:00:00+00:00,723.7034487779113,2743.1725232354524,23.840049305181395,27.605631510416668,20.200000762939453,1.8899999856948853,11.055990479458337,72,8.0
2024-01-27 01:00:00+00:00,1447.048797922036,5325.708645220884,25.11645172224012,30.415579359965637,,1.5800000429153442,13.775255003335959,72,8.0
2024-01-27 02:00:00+00:00,1353.0608994410588,4240.140757990341,26.778594873202877,31.66856935153754,20.100000381469727,1.309999942779541,13.942195514520517,72,8.0
2024-01-27 03:00:00+00:00,1353.1077597091446,4125.915447906949,26.68034704407649,31.68988529034515,20.176000671386717,1.2000000476837158,13.102072132167532,72,8.0
2024-01-27 04:00:00+00:00,1200.6493933937766,3458.090228031769,26.996032530447508,31.757169325906343,20.143750548362732,0.5,12.143170146423524,72,8.0
2024-01-27 05:00:00+00:00,1233.7039298895984,4838.1894913638935,27.49123299839985,33.37825545345444,20.13846206665039,0.7300000190734863,11.63783171090735,72,8.0
2024-01-27 06:00:00+00:00,1012.7107934951782,2278.5112706964665,27.028167724609375,30.9206279407848,20.200000762939453,1.2400000095367432,12.132480626756495,72,8.0
2024-01-27 07:00:00+00:00,901.3970915328624,3895.610591444858,27.942991744640263,33.51599263035974,20.282352447509766,2.299999952316284,10.077165897502455,72,8.0
2024-01-27 08:00:00+00:00,904.4015816549067,3907.456035463829,27.623627429872048,33.20687073234498,20.39499959945679,4.46999979019165,10.088308687285176,72,8.0
2024-01-27 09:00:00+00:00,1628.0345526491658,5379.362719760852,34.39254589295119,38.88681476035815,20.534615516662598,5.909999847412109,18.958761303612356,72,8.0
2024-01-27 10:00:00+00:00,1281.408125335095,4767.400059633228,27.72706651019783,33.175742269564076,20.906250298023224,7.03000020980835,12.36183183333453,72,8.0
2024-01-27 11:00:00+00:00,895.1044819294906,3976.84622423188,27.902225440957633,33.58929050135679,21.096875369548798,7.630000114440918,10.080859221664129,72,8.0
2024-01-27 12:00:00+00:00,961.6787108520166,3945.1026836373953,27.980017294430866,33.23890114896124,21.025926024825484,7.659999847412109,11.370870707421329,72,8.0
2024-01-27 13:00:00+00:00,1013.9585429386599,4112.573503424807,28.33955994507178,33.626077090992645,21.064706129186295,7.210000038146973,11.347607102380747,72,8.0
2024-01-27 14:00:00+00:00,899.3857148328082,3856.2009352569153,27.918909067533264,33.43271908372724,21.12285761151995,6.260000228881836,10.082310225115437,72,8.0
2024-01-27 15:00:00+00:00,893.8398884976848,3809.599891919768,27.67332338483146,33.122749242889746,21.190909819169477,5.119999885559082,10.075474645314591,72,8.0
2024-01-27 16:00:00+00:00,894.8159210375568,3836.513439327645,27.67687783694134,33.1676693708537,21.237500190734863,5.190000057220459,10.080034160081235,72,8.0
2024-01-27 17:00:00+00:00,895.8284903584912,3803.5465162905903,27.74289059772172,33.18228848420042,21.359999465942384,4.840000152587891,10.080027500344388,72,8.0
2024-01-27 18:00:00+00:00,916.4254914612329,3051.1364351160387,27.278225938813026,31.777698677127102,21.399999618530273,4.449999809265137,11.377412154894916,72,8.0
2024-01-27 19:00:00+00:00,1145.7563044016435,4658.733938008797,27.900029543067227,33.488394088103995,21.374999523162842,4.199999809265137,11.872875317805955,72,8.0
2024-01-27 20:00:00+00:00,1243.6747912238625,4014.4543200581015,27.157314781381302,31.891429227941178,21.399999618530273,4.380000114440918,13.416901933044947,72,8.0
2024-01-27 21:00:00+00:00,930.3974700241946,3882.928881220457,28.139307871586134,33.69102260044643,21.449999809265137,4.179999828338623,10.08524636661305,72,8.0
2024-01-27 22:00:00+00:00,917.1522468824065,3835.3705254562765,27.643733176864497,33.13167796415441,21.399999618530273,3.990000009536743,10.074271795128574,72,8.0
2024-01-27 23:00:00+00:00,911.0470596441702,3816.372613987001,27.51888089220063,32.97936909138655,21.399999618530273,3.930000066757202,10.074484159966477,72,8.0
2024-01-28 00:00:00+00:00,965.1691867176559,3912.099480124081,27.523589318539916,33.12179539784664,21.399999618530273,3.4200000762939453,10.07319159467681,72,8.0
2024-01-28 01:00:00+00:00,1038.085994944853,3897.9062376903885,27.584735261292018,33.161413881959035,21.3166659673055,3.7200000286102295,10.075365715667981,72,8.0
2024-01-28 02:00:00+00:00,1272.555741424988,4050.8174874441966,26.911387211134453,31.69734153426996,21.22857175554548,3.809999942779541,13.785937822165609,72,8.0
2024-01-28 03:00:00+00:00,916.3596644468334,3873.7356982832193,27.662129891018907,33.20498580291492,21.200000762939453,3.680000066757202,10.074262042005524,72,8.0
2024-01-28 04:00:00+00:00,910.9304214692452,3861.162230073736,27.403960152958216,32.92851891678371,21.200000762939453,3.7300000190734863,10.073983741610238,72,8.0
2024-01-28 05:00:00+00:00,930.901149355132,3866.0071178534654,27.493543914532594,33.02371242053188,21.17391370690387,3.6700000762939453,10.076834708708406,72,8.0
2024-01-28 06:00:00+00:00,991.8757583155776,4138.668427438447,27.679088245738637,33.602035984848484,21.200000762939453,4.010000228881836,10.07281462351481,72,8.0
2024-01-28 07:00:00+00:00,,,,,,4.809999942779541,,72,8.0
2024-01-28 08:00:00+00:00,917.9938600774396,4075.604872791007,28.705757241061683,34.53272017433133,21.48181811246005,5.599999904632568,10.085709863354545,72,8.0
2024-01-28 09:00:00+00:00,1547.8556148871946,4826.4235296169245,34.53704577534138,38.85414136357668,21.627273212779652,6.489999771118164,18.143786630710633,72,8.0
2024-01-28 10:00:00+00:00,1181.7691894873183,4244.654891839548,28.544610031512605,33.55116489955357,21.949999809265137,7.579999923706055,12.003240865819594,72,8.0
2024-01-28 11:00:00+00:00,918.2736681342459,3821.1503442519206,28.421907733938546,33.88731955416376,22.192000732421874,7.789999961853027,10.080402075911367,72,8.0
2024-01-28 12:00:00+00:00,916.9792721531973,3984.5048848641018,28.886507435005253,34.58289907759979,22.200000762939453,7.590000152587891,10.086774906190504,72,8.0
2024-01-28 13:00:00+00:00,1025.3988803040747,3875.2203040884324,28.790404247636555,33.6605563123687,22.200000762939453,7.510000228881836,12.253099818189606,72,8.0
2024-01-28 14:00:00+00:00,953.0672265488226,3901.215385372899,29.05961749934349,34.44445493040966,22.225000381469727,6.909999847412109,10.55447490275407,72,8.0
2024-01-28 15:00:00+00:00,921.4282907010461,3878.076188287815,28.91509445575105,34.456655806853995,22.285713740757533,6.53000020980835,10.091849150777865,72,8.0
2024-01-28 16:00:00+00:00,917.3781521153384,3847.6724084164916,28.828086019564076,34.32883075105042,22.299999237060547,6.139999866485596,10.086559760470351,72,8.0
2024-01-28 17:00:00+00:00,735.0162463094674,3192.0417080406382,28.65084813222164,33.342750869879204,22.299999237060547,5.78000020980835,9.888546024050031,72,8.0
2024-01-28 18:00:00+00:00,186.32605047786936,428.1025847106421,24.47831798735119,24.916821904543067,22.143750071525574,5.71999979019165,11.106842065057835,72,8.0
2024-01-28 19:00:00+00:00,366.3848738469997,1290.5128167844287,24.13624824929972,25.597879874606093,21.827777438693577,5.809999942779541,12.036244814803286,72,8.0
2024-01-28 20:00:00+00:00,455.0679780767205,1727.8346265263917,23.88401337097339,25.770719811362046,21.59545490958474,6.170000076293945,12.735802447428556,72,8.0
2024-01-28 21:00:00+00:00,459.9829126833534,1740.4313718651524,23.89771191679797,25.778779187456234,21.40624964237213,6.320000171661377,12.644877708926588,72,8.0
2024-01-28 22:00:00+00:00,243.5421344778511,696.3086515367866,23.47829131652661,24.331480052958682,21.210000038146973,6.75,8.658900528060956,72,8.0
2024-01-28 23:00:00+00:00,22.776966293206375,0.0,22.876448430934875,23.199565470719538,20.872726787220348,7.139999866485596,0.0,72,8.0
2024-01-29 00:00:00+00:00,975.6563039720893,3929.749415293461,22.510075416885503,26.464222114627102,20.65000057220459,7.329999923706055,8.173236301967076,72,8.0
2024-01-29 01:00:00+00:00,952.6070018095129,4347.327417197348,27.790572478991596,33.71597007943802,20.874999523162842,7.309999942779541,10.560150771581826,72,8.0
2024-01-29 02:00:00+00:00,896.1453780486804,4264.560136554622,27.921177455357142,34.0188439633666,21.092308044433594,7.170000076293945,10.082322721721745,72,8.0
2024-01-29 03:00:00+00:00,906.5706209516794,4266.3277691340045,28.42829507084216,34.52764582229873,21.278124570846558,7.360000133514404,10.085333355402541,72,8.0
2024-01-29 04:00:00+00:00,914.6327721518295,4321.761665408351,28.803179572610293,34.982797318146005,21.372726787220348,7.730000019073486,10.084817405508346,72,8.0
2024-01-29 05:00:00+00:00,921.2296927315848,4328.497830012657,29.098823078517807,35.286208509732894,21.459090753035113,8.09000015258789,10.088726102306856,72,8.0
2024-01-29 06:00:00+00:00,957.9543410870208,4192.644195471157,29.061573359812677,34.20600681678921,21.576923370361328,8.640000343322754,13.199665443570007,72,8.0
2024-01-29 07:00:00+00:00,930.4526608250723,4402.06908564207,29.541214630383404,35.78800797662815,21.745000076293945,9.260000228881836,10.199473525295739,72,8.0
2024-01-29 08:00:00+00:00,938.8591033337163,4397.500743363752,29.968041513480394,36.25596947763481,21.876666196187337,9.649999618530273,10.088038666241642,72,8.0
2024-01-29 09:00:00+00:00,1638.12185134674,5997.760536514411,35.28505845697654,40.14948655243347,22.010526355944183,10.020000457763672,19.273186304322145,72,8.0
2024-01-29 10:00:00+00:00,1102.791595373501,4207.800162350096,28.678195985425422,33.53440946691177,22.0,9.739999771118164,12.483576280396191,72,8.0
2024-01-29 11:00:00+00:00,903.7528258932513,4037.0094821735966,29.019929185425493,34.79044182556497,22.0,9.869999885559082,10.08898568288081,72,8.0
2024-01-29 12:00:00+00:00,440.85462253901807,2104.69226381959,29.423397972470237,35.265923166141455,22.100000381469727,9.960000038146973,4.880813582604673,72,8.0
2024-01-29 13:00:00+00:00,22.416246456926277,0.0,27.441620300463935,30.59183448770133,,9.710000038146973,0.0,72,8.0
2024-01-29 14:00:00+00:00,1051.0078437815862,4264.035946800595,25.895907874868698,30.4845302378764,,9.25,12.348448307240377,72,8.0
2024-01-29 15:00:00+00:00,933.8266104049042,4334.923649635635,29.327889065782564,35.18737895548845,,8.65999984741211,10.867223047742657,72,8.0
2024-01-29 16:00:00+00:00,643.9428564760865,3021.655939524247,29.598712141106443,35.69820252319678,22.21666717529297,8.970000267028809,7.011994276394029,72,8.0
2024-01-29 17:00:00+00:00,22.447339001823874,0.0,27.918842048538167,31.636786452862395,22.25,9.140000343322754,0.0,72,8.0
2024-01-29 18:00:00+00:00,22.73697482304079,0.0,26.051173105961134,28.051273634453782,21.766667048136394,9.470000267028809,0.0,72,8.0
2024-01-29 19:00:00+00:00,22.734453805020543,0.0,24.777739709164916,25.91010359221814,21.542857306344168,9.359999656677246,0.0,72,8.0
2024-01-29 20:00:00+00:00,22.5344537312911,0.0,23.842213350183822,24.451164352459735,21.399999618530273,9.5,0.0,72,8.0
2024-01-29 21:00:00+00:00,22.419887927399962,0.0,23.090576171875,23.427316532081583,21.05714307512556,9.619999885559082,0.0,72,8.0
2024-01-29 22:00:00+00:00,22.527170891855278,0.0,22.44698318780637,22.729981152617295,20.899999618530273,9.65999984741211,0.0,72,8.0
2024-01-29 23:00:00+00:00,22.56722691746987,0.0,21.93176919205182,22.195263945421917,20.566666920979817,9.899999618530273,0.0,72,8.0
2024-01-30 00:00:00+00:00,1123.4983151219471,4911.399463984812,22.987390170912114,27.85503381039916,20.433333079020183,10.430000305175781,10.239003413865547,72,8.0
2024-01-30 01:00:00+00:00,907.5478996041776,4406.350564053747,28.127396271008404,34.42806536677171,20.799999237060547,10.5600004196167,10.082617588737765,72,8.0
2024-01-30 02:00:00+00:00,916.2322127825739,4385.420042235644,28.558097946209735,34.826015269389,21.144444995456272,10.25,10.088406592190099,72,8.0
2024-01-30 03:00:00+00:00,915.5417374469318,4339.776951210171,28.820779581363794,35.02372335653011,21.39999968005765,9.960000038146973,10.088847494258934,72,8.0
2024-01-30 04:00:00+00:00,1013.0480308104097,4236.359041364006,28.59519564167837,33.75340973929073,21.5,9.449999809265137,13.234494477175595,72,8.0
2024-01-30 05:00:00+00:00,922.6567035014403,4293.907652103701,29.01611941886348,35.152253049711945,21.600000381469727,8.859999656677246,10.09157413610533,72,8.0
2024-01-30 06:00:00+00:00,921.389914974779,4151.371502702644,29.078388288909313,35.01100342480742,21.700000762939453,8.640000343322754,10.091349385365719,72,8.0
2024-01-30 07:00:00+00:00,922.0831922857034,4090.2705433735996,29.071228198310575,34.915595730479694,21.794116973876953,8.270000457763672,10.092884734231216,72,8.0
2024-01-30 08:00:00+00:00,924.2535005457261,4063.7476269804797,29.172017244397757,34.97824481355042,21.9388886557685,7.980000019073486,10.093670118422736,72,8.0
2024-01-30 09:00:00+00:00,1926.0422954826463,6311.32251592043,34.322362050288866,39.18585324754902,21.975757483280066,7.650000095367432,20.03476649706437,72,8.0
2024-01-30 10:00:00+00:00,1285.7207310994465,5135.424730658865,28.812046595982142,33.539576084339984,21.799999237060547,7.449999809265137,15.852490390382227,72,8.0
2024-01-30 11:00:00+00:00,928.6935553029806,4136.604440897453,29.185858718487395,34.94338946516106,21.921428271702357,7.25,10.438085192725772,72,8.0
2024-01-30 12:00:00+00:00,923.6016787574405,4014.6176566329655,29.141431963410366,34.87841386554622,22.016666730244953,7.320000171661377,10.09186787698783,72,8.0
2024-01-30 13:00:00+00:00,239.1683622080054,1033.1787668001855,28.446051818502823,33.41187626897952,22.070588504566867,7.28000020980835,2.6138137747338934,72,8.0
2024-01-30 14:00:00+00:00,22.474229668368814,0.0,26.440431055234594,29.061984364058123,21.73513515575512,6.989999771118164,0.0,72,8.0
2024-01-30 15:00:00+00:00,545.900840989014,1783.4684390113466,24.20084567029937,27.0126508611257,21.35999984741211,6.440000057220459,4.59783468059465,72,8.0
2024-01-30 16:00:00+00:00,1415.6974781795043,4314.92885848187,28.707289751838236,33.01725397190126,21.3285710471017,5.739999771118164,15.512009527169022,72,8.0
2024-01-30 17:00:00+00:00,948.0823542063309,3699.2569460401346,28.260844767594538,33.48794615502451,21.56428595951625,5.400000095367432,10.205882093819584,72,8.0
2024-01-30 18:00:00+00:00,1188.3266844588718,3830.5942576005014,27.538539341517858,32.058035714285715,21.65833393732707,5.440000057220459,13.439177790943647,72,8.0
2024-01-30 19:00:00+00:00,915.2985997133228,3851.52166149663,28.515439671962536,34.018701718968835,21.72000045776367,5.429999828338623,10.091251074099073,72,8.0
2024-01-30 20:00:00+00:00,910.9544929761565,3839.8251905254288,28.359740185136555,33.8465470172444,21.799999237060547,5.579999923706055,10.090270453808355,72,8.0
2024-01-30 21:00:00+00:00,907.1288518825498,3777.880139946604,28.320733762254903,33.716177975096286,21.799999237060547,5.610000133514404,10.095424601343833,72,8.0
2024-01-30 22:00:00+00:00,909.5410630210151,3608.009052924791,28.21969459979979,33.37368408883182,21.799999237060547,5.28000020980835,10.092799672841362,72,8.0
2024-01-30 23:00:00+00:00,1164.1666670086004,3746.34037511489,27.35733775932248,31.816752970719538,21.799999237060547,4.78000020980835,13.785904494320311,72,8.0
2024-01-31 00:00:00+00:00,912.7341734301142,3917.8633633140757,28.615192659094888,34.21479451155462,21.84117586472455,4.679999828338623,10.088384398559228,72,8.0
2024-01-31 01:00:00+00:00,911.8772480139571,3936.698875448617,28.635881696428573,34.26366708792892,21.899999618530273,4.480000019073486,10.086409050543436,72,8.0
2024-01-31 02:00:00+00:00,915.3722701727175,3971.3935471649597,28.763446198792018,34.43935328037465,21.909999656677247,4.889999866485596,10.089471587279931,72,8.0
2024-01-31 03:00:00+00:00,916.8036406701352,3866.930525237439,28.824380142682074,34.34947465314251,21.984210466083727,5.539999961853027,10.09249704024371,72,8.0
2024-01-31 04:00:00+00:00,920.8277317763043,3815.2589880678834,28.993695427389707,34.44592250962885,22.0,5.860000133514404,10.091352612364526,72,8.0
2024-01-31 05:00:00+00:00,160.61008363611558,635.4297052805497,28.14115978422619,32.69008159904587,21.88249969482422,5.269999980926514,1.720925765211175,72,8.0
2024-01-31 06:00:00+00:00,22.40700287912406,0.0,26.0118742362081,28.481508052548882,21.473529310787427,5.769999980926514,0.0,72,8.0
2024-01-31 07:00:00+00:00,22.508963624970253,0.0,24.516740387561274,25.93636956735819,21.056756921716637,6.590000152587891,0.0,72,8.0
2024-01-31 08:00:00+00:00,22.350700292934558,0.0,23.3204014027486,24.236705619747898,20.719354875626102,6.889999866485596,0.0,72,8.0
2024-01-31 09:00:00+00:00,1381.9997194915259,3270.4822912563463,29.736021068583682,31.685000465029763,20.40833314259847,7.329999923706055,18.180416604050066,72,8.0
2024-01-31 10:00:00+00:00,1601.3969172149145,5540.818762514771,33.175971365108545,34.24399085806198,20.233333799574112,7.389999866485596,14.529119750698742,72,8.0
2024-01-31 11:00:00+00:00,906.5436963848039,3956.1676569065125,27.98123194590336,33.623678084515056,20.600000381469727,7.769999980926514,10.097680594072957,72,8.0
2024-01-31 12:00:00+00:00,921.4915969805891,4057.93012517507,27.987953677564775,33.784995541185225,20.790909044670336,7.989999771118164,10.091491488181576,72,8.0
2024-01-31 13:00:00+00:00,915.6907560631674,4194.201219061843,28.459958202030812,34.44830373555672,20.962162017822266,8.3100004196167,10.098762779342694,72,8.0
2024-01-31 14:00:00+00:00,916.4058820793942,4247.624037114846,28.894634513961833,34.958214340423666,21.068000259399415,8.630000114440918,10.101774712570576,72,8.0
2024-01-31 15:00:00+00:00,938.7971987256817,4166.26683681285,29.312344078256302,35.03114263283438,21.333332951863607,8.899999618530273,11.050110285355597,72,8.0
2024-01-31 16:00:00+00:00,797.45126162724,3759.452084333537,29.552287011173185,35.08810680538583,21.560000228881837,9.220000267028809,10.385212607889867,72,8.0
2024-01-31 17:00:00+00:00,22.25630251566569,0.0,28.069130777310924,32.35778569240196,,9.760000228881836,0.0,72,8.0
2024-01-31 18:00:00+00:00,22.252100845678846,0.0,25.96637287727591,28.070098449536065,21.171429225376674,10.260000228881836,0.0,72,8.0
2024-01-31 19:00:00+00:00,22.39073028993071,0.0,24.58193729700667,25.662500960103582,20.899999618530273,10.640000343322754,0.0,72,8.0
2024-01-31 20:00:00+00:00,22.35251391000588,0.0,23.607673496256965,24.07846094838092,20.700000762939453,10.489999771118164,0.0,72,8.0
2024-01-31 21:00:00+00:00,22.3515406162465,0.0,22.864638042717086,22.9971366476278,20.46666653951009,10.470000267028809,0.0,72,8.0
2024-01-31 22:00:00+00:00,22.402521005197734,0.0,22.24824873428771,22.22350460457402,,9.579999923706055,0.0,72,8.0
2024-01-31 23:00:00+00:00,610.9061634801016,2405.358976476333,21.43354040835084,24.089046360731793,,7.840000152587891,11.26093586352693,72,8.0
2024-02-01 00:00:00+00:00,1267.5072825028449,4917.286186154149,25.46172531512605,32.10433831735819,20.199999809265137,6.170000076293945,10.552823186922474,72,8.0
2024-02-01 01:00:00+00:00,1203.3633047151966,4004.874340751926,27.083248533788517,31.992255202862395,20.366666158040363,5.039999961853027,15.008257537328896,72,8.0
2024-02-01 02:00:00+00:00,968.4492991044074,3978.5909269957983,27.500652409401262,33.186939912683826,20.600000381469727,4.150000095367432,10.085651654155315,72,8.0
2024-02-01 03:00:00+00:00,1017.0803935587907,3947.81021041229,27.543549353335084,33.187188156512605,20.72173947873323,4.070000171661377,10.083083457305651,72,8.0
2024-02-01 04:00:00+00:00,1314.5291302678297,4121.626587939863,26.975780839679622,31.833461216517858,20.733333587646484,3.549999952316284,13.631025899358157,72,8.0
2024-02-01 05:00:00+00:00,916.6319328756894,3798.208814092043,27.760828354779413,33.18929515165441,20.737037234836155,3.359999895095825,10.08642023551364,72,8.0
2024-02-01 06:00:00+00:00,1170.4294128417969,3521.7445936149725,27.085636756939596,31.756955279984286,20.788888295491535,3.680000066757202,12.306329508733484,72,8.0
2024-02-01 07:00:00+00:00,1033.4722700359441,4371.666403377757,28.545490168723738,34.158763212316174,20.874999523162842,4.559999942779541,11.211422102791923,72,8.0
2024-02-01 08:00:00+00:00,924.2132399867958,4012.648370791153,28.629230166153167,34.361040658010566,21.233333163791233,5.829999923706055,10.094465322897468,72,8.0
2024-02-01 09:00:00+00:00,1791.1924812508162,5942.238753847425,34.572273105631965,39.237029944289695,21.5,6.989999771118164,20.04433182728656,72,8.0
2024-02-01 10:00:00+00:00,1293.647896560968,4846.864987156972,29.07221843815651,34.02059397977941,21.84999942779541,7.760000228881836,14.063514741528936,72,8.0
2024-02-01 11:00:00+00:00,936.8159663523612,3615.570975167411,28.268355682116596,33.43243459493172,,8.279999732971191,10.094284746827197,72,8.0
2024-02-01 12:00:00+00:00,920.7675073019931,3690.155825831309,28.56165884322479,33.79772641478466,,8.300000190734863,10.887371047204281,72,8.0
2024-02-01 13:00:00+00:00,1052.3434159308254,4162.689787536108,28.99308199842437,34.1090877757353,,7.599999904632568,11.944147542745126,72,8.0
2024-02-01 14:00:00+00:00,922.7949577780331,3852.1280343191966,28.97248801864496,34.47150940454307,,5.420000076293945,10.101898401725192,72,8.0
2024-02-01 15:00:00+00:00,920.0927158216803,3789.437649766938,28.892214991465337,34.29876862854517,,5.539999961853027,10.107281228073505,72,8.0
2024-02-01 16:00:00+00:00,920.1417369682248,3786.2924613204655,28.911664861257,34.31752026982668,,4.679999828338623,10.10034249409908,72,8.0
2024-02-01 17:00:00+00:00,915.8722694888502,3698.5786249069943,28.770429167760856,34.04879735097164,,4.46999979019165,10.105839854862843,72,8.0
2024-02-01 18:00:00+00:00,892.273388945422,3283.0692313058034,28.612872297356443,33.454094039959735,,3.9100000858306885,10.581435751180354,72,8.0
2024-02-01 19:00:00+00:00,1133.9383757775572,4187.30159522305,28.49834640887605,33.44369515384279,,3.9200000762939453,12.35687242502592,72,8.0
2024-02-01 20:00:00+00:00,1097.124371953371,3310.681546251313,27.520562521883754,31.742723651960784,,4.03000020980835,12.780044857527361,72,8.0
2024-02-01 21:00:00+00:00,997.1333334359134,4043.2422695640757,28.698709952731093,34.078177657781865,,3.809999942779541,10.855238433645553,72,8.0
2024-02-01 22:00:00+00:00,929.9607839717919,3775.2022653788076,28.439686323748248,33.823767397584035,,3.700000047683716,10.109788801155839,72,8.0
2024-02-01 23:00:00+00:00,926.8697487539938,3749.2380754059436,28.295230983018207,33.6407795540091,,3.869999885559082,10.1120051936943,72,8.0
2024-02-02 00:00:00+00:00,923.9910355255383,3638.057320389093,28.131245760022757,33.32062913055847,,3.9000000953674316,10.10716565182897,72,8.0
2024-02-02 01:00:00+00:00,1255.5535012039484,3639.0065211875767,26.950999540441178,31.313690612963935,,4.019999980926514,13.777693508052025,72,8.0
2024-02-02 02:00:00+00:00,931.1580294756823,3990.385732559419,28.670310436839788,34.28603859485035,21.799999237060547,4.21999979019165,10.25856174415266,72,8.0
2024-02-02 03:00:00+00:00,913.1195533795063,4022.589054203299,28.605567358330433,34.346670846753135,21.88076877593994,4.46999979019165,10.10300514359328,72,8.0
2024-02-02 04:00:00+00:00,917.3551811838016,4142.025551333815,28.829961183692227,34.73864575126926,21.899999618530273,5.53000020980835,10.108744551821584,72,8.0
2024-02-02 05:00:00+00:00,920.8694928702662,4222.587813382768,29.01736777785134,35.04216046521893,21.896773799773186,6.630000114440918,10.107260547788803,72,8.0
2024-02-02 06:00:00+00:00,929.4599419601825,4381.119418275122,29.376758906687677,35.62666932007178,21.907999649047852,7.460000038146973,10.110299430975394,72,8.0
2024-02-02 07:00:00+00:00,611.8988796950055,2766.1643517758666,29.22351108412115,33.10255410758053,22.052000198364258,8.289999961853027,9.999004978425697,72,8.0
2024-02-02 08:00:00+00:00,22.563025242140313,0.0,27.050143201811974,26.626237799807424,22.119565673496414,9.1899995803833,0.0,72,8.0
2024-02-02 09:00:00+00:00,1131.010085391731,2794.0112096962807,31.862390854779413,33.1792436701243,21.797727238048207,10.8100004196167,17.01346480746229,72,8.0
2024-02-02 10:00:00+00:00,513.0450989912872,718.4489233193277,42.548882834383754,29.94470180650385,21.614706319921158,11.899999618530273,6.289001048112116,72,8.0
2024-02-02 11:00:00+00:00,22.52689076805649,0.0,28.38278788077731,25.745504256390056,21.88285713195801,11.970000267028809,0.0,72,8.0
2024-02-02 12:00:00+00:00,24.22549027621913,-171.79985666141457,26.08025798209909,25.103796010591736,21.810000085830687,11.720000267028809,0.18605576843774618,72,8.0
2024-02-02 13:00:00+00:00,1261.1014095906462,5774.5492315399515,26.506889428985254,32.92670912153265,21.607143265860422,11.710000038146973,12.870091481155224,72,8.0
2024-02-02 14:00:00+00:00,919.2865904056827,4508.530093400838,29.14811561627095,35.572511811496156,21.831033969747608,11.569999694824219,10.117833995286313,72,8.0
2024-02-02 15:00:00+00:00,933.7882357044381,4515.339892988445,29.73940142463235,36.17265871192227,22.100000080309417,11.0600004196167,10.124064429467465,72,8.0
2024-02-02 16:00:00+00:00,944.9649849685968,4494.935715106355,30.201686827074578,36.606102694984244,22.436363393610176,10.890000343322754,10.125134532191172,72,8.0
2024-02-02 17:00:00+00:00,951.0694682658219,4439.46218487395,30.47911674435399,36.80426281840862,22.700000762939453,11.0,10.12658070315834,72,8.0
2024-02-02 18:00:00+00:00,137.35686244483756,582.420730206145,29.55239996389181,34.668114413734244,22.72000045776367,10.899999618530273,1.3336069483716948,72,8.0
2024-02-02 19:00:00+00:00,22.37759106633376,0.0,27.314182313550422,29.86548467043067,22.41428538731166,10.350000381469727,0.0,72,8.0
2024-02-02 20:00:00+00:00,22.23389357345111,0.0,25.804829060530462,27.151660566570378,22.075000286102295,10.100000381469727,0.0,72,8.0
2024-02-02 21:00:00+00:00,22.219047658583698,0.0,24.689904477415965,25.415209345456933,21.77500009536743,9.819999694824219,0.0,72,8.0
2024-02-02 22:00:00+00:00,22.319607902975644,0.0,23.83843019629727,24.21183610162815,21.566666920979817,9.710000038146973,0.0,72,8.0
2024-02-02 23:00:00+00:00,22.37394951037666,0.0,23.10891749277836,23.362068753282564,,9.420000076293945,0.0,72,8.0
2024-02-03 00:00:00+00:00,22.24117649302763,0.0,22.508151014311974,22.701752478335084,,9.34000015258789,0.0,72,8.0
2024-02-03 01:00:00+00:00,22.216526613849886,0.0,21.978601792279413,22.188164719012605,20.799999237060547,9.520000457763672,0.0,72,8.0
2024-02-03 02:00:00+00:00,22.108403352796195,0.0,21.488098657431724,21.807941340598738,20.58571461268834,9.819999694824219,0.0,72,8.0
2024-02-03 03:00:00+00:00,1140.5647079670796,5072.934939429873,23.778039243040965,29.069469975490197,20.457142693655832,10.149999618530273,12.997153173975583,72,8.0
2024-02-03 04:00:00+00:00,906.4971988795518,4556.361903941264,28.267597273284313,34.76701051514356,20.887500047683716,10.289999961853027,10.107502638124952,72,8.0
2024-02-03 05:00:00+00:00,916.9633057324493,4590.175526851365,28.952837775735293,35.49770288974965,21.124000473022463,10.369999885559082,10.113951271655512,72,8.0
2024-02-03 06:00:00+00:00,926.1392167462689,4648.494217218137,29.529582047662814,36.15443570006128,21.3499996478741,10.670000076293945,10.120629545687294,72,8.0
2024-02-03 07:00:00+00:00,942.3851533777573,4728.764173833596,30.178663066789216,36.916358926383054,21.69285719735282,11.289999961853027,10.124867244260985,72,8.0
2024-02-03 08:00:00+00:00,958.5184876685049,4738.4479125634625,30.877529625131302,37.63313460149685,22.16666687859429,11.949999809265137,10.121035292702896,72,8.0
2024-02-03 09:00:00+00:00,1360.272555402013,4118.319757798139,35.525625191482845,40.00596742603291,22.39629590069806,12.9399995803833,18.752098707424825,72,8.0
2024-02-03 10:00:00+00:00,162.2647039750043,441.03465771074053,42.20979749321604,29.20392580860469,22.190000343322755,13.149999618530273,1.938889909191292,72,8.0
2024-02-03 11:00:00+00:00,681.814845189327,2939.866518164883,28.32112083114496,29.38337874212185,22.05151534802986,13.359999656677246,7.7624097631759,72,8.0
2024-02-03 12:00:00+00:00,894.6282921371674,4015.0237668852565,29.21720741314595,34.927707096717874,22.343478078427523,13.109999656677246,10.145286336291436,72,8.0
2024-02-03 13:00:00+00:00,948.7554629029346,4645.54473723083,30.511599757090337,37.14798204438025,22.59444459279378,13.0600004196167,10.09970192147904,72,8.0
2024-02-03 14:00:00+00:00,72.25770329494102,340.38616772870114,29.891640434052025,34.96126824917074,22.899999618530273,12.739999771118164,0.7413148214031198,72,8.0
2024-02-03 15:00:00+00:00,22.170308147825782,0.0,27.656483882615547,30.034058642988445,22.654545697298918,12.149999618530273,0.0,72,8.0
2024-02-03 16:00:00+00:00,22.48683476381275,0.0,26.127246504070378,27.397612756039916,22.333332697550457,11.899999618530273,0.0,72,8.0
2024-02-03 17:00:00+00:00,688.6756266532492,2977.170954942035,24.64998440782563,27.866100150997898,22.03333346048991,11.890000343322754,6.767610398995108,72,8.0
2024-02-03 18:00:00+00:00,950.6983208322391,4667.300140466343,29.08821067489496,35.44427302170868,22.299999237060547,11.520000457763672,10.662214351301433,72,8.0
2024-02-03 19:00:00+00:00,336.755181731964,1656.214226901698,29.395590560442926,35.25095057554272,22.34999942779541,11.449999809265137,3.681712561962651,72,8.0
2024-02-03 20:00:00+00:00,22.238935582778034,0.0,27.26295928527661,30.310346501882,22.399999618530273,11.25,0.0,72,8.0
2024-02-03 21:00:00+00:00,22.359663832421397,0.0,25.653179435836833,27.291076489189425,22.060000228881837,10.90999984741211,0.0,72,8.0
2024-02-03 22:00:00+00:00,22.519887940222475,0.0,24.558273016237745,25.4619359462535,21.833332697550457,10.729999542236328,0.0,72,8.0
2024-02-03 23:00:00+00:00,22.5316526428992,0.0,23.713099888392858,24.194132828912814,21.5,10.680000305175781,0.0,72,8.0
2024-02-04 00:00:00+00:00,22.493837522191495,0.0,23.04715460239176,23.348514151972765,21.299999872843426,10.279999732971191,0.0,72,8.0
2024-02-04 01:00:00+00:00,88.53651691286751,196.06024939272584,22.2678441493785,22.67845106792717,21.066666920979817,10.380000114440918,2.09864858819657,72,8.0
2024-02-04 02:00:00+00:00,1378.292717770702,6512.353760449492,26.62076275822829,33.91086883972339,21.190909298983488,10.300000190734863,12.574342743689273,72,8.0
2024-02-04 03:00:00+00:00,965.1056027025068,4448.278509059874,28.81292878479517,34.1798434217437,21.462499856948853,10.34000015258789,12.683009719314361,72,8.0
2024-02-04 04:00:00+00:00,927.9661063399969,4566.449735753677,29.38888045452556,35.91453710390406,21.71250057220459,10.579999923706055,10.093010661982689,72,8.0
2024-02-04 05:00:00+00:00,937.2943976907169,4542.798431481968,29.93954407935049,36.43054165025385,21.933333079020183,10.649999618530273,10.09565606638163,72,8.0
2024-02-04 06:00:00+00:00,948.0072825028449,4549.960758326768,30.411453546262255,36.91241369594713,22.266666412353516,10.829999923706055,10.097599123038497,72,8.0
2024-02-04 07:00:00+00:00,959.2428165919345,4593.144901243398,30.85488350022007,37.420161201584506,22.374999523162842,11.289999961853027,10.09497486974152,72,8.0
2024-02-04 08:00:00+00:00,966.7279324451638,4587.011951329649,31.300128394846798,37.85474720904422,22.700000127156574,12.020000457763672,10.099432655695754,72,8.0
2024-02-04 09:00:00+00:00,1316.065824791831,3749.349102629333,37.7472248665091,39.592754289215684,22.899999618530273,12.579999923706055,21.133296500401002,72,8.0
2024-02-04 10:00:00+00:00,22.161904775795815,0.0,39.11085075506285,26.596964745548185,22.5,12.970000267028809,0.0,72,8.0
2024-02-04 11:00:00+00:00,22.315686239247896,0.0,29.310756138392858,27.004547033657214,22.34999942779541,13.399999618530273,0.0,72,8.0
2024-02-04 12:00:00+00:00,22.180112031995414,0.0,26.827036283263304,25.823835784313726,22.142857687813894,12.989999771118164,0.0,72,8.0
2024-02-04 13:00:00+00:00,512.7669457881724,2112.209892721737,24.92041699492297,26.564398415616246,21.899999618530273,12.819999694824219,5.258679609004857,72,8.0
2024-02-04 14:00:00+00:00,1002.8123911682989,4929.200050203565,28.884224389304578,35.273901711047536,21.899999618530273,12.760000228881836,11.148110741628727,72,8.0
2024-02-04 15:00:00+00:00,943.0490250016321,4549.912463004875,30.198396560541436,36.69637202950905,,12.369999885559082,10.101486229962957,72,8.0
2024-02-04 16:00:00+00:00,956.7745098039215,4506.851221521473,30.72376783999651,37.15956431127793,,12.149999618530273,10.104037892219075,72,8.0
2024-02-04 17:00:00+00:00,715.2114850960526,3322.681491541929,30.86651047137605,37.15675195859594,22.700000762939453,11.4399995803833,7.542369890613716,72,8.0
2024-02-04 18:00:00+00:00,22.49915962860364,0.0,28.941952659970237,32.904839865633754,,10.960000038146973,0.0,72,8.0
2024-02-04 19:00:00+00:00,22.461064432181566,0.0,26.834314682904413,28.898295939469538,,10.510000228881836,0.0,72,8.0
2024-02-04 20:00:00+00:00,22.549579882154276,0.0,25.39608294489671,26.57773040856968,,9.930000305175781,0.0,72,8.0
2024-02-04 21:00:00+00:00,22.498319380089683,0.0,24.338160752582283,25.0254350763743,,9.4399995803833,0.0,72,8.0
2024-02-04 22:00:00+00:00,22.585714372266242,0.0,23.55292312237395,23.923205121892508,,9.140000343322754,0.0,72,8.0
2024-02-04 23:00:00+00:00,22.63220345771919,0.0,22.882813879325564,23.14763266353284,,8.90999984741211,0.0,72,8.0
2024-02-05 00:00:00+00:00,620.7142846991702,2337.9267543931637,21.888717694108895,24.31947954963235,,8.470000267028809,5.428886231921968,72,8.0
2024-02-05 01:00:00+00:00,1134.6168074407497,5226.220580028887,27.874472738314076,34.28291111366421,,8.270000457763672,11.56162615917644,72,8.0
2024-02-05 02:00:00+00:00,1049.9030827540978,4298.8954278000265,28.2541729582458,33.36686539850315,,8.15999984741211,13.137048200398935,72,8.0
2024-02-05 03:00:00+00:00,914.0070014333859,4177.261437680541,28.62458899575455,34.59308254551821,21.5,7.849999904632568,10.091834714766645,72,8.0
2024-02-05 04:00:00+00:00,915.5403363738073,4142.185487378545,28.786686061143207,34.70599313944328,,7.579999923706055,10.090771239678732,72,8.0
2024-02-05 05:00:00+00:00,921.3260492917871,4175.368277949327,29.08150546111208,35.047189382201466,,7.400000095367432,10.093490193010043,72,8.0
2024-02-05 06:00:00+00:00,930.2310915821407,4216.379742619704,29.457020308123248,35.479516122855394,,7.840000152587891,10.097629408208595,72,8.0
2024-02-05 07:00:00+00:00,942.6999993845194,4284.542368314514,29.983066077993698,36.1000545726103,,8.579999923706055,10.104327722757803,72,8.0
2024-02-05 08:00:00+00:00,942.2717094100824,3827.6454401096375,30.192507960215337,34.902702096463585,,9.029999732971191,12.725239871262836,72,8.0
2024-02-05 09:00:00+00:00,1714.7554610222996,5717.153415711988,36.33191020548845,40.93179312740721,22.399999618530273,9.609999656677246,20.20658775871875,72,8.0
2024-02-05 10:00:00+00:00,45.79747875865434,-11.268669577205882,40.39988456320028,27.19768278405112,22.299999618530272,10.109999656677246,0.8245101255529067,72,8.0
2024-02-05 11:00:00+00:00,795.7338938940139,3127.88917635273,27.88695402518331,29.36132198738652,,10.460000038146973,7.904261351963661,72,8.0
2024-02-05 12:00:00+00:00,909.3310921292345,4023.4938062138917,28.877802488182773,34.56331448595063,,10.59000015258789,10.219992653662418,72,8.0
2024-02-05 13:00:00+00:00,933.2434174353335,4318.153792180935,29.661175896139707,35.821742466517854,,10.640000343322754,10.110323817790055,72,8.0
2024-02-05 14:00:00+00:00,942.6064453125,4291.541356190914,30.04513524159664,36.164651309742645,,10.710000038146973,10.116532782546612,72,8.0
2024-02-05 15:00:00+00:00,953.2731083033799,4099.179997804786,30.318404510241596,36.037037568933826,22.5,10.640000343322754,10.889513841196269,72,8.0
2024-02-05 16:00:00+00:00,940.0862737917432,4077.0283982733717,30.23447552849265,35.38117737329307,,10.829999923706055,11.922388269119903,72,8.0
2024-02-05 17:00:00+00:00,486.8677864982968,2150.056449826024,30.252726578912814,35.958840762867645,22.899999618530273,10.829999923706055,5.134970881357915,72,8.0
2024-02-05 18:00:00+00:00,22.23865541623754,0.0,28.21380769104517,31.352040523240547,,10.6899995803833,0.0,72,8.0
2024-02-05 19:00:00+00:00,22.33333329593434,0.0,26.381554868040965,28.04150390625,,10.649999618530273,0.0,72,8.0
2024-02-05 20:00:00+00:00,22.270308112563875,0.0,25.05557994682248,26.034700794380253,,10.25,0.0,72,8.0
2024-02-05 21:00:00+00:00,22.234745785341424,0.0,24.070837333377472,24.666999084127823,,10.069999694824219,0.0,72,8.0
2024-02-05 22:00:00+00:00,22.335294093070576,0.0,23.241855824360993,23.68797255230217,,10.039999961853027,0.0,72,8.0
2024-02-05 23:00:00+00:00,22.351260476419572,0.0,22.5761937587535,22.977368779543067,,10.739999771118164,0.0,72,8.0
2024-02-06 00:00:00+00:00,23.696358597913044,-80.12405626313026,22.04810869660364,22.40715065323004,,11.029999732971191,0.15294724151867778,72,8.0
2024-02-06 01:00:00+00:00,1300.9764696222728,5983.750682157629,25.474986869747898,32.11018743434874,,11.220000267028809,12.732569438068806,72,8.0
2024-02-06 02:00:00+00:00,914.0168068936559,4522.287995667017,29.033439059217436,35.48240135898109,,11.369999885559082,10.1127067453721,72,8.0
2024-02-06 03:00:00+00:00,930.2910364829526,4520.618537454044,29.695378151260503,36.1433987657563,,11.470000267028809,10.112470787112452,72,8.0
2024-02-06 04:00:00+00:00,942.2162465327928,4548.185140657825,30.154865168723738,36.644081949185924,,11.420000076293945,10.111237726291689,72,8.0
2024-02-06 05:00:00+00:00,832.1190471114899,3670.605857870492,29.66334785867472,34.652975643382355,,11.479999542236328,11.974669282843752,72,8.0
2024-02-06 06:00:00+00:00,22.385994352880314,0.0,28.243092256433822,31.01554293592437,,11.300000190734863,0.0,72,8.0
2024-02-06 07:00:00+00:00,22.3137254581398,1.1945367380350578,25.920615316439076,27.361896418723738,,11.720000267028809,0.010648799543621159,72,8.0
2024-02-06 08:00:00+00:00,22.300840345751336,0.0,24.46833967962185,25.276021834515056,,12.0,0.0,72,8.0
2024-02-06 09:00:00+00:00,1068.8904754147143,2567.1576840697217,27.974261286545868,29.84303741027661,,12.300000190734863,13.013518103364468,72,8.0
2024-02-06 10:00:00+00:00,1620.1969173228374,6153.8747069628635,32.9209873402486,38.19568383994223,,12.65999984741211,18.46397022706788,72,8.0
2024-02-06 11:00:00+00:00,895.5425772359725,4198.771199886204,28.77169021905637,34.77273790375525,,12.949999809265137,10.089403261991443,72,8.0
2024-02-06 12:00:00+00:00,937.4983180283832,4595.863575312937,29.955303117340687,36.524479713760506,,12.949999809265137,10.092146678465086,72,8.0
2024-02-06 13:00:00+00:00,951.6334262805038,4605.375360724632,30.57756676834621,37.160867412438556,,12.789999961853027,10.093297931585418,72,8.0
2024-02-06 14:00:00+00:00,961.8971661359662,4605.930691649011,30.98172324660134,37.563506217999645,,12.649999618530273,10.098079156067412,72,8.0
2024-02-06 15:00:00+00:00,811.6739495648724,2984.07587795151,30.02303514533869,33.42914125240049,,11.9399995803833,13.666090265998628,72,8.0
2024-02-06 16:00:00+00:00,900.4907571915485,3730.0219070049893,29.629944360556724,34.96256647190126,,11.920000076293945,10.089128630501884,72,8.0
2024-02-06 17:00:00+00:00,443.88291379784334,1815.6296509814863,29.704235600490197,34.94449391084559,,11.539999961853027,4.854902067104308,72,8.0
2024-02-06 18:00:00+00:00,22.494957969302224,0.0,27.724037661939775,30.827729040835084,,11.149999618530273,0.0,72,8.0
2024-02-06 19:00:00+00:00,22.345938386035566,0.0,26.17987898284314,27.835545644038866,,7.28000020980835,0.0,72,8.0
2024-02-06 20:00:00+00:00,181.98963549424286,583.5236382150516,24.31983037355567,25.52631384585084,,5.659999847412109,4.225858939462015,72,8.0
2024-02-06 21:00:00+00:00,498.95714249597546,1859.910058969877,23.978573069852942,26.342290627188376,,5.159999847412109,11.255740539700378,72,8.0
2024-02-06 22:00:00+00:00,482.60476145490543,1679.0202346075148,24.073727049413517,25.905123670561974,,4.559999942779541,13.091832493533607,72,8.0
2024-02-06 23:00:00+00:00,574.2684371671197,2033.1381619416136,24.09261590542074,26.44019032057437,,4.050000190734863,12.485853023369218,72,8.0
2024-02-07 00:00:00+00:00,492.5644245147705,1782.2541411584166,23.94571393010329,25.87786950717787,,3.9000000953674316,12.915319859480658,72,8.0
2024-02-07 01:00:00+00:00,1256.2016793045343,4895.93990858062,26.85826029630602,32.367975998993344,,3.7799999713897705,12.622916307102065,72,8.0
2024-02-07 02:00:00+00:00,1071.1537824358259,3954.8149379869137,28.628376936712186,33.40554698441877,,3.9200000762939453,12.831904467414407,72,8.0
2024-02-07 03:00:00+00:00,940.8730336735757,3971.185431985294,28.526255717130603,34.20497280943628,,4.139999866485596,10.083347339256138,72,8.0
2024-02-07 04:00:00+00:00,936.3963689537687,3959.9675886271384,28.435670309226605,34.09978531991969,,4.010000228881836,10.080295248404562,72,8.0
2024-02-07 05:00:00+00:00,914.7907567812281,3828.6626051787903,28.56234612985819,34.03808115042892,,4.070000171661377,10.081816865616485,72,8.0
2024-02-07 06:00:00+00:00,925.2327726989233,3979.9705991771707,28.9360132724965,34.62723009125525,,4.340000152587891,10.084732624663024,72,8.0
2024-02-07 07:00:00+00:00,934.6831923198968,3976.888227361257,29.489679074754903,35.18047736672794,,4.96999979019165,10.079440410731554,72,8.0
2024-02-07 08:00:00+00:00,205.25658269823433,817.2453110638787,28.81784237132353,33.7235001422444,,5.730000019073486,2.086290844682218,72,8.0
2024-02-07 09:00:00+00:00,1387.6378179865392,3201.805721165419,33.27408922553396,36.103066324185924,,6.429999828338623,18.302234048602962,72,8.0
2024-02-07 10:00:00+00:00,295.29103541975263,705.1987961200105,41.93464622176996,28.568853127188376,,6.869999885559082,2.8435186618516424,72,8.0
2024-02-07 11:00:00+00:00,23.503641465130976,0.0,28.648371848739497,25.85490250787815,,7.260000228881836,0.0,72,8.0
2024-02-07 12:00:00+00:00,462.4470583170402,1521.2865469796318,25.248787503282564,25.79727301076681,,7.28000020980835,4.381883549089191,72,8.0
2024-02-07 13:00:00+00:00,1506.7282944366711,4722.6401746733845,26.954870913209035,32.14174312303046,,7.090000152587891,13.922067433846097,72,8.0
2024-02-07 14:00:00+00:00,1062.8943982378107,4056.0701688878676,28.269291212578782,33.5381290211397,,6.610000133514404,11.025357839440098,72,8.0
2024-02-07 15:00:00+00:00,1145.9218478590167,3944.205632385595,27.719463327077513,32.37789081594798,,5.760000228881836,13.311392688218442,72,8.0
2024-02-07 16:00:00+00:00,937.6453787325477,3649.4435973608192,28.077115611869747,33.287987460609244,,5.320000171661377,10.096851268736254,72,8.0
2024-02-07 17:00:00+00:00,1180.3338947456425,3891.405962775735,27.698465812106093,32.30729303440126,,4.889999866485596,13.468014372497045,72,8.0
2024-02-07 18:00:00+00:00,930.6563018029477,3734.970986246061,28.363422810530462,33.6952694163603,,4.400000095367432,10.10006818050096,72,8.0
2024-02-07 19:00:00+00:00,1181.7557412796662,3372.8768324186017,27.15677783475908,31.428541812150836,,3.9700000286102295,13.018337100577755,72,8.0
2024-02-07 20:00:00+00:00,999.9549022001379,3947.756085051208,28.52465204831933,33.80306878610819,,3.680000066757202,10.761828302335338,72,8.0
2024-02-07 21:00:00+00:00,1228.833614445534,3756.0535293707326,27.46037330948004,31.875590861344538,,3.5399999618530273,13.525016888850876,72,8.0
2024-02-07 22:00:00+00:00,931.7851547112986,3721.593975676208,28.39469742975315,33.707072282037814,,3.3299999237060547,10.100733636807995,72,8.0
2024-02-07 23:00:00+00:00,1233.0086828493604,3679.949496742056,27.238240217962186,31.65210166097689,,3.2200000286102295,13.44525079967595,72,8.0
2024-02-08 00:00:00+00:00,945.2512605383951,3858.782279904149,28.519984654017858,33.943507090336134,,3.3299999237060547,10.277451499169613,72,8.0
2024-02-08 01:00:00+00:00,929.988513764881,3739.265343930541,28.204600101759453,33.54498547465862,,3.380000114440918,10.094973924781094,72,8.0
2024-02-08 02:00:00+00:00,1172.4568573767397,3342.0030343191966,27.14599609375,31.4352801667542,,3.509999990463257,12.919970632601185,72,8.0
2024-02-08 03:00:00+00:00,993.5966386554621,4038.183556821166,28.45824990152311,33.78374269629727,,4.079999923706055,10.906888264567913,72,8.0
2024-02-08 04:00:00+00:00,1174.5801106941801,3912.744430413767,27.508212562368698,32.123046875,,4.179999828338623,13.386304502727604,72,8.0
2024-02-08 05:00:00+00:00,928.4770335136008,3857.345723641019,28.295032661502102,33.804619797137605,,4.239999771118164,10.09432254919485,72,8.0
2024-02-08 06:00:00+00:00,927.3442582843684,3876.7689260274424,28.138370289522058,33.67486213235294,,4.159999847412109,10.095118362362646,72,8.0
2024-02-08 07:00:00+00:00,924.2191559267716,3883.5935512488995,28.16539874009683,33.712780589788736,21.399999618530273,3.9200000762939453,10.093283142842038,72,8.0
2024-02-08 08:00:00+00:00,920.8935385714756,3920.08570977219,28.247769908744747,33.84805426076681,21.299999237060547,3.609999895095825,10.092098444449801,72,8.0
2024-02-08 09:00:00+00:00,1718.4394948195343,5323.741175547368,34.51914554884454,38.84822044051996,,3.9800000190734863,19.17806966765588,72,8.0
2024-02-08 10:00:00+00:00,1488.8145678009973,4863.447447191767,27.342990907300422,32.12859850971638,,4.320000171661377,15.51664433359098,72,8.0
2024-02-08 11:00:00+00:00,924.6380948619682,4040.432377150079,28.560747931985293,34.268244895614494,,4.909999847412109,10.231328627642464,72,8.0
2024-02-08 12:00:00+00:00,921.5276823744261,4078.6706818833864,28.570884920109464,34.39482504634534,,5.320000171661377,10.098050928385245,72,8.0
2024-02-08 13:00:00+00:00,916.235295143448,4085.827913685005,28.822934447216387,34.655404740021005,,5.800000190734863,10.10189990035626,72,8.0
