timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-02-08 14:00:00+00:00,925.1019591430322,4150.588403525473,29.194128725709035,35.117499343487395,,6.170000076293945,10.105587502487568,72,8.0
2024-02-08 15:00:00+00:00,947.7072834260657,4461.190708705357,29.651352826286764,36.01748785451681,,6.5,10.107845025904039,72,8.0
2024-02-08 16:00:00+00:00,874.3190460205078,3499.031482343914,29.624103449973738,34.25870699842437,,7.309999942779541,12.292195504453002,72,8.0
2024-02-08 17:00:00+00:00,769.3663864670013,2868.2278067965467,29.00821666557248,33.56175321691177,,8.180000305175781,9.26058791565294,72,8.0
2024-02-08 18:00:00+00:00,23.575630326898825,0.0,27.25884035254727,30.713475331538866,,9.600000381469727,0.0,72,8.0
2024-02-08 19:00:00+00:00,23.550140087010146,0.0,25.58748440782563,27.51692981880252,,9.460000038146973,0.0,72,8.0
2024-02-08 20:00:00+00:00,23.414845960814745,0.0,24.438702238707982,25.499710724133404,,9.359999656677246,0.0,72,8.0
2024-02-08 21:00:00+00:00,23.64201681420249,0.0,23.57695763852416,24.147797400210084,,9.399999618530273,0.0,72,8.0
2024-02-08 22:00:00+00:00,23.7565826074082,0.0,22.900661436449578,23.17263614430147,,9.449999809265137,0.0,72,8.0
2024-02-08 23:00:00+00:00,23.73529412298977,0.0,22.347403902967436,22.454390838366596,,9.479999542236328,0.0,72,8.0
2024-02-09 00:00:00+00:00,23.651820789198247,0.0,21.874739446559875,21.917923614758404,,9.609999656677246,0.0,72,8.0
2024-02-09 01:00:00+00:00,23.550980372923096,0.0,21.46663069524685,21.50756630777311,,9.720000267028809,0.0,72,8.0
2024-02-09 02:00:00+00:00,428.60111820530824,1616.5645156988576,20.695804884453782,22.280384224002102,,9.760000228881836,4.204681893356708,72,8.0
2024-02-09 03:00:00+00:00,1235.2759101931788,5980.433932264312,27.26679236147584,34.34481683298319,,9.890000343322754,11.847579523294913,72,8.0
2024-02-09 04:00:00+00:00,915.0901962835916,4452.244028470764,28.591717546393557,34.94980003720238,20.666667302449543,9.84000015258789,10.097142657645945,72,8.0
2024-02-09 05:00:00+00:00,919.64269625203,4493.360332360428,29.185712835761937,35.5969786911868,20.899999618530273,9.760000228881836,10.107562970579341,72,8.0
2024-02-09 06:00:00+00:00,935.2508362498363,4536.595475985811,29.794817826209957,36.26727141908948,21.127273126081988,9.829999923706055,10.111389441742539,72,8.0
2024-02-09 07:00:00+00:00,786.8215691221862,3463.1775924725357,29.300534373905812,34.28286871389181,21.399999618530273,10.09000015258789,12.58039175562498,72,8.0
2024-02-09 08:00:00+00:00,23.60420169349478,0.0,26.76074013589811,25.71046426383053,21.399999618530273,10.680000305175781,0.0,72,8.0
2024-02-09 09:00:00+00:00,1246.6579799972662,3333.6560079109768,30.15469420189951,31.648413564644606,,11.100000381469727,15.283517078859132,72,8.0
2024-02-09 10:00:00+00:00,1455.4619057385528,4938.250356465828,36.04993120294993,36.11082206320028,,11.619999885559082,15.90222989678049,72,8.0
2024-02-09 11:00:00+00:00,910.238656693146,4425.394262490152,28.927180442489497,35.230505678834035,,11.479999542236328,10.123999251037084,72,8.0
2024-02-09 12:00:00+00:00,936.0347325942096,4493.131126083245,29.835404083508404,36.235636735162814,,11.34000015258789,10.126660106562767,72,8.0
2024-02-09 13:00:00+00:00,943.2785303148173,4451.8943160752115,30.149443028336865,36.491308179952334,,11.649999618530273,10.126977548760882,72,8.0
2024-02-09 14:00:00+00:00,947.8725500454088,4428.3686646533615,30.293048762473738,36.60273601628151,,11.59000015258789,10.125308830197119,72,8.0
2024-02-09 15:00:00+00:00,942.6885169106705,4098.337940376346,30.305106026785715,35.557992630646005,,11.1899995803833,12.125725986576882,72,8.0
2024-02-09 16:00:00+00:00,942.7798309753589,4350.075092732405,30.202831620929622,36.1510799632353,,10.680000305175781,10.731354032244,72,8.0
2024-02-09 17:00:00+00:00,753.2350150356774,3495.197556439568,30.495537765887605,36.71437598476891,,10.220000267028809,8.08164422451949,72,8.0
2024-02-09 18:00:00+00:00,23.629691922698033,0.0,28.88557395614496,32.957373867515756,,9.850000381469727,0.0,72,8.0
2024-02-09 19:00:00+00:00,23.504201653958702,0.0,26.83857175682773,28.947667738970587,,9.630000114440918,0.0,72,8.0
2024-02-09 20:00:00+00:00,23.362184829070788,0.0,25.488802356880253,26.644032710740547,,9.630000114440918,0.0,72,8.0
2024-02-09 21:00:00+00:00,23.41036409223113,0.0,24.520522173713236,25.139305819984244,,9.5600004196167,0.0,72,8.0
2024-02-09 22:00:00+00:00,23.53837536830528,0.0,23.783843224789916,24.084924008665965,,9.460000038146973,0.0,72,8.0
2024-02-09 23:00:00+00:00,23.59243698013263,0.0,23.16728966977416,23.333637654280462,,9.399999618530273,0.0,72,8.0
2024-02-10 00:00:00+00:00,23.533053245864995,0.0,22.660308068539916,22.7609637605042,,9.420000076293945,0.0,72,8.0
2024-02-10 01:00:00+00:00,105.01988819133,231.9179610564929,21.969437286633404,22.28209115677521,,9.390000343322754,2.2606607485218206,72,8.0
2024-02-10 02:00:00+00:00,1395.6296938941591,6465.864263283438,26.573199103860293,33.842717360381656,,9.479999542236328,12.473443960943142,72,8.0
2024-02-10 03:00:00+00:00,920.0630245262167,4387.283772102591,28.810778706013654,35.06495166425945,,9.430000305175781,10.114610872348818,72,8.0
2024-02-10 04:00:00+00:00,923.1941162451309,4395.376615294555,29.219334706538866,35.48014733237045,,9.369999885559082,10.118831618493344,72,8.0
2024-02-10 05:00:00+00:00,832.6526616414388,3684.5897928018862,29.57857566854867,34.806956571691174,,9.100000381469727,11.282745941012513,72,8.0
2024-02-10 06:00:00+00:00,1051.2823503852223,3723.8189379267333,28.935788280155812,33.252156917454485,,9.100000381469727,12.6957371869341,72,8.0
2024-02-10 07:00:00+00:00,909.262184634596,3950.5156906512607,29.277828611913517,34.913246646314775,,9.210000038146973,10.110323080495625,72,8.0
2024-02-10 08:00:00+00:00,954.9571428913363,4412.901590128239,30.533291343881302,36.82488620448179,,9.789999961853027,10.11983712247106,72,8.0
2024-02-10 09:00:00+00:00,1488.9588245423902,5147.662557137112,35.96742261357668,40.5607246804972,,10.239999771118164,18.369008820514384,72,8.0
2024-02-10 10:00:00+00:00,1053.0406155626313,3804.427120946035,29.348074776785715,33.856453518907564,,10.640000343322754,12.296580795480423,72,8.0
2024-02-10 11:00:00+00:00,919.0669468470982,3952.9126858751315,29.719254694065125,35.35197076877626,,10.75,10.122811461697106,72,8.0
2024-02-10 12:00:00+00:00,900.4515416762408,3016.369441184677,29.578467617515756,32.992318802521005,,10.6899995803833,13.679868914500004,72,8.0
2024-02-10 13:00:00+00:00,895.9484605121345,3482.841946641938,29.31718996192227,34.279776949842436,,10.399999618530273,10.121764247156992,72,8.0
2024-02-10 14:00:00+00:00,944.8333338462338,4263.6664238937765,30.20177299435399,36.27877987132353,,9.880000114440918,10.121734723323533,72,8.0
2024-02-10 15:00:00+00:00,965.6784315777093,4281.725981896665,30.980107668067227,37.08073258600315,,9.369999885559082,10.12761814053319,72,8.0
2024-02-10 16:00:00+00:00,972.8016805354954,4275.342625722164,31.299708262211134,37.39405322675945,,9.140000343322754,10.124070728526396,72,8.0
2024-02-10 17:00:00+00:00,773.2492987581995,3470.725040211397,31.377648618040965,37.45448726365546,,9.050000190734863,8.224629418188785,72,8.0
2024-02-10 18:00:00+00:00,22.45294114120868,0.0,29.79481519170168,33.69348247111345,,8.899999618530273,0.0,72,8.0
2024-02-10 19:00:00+00:00,22.328011216235762,0.0,27.849683232668067,29.812194311318276,,8.829999923706055,0.0,72,8.0
2024-02-10 20:00:00+00:00,22.224649899480056,0.0,26.521933675814076,27.526769301470587,,8.630000114440918,0.0,72,8.0
2024-02-10 21:00:00+00:00,22.157983202894194,0.0,25.559045102415965,26.023609834558822,,8.520000457763672,0.0,72,8.0
2024-02-10 22:00:00+00:00,22.228011267525808,0.0,24.79028935793067,25.00662051930147,,8.140000343322754,0.0,72,8.0
2024-02-10 23:00:00+00:00,22.327170839496688,0.0,24.162314535189076,24.20916901917017,,7.570000171661377,0.0,72,8.0
2024-02-11 00:00:00+00:00,22.273389314069135,0.0,23.607341862526262,23.59597188484769,,7.340000152587891,0.0,72,8.0
2024-02-11 01:00:00+00:00,22.272829125241405,0.0,23.107600364364497,23.14385422137605,,7.130000114440918,0.0,72,8.0
2024-02-11 02:00:00+00:00,22.211764749692602,0.0,22.640704107018156,22.73564616794693,,6.829999923706055,0.0,72,8.0
2024-02-11 03:00:00+00:00,22.16274513650675,0.0,22.193123440782564,22.410420906643907,,6.659999847412109,0.0,72,8.0
2024-02-11 04:00:00+00:00,22.17086835802436,0.0,21.768860376181724,22.06463776917017,,6.449999809265137,0.0,72,8.0
2024-02-11 05:00:00+00:00,22.112885221379813,0.0,21.36583139115021,21.748362821691178,,6.369999885559082,0.0,72,8.0
2024-02-11 06:00:00+00:00,1190.2952340871345,4703.015656286929,23.401738527442227,28.07359301142332,,6.409999847412109,11.55657328277075,72,8.0
2024-02-11 07:00:00+00:00,1010.8098048789828,4504.88894738565,28.668246988477655,34.24870837334148,,6.989999771118164,11.846391715150972,72,8.0
2024-02-11 08:00:00+00:00,918.4971990505186,4321.722446986607,29.053368319984244,35.213235294117645,,8.039999961853027,10.117862148445193,72,8.0
2024-02-11 09:00:00+00:00,1487.4154054230335,4843.716645184685,34.585092923888304,39.14357178418242,,9.1899995803833,17.496797293090687,72,8.0
2024-02-11 10:00:00+00:00,1115.0613461449034,4071.7043607482055,28.89627989867822,33.749106185442926,,9.789999961853027,11.97587169251856,72,8.0
2024-02-11 11:00:00+00:00,905.5532211175486,3905.79412995667,28.9001239167542,34.46630517441351,,9.890000343322754,10.119102886744908,72,8.0
2024-02-11 12:00:00+00:00,922.7890774595971,3881.0240253469797,29.682570132463336,35.226486802767106,,9.880000114440918,10.62271807047242,72,8.0
2024-02-11 13:00:00+00:00,953.6193276627057,4053.0290048636643,29.48144736410189,34.434728969712886,,9.0,12.197227897430334,72,8.0
2024-02-11 14:00:00+00:00,931.0568647625066,3966.3264844023547,29.46616156228116,35.117714077818626,,8.0,10.12181556926054,72,8.0
2024-02-11 15:00:00+00:00,932.3081217105984,3928.0957687762607,29.48623785451681,35.08508745294993,,7.380000114440918,10.11920909187039,72,8.0
2024-02-11 16:00:00+00:00,932.990755652847,3910.4558413209033,29.564897638743,35.13655667345063,,6.800000190734863,10.123174883738285,72,8.0
2024-02-11 17:00:00+00:00,934.005322368205,3911.7966041885506,29.56497696734944,35.13682133009454,,5.949999809265137,10.1262661215304,72,8.0
2024-02-11 18:00:00+00:00,932.4515408214066,3943.029527338279,29.55379300157563,35.15041729582458,,6.300000190734863,10.164152009146553,72,8.0
2024-02-11 19:00:00+00:00,1021.7957983364245,3643.3385379053966,29.366549451811974,33.849174435399156,,6.03000020980835,12.699703772194914,72,8.0
2024-02-11 20:00:00+00:00,930.6798329927674,3852.683502111782,29.41708929665616,34.910239681810225,,5.739999771118164,10.115637212908235,72,8.0
2024-02-11 21:00:00+00:00,926.3896361278887,3797.111346589417,29.283879469756652,34.69826201965161,,5.420000076293945,10.114405797643155,72,8.0
2024-02-11 22:00:00+00:00,923.8431355452337,3781.8126066832983,29.131213618259803,34.52225235797444,,4.230000019073486,10.116812473585625,72,8.0
2024-02-11 23:00:00+00:00,920.9932775844713,3740.799917525604,28.995604784882705,34.32937716102066,,3.9800000190734863,10.113814808073498,72,8.0
2024-02-12 00:00:00+00:00,917.4871125207895,3708.2870786009717,28.86080154718137,34.15002202052696,,3.9100000858306885,10.11015745905601,72,8.0
2024-02-12 01:00:00+00:00,1061.9184840440082,3832.2204164136356,28.864755667892158,33.50641125590862,,3.609999895095825,12.7333090111655,72,8.0
2024-02-12 02:00:00+00:00,946.833892052915,3839.530158547794,28.939402518820028,34.4181014202556,,3.4200000762939453,10.106143833876324,72,8.0
2024-02-12 03:00:00+00:00,939.0288520193234,3817.5951703923756,28.851213727678573,34.29584988292192,,3.1600000858306885,10.111076614102062,72,8.0
2024-02-12 04:00:00+00:00,935.5848727186187,3868.9558789336047,28.698362548144257,34.21432606245623,,2.859999895095825,10.11417542251886,72,8.0
2024-02-12 05:00:00+00:00,924.8101711811993,3819.397975425936,28.7814113810911,34.229290805967516,,2.9000000953674316,10.109618776935642,72,8.0
2024-02-12 06:00:00+00:00,919.1619050696451,3953.295566761861,28.80980145964636,34.448521205357146,,3.609999895095825,10.109815301013594,72,8.0
2024-02-12 07:00:00+00:00,1043.3753515505323,3794.7396122267264,29.066850763743,33.68792741706057,,4.630000114440918,12.74493587985426,72,8.0
2024-02-12 08:00:00+00:00,922.8879534724045,4087.4761294572713,28.666233851256983,34.495123325113475,,5.78000020980835,10.111816725917368,72,8.0
2024-02-12 09:00:00+00:00,1750.4445398154378,5927.201106052773,35.20430603882178,39.884775199142155,,7.079999923706055,19.999218582773075,72,8.0
2024-02-12 10:00:00+00:00,1195.5582633352412,3901.84449883469,28.394878654586833,32.75922605370273,,8.050000190734863,12.814860346604462,72,8.0
2024-02-12 11:00:00+00:00,896.1851538222711,3393.4868841091125,28.673756318933822,33.50903662246149,,8.729999542236328,10.119649860371394,72,8.0
2024-02-12 12:00:00+00:00,928.3582628608084,3946.15219193146,29.37411644345238,34.992939070159316,,8.949999809265137,10.129099918012859,72,8.0
2024-02-12 13:00:00+00:00,1013.2865546303971,3624.172396277847,29.56228936887255,33.94522086178221,,8.460000038146973,12.741168970487365,72,8.0
2024-02-12 14:00:00+00:00,928.4563010506937,3783.366735463717,29.3964399236257,34.785301229866946,,7.659999847412109,10.125878123008237,72,8.0
2024-02-12 15:00:00+00:00,927.5238102076768,3715.605277951024,29.35946527048319,34.65252702643557,,6.329999923706055,10.124289958750834,72,8.0
2024-02-12 16:00:00+00:00,926.9478987151501,3715.056036770177,29.27491533722864,34.56569434414391,,5.139999866485596,10.127046502270952,72,8.0
2024-02-12 17:00:00+00:00,925.8498601833311,3691.7955435103727,29.239650352328432,34.49853652398459,,4.900000095367432,10.124580837431408,72,8.0
2024-02-12 18:00:00+00:00,923.2739478359704,3650.0424859396885,29.159744561887255,34.359411928834035,,4.920000076293945,10.123709969827775,72,8.0
2024-02-12 19:00:00+00:00,1107.7126056660456,3679.178659476486,28.947682100183822,33.362511215423666,,4.449999809265137,12.858217453088413,72,8.0
2024-02-12 20:00:00+00:00,510.0677868498474,1985.6485722218574,28.28469874277836,31.26542736235119,,4.340000152587891,10.57968595649014,72,8.0
2024-02-12 21:00:00+00:00,388.6822034652624,1178.6987942625574,24.180948203566384,25.339420297051554,,4.590000152587891,12.906980245126842,72,8.0
2024-02-12 22:00:00+00:00,375.17591059174526,1192.14627092292,24.04767854407388,25.375440410539216,,4.670000076293945,12.113836336536568,72,8.0
2024-02-12 23:00:00+00:00,456.91344580663684,1563.719484900894,23.984721720719538,25.68404373468137,,4.619999885559082,12.777438326710078,72,8.0
2024-02-13 00:00:00+00:00,453.72100749403154,1555.0926590606946,23.907223827030812,25.644900538340337,,4.679999828338623,12.500092312735337,72,8.0
2024-02-13 01:00:00+00:00,538.0442581764456,1952.883829923571,24.265092951243,26.692157820159313,,4.840000152587891,12.023149029547428,72,8.0
2024-02-13 02:00:00+00:00,1117.7131621951148,4372.479728121717,25.100350003282564,29.743443080357142,,4.789999961853027,13.375367549287171,72,8.0
2024-02-13 03:00:00+00:00,910.170588132714,3892.1263766248685,27.786604680934875,33.3348727186187,,4.639999866485596,10.112643338051162,72,8.0
2024-02-13 04:00:00+00:00,1127.74705954159,4162.6675604812235,27.86992638852416,32.78709501378677,,4.309999942779541,12.779200698147301,72,8.0
2024-02-13 05:00:00+00:00,928.306722347142,3945.694204634979,28.712496717436974,34.34014328387605,,4.53000020980835,10.110148349729906,72,8.0
2024-02-13 06:00:00+00:00,955.296348828948,4103.163026441045,29.004456079306724,34.85563287815126,,5.28000020980835,10.112816433946625,72,8.0
2024-02-13 07:00:00+00:00,934.2202246162328,4147.759498853362,29.355878165598664,35.26674626382549,,6.53000020980835,10.120475142189626,72,8.0
2024-02-13 08:00:00+00:00,933.8310919582677,4171.959403778587,29.52583662491271,35.473515515886874,,7.949999809265137,10.117188698752633,72,8.0
2024-02-13 09:00:00+00:00,1671.6916001904913,5701.2274975175615,34.59435727415966,39.26585272780987,,7.880000114440918,18.992812172705385,72,8.0
2024-02-13 10:00:00+00:00,1238.8621860792657,4330.848446116728,28.750475971638654,33.19488576680672,,7.889999866485596,14.360607051047959,72,8.0
2024-02-13 11:00:00+00:00,944.7759103641456,4218.773419035583,29.61965762867647,35.34781422334559,,7.860000133514404,10.818160577982413,72,8.0
2024-02-13 12:00:00+00:00,939.1739500243457,4164.74613683364,29.85433011095063,35.78816800157563,,7.929999828338623,10.123952384756393,72,8.0
2024-02-13 13:00:00+00:00,939.4064430215445,4198.400409089417,29.841351677389707,35.825862083114494,,8.050000190734863,10.119642618323574,72,8.0
2024-02-13 14:00:00+00:00,941.2539550436419,4221.629714534781,29.88464700300141,35.9028872042726,,8.350000381469727,10.118577803595592,72,8.0
2024-02-13 15:00:00+00:00,943.794676708574,4286.594230074842,30.041173598345587,36.148583163734244,,8.210000038146973,10.12480227686778,72,8.0
2024-02-13 16:00:00+00:00,835.9075626832764,3484.331097650794,29.999476938940294,34.79818231167074,,8.449999809265137,11.64475520496262,72,8.0
2024-02-13 17:00:00+00:00,976.5285716337316,3701.817725430016,29.347826532956933,33.83645655527836,,9.0,12.162537694979115,72,8.0
2024-02-13 18:00:00+00:00,556.411202796701,2543.510139016544,29.422051437762605,35.340297154017854,,9.760000228881836,6.301803516740558,72,8.0
2024-02-13 19:00:00+00:00,22.599439807966643,0.0,27.92464466255252,31.437276375393907,,10.470000267028809,0.0,72,8.0
2024-02-13 20:00:00+00:00,22.573109271479588,0.0,26.21180532759979,28.09227900144433,,10.949999809265137,0.0,72,8.0
2024-02-13 21:00:00+00:00,22.567506998526948,0.0,25.02357495732668,26.068966649159663,,11.15999984741211,0.0,72,8.0
2024-02-13 22:00:00+00:00,22.559103658553266,0.0,24.11832408744748,24.74482175682773,,11.180000305175781,0.0,72,8.0
2024-02-13 23:00:00+00:00,22.644382016042645,0.0,23.451651949842436,23.805889738707982,,11.15999984741211,0.0,72,8.0
2024-02-14 00:00:00+00:00,22.589635832970885,0.0,22.88726242450105,23.094761439732142,,10.970000267028809,0.0,72,8.0
2024-02-14 01:00:00+00:00,66.22829114555978,28.051052061449578,22.28254661239496,22.436084394695378,,11.220000267028809,1.8333857880920923,72,8.0
2024-02-14 02:00:00+00:00,1355.9941185702796,6502.50905987395,26.512625558035715,33.87127839417017,,11.149999618530273,12.421255103680267,72,8.0
2024-02-14 03:00:00+00:00,915.1689256571107,4628.076381532486,29.006218689309677,35.604272874735166,21.399999618530273,11.359999656677246,10.115367611922787,72,8.0
2024-02-14 04:00:00+00:00,933.0036419352897,4641.090192522322,29.778818851759453,36.39553243172269,21.600000381469727,11.329999923706055,10.117620067436155,72,8.0
2024-02-14 05:00:00+00:00,944.2582636814492,4662.4189330028885,30.318726611738445,36.96489298844538,,11.300000190734863,10.12083697920086,72,8.0
2024-02-14 06:00:00+00:00,939.7918769558605,4397.6755603608635,30.23645053724615,35.63084364605217,,11.550000190734863,13.138293520075267,72,8.0
2024-02-14 07:00:00+00:00,956.1602230980283,4762.214556525735,30.802309693408613,37.58651194852941,,11.789999961853027,10.12871051435711,72,8.0
2024-02-14 08:00:00+00:00,793.4142864772251,3327.0860703412222,30.32838897277661,34.46241328562675,,12.109999656677246,12.703782337052482,72,8.0
2024-02-14 09:00:00+00:00,1433.5296901628083,5299.082174221006,35.482155166754204,39.90981773568802,,12.460000038146973,18.940904103407338,72,8.0
2024-02-14 10:00:00+00:00,997.7795504188003,4223.94654961594,29.153119255514707,34.074501871060924,,13.170000076293945,12.589777593853093,72,8.0
2024-02-14 11:00:00+00:00,876.4397758302234,4297.267038553703,30.443345013786764,36.77313181131828,,13.489999771118164,9.827983407413258,72,8.0
2024-02-14 12:00:00+00:00,828.3686266559847,3222.4286022026,30.069483652836134,33.2366830521271,,13.649999618530273,14.90639910577726,72,8.0
2024-02-14 13:00:00+00:00,630.2633055037811,3176.422258393103,30.84277959230567,37.21396156118698,,13.539999961853027,7.329393029713831,72,8.0
2024-02-14 14:00:00+00:00,22.331092407055596,0.0,29.29392069327731,32.95463908219538,,13.380000114440918,0.0,72,8.0
2024-02-14 15:00:00+00:00,22.58151259542513,0.0,27.34176815257353,29.205182756696427,,12.9399995803833,0.0,72,8.0
2024-02-14 16:00:00+00:00,22.491316530884816,0.0,26.101412733061974,27.03596458114496,,12.6899995803833,0.0,72,8.0
2024-02-14 17:00:00+00:00,22.523249318953656,0.0,25.24777196034664,25.647067029936974,,12.720000267028809,0.0,72,8.0
2024-02-14 18:00:00+00:00,22.64789914149864,0.0,24.557307395614497,24.690950794380253,,12.4399995803833,0.0,72,8.0
2024-02-14 19:00:00+00:00,22.462184868606865,0.0,23.98814584427521,23.998219209558822,,12.199999809265137,0.0,72,8.0
2024-02-14 20:00:00+00:00,22.475630233935615,0.0,23.47965221244748,23.533038996848738,,12.119999885559082,0.0,72,8.0
2024-02-14 21:00:00+00:00,22.364985928148116,0.0,23.043005678834035,23.10899955685399,,12.020000457763672,0.0,72,8.0
2024-02-14 22:00:00+00:00,22.419047609430734,0.0,22.66498777245273,22.856342732405462,,11.5600004196167,0.0,72,8.0
2024-02-14 23:00:00+00:00,22.468347335729945,0.0,22.293098000919116,22.62230829831933,,11.960000038146973,0.0,72,8.0
2024-02-15 00:00:00+00:00,712.2148477036078,3183.2060567391018,22.24487099527311,25.514307871586134,,11.899999618530273,6.537403811927603,72,8.0
2024-02-15 01:00:00+00:00,949.198319977405,4895.6744969472165,28.717067686449578,35.273277475052524,,11.899999618530273,10.824824725880342,72,8.0
2024-02-15 02:00:00+00:00,930.4341740114014,4741.598583574055,29.91392504267332,36.67387531184349,,11.960000038146973,10.118114222999381,72,8.0
2024-02-15 03:00:00+00:00,948.3764704856552,4724.71383436187,30.596312450761555,37.33032636882878,,11.970000267028809,10.123071189688034,72,8.0
2024-02-15 04:00:00+00:00,320.2876740356787,1574.031828594475,30.273507254464285,36.30468066132703,,12.140000343322754,3.34367113687745,72,8.0
2024-02-15 05:00:00+00:00,22.060504208091928,0.0,27.822743648240547,30.887178992690828,,12.369999885559082,0.0,72,8.0
2024-02-15 06:00:00+00:00,22.265546205664883,0.0,26.13236251531863,27.669287930015756,,12.520000457763672,0.0,72,8.0
2024-02-15 07:00:00+00:00,22.441456567673455,0.0,25.164208163734244,25.685198786545868,,13.050000190734863,0.0,72,8.0
2024-02-15 08:00:00+00:00,22.435574229691877,0.0,24.516680891106443,24.433767452293417,,13.670000076293945,0.0,72,8.0
2024-02-15 09:00:00+00:00,1116.343259511369,2827.0487446931897,30.4404960226278,31.954494786195728,,14.029999732971191,14.907510495653339,72,8.0
2024-02-15 10:00:00+00:00,534.0885472057918,921.4114328736033,43.25053670020077,30.30656492776711,22.0,14.600000381469727,6.5142585019159585,72,8.0
2024-02-15 11:00:00+00:00,22.231932770972158,0.0,28.93164267660189,25.9541015625,,14.25,0.0,72,8.0
2024-02-15 12:00:00+00:00,21.99495796395951,0.0,26.381634880514707,25.27989799435399,,14.220000267028809,0.0,72,8.0
2024-02-15 13:00:00+00:00,1120.0338959413416,4492.262532210149,27.162646894695378,31.499956916360293,,13.979999542236328,14.568159616294027,72,8.0
2024-02-15 14:00:00+00:00,993.6915982457436,3997.7046739594275,28.948995125393907,34.00680174413515,,13.199999809265137,11.466489818583684,72,8.0
2024-02-15 15:00:00+00:00,914.3260503175879,4295.255951697085,29.316759809392508,35.43521041228992,,12.770000457763672,10.12434571263503,72,8.0
2024-02-15 16:00:00+00:00,950.5705879275538,4570.833310081845,30.440317533263304,36.948467179840684,,12.609999656677246,10.132837359644785,72,8.0
2024-02-15 17:00:00+00:00,135.59831925400164,630.9379486169468,29.89068723192402,35.13133329503677,,12.609999656677246,1.4073820862115598,72,8.0
2024-02-15 18:00:00+00:00,22.452941216006668,0.0,27.63412689294468,30.206897212009803,,12.220000267028809,0.0,72,8.0
2024-02-15 19:00:00+00:00,22.473949517856457,0.0,26.1037823332458,27.535554944634104,,12.010000228881836,0.0,72,8.0
2024-02-15 20:00:00+00:00,22.54957980201358,0.0,25.06258685114671,25.847191220238095,,11.460000038146973,0.0,72,8.0
2024-02-15 21:00:00+00:00,22.509243722055473,0.0,24.260923412333682,24.65782152704832,,11.449999809265137,0.0,72,8.0
2024-02-15 22:00:00+00:00,22.457422929651596,0.0,23.63053727350315,23.854602290134803,,11.430000305175781,0.0,72,8.0
2024-02-15 23:00:00+00:00,22.461904766178932,0.0,23.10465221244748,23.24618675595238,,11.140000343322754,0.0,72,8.0
2024-02-16 00:00:00+00:00,22.368067247193068,0.0,22.653996657256652,22.869623435311624,,11.0600004196167,0.0,72,8.0
2024-02-16 01:00:00+00:00,22.24621852906812,0.0,22.25791302849265,22.539388020833332,,11.350000381469727,0.0,72,8.0
2024-02-16 02:00:00+00:00,22.103641429869068,0.0,21.91586517419468,22.248161764705884,,11.359999656677246,0.0,72,8.0
2024-02-16 03:00:00+00:00,22.220168073638146,0.0,21.621119664368017,21.984182688111034,,11.3100004196167,0.0,72,8.0
2024-02-16 04:00:00+00:00,22.105602200291738,0.0,21.338649033832283,21.821291797969188,,11.069999694824219,0.0,72,8.0
2024-02-16 05:00:00+00:00,22.104201666781215,0.0,21.052536053483895,21.597040085565474,,10.9399995803833,0.0,72,8.0
2024-02-16 06:00:00+00:00,22.263305316786138,0.0,20.748057133009453,21.414104899772408,,10.930000305175781,0.0,72,8.0
2024-02-16 07:00:00+00:00,22.249859962142818,0.0,20.36941827512255,21.209837841386555,,10.930000305175781,0.0,72,8.0
2024-02-16 08:00:00+00:00,22.24061626680091,0.0,20.08186438637955,21.092515619529063,,11.670000076293945,0.0,72,8.0
2024-02-16 09:00:00+00:00,1223.8649871890284,2741.2326539624637,29.787196910014007,31.720651151085434,,12.359999656677246,15.263185977935791,72,8.0
2024-02-16 10:00:00+00:00,487.77142854898915,805.0937828256302,42.00421262254902,28.346228335084035,,12.760000228881836,5.775163458175018,72,8.0
2024-02-16 11:00:00+00:00,1172.604480283935,5406.1449722161815,26.388526211265756,31.665812516412814,,12.779999732971191,11.823696913505469,72,8.0
2024-02-16 12:00:00+00:00,912.6047609473477,4642.759810760242,28.919307762167367,35.517115146839984,,12.75,10.148540096122678,72,8.0
2024-02-16 13:00:00+00:00,936.5761902539336,4201.9397095752365,29.09310169380252,34.224710587359944,,12.579999923706055,12.659077801958185,72,8.0
2024-02-16 14:00:00+00:00,930.9999991451659,4516.262040633729,29.605558768331004,36.040701242798534,,12.260000228881836,10.122734410802746,72,8.0
2024-02-16 15:00:00+00:00,945.8935572520023,4495.02596507353,30.229562625831583,36.63165129332983,,11.739999771118164,10.129259154910134,72,8.0
2024-02-16 16:00:00+00:00,953.391876819087,4443.893524597339,30.51408287924545,36.84208888633579,,11.359999656677246,10.132091605028853,72,8.0
2024-02-16 17:00:00+00:00,958.4932784393054,4409.587593826594,30.707578343837536,36.98621939009979,,11.09000015258789,10.133477670471875,72,8.0
2024-02-16 18:00:00+00:00,46.03137252444313,213.16834214154412,29.52237887342437,34.342372691264,,10.720000267028809,0.49392252208805887,72,8.0
2024-02-16 19:00:00+00:00,22.39523806959307,0.0,27.25137183779762,29.689817626269257,,10.199999809265137,0.0,72,8.0
2024-02-16 20:00:00+00:00,22.509803916225913,0.0,25.808061701243,27.141604297969188,,9.770000457763672,0.0,72,8.0
2024-02-16 21:00:00+00:00,22.45686274082387,0.0,24.811595927433473,25.461865507921917,,9.1899995803833,0.0,72,8.0
2024-02-16 22:00:00+00:00,22.607843163968468,0.0,24.01567150297619,24.332762304140406,,8.84000015258789,0.0,72,8.0
2024-02-16 23:00:00+00:00,22.652691249469186,0.0,23.36521985105347,23.514787452416783,,8.59000015258789,0.0,72,8.0
2024-02-17 00:00:00+00:00,22.531284918332233,0.0,22.82100264053771,22.93089933768331,,8.680000305175781,0.0,72,8.0
2024-02-17 01:00:00+00:00,22.49187676245425,0.0,22.35032401632528,22.510965812106093,,8.069999694824219,0.0,72,8.0
2024-02-17 02:00:00+00:00,22.347338930231516,0.0,21.91510129442402,22.151461561186974,,8.170000076293945,0.0,72,8.0
2024-02-17 03:00:00+00:00,22.328932585341207,0.0,21.540198165379213,21.823473298147825,,7.940000057220459,0.0,72,8.0
2024-02-17 04:00:00+00:00,22.25670387758223,0.0,21.182237715442202,21.580743901244777,,8.399999618530273,0.0,72,8.0
2024-02-17 05:00:00+00:00,133.96974849433792,332.3003530635887,20.719625350140056,21.447739545036764,,8.90999984741211,2.452120053000143,72,8.0
2024-02-17 06:00:00+00:00,1376.0731089616022,6302.965322799041,26.377977558210784,33.443735502013304,,9.229999542236328,12.923471437448882,72,8.0
2024-02-17 07:00:00+00:00,998.045378014487,4770.503391981792,28.8669652431285,34.698933577337186,,10.609999656677246,12.111079862471723,72,8.0
2024-02-17 08:00:00+00:00,931.7672257623752,4578.737415474002,29.43295843728116,35.95299643294818,,10.789999961853027,10.128633047686238,72,8.0
2024-02-17 09:00:00+00:00,1515.9386499228597,5627.167703751423,35.15452528667717,40.03936750481443,,11.130000114440918,18.556752019903573,72,8.0
2024-02-17 10:00:00+00:00,1063.9168065175288,4478.134900346858,28.822133638611696,34.06577914368872,,11.1899995803833,12.358188292559456,72,8.0
2024-02-17 11:00:00+00:00,919.0246499967175,4476.574704295781,29.61082479866947,35.98090916053921,,11.699999809265137,10.135911695763511,72,8.0
2024-02-17 12:00:00+00:00,954.4495801738664,4693.878991049545,30.70501384147409,37.38513354560574,,12.15999984741211,10.138601230973958,72,8.0
2024-02-17 13:00:00+00:00,889.5442576902587,3063.484741552871,29.738398191307773,33.19374370842087,,12.529999732971191,13.698730158872632,72,8.0
2024-02-17 14:00:00+00:00,892.6526615773263,3697.5268841911766,29.333301191570378,34.596991530987395,,12.529999732971191,10.131177084786552,72,8.0
2024-02-17 15:00:00+00:00,945.5467756682751,4496.369099592962,30.25626969537815,36.6605993960084,,12.100000381469727,10.128719698481198,72,8.0
2024-02-17 16:00:00+00:00,711.5739515288537,3403.0676652496936,30.813096332282914,37.19620699842437,,11.449999809265137,7.638681000354243,72,8.0
2024-02-17 17:00:00+00:00,22.532493019638274,0.0,29.016307639010126,32.96365237102828,,11.149999618530273,0.0,72,8.0
2024-02-17 18:00:00+00:00,22.525770326288473,0.0,27.023658389136905,29.050262878588935,,10.9399995803833,0.0,72,8.0
2024-02-17 19:00:00+00:00,22.305602247307615,0.0,25.69811567205007,26.76876805409664,,10.789999961853027,0.0,72,8.0
2024-02-17 20:00:00+00:00,22.25630248360941,0.0,24.690349675026262,25.279324229691877,,10.819999694824219,0.0,72,8.0
2024-02-17 21:00:00+00:00,22.51680672803179,0.0,23.872572954963236,24.190926175157564,,10.850000381469727,0.0,72,8.0
2024-02-17 22:00:00+00:00,22.586834744578983,0.0,23.204829197303923,23.39566510197829,,10.760000228881836,0.0,72,8.0
2024-02-17 23:00:00+00:00,22.509803937596768,0.0,22.63036425507703,22.82548663996849,,10.65999984741211,0.0,72,8.0
2024-02-18 00:00:00+00:00,22.47927169906659,0.0,22.14087803089986,22.39333926930147,,10.649999618530273,0.0,72,8.0
2024-02-18 01:00:00+00:00,22.459322045751883,0.0,21.719656216896187,22.09289274916137,,10.699999809265137,0.0,72,8.0
2024-02-18 02:00:00+00:00,22.370868335584966,0.0,21.346129858193276,21.79278889290091,,10.600000381469727,0.0,72,8.0
2024-02-18 03:00:00+00:00,22.338935579572404,0.0,21.002161020658264,21.558505531118698,20.299999237060547,10.59000015258789,0.0,72,8.0
2024-02-18 04:00:00+00:00,22.250980355826414,0.0,20.702521829044116,21.310834783132,20.200000361392373,10.470000267028809,0.0,72,8.0
2024-02-18 05:00:00+00:00,22.161344560254523,0.0,20.445939606311274,21.090514623818276,20.052631779720908,10.399999618530273,0.0,72,8.0
2024-02-18 06:00:00+00:00,22.31848739709507,0.0,20.21672575280112,20.92278727897409,19.916666348775227,10.350000381469727,0.0,72,8.0
2024-02-18 07:00:00+00:00,1074.397478210492,5258.2321429426265,23.236166732317926,28.772575143338585,19.799999237060547,10.739999771118164,10.699764590971276,72,8.0
2024-02-18 08:00:00+00:00,902.8596644468334,4882.356219636292,28.78585789784664,35.73472445618872,,11.0600004196167,10.131757260704575,72,8.0
2024-02-18 09:00:00+00:00,1373.1403324543928,5191.557571368391,35.595819382440474,40.27488593093487,21.399999618530273,11.520000457763672,18.43940366433114,72,8.0
2024-02-18 10:00:00+00:00,1048.9798312147125,4629.844353170956,28.517100785626752,33.87063555891106,,12.0,12.510640058864732,72,8.0
2024-02-18 11:00:00+00:00,917.8851124624188,4499.065267155679,29.591921002677317,35.98666621861833,,12.829999923706055,10.148036512096276,72,8.0
2024-02-18 12:00:00+00:00,953.166481231178,4658.646279787884,30.664141607018156,37.28706095604923,,13.399999618530273,10.149134063187924,72,8.0
2024-02-18 13:00:00+00:00,963.5484603753611,4617.114616158963,31.05316315979517,37.61705141040791,,13.140000343322754,10.153464287936854,72,8.0
2024-02-18 14:00:00+00:00,966.2983194986979,4567.989372702206,31.15461692489496,37.64540112920168,,12.949999809265137,10.15555831364223,72,8.0
2024-02-18 15:00:00+00:00,970.5238114044446,4544.007623752626,31.23757755055147,37.63660180869223,,12.039999961853027,10.279852963295303,72,8.0
2024-02-18 16:00:00+00:00,189.41428601775183,454.54130977342106,29.31558902858018,31.738270991990547,23.160000610351563,11.609999656677246,4.878953313627163,72,8.0
2024-02-18 17:00:00+00:00,22.602520961387484,0.0,27.334143032212886,29.165346118916318,22.899999618530273,10.979999542236328,0.0,72,8.0
2024-02-18 18:00:00+00:00,22.615126104915845,0.0,26.072275883009453,27.144172219669116,22.545454718849875,10.4399995803833,0.0,72,8.0
2024-02-18 19:00:00+00:00,22.72696631678035,0.0,25.119251411502102,25.73357145592612,22.326666514078777,9.930000305175781,0.0,72,8.0
2024-02-18 20:00:00+00:00,22.527170854456283,0.0,24.369295179009104,24.72511270133053,22.02916677792867,9.619999885559082,0.0,72,8.0
2024-02-18 21:00:00+00:00,22.433333276700573,0.0,23.729429271708682,23.96671891412815,21.809090614318848,8.979999542236328,0.0,72,8.0
2024-02-18 22:00:00+00:00,22.415966434639042,0.0,23.171876367734594,23.393268830969888,21.56250023841858,8.729999542236328,0.0,72,8.0
2024-02-18 23:00:00+00:00,22.4280112397437,0.0,22.667808041185225,22.906128955488445,21.29999982393705,8.489999771118164,0.0,72,8.0
2024-02-19 00:00:00+00:00,22.53417368763301,0.0,22.20045449820553,22.539500175070028,20.990909056230024,8.09000015258789,0.0,72,8.0
2024-02-19 01:00:00+00:00,22.54241572069318,0.0,21.73985482865021,22.165763277967436,20.79090864008123,8.260000228881836,0.0,72,8.0
2024-02-19 02:00:00+00:00,781.6148434005866,3093.3444381414674,21.18057105654762,24.473278569240197,20.58461570739746,7.590000152587891,6.40576264571075,72,8.0
2024-02-19 03:00:00+00:00,1074.7812308517157,5026.279307816877,27.769674178265056,34.05586033241421,20.799999237060547,7.619999885559082,11.407479486545595,72,8.0
2024-02-19 04:00:00+00:00,904.8036416959362,4321.655576390713,27.92546188397234,34.07702465751926,,7.369999885559082,10.127688202203489,72,8.0
2024-02-19 05:00:00+00:00,905.4232499152005,4361.397381608894,28.414312111563376,34.624121914390756,21.100000381469727,7.809999942779541,10.126643648334579,72,8.0
2024-02-19 06:00:00+00:00,276.9418077414992,1334.7979508739406,28.155608613612287,33.69393455376059,,8.260000228881836,3.074181714300382,72,8.0
2024-02-19 07:00:00+00:00,22.662184856852896,0.0,26.04043433779762,28.66739361760329,,8.869999885559082,0.0,72,8.0
2024-02-19 08:00:00+00:00,22.556862764331807,0.0,24.812595741421568,25.5255903142507,,9.859999656677246,0.0,72,8.0
2024-02-19 09:00:00+00:00,1118.955742576877,3101.717991420201,28.595272288602942,30.342088886335784,,11.149999618530273,14.961036024975176,72,8.0
2024-02-19 10:00:00+00:00,784.8854341961089,1933.029313287815,44.73257300967262,32.58256124715511,,12.15999984741211,9.04142386171998,72,8.0
2024-02-19 11:00:00+00:00,1124.6602217196082,4823.005731320849,27.020715024290965,31.000733105742295,,11.510000228881836,11.173437348266944,72,8.0
2024-02-19 12:00:00+00:00,929.4633057965618,3600.1923008608014,29.185423433110955,33.66625633668364,,12.260000228881836,12.950331492370434,72,8.0
2024-02-19 13:00:00+00:00,974.2246498941373,3753.4250276874563,28.50122547682437,33.45143374650838,21.725000381469727,12.09000015258789,10.957996725370098,72,8.0
2024-02-19 14:00:00+00:00,895.8703076445422,3981.274708809305,28.27223252582283,33.929236147584035,21.84999942779541,11.109999656677246,10.146724487219204,72,8.0
2024-02-19 15:00:00+00:00,922.2795528123359,4162.142850988052,29.03666144192052,34.95240762320553,22.050000190734863,10.289999961853027,10.146251245707022,72,8.0
2024-02-19 16:00:00+00:00,926.5361336673341,4150.000168915222,29.2085179775035,35.10674074317227,22.257142748151505,9.300000190734863,10.14740785764379,72,8.0
2024-02-19 17:00:00+00:00,48.260224206107004,200.64045314682264,28.32471316886348,32.89769621268331,22.299999237060547,8.5,0.4938915375224705,72,8.0
2024-02-19 18:00:00+00:00,22.718487368244418,0.0,26.422894646139707,28.743083366158963,,7.760000228881836,0.0,72,8.0
2024-02-19 19:00:00+00:00,22.72156863920495,0.0,25.103410309436274,26.369661048012954,,7.429999828338623,0.0,72,8.0
2024-02-19 20:00:00+00:00,22.46162463703743,0.0,24.14532795540091,24.84454465379902,21.5,7.179999828338623,0.0,72,8.0
2024-02-19 21:00:00+00:00,22.377030802708045,0.0,23.374103449973738,23.730556968881302,21.100000381469727,6.929999828338623,0.0,72,8.0
2024-02-19 22:00:00+00:00,22.49411765667571,0.0,22.727729177608545,22.929440623905812,,6.630000114440918,0.0,72,8.0
2024-02-19 23:00:00+00:00,22.699719896503524,0.0,22.163391626181724,22.356609440651262,20.399999618530273,6.670000076293945,0.0,72,8.0
2024-02-20 00:00:00+00:00,22.655462206244803,0.0,21.641994102328432,21.859909100358895,,6.480000019073486,0.0,72,8.0
2024-02-20 01:00:00+00:00,1443.5997184090922,5736.836519129136,23.559371307116596,29.56568682160364,,6.239999771118164,11.876604626492625,72,8.0
2024-02-20 02:00:00+00:00,1174.60952331372,4122.9470486681,27.6150128019958,32.51877899597339,,5.760000228881836,13.339615626829344,72,8.0
2024-02-20 03:00:00+00:00,907.229692560618,4091.371084175858,27.77562177214636,33.59638699229692,20.788888295491535,5.650000095367432,10.132620731321703,72,8.0
2024-02-20 04:00:00+00:00,828.0106444639318,3861.710062833727,27.68008893010329,33.5493834252451,20.833332697550457,5.440000057220459,9.478946090078487,72,8.0
2024-02-20 05:00:00+00:00,22.98742849077497,314.7015301794979,26.253233158388618,29.995463621682962,20.649999618530273,5.960000038146973,1.4258655016648702,72,8.0
2024-02-20 06:00:00+00:00,,-0.45429916809252996,23.15536439185049,22.427622904630603,20.300000190734863,6.53000020980835,0.006181905583507207,72,8.0
2024-02-20 07:00:00+00:00,,0.0,22.150744184392508,21.899379185267858,,7.269999980926514,0.009030422910588797,72,8.0
2024-02-20 08:00:00+00:00,18.799999713897705,-4.762213250168231,20.658170299369747,19.991182898940828,19.60769271850586,8.319999694824219,0.05383005863478204,72,8.0
2024-02-20 09:00:00+00:00,39.930491832045256,-129.01308668098773,20.634822337553118,20.37840275318697,19.45370352709735,9.149999618530273,6.603618793379484,72,8.0
2024-02-20 10:00:00+00:00,1255.1823064129005,5016.543691999457,25.61820589558462,31.247673806179776,19.5860468398693,9.859999656677246,12.527565090676372,72,8.0
2024-02-20 11:00:00+00:00,1278.802788051722,5702.5897677535795,29.163793197249305,35.12561953233809,19.64385996366802,10.270000457763672,13.489677925959935,72,8.0
2024-02-20 12:00:00+00:00,374.9813463823783,2181.9218580108327,25.777530001610824,30.617266782780284,19.94848465197014,10.930000305175781,6.5210431310319406,72,8.0
2024-02-20 13:00:00+00:00,570.1814085248491,3099.19795038459,25.54778504103757,29.947491249341642,20.056363851373845,11.220000267028809,9.948691070749518,72,8.0
2024-02-20 14:00:00+00:00,500.3399431452405,2764.0761009514663,25.113206234724164,30.038692879277235,20.100000381469727,11.1899995803833,8.07724216530443,72,8.0
2024-02-20 15:00:00+00:00,512.3549020804611,2818.458272469144,25.088787858893557,30.32537106639531,20.18163334593481,10.720000267028809,7.76216152602551,72,8.0
2024-02-20 16:00:00+00:00,449.5117320481625,2651.0291737846014,25.11399122997911,29.581443680362117,20.23636384443803,10.229999542236328,8.548484640201155,72,8.0
2024-02-20 17:00:00+00:00,521.2764694256609,2658.6680065986166,24.757322854835895,29.05595934990398,20.254999923706055,9.869999885559082,8.70756370128866,72,8.0
2024-02-20 18:00:00+00:00,467.88459337592457,2561.4021519252233,25.270027053790265,30.263137774641105,20.298244911327696,9.699999809265137,7.440862079962295,72,8.0
2024-02-20 19:00:00+00:00,501.0591034875864,2782.284531879158,25.171024269082633,30.044409658394606,20.345762123495845,9.430000305175781,8.251015106169115,72,8.0
2024-02-20 20:00:00+00:00,493.0675071908646,2646.4443003764004,25.068386045824578,29.850719291622898,20.399999618530273,9.399999618530273,8.027717548926004,72,8.0
2024-02-20 21:00:00+00:00,475.9095243566176,2673.257360463717,25.129026610644257,30.181825953037464,20.399999618530273,9.25,7.643705967761555,72,8.0
2024-02-20 22:00:00+00:00,509.1523810207677,2780.627405161283,25.170306208420868,30.20926817992822,20.399999618530273,9.220000267028809,8.005714885326995,72,8.0
2024-02-20 23:00:00+00:00,509.21092544683887,2747.125757724965,25.120729248730743,29.81881893382353,20.406779305409575,8.989999771118164,8.42611064830748,72,8.0
2024-02-21 00:00:00+00:00,460.07451033391874,2561.2622316504726,25.129027294511555,29.892420151654413,20.47966093936209,9.010000228881836,7.816306345269126,72,8.0
2024-02-21 01:00:00+00:00,516.5644248299906,2739.270253071932,25.182405188637954,30.252939261642158,20.5,8.989999771118164,7.81987458851491,72,8.0
2024-02-21 02:00:00+00:00,454.83529355345655,2572.886280391063,25.126559901304272,29.5196864878764,20.50333334604899,8.8100004196167,8.441750577184,72,8.0
2024-02-21 03:00:00+00:00,551.4509807340905,2770.8038309562107,25.211733521533613,30.329560437456234,20.518644138918084,8.550000190734863,7.844150993336482,72,8.0
2024-02-21 04:00:00+00:00,799.022128834444,4070.9296957064075,27.077243495054272,32.07987980348389,20.596610538030074,8.390000343322754,11.648529504193645,72,8.0
2024-02-21 05:00:00+00:00,605.085713846009,3266.0352013852416,27.184673576461833,32.11276151085434,20.700000762939453,8.34000015258789,9.688934949933648,72,8.0
2024-02-21 06:00:00+00:00,15.677477495806354,-15.437406652113971,25.910320378151262,29.88194877560399,20.560000228881837,8.34000015258789,0.49237434002531677,72,8.0
2024-02-21 07:00:00+00:00,761.2114854860706,4277.079234203146,25.283490910876395,30.032315898873954,20.343332735697427,8.430000305175781,12.451061290069665,72,8.0
2024-02-21 08:00:00+00:00,928.4268179632433,4715.290406293524,27.12042525352542,32.34390097275418,20.546666844685873,8.609999656677246,12.493748172079952,72,8.0
2024-02-21 09:00:00+00:00,1776.935293229688,6318.946712547324,34.998786819415265,40.75495598630077,20.676667340596516,8.84000015258789,16.476995793377316,72,8.0
2024-02-21 10:00:00+00:00,555.2211861798992,3022.655424732273,25.449447718043785,28.522659560381356,20.600000381469727,9.039999961853027,12.521429826984297,72,8.0
2024-02-21 11:00:00+00:00,514.1120441340598,2863.902407007725,26.130187817314425,30.567607804840687,20.60169530318955,9.380000114440918,9.456893794008998,72,8.0
2024-02-21 12:00:00+00:00,418.1582629633885,2300.717515619529,25.138275231967786,30.14217190782563,20.600000381469727,9.779999732971191,6.630201158069429,72,8.0
2024-02-21 13:00:00+00:00,408.648458870853,2383.726304038277,24.991948815031424,30.170920942082752,20.600000381469727,10.180000305175781,6.629799295404104,72,8.0
2024-02-21 14:00:00+00:00,408.6229684867111,2374.9597961254813,25.076689562543766,30.234054266237745,20.600000381469727,10.4399995803833,6.633250923049884,72,8.0
2024-02-21 15:00:00+00:00,476.6366941307773,2754.019183845413,25.477542481836483,31.454915364583332,20.608333746592205,10.640000343322754,6.637843202809994,72,8.0
2024-02-21 16:00:00+00:00,410.76302519298736,2410.065991142551,25.599413105085784,30.827798111432074,20.756666564941405,10.84000015258789,6.640611350703306,72,8.0
2024-02-21 17:00:00+00:00,416.2246495522037,2362.6956496465773,25.47793365393032,30.60440807182248,20.862711340694105,10.960000038146973,6.639123570685293,72,8.0
2024-02-21 18:00:00+00:00,467.20756381165745,2618.338945612561,25.447919621813895,31.13083073280377,20.899999618530273,10.880000114440918,6.6374332345397775,72,8.0
2024-02-21 19:00:00+00:00,491.5577034402628,2711.8417319076066,25.716451522015056,31.59652650122549,20.899999618530273,10.649999618530273,6.644032320722478,72,8.0
2024-02-21 20:00:00+00:00,486.6162468405331,2692.2915353641456,25.72773601628151,31.5655185902486,20.957626957004354,10.300000190734863,6.6440658435768105,72,8.0
2024-02-21 21:00:00+00:00,511.0523809010909,2721.2323411786588,25.692172865239847,31.594088514311974,21.0,9.899999618530273,6.642705388429786,72,8.0
2024-02-21 22:00:00+00:00,518.5042013387387,2789.900881641719,25.706413033963585,31.754943676689425,21.001666673024495,9.489999771118164,6.645613885393329,72,8.0
2024-02-21 23:00:00+00:00,522.1249289632846,2798.6348360633315,25.702284527092086,31.772621646314775,21.001666673024495,8.90999984741211,6.641975524378758,72,8.0
2024-02-22 00:00:00+00:00,524.115685727416,2828.3957505853905,25.67728575805322,31.810272644213935,21.0,8.59000015258789,6.644105748302128,72,8.0
2024-02-22 01:00:00+00:00,524.3142861758961,2840.571338984813,25.677944322260153,31.839623544730394,21.0,8.90999984741211,6.641453238094554,72,8.0
2024-02-22 02:00:00+00:00,518.2127479790965,2801.202138782221,25.64854577705685,31.722799010195974,21.0,8.829999923706055,6.643780476629397,72,8.0
2024-02-22 03:00:00+00:00,502.65041926194306,2752.6930181252187,25.65496980042017,31.625962201286764,20.998333326975505,8.279999732971191,6.641876656134255,72,8.0
2024-02-22 04:00:00+00:00,503.32408975553113,2714.969676640187,25.692897764574578,31.58061359309349,21.0,8.300000190734863,6.643513846464184,72,8.0
2024-02-22 05:00:00+00:00,483.7815126905254,2684.479267879027,25.713671601453083,31.53489638042717,20.994999980926515,8.609999656677246,6.644280867750237,72,8.0
2024-02-22 06:00:00+00:00,387.30224219891204,1969.2622087409181,25.53671888677346,28.27104259672619,20.92333304087321,9.039999961853027,10.98070116470508,72,8.0
2024-02-22 07:00:00+00:00,583.7927186255362,3226.080700786174,26.401737159707633,31.145345052083332,20.867796105853582,9.619999885559082,9.528750080354408,72,8.0
2024-02-22 08:00:00+00:00,438.6352939979703,2474.1965742351626,25.56876080510329,30.93298305650385,20.899999618530273,10.109999656677246,6.644842842379872,72,8.0
2024-02-22 09:00:00+00:00,1496.4262680441645,5447.434892040188,33.35536323159428,38.62957315391066,20.891525009931144,10.270000457763672,15.387864366089557,72,8.0
2024-02-22 10:00:00+00:00,719.2168076298818,3762.154749253217,26.584889131433822,31.247328814338236,20.85254181037515,11.350000381469727,11.329217751820883,72,8.0
2024-02-22 11:00:00+00:00,480.5815131350392,2309.9835943654807,25.733126258315828,30.77127169227066,20.899999618530273,9.050000190734863,6.604352987113119,72,8.0
2024-02-22 12:00:00+00:00,454.34005598394145,2097.3822434369254,25.43183347557773,27.633039543942576,20.899999618530273,7.739999771118164,12.098568705283627,72,8.0
2024-02-22 13:00:00+00:00,472.89327744876636,2178.142209691494,24.811309387036065,27.3245517933736,20.81525353253898,7.400000095367432,10.997700639799529,72,8.0
2024-02-22 14:00:00+00:00,649.1638665426345,2885.492191603204,25.797636828168766,29.98817525056898,20.754237223479706,6.179999828338623,9.786174022183031,72,8.0
2024-02-22 15:00:00+00:00,721.7941183309262,3049.019494321166,25.626490146839988,32.278237564557074,20.798332595825194,5.230000019073486,6.603891854860535,72,8.0
2024-02-22 16:00:00+00:00,417.11904733855516,1846.430123721852,25.384682193189775,29.599986869747898,20.72666702270508,4.610000133514404,6.4801558570033695,72,8.0
2024-02-22 17:00:00+00:00,317.5154062506198,1249.518582298642,23.71978195575105,24.822191083464634,20.58166697820028,4.699999809265137,10.79460039993628,72,8.0
2024-02-22 18:00:00+00:00,481.7442582234615,2032.5472189852503,23.432687625831583,25.241376433385856,20.294915086131986,4.679999828338623,13.054930387758741,72,8.0
2024-02-22 19:00:00+00:00,497.2915963084758,1997.6332291461506,23.654660008534663,25.430806990765056,20.140000534057616,4.519999980926514,12.979756323229365,72,8.0
2024-02-22 20:00:00+00:00,474.25561824541415,1900.3490590327929,23.534070268732492,25.233339624912464,19.958333174387615,4.010000228881836,12.729001694366712,72,8.0
