timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-02-22 21:00:00+00:00,374.84775272915874,1556.08808227881,22.845885717568276,24.22586837469363,19.779999891916912,3.490000009536743,11.449505070010487,72,8.0
2024-02-22 22:00:00+00:00,507.15574226593105,2087.105953440947,22.839488822872898,24.7104717863708,19.53333346048991,3.1600000858306885,13.045365061078753,72,8.0
2024-02-22 23:00:00+00:00,475.71736655248645,1895.6115804720325,22.87562368697479,24.58059718027836,19.36499948501587,3.0999999046325684,12.692155052633847,72,8.0
2024-02-23 00:00:00+00:00,416.08571391813564,1772.3692801339287,22.68051019235819,24.271422826943276,19.208333428700765,3.0299999713897705,12.821765034138656,72,8.0
2024-02-23 01:00:00+00:00,443.39467778993924,2009.0931068228072,22.48056927849265,24.530948414522058,19.02166674931844,3.0799999237060547,12.413226957080745,72,8.0
2024-02-23 02:00:00+00:00,1278.610734998843,5597.50219105866,25.6581479519774,31.872722733492232,19.03728827783617,3.549999952316284,12.734515160490565,72,8.0
2024-02-23 03:00:00+00:00,667.158262450488,2901.5910336790967,25.384968733587186,31.720545151654413,19.289999389648436,3.990000009536743,6.598234501205573,72,8.0
2024-02-23 04:00:00+00:00,698.8002822789769,3196.3206642280193,24.79596740377825,31.777174782618292,19.293332672119142,4.25,6.594379697142347,72,8.0
2024-02-23 05:00:00+00:00,677.6380934835482,3224.0767063172925,24.941342650341387,31.48119501706933,19.299999237060547,4.670000076293945,7.436251191531911,72,8.0
2024-02-23 06:00:00+00:00,625.2803933707272,2962.372303169315,25.742316750919116,30.6371844636292,19.366666158040363,4.820000171661377,8.884733833184763,72,8.0
2024-02-23 07:00:00+00:00,498.4616238463159,2552.928074940914,25.061320328912814,30.637810202205884,19.52166674931844,5.659999847412109,6.594211963044495,72,8.0
2024-02-23 08:00:00+00:00,480.2512610512955,2514.539646180738,25.076834542410715,30.5715557707458,19.73333349227905,6.900000095367432,6.591493502384474,72,8.0
2024-02-23 09:00:00+00:00,1610.8714286633233,5417.285767627363,33.81314215139181,39.00919664740896,19.97966093936209,7.760000228881836,15.648870337243174,72,8.0
2024-02-23 10:00:00+00:00,659.1025200264127,3649.873212541853,25.567745946034663,29.926050693714988,20.27966111393298,8.15999984741211,11.555548313952961,72,8.0
2024-02-23 11:00:00+00:00,630.5000018485788,3045.340316644236,26.279975271358545,29.702613467261905,20.52881366923704,8.489999771118164,12.163895640386587,72,8.0
2024-02-23 12:00:00+00:00,468.2375354072293,2279.832937716102,25.325156332064076,30.32849086900385,20.466101565603484,7.840000152587891,6.564011348061869,72,8.0
2024-02-23 13:00:00+00:00,525.8731095343411,2520.884519774707,24.652676109506302,30.188207118785012,20.399999618530273,6.590000152587891,6.558587039552149,72,8.0
2024-02-23 14:00:00+00:00,584.5064599540797,2892.9113659805125,25.047378368591993,31.395389171128862,20.448275664757038,6.019999980926514,6.564189869366335,72,8.0
2024-02-23 15:00:00+00:00,588.5304473365485,2907.3805845463075,25.282974669387222,31.66291340236557,20.5,5.050000190734863,6.564435284896936,72,8.0
2024-02-23 16:00:00+00:00,595.4680673294708,2829.765261182598,25.243702949929972,31.45361328125,20.506666692097983,4.449999809265137,6.564082034829618,72,8.0
2024-02-23 17:00:00+00:00,597.8462182480414,2778.0974039029675,25.131909795168067,31.232292624080884,20.57796639911199,4.300000190734863,6.559625504063625,72,8.0
2024-02-23 18:00:00+00:00,596.1355756658132,2757.5480211615895,24.928880536589634,30.97691537552521,20.600000381469727,3.990000009536743,6.5670968905216505,72,8.0
2024-02-23 19:00:00+00:00,592.3829125155921,2766.473533651742,24.75131165747549,30.825559813769257,20.552542573314604,3.8499999046325684,6.559634672159574,72,8.0
2024-02-23 20:00:00+00:00,590.2431380755427,2712.3573398109243,24.580851578912814,30.53720716802346,20.486666615804037,3.4600000381469727,6.558090100435316,72,8.0
2024-02-23 21:00:00+00:00,588.9221282018667,2707.1235084854256,24.41139678527661,30.355144596901262,20.381666215260825,3.490000009536743,6.559236394257105,72,8.0
2024-02-23 22:00:00+00:00,611.126889867275,2773.352117116378,24.31741837359944,30.406459947260153,20.27999954223633,3.0999999046325684,6.5587894268730444,72,8.0
2024-02-23 23:00:00+00:00,631.0859949448529,2861.0447680048583,24.29183284641982,30.5805000711222,20.193334039052328,2.6500000953674316,6.551672438613507,72,8.0
2024-02-24 00:00:00+00:00,680.0705875856202,3031.7702055431546,24.401419161414566,31.064817626269257,20.100000381469727,2.3399999141693115,6.553860570870194,72,8.0
2024-02-24 01:00:00+00:00,713.0056008731617,3135.5705224472604,24.560344450280112,31.448469915309875,20.020000076293947,1.75,6.554296967696075,72,8.0
2024-02-24 02:00:00+00:00,714.7182075222668,3158.6581949185925,24.62405694699755,31.556144821209735,19.944999790191652,1.5399999618530273,6.562496655461501,72,8.0
2024-02-24 03:00:00+00:00,737.6106432319021,3206.3562873391543,24.739285167191877,31.778874245010503,19.899999618530273,1.5399999618530273,6.5601382763111955,72,8.0
2024-02-24 04:00:00+00:00,721.7935577307095,3162.3131811318276,24.608226102941178,31.55481811865371,19.84166606267293,0.949999988079071,6.556415333467371,72,8.0
2024-02-24 05:00:00+00:00,690.2296927315848,3133.237657563025,24.812491793592436,31.696458661589634,19.745000076293945,0.75,6.555523865697097,72,8.0
2024-02-24 06:00:00+00:00,589.120947043989,2886.292085615616,25.116037038451466,31.453681476955307,19.8083327293396,1.25,6.560044582995623,72,8.0
2024-02-24 07:00:00+00:00,554.7669462316177,2767.0701774725035,25.47464483676676,31.54744511609637,19.928333059946695,2.0399999618530273,6.563713855583575,72,8.0
2024-02-24 08:00:00+00:00,500.13893550584294,2521.387081883535,25.554874879639357,31.090534455969888,20.19830519466077,3.799999952316284,6.561348713412672,72,8.0
2024-02-24 09:00:00+00:00,1646.417643111627,5538.225724374782,33.81286893876571,39.161132130542946,20.498305078280175,5.53000020980835,15.9010324438191,72,8.0
2024-02-24 10:00:00+00:00,553.3254904920648,2909.338625953311,25.0937725676208,28.950483220632,20.5,7.079999923706055,10.624218606815285,72,8.0
2024-02-24 11:00:00+00:00,410.93473384226735,2084.9950388846946,24.45098039215686,29.018339953168766,20.501694921719825,7.980000019073486,6.574056075066745,72,8.0
2024-02-24 12:00:00+00:00,514.7425765350085,2572.6984196510634,24.39781381302521,30.0391288351278,20.57796639911199,7.659999847412109,6.567477122074416,72,8.0
2024-02-24 13:00:00+00:00,517.7935577307095,2691.566777234637,24.785467904373252,30.686549351868017,20.58644100771112,6.909999847412109,6.569369760971496,72,8.0
2024-02-24 14:00:00+00:00,522.9507004339822,2627.544934868479,24.917088612788866,30.673245470063026,20.623729285547288,6.869999885559082,6.574652575645127,72,8.0
2024-02-24 15:00:00+00:00,588.9380961613161,2783.7210874584207,24.984623243828782,31.07901129201681,20.700000762939453,6.199999809265137,6.579440926303382,72,8.0
2024-02-24 16:00:00+00:00,654.029410738905,2987.6569030932687,25.435581068364847,31.97516672684699,20.70833396911621,5.199999809265137,6.581209651562346,72,8.0
2024-02-24 17:00:00+00:00,649.3585432464001,2903.1191413088673,25.42153033088235,31.777029171043417,20.87586159541689,4.369999885559082,6.580220993159532,72,8.0
2024-02-24 18:00:00+00:00,665.3669457529105,2951.430926667542,25.350153733368348,31.81025007659314,20.83559259317689,3.319999933242798,6.581379237295199,72,8.0
2024-02-24 19:00:00+00:00,661.298032610604,2928.064390893076,25.128227853641455,31.539576768207283,20.763333129882813,2.609999895095825,6.578522059763847,72,8.0
2024-02-24 20:00:00+00:00,701.2885145513284,3017.1465869550943,24.912804868040965,31.520386767988445,20.668333975474038,2.25,6.576796629181763,72,8.0
2024-02-24 21:00:00+00:00,780.4372556884082,3242.2304571242557,25.07685163909314,32.179759306066174,20.600000381469727,2.0899999141693115,6.5750761406094425,72,8.0
2024-02-24 22:00:00+00:00,799.2558998365081,3263.9391582360427,25.074056218179425,32.219760166125354,20.54333349863688,1.2899999618530273,6.579388102788604,72,8.0
2024-02-24 23:00:00+00:00,1193.920388541408,3384.9223651566317,25.040982891061454,29.143909305167597,20.443333117167153,0.6200000047683716,13.469149706749942,72,8.0
2024-02-25 00:00:00+00:00,1394.6750674207672,4041.851161753764,26.781351896227243,30.820118965554972,20.399999618530273,0.47999998927116394,15.098888755178585,72,8.0
2024-02-25 01:00:00+00:00,1146.8997201999696,3812.7683614949888,26.264409083946077,31.612193900997898,20.376666196187337,-0.4000000059604645,11.40354346427597,72,8.0
2024-02-25 02:00:00+00:00,1158.598039731258,3383.7028181145506,25.465439398415615,29.62171264990371,20.245000076293945,0.14000000059604645,13.21102255198802,72,8.0
2024-02-25 03:00:00+00:00,1380.4817934650666,3925.0126934371183,26.64343466305866,30.53506282188373,20.1466672261556,-0.10999999940395355,15.19549054673264,72,8.0
2024-02-25 04:00:00+00:00,1324.5089619954426,4397.478069743523,27.331543652617295,32.00278060442927,20.158333905537923,-0.3100000023841858,14.007242135974874,72,8.0
2024-02-25 05:00:00+00:00,806.9812327125827,3084.2268001438856,26.581275576636905,30.55730397627801,20.221667098999024,0.6299999952316284,11.700204801158744,72,8.0
2024-02-25 06:00:00+00:00,508.70392136346726,2377.856505834756,25.489765242034313,30.69869217218137,20.200000762939453,1.6200000047683716,6.575820212270699,72,8.0
2024-02-25 07:00:00+00:00,547.1400568772431,2877.183607427346,25.31627768294818,31.625458874956234,20.19322107606015,3.5899999141693115,6.568975941473696,72,8.0
2024-02-25 08:00:00+00:00,492.1151260675168,2632.6177920386904,25.460270045518207,31.228863713454132,20.201695652331335,5.75,6.574149185202035,72,8.0
2024-02-25 09:00:00+00:00,1627.3918749170812,5619.0880968109905,33.63465962556898,39.08401788449755,20.191526089684437,7.360000133514404,15.756693018584691,72,8.0
2024-02-25 10:00:00+00:00,766.2966392741483,3773.7115953803395,25.70392170540091,31.15935270592612,20.20517244010136,7.730000019073486,9.795447314820704,72,8.0
2024-02-25 11:00:00+00:00,570.1151258110666,2802.9944504168857,25.5887119496236,31.735368659182424,20.39830469681045,7.829999923706055,6.569688627365925,72,8.0
2024-02-25 12:00:00+00:00,570.841689418739,2840.0106899207744,25.450987566021126,31.681847628741195,20.399999618530273,7.559999942779541,6.566073288716061,72,8.0
2024-02-25 13:00:00+00:00,569.605586558081,2844.102735599103,25.44938128373085,31.6875530444812,20.489999961853027,7.269999980926514,6.56804969649461,72,8.0
2024-02-25 14:00:00+00:00,592.5504206809677,2898.687041808911,25.445129223564425,31.798895827862395,20.481666596730552,6.860000133514404,6.571992496148545,72,8.0
2024-02-25 15:00:00+00:00,580.899998598072,2877.935933260023,25.456319344143907,31.774440049457283,20.54000015258789,6.5,6.5617421882159235,72,8.0
2024-02-25 16:00:00+00:00,577.6114849015778,2871.380578989408,25.403121307116596,31.706921831232492,20.620339442107635,6.349999904632568,6.561506977936133,72,8.0
2024-02-25 17:00:00+00:00,589.2689061952906,2963.3888257451417,25.325184370623248,31.82862217152486,20.670000648498537,6.28000020980835,6.563910839604397,72,8.0
2024-02-25 18:00:00+00:00,591.1435406288405,2980.2642470073965,25.339174927783613,31.877379858193276,20.700000762939453,6.300000190734863,6.5662375952349326,72,8.0
2024-02-25 19:00:00+00:00,588.5084269662922,2979.13093528427,25.336140608587186,31.872153060442926,20.700000762939453,6.25,6.565945298063989,72,8.0
2024-02-25 20:00:00+00:00,587.291036995853,2982.9005342371324,25.333606196384803,31.876203606442576,20.740678108344643,6.190000057220459,6.567561279157965,72,8.0
2024-02-25 21:00:00+00:00,588.507564427138,2981.4171720445993,25.308865929184172,31.8506085051208,20.746666717529298,6.139999866485596,6.564991145574746,72,8.0
2024-02-25 22:00:00+00:00,590.2126051104035,2975.8272387079833,25.295384169292717,31.825991334033613,20.7050854311151,6.099999904632568,6.564056212160768,72,8.0
2024-02-25 23:00:00+00:00,589.2929973014596,2971.585936136086,25.264250174581004,31.78507577906774,20.700000762939453,6.130000114440918,6.564376227682529,72,8.0
2024-02-26 00:00:00+00:00,649.529130291872,3138.1113311938066,25.784644100253143,30.52180830460021,20.70339054172322,6.039999961853027,9.728886042227293,72,8.0
2024-02-26 01:00:00+00:00,525.8459384608335,2470.9148701472777,24.900344805891105,30.316766648065474,20.633333841959637,5.769999980926514,6.57069649950129,72,8.0
2024-02-26 02:00:00+00:00,520.2114843373873,2572.169245530243,24.49634472929797,30.135518562893907,20.510000038146973,5.639999866485596,6.568805384702709,72,8.0
2024-02-26 03:00:00+00:00,516.5215684906775,2598.411832408745,24.392172591692926,30.091127368916318,20.399999618530273,5.449999809265137,6.5676135135298015,72,8.0
2024-02-26 04:00:00+00:00,514.483752509793,2600.621928068102,24.2863543855042,29.98296349789916,20.259321891655357,5.269999980926514,6.571792924437537,72,8.0
2024-02-26 05:00:00+00:00,515.7913156717765,2646.6729623490023,24.408759109112395,30.214074399290965,20.19830584121963,5.329999923706055,6.5655876648526235,72,8.0
2024-02-26 06:00:00+00:00,516.1745107955292,2696.996250355611,24.519945673581933,30.432477678571427,20.100000381469727,5.570000171661377,6.569207020500461,72,8.0
2024-02-26 07:00:00+00:00,517.3991604332163,2721.5948106781775,24.704883222820378,30.664799025078782,20.100000381469727,6.059999942779541,6.576816679048939,72,8.0
2024-02-26 08:00:00+00:00,531.7327739785031,2795.208003709296,24.926398782169116,30.311139104079132,20.113559755228334,6.650000095367432,7.755223246181712,72,8.0
2024-02-26 09:00:00+00:00,1577.980953099013,5539.857654422355,30.65727566340782,35.068154787884076,20.167797250262762,6.809999942779541,17.918400687212383,72,8.0
2024-02-26 10:00:00+00:00,1077.3182009742372,4297.09678089986,29.933184797356443,34.76115661108193,20.122034363827463,7.150000095367432,12.743423054532176,72,8.0
2024-02-26 11:00:00+00:00,672.759887396279,3308.2131366621975,25.510720807953742,29.34329482256356,20.200000762939453,7.25,12.285058175103138,72,8.0
2024-02-26 12:00:00+00:00,534.013725387616,2666.61079299884,25.264343432685575,30.732279630602243,20.373333231608072,7.309999942779541,7.1485422786210435,72,8.0
2024-02-26 13:00:00+00:00,520.4002812062325,2674.806293220413,24.792608351934526,30.67916776085434,20.477966017642263,7.21999979019165,6.544506849027147,72,8.0
2024-02-26 14:00:00+00:00,518.1148470496597,2617.33100408132,24.513570662640056,30.28116314885329,20.342372280056193,6.760000228881836,6.535407580581366,72,8.0
2024-02-26 15:00:00+00:00,518.6526619192599,2550.626807461266,24.457933954831933,30.077794692095587,20.299999237060547,6.119999885559082,6.536125992526527,72,8.0
2024-02-26 16:00:00+00:00,518.5382028644004,2527.940229314382,24.341296284138654,29.911285314907214,20.354999446868895,5.400000095367432,6.535837779859869,72,8.0
2024-02-26 17:00:00+00:00,524.4114852606082,2507.310438823967,24.163998900341387,29.688092912946427,20.27966056435795,4.849999904632568,6.535890099715118,72,8.0
2024-02-26 18:00:00+00:00,521.4039217737876,2502.148750711222,23.94767594537815,29.460660533744747,20.19333407084147,4.309999942779541,6.53529013438719,72,8.0
2024-02-26 19:00:00+00:00,521.9198876816351,2525.1171799774597,23.82656236322654,29.39642487854517,20.09833370844523,3.930000066757202,6.527733559701957,72,8.0
2024-02-26 20:00:00+00:00,594.0075632303702,2827.7439176842613,23.876592043067227,30.11002330619748,20.013333384195963,3.9000000953674316,6.531827994755337,72,8.0
2024-02-26 21:00:00+00:00,600.0210079759443,2901.0816455488443,24.283351524203432,30.673939595369397,19.98833328882853,3.450000047683716,6.5374683238545055,72,8.0
2024-02-26 22:00:00+00:00,634.5369749095928,2957.3130190552783,24.3150077413778,30.831393201811974,19.91166632970174,3.3299999237060547,6.535538283382811,72,8.0
2024-02-26 23:00:00+00:00,622.7574216698398,2932.528033088235,24.33451026895133,30.794597721901262,19.899999618530273,2.759999990463257,6.533342917092374,72,8.0
2024-02-27 00:00:00+00:00,642.652940937117,2986.6920704761696,24.324235798926328,30.903348272739176,19.85833279291789,2.509999990463257,6.539455578979833,72,8.0
2024-02-27 01:00:00+00:00,643.9661053141959,2998.3783988204655,24.336482542235643,30.94693736869748,19.79499931335449,2.509999990463257,6.532113315678444,72,8.0
2024-02-27 02:00:00+00:00,643.7196075695904,2997.207968148197,24.320948496586134,30.92884634322479,19.733333587646484,1.9700000286102295,6.532029937295353,72,8.0
2024-02-27 03:00:00+00:00,632.0448201497396,2943.49563829438,24.3577549183736,30.84062335871849,19.74406788712841,1.690000057220459,6.53867124242275,72,8.0
2024-02-27 04:00:00+00:00,592.6084045923056,2833.6927938167455,24.37878383775385,30.621198381696427,19.799999237060547,2.130000114440918,6.537255472829695,72,8.0
2024-02-27 05:00:00+00:00,541.3055864046406,2634.1584049842877,24.446087885169344,30.25031983785789,19.799999237060547,2.430000066757202,6.535632208072939,72,8.0
2024-02-27 06:00:00+00:00,517.4700286608784,2615.931864249606,24.361349324886206,30.12254354866947,19.769491228006654,3.7699999809265137,6.538886243889646,72,8.0
2024-02-27 07:00:00+00:00,515.2271702015768,2714.509007216168,24.625720796130953,30.60721534707633,19.82033836235434,4.989999771118164,6.535891241720076,72,8.0
2024-02-27 08:00:00+00:00,507.23837553820357,2588.040731820072,24.98705849527311,30.68391585149685,19.95932187872418,5.829999923706055,6.543297571294448,72,8.0
2024-02-27 09:00:00+00:00,1666.3840326047412,5452.776622611936,32.545706954656865,37.61841846113445,20.206779867915785,6.510000228881836,15.980742029783105,72,8.0
2024-02-27 10:00:00+00:00,837.329412511083,4270.146119873731,26.79814699317227,31.469920780812323,20.50333334604899,7.059999942779541,12.695561638733253,72,8.0
2024-02-27 11:00:00+00:00,601.6316521321359,3077.3404995787378,26.560444294905462,30.41716041885504,20.58103479188064,7.46999979019165,11.36875113452516,72,8.0
2024-02-27 12:00:00+00:00,426.3140045828512,1829.92029065044,24.855167848389357,28.04754792542017,20.56949179051286,7.480000019073486,7.5954971447044395,72,8.0
2024-02-27 13:00:00+00:00,332.8955181853778,1666.2553726324513,25.024353198310575,28.06470615589986,20.547457808155123,7.53000020980835,5.843999697213747,72,8.0
2024-02-27 14:00:00+00:00,1036.1162459963844,4435.211891067462,26.464811608237046,31.56761122417717,20.56166690190633,7.340000152587891,12.046845569664022,72,8.0
2024-02-27 15:00:00+00:00,561.0688209962309,2701.4020134420957,26.239913641237745,30.78807089241947,20.708475209898868,6.739999771118164,8.513370155954227,72,8.0
2024-02-27 16:00:00+00:00,657.4319327752463,3017.6019122981224,25.823061646533613,29.680969067314425,20.70833396911621,6.53000020980835,10.99804131189982,72,8.0
2024-02-27 17:00:00+00:00,519.4875701214634,2481.4088179593705,25.35645358845339,30.81498002736582,20.791524790101132,6.71999979019165,6.548788074719703,72,8.0
2024-02-27 18:00:00+00:00,521.2120448521206,2663.4616815476193,25.01139733237045,30.86528771664916,20.711667251586913,6.809999942779541,6.553558622087751,72,8.0
2024-02-27 19:00:00+00:00,521.9263296260888,2692.6269483379288,24.956470478816527,30.878482936143207,20.700000762939453,6.269999980926514,6.550304817552326,72,8.0
2024-02-27 20:00:00+00:00,520.861905394482,2706.834415211397,24.847097530418417,30.803960549063376,20.68135662402137,6.53000020980835,6.550243757018188,72,8.0
2024-02-27 21:00:00+00:00,520.3173673400024,2702.3314916787026,24.800482399991246,30.741815476190474,20.603333727518717,6.699999809265137,6.550934747487557,72,8.0
2024-02-27 22:00:00+00:00,519.872548848641,2731.840405205051,24.771252543986346,30.77689308145133,20.600000381469727,6.46999979019165,6.551584560330174,72,8.0
2024-02-27 23:00:00+00:00,520.5005606857001,2697.393831653755,24.719533028054972,30.648871755733545,20.53220351267669,6.610000133514404,6.552025733541708,72,8.0
2024-02-28 00:00:00+00:00,521.7428574335007,2666.9657560289743,24.584195689994747,30.447888628107492,20.496610156560347,6.139999866485596,6.550370544946494,72,8.0
2024-02-28 01:00:00+00:00,518.982073188162,2622.6110668876927,24.424273322610293,30.193808675814076,20.40517205205457,5.349999904632568,6.546274906446953,72,8.0
2024-02-28 02:00:00+00:00,518.597759342995,2573.831850025166,24.259269137342436,29.92718591342787,20.328812906297586,4.28000020980835,6.53940871984017,72,8.0
2024-02-28 03:00:00+00:00,525.3540621204537,2587.993872615878,24.22333957096718,29.91646435274092,20.31525353253898,4.239999771118164,6.546229199990214,72,8.0
2024-02-28 04:00:00+00:00,517.4140070212655,2625.9756711821315,24.262871939376748,30.039736273568437,20.22203432503393,3.809999942779541,6.546077781549379,72,8.0
2024-02-28 05:00:00+00:00,516.4507004339822,2691.3502081332927,24.437896899004887,30.363247152147345,20.150848033064502,4.329999923706055,6.541285320367227,72,8.0
2024-02-28 06:00:00+00:00,511.3960774739583,2714.2101216463147,24.725506608893557,30.69719723827031,20.100000381469727,5.010000228881836,6.54626023535635,72,8.0
2024-02-28 07:00:00+00:00,502.9826343867625,2648.8461457151275,24.845443299362778,30.674808097285265,20.100000381469727,5.849999904632568,6.544581663675149,72,8.0
2024-02-28 08:00:00+00:00,454.6425772701659,2503.843245989802,24.998816225709035,30.509537897190125,20.17000045776367,6.800000190734863,6.544526097487335,72,8.0
2024-02-28 09:00:00+00:00,1558.2958020122112,5322.834132346787,33.50571029192927,38.58002888655462,20.208621123741413,7.940000057220459,15.31044579420437,72,8.0
2024-02-28 10:00:00+00:00,493.8518196207469,2969.0134718438158,25.523242597820378,29.123149455094538,20.19833345413208,9.0600004196167,9.386556673450631,72,8.0
2024-02-28 11:00:00+00:00,270.1011234910301,1325.984285584351,24.26906758797269,25.933811219800422,20.22000001271566,9.630000114440918,3.242159175605667,72,8.0
2024-02-28 12:00:00+00:00,675.8564610186587,3782.8946861459426,25.701015953256302,30.216826965161065,20.136667188008627,10.550000190734863,11.642412850836745,72,8.0
2024-02-28 13:00:00+00:00,648.7098056835955,3384.8562170717896,25.942126362263654,29.47201067927171,20.27999954223633,10.710000038146973,12.860520728829862,72,8.0
2024-02-28 14:00:00+00:00,343.13863678412,1673.088888739462,25.335148525776837,27.854021147819562,20.299999237060547,10.420000076293945,8.906950846903742,72,8.0
2024-02-28 15:00:00+00:00,577.5719891155468,3036.351206803522,24.908510865283613,28.798884885985643,20.289999389648436,9.979999542236328,10.176636973682905,72,8.0
2024-02-28 16:00:00+00:00,411.5913169711244,2150.034363305869,25.11944015887605,27.684590828518907,20.311665948232015,9.609999656677246,10.851337084249288,72,8.0
2024-02-28 17:00:00+00:00,424.77899144276853,2220.5264500452818,25.065687467266063,28.100607760125698,20.36499948501587,9.680000305175781,10.703308247987119,72,8.0
2024-02-28 18:00:00+00:00,452.7036408069087,2305.4832004579175,25.085894416360293,28.250880137211134,20.473333231608073,9.899999618530273,10.590336959902979,72,8.0
2024-02-28 19:00:00+00:00,432.4876759847005,2449.4155129825367,25.11759371717437,28.452616202731093,20.453333155314127,10.180000305175781,10.56912160520794,72,8.0
2024-02-28 20:00:00+00:00,410.26330523664546,2320.6760274422268,25.101823053440125,28.467902688419116,20.461666520436605,10.140000343322754,9.973299523361591,72,8.0
2024-02-28 21:00:00+00:00,414.12268946885393,2327.9818689682907,25.08056435464811,28.193607618828782,20.47118633076296,10.399999618530273,10.834923640018753,72,8.0
2024-02-28 22:00:00+00:00,401.5635858957841,2402.721511456145,25.09190971310399,28.537784352022058,20.5,10.609999656677246,10.043929380529066,72,8.0
2024-02-28 23:00:00+00:00,400.48655431410845,2396.9313667361475,25.097209000787814,28.644434824711134,20.503389843439653,10.859999656677246,9.736985206604004,72,8.0
2024-02-29 00:00:00+00:00,410.34257691113555,2325.754206809677,25.076327796743698,28.481861787683822,20.527118747517214,10.9399995803833,9.836576365623154,72,8.0
2024-02-29 01:00:00+00:00,398.6159669678418,2375.1508327452075,25.09914571297269,28.44922080160189,20.571186712232688,10.65999984741211,10.21872329711914,72,8.0
2024-02-29 02:00:00+00:00,410.52324892359286,2273.8390702960874,25.106693556328782,28.320683839942227,20.584746085991295,10.6899995803833,10.196812806009245,72,8.0
2024-02-29 03:00:00+00:00,406.9750703015581,2341.138203083968,25.058636833639707,28.10883542870273,20.420338679168182,10.550000190734863,11.156288106902307,72,8.0
2024-02-29 04:00:00+00:00,406.5084039597284,2337.721959731158,25.139826926864497,28.414753889837186,20.464999866485595,10.359999656677246,10.311106890189548,72,8.0
2024-02-29 05:00:00+00:00,371.03669486593463,2196.018070509454,25.095604648109244,28.677235835740547,20.506666692097983,10.229999542236328,8.839777613888268,72,8.0
2024-02-29 06:00:00+00:00,353.3913167317708,2067.990552373293,25.107251592043067,28.201479615283613,20.555932416754253,10.279999732971191,9.625154599422165,72,8.0
2024-02-29 07:00:00+00:00,359.230811623966,2061.08591595818,25.10590574120273,28.332248719800422,20.600000381469727,10.180000305175781,9.197544057830042,72,8.0
2024-02-29 08:00:00+00:00,364.57170810218616,2011.0851747310362,25.095910439944134,28.163429643854748,20.600000381469727,10.34000015258789,9.497746347715069,72,8.0
2024-02-29 09:00:00+00:00,1461.5056172756667,5316.8008705587945,33.18552635898109,37.872384207589285,20.591667016347248,10.630000114440918,15.877052242515468,72,8.0
2024-02-29 10:00:00+00:00,456.15994335890485,2414.198725339745,24.797275062368698,26.99093807444853,20.556666882832847,10.420000076293945,12.911157159244313,72,8.0
2024-02-29 11:00:00+00:00,420.156022907973,2139.7256804821536,25.231652524290965,27.756881756608895,20.600000381469727,10.319999694824219,11.303239362914356,72,8.0
2024-02-29 12:00:00+00:00,418.37605728364326,2117.121305223922,25.064394668794016,28.28468791263204,20.600000381469727,9.350000381469727,9.57798609532101,72,8.0
2024-02-29 13:00:00+00:00,431.87905031342746,2055.127288733352,25.095373297136142,28.17643206498085,20.645000553131105,9.069999694824219,9.693388478005497,72,8.0
2024-02-29 14:00:00+00:00,546.0529408174402,2329.5590091993827,25.1321245294993,28.249049424457283,20.694915997779976,8.680000305175781,10.88462433961927,72,8.0
2024-02-29 15:00:00+00:00,573.0319316447282,2713.8323605321034,26.125889027485993,29.17576620491947,20.700000762939453,7.809999942779541,12.961910640492158,72,8.0
2024-02-29 16:00:00+00:00,538.9280099735206,2584.6145305953214,26.136909016017807,28.965409092396996,20.72666702270508,7.349999904632568,13.321319047299177,72,8.0
2024-02-29 17:00:00+00:00,533.5126051275003,2597.3565820859594,26.13993908110119,28.927915599833682,20.799999237060547,6.630000114440918,13.429601148396982,72,8.0
2024-02-29 18:00:00+00:00,539.1714284346551,2598.073769449186,26.108674719887954,28.712310021664916,20.799999237060547,5.940000057220459,14.402813895409848,72,8.0
2024-02-29 19:00:00+00:00,550.3750692415638,2571.233599494485,26.11975063462885,28.47519476540616,20.781355453749836,5.579999923706055,15.741433250469989,72,8.0
2024-02-29 20:00:00+00:00,550.2616252311471,2641.9508019027926,26.103141549588585,28.41225982580532,20.701695652331335,5.679999828338623,16.485591135105164,72,8.0
2024-02-29 21:00:00+00:00,639.5389356426164,2923.309438326112,26.10355392156863,28.65706722141982,20.674576937142064,5.570000171661377,16.51980558764033,72,8.0
2024-02-29 22:00:00+00:00,568.2081237280069,2700.926198750985,26.172978761817227,29.278854412858895,20.656897150236986,5.210000038146973,12.569891897570185,72,8.0
2024-02-29 23:00:00+00:00,642.6198877500219,2909.5942112684916,26.137703518907564,29.074405445772058,20.600000381469727,5.110000133514404,14.281325674190574,72,8.0
2024-03-01 00:00:00+00:00,679.2134462671787,3096.6364766609768,26.14816463694853,29.179041245404413,20.554237495034428,4.78000020980835,14.748962546597008,72,8.0
2024-03-01 01:00:00+00:00,600.3778702765286,2776.2331522452732,26.125537519695378,28.976457868303573,20.48499994277954,4.150000095367432,14.365339191020036,72,8.0
2024-03-01 02:00:00+00:00,607.6187674044227,2882.396582851891,26.015003364627102,28.51578707654937,20.383050401332014,3.5999999046325684,16.60622441267767,72,8.0
2024-03-01 03:00:00+00:00,596.7011304952331,2948.8989685403426,25.980483922581215,28.53949767721575,20.293219679493014,3.390000104904175,16.60413728326054,72,8.0
2024-03-01 04:00:00+00:00,595.6896362304688,3007.5568827140232,26.142106256565125,28.76158334427521,20.201667404174806,3.880000114440918,16.545380488163282,72,8.0
2024-03-01 05:00:00+00:00,593.4538044674296,2978.660654818074,26.13854088943996,28.802903764703302,20.10166705449422,4.46999979019165,16.117624221223124,72,8.0
2024-03-01 06:00:00+00:00,593.7944288333479,2997.482281783165,26.14300248084958,28.81759023002263,19.998305078280175,5.360000133514404,16.158074559607545,72,8.0
2024-03-01 07:00:00+00:00,599.9229690167083,2900.383719308036,26.127480386685924,28.709515739889707,19.909999656677247,5.380000114440918,16.19602657766903,72,8.0
2024-03-01 08:00:00+00:00,556.0456588274958,2884.574163356749,26.1557391511292,29.29620207457983,19.9932203131207,5.46999979019165,13.378132844171605,72,8.0
2024-03-01 09:00:00+00:00,1602.082350722882,5164.041197191767,33.832101004464285,38.01809239320728,20.268333435058594,5.929999828338623,17.27801845721504,72,8.0
2024-03-01 10:00:00+00:00,627.3683469970019,3258.0280361656382,25.966360567664566,29.42150844712885,20.55833346048991,6.090000152587891,13.27226983799654,72,8.0
2024-03-01 11:00:00+00:00,473.8403368183211,2469.1478441973636,26.04529626942214,28.90519160265363,20.863332811991373,6.349999904632568,12.820383135832888,72,8.0
2024-03-01 12:00:00+00:00,560.3263300193124,2830.5784860819326,26.11952906162465,28.730716993828782,20.946666463216147,6.860000133514404,15.775294007373457,72,8.0
2024-03-01 13:00:00+00:00,520.8871153930322,2588.6787786403625,26.072223909094888,29.046329273897058,20.874999650319417,7.25,12.581257892256023,72,8.0
2024-03-01 14:00:00+00:00,597.1694685564655,2850.4036813944326,26.108328683035715,29.117084236038167,20.66206958376128,6.980000019073486,13.84555905873702,72,8.0
2024-03-01 15:00:00+00:00,542.2582634249989,2717.083434717615,26.024045123734286,28.391760458493366,20.600000381469727,6.559999942779541,16.534735999293833,72,8.0
2024-03-01 16:00:00+00:00,492.25224762820125,2365.160244716687,25.38301137859902,28.06875850377458,20.544067964715474,6.159999847412109,12.966711549276717,72,8.0
2024-03-01 17:00:00+00:00,492.97597755133773,2338.471585236448,25.055523579347067,28.04292033104923,20.496610156560347,5.96999979019165,11.400058598491732,72,8.0
2024-03-01 18:00:00+00:00,596.0907554305902,2559.6338793329833,25.153825690432424,28.039989824054622,20.494915234840523,5.400000095367432,12.876725496030321,72,8.0
2024-03-01 19:00:00+00:00,556.4268910811395,2633.6257019897803,25.153834580707283,28.133910107011555,20.401694540250098,5.050000190734863,12.849367991215042,72,8.0
2024-03-01 20:00:00+00:00,566.1624631053593,2526.0467478006826,25.130312281162464,27.370260115765056,20.301666037241617,4.449999809265137,16.245662940316507,72,8.0
2024-03-01 21:00:00+00:00,650.7701402261224,3003.4550258582744,25.21485819212148,28.397337147887324,20.201667404174806,3.9700000286102295,13.66020681085721,72,8.0
2024-03-01 22:00:00+00:00,597.1027866034123,2746.7949919209173,25.186364984113858,28.232308305405642,20.14166720708211,3.690000057220459,13.082510286719023,72,8.0
2024-03-01 23:00:00+00:00,580.6941188096332,2750.941699971004,25.118320668110993,28.109646495316877,20.055932416754253,3.880000114440918,13.322974293171859,72,8.0
2024-03-02 00:00:00+00:00,608.1490184452688,2828.1303731453518,25.13227703190651,27.985584077380953,19.94833313624064,4.0,14.376350961145567,72,8.0
2024-03-02 01:00:00+00:00,579.6506963108243,2890.843606906467,25.17743394639757,27.85441148546007,19.834999370574952,3.8499999046325684,15.578582493464152,72,8.0
2024-03-02 02:00:00+00:00,574.8749308841329,2963.1219626437414,25.151347299640097,28.040453278616575,19.73166694641113,4.579999923706055,14.789120020491353,72,8.0
2024-03-02 03:00:00+00:00,562.2796097227981,3006.5513861459062,25.176769405769903,28.622770000436454,19.700000762939453,5.070000171661377,12.623582373784242,72,8.0
2024-03-02 04:00:00+00:00,581.5324921594614,2932.1984141801254,25.11005202862395,28.419698250393907,19.663333956400553,5.130000114440918,12.7860037699467,72,8.0
2024-03-02 05:00:00+00:00,507.707283682516,2674.7767860562194,25.142859194459035,28.30090092677696,19.59500036239624,5.269999980926514,12.305050970125599,72,8.0
2024-03-02 06:00:00+00:00,518.6728302771304,2706.552341151304,25.13773566067052,28.082072965905112,19.5,5.949999809265137,13.243286747224525,72,8.0
2024-03-02 07:00:00+00:00,471.3398875547259,2522.5164338872673,25.101026213570925,28.06121277541257,19.563333574930827,6.420000076293945,12.426435058036548,72,8.0
2024-03-02 08:00:00+00:00,505.1656419977796,2546.4679478722364,25.110490294220057,28.25521944093837,19.530000114440917,6.920000076293945,11.733946077670891,72,8.0
2024-03-02 09:00:00+00:00,487.1375357149696,2480.353245497418,25.13351414784664,28.14230047487745,19.59833370844523,7.309999942779541,12.173220423423276,72,8.0
2024-03-02 10:00:00+00:00,469.0963593811548,2460.8633851978293,25.128574574360993,27.70545356814601,19.67500066757202,7.769999980926514,13.757618220246473,72,8.0
2024-03-02 11:00:00+00:00,471.37030884130996,2486.9722985874037,25.099666135985643,27.70882503391982,19.801666704813638,7.96999979019165,13.775621037523285,72,8.0
2024-03-02 12:00:00+00:00,462.3470591483664,2459.1729267879027,25.114787809655112,28.150493888961833,20.20000025431315,7.139999866485596,11.667129879906064,72,8.0
2024-03-02 13:00:00+00:00,469.7310926079416,2429.4541166075805,25.09286439185049,27.65548406862745,20.10339022490938,7.0,13.741129348925849,72,8.0
2024-03-02 14:00:00+00:00,528.6627447732022,2559.5193216446737,25.121769410889357,27.939023656337536,19.944067583245747,6.809999942779541,13.277992953773307,72,8.0
2024-03-02 15:00:00+00:00,499.8551816967021,2549.514211303029,25.19151740899965,28.07802952601257,19.899999618530273,5.889999866485596,12.972375598033713,72,8.0
2024-03-02 16:00:00+00:00,494.2778724649039,2353.186236213235,25.16221605829832,28.355166480654763,19.920338679168182,6.110000133514404,10.69621117375478,72,8.0
2024-03-02 17:00:00+00:00,469.1243698162859,2307.3436822971375,25.127906436011905,28.336297898065474,19.928813287767312,5.53000020980835,10.375254436033446,72,8.0
2024-03-02 18:00:00+00:00,538.0075624610196,2494.3179046032474,25.125149766938026,27.585265942314425,19.90508438368975,5.320000171661377,14.697626239445363,72,8.0
2024-03-02 19:00:00+00:00,562.9551823292794,2677.6209354347206,25.2032139027486,28.281652797837886,19.899999618530273,5.130000114440918,12.546596858347831,72,8.0
2024-03-02 20:00:00+00:00,553.7574232085412,2576.6034072320335,25.103683172487745,28.085353477328432,19.899999618530273,4.579999923706055,12.597355893346109,72,8.0
2024-03-02 21:00:00+00:00,615.3232497955237,2794.7646385214243,25.1107735086222,28.089337004332982,19.84666608174642,4.25,13.588294170817742,72,8.0
2024-03-02 22:00:00+00:00,639.4557426730457,2925.0133241284793,25.174771861869747,28.24021454284839,19.798332595825194,3.4700000286102295,13.789591591565214,72,8.0
2024-03-02 23:00:00+00:00,582.5644258557916,2710.9040619665834,25.15653448879552,28.21178754705007,19.754237223479706,2.799999952316284,12.781571596610446,72,8.0
2024-03-03 00:00:00+00:00,637.0815121947217,2925.292669216124,25.16428202140231,28.293133562018557,19.700000762939453,1.9700000286102295,13.671387848733854,72,8.0
2024-03-03 01:00:00+00:00,594.0705880985206,2750.2862887342435,25.14910085127801,27.778620530243348,19.636667188008627,1.899999976158142,15.07838685706216,72,8.0
2024-03-03 02:00:00+00:00,600.1783714723051,2762.8486505930496,25.155973033744747,27.63309015012255,19.5733336130778,1.9800000190734863,16.0741619676435,72,8.0
2024-03-03 03:00:00+00:00,602.3621858655572,2772.7847500328257,25.109928932510503,27.511573086265756,19.47499990463257,1.8200000524520874,16.629222159292183,72,8.0
2024-03-03 04:00:00+00:00,591.2792707170759,2869.7054816067052,25.16009196647409,27.91040722929797,19.44655152024894,1.5499999523162842,15.221448462884299,72,8.0
2024-03-03 05:00:00+00:00,505.81713352846293,2471.931562102243,25.09573124231917,28.10453744952598,19.5,2.200000047683716,12.001908524652546,72,8.0
2024-03-03 06:00:00+00:00,520.469832777311,2529.8812334284435,25.13664578059532,27.936952388486382,19.5,3.2799999713897705,13.338877009279901,72,8.0
2024-03-03 07:00:00+00:00,518.5411759063977,2501.5621389180674,25.10976548822654,28.18917342327556,19.501666673024495,4.550000190734863,11.847088952692284,72,8.0
2024-03-03 08:00:00+00:00,462.3466481469863,2429.2308332560447,25.10508958187849,28.022484805996857,19.550000190734863,5.650000095367432,12.01029644598508,72,8.0
2024-03-03 09:00:00+00:00,1665.6677894058014,5090.932939288997,34.40481251094187,38.58199979210434,19.59500036239624,6.579999923706055,16.952435215648148,72,8.0
2024-03-03 10:00:00+00:00,604.0742289545823,3346.366575780703,25.541824640012255,29.24334802280287,19.591667016347248,6.949999809265137,12.486186147737904,72,8.0
2024-03-03 11:00:00+00:00,464.07254951541165,2331.1075507839855,25.091096594887954,28.089336320465687,19.70833396911621,7.349999904632568,11.368850643895254,72,8.0
2024-03-03 12:00:00+00:00,512.8712282660288,2605.352750810165,25.157418874388966,28.33061687107193,19.799999396006267,7.380000114440918,11.806850610498609,72,8.0
2024-03-03 13:00:00+00:00,491.1655464065509,2456.3059283772104,25.110271550026262,28.38760846135329,19.834999370574952,7.420000076293945,10.880831229586562,72,8.0
2024-03-03 14:00:00+00:00,530.2098027931876,2522.9196808117777,25.082671349789916,27.670246028098738,19.8033890805002,7.010000228881836,14.191332787692714,72,8.0
2024-03-03 15:00:00+00:00,549.4946474746919,2650.6257695587587,25.183019503741196,28.25148066131162,19.798304347668665,6.090000152587891,12.5281858497942,72,8.0
2024-03-03 16:00:00+00:00,533.5203906863761,2541.8647664954738,25.120646952254525,28.170754265320333,19.806666056315105,4.670000076293945,12.13023341133734,72,8.0
2024-03-03 17:00:00+00:00,530.1781508501838,2551.8090981021314,25.086604954481793,28.041589389662114,19.899999618530273,3.7699999809265137,12.495969133884634,72,8.0
2024-03-03 18:00:00+00:00,584.0456578871783,2751.5705829695157,25.163675431109944,28.329761494441527,19.88983008821132,3.5199999809265137,12.68279027003868,72,8.0
2024-03-03 19:00:00+00:00,529.0456589984626,2600.406371728379,25.126604352678573,27.586440142463236,19.822033219418284,3.569999933242798,15.26925814118372,72,8.0
2024-03-03 20:00:00+00:00,627.7316537210587,2870.8037191439075,25.15959000787815,27.711773869704132,19.799999237060547,3.190000057220459,16.22967453163211,72,8.0
2024-03-03 21:00:00+00:00,592.4187687892539,2714.649976543352,25.136335100446427,28.20886469822304,19.764999771118163,2.9600000381469727,12.703026442968545,72,8.0
2024-03-03 22:00:00+00:00,656.2504204074207,2918.090890066964,25.173893776260503,28.222057182247898,19.700000762939453,2.3499999046325684,13.918280705684372,72,8.0
2024-03-03 23:00:00+00:00,731.6655472186433,2940.0592574432117,24.81752026982668,27.38234883797269,19.623333803812663,1.8799999952316284,16.491906566780155,72,8.0
2024-03-04 00:00:00+00:00,807.5887955524006,3358.817696707589,25.849402163209035,28.91824161305147,19.600000381469727,1.4500000476837158,15.824792725699288,72,8.0
2024-03-04 01:00:00+00:00,991.8467796603504,3597.5489609662222,25.40252839417017,28.512918937106093,19.538983199555997,1.0499999523162842,16.648410829175422,72,8.0
2024-03-04 02:00:00+00:00,965.3562675837355,3537.898368326823,25.99708251953125,29.056325276692707,19.52372890407756,1.1799999475479126,16.65016508102417,72,8.0
2024-03-04 03:00:00+00:00,907.2918324000399,3341.0358540395673,26.082627885797052,29.060017446453653,19.47241368787042,1.0700000524520874,16.241628459330354,72,8.0
2024-03-04 04:00:00+00:00,584.9902244866228,2650.3174912436716,25.587563285614525,28.46439706813024,19.444999790191652,1.2400000095367432,13.354741733167424,72,8.0
2024-03-04 05:00:00+00:00,528.998314932491,2696.01945992802,25.14538299903441,28.312761971120086,19.369491027573407,2.6600000858306885,12.276248819372627,72,8.0
2024-03-04 06:00:00+00:00,460.3916197196065,2522.5108813067386,25.10443899484986,27.905874241663756,19.399999618530273,5.210000038146973,12.979744684762794,72,8.0
2024-03-04 07:00:00+00:00,446.2571429939163,2504.7514340697217,25.104237788865547,28.43354656315651,19.466101565603484,6.880000114440918,10.940402952562861,72,8.0
2024-03-04 08:00:00+00:00,385.80672255283645,1990.1506204044117,25.107967601102942,27.474972508534663,19.676666831970216,7.920000076293945,12.336426951304203,72,8.0
2024-03-04 09:00:00+00:00,1499.1691871263733,4439.754927947742,33.86862362132353,37.13908629858193,19.796666272481282,8.770000457763672,13.713641767742253,72,8.0
2024-03-04 10:00:00+00:00,456.90252067929225,2970.7200722574185,23.63186055672269,26.27883936777836,19.700000762939453,9.430000305175781,15.872633821824017,72,8.0
2024-03-04 11:00:00+00:00,383.9789911692216,1974.9482575745142,24.201366777179622,27.416680344012605,19.72000045776367,9.619999885559082,8.997522338097836,72,8.0
2024-03-04 12:00:00+00:00,387.56610603225664,2097.6004772026,24.10720850840336,27.547558183429622,19.799999268849692,9.760000228881836,8.780931564940124,72,8.0
2024-03-04 13:00:00+00:00,416.584313144203,2100.57514094505,24.08124753807773,27.116141183035715,19.848332754770915,9.229999542236328,9.996415967700862,72,8.0
2024-03-04 14:00:00+00:00,647.3809534922367,3489.592397994354,25.471858176864497,28.736178358061974,19.859321497254452,8.569999694824219,15.383682996285062,72,8.0
2024-03-04 15:00:00+00:00,556.2120460488883,2797.453501468947,26.118168165703782,29.151112788865547,20.0457628864353,7.929999828338623,13.319510972800375,72,8.0
2024-03-04 16:00:00+00:00,593.1182080864572,3004.341249097295,26.060302734375,29.061045414259453,20.1966109194998,7.590000152587891,14.460815077068425,72,8.0
2024-03-04 17:00:00+00:00,573.4425760904948,3040.259293756565,26.175284762342436,29.368603105304622,20.200000762939453,7.420000076293945,13.679932137497333,72,8.0
2024-03-04 18:00:00+00:00,568.0140056022409,2914.7773365693934,26.08137678899685,29.2878643644958,20.201695652331335,7.579999923706055,13.271852204779616,72,8.0
2024-03-04 19:00:00+00:00,528.2252091266193,2803.9149504080833,26.08443242078387,28.77067148219274,20.23898321895276,7.659999847412109,15.086050201394704,72,8.0
2024-03-04 20:00:00+00:00,530.8285692572928,2870.335715926996,26.105887276785715,28.668586282169116,20.200000762939453,7.679999828338623,16.14616435716132,72,8.0
2024-03-04 21:00:00+00:00,536.233614368599,2795.920711741728,26.071227514443276,28.49267578125,20.200000762939453,7.590000152587891,16.637468346026765,72,8.0
2024-03-04 22:00:00+00:00,537.5036733163952,2790.408029329979,25.950846354166668,28.357346012093927,20.200000762939453,7.260000228881836,16.704521782654155,72,8.0
2024-03-04 23:00:00+00:00,536.8196065779828,2800.6593458672533,25.89851546087185,28.31610261292017,20.19333407084147,6.989999771118164,16.68980808418338,72,8.0
2024-03-05 00:00:00+00:00,536.4420166015625,2817.097672662815,25.894999015231093,28.32565281972164,20.16440740682311,6.489999771118164,16.69621171069746,72,8.0
2024-03-05 01:00:00+00:00,537.5109247800683,2803.48077238708,25.877964564732142,28.298516281512605,20.105085146629204,6.360000133514404,16.6858220461036,72,8.0
2024-03-05 02:00:00+00:00,536.0207280177696,2818.8434586725316,25.858033252363445,28.29311236213235,20.100000381469727,6.199999809265137,16.67732378214347,72,8.0
2024-03-05 03:00:00+00:00,537.2938203275874,2832.0464913504466,25.886804917279413,28.332343093487395,20.09833370844523,6.150000095367432,16.68385189921916,72,8.0
2024-03-05 04:00:00+00:00,534.253220502068,2851.9303891478467,25.85145581670168,28.31366941307773,20.100000381469727,5.96999979019165,16.68744043943261,72,8.0
2024-03-05 05:00:00+00:00,509.3280112215785,2554.6977785254726,25.442128413865547,28.373092010241596,20.100000381469727,6.039999961853027,13.070301432569488,72,8.0
2024-03-05 06:00:00+00:00,476.22493027972905,2565.9271958295035,25.11705619747899,28.31589334952731,20.072881633952512,6.269999980926514,11.606507277288356,72,8.0
2024-03-05 07:00:00+00:00,457.3921573756456,2504.707909335609,25.135426240808822,28.297718208377102,20.083333651224773,6.519999980926514,11.420005806353913,72,8.0
2024-03-05 08:00:00+00:00,457.90028009494813,2532.3254271435135,25.10666483390231,28.366641773897058,20.03333346048991,6.989999771118164,11.209498397442474,72,8.0
2024-03-05 09:00:00+00:00,459.47478965951615,2525.5666237198006,25.12548622964811,28.70669683889181,20.088135929430944,7.25,10.163279493315882,72,8.0
2024-03-05 10:00:00+00:00,484.6196072789467,2528.2476960510767,25.089960691307773,28.46061745010504,20.100000381469727,7.409999847412109,10.78640504243995,72,8.0
2024-03-05 11:00:00+00:00,437.74481748265714,2287.6840420250132,25.05691348805147,27.944973985688026,20.100000381469727,7.800000190734863,11.820028176828593,72,8.0
2024-03-05 12:00:00+00:00,545.5969181408068,2930.6920003597143,25.215227399553573,28.41848165047269,20.100000381469727,7.900000095367432,12.93660621616353,72,8.0
2024-03-05 13:00:00+00:00,584.7411770860688,2841.2949068299195,26.318722508534663,29.473716244310225,20.157627719943807,8.100000381469727,13.165584830008969,72,8.0
2024-03-05 14:00:00+00:00,394.7002808333111,1808.8512233873041,25.200729412858895,27.40042139902836,20.23620710701778,7.880000114440918,10.74046342913844,72,8.0
2024-03-05 15:00:00+00:00,557.4834735613911,2484.0826096307665,24.613139005602243,27.17132448682598,20.179661702301544,7.550000190734863,10.648533783706965,72,8.0
2024-03-05 16:00:00+00:00,499.95938377487226,2574.9248662355567,25.628694251137954,29.701617756477592,20.25593211287159,7.190000057220459,9.87109284708146,72,8.0
2024-03-05 17:00:00+00:00,649.6731070083063,3135.0600103811057,25.44827090992647,28.164476923581933,20.2847452325336,7.039999961853027,16.55794610095625,72,8.0
2024-03-05 18:00:00+00:00,533.5602254573704,2713.3170788334864,26.155440984987745,29.089736382834385,20.29655101381499,6.789999961853027,13.634789512270974,72,8.0
2024-03-05 19:00:00+00:00,538.8420174222033,2827.516670633097,26.09153974089636,28.623758096988794,20.299999237060547,6.760000228881836,16.09277348558442,72,8.0
2024-03-05 20:00:00+00:00,546.4663870675223,2771.3178266423756,26.062403574711134,28.485525948660715,20.299999237060547,6.619999885559082,16.48216531790939,72,8.0
2024-03-05 21:00:00+00:00,545.1224091687457,2751.962206757703,26.003187505470937,28.39752316942402,20.299999237060547,6.440000057220459,16.559315251369103,72,8.0
2024-03-05 22:00:00+00:00,543.4504199629071,2781.092322085084,25.93031323857668,28.35117406337535,20.274999618530273,6.179999828338623,16.550590857070368,72,8.0
2024-03-05 23:00:00+00:00,644.9470602083607,3080.439296177455,26.117311279980743,29.150875486913517,20.27166633605957,6.059999942779541,14.681020437502394,72,8.0
2024-03-06 00:00:00+00:00,553.2882362173385,2855.9392000941,26.10002653405112,29.02062954087885,20.298304347668665,6.03000020980835,14.398873227651046,72,8.0
2024-03-06 01:00:00+00:00,545.2952364539566,2757.266875109419,26.00299191942402,28.383302148984594,20.223729214425813,6.059999942779541,16.689097091931256,72,8.0
2024-03-06 02:00:00+00:00,606.1764041171984,3047.663359142485,26.09271394104517,28.952007560836833,20.200000762939453,6.019999980926514,15.497177701036469,72,8.0
2024-03-06 03:00:00+00:00,574.8469097694655,2821.1289965204833,26.11130829284839,29.25584159445028,20.200000762939453,5.889999866485596,13.143035856615596,72,8.0
2024-03-06 04:00:00+00:00,464.00847535214183,2352.4145662986625,25.84516518802966,28.799157783810028,20.213333892822266,5.849999904632568,11.7452295715526,72,8.0
2024-03-06 05:00:00+00:00,484.1185398744733,2225.683964418561,25.08575165137816,28.296538277958216,20.200000762939453,5.75,10.025385093153194,72,8.0
2024-03-06 06:00:00+00:00,400.32458138066295,2137.0475896909916,25.109260431215084,28.541190206005588,20.246666717529298,5.889999866485596,9.052120353922497,72,8.0
