timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-03-06 07:00:00+00:00,354.8675069515111,1914.1963919845282,25.065468667935924,28.625081380208332,20.42999973297119,6.360000133514404,7.739845043470879,72,8.0
2024-03-06 08:00:00+00:00,352.8879559086818,1853.360539284073,25.011491706057424,28.443857914259453,20.760000038146973,7.5,7.767736723443039,72,8.0
2024-03-06 09:00:00+00:00,1211.2238060873763,4898.971145587141,29.09432239692752,33.28803943452381,21.21999994913737,8.050000190734863,15.67553588121879,72,8.0
2024-03-06 10:00:00+00:00,1014.7565842957056,3868.7470043193057,31.860400800945378,34.96238661480217,21.72000001271566,8.829999923706055,17.542490136389638,72,8.0
2024-03-06 11:00:00+00:00,506.88403386562146,2559.91177667356,25.54728737198004,27.837529543067227,22.050847651594776,10.569999694824219,16.120710135174065,72,8.0
2024-03-06 12:00:00+00:00,328.496919100358,1624.017052743949,25.69666177017682,27.37309337797619,22.15333391825358,10.100000381469727,10.682763909091468,72,8.0
2024-03-06 13:00:00+00:00,366.6745095987614,1730.948030439835,25.160469950244412,28.154541697582054,22.10166705449422,10.149999618530273,8.56523913378156,72,8.0
2024-03-06 14:00:00+00:00,477.6873935731519,2103.0139837184875,24.631554868040965,27.697628758534663,22.10166705449422,9.359999656677246,9.791751324629583,72,8.0
2024-03-06 15:00:00+00:00,449.5708682276622,2112.5533829161573,25.203309810361382,28.36818179338338,22.17833401362101,8.350000381469727,9.700982224341878,72,8.0
2024-03-06 16:00:00+00:00,450.2605036887802,2101.6726012670692,25.164431788340337,28.359157530199578,22.200000762939453,7.650000095367432,9.592770316019779,72,8.0
2024-03-06 17:00:00+00:00,549.5089879839608,2701.5366990546217,25.85752855829832,28.854863527442227,22.116949598667986,6.880000114440918,13.243356524395342,72,8.0
2024-03-06 18:00:00+00:00,527.0098048618862,2734.2193162421217,26.151203059348738,29.319873457195378,22.093333689371743,6.21999979019165,12.633757294726973,72,8.0
2024-03-06 19:00:00+00:00,521.5873952486268,2705.101827156644,26.147366563813026,29.84296628807773,22.023333422342937,6.050000190734863,10.556330648790889,72,8.0
2024-03-06 20:00:00+00:00,522.3957858996445,2708.0807797728467,26.14333926930147,29.680908203125,21.947457426685396,6.360000133514404,11.038561796941677,72,8.0
2024-03-06 21:00:00+00:00,523.0960786536294,2683.4659988018643,26.12983562565651,29.45606084230567,21.858620150335902,5.989999771118164,11.644090532254772,72,8.0
2024-03-06 22:00:00+00:00,525.4291320287881,2687.139110917805,26.112825794380253,29.213524569984244,21.788135011317365,5.679999828338623,12.50083337511335,72,8.0
2024-03-06 23:00:00+00:00,527.9408964269302,2690.245962447479,26.11366079634979,29.014125279017858,21.679661702301544,5.360000133514404,13.378755489317308,72,8.0
2024-03-07 00:00:00+00:00,526.0507000407584,2715.2833652015493,26.137953814338236,29.05303185727416,21.56896578032395,5.199999809265137,13.42458372356511,72,8.0
2024-03-07 01:00:00+00:00,522.4815127589121,2766.222879874606,26.118637982536764,29.23638351825105,21.489830469681046,5.130000114440918,12.7964064654182,72,8.0
2024-03-07 02:00:00+00:00,519.9542152319061,2780.950213142995,26.117779335279142,29.421917518872892,21.399999618530273,5.150000095367432,12.137308514520024,72,8.0
2024-03-07 03:00:00+00:00,518.6561438704337,2816.131424717397,26.11752438678422,29.68229121202863,21.333897671457063,5.519999980926514,11.389325219159685,72,8.0
2024-03-07 04:00:00+00:00,516.5663860759147,2822.1565486971895,26.127176124956353,29.76896727151711,21.299999237060547,5.960000038146973,11.19404823953213,72,8.0
2024-03-07 05:00:00+00:00,200.97311038596956,1074.1086087266938,25.754300157563026,28.188624277836134,21.271186117398535,6.510000228881836,5.3204107524968,72,8.0
2024-03-07 06:00:00+00:00,12.855462167777267,0.0,24.34426905527836,25.73383953190651,21.091667016347248,6.690000057220459,0.0,72,8.0
2024-03-07 07:00:00+00:00,621.7779327531101,3019.278621365433,24.439623139362812,27.7028529770195,20.899999618530273,7.329999923706055,12.26523197726619,72,8.0
2024-03-07 08:00:00+00:00,497.80252092291994,2746.479301388524,25.77547268907563,29.084000787815125,20.961666520436605,7.929999828338623,12.111615124870749,72,8.0
2024-03-07 09:00:00+00:00,427.8313723438594,2280.8351435300683,26.030938156512605,28.582562614889707,21.166667302449543,8.260000228881836,12.912369119019068,72,8.0
2024-03-07 10:00:00+00:00,495.9857134992669,2576.728771049435,26.103283793986346,28.72788373161765,21.200000762939453,8.380000114440918,14.049850560036026,72,8.0
2024-03-07 11:00:00+00:00,345.86330546317646,1633.0551578297334,25.512818408613445,28.293615004595587,21.245000076293945,8.649999618530273,9.081229294047636,72,8.0
2024-03-07 12:00:00+00:00,689.8112052896109,3240.6606322216385,26.092947823660715,29.57376124277836,21.36499948501587,8.550000190734863,13.950026964940944,72,8.0
2024-03-07 13:00:00+00:00,519.7226891611136,2527.4379369912026,26.06488190979517,30.605197938550422,21.399999618530273,8.1899995803833,8.257187823287579,72,8.0
2024-03-07 14:00:00+00:00,391.7610638348662,1925.2353207884717,25.311360677083332,31.465157645089285,21.320338297698456,7.340000152587891,4.5702628889003725,72,8.0
2024-03-07 15:00:00+00:00,563.21372529305,2602.2059654428176,25.233228838410366,28.65118254332983,21.299999237060547,6.429999828338623,11.169530758336812,72,8.0
2024-03-07 16:00:00+00:00,651.7095242027475,3153.101338191527,25.951832490808822,29.21584493172269,21.274575896182302,5.710000038146973,13.779125844063211,72,8.0
2024-03-07 17:00:00+00:00,548.385433335932,2680.754206467743,26.11322995995273,28.558461079744397,21.203334045410156,5.829999923706055,15.80822214292211,72,8.0
2024-03-07 18:00:00+00:00,540.4058836180957,2711.760392731311,26.12006384585084,28.60356896664916,21.132203894146418,6.260000228881836,15.743804458810502,72,8.0
2024-03-07 19:00:00+00:00,537.534173447211,2727.131700531775,26.10124039850315,28.665229177608545,21.056666882832847,6.440000057220459,15.330726487295967,72,8.0
2024-03-07 20:00:00+00:00,550.2444746757702,2704.317063498632,26.097752802789547,28.482608773614054,20.989830469681046,6.599999904632568,16.348315424838308,72,8.0
2024-03-07 21:00:00+00:00,551.3263310451133,2707.7527662432162,26.016180984112395,28.357536080838585,20.909999656677247,6.480000019073486,16.66229438247467,72,8.0
2024-03-07 22:00:00+00:00,671.9932770715708,3196.820787103904,26.159613943233545,29.37691551229867,20.843332735697427,6.269999980926514,14.320912019211372,72,8.0
2024-03-07 23:00:00+00:00,617.3030822070039,2957.0296572730654,26.166462190344888,29.239925266981793,20.799999237060547,5.889999866485596,13.948508756835254,72,8.0
2024-03-08 00:00:00+00:00,573.7834729106486,2766.5376869009324,26.07440339417017,28.68913102350315,20.734482995395002,6.079999923706055,15.415191751902176,72,8.0
2024-03-08 01:00:00+00:00,595.9282929236148,2953.5934402081143,26.113619764311974,28.730701948748248,20.63166716893514,5.889999866485596,16.262532081924565,72,8.0
2024-03-08 02:00:00+00:00,600.8546226351868,2901.4986815038515,26.096611984637605,28.60357990852591,20.555932416754253,5.690000057220459,16.675564100762376,72,8.0
2024-03-08 03:00:00+00:00,598.0565807866116,2933.3234343542103,26.09924760919993,28.63391147474615,20.49166663487752,5.429999828338623,16.673941577516015,72,8.0
2024-03-08 04:00:00+00:00,587.462745645133,3001.432347059918,26.15145814185049,29.023345177914916,20.49666665395101,5.170000076293945,15.136860184976701,72,8.0
2024-03-08 05:00:00+00:00,515.2087073165379,2611.820464059208,26.101367050342347,29.204871702729985,20.503389843439653,5.429999828338623,12.218066159259067,72,8.0
2024-03-08 06:00:00+00:00,474.54162043566146,2506.91468679274,26.11929295786908,28.832966328995475,20.596667035420737,6.139999866485596,13.412152776479058,72,8.0
2024-03-08 07:00:00+00:00,538.2509807511872,2824.6497481316746,26.028621214110643,29.324953907344188,20.670000648498537,6.980000019073486,12.32726019904727,72,8.0
2024-03-08 08:00:00+00:00,379.5854747495172,2010.585295096456,25.613828179556563,28.70759932022521,20.823728464417538,7.71999979019165,9.62638897869174,72,8.0
2024-03-08 09:00:00+00:00,1392.4778741254192,4582.127900363346,31.498276694526886,35.87031836483066,21.123729285547288,8.399999618530273,13.632856687353977,72,8.0
2024-03-08 10:00:00+00:00,909.6666671902526,3893.389451522401,32.482636009514664,31.162307824502445,20.68500016530355,8.600000381469727,14.090761853662949,72,8.0
2024-03-08 11:00:00+00:00,513.9112041911491,3029.8158102195357,24.100485689813198,27.190504020818786,20.222033840114786,8.800000190734863,14.126968913904115,72,8.0
2024-03-08 12:00:00+00:00,404.6389351639093,2287.97719433321,24.055762264315643,27.152281009951118,20.679660958758856,8.210000038146973,10.75113771481221,72,8.0
2024-03-08 13:00:00+00:00,403.6578211438056,2164.4982651734417,24.090411597971798,26.598570247214486,20.899999618530273,7.929999828338623,12.418219919656313,72,8.0
2024-03-08 14:00:00+00:00,408.89943970752364,2100.115274039303,24.10237083114496,26.623273918942576,20.811665948232015,7.550000190734863,11.989922165536747,72,8.0
2024-03-08 15:00:00+00:00,404.3971906511971,2107.998727664894,24.12100689885329,26.779484254639357,20.799999237060547,7.010000228881836,11.428740723126408,72,8.0
2024-03-08 16:00:00+00:00,415.44229698715424,2054.819477156097,24.10756890646884,26.74099551930147,20.791524790101132,6.429999828338623,11.229833466666085,72,8.0
2024-03-08 17:00:00+00:00,401.7652663116028,2140.1189234971334,24.104390975140056,26.79625610009629,20.79166603088379,6.429999828338623,11.442017181246888,72,8.0
2024-03-08 18:00:00+00:00,405.6263301218925,2104.134072867428,24.09537418483018,26.714873840161065,20.725424103817698,6.880000114440918,11.563487362794849,72,8.0
2024-03-08 19:00:00+00:00,412.5072826738117,2115.9379108791245,24.093469033694134,26.512698040328214,20.628814050706765,6.590000152587891,12.6129906297396,72,8.0
2024-03-08 20:00:00+00:00,444.64117645349154,2236.4345251772584,24.12018830969888,26.9564766336222,20.544067964715474,6.579999923706055,11.513980327200155,72,8.0
2024-03-08 21:00:00+00:00,458.9725497376685,2290.6359870119923,24.110644941570378,27.226883233762255,20.47166655858358,7.179999828338623,10.744716147414776,72,8.0
2024-03-08 22:00:00+00:00,406.2173661945247,2152.4350214270908,24.075491281861034,26.78088583493366,20.39833294550578,7.25,11.458100710501219,72,8.0
2024-03-08 23:00:00+00:00,398.5966392538461,2206.857637635132,24.096679003632705,26.69509297859769,20.30677895626779,7.340000152587891,12.226431090624727,72,8.0
2024-03-09 00:00:00+00:00,412.9697486172203,2132.6528764826244,24.085709772190125,26.567304167760856,20.20862132105334,7.599999904632568,12.383332378056203,72,8.0
2024-03-09 01:00:00+00:00,455.2904761391861,2405.8339580461093,24.136031463366596,26.866864030768557,20.10678006834903,7.320000171661377,12.82436486786487,72,8.0
2024-03-09 02:00:00+00:00,406.81652703806134,2130.645536192993,24.068420239189425,26.84060694590336,20.055932416754253,7.420000076293945,11.368438782144327,72,8.0
2024-03-09 03:00:00+00:00,500.3154059231114,2349.700002803856,24.111690574667367,27.229762315082283,20.0,7.670000076293945,10.903922290695148,72,8.0
2024-03-09 04:00:00+00:00,400.79719898213193,2204.0443727295606,24.129688594187677,27.64492242209384,20.0,7.329999923706055,9.05848996779498,72,8.0
2024-03-09 05:00:00+00:00,351.8448182007178,2020.8966686772364,24.105496104691877,27.493732356223738,20.0,7.440000057220459,8.590090810417795,72,8.0
2024-03-09 06:00:00+00:00,351.079551461698,1781.997990455948,24.050801766018907,27.55554233412115,20.04915272987495,8.510000228881836,7.322256219153311,72,8.0
2024-03-09 07:00:00+00:00,333.69944006655396,1714.4652137222076,24.012749338016455,27.399892769607842,20.14915304668879,9.369999885559082,7.276682678724871,72,8.0
2024-03-09 08:00:00+00:00,168.9072834303399,1026.4892407635737,23.459584497206706,24.390886189551328,20.398304729138392,10.569999694824219,4.753239640976464,72,8.0
2024-03-09 09:00:00+00:00,418.58655460475205,2644.518513997396,23.95922236081933,27.15138701965161,20.733333396911622,11.239999771118164,11.91322391841258,72,8.0
2024-03-09 10:00:00+00:00,397.753072472258,2389.665978117362,23.966924400968924,27.133117334802723,21.21525399159577,11.210000038146973,10.953420608403297,72,8.0
2024-03-09 11:00:00+00:00,467.02633089979156,2805.367785541951,24.04129737832633,27.36756294314601,21.205000591278075,11.069999694824219,12.184632529731559,72,8.0
2024-03-09 12:00:00+00:00,394.64297785383934,2246.1666334991028,24.09762752757353,27.31467948507528,21.20166737238566,10.859999656677246,10.13922283963329,72,8.0
2024-03-09 13:00:00+00:00,356.81988781840863,1999.559629983742,23.99340342942563,26.641043039673534,21.29499931335449,10.680000305175781,11.169642264616556,72,8.0
2024-03-09 14:00:00+00:00,442.7999995896796,2249.816456172313,24.057600090817576,27.27484968596814,21.30677892393985,10.289999961853027,10.134791176526152,72,8.0
2024-03-09 15:00:00+00:00,376.3005611302138,2126.21483246619,24.067510695684526,27.023962026216736,21.30169415878037,9.869999885559082,10.496600829586596,72,8.0
2024-03-09 16:00:00+00:00,123.39859967538956,759.0874753131546,23.87419870046264,25.768078681476954,21.288332748413087,9.630000114440918,5.0562386326283715,72,8.0
2024-03-09 17:00:00+00:00,332.4036414496371,1702.9527269892333,22.633683746936274,24.93749316132703,21.1440683461852,9.40999984741211,5.806742660137785,72,8.0
2024-03-09 18:00:00+00:00,401.97366897198333,2253.1542702041756,24.23124835871849,27.27023905265231,21.098276236961627,9.479999542236328,10.7857536548326,72,8.0
2024-03-09 19:00:00+00:00,418.28431432387407,2094.5889523289784,24.079678062631302,27.28042730764181,21.09491561631025,9.680000305175781,9.6062765241671,72,8.0
2024-03-09 20:00:00+00:00,401.973109055634,2142.0820763852416,24.103156594669116,26.842919101234244,21.05762733847408,9.529999732971191,11.341258369574026,72,8.0
2024-03-09 21:00:00+00:00,357.15041981758526,1903.3698833048845,24.041434151785715,26.896152015493698,20.994999980926515,9.270000457763672,9.859559111234521,72,8.0
2024-03-09 22:00:00+00:00,406.88039135331866,2077.699482380843,24.11115989364496,26.98862591911765,20.903389461969926,9.149999618530273,10.51153416192832,72,8.0
2024-03-09 23:00:00+00:00,363.3879550965894,1921.13211803276,24.032915900735293,26.499712775735293,20.868965017384497,8.970000267028809,11.442198865553912,72,8.0
2024-03-10 00:00:00+00:00,423.745098723083,2052.865933971245,24.09432034532563,27.203705603335084,20.796665954589844,9.050000190734863,9.62735891342163,72,8.0
2024-03-10 01:00:00+00:00,412.1707858824998,2194.2633425928966,24.13330283285189,26.887295250131302,20.69833402633667,9.149999618530273,11.699133115656236,72,8.0
2024-03-10 02:00:00+00:00,400.3103646243654,2053.4171009224,24.082802652310924,27.441724248293067,20.631034982615503,8.869999885559082,8.92140815237991,72,8.0
2024-03-10 03:00:00+00:00,447.6599445930716,2111.00670566078,24.062372800682773,27.309504661239497,20.593333689371743,8.430000305175781,9.414417286880878,72,8.0
2024-03-10 04:00:00+00:00,407.5084035323114,2182.626010413931,24.116951565782564,27.431248769038866,20.50333334604899,8.140000343322754,9.513974650567318,72,8.0
2024-03-10 05:00:00+00:00,518.6873945989529,2572.732817834165,24.857785008534663,28.136913652179622,20.477966017642263,7.880000114440918,11.398586068834577,72,8.0
2024-03-10 06:00:00+00:00,471.6806720979407,2395.8385727826285,25.053462693671218,28.29913176207983,20.49152539140087,7.849999904632568,10.749621771964707,72,8.0
2024-03-10 07:00:00+00:00,424.9344536276425,2220.048570345234,25.06900791615747,27.54124680844099,20.416666348775227,7.699999809265137,12.931685676787819,72,8.0
2024-03-10 08:00:00+00:00,410.12829213716736,2306.375623686975,25.106330422794116,27.78083762801996,20.43898281808627,7.730000019073486,12.4320356304906,72,8.0
2024-03-10 09:00:00+00:00,1433.2086805482538,4849.559609292936,31.353603843881302,35.58354328059349,20.384745323051842,7.929999828338623,14.518610321173147,72,8.0
2024-03-10 10:00:00+00:00,1092.121569628141,4905.640042345063,29.479215221244747,32.962104861475844,20.22069010241278,8.199999809265137,15.774151417387634,72,8.0
2024-03-10 11:00:00+00:00,511.6647051642923,2870.772769864045,24.190115305298534,29.21028895884253,20.228813882601465,8.229999542236328,8.37865759274147,72,8.0
2024-03-10 12:00:00+00:00,471.1837544588148,2412.240001518185,24.129726890756302,29.247921727284663,20.298304347668665,7.960000038146973,6.787985096458628,72,8.0
2024-03-10 13:00:00+00:00,412.33949497767856,2266.4540222338937,24.141061307335434,28.871441838454132,20.315516537633435,7.679999828338623,6.902108599825733,72,8.0
2024-03-10 14:00:00+00:00,408.29495854738377,2160.8171827813158,24.12146919314601,28.559309075192576,20.39660977509062,7.590000152587891,7.014964743488643,72,8.0
2024-03-10 15:00:00+00:00,451.78235324891676,2371.5300193807993,24.137130438112745,28.81063372614671,20.37288087101306,7.409999847412109,7.329089236860516,72,8.0
2024-03-10 16:00:00+00:00,408.2154062308517,2154.505788594735,24.17512678899685,28.794217491684172,20.308473845659677,7.429999828338623,6.71987835432635,72,8.0
2024-03-10 17:00:00+00:00,467.5689078365721,2384.568016073617,24.248598755908613,29.24475952490371,20.299999237060547,7.360000133514404,6.861476878158185,72,8.0
2024-03-10 18:00:00+00:00,463.4924371970468,2426.700616574755,24.149269082633054,29.015151079963236,20.299999237060547,7.539999961853027,7.1755812802568535,72,8.0
2024-03-10 19:00:00+00:00,435.0449155818271,2238.568838690634,24.15619689596575,28.862424688824152,20.299999237060547,7.03000020980835,6.865078636481937,72,8.0
2024-03-10 20:00:00+00:00,469.5070016043527,2576.8558814639136,24.25648579744398,29.671535117953432,20.298304347668665,6.909999847412109,6.852609162904969,72,8.0
2024-03-10 21:00:00+00:00,454.8396076673872,2527.1558611580494,24.315760923235604,29.869183143872892,20.299999237060547,7.019999980926514,6.5532147134287975,72,8.0
2024-03-10 22:00:00+00:00,452.3486029768789,2526.9076711984985,24.340562532733937,29.892974342047836,20.29660945827678,7.070000171661377,6.55400822016114,72,8.0
2024-03-10 23:00:00+00:00,451.9002816703882,2526.784476485907,24.33586911327031,29.88868760394783,20.253448223245556,7.059999942779541,6.552982473239846,72,8.0
2024-03-11 00:00:00+00:00,451.8560219131598,2502.9810685016196,24.32209670977766,29.823003517813376,20.20689720943056,7.139999866485596,6.552719987073198,72,8.0
2024-03-11 01:00:00+00:00,456.0257705987668,2528.8908588826157,24.34165873380602,29.90166672137605,20.200000762939453,7.170000076293945,6.550078643136332,72,8.0
2024-03-11 02:00:00+00:00,456.6341737378545,2524.7227369463412,24.35171568627451,29.89957408744748,20.200000762939453,7.199999809265137,6.5534455689395505,72,8.0
2024-03-11 03:00:00+00:00,452.76610610064336,2526.9644378747594,24.34900346857493,29.905857460171568,20.201695652331335,7.199999809265137,6.5486345825409025,72,8.0
2024-03-11 04:00:00+00:00,455.4840340921525,2532.699152414872,24.313248834690125,29.879990863532914,20.20339054172322,7.210000038146973,6.551830131466649,72,8.0
2024-03-11 05:00:00+00:00,455.73893579648654,2531.530072380515,24.30924821100315,29.871498599439775,20.163158517134818,7.289999961853027,6.554093840409394,72,8.0
2024-03-11 06:00:00+00:00,451.6669462829077,2528.029232933408,24.326055617559526,29.884888721113445,20.10166705449422,7.480000019073486,6.549187361025343,72,8.0
2024-03-11 07:00:00+00:00,446.69859899526216,2499.77809258469,24.359147956057424,29.854213853510153,20.100000381469727,7.690000057220459,6.551161497580905,72,8.0
2024-03-11 08:00:00+00:00,451.96610710934766,2493.6431306897757,24.359225233061974,29.839975736388304,20.09655209245353,7.920000076293945,6.552304028796883,72,8.0
2024-03-11 09:00:00+00:00,453.92157008066897,2488.0478443818934,24.396025500043766,29.86744053089986,20.096610538030074,8.270000457763672,6.548647271484888,72,8.0
2024-03-11 10:00:00+00:00,449.57430211924975,2458.340249064241,24.435412223624652,29.837527474321032,20.100000381469727,8.210000038146973,6.5536411638711485,72,8.0
2024-03-11 11:00:00+00:00,455.6310926592317,2474.2114428779323,24.43832337622549,29.87247447807248,20.100000381469727,8.4399995803833,6.556985808353798,72,8.0
2024-03-11 12:00:00+00:00,459.2719890690651,2473.1747834876137,24.40122015603116,29.836712321647408,20.100000381469727,8.149999618530273,6.552601361475071,72,8.0
2024-03-11 13:00:00+00:00,460.0520998316319,2430.0175719701942,24.36483978356968,29.706622297356443,20.089830851150772,7.829999923706055,6.550963468578349,72,8.0
2024-03-11 14:00:00+00:00,458.06722714720655,2424.922904904149,24.213615524334735,29.54390975140056,20.01379315606479,7.380000114440918,6.5510953173917885,72,8.0
2024-03-11 15:00:00+00:00,464.6890761431526,2378.6833810672706,24.203154406293766,29.432283460259104,20.0,7.03000020980835,6.550472020435066,72,8.0
2024-03-11 16:00:00+00:00,459.69411761286545,2397.723325756084,24.16387101715686,29.42391907935049,20.0,6.75,6.564028482143285,72,8.0
2024-03-11 17:00:00+00:00,464.7305317512747,2369.1859674533875,24.13756674544818,29.2394130503764,20.0,6.659999847412109,6.68715378015983,72,8.0
2024-03-11 18:00:00+00:00,470.6910365342426,2389.842063583246,24.112562505470937,28.771565071341037,19.966101565603484,6.409999847412109,7.392442408062163,72,8.0
2024-03-11 19:00:00+00:00,491.97647171661635,2497.2705960313815,24.159526408219538,29.219299145439425,19.901694540250098,6.210000038146973,7.10190382324347,72,8.0
2024-03-11 20:00:00+00:00,467.03361353086154,2412.8659264487046,24.122124338016455,28.45052630427171,19.899999618530273,5.980000019073486,8.032974816170059,72,8.0
2024-03-11 21:00:00+00:00,493.21848722399113,2524.1656278722426,24.14339534641982,29.145704082414216,19.89830469681045,6.0,7.26465027539336,72,8.0
2024-03-11 22:00:00+00:00,526.5103645217853,2684.727034368435,24.203323321516105,29.232447861957283,19.82499933242798,5.949999809265137,7.7364672492532165,72,8.0
2024-03-11 23:00:00+00:00,508.82893174417904,2628.3206181886817,24.174308883709735,29.6591571198792,19.801665910085042,6.159999847412109,6.902610754766384,72,8.0
2024-03-12 00:00:00+00:00,507.7100852303812,2658.7586591277136,24.154750279017858,29.59555267419468,19.79166603088379,5.75,7.038115315744523,72,8.0
2024-03-12 01:00:00+00:00,502.81036394049806,2667.4432410659574,24.152648754814425,29.592198988970587,19.711864988682635,5.789999961853027,7.068844533434101,72,8.0
2024-03-12 02:00:00+00:00,500.41568514612874,2634.9955746947217,24.140131247811624,29.550435213147757,19.700000762939453,5.78000020980835,7.026892786266423,72,8.0
2024-03-12 03:00:00+00:00,481.12005666238684,2656.1179960883096,24.205195094881617,29.627846720490947,19.700000762939453,5.849999904632568,7.073623338449632,72,8.0
2024-03-12 04:00:00+00:00,466.9162459173122,2489.3873280757616,24.164089170824578,29.606038411458332,19.700000762939453,5.949999809265137,6.587849873454631,72,8.0
2024-03-12 05:00:00+00:00,461.393854024024,2462.60298335752,24.154129795521996,29.51506784108764,19.670371020281756,6.300000190734863,6.886297253923043,72,8.0
2024-03-12 06:00:00+00:00,490.40870852952594,2258.1150670426614,24.709701709533007,27.105094995391504,19.601724525977826,6.760000228881836,15.34176492958926,72,8.0
2024-03-12 07:00:00+00:00,527.9143650108659,2745.3093227429335,24.42629147647472,29.550294340326545,19.600000381469727,7.179999828338623,7.756815418768465,72,8.0
2024-03-12 08:00:00+00:00,367.46218482052245,2022.313412458537,24.114476038756983,28.67979865899965,19.600000381469727,7.550000190734863,6.435458946494417,72,8.0
2024-03-12 09:00:00+00:00,1344.360333773011,4906.676491167293,29.740366674668294,34.953734669605446,19.468333212534585,7.929999828338623,12.566805503887837,72,8.0
2024-03-12 10:00:00+00:00,1121.0540625735157,4827.483868987867,29.16728270120461,33.20983068370286,19.341378705254918,8.609999656677246,17.06766893610608,72,8.0
2024-03-12 11:00:00+00:00,575.9575412046976,3286.8068615790853,24.308348927417946,27.85708021451641,19.446666463216147,10.229999542236328,14.345166986881022,72,8.0
2024-03-12 12:00:00+00:00,525.2094961464738,2776.7043167199504,24.60383273502968,27.417813945748954,19.578333632151285,10.520000457763672,13.855769052185826,72,8.0
2024-03-12 13:00:00+00:00,608.7712272345686,3570.5326323269464,25.649167194046786,29.15172930669518,19.73559305223368,11.5600004196167,14.762594550681515,72,8.0
2024-03-12 14:00:00+00:00,457.183240155268,2419.355064690446,24.955076761085895,27.62413459649965,19.799999237060547,12.180000305175781,14.772183865808241,72,8.0
2024-03-12 15:00:00+00:00,540.7563028415713,2592.9195070746223,25.01819052243366,27.318038855185055,19.8637925838602,12.289999961853027,16.431377506788884,72,8.0
2024-03-12 16:00:00+00:00,834.8546223787366,4505.696042870273,26.971711829262954,31.524228050595237,20.0457628864353,12.279999732971191,14.450026863429393,72,8.0
2024-03-12 17:00:00+00:00,529.7795506752506,3166.358850815717,27.212588355654763,31.967425349045868,20.32166624069214,12.210000038146973,9.653830091492468,72,8.0
2024-03-12 18:00:00+00:00,513.5123243144914,3224.10863916834,27.056625621944832,31.908845528543996,20.56500024795532,12.140000343322754,9.634973038508239,72,8.0
2024-03-12 19:00:00+00:00,510.0613439223346,3250.4377489276962,27.09201639640231,31.675838010985643,20.64912337587591,11.8100004196167,10.225032723584428,72,8.0
2024-03-12 20:00:00+00:00,511.47938762866687,3228.5369624825908,27.114439387839486,31.764172397284124,20.781034042095317,11.800000190734863,10.009302224289408,72,8.0
2024-03-12 21:00:00+00:00,512.887675394865,3209.5463417095843,27.125485553421786,31.860800972197975,20.89321993165097,11.760000228881836,9.772465876360846,72,8.0
2024-03-12 22:00:00+00:00,514.9240215450692,3207.9108020633294,27.090570716218576,32.150949147826466,20.993333307902017,11.800000190734863,9.139502160376011,72,8.0
2024-03-12 23:00:00+00:00,517.1343578999268,3196.90625,27.119341120373605,32.253825097110685,21.10339022490938,11.520000457763672,8.976181000970595,72,8.0
2024-03-13 00:00:00+00:00,519.472676451777,3168.004743893046,27.104288622359157,32.34930609044894,21.198334089914958,11.550000190734863,8.708387651577802,72,8.0
2024-03-13 01:00:00+00:00,520.6415057594065,3143.26935783535,27.124982318506266,32.23041366534645,21.293219679493014,11.4399995803833,8.874327457714879,72,8.0
2024-03-13 02:00:00+00:00,522.1212877973455,3097.874919529068,27.124277125523744,32.17506860487954,21.374999523162842,11.15999984741211,8.843020500417529,72,8.0
2024-03-13 03:00:00+00:00,521.7759093383447,3100.1102547245987,27.117092707969622,32.06731666266585,21.43166640599569,10.970000267028809,9.031533784706498,72,8.0
2024-03-13 04:00:00+00:00,522.5634071733698,3119.703692847972,27.132722732416436,32.343746599712745,21.506896578032396,10.890000343322754,8.652463220952281,72,8.0
2024-03-13 05:00:00+00:00,477.69776048847274,2788.552422873446,27.056269285057773,32.400718197435225,21.59491561631025,11.109999656677246,7.48276624893274,72,8.0
2024-03-13 06:00:00+00:00,516.757983936983,2689.1715925628064,26.884442155768557,31.16751124277836,21.600000381469727,11.59000015258789,10.014285609835671,72,8.0
2024-03-13 07:00:00+00:00,540.9274510188596,2835.2503621077335,27.34971537443102,30.17267649247199,21.65593279822398,11.979999542236328,15.594417184674773,72,8.0
2024-03-13 08:00:00+00:00,580.8254174919767,2995.6056259411007,27.167217915284567,30.074601327906773,21.691379908857673,12.569999694824219,11.178007077904386,72,8.0
2024-03-13 09:00:00+00:00,449.79273688460194,2537.261280251615,27.28731532603003,32.642882959802726,21.833927937916346,13.020000457763672,6.818660533627984,72,8.0
2024-03-13 10:00:00+00:00,445.4061634053035,2677.08954982651,27.11169910963687,32.55547993409567,21.91166632970174,13.329999923706055,7.0871549744845765,72,8.0
2024-03-13 11:00:00+00:00,500.19607843137254,2973.332143090957,27.004425219317387,31.94937219033694,21.96271172216383,13.460000038146973,8.750145663096252,72,8.0
2024-03-13 12:00:00+00:00,487.5056020699295,3034.6675707392333,27.08052605807948,32.163276736475844,21.944067583245747,13.479999542236328,8.656304424884272,72,8.0
2024-03-13 13:00:00+00:00,512.3075629055334,3079.3585600613214,27.115224827601256,32.01945214298184,22.0,13.15999984741211,9.099033571488365,72,8.0
2024-03-13 14:00:00+00:00,539.3614536050977,3175.6625785614524,27.08338220692214,32.08691951815643,22.010000038146973,12.8100004196167,9.167917807008967,72,8.0
2024-03-13 15:00:00+00:00,569.5434185637146,3150.708958460632,27.064960501047487,32.22900663407821,22.100000381469727,12.350000381469727,8.82836583473163,72,8.0
2024-03-13 16:00:00+00:00,509.37793275630673,2904.3979444450506,27.17789463490747,32.32099582096718,22.186207376677416,11.760000228881836,8.214149652246656,72,8.0
2024-03-13 17:00:00+00:00,525.9492999592416,2853.208791381154,27.10900469732018,32.53856535330831,22.29660945827678,11.329999923706055,7.572953406658918,72,8.0
2024-03-13 18:00:00+00:00,521.8865534250809,2915.8389383096987,27.142383222820378,32.6407364703694,22.299999237060547,10.880000114440918,7.651875019073486,72,8.0
2024-03-13 19:00:00+00:00,529.4487384187073,2887.620003982629,27.130235384296437,32.549469846586945,22.299999237060547,10.640000343322754,7.684232083112834,72,8.0
2024-03-13 20:00:00+00:00,524.0686281348477,2903.9220384442838,27.141931186537114,32.63708393513655,22.305084002220024,10.420000076293945,7.621027364116423,72,8.0
2024-03-13 21:00:00+00:00,532.6960901015298,2964.71308498276,27.13685173162535,32.37622479486732,22.299999237060547,10.1899995803833,8.162318087156924,72,8.0
2024-03-13 22:00:00+00:00,532.9198871687347,3002.269676506852,27.13680058484637,32.58003925344798,22.275861674341662,10.010000228881836,7.954387628832343,72,8.0
2024-03-13 23:00:00+00:00,531.3781516024378,2973.151090221245,27.15895059195553,32.37625352875525,22.20339054172322,9.65999984741211,8.216136463549958,72,8.0
2024-03-14 00:00:00+00:00,530.0778709432992,2959.2118813285615,27.13671193042947,32.13357560994239,22.180000686645506,9.15999984741211,8.538062516537458,72,8.0
2024-03-14 01:00:00+00:00,526.7509790415189,2957.80478871236,27.14779603247549,31.891273990064775,22.105085146629204,9.1899995803833,8.990687648121382,72,8.0
2024-03-14 02:00:00+00:00,527.4913157401633,2954.5147316362604,27.139969639271996,31.76652586526711,22.083051164271467,9.069999694824219,9.20657017244307,72,8.0
2024-03-14 03:00:00+00:00,526.9002814626828,2982.4080401372644,27.16682783585021,32.01150256961417,22.04137946819437,8.710000038146973,8.896283469386606,72,8.0
2024-03-14 04:00:00+00:00,519.0796093647706,2886.9250481480676,27.146070220012188,32.58124850387361,22.09310380343733,8.989999771118164,7.662087043347797,72,8.0
2024-03-14 05:00:00+00:00,446.8112039005055,2522.5784860819326,27.083599357711833,31.696821111257,22.100000381469727,9.510000228881836,7.924229461605809,72,8.0
2024-03-14 06:00:00+00:00,350.82717100244946,1895.6839244991706,27.175761473245462,30.617433004539105,22.103333727518717,10.329999923706055,6.057643662617859,72,8.0
2024-03-14 07:00:00+00:00,10.829411771117138,0.0,26.070340460239176,25.53955282712116,22.005000019073485,11.329999923706055,0.0,72,8.0
2024-03-14 08:00:00+00:00,14.105882372174944,0.0,24.754000360073324,23.951557180734987,21.733333428700764,12.260000228881836,0.0,72,8.0
2024-03-14 09:00:00+00:00,1132.2053224018641,4571.580583881399,29.274465891236034,32.36952797660614,21.52500009536743,12.569999694824219,12.872332935226696,72,8.0
2024-03-14 10:00:00+00:00,686.3156821867999,1752.6864115965434,43.87307142545391,32.42575465367493,21.629310542139514,12.989999771118164,6.346099128936256,72,8.0
2024-03-14 11:00:00+00:00,10.652100838199049,0.0,27.23005412011173,25.341813241969273,22.10333334604899,14.100000381469727,0.0,72,8.0
2024-03-14 12:00:00+00:00,10.620334266620095,0.0,25.244152866034124,25.269076971622564,22.45666650136312,15.289999961853027,0.0,72,8.0
2024-03-14 13:00:00+00:00,681.8806740149063,3877.933004598324,25.77396544555322,29.48514777004552,22.170000298817953,14.8100004196167,11.250761581068279,72,8.0
2024-03-14 14:00:00+00:00,456.70336178905154,2624.6882758474485,27.21160563834909,32.633366432510506,22.298332945505777,14.5,6.975817017862443,72,8.0
2024-03-14 15:00:00+00:00,452.2549021317511,2685.7329758075107,27.09214086025035,32.52863694305847,22.458333174387615,13.600000381469727,7.122761598154276,72,8.0
2024-03-14 16:00:00+00:00,454.0022412040988,2613.1684973794204,27.117473356530112,32.57971225599615,22.60169530318955,13.050000190734863,6.889352547354391,72,8.0
2024-03-14 17:00:00+00:00,458.95167703468707,2581.765302434314,27.097247075768156,32.573500649223114,22.680000686645506,12.970000267028809,6.793152354949013,72,8.0
2024-03-14 18:00:00+00:00,456.01064524931064,2637.731876148897,27.09375615480567,32.599158706451334,22.70339054172322,12.569999694824219,6.902012549862475,72,8.0
2024-03-14 19:00:00+00:00,450.2943976052335,2594.4006204044117,27.11880553002451,32.58268639487045,22.76271167043912,12.489999771118164,6.839530319726768,72,8.0
2024-03-14 20:00:00+00:00,475.7344541576396,2614.1297159488795,27.097042821034663,32.57504417782738,22.798332595825194,12.390000343322754,6.871479766375544,72,8.0
2024-03-14 21:00:00+00:00,467.44929936085765,2675.2724506794907,27.10586402529762,32.55554165025385,22.799999237060547,12.140000343322754,7.072000442098837,72,8.0
2024-03-14 22:00:00+00:00,467.5061626701462,2720.6351260230654,27.13247535342262,32.617030894389,22.791524790101132,12.020000457763672,7.1525377799816825,72,8.0
2024-03-14 23:00:00+00:00,473.35966367748273,2678.8402137222074,27.121609385941877,32.67165069152661,22.745762776520294,12.010000228881836,6.9566907976187915,72,8.0
2024-03-15 00:00:00+00:00,473.601681150976,2747.7825322511817,27.11646807160364,32.40839734331232,22.700000762939453,11.680000305175781,7.490197627818217,72,8.0
2024-03-15 01:00:00+00:00,473.9044817756204,2712.7502270439427,27.11715672597164,32.27476215095413,22.67833401362101,11.800000190734863,7.585930577179297,72,8.0
2024-03-15 02:00:00+00:00,471.6885146026184,2707.9464032683386,27.141738335959385,32.06174911370798,22.623333803812663,11.510000228881836,7.935024053108792,72,8.0
2024-03-15 03:00:00+00:00,466.72745050168504,2776.3716627275912,27.084612849045868,31.861799309567576,22.489999961853027,11.270000457763672,8.442092783310834,72,8.0
2024-03-15 04:00:00+00:00,462.49383801372113,2647.2969854770427,27.157329538015013,32.38171932284393,22.498305078280175,11.069999694824219,7.3596597969865,72,8.0
2024-03-15 05:00:00+00:00,291.25421298487805,1694.8534489479387,27.041547673757,32.43275190935749,22.605263559441816,11.489999771118164,4.43261320984998,72,8.0
2024-03-15 06:00:00+00:00,10.557703087643748,0.0,26.00978135394783,29.213430880164566,22.530000114440917,11.989999771118164,0.0,72,8.0
2024-03-15 07:00:00+00:00,10.722969186072255,0.0,25.02371309852066,26.5697353160014,22.337287514896715,12.579999923706055,0.0,72,8.0
2024-03-15 08:00:00+00:00,11.179213472966397,0.0,24.38502142402563,24.843984539589187,22.23166669209798,13.220000267028809,0.0,72,8.0
2024-03-15 09:00:00+00:00,14.314804444765912,0.0,23.779722416201118,24.01182308942912,22.26271167043912,14.359999656677246,0.0,72,8.0
2024-03-15 10:00:00+00:00,12.63463688163118,0.0,23.346867225689596,23.588814676806912,22.518333403269448,14.449999809265137,0.0,72,8.0
2024-03-15 11:00:00+00:00,14.100280115250445,0.0,23.02790999212185,23.34926744135154,22.420338679168182,15.15999984741211,0.0,72,8.0
2024-03-15 12:00:00+00:00,14.073669454964604,0.0,22.822351108412114,23.200753348214285,22.369999504089357,14.75,0.037353559702384374,72,8.0
2024-03-15 13:00:00+00:00,543.7969169910549,2945.811851351869,23.397586085215337,26.19558536305147,22.39830469681045,13.989999771118164,8.013389461848583,72,8.0
2024-03-15 14:00:00+00:00,518.2882351915375,2830.383706314557,27.634440788033963,32.52158832282913,22.50350878531473,13.239999771118164,8.668348409882446,72,8.0
2024-03-15 15:00:00+00:00,468.9492997027913,2750.056105840774,27.11770655527836,32.41728761817227,22.63833386103312,12.970000267028809,7.489736281857104,72,8.0
2024-03-15 16:00:00+00:00,461.703641490776,2617.9723923326205,27.108169981887222,32.45337050453911,22.700000762939453,12.4399995803833,7.0684595680769595,72,8.0
2024-03-15 17:00:00+00:00,379.5070018608029,2128.264460373993,27.110059551164216,32.59091810552346,22.79655101381499,12.319999694824219,5.538010678705381,72,8.0
2024-03-15 18:00:00+00:00,11.145938389775466,0.0,26.240914822960434,30.024911917892158,22.72241388518235,10.779999732971191,0.0,72,8.0
2024-03-15 19:00:00+00:00,14.195798312916475,0.0,25.213390531994047,27.05120046065301,22.469491409043133,9.640000343322754,0.0,72,8.0
2024-03-15 20:00:00+00:00,14.156862742426682,0.0,24.44182614452031,25.397664046087186,22.18571444920131,8.640000343322754,0.0,72,8.0
2024-03-15 21:00:00+00:00,14.125210104870195,0.0,23.798503288033963,24.292001761642158,21.939999771118163,8.210000038146973,0.0,72,8.0
2024-03-15 22:00:00+00:00,14.254775264289941,0.0,23.22906613817402,23.45887837556898,21.647457898673366,8.09000015258789,0.0,72,8.0
2024-03-15 23:00:00+00:00,14.268347336798488,0.0,22.703708338804272,22.856038411458332,21.3816663424174,7.949999809265137,0.0,72,8.0
2024-03-16 00:00:00+00:00,14.153389833741269,0.0,22.202687753795903,22.33445334569209,21.10166705449422,7.53000020980835,0.0,72,8.0
2024-03-16 01:00:00+00:00,14.189355748708175,0.0,21.741081686580884,21.93428787530637,20.829999669392905,7.03000020980835,0.0,72,8.0
2024-03-16 02:00:00+00:00,14.188235290912019,1.7650820948496586,21.30107189360119,21.578715861344538,20.560345057783454,6.489999771118164,0.05007830788107479,72,8.0
2024-03-16 03:00:00+00:00,14.153501409108566,0.0,20.894635881696427,21.243475905987395,20.316948680554408,6.550000190734863,0.07912718598582164,72,8.0
2024-03-16 04:00:00+00:00,765.2064427394492,3420.0854292156314,21.37288685005252,24.550732011554622,20.17586273982607,6.730000019073486,9.76153813156427,72,8.0
2024-03-16 05:00:00+00:00,525.4840329808682,2571.4853286529456,25.62341958267682,30.095504119616596,20.38965498167893,5.840000152587891,8.468251546223959,72,8.0
2024-03-16 06:00:00+00:00,561.1722684801459,3009.211817637211,25.581930037640056,30.39522605917367,20.58000030517578,7.199999809265137,9.013831364340476,72,8.0
2024-03-16 07:00:00+00:00,414.5969104552537,2293.775154028046,26.091671375746138,30.914693425210675,20.86666642573842,8.229999542236328,6.86482030220246,72,8.0
2024-03-16 08:00:00+00:00,456.0150421907643,2510.9447215300747,26.123983314110376,31.011047533295613,21.083333651224773,9.239999771118164,7.41668231374374,72,8.0
2024-03-16 09:00:00+00:00,1306.7588258444093,4330.46926734561,33.50744868259804,38.120719674588585,21.41785720416478,10.0600004196167,13.18914661754747,72,8.0
2024-03-16 10:00:00+00:00,1007.1042010951109,4939.014548250941,28.69831330969888,33.2200596058736,21.672727411443535,11.300000190734863,15.908364111635866,72,8.0
2024-03-16 11:00:00+00:00,664.5417358227471,3704.9051154641543,27.20134694502801,32.255637118128504,21.872413306400695,11.4399995803833,10.647500878288632,72,8.0
2024-03-16 12:00:00+00:00,579.5109246945849,2935.4331266686363,27.134886669511555,32.27970787924545,22.016363698785955,11.289999961853027,8.225395588647752,72,8.0
2024-03-16 13:00:00+00:00,462.80367291983913,2390.009315275203,26.67206948490466,31.41256386277366,22.104000396728516,10.729999542236328,7.297409817323846,72,8.0
2024-03-16 14:00:00+00:00,490.00560283928024,2581.6549590552986,26.138239514228353,30.992241374607193,22.10370409930194,9.970000267028809,7.697428743266527,72,8.0
2024-03-16 15:00:00+00:00,497.7145648176263,2569.834931531206,26.14250905440301,31.566645603553923,22.11272770274769,9.199999809265137,6.825761841792686,72,8.0
2024-03-16 16:00:00+00:00,480.9232494877834,2547.515526865043,26.131488532913167,31.064020920868348,22.14902017630783,8.90999984741211,7.442671922742486,72,8.0
2024-03-16 17:00:00+00:00,485.52240904906887,2545.915453144148,26.141589252888654,31.045572916666668,22.18813631090067,8.6899995803833,7.4673388932599405,72,8.0
2024-03-16 18:00:00+00:00,497.90196010044644,2613.0624039166446,26.141167990633754,31.175829120710784,22.153448861220788,8.880000114440918,7.478625749005657,72,8.0
2024-03-16 19:00:00+00:00,492.22969170578386,2630.0590745087097,26.147547104779413,31.596116864714634,22.100000381469727,9.079999923706055,6.952579147007619,72,8.0
2024-03-16 20:00:00+00:00,503.3666674189207,2686.7721333650647,26.102000175070028,31.64171508447129,22.100000381469727,8.75,6.987394813729935,72,8.0
2024-03-16 21:00:00+00:00,494.0243677304906,2633.373062603948,26.101674654236696,31.250630525647757,22.04333349863688,8.720000267028809,7.379689892466996,72,8.0
2024-03-16 22:00:00+00:00,503.31260676878173,2749.5917756751137,26.18374693627451,31.518713344712886,22.0,8.729999542236328,7.457995126227371,72,8.0
2024-03-16 23:00:00+00:00,497.934551367599,2676.9279894575016,26.147621646314775,31.530079903054972,21.987719251398456,9.0,7.168724185612355,72,8.0
2024-03-17 00:00:00+00:00,505.4927169842546,2699.9556689863443,26.095614906118698,31.518420649509803,21.910344485578864,9.050000190734863,7.177270606118424,72,8.0
2024-03-17 01:00:00+00:00,501.15798266328017,2694.1208113128064,26.10009150144433,31.23329243806898,21.879999542236327,9.15999984741211,7.5637622640914275,72,8.0
2024-03-17 02:00:00+00:00,488.98739581281734,2716.3661343443628,26.121267452293417,31.246199065563726,21.799999237060547,9.15999984741211,7.6229185229923875,72,8.0
2024-03-17 03:00:00+00:00,421.80788694569765,2458.999559515295,26.135210579885563,31.027112676056337,21.799999237060547,9.430000305175781,7.273033316706268,72,8.0
2024-03-17 04:00:00+00:00,456.46955317491927,2655.1551428664693,26.16838222493036,31.16853183756964,21.799999237060547,9.779999732971191,7.680899363706371,72,8.0
2024-03-17 05:00:00+00:00,409.0943976223302,2452.950254808955,26.097498276654413,30.762455275078782,21.799999237060547,10.029999732971191,7.576860295624292,72,8.0
2024-03-17 06:00:00+00:00,405.31036428243175,2535.5342774805235,26.144896435136555,31.50533553265056,21.80175362971791,10.300000190734863,6.82714325506814,72,8.0
2024-03-17 07:00:00+00:00,406.2434172643667,2484.4161250437674,26.221935453869047,31.669789204744397,21.86363584345037,10.789999961853027,6.570937772424949,72,8.0
2024-03-17 08:00:00+00:00,404.936133889591,2528.44456507507,26.08503390690468,31.286824316951815,21.838982436616543,11.40999984741211,7.010893568646308,72,8.0
2024-03-17 09:00:00+00:00,399.9484586314995,2544.193320394564,26.07291119572829,30.909916896446077,21.827585549190125,11.609999656677246,7.581390585218157,72,8.0
2024-03-17 10:00:00+00:00,398.8492995831145,2547.449116853773,26.09831754967612,30.754709110206583,21.84999942779541,11.550000190734863,7.891152924182368,72,8.0
2024-03-17 11:00:00+00:00,400.6237287790762,2534.461997856528,26.160603151483052,31.609492242673024,21.942105042307002,11.699999809265137,6.706652291077005,72,8.0
2024-03-17 12:00:00+00:00,402.91988776711855,2607.300615754114,26.074802088804272,31.633430716036415,21.9932203131207,12.470000267028809,6.758876091291924,72,8.0
2024-03-17 13:00:00+00:00,401.8952388816855,2601.804272392551,26.087147261248248,31.56278175332633,22.01206901155669,13.029999732971191,6.848700401829738,72,8.0
2024-03-17 14:00:00+00:00,404.06218413879225,2569.256818888574,26.071001958580656,31.54365070705307,22.098245988812362,13.15999984741211,6.77842156847096,72,8.0
2024-03-17 15:00:00+00:00,449.3765365344852,2715.728990949066,26.075961832227655,30.823056013224512,22.06250023841858,13.100000381469727,8.23967744917843,72,8.0
2024-03-17 16:00:00+00:00,618.2210680286536,3312.095418752751,26.34193029269366,30.193055402728874,22.037931179178173,12.539999961853027,13.497234110765055,72,8.0
2024-03-17 17:00:00+00:00,478.22885089094234,2812.4425195448894,26.091779826073672,31.096533748690643,22.054386172378273,11.850000381469727,8.157839118435396,72,8.0
2024-03-17 18:00:00+00:00,487.1983199560342,2538.5818489993653,26.23582411480217,30.157893333114497,22.084483080896838,11.170000076293945,10.969158188635562,72,8.0
2024-03-17 19:00:00+00:00,640.1952383858817,3408.7585524444153,26.31629272802871,30.65439398415616,22.010714326586044,11.399999618530273,12.11382557497639,72,8.0
2024-03-17 20:00:00+00:00,549.1865548953956,3086.034497685793,26.097776610644257,31.10110772824755,21.994915234840523,11.15999984741211,9.028581103690867,72,8.0
2024-03-17 21:00:00+00:00,512.7831920121564,2984.1674524301907,26.101833995316877,30.93148949032738,21.91166632970174,10.770000457763672,8.916999677983986,72,8.0
2024-03-17 22:00:00+00:00,513.9756303888743,2957.0775601256128,26.09558755142682,31.09406731442577,21.876270714452712,10.0600004196167,8.526060400890703,72,8.0
2024-03-17 23:00:00+00:00,512.378430620295,2944.762236437544,26.085332277442227,30.80323154652486,21.799999237060547,9.140000343322754,8.996854691278367,72,8.0
2024-03-18 00:00:00+00:00,567.4560217763864,3137.1055528656775,26.129830838585434,30.807758748030462,21.758333206176758,8.859999656677246,9.681682998058843,72,8.0
2024-03-18 01:00:00+00:00,568.982352804403,3100.479091441264,26.121534160539216,31.142454345019257,21.701667404174806,8.350000381469727,8.919464073929133,72,8.0
2024-03-18 02:00:00+00:00,571.2436968806077,3077.430380941439,26.1481714756215,31.182703354779413,21.67833401362101,7.940000057220459,8.841320029827727,72,8.0
2024-03-18 03:00:00+00:00,522.7224086900385,2881.725698091737,26.139700411414566,31.230829831932773,21.608474990068856,7.909999847412109,8.176365497065525,72,8.0
2024-03-18 04:00:00+00:00,509.23022480334265,2623.513264056998,26.395289805237677,30.955009352992956,21.696610887171857,7.809999942779541,9.248424715391348,72,8.0
2024-03-18 05:00:00+00:00,492.9501406885997,2750.3273447074143,26.121777617296917,31.455997926514357,21.77288100679042,8.460000038146973,7.453274131155148,72,8.0
2024-03-18 06:00:00+00:00,399.49271715522144,2298.8805601830577,26.43912213322829,31.454151484812677,21.832757982714423,9.800000190734863,6.60513747372881,72,8.0
2024-03-18 07:00:00+00:00,398.2340777519695,2248.333964257267,26.578993813285614,31.50899364961592,22.005084765159477,11.300000190734863,6.571696763598053,72,8.0
2024-03-18 08:00:00+00:00,16.66229052250612,20.156162027540155,26.27131320377968,25.86216966000349,22.14827642769649,12.630000114440918,1.7364454003019705,72,8.0
2024-03-18 09:00:00+00:00,1070.5595512149039,4449.571364843545,29.593862154236696,32.52044694831057,22.108474990068856,13.4399995803833,12.969469303510436,72,8.0
2024-03-18 10:00:00+00:00,1175.0781535728304,5385.741930365896,32.7229892933736,37.58436597295168,22.417241622661724,13.680000305175781,15.933770689977651,72,8.0
2024-03-18 11:00:00+00:00,526.7561778111404,3012.700283436293,26.292668374736657,29.250347694654142,22.805554884451407,14.119999885559082,12.630663577090488,72,8.0
2024-03-18 12:00:00+00:00,452.79579876384145,2746.8168600924187,26.195768729268504,30.985715045609286,22.82830123181613,14.470000267028809,8.154705280698211,72,8.0
2024-03-18 13:00:00+00:00,487.338375999814,2935.908483510592,26.054577397365197,31.291980561755953,22.95263139825118,14.170000076293945,8.099249063753614,72,8.0
2024-03-18 14:00:00+00:00,486.3742302218739,2929.4075390898547,26.07684480042017,31.285550157563026,23.0,13.5600004196167,8.105284805725269,72,8.0
2024-03-18 15:00:00+00:00,473.8285715653449,2764.1863734069484,26.09089328190468,31.09406983785789,23.0,12.880000114440918,7.982837900769111,72,8.0
2024-03-18 16:00:00+00:00,448.0397758590741,2557.4455053505776,26.116808637517508,30.75845807072829,23.0,12.279999732971191,7.951716229361312,72,8.0
2024-03-18 17:00:00+00:00,416.85098027248006,2325.247034067533,26.152651490283613,31.10331867121849,23.058620913275355,11.819999694824219,6.782546752641181,72,8.0
2024-03-18 18:00:00+00:00,464.5481799042859,2629.5756979549633,26.143975265887605,31.02609227284664,23.0,10.9399995803833,7.787323019417728,72,8.0
2024-03-18 19:00:00+00:00,513.0487405472443,2641.916223520658,26.128675786720937,30.593254196209735,22.92068935262746,10.3100004196167,9.463044260062423,72,8.0
