timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-03-18 20:00:00+00:00,505.21876752409946,2770.1452561493347,26.275191619616596,30.99796959799545,22.894914853370796,10.180000305175781,8.316862682000595,72,8.0
2024-03-18 21:00:00+00:00,493.4540610433627,2688.034336293111,26.097723952862395,31.100125010941877,22.80666592915853,10.020000457763672,7.768233293912658,72,8.0
2024-03-18 22:00:00+00:00,516.3456589514468,2815.754298789828,26.36960428702731,30.60715995382528,22.73620710701778,10.220000267028809,10.879739468838988,72,8.0
2024-03-18 23:00:00+00:00,575.6210086512632,2792.6285128553372,26.430828190651262,30.596428024334735,22.67543926573636,10.520000457763672,11.083221322014218,72,8.0
2024-03-19 00:00:00+00:00,512.7319322260154,2918.011785085128,26.09996019892332,31.4366786753764,22.598305459749902,10.5600004196167,7.907518943818677,72,8.0
2024-03-19 01:00:00+00:00,508.8170871253775,2887.99549673385,26.10820079985119,31.552979883359594,22.510526355944183,10.130000114440918,7.64338013170814,72,8.0
2024-03-19 02:00:00+00:00,492.80533754155874,2805.338884332207,26.13780915335323,31.64132450403792,22.479310265902814,9.760000228881836,7.342196676168549,72,8.0
2024-03-19 03:00:00+00:00,495.434916746683,2825.94378287033,26.088648279285962,30.88841477719099,22.40499963760376,9.680000305175781,8.520263344215946,72,8.0
2024-03-19 04:00:00+00:00,429.24902027461377,2426.006661893273,26.135136964942227,31.220745524772408,22.399999618530273,9.970000267028809,6.867516560380866,72,8.0
2024-03-19 05:00:00+00:00,359.9288517019662,2172.260901870514,26.279475364364497,31.513781977634803,22.479310265902814,10.3100004196167,5.9616197043774175,72,8.0
2024-03-19 06:00:00+00:00,10.552100833390607,0.0,25.67277360162815,29.45696012780112,22.418643757448358,11.079999923706055,0.0,72,8.0
2024-03-19 07:00:00+00:00,12.3176470630977,0.0,24.595202534138654,26.698138923538167,22.164912675556383,11.760000228881836,0.0,72,8.0
2024-03-19 08:00:00+00:00,14.168347358703613,0.0,23.745182838760503,25.101526255033264,21.97457617420261,12.59000015258789,0.0,72,8.0
2024-03-19 09:00:00+00:00,648.1927176403399,3564.1707987638415,24.147160035889357,27.683441931460084,21.899999618530273,12.640000343322754,9.27662510698249,72,8.0
2024-03-19 10:00:00+00:00,530.2120779658972,2911.820050871774,28.193851085191362,33.040853778967694,22.118333752950033,12.770000457763672,8.824324567666215,72,8.0
2024-03-19 11:00:00+00:00,485.9108946389992,2832.1808065915243,27.058015450418996,32.3179379255412,22.334482127222522,12.8100004196167,7.804322866088185,72,8.0
2024-03-19 12:00:00+00:00,430.2741575562552,2217.2302671801144,26.71586749934349,30.04665069152661,22.399999618530273,13.100000381469727,12.149867849857534,72,8.0
2024-03-19 13:00:00+00:00,636.6574228537851,3559.726911956189,26.441791267288167,30.52664962469363,22.399999618530273,13.180000305175781,13.251138558908671,72,8.0
2024-03-19 14:00:00+00:00,450.2478999290146,2518.256276875985,26.133099724264707,31.63005856639531,22.432203131206965,12.90999984741211,6.600769466378775,72,8.0
2024-03-19 15:00:00+00:00,443.4014000131302,2714.7655224199057,26.067706965598738,31.53885665594363,22.399999618530273,12.510000228881836,7.156552476375377,72,8.0
2024-03-19 16:00:00+00:00,447.6011201233423,2690.321239824055,26.102909034707633,31.698849461659663,22.399999618530273,12.149999618530273,6.924006607686104,72,8.0
2024-03-19 17:00:00+00:00,453.0764700411415,2496.652321182379,26.09746545102416,31.52633367800245,22.481666596730552,11.600000381469727,6.625653488629339,72,8.0
2024-03-19 18:00:00+00:00,438.7574237214417,2493.4671692407433,26.106970522584035,31.51281704087885,22.5,11.079999923706055,6.646073700667095,72,8.0
2024-03-19 19:00:00+00:00,450.98403400666905,2504.328740822501,26.097071543461134,31.51794467787115,22.5,10.9399995803833,6.656405858966817,72,8.0
2024-03-19 20:00:00+00:00,440.5266086781392,2462.85760651917,26.172994490765056,31.553152901785715,22.5,11.010000228881836,6.603145002317028,72,8.0
2024-03-19 21:00:00+00:00,447.5893558106836,2423.0769624255954,26.24064059217437,31.545732941614144,22.505084765159477,11.010000228881836,6.566936793447542,72,8.0
2024-03-19 22:00:00+00:00,433.7491573376602,2436.1331804206056,26.2446070224965,31.589087392769606,22.518333403269448,11.020000457763672,6.567717876754889,72,8.0
2024-03-19 23:00:00+00:00,444.48851598744966,2437.350648169424,26.24617581407563,31.59388814119398,22.51166671117147,10.9399995803833,6.567085403688147,72,8.0
2024-03-20 00:00:00+00:00,432.88926498499296,2434.9671165336995,26.233263263594633,31.577021539548024,22.5,10.789999961853027,6.5656275883906305,72,8.0
2024-03-20 01:00:00+00:00,453.1022408108751,2496.4648864917062,26.145003118434875,31.48203959318102,22.5017241445081,10.770000457763672,6.744661701159651,72,8.0
2024-03-20 02:00:00+00:00,457.27815079889376,2603.7872588000046,26.127730682116596,31.475557898940828,22.41499967575073,10.569999694824219,7.014541284042914,72,8.0
2024-03-20 03:00:00+00:00,445.7518212240951,2434.5816469165793,26.244126947654063,31.56211840204832,22.420338679168182,10.399999618530273,6.595790240611015,72,8.0
2024-03-20 04:00:00+00:00,431.60502803525446,2420.575461616729,26.28560224991271,31.600830078125,22.406779305409575,10.1899995803833,6.561784110255748,72,8.0
2024-03-20 05:00:00+00:00,307.54005610308394,1738.9881995278581,26.354482613357842,30.151865042892158,22.408474227129403,10.239999771118164,5.216768419709192,72,8.0
2024-03-20 06:00:00+00:00,10.720168057610007,0.0,25.39849015778186,25.30149383972339,22.329824179933784,10.630000114440918,0.0,72,8.0
2024-03-20 07:00:00+00:00,14.206442581839255,0.0,24.406555004814425,23.99831563484769,22.137288659305895,11.020000457763672,0.0,72,8.0
2024-03-20 08:00:00+00:00,14.291036418839997,-0.6078570710510767,23.772872625612745,23.24743891697304,22.0,12.1899995803833,0.01621212578621231,72,8.0
2024-03-20 09:00:00+00:00,1056.4918753412926,4349.259698606005,29.147765942314425,32.11581292673319,22.057894957692998,12.760000228881836,12.90953218369257,72,8.0
2024-03-20 10:00:00+00:00,677.4005635739709,1684.1365641959908,44.07348837972689,32.67090185683649,22.369491124557236,13.729999542236328,6.4717413798099805,72,8.0
2024-03-20 11:00:00+00:00,10.694397758035098,0.0,27.557100867690828,25.60062628567052,22.696610305268887,14.34000015258789,0.0,72,8.0
2024-03-20 12:00:00+00:00,102.44985968325318,517.0032138343619,25.540515034138654,25.90730247176996,22.8614031139173,14.9399995803833,2.3144282573411443,72,8.0
2024-03-20 13:00:00+00:00,630.0815121092382,3753.488581809677,26.32086027770483,31.476301946559875,22.750847444695943,15.489999771118164,10.118037019457136,72,8.0
2024-03-20 14:00:00+00:00,429.65661982146787,2634.446007097271,26.078367765184858,31.53116678587148,22.80701680769,15.4399995803833,6.965896167217846,72,8.0
2024-03-20 15:00:00+00:00,408.65563126391515,2538.067312880694,26.128145689883475,31.588250628972457,22.928571156093053,14.630000114440918,6.685122457601256,72,8.0
2024-03-20 16:00:00+00:00,542.7520991734096,2882.69868738511,26.357471113445378,29.71611163996849,23.003571442195348,14.09000015258789,13.704484899504846,72,8.0
2024-03-20 17:00:00+00:00,441.00560232637974,2662.24751551011,26.07318269104517,31.003212808560924,23.09310380343733,13.609999656677246,7.84629876273019,72,8.0
2024-03-20 18:00:00+00:00,468.6605037400702,2730.4131037180496,26.04626704197304,30.877193846288517,23.100000381469727,12.319999694824219,8.145768737258697,72,8.0
2024-03-20 19:00:00+00:00,502.06312902013684,2739.459406690677,26.08671276549443,31.06270605740773,23.100000381469727,11.829999923706055,7.950225650766102,72,8.0
2024-03-20 20:00:00+00:00,512.6633046895516,2884.151646789892,26.08435467767982,31.36149043077863,23.06949179051286,10.859999656677246,7.898017113435202,72,8.0
2024-03-20 21:00:00+00:00,520.3514045115268,2950.4781919329353,26.103237194961377,31.30018735735604,23.011864452038783,10.069999694824219,8.180583664540494,72,8.0
2024-03-20 22:00:00+00:00,517.7103945271352,2920.2053304720325,26.078303489364497,31.02951639640231,23.0,9.199999809265137,8.50233413792458,72,8.0
2024-03-20 23:00:00+00:00,535.6425771846825,2932.4066110819326,26.054966517857142,30.500283121060924,22.941379086724645,8.890000343322754,9.523317329022063,72,8.0
2024-03-21 00:00:00+00:00,599.7795523849188,3138.049353335084,26.11738035057773,31.13481281184349,22.85438540943882,8.569999694824219,9.038130163144665,72,8.0
2024-03-21 01:00:00+00:00,620.570950726557,3318.148070949034,26.145626822553968,31.456007763535865,22.776270785574187,8.130000114440918,9.041210418956194,72,8.0
2024-03-21 02:00:00+00:00,595.9274509974888,3084.9297979770427,26.134261658737778,31.28063282886697,22.700000762939453,7.71999979019165,8.6372412063556,72,8.0
2024-03-21 03:00:00+00:00,576.0179271537717,3031.508862920168,26.1098407136292,31.08342018448004,22.611667092641195,7.409999847412109,8.85316591102536,72,8.0
2024-03-21 04:00:00+00:00,531.4008403532312,2777.7268127954308,26.147549156381302,30.994540687368698,22.593220694590425,7.449999809265137,8.28848444513914,72,8.0
2024-03-21 05:00:00+00:00,496.89492926799073,2491.0475218007264,26.09215173855634,30.899013809419014,22.559322260193905,7.599999904632568,7.508940226595167,72,8.0
2024-03-21 06:00:00+00:00,484.59888638892215,2667.3426411946616,26.158524576822916,31.251273600260415,22.541666666666668,8.1899995803833,7.600783157348633,72,8.0
2024-03-21 07:00:00+00:00,421.95238052496387,2387.109976119354,26.233133780856093,31.471884847689076,23.0,8.779999732971191,6.565555199855516,72,8.0
2024-03-21 08:00:00+00:00,405.6389357622932,2315.3943107027967,26.40681419051996,31.48489405527836,,10.170000076293945,6.570574536043055,72,8.0
2024-03-21 09:00:00+00:00,116.89411751295673,681.2579195672573,26.311467517021647,31.025213998123252,,12.25,1.976371069860192,72,8.0
2024-03-21 10:00:00+00:00,10.667226892893387,0.0,25.361927192752102,28.0522686613708,,12.930000305175781,0.0,72,8.0
2024-03-21 11:00:00+00:00,13.211484609865675,0.0,24.5673828125,26.069682658219538,,13.069999694824219,0.0,72,8.0
2024-03-21 12:00:00+00:00,305.5851542475511,1650.1348459794074,23.7334428888743,25.807895521489847,,13.789999961853027,4.9351855419597035,72,8.0
2024-03-21 13:00:00+00:00,545.8764715114561,3403.1213064327294,26.317115420386905,31.450873024991246,,14.210000038146973,9.494104497572955,72,8.0
2024-03-21 14:00:00+00:00,437.18543378044575,2977.9661492526698,26.0628993785014,30.859110343356093,,13.9399995803833,8.95491649189583,72,8.0
2024-03-21 15:00:00+00:00,431.8408958798363,2704.423455417323,26.103729675463935,31.542864118303573,,13.75,7.1782882901466865,72,8.0
2024-03-21 16:00:00+00:00,432.96498616536456,2604.4119589241946,26.0736641336222,31.52436072085084,23.100000381469727,13.479999542236328,6.885098522784663,72,8.0
2024-03-21 17:00:00+00:00,428.08823401186646,2612.4813280698268,26.06897317487641,31.60320251809675,23.100000381469727,13.229999542236328,6.800690650939941,72,8.0
2024-03-21 18:00:00+00:00,440.4434173327534,2594.322229380033,26.09456927302171,31.58154980742297,23.100000381469727,12.65999984741211,6.811996019187093,72,8.0
2024-03-21 19:00:00+00:00,448.2350148433397,2667.7764722088864,26.061879419081706,31.53235954412535,,12.479999542236328,7.035876404639729,72,8.0
2024-03-21 20:00:00+00:00,450.767787217426,2687.2740830707285,26.08383050485819,31.44960103181898,,12.199999809265137,7.2222445658942895,72,8.0
2024-03-21 21:00:00+00:00,457.18291321655613,2733.8814199436974,26.0909089669169,31.160488363084845,,11.800000190734863,7.771786988114512,72,8.0
2024-03-21 22:00:00+00:00,456.7985996278394,2715.1613319439593,26.072282673926328,30.819469601082403,,11.609999656677246,8.245176351270196,72,8.0
2024-03-21 23:00:00+00:00,477.9647056942894,2802.121437051383,26.06282894016982,30.44870584952731,,11.09000015258789,9.197711559904723,72,8.0
2024-03-22 00:00:00+00:00,536.1184864204471,3002.6209597120096,26.10495584952731,31.28980176054797,,10.449999809265137,8.355356558364312,72,8.0
2024-03-22 01:00:00+00:00,520.5957986954547,2950.4839414281337,26.087914560355394,31.226641144739144,,10.210000038146973,8.294673501610422,72,8.0
2024-03-22 02:00:00+00:00,519.8183607543256,2872.673293291512,26.13707668498411,31.283867959922315,,10.0600004196167,8.06731224464158,72,8.0
2024-03-22 03:00:00+00:00,467.65098088796066,2592.6360725956924,26.060850345888618,30.868693261173185,22.660000610351563,10.079999923706055,7.834290653633672,72,8.0
2024-03-22 04:00:00+00:00,449.95210065227263,2657.20461064344,26.140522706442038,31.006623848856496,22.600000381469727,10.109999656677246,7.951631324917244,72,8.0
2024-03-22 05:00:00+00:00,449.1627450296525,2440.0336288323924,26.18602011116947,31.538585844494047,22.591667016347248,10.220000267028809,6.568812179298294,72,8.0
2024-03-22 06:00:00+00:00,402.01680663720566,2289.6489551054033,26.340147220888618,31.363423097067038,22.59677456271264,10.59000015258789,6.567910727175921,72,8.0
2024-03-22 07:00:00+00:00,446.056863394772,2339.2254871186756,26.10407502844888,30.745472798494397,22.594118006089154,11.100000381469727,7.184716883159819,72,8.0
2024-03-22 08:00:00+00:00,415.10756292263,2384.261158662684,26.226614473914566,31.40370191045168,22.574074356644243,10.970000267028809,6.635356016185771,72,8.0
2024-03-22 09:00:00+00:00,1418.8095276562774,5228.58012496991,31.65485833005077,36.66126137955182,22.58214317049299,10.640000343322754,15.159616943167038,72,8.0
2024-03-22 10:00:00+00:00,502.2490182417114,1215.9059313178395,42.47511133359594,31.092754973082982,22.433333079020183,10.65999984741211,4.40797978355771,72,8.0
2024-03-22 11:00:00+00:00,760.3924172433575,3980.1534902165445,26.249668078476123,31.158289534322332,22.34999942779541,10.529999732971191,11.49362118726366,72,8.0
2024-03-22 12:00:00+00:00,456.54161975370437,2492.024634741143,26.16429575970578,31.621286886316156,22.570588504566867,10.680000305175781,6.580108751493576,72,8.0
2024-03-22 13:00:00+00:00,455.2663871701024,2681.4304669769117,26.02830735531599,31.12370632747032,22.695238385881698,10.649999618530273,7.6076104854072275,72,8.0
2024-03-22 14:00:00+00:00,486.2313724806329,2788.4022162240312,26.055769083886172,30.705996721150488,22.725000381469727,10.619999885559082,8.651591183752988,72,8.0
2024-03-22 15:00:00+00:00,563.5787111597568,2987.265173647584,26.1144130503764,31.25732216714811,,10.300000190734863,8.358489122043471,72,8.0
2024-03-22 16:00:00+00:00,575.0442567285703,2957.6918713447103,26.177590482061802,31.317672644247555,22.609091325239703,9.510000228881836,8.334737113068224,72,8.0
2024-03-22 17:00:00+00:00,527.9619052577085,2653.6846981956846,26.090930415134803,30.96955969887955,,8.130000114440918,7.922768057227469,72,8.0
2024-03-22 18:00:00+00:00,603.6142864494431,2884.7702424719887,26.187263381915265,31.144328141412814,22.600000381469727,6.960000038146973,8.46460498948725,72,8.0
2024-03-22 19:00:00+00:00,586.01512594784,2887.5301113609507,26.141481201855743,31.205906288296568,,5.860000133514404,8.228318995788317,72,8.0
2024-03-22 20:00:00+00:00,585.949021283318,2870.0928568693103,26.14490600927871,31.216804397540265,,4.980000019073486,8.153891659584366,72,8.0
2024-03-22 21:00:00+00:00,583.9129935226872,2855.6439305537165,26.12950211864407,30.843933450300142,22.299999237060547,5.079999923706055,8.741581978770972,72,8.0
2024-03-22 22:00:00+00:00,674.8151263923538,3120.7105839406076,26.17500916382178,31.196256236869747,,4.900000095367432,9.027763163676115,72,8.0
2024-03-22 23:00:00+00:00,638.0252109388678,3056.065684739438,26.12938975755063,30.74812052636173,,4.409999847412109,9.556031100576817,72,8.0
2024-03-23 00:00:00+00:00,639.9350146552762,3075.9789703967526,26.13900970544468,30.511537525166318,,4.480000019073486,10.141437738883395,72,8.0
2024-03-23 01:00:00+00:00,716.8655458765537,3313.284884754683,26.19490901829482,30.991093996192227,,4.110000133514404,10.023437470615077,72,8.0
2024-03-23 02:00:00+00:00,705.4131656080401,3186.1306487438724,26.19020059195553,31.109820881477592,,3.859999895095825,9.348118957017316,72,8.0
2024-03-23 03:00:00+00:00,661.4439776765198,3155.3857435552345,26.18840817577031,31.073460341167717,21.399999618530273,3.7300000190734863,9.3806960068497,72,8.0
2024-03-23 04:00:00+00:00,584.9247179352835,2935.926895953694,26.169712611607142,31.211379962141105,,4.119999885559082,8.398887646298448,72,8.0
2024-03-23 05:00:00+00:00,511.91703890155816,2597.6276957477367,26.118156581868035,31.10325108265146,,5.010000228881836,7.5200220602136465,72,8.0
2024-03-23 06:00:00+00:00,578.8957987125515,2888.0321879239978,26.202617570465687,31.353664708070728,21.299999237060547,6.25,8.155802690682291,72,8.0
2024-03-23 07:00:00+00:00,506.4607849975928,2713.7476844253324,26.116360020570728,31.549470960259104,,7.039999961853027,7.201697580620689,72,8.0
2024-03-23 08:00:00+00:00,523.8549020804611,2773.5290048636643,26.099141609768907,31.306643360469188,,8.220000267028809,7.6567229329704904,72,8.0
2024-03-23 09:00:00+00:00,504.42605095016523,2626.975235797444,26.0853603160014,30.96625320049895,,8.430000305175781,7.803117472918427,72,8.0
2024-03-23 10:00:00+00:00,488.20252114517683,2693.3774127640536,26.08114129604574,31.24458048729923,,8.880000114440918,7.537395453319869,72,8.0
2024-03-23 11:00:00+00:00,465.5509797424829,2636.1011720117735,26.081735135460434,31.184932762167367,,8.390000343322754,7.457734515353077,72,8.0
2024-03-23 12:00:00+00:00,564.6773094369584,2864.70954856552,26.142363390668766,30.94689018185399,22.299999237060547,8.739999771118164,8.58685500014062,72,8.0
2024-03-23 13:00:00+00:00,522.6859945088876,2526.81075521288,26.174543497948672,30.819405497119412,,7.539999961853027,8.552799588475148,72,8.0
2024-03-23 14:00:00+00:00,740.0885143547165,2413.8851492258423,25.729683817431912,29.030825822712988,,6.949999809265137,12.439346204256879,72,8.0
2024-03-23 15:00:00+00:00,757.4159659163959,3317.874038099577,26.340217462465084,29.708377433222765,,7.369999885559082,14.999410079178197,72,8.0
2024-03-23 16:00:00+00:00,603.3277302376029,3000.718653503077,26.241034310623252,31.11689289455307,,7.21999979019165,8.913890486988942,72,8.0
2024-03-23 17:00:00+00:00,567.4389367197074,2946.2286977075332,26.126405513486382,31.069749203474164,22.266666412353516,7.369999885559082,8.634115364298474,72,8.0
2024-03-23 18:00:00+00:00,618.6700277889477,3213.1518602558212,26.162840429140406,31.515970352984944,,7.369999885559082,8.683850178865491,72,8.0
2024-03-23 19:00:00+00:00,630.961625726951,3174.75034711614,26.15017308070007,31.305967533388618,,7.449999809265137,8.872556541219105,72,8.0
2024-03-23 20:00:00+00:00,575.6501401586025,2989.0600661162903,26.089155095632,30.841443315607492,,7.329999923706055,9.17159662861116,72,8.0
2024-03-23 21:00:00+00:00,676.0980404979374,3326.3973303188463,26.16092902004552,31.261984090511206,,6.78000020980835,9.44935292022235,72,8.0
2024-03-23 22:00:00+00:00,631.3887956549808,3290.2842638031775,26.11617742800245,30.66437092415091,,6.739999771118164,10.435336267914758,72,8.0
2024-03-23 23:00:00+00:00,641.0114836706167,3314.8387488784574,26.096516243216037,30.429783925288866,,6.590000152587891,11.023142066656375,72,8.0
2024-03-24 00:00:00+00:00,688.3504206125809,3414.1766928451066,26.154315339417018,31.083423603816527,,6.380000114440918,10.024091958331795,72,8.0
2024-03-24 01:00:00+00:00,744.9851535829175,3565.8628442587974,26.165048636642158,31.24179632790616,,6.050000190734863,10.185084360320362,72,8.0
2024-03-24 02:00:00+00:00,697.8064423034839,3447.9098437226453,26.201264197085084,31.418094581582633,21.333332697550457,5.800000190734863,9.593171555121073,72,8.0
2024-03-24 03:00:00+00:00,660.565825646665,3301.8953577819484,26.185335468313546,31.661812723681912,21.359999465942384,5.480000019073486,8.681598189156814,72,8.0
2024-03-24 04:00:00+00:00,569.5302528359977,2931.6578700816262,26.161213508841037,31.48014870010504,21.303448315324456,5.829999923706055,7.948265946545854,72,8.0
2024-03-24 05:00:00+00:00,543.3665726050901,2777.9750114889707,26.103387741815474,31.278987083114497,21.200000762939453,6.769999980926514,7.737648849059887,72,8.0
2024-03-24 06:00:00+00:00,526.2831920121564,2866.912456779587,26.0929950105042,31.165776955313376,21.223333740234374,7.909999847412109,8.162358374822707,72,8.0
2024-03-24 07:00:00+00:00,487.88627517657454,2731.9259501652223,26.12549717152486,31.190333262211134,21.343332735697427,9.029999732971191,7.797619535141632,72,8.0
2024-03-24 08:00:00+00:00,505.27478924919575,2846.1678135121238,26.122873172706583,30.810736990108545,21.336666043599447,9.850000381469727,8.78896733024875,72,8.0
2024-03-24 09:00:00+00:00,1400.8955171301918,5438.280444746258,30.332824536064425,35.39309854801296,21.413792774595063,10.1899995803833,15.47764076906092,72,8.0
2024-03-24 10:00:00+00:00,1363.1865547457996,5478.578920850567,31.154209339985993,36.486914883140756,21.324999364217124,10.109999656677246,14.735878228473396,72,8.0
2024-03-24 11:00:00+00:00,518.3890762115393,3074.5994302017684,26.068931088060225,31.05356732536765,21.961016832771946,10.59000015258789,8.878470484949961,72,8.0
2024-03-24 12:00:00+00:00,487.18163829738813,2822.8141958807823,26.007369736493644,31.158506576624294,22.68833328882853,10.4399995803833,7.937222183087451,72,8.0
2024-03-24 13:00:00+00:00,495.8425781079033,2908.36659800639,26.089767156862745,31.0388409269958,22.427118366047488,10.270000457763672,8.536846283771077,72,8.0
2024-03-24 14:00:00+00:00,566.7428569206003,2946.832210263726,26.071346346892458,31.0934390275838,22.350847050295037,10.489999771118164,8.449935409609832,72,8.0
2024-03-24 15:00:00+00:00,615.324929801022,3205.25796431854,26.122697418811274,31.212803089985993,22.200000731150308,9.640000343322754,9.064231920643014,72,8.0
2024-03-24 16:00:00+00:00,582.715965719784,2995.018765412229,26.163586493976954,31.27546427636173,22.161017563383457,8.130000114440918,8.45359516543383,72,8.0
2024-03-24 17:00:00+00:00,582.2700273957239,2945.830104039368,26.144632179643853,31.08923953605098,22.225000381469727,7.099999904632568,8.591446985745563,72,8.0
2024-03-24 18:00:00+00:00,643.5260508988752,3136.378966430322,26.179164341517858,30.86133701527486,22.1833340326945,5.920000076293945,9.675395086699842,72,8.0
2024-03-24 19:00:00+00:00,674.624651313162,3134.199911507572,26.203250147715337,31.27751676842612,22.103333727518717,5.449999809265137,8.900065335239015,72,8.0
2024-03-24 20:00:00+00:00,641.9106440183496,3063.091034362964,26.127881132921917,30.92619430584734,22.083333651224773,4.679999828338623,9.272787433378502,72,8.0
2024-03-24 21:00:00+00:00,645.7453510123239,3150.9206763039174,26.172226424955987,30.57881340779049,22.001694921719825,4.059999942779541,10.303796883703956,72,8.0
2024-03-24 22:00:00+00:00,678.6445358661042,3240.711799172794,26.16198764662115,30.459205264136905,21.90166629155477,3.640000104904175,10.862444861596371,72,8.0
2024-03-24 23:00:00+00:00,723.0098058022037,3332.0848002286853,26.201931651566877,31.10181279543067,21.80999927520752,3.559999942779541,9.830899505722089,72,8.0
2024-03-25 00:00:00+00:00,716.0372550387342,3307.912841796875,26.16001195400035,31.068247904630603,21.75999984741211,3.240000009536743,9.765491079549495,72,8.0
2024-03-25 01:00:00+00:00,697.5476185347186,3307.6170040535526,26.195224527540155,31.147007436059706,21.68666737874349,3.6700000762939453,9.671848480927878,72,8.0
2024-03-25 02:00:00+00:00,639.0345491559318,3205.3531743752187,26.1615766423757,30.455865256258754,21.617241826550714,3.9100000858306885,10.761611994575052,72,8.0
2024-03-25 03:00:00+00:00,646.5296614479884,3271.4113852290784,26.22594938978637,30.937693105579097,21.601724525977826,4.269999980926514,10.10556881980034,72,8.0
2024-03-25 04:00:00+00:00,562.9577021238183,3004.0685673719013,26.070494582533172,30.689185797835197,21.66440740682311,4.639999866485596,9.392666498376004,72,8.0
2024-03-25 05:00:00+00:00,536.2014002011938,3001.121579295781,26.092952610731793,30.988260733981093,21.691526154340323,6.21999979019165,8.90963772365025,72,8.0
2024-03-25 06:00:00+00:00,523.1929977801667,2825.231025076046,26.120640345982142,31.042419604560575,21.752542334087824,7.960000038146973,8.329285040623,72,8.0
2024-03-25 07:00:00+00:00,480.24846001633074,2696.2811777125526,26.149051261347765,31.404028865878143,21.876666196187337,9.100000381469727,7.389027579536651,72,8.0
2024-03-25 08:00:00+00:00,450.719887527765,2546.8957796497507,26.152921617865896,31.456566220238095,22.020000076293947,9.720000267028809,6.932299170507436,72,8.0
2024-03-25 09:00:00+00:00,443.36974781367627,2515.4760919992996,26.109718301383054,31.57380159094888,22.18166700998942,9.699999809265137,6.63273385926789,72,8.0
2024-03-25 10:00:00+00:00,455.512884487291,2588.424505153624,26.11105936515231,31.602329115239847,22.481666596730552,9.550000190734863,6.786145704467089,72,8.0
2024-03-25 11:00:00+00:00,462.58319356795454,2614.8636866734682,26.096210501047487,31.468795009165504,22.660000610351563,9.920000076293945,7.015578184713864,72,8.0
2024-03-25 12:00:00+00:00,466.28785309010306,2678.7607421875,26.11379841549296,31.702059721610915,22.70666675567627,10.34000015258789,6.910019494446231,72,8.0
2024-03-25 13:00:00+00:00,462.52549038414196,2622.04029961594,26.08512027858018,31.28573822106968,22.670000521341958,10.289999961853027,7.2850027498410865,72,8.0
2024-03-25 14:00:00+00:00,534.0806731750317,2946.1061375722165,26.139975326067926,30.88075269170168,22.4633331934611,9.789999961853027,8.977855563497677,72,8.0
2024-03-25 15:00:00+00:00,511.93949569573925,2717.5177183177957,26.10830064447654,30.865033318014707,22.399999618530273,9.34000015258789,8.264325533260484,72,8.0
2024-03-25 16:00:00+00:00,526.3002801462382,2757.829930409664,26.146355124080884,31.163512670693276,22.399999618530273,8.949999809265137,7.922997497376942,72,8.0
2024-03-25 17:00:00+00:00,513.8764712550059,2718.3319744890146,26.11560981814601,30.981097907913167,22.399999618530273,8.770000457763672,8.100540173153917,72,8.0
2024-03-25 18:00:00+00:00,551.9014004405473,2837.887589996936,26.129786387211134,31.19807327227766,22.366666158040363,8.529999732971191,8.08018514889629,72,8.0
2024-03-25 19:00:00+00:00,554.8434164437259,2879.4711831998425,26.130611131171218,31.19363428965336,22.299999237060547,8.329999923706055,8.20401240597252,72,8.0
2024-03-25 20:00:00+00:00,565.3288525493205,2942.1853170955883,26.149237624737395,31.270033892463236,22.278332901000976,8.100000381469727,8.267438343593053,72,8.0
2024-03-25 21:00:00+00:00,519.8137262595468,2799.44843708968,26.09689510569853,31.08454856551996,22.20339054172322,7.960000038146973,8.148001959343919,72,8.0
2024-03-25 22:00:00+00:00,513.696918818797,2836.109280626313,26.104644006039916,30.40518316701681,22.125000476837158,7.699999809265137,9.50518233034791,72,8.0
2024-03-25 23:00:00+00:00,540.7019601175431,2927.747897108062,26.104204963235293,30.363537700236346,22.079661320831818,7.630000114440918,9.901636868965726,72,8.0
2024-03-26 00:00:00+00:00,543.9649851395636,2934.8297006302523,26.139330439206933,31.168750410320378,22.00833336512248,7.440000057220459,8.461317875806023,72,8.0
2024-03-26 01:00:00+00:00,566.439495439289,3043.244654138661,26.14986210828387,30.636274114001395,21.99166663487752,7.610000133514404,9.774890699866098,72,8.0
2024-03-26 02:00:00+00:00,570.555741852405,2925.9382806345193,26.17424049698004,31.24278861935399,21.949152348405224,7.659999847412109,8.319694358761572,72,8.0
2024-03-26 03:00:00+00:00,518.5641459831003,2796.140869140625,26.10332277442227,31.22791860884979,21.99666665395101,7.53000020980835,7.903343669506682,72,8.0
2024-03-26 04:00:00+00:00,495.4540604449788,2768.802902606355,26.139826926864497,31.49991793592437,22.001694921719825,7.630000114440918,7.4552481474996615,72,8.0
2024-03-26 05:00:00+00:00,414.1674158332053,2379.030500139509,26.18090615152311,31.396010454963236,22.08644100771112,8.180000305175781,6.5727458120394155,72,8.0
2024-03-26 06:00:00+00:00,412.8761912968312,2365.7214827337184,26.310764344800422,31.493244074973738,22.165000629425048,9.09000015258789,6.576632111012435,72,8.0
2024-03-26 07:00:00+00:00,392.6366940452939,2606.8822011226366,25.99667230173319,30.64946945575105,22.286666456858317,10.010000228881836,8.100071434213334,72,8.0
2024-03-26 08:00:00+00:00,389.3459380334165,2352.9132572462577,26.380789620535715,31.4604266511292,22.57288137532897,11.399999618530273,6.682604813776097,72,8.0
2024-03-26 09:00:00+00:00,1166.5252099985503,5204.6701116481745,29.034854664522058,34.0087008436187,22.99666665395101,11.930000305175781,15.120516308215485,72,8.0
2024-03-26 10:00:00+00:00,1057.9549045589458,3822.7944164970677,39.26855195203081,36.826059036896005,23.113559755228334,12.319999694824219,13.526101267304407,72,8.0
2024-03-26 11:00:00+00:00,356.3705890559349,2002.8688896648046,25.215786214647345,29.265271064289454,23.21379359015103,12.170000076293945,7.2036676593332984,72,8.0
2024-03-26 12:00:00+00:00,491.0112055075937,2822.6230803844974,26.820031430540965,30.010861180409663,23.35833279291789,11.800000190734863,12.773813373234425,72,8.0
2024-03-26 13:00:00+00:00,495.7739503630737,2593.2874822963854,27.044512922356443,30.17760307247899,23.301665910085042,11.25,11.948564056922741,72,8.0
2024-03-26 14:00:00+00:00,477.52969206748554,2472.8348577162797,25.95707843684349,30.79146560968137,23.299999237060547,10.729999542236328,8.657524628799502,72,8.0
2024-03-26 15:00:00+00:00,662.0831945082721,3524.044439406622,26.345662092962186,31.367809135372898,23.22833366394043,10.069999694824219,10.149572189448595,72,8.0
2024-03-26 16:00:00+00:00,512.4266104390975,2908.590133709734,26.170787650997898,31.08235061602766,23.200000762939453,8.970000267028809,8.58635157764125,72,8.0
2024-03-26 17:00:00+00:00,475.43529341668307,2672.5729748603353,26.15751503033345,31.572648202906773,23.25689644649111,8.710000038146973,7.101569005230951,72,8.0
2024-03-26 18:00:00+00:00,476.9787110400801,2639.0047409100357,26.102303128282564,30.811511811755953,23.308473845659677,8.720000267028809,8.081414608728318,72,8.0
2024-03-26 19:00:00+00:00,454.65070067333573,2512.2494392288163,26.080799604998248,30.840288263743,23.27966056435795,8.819999694824219,7.640391197525153,72,8.0
2024-03-26 20:00:00+00:00,458.1613447258786,2558.8820882845325,26.143555371367295,31.10220807072829,23.200000762939453,8.989999771118164,7.427148243292373,72,8.0
2024-03-26 21:00:00+00:00,514.4935590813474,2749.412360354298,26.173600397190125,31.299785539215687,23.161017563383457,9.020000457763672,7.7842568135729024,72,8.0
2024-03-26 22:00:00+00:00,525.7778713536196,2681.2270364200367,26.06708327862395,30.857133966868,23.07068992483205,8.539999961853027,8.105592798452083,72,8.0
2024-03-26 23:00:00+00:00,634.1808989449834,3052.0847270548843,26.175131576067926,31.466800294336483,22.939999771118163,7.650000095367432,8.341617218252658,72,8.0
2024-03-27 00:00:00+00:00,580.1579841164981,2936.681442987351,26.12139738707983,30.73606825542717,22.788332970937095,6.610000133514404,9.189924143943466,72,8.0
2024-03-27 01:00:00+00:00,657.8191012264638,3230.522279203608,26.22078336222788,31.064226129081813,22.63833386103312,5.929999828338623,9.662910543131025,72,8.0
2024-03-27 02:00:00+00:00,584.2715107155911,2933.5527094835675,26.119669823673185,31.36614001396648,22.5366668065389,5.380000114440918,8.003283143709492,72,8.0
2024-03-27 03:00:00+00:00,460.51848818140536,2243.201830439207,25.21137038799895,29.689386106004903,22.44833313624064,5.239999771118164,7.206093308638458,72,8.0
2024-03-27 04:00:00+00:00,494.188234900894,2565.3715464701504,25.32105176054797,30.686060459339988,22.373332850138347,5.570000171661377,6.885336023752763,72,8.0
2024-03-27 05:00:00+00:00,523.0170866808637,2744.450736251532,26.26529879529937,31.279136166185225,22.32166598637899,6.550000190734863,8.012123965415634,72,8.0
2024-03-27 06:00:00+00:00,447.8347338935574,2387.7196615951066,26.341673095019257,31.574497767857142,22.379999542236327,7.699999809265137,6.575089166144363,72,8.0
2024-03-27 07:00:00+00:00,432.98426973150015,2346.5768571100316,26.47361708355217,31.61601329985119,22.43166640599569,8.739999771118164,6.575497877030146,72,8.0
2024-03-27 08:00:00+00:00,435.95933120430016,2425.9386540574947,26.62864034753656,31.942520184105152,22.70500005086263,9.75,6.578524232242765,72,8.0
2024-03-27 09:00:00+00:00,434.16302498782716,2470.9308717184226,26.68855703343226,32.12675876723988,23.219999885559083,10.529999732971191,6.56725123874302,72,8.0
2024-03-27 10:00:00+00:00,447.28235273601626,2382.570819245667,26.633856081495097,31.884537897190125,23.19333333969116,10.8100004196167,6.577992291009727,72,8.0
2024-03-27 11:00:00+00:00,455.5375355098094,2461.247247621334,26.241533503186105,31.630536127356844,22.924999713897705,10.380000114440918,6.580111117336337,72,8.0
2024-03-27 12:00:00+00:00,461.3492996685979,2649.5118124398196,26.064953715861346,31.140492329744397,22.849151966935498,9.529999732971191,7.57280149513266,72,8.0
2024-03-27 13:00:00+00:00,456.4148456135384,2684.1943066133467,26.109253611644554,30.860942137307962,23.105263559441816,9.239999771118164,8.141799275435549,72,8.0
2024-03-27 14:00:00+00:00,521.385433763349,2902.7463296842175,26.115772578562677,30.79679977459734,22.951723953773236,9.25,8.941339260389825,72,8.0
2024-03-27 15:00:00+00:00,482.4341736694678,2562.672011089592,26.102176612832633,31.06371865152311,22.783050343141717,8.619999885559082,7.497361128403693,72,8.0
2024-03-27 16:00:00+00:00,554.4095235017835,2838.1150004637307,26.174648519334845,31.450791342964386,22.705173097807787,8.680000305175781,7.748311098727434,72,8.0
2024-03-27 17:00:00+00:00,525.4974803764279,2803.050684824711,26.15567760307248,31.596324076505603,22.685000705718995,8.399999618530273,7.4341648887185485,72,8.0
2024-03-27 18:00:00+00:00,523.82268876789,2786.529738653274,26.11312806372549,31.505792356004903,22.59833370844523,7.849999904632568,7.452804636220638,72,8.0
2024-03-27 19:00:00+00:00,514.6036407727154,2783.015159223333,26.146219093706353,31.635455083580656,22.506666692097983,7.550000190734863,7.303774989517041,72,8.0
2024-03-27 20:00:00+00:00,517.9394968070236,2755.617140997024,26.13462132900035,31.58724026720063,22.49152539140087,7.409999847412109,7.2811400376114195,72,8.0
2024-03-27 21:00:00+00:00,526.3635859983642,2821.161073316045,26.13251501772584,31.516445640756302,22.40508438368975,7.260000228881836,7.550681349276161,72,8.0
2024-03-27 22:00:00+00:00,525.4425762614616,2825.312313304228,26.12735113576681,31.452076631433822,22.34035026817991,7.860000133514404,7.64583344686599,72,8.0
2024-03-27 23:00:00+00:00,580.8481793229987,2875.9293883080577,26.325635723039216,31.175418800332633,22.27758578596444,6.929999828338623,9.100309494830647,72,8.0
2024-03-28 00:00:00+00:00,556.2159655488172,2848.464603712579,26.082077069108895,30.636382971157214,22.169492171982586,7.690000057220459,9.020405679857697,72,8.0
2024-03-28 01:00:00+00:00,580.9739484172575,2994.7847356716125,26.191029439119397,31.488020696559875,22.09491561631025,7.599999904632568,8.157627144447561,72,8.0
2024-03-28 02:00:00+00:00,582.3671353800913,3002.2810065432423,26.16853499212185,31.361170151654413,22.006666692097983,7.889999866485596,8.33164073773125,72,8.0
2024-03-28 03:00:00+00:00,646.699159424512,3221.3619825860033,26.18258367800245,31.02369053089986,21.861016418974277,6.78000020980835,9.608500522057883,72,8.0
2024-03-28 04:00:00+00:00,578.6056038992746,2893.032266116009,26.140284703430517,31.500268009121857,21.89830469681045,6.329999923706055,7.7859969285613335,72,8.0
2024-03-28 05:00:00+00:00,524.5422979616651,2703.2123476343663,26.20911294205182,31.600025166316527,21.949999809265137,6.349999904632568,7.225364854689739,72,8.0
2024-03-28 06:00:00+00:00,459.71624678924303,2396.696978521081,26.305767719972067,31.555614279635126,22.059322260193905,6.769999980926514,6.577949992771255,72,8.0
2024-03-28 07:00:00+00:00,446.8358540681898,2392.8748029144117,26.262593018942038,31.50802117885824,22.118333784739175,7.840000152587891,6.573284287692449,72,8.0
2024-03-28 08:00:00+00:00,455.5159665062314,2414.06371557412,26.225136636685924,31.51701461834734,22.235593440168994,8.920000076293945,6.573487219022436,72,8.0
2024-03-28 09:00:00+00:00,1542.7955282200649,5580.604358182939,30.96501492122032,36.4916439802287,22.18166707356771,10.210000038146973,14.844130302940666,72,8.0
2024-03-28 10:00:00+00:00,1213.8927375750834,4967.9110782559355,30.821385218444483,35.8786068708537,22.030508590956867,9.350000381469727,13.632383864685144,72,8.0
2024-03-28 11:00:00+00:00,493.5042147689991,2508.7982424618153,26.07750367582514,30.725328766897825,22.186441292197017,8.470000267028809,7.815722871362493,72,8.0
2024-03-28 12:00:00+00:00,483.55403991529204,2707.0178848309106,26.185061313979805,31.596759254221798,22.31525385581841,8.180000305175781,7.216562352140634,72,8.0
2024-03-28 13:00:00+00:00,461.7315638877826,2633.4758389435665,26.109449333318786,31.19189248537884,22.22000045776367,9.130000114440918,7.4682201779754465,72,8.0
2024-03-28 14:00:00+00:00,456.6932954415263,2646.5208876625784,26.089975367711244,30.74134596499651,22.145763267905025,9.510000228881836,8.226251161298272,72,8.0
2024-03-28 15:00:00+00:00,511.8458082316308,2922.142710424668,26.181755193784916,30.886213419823672,22.030000114440917,9.489999771118164,8.977151088874434,72,8.0
2024-03-28 16:00:00+00:00,507.8759770739678,2846.535180800454,26.054679998472416,31.03677453408694,21.99666665395101,9.5,8.277239034961722,72,8.0
2024-03-28 17:00:00+00:00,517.480391387512,2855.8876127956964,26.129045369238828,31.277654040459147,21.979999923706053,9.520000457763672,7.969711717946569,72,8.0
2024-03-28 18:00:00+00:00,478.8112044988894,2765.6867849680298,26.12734866009078,31.224568457576815,21.969999885559083,9.649999618530273,7.849321991371709,72,8.0
2024-03-28 19:00:00+00:00,519.5747183467565,2884.5877179485074,26.174479166666668,31.23506091889881,21.899999618530273,9.720000267028809,8.248987820302071,72,8.0
2024-03-28 20:00:00+00:00,533.2980388566559,2937.6038954750784,26.12393955678247,31.030720801326815,21.899999618530273,9.600000381469727,8.644533165340317,72,8.0
2024-03-28 21:00:00+00:00,517.3960804658777,2821.617640319483,26.101675022913756,30.922084360815294,21.867796105853582,9.470000267028809,8.459657129628699,72,8.0
2024-03-28 22:00:00+00:00,561.9436980602788,2983.131351759454,26.161253857011555,31.639734604779413,21.799999237060547,8.869999885559082,7.844986394673836,72,8.0
2024-03-28 23:00:00+00:00,558.8251413526482,3004.8536874781776,26.163272793732542,31.669291746682962,21.799999237060547,8.539999961853027,7.8613291838981585,72,8.0
2024-03-29 00:00:00+00:00,557.658263476289,2984.581447227328,26.14605559020483,31.678947555584735,21.799999237060547,7.909999847412109,7.768940709218257,72,8.0
2024-03-29 01:00:00+00:00,576.3705883720676,3074.023569486388,26.12960037530637,31.469611672794116,21.769491228006654,8.15999984741211,8.298812152958718,72,8.0
2024-03-29 02:00:00+00:00,577.4700269512101,3166.028852361257,26.133170846463585,31.44446040134804,21.700000762939453,8.029999732971191,8.591663539576597,72,8.0
2024-03-29 03:00:00+00:00,565.0921570166153,3060.776323419993,26.146669703037464,31.64625801492472,21.700000762939453,7.940000057220459,8.01736937985033,72,8.0
2024-03-29 04:00:00+00:00,517.448459571817,2820.5314749923405,26.082324629070378,31.108479133841037,21.68474643513308,7.78000020980835,8.106681220003871,72,8.0
2024-03-29 05:00:00+00:00,499.5005628129126,2775.6181771291813,26.177237153389086,31.391157983054576,21.743333435058595,8.220000267028809,7.709307823718434,72,8.0
2024-03-29 06:00:00+00:00,461.6072623822942,2672.7684189780466,26.14743434117493,31.47582394051152,21.799999237060547,9.0,7.258123618930412,72,8.0
2024-03-29 07:00:00+00:00,451.3302522547105,2645.596487375611,26.079803978264664,31.313747981407122,21.799999237060547,9.979999542236328,7.289724589726112,72,8.0
2024-03-29 08:00:00+00:00,444.34761949213276,2534.038852116249,26.17058541921264,31.61497727719099,21.972881252482786,10.020000457763672,6.704023261310002,72,8.0
2024-03-29 09:00:00+00:00,565.4249302252334,3187.353992653959,26.8102359025838,31.356869489787012,22.406779434721347,10.130000114440918,11.17577419733868,72,8.0
2024-03-29 10:00:00+00:00,373.87310867950697,2020.7453944030422,27.00442590127444,30.944521429818437,22.530508590956867,11.119999885559082,7.619028303210296,72,8.0
2024-03-29 11:00:00+00:00,596.7549015333673,3404.196892233456,27.546875683867295,31.308978083420868,22.60000009051824,11.680000305175781,13.251402993829979,72,8.0
2024-03-29 12:00:00+00:00,501.0316522849374,2943.482271162491,27.98409471565119,30.747694303203563,23.26101658707958,12.34000015258789,15.380925444917306,72,8.0
2024-03-29 13:00:00+00:00,566.787114760455,3324.0559358997507,28.481738007703083,32.417564584427524,23.67288159515898,12.630000114440918,12.514505186000791,72,8.0
2024-03-29 14:00:00+00:00,527.5997202469855,3123.3323729104836,28.06204308877444,31.430207833231496,23.48793098844331,12.699999809265137,13.39232231917994,72,8.0
2024-03-29 15:00:00+00:00,534.2432967883915,3073.833655907251,28.05942886055014,31.19622513709958,23.17000058492025,11.989999771118164,14.16892165128235,72,8.0
2024-03-29 16:00:00+00:00,551.809296771842,3035.5360145246477,28.06292432328345,30.705315388424296,23.098305459749902,11.380000114440918,16.565634437346123,72,8.0
2024-03-29 17:00:00+00:00,553.4376054089049,2985.7678848309106,27.99607130810411,30.57498449469011,23.09500036239624,10.670000076293945,16.69075833854569,72,8.0
2024-03-29 18:00:00+00:00,469.36498553278733,2065.7869743112087,26.91925783985469,29.611395827862395,23.005084765159477,9.779999732971191,11.434719959226976,72,8.0
2024-03-29 19:00:00+00:00,517.0473382346103,2603.387375262605,26.110376865589988,29.52434088869923,22.85172357230351,9.149999618530273,11.0308879403507,72,8.0
2024-03-29 20:00:00+00:00,470.6291314133075,2516.199564786852,26.131526829481793,29.552888929009104,22.72711899320958,8.600000381469727,10.643001209120122,72,8.0
2024-03-29 21:00:00+00:00,474.100559181192,2499.398453912815,26.07765449929972,28.937833727240896,22.629310838107404,8.010000228881836,12.612538468603994,72,8.0
2024-03-29 22:00:00+00:00,475.5028020607657,2546.5592027376483,26.082717980752445,28.64070683484637,22.49666665395101,7.590000152587891,14.384717696205863,72,8.0
2024-03-29 23:00:00+00:00,564.7756305769378,2810.231913077731,26.147331686580884,28.705207375919116,22.354999446868895,7.239999771118164,15.893122491382417,72,8.0
2024-03-30 00:00:00+00:00,543.6249306729528,2722.136758414303,26.122873172706583,29.341389973958332,22.248333358764647,6.809999942779541,12.155960302059055,72,8.0
2024-03-30 01:00:00+00:00,533.3722692324,2704.5524242411807,26.07658493084734,29.101654138217786,22.1466672261556,6.429999828338623,12.853273725643211,72,8.0
2024-03-30 02:00:00+00:00,547.8649855327874,2764.580652915463,26.106350938813026,29.345521900166318,22.100000381469727,6.050000190734863,12.418245791053238,72,8.0
2024-03-30 03:00:00+00:00,469.05406133400624,2579.642244397759,26.09861503195028,28.850226907169116,22.100000381469727,6.349999904632568,13.524927481215874,72,8.0
2024-03-30 04:00:00+00:00,465.0383752133666,2572.48587266938,26.121571089373248,29.189466802345937,22.100000381469727,6.619999885559082,12.127192962069472,72,8.0
2024-03-30 05:00:00+00:00,447.4414569416634,2553.949889965752,26.09829087885154,29.800153459821427,22.100000381469727,6.889999866485596,9.945968187155843,72,8.0
2024-03-30 06:00:00+00:00,458.4879557291667,2304.1636255087974,26.080699076505603,29.348809934129903,22.100000381469727,7.880000114440918,10.135210981556014,72,8.0
2024-03-30 07:00:00+00:00,611.2605043726475,3247.1845152611827,27.175045408788517,30.798004064907214,22.20333350499471,8.59000015258789,12.713269029344831,72,8.0
2024-03-30 08:00:00+00:00,498.50140081667433,2735.0327948562235,28.021747663909313,31.083546699929972,22.468333212534585,9.869999885559082,12.883695321924547,72,8.0
2024-03-30 09:00:00+00:00,1309.157142390724,4560.991441058845,34.61927466299019,38.59767676601891,22.700000540415445,11.069999694824219,15.243869562442898,72,8.0
2024-03-30 10:00:00+00:00,174.060225596281,344.27844340861344,40.36255361519608,28.147180551908264,22.851666323343913,12.180000305175781,1.8012265010374267,72,8.0
2024-03-30 11:00:00+00:00,467.8882340369772,2629.2386860994397,26.968371137517508,29.186924183735993,22.84666681289673,11.9399995803833,9.620363023100781,72,8.0
2024-03-30 12:00:00+00:00,150.47899152718338,887.0252206839767,26.096668061755953,30.393657951461833,23.794999917348225,12.829999923706055,2.8524700560155702,72,8.0
2024-03-30 13:00:00+00:00,543.3742304569533,2886.6634482162003,26.088588853510153,29.955874146533613,24.0,13.359999656677246,10.673463810725707,72,8.0
2024-03-30 14:00:00+00:00,412.18151197246476,2266.4101138502274,26.021776386335784,30.39917197347689,23.710169452731893,12.489999771118164,7.518994857617119,72,8.0
2024-03-30 15:00:00+00:00,456.1955180021227,2407.1670824579833,26.060570810355394,29.625041032037814,23.344067234103964,11.279999732971191,9.725730273569999,72,8.0
2024-03-30 16:00:00+00:00,467.3159666088115,2457.9652284253543,26.11899427739846,30.388492701768207,23.213559878074516,10.050000190734863,8.323839735250179,72,8.0
2024-03-30 17:00:00+00:00,462.84033587800354,2540.9499867329746,26.142301842612046,30.289380498293067,23.200000762939453,9.050000190734863,8.837880433774462,72,8.0
2024-03-30 18:00:00+00:00,459.03165305428814,2524.7711650089723,26.138306689863445,30.736797941832982,23.196667416890463,8.289999961853027,7.9208509608143185,72,8.0
2024-03-30 19:00:00+00:00,465.4540612143295,2583.7490711744936,26.0999203474162,30.749004342702513,23.11666711171468,7.53000020980835,8.008117292180408,72,8.0
2024-03-30 20:00:00+00:00,463.89494383736945,2551.470973252582,26.087785309436274,30.456874644389007,23.06101718191373,7.269999980926514,8.431571686635165,72,8.0
2024-03-30 21:00:00+00:00,462.5633055101924,2523.110169653799,26.085663953081234,29.863925452993698,22.97499990463257,7.199999809265137,9.639312527760739,72,8.0
2024-03-30 22:00:00+00:00,525.1285710695411,2791.77949929972,26.141403240983895,29.850074404761905,22.869999504089357,7.210000038146973,10.871150868947433,72,8.0
2024-03-30 23:00:00+00:00,509.1291314133075,2625.386406564579,26.070307712928923,29.835071040134803,22.77333297729492,7.050000190734863,10.16374421854313,72,8.0
2024-03-31 00:00:00+00:00,517.0876745229342,2707.1927647523853,26.09506849614846,30.102302444415265,22.680000686645506,7.230000019073486,9.76704535230535,72,8.0
2024-03-31 01:00:00+00:00,534.5117641416919,2807.2038745185573,26.16187822785364,30.143458946078432,22.583333651224773,7.570000171661377,10.21640806705678,72,8.0
2024-03-31 02:00:00+00:00,573.2322122696735,2862.779748911283,26.102394082633054,30.371560831363794,22.5,7.639999866485596,9.586272763270959,72,8.0
2024-03-31 03:00:00+00:00,470.6481796820291,2599.547454919468,26.126496985512954,30.393287295386905,22.46666653951009,7.980000019073486,8.829714357018137,72,8.0
2024-03-31 04:00:00+00:00,460.8966389290091,2617.14856401545,26.14798888305322,30.560086632309172,22.416666348775227,8.449999809265137,8.584674743043275,72,8.0
2024-03-31 05:00:00+00:00,456.9568628476781,2544.8500315064157,26.088520753317038,30.65026378098813,22.399999618530273,8.489999771118164,8.044513978105684,72,8.0
2024-03-31 06:00:00+00:00,461.95238095238096,2594.5712549646473,26.11851731625349,30.82486729115747,22.399999618530273,8.970000267028809,7.944113126680172,72,8.0
2024-03-31 07:00:00+00:00,453.7375354927127,2525.805513009013,26.117577579434357,30.751726033301328,22.369491027573407,9.640000343322754,7.848943670368727,72,8.0
2024-03-31 08:00:00+00:00,451.01680655172225,2516.250394249497,26.12437426142332,30.703151670824578,22.318332640329995,10.420000076293945,7.919023862405985,72,8.0
2024-03-31 09:00:00+00:00,444.2173661945247,2461.346024326772,26.114527185535962,30.572443615790853,22.308332602183025,9.90999984741211,7.948296746728141,72,8.0
2024-03-31 10:00:00+00:00,452.7294113201921,2412.0309550535744,26.101498396037012,30.078374596281424,22.31186368909933,10.069999694824219,8.735403312651139,72,8.0
2024-03-31 11:00:00+00:00,429.48711525625873,2329.7420258761786,26.09623095975908,30.182677199720672,22.373332850138347,11.140000343322754,8.214741792092775,72,8.0
