timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-03-31 12:00:00+00:00,410.66022361092877,2150.143154037731,26.005538855185055,29.846764932131634,22.61864452038781,11.170000076293945,8.14974634074632,72,8.0
2024-03-31 13:00:00+00:00,414.3487393248315,2294.4427347023393,26.10010379386348,30.49311564354923,22.69655204641408,11.270000457763672,7.521297316311458,72,8.0
2024-03-31 14:00:00+00:00,408.7781521666284,2353.7548650319504,26.09660241049545,30.52886125153186,22.600000381469727,10.609999656677246,7.653472180460014,72,8.0
2024-03-31 15:00:00+00:00,420.5994393484933,2266.981304093903,26.058091791404063,29.958666376706933,22.518333403269448,10.229999542236328,8.411443786460813,72,8.0
2024-03-31 16:00:00+00:00,411.2537818716354,2333.135906657585,26.087325750612745,29.55043931635154,22.486666615804037,10.020000457763672,9.706182982073445,72,8.0
2024-03-31 17:00:00+00:00,419.09495864996387,2290.798687248337,26.094982328869047,29.527182357317926,22.408332983652752,9.8100004196167,9.612420552251052,72,8.0
2024-03-31 18:00:00+00:00,410.906442081227,2365.326347137963,26.066229623123252,29.483504140843227,22.399999618530273,9.630000114440918,9.976282551301924,72,8.0
2024-03-31 19:00:00+00:00,459.1848741205467,2512.103315251882,26.16882563572304,30.209474023984594,22.3899995803833,9.329999923706055,9.085563814606653,72,8.0
2024-03-31 20:00:00+00:00,479.9560222892868,2537.61232999059,26.046184977897408,29.83832624846814,22.348332754770915,9.130000114440918,9.633973892329454,72,8.0
2024-03-31 21:00:00+00:00,459.8056016596092,2476.3468198802957,26.132393973214285,30.345560880602243,22.299999237060547,8.920000076293945,8.509458392274146,72,8.0
2024-03-31 22:00:00+00:00,458.9280112557718,2627.3235150505516,26.152220653886555,30.754753561580884,22.299999237060547,8.760000228881836,8.25066879550282,72,8.0
2024-03-31 23:00:00+00:00,459.9092440565093,2566.683502453716,26.118619518119747,30.681254923844538,22.298332595825194,8.619999885559082,8.107377649355335,72,8.0
2024-04-01 00:00:00+00:00,461.17058804723064,2651.844346332283,26.148438867734594,30.86089250153186,22.230000305175782,8.369999885559082,8.110945820474491,72,8.0
2024-04-01 01:00:00+00:00,458.2045193257305,2572.899384751832,26.125160001765536,30.801141253972457,22.20500068664551,8.59000015258789,7.915671475189554,72,8.0
2024-04-01 02:00:00+00:00,461.1630260991115,2602.8092092305674,26.081237280068276,30.607052586659663,22.19322107606015,8.4399995803833,8.307320570745388,72,8.0
2024-04-01 03:00:00+00:00,458.7404497982411,2601.9976981026784,26.06455365349265,29.850237165178573,22.100000381469727,8.789999961853027,9.931925933902003,72,8.0
2024-04-01 04:00:00+00:00,433.02717150092457,2366.5448127618715,26.223995613652235,30.149266759776538,22.100000381469727,9.539999961853027,8.79420304697985,72,8.0
2024-04-01 05:00:00+00:00,518.9109244039413,2746.7242210004583,26.902180762264315,30.934954936277933,22.07666695912679,10.069999694824219,9.901248576254819,72,8.0
2024-04-01 06:00:00+00:00,483.09103573069854,2619.413778805866,27.03694911509253,31.271483693042946,22.2050854311151,11.430000305175781,8.886007681905225,72,8.0
2024-04-01 07:00:00+00:00,413.7095239462973,2472.140391770688,27.02966104006634,31.06033137657123,22.33220278206518,12.0600004196167,8.845803604445644,72,8.0
2024-04-01 08:00:00+00:00,1258.8210083349745,4921.929317185859,33.02603072478992,37.5828088071166,22.513559341430664,12.760000228881836,15.446452317117643,72,8.0
2024-04-01 09:00:00+00:00,787.2313715616862,4149.947936498818,29.997624245010503,34.46216230632878,22.879310279056945,13.260000228881836,13.001909740832673,72,8.0
2024-04-01 10:00:00+00:00,445.45966379715946,2698.6481964367777,26.979719915309875,31.256415359112395,23.558620617307465,12.609999656677246,9.113761753595176,72,8.0
2024-04-01 11:00:00+00:00,470.22100821529784,2813.12334025407,27.014911042542018,30.88156717765231,23.780000146230062,11.550000190734863,10.536101938295765,72,8.0
2024-04-01 12:00:00+00:00,473.6610645967371,2688.502704011292,27.043377018776262,31.24880801930147,24.193333498636882,11.670000076293945,9.179860339445227,72,8.0
2024-04-01 13:00:00+00:00,496.184594589789,2837.2478889016543,27.019756926207982,31.25957482602416,24.40166629155477,11.359999656677246,9.612531213199391,72,8.0
2024-04-01 14:00:00+00:00,535.5754188239241,2874.756710798381,27.00903934073848,31.011274114001395,24.101694882926296,10.670000076293945,10.2681552631229,72,8.0
2024-04-01 15:00:00+00:00,529.1991593390286,2777.477108406621,27.1014738455831,31.318113870460895,23.86499948501587,10.140000343322754,9.537547641626283,72,8.0
2024-04-01 16:00:00+00:00,468.52016724658614,2623.9790900735293,27.06415564272584,30.480054326418067,23.830507828017414,9.899999618530273,11.1014368634264,72,8.0
2024-04-01 17:00:00+00:00,563.1036407727154,2917.7885865283615,27.175855107668067,31.416171546743698,23.754999923706055,9.050000190734863,10.019896875910398,72,8.0
2024-04-01 18:00:00+00:00,523.9742288883327,2908.29522551208,27.140229040835084,31.49622505252101,23.700000762939453,8.630000114440918,9.623681693517861,72,8.0
2024-04-01 19:00:00+00:00,526.7022400757178,2913.200736935399,27.130500344669116,31.56236459427521,23.63500051498413,8.920000076293945,9.47552705011448,72,8.0
2024-04-01 20:00:00+00:00,527.5661062032235,2916.0915424763657,27.128173828125,31.46402926404937,23.59500036239624,8.819999694824219,9.694848252945587,72,8.0
2024-04-01 21:00:00+00:00,526.7162444811909,2916.009578929228,27.131731305803573,31.355156906512605,23.505000019073485,8.84000015258789,9.954212773747805,72,8.0
2024-04-01 22:00:00+00:00,526.8490196249398,2933.3551466485033,27.12947249212185,31.48950810793067,23.416666348775227,8.710000038146973,9.702081351720986,72,8.0
2024-04-01 23:00:00+00:00,526.7434174353335,2899.0209078748685,27.109362690388654,31.21411337972689,23.333897671457063,8.579999923706055,10.185952098429704,72,8.0
2024-04-02 00:00:00+00:00,523.6184861639969,2932.6896664915967,27.122562696953782,30.969896845456933,23.240678108344643,8.819999694824219,10.989043003370782,72,8.0
2024-04-02 01:00:00+00:00,523.1291311568573,2956.4253011751575,27.136737214417018,31.0029522551208,23.158621294745082,8.65999984741211,11.023371279740534,72,8.0
2024-04-02 02:00:00+00:00,522.5495784983915,2958.24899061187,27.15456973805147,31.18530068277311,23.10166705449422,8.520000457763672,10.585861069815499,72,8.0
2024-04-02 03:00:00+00:00,522.3350140226989,3006.2749885110293,27.115874474789916,31.559305655856093,23.09491561631025,8.819999694824219,9.774541117563968,72,8.0
2024-04-02 04:00:00+00:00,475.90875675179865,2705.963232421875,27.135793078785213,31.389999174735916,23.09491561631025,9.229999542236328,9.144237970970046,72,8.0
2024-04-02 05:00:00+00:00,485.09607814072893,2609.537235537055,27.14804469273743,30.85660489045042,23.09500036239624,10.0600004196167,10.168200353004414,72,8.0
2024-04-02 06:00:00+00:00,448.34943912806136,2332.6568757385767,27.115283613445378,31.217621618960084,23.09500036239624,10.210000038146973,8.158114200880547,72,8.0
2024-04-02 07:00:00+00:00,424.36162492340685,2252.622819442323,27.048948831398395,31.123891137831706,23.103333727518717,11.229999542236328,7.999284957374274,72,8.0
2024-04-02 08:00:00+00:00,404.03613426571803,2311.6258862920167,27.080180705094538,31.50265477284664,23.241666762034097,12.5600004196167,7.532184188105479,72,8.0
2024-04-02 09:00:00+00:00,391.75126062387847,2288.735877798385,27.169597721901262,32.081060842305675,23.553333536783853,12.880000114440918,6.729179342253869,72,8.0
2024-04-02 10:00:00+00:00,17.684313557729,93.89215139180672,26.72573980764181,31.69493295365021,23.824999841054282,12.979999542236328,0.2621126174926758,72,8.0
2024-04-02 11:00:00+00:00,10.570868315816927,0.0,25.835223542542018,28.28328108587185,23.772881265413965,13.989999771118164,0.0,72,8.0
2024-04-02 12:00:00+00:00,292.96778645502087,1496.6983547104137,24.882893652889315,27.16816174384602,23.416948932712362,13.760000228881836,4.687696163880759,72,8.0
2024-04-02 13:00:00+00:00,490.1585424086627,2818.2707611853334,27.273739085477942,31.257779674369747,23.281034173636602,12.09000015258789,9.987578532275032,72,8.0
2024-04-02 14:00:00+00:00,451.00504206809677,2722.1052338415834,27.145091337316178,31.152228860294116,23.34745704521567,11.789999961853027,9.887950368288184,72,8.0
2024-04-02 15:00:00+00:00,465.1705879617472,2561.5528325768155,27.08595045718401,31.369461144814945,23.391666253407795,10.850000381469727,8.637235349783019,72,8.0
2024-04-02 16:00:00+00:00,469.040729908461,2698.0467580586924,27.147477350315125,31.68174115349265,23.443333117167153,10.270000457763672,8.577687095193301,72,8.0
2024-04-02 17:00:00+00:00,467.33053229836855,2711.1869070870534,27.146106880252102,31.822655429359244,23.5,9.970000267028809,8.356425686042849,72,8.0
2024-04-02 18:00:00+00:00,467.0607840059852,2704.8300494025734,27.111278886554622,31.650138277967436,23.49666665395101,9.739999771118164,8.60024642944336,72,8.0
2024-04-02 19:00:00+00:00,469.11148447416076,2684.1706132648374,27.127742991727942,31.31344784007353,23.421666367848715,9.850000381469727,9.244994275710162,72,8.0
2024-04-02 20:00:00+00:00,467.8464985481497,2680.9722402561974,27.131123974336592,31.23841218575419,23.399999618530273,9.779999732971191,9.412445947444638,72,8.0
2024-04-02 21:00:00+00:00,467.50700331402095,2690.05787774094,27.130451106223738,31.23274192489496,23.318964826649633,9.850000381469727,9.453118997461656,72,8.0
2024-04-02 22:00:00+00:00,467.1501394747352,2693.1075818999475,27.121276342568276,31.15445895154937,23.276270785574187,9.8100004196167,9.628926437442042,72,8.0
2024-04-02 23:00:00+00:00,466.4859950816264,2714.1513740070704,27.124301675977655,31.176987632026886,23.200000762939453,9.920000076293945,9.653475087448205,72,8.0
2024-04-03 00:00:00+00:00,466.56022485898654,2697.3589708344275,27.131462545955884,31.076108275341387,23.128814050706765,9.899999618530273,9.854804984661712,72,8.0
2024-04-03 01:00:00+00:00,465.8602241922159,2705.5403283383666,27.114465024290965,31.11396648503151,23.081356242551642,9.829999923706055,9.753080736689206,72,8.0
2024-04-03 02:00:00+00:00,464.4417366433878,2743.697067987351,27.14518776260504,31.251752068014707,23.0,9.850000381469727,9.644054920399556,72,8.0
2024-04-03 03:00:00+00:00,462.59047649821645,2792.7861873690645,27.093558370068088,31.279950189856844,23.0,10.220000267028809,9.634025389921732,72,8.0
2024-04-03 04:00:00+00:00,448.9536723336258,2694.032529159331,27.112114876760565,31.525026821082747,23.0,10.6899995803833,8.81405017342366,72,8.0
2024-04-03 05:00:00+00:00,453.75210041291905,2452.0693061892725,27.087565104166668,31.269639301032914,23.0,11.069999694824219,8.416654449217125,72,8.0
2024-04-03 06:00:00+00:00,410.97787167845655,2325.0110831660263,27.117891961635824,31.346003868060404,23.090000343322753,11.699999809265137,7.931095520211332,72,8.0
2024-04-03 07:00:00+00:00,365.77843221028644,2164.8004365808824,27.04110042454482,31.251150948660715,23.19333407084147,12.40999984741211,7.4083506680336315,72,8.0
2024-04-03 08:00:00+00:00,1223.216244908608,5063.003646380427,31.6713203836222,36.23209772190126,23.17500066757202,11.880000114440918,15.410925433749245,72,8.0
2024-04-03 09:00:00+00:00,964.1899159321932,4224.284927496389,31.703464882046568,36.04331683845413,23.130508972426593,,13.478557760308103,72,8.0
2024-04-03 10:00:00+00:00,422.2106449757637,2342.0416533312546,27.056697385985643,31.120114452030812,23.44915260702877,,8.309895742507209,72,8.0
2024-04-03 11:00:00+00:00,397.4456337512379,2234.1457003741198,26.99804481183979,30.911425093529928,23.487719251398456,13.170000076293945,8.34289042781776,72,8.0
2024-04-03 12:00:00+00:00,420.5444134760169,2407.6353525145805,27.100154101018454,31.3109542294133,23.39499959945679,13.0600004196167,8.257254880782954,72,8.0
2024-04-03 13:00:00+00:00,406.1470596783635,2501.2644636271384,27.13017809990398,31.27400147848289,23.322033219418284,12.5,8.713120110208095,72,8.0
2024-04-03 14:00:00+00:00,408.2182081206506,2472.042558893811,27.066862479268504,31.229726780726256,23.28333282470703,11.949999809265137,8.581730677428858,72,8.0
2024-04-03 15:00:00+00:00,409.5033622335653,2399.5614109145863,27.09763851911662,30.60307371682961,23.198334089914958,11.430000305175781,9.86850638629338,72,8.0
2024-04-03 16:00:00+00:00,452.93333430784423,2515.779592844361,27.073184903107542,30.48750859265887,23.19830584121963,10.779999732971191,10.610976730645035,72,8.0
2024-04-03 17:00:00+00:00,479.48347357741926,2656.518676416834,27.123045511085895,31.422549455525488,23.198334089914958,10.180000305175781,8.944100077591795,72,8.0
2024-04-03 18:00:00+00:00,464.85630229875153,2638.6994860771647,27.11850572298359,30.67439619522521,23.126667149861653,9.9399995803833,10.699622511197735,72,8.0
2024-04-03 19:00:00+00:00,465.32745062136183,2664.1343093957316,27.101740490790853,30.60095419430866,23.08833367029826,10.039999961853027,10.976117229994449,72,8.0
2024-04-03 20:00:00+00:00,464.85938465962556,2653.5702099199057,27.10322498139881,30.38225514815301,23.00847460859913,9.680000305175781,11.670642545577191,72,8.0
2024-04-03 21:00:00+00:00,465.14537856158086,2687.9413310245973,27.12978980654762,30.283238002232142,22.96271172216383,9.069999694824219,12.285693550644135,72,8.0
2024-04-03 22:00:00+00:00,465.6887955011106,2728.5460680365895,27.125190115108545,30.36680795365021,22.899999618530273,9.539999961853027,12.132781512263108,72,8.0
2024-04-03 23:00:00+00:00,460.1254902473685,2798.2209465817577,27.13802356880252,30.741165118391105,22.89321993165097,10.270000457763672,11.221740963078346,72,8.0
2024-04-04 00:00:00+00:00,459.8529406635701,2811.6715528985033,27.1396258698792,31.27728425354517,22.899999618530273,10.5,9.802752251718559,72,8.0
2024-04-04 01:00:00+00:00,456.5663872726825,2783.8985469187674,27.115912771358545,31.647084126619397,22.899999618530273,10.550000190734863,8.859421110286766,72,8.0
2024-04-04 02:00:00+00:00,462.27450980392155,2846.7734422870712,27.118778175332633,31.732254327512255,22.899999618530273,10.670000076293945,8.89377709396747,72,8.0
2024-04-04 03:00:00+00:00,441.6918762377998,2623.705316452753,27.122096983324578,31.64827747505252,22.910169148849228,10.819999694824219,8.351816837193251,72,8.0
2024-04-04 04:00:00+00:00,257.24845899320115,1413.4817482657124,26.963217513567926,31.140639361213236,22.953333155314127,10.260000228881836,4.513959681620451,72,8.0
2024-04-04 05:00:00+00:00,11.563305320526037,0.0,25.81605610994398,28.416866355917367,22.786666520436604,10.5,0.0,72,8.0
2024-04-04 06:00:00+00:00,14.216338028706295,0.0,24.767798195422536,26.296594410211267,22.510000038146973,10.899999618530273,0.0,72,8.0
2024-04-04 07:00:00+00:00,687.6036241632318,3626.397135700024,25.949605022632312,29.967149824817202,22.414034759789182,11.789999961853027,11.819647232470073,72,8.0
2024-04-04 08:00:00+00:00,433.57338981735273,2402.9980482427345,27.0585048472514,32.09890362394958,22.751666418711345,12.289999961853027,6.873392686122606,72,8.0
2024-04-04 09:00:00+00:00,365.2385278112828,2275.371425380112,27.009657041209277,31.110812870706443,22.937930797708447,13.529999732971191,8.049054410572431,72,8.0
2024-04-04 10:00:00+00:00,342.1910865379907,2320.224046967488,27.075512219272284,31.08710583870125,23.291525598299707,14.039999961853027,8.385179398783734,72,8.0
2024-04-04 11:00:00+00:00,360.01456598874904,2227.634935091328,27.01921823171264,31.104682453517807,23.396666272481283,14.300000190734863,7.872119334822926,72,8.0
2024-04-04 12:00:00+00:00,362.2103644192052,2228.825519583079,27.049604192126395,31.294725471368714,23.28982990070925,13.920000076293945,7.587257730228275,72,8.0
2024-04-04 13:00:00+00:00,416.3504215528985,2431.99376107865,27.09476691067052,31.07206867121849,23.303332583109537,12.890000343322754,8.823677660036488,72,8.0
2024-04-04 14:00:00+00:00,396.2128851540616,2178.500838421306,27.020618599002102,30.637796524859944,23.377965636172537,12.729999542236328,8.76485536078445,72,8.0
2024-04-04 15:00:00+00:00,436.5042011677718,2434.772664160702,27.115368720539454,31.40100302243366,23.399999618530273,12.609999656677246,8.186006383522928,72,8.0
2024-04-04 16:00:00+00:00,406.8361353086156,2444.675643108806,27.107454700630253,31.559489616158963,23.403389461969926,12.40999984741211,7.927447834602591,72,8.0
2024-04-04 17:00:00+00:00,412.975350088766,2453.0794790572477,27.10302734375,31.615557844231443,23.409999656677247,12.15999984741211,7.835440567561558,72,8.0
2024-04-04 18:00:00+00:00,412.8445374731924,2481.1574120548185,27.12350651405377,31.618014713905378,23.406779305409575,12.010000228881836,7.955932940850711,72,8.0
2024-04-04 19:00:00+00:00,411.3184872581845,2515.5919268097864,27.106442577030812,31.65807182247899,23.40166629155477,11.949999809265137,7.968057078139789,72,8.0
2024-04-04 20:00:00+00:00,407.4946779737285,2551.2833036534926,27.092426716780462,31.516333486519606,23.399999618530273,12.050000190734863,8.3322950571525,72,8.0
2024-04-04 21:00:00+00:00,400.843697940602,2594.0529798833595,27.079948874080884,31.012029909620097,23.327585549190125,12.149999618530273,9.51388001108036,72,8.0
2024-04-04 22:00:00+00:00,401.9053222485283,2567.3091982886904,27.086826527485993,30.760851606267508,23.28333282470703,12.239999771118164,10.07612510221679,72,8.0
2024-04-04 23:00:00+00:00,400.6540606843323,2566.9484275155373,27.075546820290615,30.61226707479867,23.20500068664551,12.390000343322754,10.462922956429276,72,8.0
2024-04-05 00:00:00+00:00,427.4425768598455,2634.7874937084207,27.05626107865021,30.35161584164916,23.1379315606479,12.039999961853027,11.531712542728883,72,8.0
2024-04-05 01:00:00+00:00,447.86918764087665,2670.704831248906,27.11288323923319,31.054022097120097,23.100000381469727,11.869999885559082,9.800252933128208,72,8.0
2024-04-05 02:00:00+00:00,472.71568567612593,2814.0130509234946,27.166999710040265,31.14023451177346,23.02542382579739,11.899999618530273,10.33846341060991,72,8.0
2024-04-05 03:00:00+00:00,437.57002852410494,2608.3163953081234,27.093169396664916,31.3574437587535,23.003448289016198,12.210000038146973,8.80466582194096,72,8.0
2024-04-05 04:00:00+00:00,432.0516947083554,2568.298331912628,27.10494667527366,31.133813200697386,23.0,12.550000190734863,9.20205343779871,72,8.0
2024-04-05 05:00:00+00:00,379.2799443821449,2095.3456534692796,27.04595636917373,30.48831642280191,23.064407025353383,13.270000457763672,8.769233298166997,72,8.0
2024-04-05 06:00:00+00:00,353.7504196808118,2170.1312501363914,27.12943203888792,31.23800778522172,23.13559373758607,14.300000190734863,7.693210856208588,72,8.0
2024-04-05 07:00:00+00:00,140.98347313664542,800.0362589860163,26.90093429950105,30.98346750809699,23.25999984741211,14.760000228881836,2.63692276551276,72,8.0
2024-04-05 08:00:00+00:00,1031.7859539824924,4267.967048538165,31.332921645220587,35.51690998665091,23.278332901000976,16.31999969482422,12.749866261201745,72,8.0
2024-04-05 09:00:00+00:00,485.8196070187566,1331.8229207698705,43.11949281665791,31.86750276282388,23.62499984105428,16.559999465942383,4.970806907205021,72,8.0
2024-04-05 10:00:00+00:00,10.565266117662276,0.0,28.065043986344538,26.651369922969188,24.140678502745548,16.729999542236328,0.10022098026355776,72,8.0
2024-04-05 11:00:00+00:00,10.670588250253715,0.0,26.247363007703083,26.38135449492297,24.126667086283366,16.389999389648438,0.0,72,8.0
2024-04-05 12:00:00+00:00,10.46470587327033,0.0,25.342434504844622,25.708112833886172,23.92203360088801,16.739999771118164,0.05591126527200198,72,8.0
2024-04-05 13:00:00+00:00,10.478991596638656,1.2449968695974483,24.79962277879902,25.180527289040615,23.686207080709522,15.9399995803833,0.06701128322537206,72,8.0
2024-04-05 14:00:00+00:00,428.0428565824065,2450.6898116424304,24.79356371454832,27.104315065870097,23.522413878605285,14.640000343322754,7.235810096858263,72,8.0
2024-04-05 15:00:00+00:00,441.83137396804426,2507.9316194251137,27.343409434086134,31.852702506783963,23.590000343322753,14.09000015258789,8.305766470292035,72,8.0
2024-04-05 16:00:00+00:00,414.57640397146844,2409.0736938818495,27.099864457501752,32.143422701111696,23.748333358764647,13.930000305175781,6.890087556438286,72,8.0
2024-04-05 17:00:00+00:00,415.73277312634036,2418.130184056044,27.08190952162115,32.21343566723564,23.881666215260825,13.609999656677246,6.792022164128408,72,8.0
2024-04-05 18:00:00+00:00,439.0212887034697,2423.2483313637954,27.10041770614496,32.1504795277486,23.899999618530273,13.289999961853027,6.916574201664003,72,8.0
2024-04-05 19:00:00+00:00,467.1535017083005,2437.0483131729256,27.079163110556724,32.139848810618,23.899999618530273,13.210000038146973,6.942770812357841,72,8.0
2024-04-05 20:00:00+00:00,428.8448187991017,2443.301384420956,27.083122702205884,31.985706489627102,23.899999618530273,12.859999656677246,7.184656310148266,72,8.0
2024-04-05 21:00:00+00:00,426.6067401157336,2471.962380398525,27.104302224148526,32.0214096240783,23.899999618530273,12.850000381469727,7.247661802206147,72,8.0
2024-04-05 22:00:00+00:00,430.28039234492627,2472.374746652955,27.09616480992493,31.932445334322626,23.899999618530273,13.170000076293945,7.369251817298335,72,8.0
2024-04-05 23:00:00+00:00,423.60702197471363,2406.6568955707285,27.09068217130602,31.664158925288866,23.899999618530273,13.630000114440918,7.581282011935023,72,8.0
2024-04-06 00:00:00+00:00,410.68543497721356,2374.272905451243,27.03630583092612,30.61798420540091,23.84999942779541,13.40999984741211,9.581804569361925,72,8.0
2024-04-06 01:00:00+00:00,412.2946776488916,2499.1593458672533,27.09878668264181,31.25613907672444,23.769999694824218,13.300000190734863,8.673315077602696,72,8.0
2024-04-06 02:00:00+00:00,415.3565829407935,2489.532203311012,27.094783323485643,31.492745535714285,23.701667404174806,13.930000305175781,8.164759224536372,72,8.0
2024-04-06 03:00:00+00:00,392.9778703107219,2536.8666257030154,27.058932948179272,31.561564469537814,23.644828138680293,14.619999885559082,8.124029848755908,72,8.0
2024-04-06 04:00:00+00:00,374.5238099512266,2160.646248098849,27.089413597470237,31.422406364889707,23.65254295478433,15.670000076293945,7.176949176467767,72,8.0
2024-04-06 05:00:00+00:00,349.52717120173264,2190.5815737427783,27.131271063112745,31.781338218881302,23.741666793823242,16.670000076293945,6.79642961673042,72,8.0
2024-04-06 06:00:00+00:00,31.815126183988,224.57691250328256,26.848467316614144,30.989666081276262,23.874999523162842,18.1200008392334,0.6149445234560499,72,8.0
2024-04-06 07:00:00+00:00,10.511516838930966,0.0,25.82453879989496,27.939243861607142,23.76833324432373,18.459999084472656,0.0,72,8.0
2024-04-06 08:00:00+00:00,10.598319342156419,0.0,25.16161493894433,26.34150144432773,23.623333803812663,19.5,0.0,72,8.0
2024-04-06 09:00:00+00:00,10.605602259061584,0.0,24.71506327140231,25.391453847163866,23.6362074161398,19.440000534057617,0.0,72,8.0
2024-04-06 10:00:00+00:00,10.552941194101543,0.0,24.39580324317227,24.75605632878151,23.67166732152303,19.170000076293945,0.0,72,8.0
2024-04-06 11:00:00+00:00,10.569187685221182,0.0,24.097645991990547,24.403332622111346,23.600000381469727,18.5,0.0,72,8.0
2024-04-06 12:00:00+00:00,10.628011238675157,0.0,23.85985712644433,24.120734719669116,23.48305078280174,17.469999313354492,0.0,72,8.0
2024-04-06 13:00:00+00:00,10.557983206099824,0.0,23.62377314206933,23.885258009453782,23.381666215260825,16.299999237060547,0.0,72,8.0
2024-04-06 14:00:00+00:00,11.303921576641521,0.0,23.415144083886172,23.710374885431214,23.24745737496069,15.489999771118164,0.0,72,8.0
2024-04-06 15:00:00+00:00,14.131460666656494,0.0,23.23592899622542,23.54936166827598,22.969999885559083,15.220000267028809,0.10520289988999956,72,8.0
2024-04-06 16:00:00+00:00,14.155027959599842,0.0,23.060729639490223,23.369053334497206,22.975861976886616,14.680000305175781,0.0,72,8.0
2024-04-06 17:00:00+00:00,14.168067210862617,0.0,22.905876608455884,23.263211632309172,22.854999446868895,14.4399995803833,0.0,72,8.0
2024-04-06 18:00:00+00:00,14.132773116189224,0.0,22.7135785955007,23.11535200017507,22.730000305175782,13.949999809265137,0.0,72,8.0
2024-04-06 19:00:00+00:00,14.093837543028075,0.17921375627277278,22.501920299369747,22.907776391806724,22.5733336130778,14.069999694824219,0.004817571459698076,72,8.0
2024-04-06 20:00:00+00:00,14.099999980766233,0.0,22.276798023897058,22.71476168592437,22.43833309809367,13.850000381469727,0.0,72,8.0
2024-04-06 21:00:00+00:00,14.13361346087202,0.0,22.022475298713236,22.570737181591387,22.27666648228963,13.170000076293945,0.0,72,8.0
2024-04-06 22:00:00+00:00,14.149019631351075,0.0,21.78285845588235,22.382053407300422,22.07666695912679,12.600000381469727,0.0,72,8.0
2024-04-06 23:00:00+00:00,14.106162469260164,0.0,21.558171120010503,22.160492712710084,21.871666177113852,12.140000343322754,0.0,72,8.0
2024-04-07 00:00:00+00:00,14.1030899058567,0.0,21.347760881696427,22.04473723082983,21.668333752950033,11.520000457763672,0.0,72,8.0
2024-04-07 01:00:00+00:00,14.070224737853147,5.815768629229035,21.10033974527311,21.8616386007528,21.446666463216147,11.300000190734863,0.0975324746941318,72,8.0
2024-04-07 02:00:00+00:00,541.5235946446322,2624.380807743019,21.238171147365197,23.949733702074578,21.235000228881837,11.510000228881836,7.298243819164629,72,8.0
2024-04-07 03:00:00+00:00,678.902521726464,3770.4011545047706,27.109809255733545,31.53553579634979,21.471666717529295,11.930000305175781,12.177277353965268,72,8.0
2024-04-07 04:00:00+00:00,457.6826325745142,2726.484006395527,27.1504795277486,31.613645751269257,21.85999968846639,12.6899995803833,8.819050145082446,72,8.0
2024-04-07 05:00:00+00:00,360.7028004194842,2226.9537315902926,27.046578885460434,30.71519389005602,22.08166697820028,13.829999923706055,8.80109650480981,72,8.0
2024-04-07 06:00:00+00:00,356.30168053549545,2258.798305992319,27.130720549938726,31.07254053965336,22.28305069874909,14.90999984741211,8.348910709723038,72,8.0
2024-04-07 07:00:00+00:00,335.84072974558626,2094.2119906556372,27.053166579131652,31.53452367275035,22.54500017166138,15.130000114440918,6.734160411257704,72,8.0
2024-04-07 08:00:00+00:00,1167.8084249603614,4865.743779543067,32.2308455608806,36.89231620382528,22.98666671117147,15.5600004196167,14.838547493563313,72,8.0
2024-04-07 09:00:00+00:00,429.8713476952542,1134.267541196166,42.398062056853995,31.539643103335084,23.47758598985343,16.09000015258789,4.309579176061294,72,8.0
2024-04-07 10:00:00+00:00,10.665546235584078,0.0,28.195759749212186,26.82554818802521,24.09491519604699,16.520000457763672,0.0,72,8.0
2024-04-07 11:00:00+00:00,10.70756303963541,0.0,26.399475438634777,26.421246235597067,24.379999542236327,16.360000610351562,0.0,72,8.0
2024-04-07 12:00:00+00:00,10.714005593158284,0.0,25.44523066515363,25.734311577994063,23.984999910990396,15.770000457763672,0.12395586514606156,72,8.0
2024-04-07 13:00:00+00:00,10.807843154885855,0.8566479389893942,24.776387646211592,25.22958970735859,23.955932035284526,15.069999694824219,0.01717528817373947,72,8.0
2024-04-07 14:00:00+00:00,13.145658244605826,1.718095026096376,24.349636729691877,24.88239260547969,23.85614037095455,14.34000015258789,0.034446796449292605,72,8.0
2024-04-07 15:00:00+00:00,629.0983180705906,3440.362991759231,25.323735924406424,28.670512449807962,23.47627109592244,13.399999618530273,10.414272524125083,72,8.0
2024-04-07 16:00:00+00:00,415.9955184466365,2428.8696820989003,27.024235389752096,30.7042236328125,23.63500051498413,12.670000076293945,9.63290804990843,72,8.0
2024-04-07 17:00:00+00:00,453.4991596980589,2673.994944852941,27.111607142857142,31.57417156315651,23.700000762939453,11.920000076293945,8.642521791431417,72,8.0
2024-04-07 18:00:00+00:00,452.95406172722994,2638.235355665704,27.08228222929797,31.56016527704832,23.700000762939453,11.140000343322754,8.492982207226152,72,8.0
2024-04-07 19:00:00+00:00,465.56414521374955,2728.757529378939,27.131541190695028,31.691273579744397,23.700000762939453,10.5600004196167,8.630256775714436,72,8.0
2024-04-07 20:00:00+00:00,466.1397758932675,2710.4983252089896,27.10235510219713,31.546360731792717,23.666102328542937,10.119999885559082,8.809536778960242,72,8.0
2024-04-07 21:00:00+00:00,463.0635852974002,2688.8607256379114,27.066285205488445,30.891931186537114,23.562712103633558,9.850000381469727,10.144820338871632,72,8.0
2024-04-07 22:00:00+00:00,482.39944004945727,2745.5783041732316,27.073350238532914,30.43555371367297,23.449999809265137,9.34000015258789,11.787393861124162,72,8.0
2024-04-07 23:00:00+00:00,545.2661977848536,3004.3630907515403,27.148787549515845,31.552094107614437,23.350846888655322,9.420000076293945,9.849479250840737,72,8.0
2024-04-08 00:00:00+00:00,518.7395546575775,2930.454908110637,27.14283722688893,31.65608610615425,23.299999237060547,9.130000114440918,9.360920377428485,72,8.0
2024-04-08 01:00:00+00:00,596.7408970424107,3233.3689252068016,27.03518497242647,31.102935705532214,23.178333791097007,8.989999771118164,11.545441811826048,72,8.0
2024-04-08 02:00:00+00:00,595.3946769137342,3370.1554067916227,27.026646205357142,31.263611010810575,23.018333403269448,8.880000114440918,11.607425748467112,72,8.0
2024-04-08 03:00:00+00:00,558.9661047932815,3366.2435002673274,27.00004637307961,31.129464772826466,22.836666043599447,9.90999984741211,11.337324496754055,72,8.0
2024-04-08 04:00:00+00:00,10.636694689090847,1.365556088239787,25.842514975776886,28.605654924275488,22.51000016530355,10.479999542236328,0.007751021138782608,72,8.0
2024-04-08 05:00:00+00:00,13.179551808440051,0.0,24.71777548910189,26.040133436186974,21.63833341598511,11.180000305175781,0.0,72,8.0
2024-04-08 06:00:00+00:00,14.325490182187377,3.6613764402245272,23.962429014574578,24.464362991290265,21.505000019073485,11.84000015258789,0.11916197047514074,72,8.0
2024-04-08 07:00:00+00:00,14.334916186732286,0.0,23.429810252269554,23.39493360466131,21.346666653951008,12.350000381469727,0.05556982855557063,72,8.0
2024-04-08 08:00:00+00:00,14.398319332539534,-3.7687622412246147,23.01598471419818,22.63567790397409,21.15833393732707,13.380000114440918,0.08252407389194691,72,8.0
2024-04-08 09:00:00+00:00,11.513725491798892,-0.7817836420496083,22.80270777867493,22.097320045172836,21.421666781107586,14.420000076293945,0.016179310376417705,72,8.0
2024-04-08 10:00:00+00:00,10.782072812569242,0.0,22.61534310990021,22.11810456604517,22.13050848750745,14.0600004196167,0.0,72,8.0
2024-04-08 11:00:00+00:00,493.12128800304,2802.7103900642287,22.860803598783264,25.09790654543067,21.871666177113852,13.8100004196167,7.619608913816991,72,8.0
2024-04-08 12:00:00+00:00,449.35882354650846,2785.7969026966257,27.15246616224615,31.079974177170868,22.120000330607095,14.550000190734863,10.412185066554393,72,8.0
2024-04-08 13:00:00+00:00,463.87478971080617,2700.3617333163734,27.062214827337186,31.13508567489496,22.37833286921183,14.149999618530273,9.574479108431092,72,8.0
2024-04-08 14:00:00+00:00,421.966667025697,2573.145179450179,27.048682186190643,31.259389184706706,22.546666844685873,14.119999885559082,8.83031499052847,72,8.0
2024-04-08 15:00:00+00:00,386.52296862348453,2510.8024373827034,27.150201040939248,31.290633047093227,22.672881853782524,13.529999732971191,8.810444348351249,72,8.0
2024-04-08 16:00:00+00:00,420.8745088977974,2512.1507995776437,27.087611607142858,31.531565946691178,22.826666005452473,13.619999885559082,8.15773086521138,72,8.0
2024-04-08 17:00:00+00:00,406.034174302045,2514.1570025959604,27.11750002735469,31.73092352175245,22.90499963760376,13.170000076293945,7.85422922850323,72,8.0
2024-04-08 18:00:00+00:00,412.0355745203355,2459.707328732274,27.070043056285012,31.5564853871236,22.9932203131207,12.539999961853027,7.914927783132601,72,8.0
2024-04-08 19:00:00+00:00,408.7439782920004,2519.7357805134866,27.127670543819832,31.503432289848114,23.0,11.920000076293945,8.30513913538203,72,8.0
2024-04-08 20:00:00+00:00,418.86386570008864,2434.87480509782,27.034522988883054,30.89847100949755,22.981355861081916,11.4399995803833,9.157133772927505,72,8.0
2024-04-08 21:00:00+00:00,522.7310928643918,2809.136787820597,27.179335308342086,31.24570257790616,22.85254181037515,10.779999732971191,10.078629456314387,72,8.0
2024-04-08 22:00:00+00:00,526.2072840244497,2852.425645160408,27.122220079438026,31.54306175595238,22.74000015258789,9.9399995803833,9.303906216340906,72,8.0
2024-04-08 23:00:00+00:00,522.1148474770768,2866.803392939207,27.182183615633754,31.65052192752101,22.625424207267116,9.34000015258789,9.257138690360788,72,8.0
2024-04-09 00:00:00+00:00,513.592996634689,2797.350933342087,27.116485168286065,31.557431175595237,22.550000190734863,9.0600004196167,9.079343659537178,72,8.0
2024-04-09 01:00:00+00:00,512.2280115293188,2784.1464148153805,27.13976641607018,31.597457118540504,22.483333269755047,8.90999984741211,9.005489344037445,72,8.0
2024-04-09 02:00:00+00:00,522.7176470930169,2862.7701631433824,27.16148979122899,31.732547022715337,22.410169148849228,8.869999885559082,9.026353731876663,72,8.0
2024-04-09 03:00:00+00:00,497.34929932666427,2608.284241063635,27.109700293514315,31.27491325506285,22.354999446868895,9.300000190734863,9.023589099585678,72,8.0
2024-04-09 04:00:00+00:00,545.3403368183211,2923.4907862559085,27.069068545386905,31.11776605173319,22.293332672119142,9.529999732971191,10.434183152783818,72,8.0
2024-04-09 05:00:00+00:00,577.9997172382592,3369.7279528601694,27.058897891287078,30.935022041622528,22.145000553131105,9.260000228881836,12.603739703442418,72,8.0
2024-04-09 06:00:00+00:00,753.8096056577176,3986.9956095950706,27.063469685299296,31.14513369278169,21.788333161671957,8.680000305175781,14.12427756618446,72,8.0
2024-04-09 07:00:00+00:00,782.6462175812708,4242.933153339461,26.822405817795868,31.011255771839988,16.39333332379659,8.199999809265137,14.530292983816452,72,8.0
2024-04-09 08:00:00+00:00,1678.4750699596245,6497.921601795015,31.50411482952556,36.551825515362395,12.956666660308837,8.319999694824219,18.38833668251999,72,8.0
2024-04-09 09:00:00+00:00,607.7473407339315,1353.8791893710609,41.847449722076334,28.671158990940125,12.166666666666666,8.789999961853027,4.528903891058529,72,8.0
2024-04-09 10:00:00+00:00,881.4689083927486,4642.849829580269,24.163608412114847,26.550999403667717,14.625423722347971,9.020000457763672,11.373515938510414,72,8.0
2024-04-09 11:00:00+00:00,733.2882362173385,3973.1550169872635,27.083309397977942,30.992375563506652,17.56949156421726,9.880000114440918,14.74805522566082,72,8.0
2024-04-09 12:00:00+00:00,651.7560236741181,3782.613290824142,27.14273814994748,31.128735967043067,18.777966062901385,10.850000381469727,13.893735805479418,72,8.0
2024-04-09 13:00:00+00:00,572.4086821740415,3473.073845358456,27.054781873686974,30.729351994704132,19.39482774405644,10.770000457763672,13.640392474433622,72,8.0
2024-04-09 14:00:00+00:00,571.3352938099068,3387.345127553247,27.08320080634602,30.809390957795042,19.823728205793994,10.5,13.102968825974278,72,8.0
2024-04-09 15:00:00+00:00,651.3593833773743,3498.2161738718924,27.171338164171917,30.937614205838585,19.833332697550457,9.4399995803833,13.441553489834655,72,8.0
2024-04-09 16:00:00+00:00,660.741011887454,3381.3467884224,27.10310940782563,31.14386311165091,20.01166671117147,9.300000190734863,12.0696277137564,72,8.0
2024-04-09 17:00:00+00:00,681.3815129811691,3468.8386886981357,27.113619764311974,31.218063397233895,20.148333899180095,8.770000457763672,12.25203457199225,72,8.0
2024-04-09 18:00:00+00:00,640.2494376536166,3406.516896309305,27.102991098783264,31.09054471397934,20.27068933947333,7.75,12.330783902763987,72,8.0
2024-04-09 19:00:00+00:00,644.286312849162,3365.8808641486994,27.13267269880412,30.794076930211244,20.331666024525962,7.380000114440918,13.26253277762642,72,8.0
2024-04-09 20:00:00+00:00,662.2605021500788,3360.8320619380675,27.10957754124476,30.452621033737778,20.399999618530273,6.739999771118164,14.506508627417368,72,8.0
2024-04-09 21:00:00+00:00,728.7121128136004,3498.992529984595,27.141266642825705,31.00978075484155,20.403332964579263,6.059999942779541,13.131754560873542,72,8.0
2024-04-09 22:00:00+00:00,715.5548755358852,3469.1433159873345,27.176343657512188,30.457988090833915,20.40166629155477,5.429999828338623,15.251642452973178,72,8.0
2024-04-09 23:00:00+00:00,714.9243690640319,3484.211563536575,27.145938809357542,30.46188542030377,20.40166629155477,5.059999942779541,15.164930452847614,72,8.0
2024-04-10 00:00:00+00:00,783.2344536447391,3620.0772065662204,27.16711870294993,31.01966870732668,20.409999656677247,4.78000020980835,13.604645149380554,72,8.0
2024-04-10 01:00:00+00:00,769.6081230099462,3710.4460510766808,27.178295146183473,30.908915030856093,20.473333231608073,4.230000019073486,14.34679974628096,72,8.0
2024-04-10 02:00:00+00:00,769.3957967464329,3854.1709757145045,27.18036042542017,31.607389733237046,20.54833351771037,4.679999828338623,12.594091629113803,72,8.0
2024-04-10 03:00:00+00:00,710.1151258110666,3675.1813219428395,27.14347877823004,31.52754959405637,20.623729285547288,6.130000114440918,12.06613826751709,72,8.0
2024-04-10 04:00:00+00:00,207.59406771902312,1165.6057239252295,26.68083854718397,30.579313288974223,20.67586273982607,8.069999694824219,4.142637767360709,72,8.0
2024-04-10 05:00:00+00:00,12.621288499912295,0.0,24.784306886817227,27.198626520920868,20.383050627627615,9.479999542236328,0.0,72,8.0
2024-04-10 06:00:00+00:00,14.141176474862405,0.0,23.52737520789566,24.654217546393557,20.200000762939453,10.949999809265137,0.0,72,8.0
2024-04-10 07:00:00+00:00,14.022689076698795,0.0,22.781120065213585,22.967088886335784,20.120690115566912,12.0600004196167,0.0,72,8.0
2024-04-10 08:00:00+00:00,14.031932796082911,0.0,22.06217995010504,21.96423989517682,20.072881633952512,12.670000076293945,0.0,72,8.0
2024-04-10 09:00:00+00:00,13.975630249963755,0.0,21.597159762342436,21.421200022977942,20.15254295478433,12.630000114440918,0.0,72,8.0
2024-04-10 10:00:00+00:00,789.7411773398477,4503.154352268251,23.90866063222164,27.906524230786065,20.206666882832845,12.569999694824219,13.090616373120904,72,8.0
2024-04-10 11:00:00+00:00,503.37843087674526,3228.805554301799,27.046382615546218,31.115474412421218,20.826666418711344,12.59000015258789,11.521735672189408,72,8.0
2024-04-10 12:00:00+00:00,478.01960792862064,3003.8485322840074,27.007802241990547,30.764904887736346,21.096610538030074,11.779999732971191,11.660549756859531,72,8.0
2024-04-10 13:00:00+00:00,559.7879215197617,3317.735248008471,27.090491819917485,31.180925347831813,21.23833351135254,11.640000343322754,11.670544013548433,72,8.0
2024-04-10 14:00:00+00:00,514.4851952238456,3078.5728459704524,27.143970681302374,31.532853962988828,21.35833279291789,11.680000305175781,10.160952285681358,72,8.0
2024-04-10 15:00:00+00:00,506.7999972816275,3004.3784590007876,27.108271238182773,31.658326221113445,21.510000038146973,11.579999923706055,9.513618316970954,72,8.0
2024-04-10 16:00:00+00:00,506.7492992924709,3012.85592420562,27.097660353203782,31.659023765756302,21.685000546773274,11.569999694824219,9.508588967203092,72,8.0
2024-04-10 17:00:00+00:00,491.1383755894936,2961.4062376903885,27.116961823792018,31.651621586134453,21.799999237060547,11.550000190734863,9.410191608076335,72,8.0
2024-04-10 18:00:00+00:00,492.04033560445663,2792.902027803309,27.025394728203782,31.220836479122898,21.881666215260825,11.630000114440918,9.609065793141598,72,8.0
2024-04-10 19:00:00+00:00,473.5039324814014,2863.0069641626183,27.108199432116596,31.408061564469538,21.95932187872418,11.949999809265137,9.611374678731966,72,8.0
2024-04-10 20:00:00+00:00,443.66946761614804,2865.767387326024,27.116947462578782,31.611042952337186,22.011864452038783,12.130000114440918,9.214648431088744,72,8.0
2024-04-10 21:00:00+00:00,454.2092439026392,2825.2880804818437,27.09159228788408,31.564900488826815,22.091525772870597,12.199999809265137,9.108379278769041,72,8.0
2024-04-10 22:00:00+00:00,452.15210149001007,2808.8297560235033,27.09385052849265,31.585648224133404,22.10169530318955,12.220000267028809,9.012617367656292,72,8.0
2024-04-10 23:00:00+00:00,442.08123232203036,2694.4428362165177,27.059990890887605,31.495049484637605,22.1966109194998,12.489999771118164,8.755394178278307,72,8.0
2024-04-11 00:00:00+00:00,460.2977590694481,2702.368953929228,27.074727547268907,31.630754743303573,22.218644546250164,12.739999771118164,8.544057196929675,72,8.0
2024-04-11 01:00:00+00:00,438.2487391196713,2706.9342748818276,27.077782382484244,31.599373440782564,22.293219679493014,13.010000228881836,8.628993362939658,72,8.0
2024-04-11 02:00:00+00:00,448.61815536754756,2674.8993520044082,27.059450970015714,31.530296624039803,22.308332602183025,13.079999923706055,8.620990558709511,72,8.0
2024-04-11 03:00:00+00:00,403.92997121944484,2444.779859013918,27.043908383665965,31.18674295890231,22.396666272481283,13.119999885559082,8.497727602469821,72,8.0
2024-04-11 04:00:00+00:00,401.10837976892566,2516.19147342277,27.10128698935056,31.035975962377794,22.433333079020183,13.619999885559082,9.34448864473311,72,8.0
2024-04-11 05:00:00+00:00,429.90812285607603,2647.7613084296217,27.016591304490547,31.279639492515756,22.58833367029826,14.3100004196167,8.972310663271351,72,8.0
2024-04-11 06:00:00+00:00,66.5315641078203,342.5143314979596,26.061113581311105,29.329822391105097,22.680000686645506,15.100000381469727,1.2112484847367142,72,8.0
2024-04-11 07:00:00+00:00,10.60728294308446,0.0,25.070232487526262,26.368371274290965,22.660000610351563,16.3799991607666,0.0,72,8.0
2024-04-11 08:00:00+00:00,924.4694707560606,4304.634427794555,29.22746178549545,32.42070011598389,22.696667416890463,17.719999313354492,12.114543962879342,72,8.0
2024-04-11 09:00:00+00:00,691.5817929329324,1921.0469297093837,44.203148935355394,33.572976163121496,22.679661702301544,18.549999237060547,6.880495130180979,72,8.0
2024-04-11 10:00:00+00:00,10.55378151207077,0.0,27.689924993434875,25.70250131302521,22.633333841959637,19.1200008392334,0.0,72,8.0
2024-04-11 11:00:00+00:00,10.719047642555557,0.0,25.75492931547619,25.559709137561274,22.94000005722046,19.18000030517578,0.18697256801509055,72,8.0
2024-04-11 12:00:00+00:00,10.550700281180587,1.8911206975329522,24.845030715345672,25.135190484244063,23.54000015258789,18.850000381469727,0.12458648694960099,72,8.0
2024-04-11 13:00:00+00:00,10.539495786031088,0.0,24.419779630602243,24.773915523240547,23.372881291276318,18.329999923706055,0.0,72,8.0
2024-04-11 14:00:00+00:00,10.439215684137425,0.0,24.106857214560055,24.347065675192038,23.020000076293947,17.469999313354492,0.0,72,8.0
2024-04-11 15:00:00+00:00,421.2960780969187,2529.924268328278,24.240218008030727,26.506371524746857,22.721667035420737,16.31999969482422,7.191816993265845,72,8.0
2024-04-11 16:00:00+00:00,500.806443158318,2738.62535800453,27.235480813419116,31.727881680015756,22.99137931034483,15.319999694824219,9.02988341676087,72,8.0
2024-04-11 17:00:00+00:00,431.8814090352663,2680.7561850104535,27.073641065140844,31.238398850132043,23.25,14.0600004196167,9.228815213055677,72,8.0
2024-04-11 18:00:00+00:00,254.35041725934383,1434.9170078288214,26.873380103151113,30.86010198141539,23.376270714452712,13.600000381469727,4.914754732073516,72,8.0
2024-04-11 19:00:00+00:00,10.523809529152237,0.0,25.85842715992647,28.38226472229517,23.105172387484846,13.270000457763672,0.0,72,8.0
2024-04-11 20:00:00+00:00,13.191596648272347,0.0,24.947124064469538,26.348452271533613,22.80508448713917,13.170000076293945,0.0,72,8.0
2024-04-11 21:00:00+00:00,14.198319325594007,0.0,24.24009691767332,25.05631852350315,22.654237876504155,12.760000228881836,0.0,72,8.0
2024-04-11 22:00:00+00:00,14.200560211801395,0.0,23.66254226299895,24.222172071953782,22.43050820948714,12.539999961853027,0.0,72,8.0
2024-04-11 23:00:00+00:00,14.157703097794904,0.0,23.160008534663866,23.59043871454832,22.184746079525706,11.930000305175781,0.0,72,8.0
2024-04-12 00:00:00+00:00,14.12633053862414,0.0,22.681798598345587,23.096936137736346,21.972881252482786,11.4399995803833,0.0,72,8.0
2024-04-12 01:00:00+00:00,874.4952400512054,4420.004692355458,24.297223088454132,28.419131324404763,21.857626575534628,10.84000015258789,12.540487608655829,72,8.0
2024-04-12 02:00:00+00:00,564.386158571405,3168.6611824682204,27.015221547272247,30.941893841587216,22.08644100771112,10.550000190734863,11.833844365373169,72,8.0
2024-04-12 03:00:00+00:00,527.0109248655517,3139.6899393546482,27.129742619704132,31.17200356705182,22.15000057220459,10.8100004196167,11.232874969140488,72,8.0
2024-04-12 04:00:00+00:00,455.046347714542,2929.615825524491,27.048116276773175,30.65539825096559,22.1833340326945,11.390000343322754,11.717284194539102,72,8.0
2024-04-12 05:00:00+00:00,259.2810582397376,1649.0691703435107,26.568282528508007,30.62889536908078,21.845762964022363,12.239999771118164,5.767149664897441,72,8.0
2024-04-12 06:00:00+00:00,10.459103643059397,0.0,24.779222333464634,27.66751192664566,21.256666660308838,14.119999885559082,0.0,72,8.0
2024-04-12 07:00:00+00:00,10.64117648020512,0.0,23.61870568539916,24.04218367034314,18.071666765213013,15.510000228881836,0.0,72,8.0
2024-04-12 08:00:00+00:00,10.555742290507512,0.0,22.97729969557437,21.534799586461244,18.903333314259847,16.899999618530273,0.0,72,8.0
2024-04-12 09:00:00+00:00,10.610924378830513,-4.127381867053462,22.640523103772757,21.344299145439425,20.725000031789143,18.1299991607666,0.046229946847055475,72,8.0
2024-04-12 10:00:00+00:00,10.678151248215961,-0.4459111091144924,22.426097678072626,21.61881055778631,21.593220241999223,18.770000457763672,0.007173980081547572,72,8.0
2024-04-12 11:00:00+00:00,10.612605028125753,0.0,22.334236038165265,21.90425652682948,22.181666723887126,19.510000228881836,0.0,72,8.0
2024-04-12 12:00:00+00:00,10.753389854215632,0.0,22.362297101209393,22.191796599134886,22.436666425069173,19.770000457763672,0.0,72,8.0
2024-04-12 13:00:00+00:00,10.598879563040427,0.0,22.42764844841131,22.381655900837988,22.318332767486574,19.450000762939453,0.0,72,8.0
2024-04-12 14:00:00+00:00,10.672549039375882,0.0,22.454227042597765,22.418780278893156,22.183333969116212,18.170000076293945,0.0,72,8.0
2024-04-12 15:00:00+00:00,10.604481809279498,0.0,22.448925370929622,22.46189833355217,22.100000381469727,16.829999923706055,0.0,72,8.0
2024-04-12 16:00:00+00:00,11.536414560483617,0.0,22.414605337814248,22.40624181651536,22.04000015258789,15.899999618530273,0.0,72,8.0
2024-04-12 17:00:00+00:00,14.32436974041936,0.0,22.34702093728116,22.40070588782388,21.99166663487752,15.09000015258789,0.0,72,8.0
2024-04-12 18:00:00+00:00,14.232492999870237,0.0,22.274648628982842,22.310040129332982,21.89321993165097,14.40999984741211,0.0,72,8.0
2024-04-12 19:00:00+00:00,14.29411764171611,0.0,22.191640132615547,22.267742253151262,21.764999771118163,13.970000267028809,0.0,72,8.0
2024-04-12 20:00:00+00:00,14.282352936368028,0.0,22.06996401994588,22.182092080569134,21.64745818962485,13.359999656677246,0.0,72,8.0
2024-04-12 21:00:00+00:00,14.220448213465074,0.0,21.945564847032564,22.045260389311974,21.488135547961217,12.760000228881836,0.0,72,8.0
2024-04-12 22:00:00+00:00,14.304748607081407,0.0,21.793199251483937,21.95644749476257,21.326666196187336,12.539999961853027,0.0,72,8.0
2024-04-12 23:00:00+00:00,14.324649845518652,0.0,21.64185185793067,21.77954306722689,21.149153111344678,12.279999732971191,0.0,72,8.0
2024-04-13 00:00:00+00:00,14.346778693319369,0.0,21.47425649947479,21.66651006105567,20.968333212534585,11.619999885559082,0.0,72,8.0
2024-04-13 01:00:00+00:00,14.360112372409091,0.0,21.299574908088236,21.518347475709035,20.816666158040366,11.979999542236328,0.0,72,8.0
2024-04-13 02:00:00+00:00,14.28599438814222,0.0,21.125260553440125,21.37354131105567,20.67833401362101,11.859999656677246,0.0,72,8.0
2024-04-13 03:00:00+00:00,14.249859932757893,0.0,20.932471523765756,21.26489873293067,20.600000381469727,11.899999618530273,0.0,72,8.0
2024-04-13 04:00:00+00:00,14.219047634541488,0.0,20.74571215204832,21.17702657234769,20.600000381469727,12.640000343322754,0.0,72,8.0
2024-04-13 05:00:00+00:00,14.393557398926978,-113.31172654608719,21.429773667279413,19.915071888130253,20.63500051498413,14.220000267028809,0.4503707404897994,72,8.0
2024-04-13 06:00:00+00:00,14.387114842732748,0.0,21.585026588760503,19.937276375393907,20.75,16.1299991607666,0.0,72,8.0
2024-04-13 07:00:00+00:00,10.86694679741098,0.0,20.690590629364525,20.914949044168996,20.911864070569056,17.700000762939453,0.0,72,8.0
