timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-04-13 08:00:00+00:00,10.863025227180716,0.0,20.26123252035189,21.25498949579832,21.245000076293945,18.5,0.0,72,8.0
2024-04-13 09:00:00+00:00,10.94817928239411,0.0,20.29676216189601,21.496982093618698,21.76101691035901,19.040000915527344,0.0,72,8.0
2024-04-13 10:00:00+00:00,10.766106437234317,0.0,20.89600224855567,21.752295742515756,22.23499994277954,19.6200008392334,0.0,72,8.0
2024-04-13 11:00:00+00:00,10.824929958632012,0.0,21.542447643119747,21.98554236147584,22.743333339691162,19.68000030517578,0.0,72,8.0
2024-04-13 12:00:00+00:00,10.668907576916265,0.0,21.968657677914916,22.32471318605567,23.046666844685873,19.299999237060547,0.0,72,8.0
2024-04-13 13:00:00+00:00,10.698319325594007,0.0,22.178885323660715,22.568102924763654,22.989999961853027,18.469999313354492,0.0,72,8.0
2024-04-13 14:00:00+00:00,10.629691890641755,0.0,22.303288124127096,22.660255815729748,22.723333485921223,17.139999389648438,0.0,72,8.0
2024-04-13 15:00:00+00:00,10.697198865126495,0.0,22.39169183298319,22.659694639574578,22.50833336512248,15.899999618530273,0.0,72,8.0
2024-04-13 16:00:00+00:00,13.340056018669065,0.0,22.39952279740021,22.63091476825105,22.374575792732884,14.760000228881836,0.0,72,8.0
2024-04-13 17:00:00+00:00,14.319327715064297,0.0,22.363699776785715,22.532046021533613,22.254999923706055,13.430000305175781,0.0,72,8.0
2024-04-13 18:00:00+00:00,14.285994401499003,0.0,22.287509437368698,22.44173450630252,22.11666711171468,12.460000038146973,0.0,72,8.0
2024-04-13 19:00:00+00:00,14.267226900373187,0.0,22.17976546087185,22.33634166557248,21.93499975204468,12.279999732971191,0.0,72,8.0
2024-04-13 20:00:00+00:00,14.300840329723197,0.0,22.039866727941178,22.21655478597689,21.757627002263472,12.020000457763672,0.0,72,8.0
2024-04-13 21:00:00+00:00,14.372905009285697,0.0,21.89267359898743,22.05175372075768,21.54500017166138,11.25,0.0,72,8.0
2024-04-13 22:00:00+00:00,14.325706215228065,0.0,21.73002654599472,21.898527591329227,21.325423418465306,10.670000076293945,0.0,72,8.0
2024-04-13 23:00:00+00:00,14.296078409467425,0.0,21.532856690817038,21.762067912011172,21.100000381469727,10.010000228881836,0.0,72,8.0
2024-04-14 00:00:00+00:00,14.36218486646978,0.0,21.32566586286662,21.545543819832403,20.879660557892365,9.319999694824219,0.0,72,8.0
2024-04-14 01:00:00+00:00,14.36190475335642,0.0,21.109342266061454,21.34850187674581,20.64745806031308,9.279999732971191,0.0,72,8.0
2024-04-14 02:00:00+00:00,14.374789916500658,0.0,20.887061367515756,21.17955209427521,20.464999866485595,8.960000038146973,0.0,72,8.0
2024-04-14 03:00:00+00:00,14.391596607133454,0.0,20.672244288340337,20.988593093487395,20.3559316538148,9.279999732971191,0.0,72,8.0
2024-04-14 04:00:00+00:00,14.257422944076923,0.0,20.457189223345587,20.905334985556724,20.26101678104724,9.979999542236328,0.0,72,8.0
2024-04-14 05:00:00+00:00,14.682913157786308,-135.4591608127626,20.742754425989144,19.445975167410715,20.20339054172322,10.550000190734863,0.3881149452273585,72,8.0
2024-04-14 06:00:00+00:00,14.325770295300737,0.0,20.64364564185049,19.112602853641455,20.24035102442691,11.550000190734863,0.0,72,8.0
2024-04-14 07:00:00+00:00,14.35742295957079,0.0,19.482909472382705,20.37416773349965,20.345762123495845,12.760000228881836,0.0,72,8.0
2024-04-14 08:00:00+00:00,1124.5915949524951,3866.2555156686453,30.443759683790155,33.938514752094974,20.64821434020996,13.789999961853027,11.768635057204262,72,8.0
2024-04-14 09:00:00+00:00,314.5560252860147,893.9205710981146,39.77080855556041,27.147874885431214,21.223728761834614,14.229999542236328,2.8631420348609624,72,8.0
2024-04-14 10:00:00+00:00,10.691036411360198,0.0,25.201476879814425,24.35251923034839,21.74333324432373,14.210000038146973,0.0,72,8.0
2024-04-14 11:00:00+00:00,10.65882353154885,0.0,23.71100657059699,24.19942459405637,22.041666825612385,14.069999694824219,0.0,72,8.0
2024-04-14 12:00:00+00:00,10.519607840465898,0.0,22.979331245635475,23.678564998690643,21.988135547961217,13.479999542236328,0.0,72,8.0
2024-04-14 13:00:00+00:00,13.92464987704066,3.3703472094828855,22.572464074502445,23.253614372381286,21.81864337597863,13.050000190734863,0.08044562592852715,72,8.0
2024-04-14 14:00:00+00:00,654.2014001370812,3416.012986298035,23.844734085040265,27.070801465117295,21.813792393125336,12.420000076293945,9.922345019856087,72,8.0
2024-04-14 15:00:00+00:00,512.02752882711,2969.1945677339363,27.11134252655372,31.065173202686097,22.09491561631025,11.729999542236328,10.948952333311016,72,8.0
2024-04-14 16:00:00+00:00,503.2986039316188,2933.3410746824807,27.05114132332402,30.952380984855097,22.31833283106486,11.229999542236328,10.8870862262875,72,8.0
2024-04-14 17:00:00+00:00,576.2574234649915,3130.3434723498776,27.089259043461134,31.228514941132705,22.399999618530273,10.520000457763672,10.866992859613328,72,8.0
2024-04-14 18:00:00+00:00,538.3179270853849,2925.607992904193,27.097310897015056,31.048698190213585,22.42931007516795,9.479999542236328,10.759020052036318,72,8.0
2024-04-14 19:00:00+00:00,619.66974825819,3183.868021134235,27.157362652092086,31.3268824131215,22.443333117167153,8.520000457763672,11.147866270455326,72,8.0
2024-04-14 20:00:00+00:00,585.1840358702075,3102.2752866771707,27.10727142419468,30.913810836834735,22.424999713897705,7.510000228881836,11.763332634079022,72,8.0
2024-04-14 21:00:00+00:00,587.1815132547159,3065.134906501663,27.08886103269433,30.42478895855217,22.38813516649149,7.260000228881836,13.267602928546296,72,8.0
2024-04-14 22:00:00+00:00,659.7739502295059,3258.112725949755,27.120893376882,31.0166241301208,22.299999237060547,7.309999942779541,12.084060412495075,72,8.0
2024-04-14 23:00:00+00:00,645.9997204692423,3337.943094718356,27.20284051120448,30.894883441657914,22.223333740234374,7.28000020980835,13.120582048966437,72,8.0
2024-04-15 00:00:00+00:00,644.8574225588673,3365.512838240765,27.16105758709734,31.610838476015406,22.181667359670005,7.590000152587891,10.914446197637991,72,8.0
2024-04-15 01:00:00+00:00,635.534180204747,3328.8027591329223,27.153202024647886,31.78934171434859,22.100000381469727,7.610000133514404,10.348671684802419,72,8.0
2024-04-15 02:00:00+00:00,621.0128861114758,3161.0834006197624,27.164808561016063,31.236941886347765,22.096667035420737,8.119999885559082,11.142558047225355,72,8.0
2024-04-15 03:00:00+00:00,597.6921559395242,3142.89938123687,27.092529980742295,31.25733037355567,22.030000114440917,8.779999732971191,10.892712577050473,72,8.0
2024-04-15 04:00:00+00:00,520.4406156994048,2984.644992176558,27.06153916644783,31.00142723104867,21.964406643883656,8.729999542236328,10.948827115761466,72,8.0
2024-04-15 05:00:00+00:00,659.41680779978,3352.360002106311,27.168702539609594,31.167894892331933,21.81694848658675,8.90999984741211,12.096720714195103,72,8.0
2024-04-15 06:00:00+00:00,666.1994392972033,3221.3721181832107,27.151912913602942,31.081240015537464,21.79499931335449,8.680000305175781,11.913023900585014,72,8.0
2024-04-15 07:00:00+00:00,613.6927179074755,3164.404004179797,27.146363330488445,31.148844401041668,21.78982990070925,6.880000114440918,11.468768993345629,72,8.0
2024-04-15 08:00:00+00:00,530.367506951511,2832.23309480042,27.05190210849965,30.98874080882353,21.8620684393521,7.239999771118164,10.423950523889365,72,8.0
2024-04-15 09:00:00+00:00,612.5238096947763,3148.6528987083116,27.152866908482142,31.048760422137605,22.027586213473615,8.100000381469727,11.597166355250597,72,8.0
2024-04-15 10:00:00+00:00,560.0535019305573,3055.8368101146707,27.04924049698004,31.22703778777136,22.66271157992088,8.75,10.568572904549393,72,8.0
2024-04-15 11:00:00+00:00,528.282633121608,2949.838432247899,27.021103460915615,30.890455400910366,22.62758656205802,9.239999771118164,11.103530646038323,72,8.0
2024-04-15 12:00:00+00:00,623.0044688645688,3205.2689413571493,27.19120643658345,31.024155600776886,22.294999663035075,8.029999732971191,12.238414511334296,72,8.0
2024-04-15 13:00:00+00:00,607.3042025526031,3098.1246156665793,27.092181208420868,30.921375776873248,22.47241368787042,7.809999942779541,11.691836707064418,72,8.0
2024-04-15 14:00:00+00:00,581.2884193894554,3015.8821048360473,27.092417198503522,31.21930223921655,22.58644100771112,6.320000171661377,10.659376214255749,72,8.0
2024-04-15 15:00:00+00:00,495.2445362422313,2478.9962792423185,26.747862746595672,30.37551692344623,22.201695102756307,6.389999866485596,9.89971195252914,72,8.0
2024-04-15 16:00:00+00:00,565.0728281913351,2615.2834029384167,26.10665399135824,30.13207598638268,21.998333326975505,5.880000114440918,9.356483752501077,72,8.0
2024-04-15 17:00:00+00:00,566.1310921463312,2735.778763925563,26.12829999017982,30.27348591895077,21.85833279291789,5.760000228881836,9.480751122842287,72,8.0
2024-04-15 18:00:00+00:00,551.2490195907465,2712.054703912815,26.14341723017332,30.180149110425422,21.726666990915934,6.369999885559082,9.703563572645855,72,8.0
2024-04-15 19:00:00+00:00,567.3736692797236,2832.718351305366,26.14762780112045,30.349246241465337,21.58000030517578,6.5,9.721585415324578,72,8.0
2024-04-15 20:00:00+00:00,551.1098055799469,2737.140484123337,26.105457124255953,29.375713273590687,21.45666650136312,6.440000057220459,12.06588144061946,72,8.0
2024-04-15 21:00:00+00:00,602.9078636598051,3019.0996182902477,26.202549623639396,30.656245885270366,21.34999942779541,5.96999979019165,9.783027439974667,72,8.0
2024-04-15 22:00:00+00:00,576.9022409989386,2966.9994155628056,26.15121852086243,30.418833471543294,21.242372997736528,6.059999942779541,10.020605633378695,72,8.0
2024-04-15 23:00:00+00:00,575.7565815388656,3013.6177161294204,26.129571652879903,30.481614911589634,21.151667245229085,6.659999847412109,9.980159024898411,72,8.0
2024-04-16 00:00:00+00:00,575.5602247735031,3011.9121839165355,26.126175567883404,30.46320315235469,21.046551901718665,6.869999885559082,10.006123874033866,72,8.0
2024-04-16 01:00:00+00:00,575.8798318643863,2997.2823900067838,26.139904887736346,30.446245294993,20.98305078280174,7.130000114440918,10.028814999663195,72,8.0
2024-04-16 02:00:00+00:00,574.4672265146293,3043.0615636729663,26.15694014053771,30.656861033519554,20.98305078280174,7.519999980926514,9.749898212582039,72,8.0
2024-04-16 03:00:00+00:00,554.8154493181893,2828.8770021588616,26.161758251404493,30.287607943074086,20.93050820948714,7.989999771118164,9.847746403029795,72,8.0
2024-04-16 04:00:00+00:00,661.4885477247185,3232.5956608436627,26.668156970146647,30.861926201335546,20.927118366047488,8.350000381469727,10.949938102807412,72,8.0
2024-04-16 05:00:00+00:00,563.1913163214505,2938.3628760586266,27.062698321516105,31.15215978969713,21.053333536783853,9.029999732971191,10.395255221038305,72,8.0
2024-04-16 06:00:00+00:00,555.8120432621291,2938.4179078858106,27.081242751006652,31.340838776917018,21.116949598667986,9.260000228881836,9.964576371243687,72,8.0
2024-04-16 07:00:00+00:00,525.8282904958859,2911.7738211495534,27.1335668056285,31.33993743981968,21.188334051767985,10.109999656677246,10.004370625279531,72,8.0
2024-04-16 08:00:00+00:00,1506.9742347012048,5502.328376301174,31.72567663778806,36.71694485968052,21.371666177113852,10.170000076293945,15.676079451704824,72,8.0
2024-04-16 09:00:00+00:00,1084.188235926695,4502.054300773044,30.94396528142507,35.48089890252976,21.423728522607835,10.25,13.80462176592744,72,8.0
2024-04-16 10:00:00+00:00,511.7106442918965,2740.218123577556,27.045978449973738,30.897448627888654,21.89333324432373,9.609999656677246,10.367533970947694,72,8.0
2024-04-16 11:00:00+00:00,469.8826331558014,2566.5836324851607,27.099673478962988,31.37326441929993,22.18499975204468,9.350000381469727,8.666611476983437,72,8.0
2024-04-16 12:00:00+00:00,537.1162454727985,2765.59749314765,27.1045810902486,31.415929457720587,22.410169148849228,8.75,9.282341075544597,72,8.0
2024-04-16 13:00:00+00:00,516.1834264176615,2835.787892403055,27.065632112219888,30.7389917881215,22.503389843439653,8.390000343322754,11.151892036950889,72,8.0
2024-04-16 14:00:00+00:00,521.2365176597337,2721.6755890832897,27.082790342699578,30.926774225315125,22.240678140672586,7.760000228881836,10.267837080968862,72,8.0
2024-04-16 15:00:00+00:00,587.7196078260406,3020.1694908781424,27.210183255499302,31.474000387351605,22.1966109194998,7.480000019073486,10.287823842224462,72,8.0
2024-04-16 16:00:00+00:00,592.078153209526,2979.2864219622907,27.115786078255937,31.51981358021997,22.201667404174806,6.96999979019165,9.765238623379329,72,8.0
2024-04-16 17:00:00+00:00,590.517795023945,2941.468525803257,27.098462257922534,30.719644036091548,22.19333407084147,6.320000171661377,11.753330002368337,72,8.0
2024-04-16 18:00:00+00:00,696.1422963716736,3224.366043176065,27.18086796765887,31.242415273655727,22.10169530318955,5.53000020980835,11.532740140094438,72,8.0
2024-04-16 19:00:00+00:00,742.2504197235535,3372.661922679228,27.163594734768907,30.679560300682773,22.071186712232688,4.650000095367432,13.817906748346921,72,8.0
2024-04-16 20:00:00+00:00,742.8148466906293,3316.5329179523374,27.179943950236346,31.10224363182773,22.0,3.950000047683716,12.255412895138525,72,8.0
2024-04-16 21:00:00+00:00,719.5131659841671,3243.1398618040967,27.148254907431724,31.174197413340337,21.935592974646617,3.4000000953674316,11.686765662762298,72,8.0
2024-04-16 22:00:00+00:00,723.1078419404871,3344.2510278525474,27.180676372111346,30.741939256171218,21.86499948501587,4.119999885559082,13.537524856439157,72,8.0
2024-04-16 23:00:00+00:00,724.4084023013502,3373.53491551916,27.186737572014664,30.645961995897345,21.786666107177734,3.9000000953674316,14.05809588405673,72,8.0
2024-04-17 00:00:00+00:00,719.8456586736257,3421.332330783876,27.197091922706583,31.00593049719888,21.695000743865968,4.590000152587891,12.96091117110907,72,8.0
2024-04-17 01:00:00+00:00,719.7383759656207,3395.4598193769693,27.190308642988445,31.034930573792018,21.603333727518717,4.389999866485596,12.730274448875619,72,8.0
2024-04-17 02:00:00+00:00,712.1770948697734,3436.7933295052812,27.161070754408172,31.143702672180517,21.600000381469727,5.179999828338623,12.443114091564157,72,8.0
2024-04-17 03:00:00+00:00,689.7929973869431,3375.2984121311974,27.2423429862081,31.22176425017458,21.600000381469727,5.480000019073486,12.298846956071907,72,8.0
2024-04-17 04:00:00+00:00,597.5165258241968,2914.449048467043,27.17124926142332,31.64605559020483,21.69333407084147,6.239999771118164,9.391587642060609,72,8.0
2024-04-17 05:00:00+00:00,485.47899159663865,2456.5867314699317,27.128939075630253,30.953088071165965,21.78135551840572,7.440000057220459,9.28271204683961,72,8.0
2024-04-17 06:00:00+00:00,463.4338945661272,2493.6506747718618,27.17141749277836,31.417191192883404,21.920338679168182,8.279999732971191,8.532232252489619,72,8.0
2024-04-17 07:00:00+00:00,462.35421375746137,2446.6455746768565,27.04940830187851,31.568622031908358,22.079661320831818,9.359999656677246,7.801857136608509,72,8.0
2024-04-17 08:00:00+00:00,527.1893850145393,2861.6940515614087,27.024483622119412,31.499245073542248,22.162712485103285,9.5600004196167,9.256447245954801,72,8.0
2024-04-17 09:00:00+00:00,458.7789913572851,2605.1281266412816,27.04264049369748,31.254076532956933,22.523333231608074,9.640000343322754,8.999907657879742,72,8.0
2024-04-17 10:00:00+00:00,438.77759156641173,2409.728557682839,26.963264016544116,30.929424894957982,23.033898434396516,9.920000076293945,8.922823429107666,72,8.0
2024-04-17 11:00:00+00:00,456.7184887626926,2631.964234421373,27.07194101344274,31.116920854792248,23.131666946411134,10.020000457763672,9.422107428811781,72,8.0
2024-04-17 12:00:00+00:00,476.2882022643357,2723.003564658285,27.117938386292018,31.14860367975315,23.289999993642173,8.390000343322754,9.842861656381302,72,8.0
2024-04-17 13:00:00+00:00,516.2955170105151,2720.4924152736558,27.086821998297836,30.62687333602479,23.111666615804037,7.769999980926514,11.161229677040483,72,8.0
2024-04-17 14:00:00+00:00,520.7109230533033,2658.2074723444066,27.141269202993698,31.580289439994747,23.369999980926515,6.880000114440918,8.635101422542283,72,8.0
2024-04-17 15:00:00+00:00,594.9047613918615,2875.4260130810135,27.125371339942227,30.680296825761555,22.856666119893394,6.510000228881836,11.69818607298266,72,8.0
2024-04-17 16:00:00+00:00,607.2285738392037,2841.9394087977917,27.150107612822975,31.113956387482542,22.899999618530273,5.960000038146973,10.374292458901857,72,8.0
2024-04-17 17:00:00+00:00,618.4694655816428,2957.9950761554624,27.229198808429622,31.288508567489497,22.899999618530273,5.679999828338623,10.54482224408318,72,8.0
2024-04-17 18:00:00+00:00,653.4260503517813,3043.387001871061,27.167704093356093,31.299899061186974,22.833332697550457,5.309999942779541,10.659024503050732,72,8.0
2024-04-17 19:00:00+00:00,600.6084035665048,2907.2792907201942,27.105175370929622,30.43079946822479,22.76271167043912,5.210000038146973,12.653175305919486,72,8.0
2024-04-17 20:00:00+00:00,666.6397752948836,3142.9016585149684,27.19184324120273,31.100200236344538,22.694915997779976,5.039999961853027,11.657693261859798,72,8.0
2024-04-17 21:00:00+00:00,713.9358546152836,3338.9489725577732,27.222237723214285,31.223749753807773,22.593220694590425,4.690000057220459,12.138028409300732,72,8.0
2024-04-17 22:00:00+00:00,716.265447809455,3212.8999009721733,27.184658093398877,31.177169971251757,22.4932203131207,5.110000133514404,11.590314184681754,72,8.0
2024-04-17 23:00:00+00:00,723.6698328796045,3267.2297786094623,27.12049226387919,30.825269645818786,22.371185949293235,4.309999942779541,12.832776938070799,72,8.0
2024-04-18 00:00:00+00:00,783.3481792375153,3554.200890805541,27.229785566570378,31.75735499277836,22.252542334087824,3.75,11.324371225693646,72,8.0
2024-04-18 01:00:00+00:00,763.8134459594385,3375.7079232498254,27.201537403980446,31.120250851082403,22.13500051498413,2.75,12.437346130776005,72,8.0
2024-04-18 02:00:00+00:00,807.0929974040397,3674.969597311581,27.153507008272058,31.322277934611346,22.050000190734863,3.859999895095825,12.796097851600967,72,8.0
2024-04-18 03:00:00+00:00,717.3128863850228,3487.2550243730307,27.124279887736346,31.183638885241596,21.976666577657063,5.96999979019165,12.611920364764558,72,8.0
2024-04-18 04:00:00+00:00,593.3518224550562,2958.4942452566966,27.173487559086134,31.450018874737395,21.986666615804037,7.010000228881836,9.989981338757428,72,8.0
2024-04-18 05:00:00+00:00,521.6630247313769,2789.414305276711,27.172330547311454,31.384524894160265,22.11333376566569,8.380000114440918,9.627083075113136,72,8.0
2024-04-18 06:00:00+00:00,482.69887758570223,2643.0703771254593,27.05605181525735,30.93370658810399,22.236666870117187,9.579999923706055,9.842918948966917,72,8.0
2024-04-18 07:00:00+00:00,429.6319338160069,2439.5544505399816,27.06632213432248,31.395751953125,22.408332983652752,10.390000343322754,8.128657930037555,72,8.0
2024-04-18 08:00:00+00:00,1302.9610618783647,4931.772800381623,31.961791310230446,36.35603068261173,22.663333670298258,11.470000267028809,15.732714061630505,72,8.0
2024-04-18 09:00:00+00:00,986.9445384049616,4466.7561789119945,31.142405790441178,35.786413881959035,22.883332951863608,11.789999961853027,13.590619247500635,72,8.0
2024-04-18 10:00:00+00:00,456.72857161663495,2652.911170767135,27.028662930015756,31.729260356486346,23.254999828338622,12.079999923706055,8.162405863529495,72,8.0
2024-04-18 11:00:00+00:00,459.9808986535233,2758.0519004564608,27.014707415291433,31.118128401509832,23.121667035420735,12.899999618530273,9.738885338386792,72,8.0
2024-04-18 12:00:00+00:00,449.39271737747833,2798.1683226857103,27.084351949851605,31.539725362255588,23.286440477532857,12.420000076293945,9.063600604094606,72,8.0
2024-04-18 13:00:00+00:00,459.3677866532355,2814.30528451615,26.99549878545168,30.836565290178573,23.247457665912176,11.59000015258789,10.611758873242291,72,8.0
2024-04-18 14:00:00+00:00,506.6773119159773,2959.9646775702467,27.048733751313026,30.55775259322479,23.1379315606479,10.880000114440918,12.127909508072028,72,8.0
2024-04-18 15:00:00+00:00,546.1624653279281,2814.225949079631,27.178977582707752,31.439474265668647,23.118333784739175,9.0600004196167,9.556313223013,72,8.0
2024-04-18 16:00:00+00:00,530.2658261424687,2775.921591878939,27.16540971857493,31.11428243172269,23.1898312326205,8.779999732971191,10.148187284710026,72,8.0
2024-04-18 17:00:00+00:00,532.9941166896446,2776.010877593225,27.16216476825105,31.306525735294116,23.115000438690185,7.75,9.659235331858573,72,8.0
2024-04-18 18:00:00+00:00,534.3008417722558,2778.2703751422446,27.171627440038517,31.28862961200105,23.100000381469727,7.739999771118164,9.727650260391021,72,8.0
2024-04-18 19:00:00+00:00,532.236974037662,2775.717847295168,27.162506018032214,31.17137098980217,23.033898434396516,7.71999979019165,9.981664585466145,72,8.0
2024-04-18 20:00:00+00:00,531.5694678384049,2797.7961418942577,27.154724292060575,31.13675225949755,22.95999984741211,7.769999980926514,10.126403287679208,72,8.0
2024-04-18 21:00:00+00:00,529.7422969187675,2872.6909931941527,27.14015655090161,31.296545375962886,22.873332850138347,8.09000015258789,9.962418259692793,72,8.0
2024-04-18 22:00:00+00:00,524.8392163017551,2921.092817205007,27.1240897726278,31.137478526566877,22.743333435058595,8.300000190734863,10.49422602560006,72,8.0
2024-04-18 23:00:00+00:00,524.231652951708,2953.7500882188815,27.118016347163866,31.027944185486696,22.632203894146418,8.84000015258789,10.890232679222812,72,8.0
2024-04-19 00:00:00+00:00,520.5969192975042,2982.2856493183212,27.12054597229517,30.912163400516455,22.52500009536743,9.199999809265137,11.337253519800864,72,8.0
2024-04-19 01:00:00+00:00,521.7352935192632,2978.346772009585,27.133872494310225,30.950915424763654,22.43389805292679,9.4399995803833,11.248613114450492,72,8.0
2024-04-19 02:00:00+00:00,522.4885145342316,2977.8269808900122,27.145542005864847,31.23015553877801,22.399999618530273,9.579999923706055,10.519388725109796,72,8.0
2024-04-19 03:00:00+00:00,522.8770302310377,3001.662366509104,27.122370530243348,31.241527568058473,22.34406720177602,9.729999542236328,10.524875218794794,72,8.0
2024-04-19 04:00:00+00:00,512.7699442659871,2838.064682178283,27.126385292310392,31.58586000592521,22.34999942779541,9.65999984741211,9.17313003004267,72,8.0
2024-04-19 05:00:00+00:00,430.49164353904615,2411.649981230414,27.036602732198816,30.834534541478064,22.399999618530273,10.300000190734863,9.206119683459608,72,8.0
2024-04-19 06:00:00+00:00,413.3361351376488,2420.2126642152584,27.151062352697277,30.730733349336592,22.399999618530273,10.640000343322754,9.879465609289415,72,8.0
2024-04-19 07:00:00+00:00,381.4075630252101,2098.6856655355273,27.053716393156424,31.20112277409218,22.498333326975505,9.869999885559082,7.330298343850248,72,8.0
2024-04-19 08:00:00+00:00,431.5938372785638,2347.9449257730435,27.12971594887955,31.11882057510504,22.647458027985138,9.170000076293945,8.551085070067762,72,8.0
2024-04-19 09:00:00+00:00,410.0431371523219,2225.2035602815345,27.02681990765056,31.384278027617295,23.025423793469447,9.880000114440918,7.340460025295824,72,8.0
2024-04-19 10:00:00+00:00,374.10028050526853,2121.741765553878,26.94093301383053,30.640382227109594,23.566101559137895,10.850000381469727,8.30464458599144,72,8.0
2024-04-19 11:00:00+00:00,424.7864022835794,2496.7038208697477,27.09178653005826,31.14470573468397,24.164406695608367,10.880000114440918,8.968577864479883,72,8.0
2024-04-19 12:00:00+00:00,444.87282872133227,2497.456028091175,27.04200514468401,31.08406825571753,24.623729285547288,10.319999694824219,8.917944404665985,72,8.0
2024-04-19 13:00:00+00:00,464.5644255993413,2576.3813712496717,27.053405932685575,31.574532645089285,24.51500005722046,9.479999542236328,8.214358932163869,72,8.0
2024-04-19 14:00:00+00:00,468.6221277573529,2605.1183104101015,27.049492844012605,31.515503955488445,24.54000015258789,8.569999694824219,8.45736880128791,72,8.0
2024-04-19 15:00:00+00:00,536.6327718953793,2707.0154258685407,27.115996802985336,30.646134531031773,24.09322043596688,7.760000228881836,11.033309033463121,72,8.0
2024-04-19 16:00:00+00:00,522.6750711392956,2578.3292656906515,27.15594567905287,31.359149323792018,23.906779305409575,7.409999847412109,8.894009988181063,72,8.0
2024-04-19 17:00:00+00:00,535.3478985099899,2671.0946916852677,27.13923606551996,31.06941321450455,23.818643408306574,6.829999923706055,9.800137885812283,72,8.0
2024-04-19 18:00:00+00:00,561.5633052537421,2684.981534648874,27.110172889752096,30.594837039542597,23.689831103308727,5.980000019073486,11.125612250919449,72,8.0
2024-04-19 19:00:00+00:00,622.3770299745875,2943.662982961985,27.191591742318437,31.528340089254538,23.58500032424927,5.400000095367432,9.804357890976208,72,8.0
2024-04-19 20:00:00+00:00,594.4532207414215,2833.4018930814514,27.153170545561974,30.937760553440125,23.464999866485595,5.099999904632568,10.800089841463318,72,8.0
2024-04-19 21:00:00+00:00,596.9481780749409,2813.8581303615197,27.129821948310575,30.42294935552346,23.29333299001058,4.820000171661377,12.336872950321487,72,8.0
2024-04-19 22:00:00+00:00,681.003920354763,2992.4681311000963,27.147130629595587,31.031432592568276,23.143333880106606,4.369999885559082,11.120587883209314,72,8.0
2024-04-19 23:00:00+00:00,703.1165722621961,3093.274041679468,27.155051927887992,31.11628088790379,23.018333403269448,4.380000114440918,11.286212380012769,72,8.0
2024-04-20 00:00:00+00:00,702.0399433327786,3208.5460589310583,27.22993694507312,31.358267186411908,22.891666253407795,4.039999961853027,11.296808723619721,72,8.0
2024-04-20 01:00:00+00:00,711.7728297129398,3138.3937441187413,27.181384174763654,31.27808506214986,22.73898321895276,4.0,11.066033774731206,72,8.0
2024-04-20 02:00:00+00:00,656.0092450310202,3046.871252407213,27.143545113357842,30.895027737657564,22.60169530318955,4.590000152587891,11.758309487201252,72,8.0
2024-04-20 03:00:00+00:00,609.7893555371368,2920.4634301962974,27.187024028361346,31.35613278514531,22.486440626241393,5.590000152587891,10.099562417893182,72,8.0
2024-04-20 04:00:00+00:00,593.462466028892,2751.6756475539432,27.111918302477243,31.10478351496849,22.391525009931144,5.760000228881836,9.912973582911558,72,8.0
2024-04-20 05:00:00+00:00,590.7229701450893,2878.948914087119,27.166469712885153,31.541351403842786,22.244067919456352,6.900000095367432,9.506609319638805,72,8.0
2024-04-20 06:00:00+00:00,516.8554619968104,2716.8902228860293,27.166360977984944,31.482035489977243,22.18813631090067,8.350000381469727,9.091185535035548,72,8.0
2024-04-20 07:00:00+00:00,506.28767484777114,2662.7179594494046,27.13006472120098,31.627395587141105,22.100000381469727,8.470000267028809,8.532464302554517,72,8.0
2024-04-20 08:00:00+00:00,1447.952943518716,4849.952656550901,33.92956987482493,38.32016341692927,22.101724525977826,9.630000114440918,15.59874573875876,72,8.0
2024-04-20 09:00:00+00:00,740.1089645941385,3809.5027334175857,28.621975938813026,33.08974116990546,22.228813591649978,9.869999885559082,11.796541776309828,72,8.0
2024-04-20 10:00:00+00:00,422.94257694532894,2282.455877907804,26.996352251838236,30.67578740480567,22.54915250357935,10.0,9.02318527718552,72,8.0
2024-04-20 11:00:00+00:00,422.8739492378983,2364.1479608444943,27.104005273984594,31.146649870885856,23.096610214750644,9.609999656677246,8.46445622430796,72,8.0
2024-04-20 12:00:00+00:00,417.36918746990983,2423.2221850654323,27.02351956407563,31.13720497964811,23.556666342417397,9.399999618530273,8.504506025661607,72,8.0
2024-04-20 13:00:00+00:00,520.5249308097262,2760.5371809804906,27.099681662447626,31.232069303203563,23.57500015894572,9.09000015258789,9.658527214433894,72,8.0
2024-04-20 14:00:00+00:00,561.3752798873387,2855.8051723619137,27.105708103553923,31.017519312412464,23.348333231608073,8.229999542236328,10.523031197342219,72,8.0
2024-04-20 15:00:00+00:00,532.2641448547192,2713.449225588673,27.070689310880603,31.088732465642508,23.01206901155669,7.289999961853027,9.876227970550708,72,8.0
2024-04-20 16:00:00+00:00,533.3002841755496,2656.905812064133,27.163299043299787,30.825898078875355,23.05166686375936,7.159999847412109,10.465884259865108,72,8.0
2024-04-20 17:00:00+00:00,570.5585446825214,2727.1234765079435,27.12329510736732,30.615676965127445,23.09500036239624,6.559999942779541,11.25182881701592,72,8.0
2024-04-20 18:00:00+00:00,654.7582624846814,3011.4027568058473,27.2232108663778,31.68566039697129,23.0,6.300000190734863,9.774800487593108,72,8.0
2024-04-20 19:00:00+00:00,663.0789906050311,2987.3683746936276,27.175347678133754,31.730418827687323,22.996610156560347,6.010000228881836,9.463175063039742,72,8.0
2024-04-20 20:00:00+00:00,662.9490200865503,2982.370637610513,27.146374272365197,31.180575843618698,22.901694540250098,5.570000171661377,10.68257502547833,72,8.0
2024-04-20 21:00:00+00:00,661.6999980167849,3008.5325384059875,27.169743385635503,30.706159319196427,22.776270850230073,5.210000038146973,12.26693693529658,72,8.0
2024-04-20 22:00:00+00:00,662.2168067910758,3052.509148776698,27.18939294467787,30.61402666535364,22.661017563383457,4.650000095367432,12.851690166804637,72,8.0
2024-04-20 23:00:00+00:00,665.9899150089724,3033.92043545934,27.17755041469713,30.343185125612745,22.523333422342937,4.679999828338623,13.819053527019939,72,8.0
2024-04-21 00:00:00+00:00,733.6327735195641,3214.6324425277926,27.25120770964636,30.94999835871849,22.40166629155477,4.590000152587891,12.679274575049137,72,8.0
2024-04-21 01:00:00+00:00,710.5773103430826,3237.400010394783,27.113561635591736,30.601901014311974,22.27457599316613,4.380000114440918,13.430380952124501,72,8.0
2024-04-21 02:00:00+00:00,717.5420168067227,3355.611535336791,27.197983685661764,31.048114851409313,22.191667397816975,4.860000133514404,12.57138282978902,72,8.0
2024-04-21 03:00:00+00:00,632.8299726384695,3056.463315990459,27.197805880164566,31.440465932466736,22.13166716893514,5.980000019073486,10.378885151625347,72,8.0
2024-04-21 04:00:00+00:00,511.60252042711613,2600.9329481792715,27.12880914084384,31.172502106311274,21.936666425069173,7.110000133514404,9.278359490616316,72,8.0
2024-04-21 05:00:00+00:00,471.3151256230031,2544.0320412344627,27.13398191307773,30.688756948091736,21.749152555304057,7.940000057220459,10.319029500838422,72,8.0
2024-04-21 06:00:00+00:00,465.17094924330047,2674.935471177767,27.10356199807961,30.681187123559706,21.578333632151285,9.010000228881836,10.777774291331541,72,8.0
2024-04-21 07:00:00+00:00,462.0327689822784,2765.808045468088,27.114888853945974,31.352312163444562,21.48305078280174,8.989999771118164,9.446896329437946,72,8.0
2024-04-21 08:00:00+00:00,441.4512613761325,2549.8761755678834,27.032193736869747,31.239863035057773,21.566666920979817,9.770000457763672,8.695694111308464,72,8.0
2024-04-21 09:00:00+00:00,460.52745060426514,2554.827393942039,26.951939076684706,30.796814305822277,21.555000209808348,10.760000228881836,9.745991280624986,72,8.0
2024-04-21 10:00:00+00:00,426.9943984429709,2566.177613327623,27.02629558200943,31.374285990965433,21.94500010808309,10.279999732971191,8.547752409673937,72,8.0
2024-04-21 11:00:00+00:00,467.8100834694229,2771.9590664390757,27.046191816570378,30.686475566789216,22.175000158945718,10.630000114440918,10.977848322785535,72,8.0
2024-04-21 12:00:00+00:00,468.90476164831165,2668.8416262501096,27.048327534138654,31.036526036195728,22.694999980926514,9.529999732971191,9.68227874932169,72,8.0
2024-04-21 13:00:00+00:00,513.4378148354068,2792.143590932467,27.12080242253151,31.5411045277486,22.84500001271566,9.760000228881836,9.131654368061312,72,8.0
2024-04-21 14:00:00+00:00,517.9735208000935,2842.5417322293133,27.117241142165494,31.612969025088027,23.24067788204904,8.300000190734863,9.11798436608113,72,8.0
2024-04-21 15:00:00+00:00,531.0796082565904,2742.898208320639,27.162059730806057,31.77394142257138,23.123333803812663,7.340000152587891,8.573260780164459,72,8.0
2024-04-21 16:00:00+00:00,535.5739481095172,2674.961644007507,27.12440055975035,31.250078425061105,23.100000381469727,6.059999942779541,9.3616778810597,72,8.0
2024-04-21 17:00:00+00:00,551.1879544298188,2677.7418893338586,27.10773508622199,30.60372625612745,23.06101718191373,5.170000076293945,11.066379696715112,72,8.0
2024-04-21 18:00:00+00:00,603.9991596980589,2853.92632013743,27.19205182072829,31.238497352065828,23.00333334604899,4.53000020980835,10.219039206411324,72,8.0
2024-04-21 19:00:00+00:00,658.0047621954055,2986.721020439426,27.156029794730394,31.35073023349965,22.988135547961217,4.710000038146973,10.275436508221453,72,8.0
2024-04-21 20:00:00+00:00,597.8554607145593,2813.5644743248863,27.106661414565828,30.455695657169116,22.896666272481283,4.349999904632568,12.140681061090207,72,8.0
2024-04-21 21:00:00+00:00,687.2648860631364,3076.017725840336,27.20769938834909,31.12339086025035,22.801665910085042,4.190000057220459,11.406138577715021,72,8.0
2024-04-21 22:00:00+00:00,731.3671348657501,3156.8488454068643,27.179930954836728,31.264553112930127,22.710000610351564,3.3499999046325684,11.169725139489335,72,8.0
2024-04-21 23:00:00+00:00,767.252233579838,3300.675358436627,27.22614991598289,31.226786181913408,22.59491561631025,3.4000000953674316,12.030740290380724,72,8.0
2024-04-22 00:00:00+00:00,720.9509788534555,3165.241650664172,27.137237121411065,30.881543242296917,22.461666520436605,2.6500000953674316,12.26386640586105,72,8.0
2024-04-22 01:00:00+00:00,726.0249296984418,3215.410306016938,27.205769514837186,30.9141288351278,22.34745704521567,3.319999933242798,12.521550816982066,72,8.0
2024-04-22 02:00:00+00:00,721.7983201825652,3306.7220934272145,27.22704189097514,31.41508624934349,22.299999237060547,4.159999847412109,11.437229551854921,72,8.0
2024-04-22 03:00:00+00:00,620.8753496271555,3003.643201811975,27.20966550682773,31.531279406293766,22.357626575534628,5.380000114440918,10.013046887074532,72,8.0
2024-04-22 04:00:00+00:00,488.15943612112125,2377.7264730963907,27.178173828125,31.426843089788733,22.518644138918084,6.190000057220459,8.080678409254046,72,8.0
2024-04-22 05:00:00+00:00,446.1019559892196,2127.4360606584046,27.09555079213092,31.186071199294915,22.656667264302573,7.800000190734863,7.4918127551384295,72,8.0
2024-04-22 06:00:00+00:00,400.5829127549457,2080.4844238965115,27.1276636631215,31.22162019104517,22.76833308537801,8.15999984741211,7.300715093853093,72,8.0
2024-04-22 07:00:00+00:00,173.93361352872446,894.460198239452,26.797523990064775,29.862795704219188,22.92999973297119,7.449999809265137,3.707477224975073,72,8.0
2024-04-22 08:00:00+00:00,1262.3140049541698,4349.383498418899,30.62212160254727,34.58769230348389,22.86499973932902,7.510000228881836,12.581535943082066,72,8.0
2024-04-22 09:00:00+00:00,1232.707562700373,4950.592461935947,31.810161173844538,36.47291270023634,22.666102328542937,8.680000305175781,14.785343536141873,72,8.0
2024-04-22 10:00:00+00:00,546.2515422917214,2896.0065846162684,27.03909122242647,31.160106327687323,22.78448223245555,8.579999923706055,10.180997151286663,72,8.0
2024-04-22 11:00:00+00:00,531.2375340394947,2810.0427068288254,27.118637982536764,31.48093241202731,22.837287514896715,8.220000267028809,9.285473679294105,72,8.0
2024-04-22 12:00:00+00:00,530.848739837732,2743.115224827601,27.056983649397697,30.583606570792597,22.81186368909933,7.789999961853027,11.297225033104752,72,8.0
2024-04-22 13:00:00+00:00,599.4624645756741,2925.9140269389004,27.211999545912114,30.995709416579132,22.822033219418284,6.639999866485596,11.237196583039955,72,8.0
2024-04-22 14:00:00+00:00,583.4002816336496,2725.3570091610864,27.120216348258054,31.12692166710434,22.89660977509062,6.449999809265137,9.817889217569046,72,8.0
2024-04-22 15:00:00+00:00,609.1534999131488,2838.117688056477,27.120777321927374,31.222797415109987,22.89660977509062,6.440000057220459,9.97579700054403,72,8.0
2024-04-22 16:00:00+00:00,580.7033604213169,2792.7291434151784,27.138148716517858,30.59514166994923,22.89833294550578,5.980000019073486,11.647868861671256,72,8.0
2024-04-22 17:00:00+00:00,550.9285695479364,2708.1338447976846,27.139850862219888,31.09733620010504,22.877965636172537,6.199999809265137,9.92864175737739,72,8.0
2024-04-22 18:00:00+00:00,621.9056023776698,2975.5898027179624,27.180891106442576,31.285572041316527,22.799999237060547,5.920000076293945,10.597341094030385,72,8.0
2024-04-22 19:00:00+00:00,596.9252816532435,2959.3547370119923,27.15683812587535,31.463708530287114,22.76166648864746,6.019999980926514,9.907645046544008,72,8.0
2024-04-22 20:00:00+00:00,596.0260495311405,2964.5408350840335,27.182595987613794,31.520568676689425,22.701667404174806,5.920000076293945,9.844229591326886,72,8.0
2024-04-22 21:00:00+00:00,595.3754227632857,2944.154354806674,27.16955911237641,31.353098379016597,22.691526154340323,5.840000152587891,10.13385203463883,72,8.0
2024-04-22 22:00:00+00:00,594.4731096540179,2903.3154099107455,27.154064327644903,30.99728785679993,22.6100004196167,5.78000020980835,10.89083189138487,72,8.0
2024-04-22 23:00:00+00:00,594.3543420786283,2907.8444352350316,27.141299977022058,30.806107208508404,22.542373042995646,5.599999904632568,11.442424349424218,72,8.0
2024-04-23 00:00:00+00:00,596.2478993306307,2902.931744282472,27.11791310230447,30.437192437369063,22.4633331934611,5.519999980926514,12.621984892051314,72,8.0
2024-04-23 01:00:00+00:00,698.6759111847864,3156.0078022419907,27.208212972689076,31.46954191832983,22.399999618530273,5.579999923706055,10.749922311606527,72,8.0
2024-04-23 02:00:00+00:00,654.9515397956058,3165.090949563419,27.179398224133404,31.706741974133404,22.399999618530273,5.489999771118164,10.092846181212353,72,8.0
2024-04-23 03:00:00+00:00,647.3350139372155,3190.953707654937,27.160367564994747,31.677159926470587,22.399999618530273,5.5,10.19260445763083,72,8.0
2024-04-23 04:00:00+00:00,602.0795520600818,2941.952099199055,27.165494518119747,31.560388901654413,22.39833294550578,5.539999961853027,9.63425557753619,72,8.0
2024-04-23 05:00:00+00:00,609.4268911666229,2962.4640087480307,27.14496003479517,30.799944196428573,22.329999351501463,5.670000076293945,11.699871047204281,72,8.0
2024-04-23 06:00:00+00:00,588.9123595162724,2827.932018494338,27.143939414720858,31.12505829200316,22.299999237060547,6.110000133514404,10.232168726706773,72,8.0
2024-04-23 07:00:00+00:00,562.0812853594732,2830.086878600733,27.12653781315468,31.312391568828563,22.299999237060547,7.130000114440918,9.757134361640036,72,8.0
2024-04-23 08:00:00+00:00,487.30758324098053,2575.8829746889264,27.08868956833743,31.44984350311622,22.408332983652752,7.599999904632568,8.507002784964744,72,8.0
2024-04-23 09:00:00+00:00,469.274581141978,2489.4291247524593,27.101461171439762,30.83521527898677,22.6133331934611,8.649999618530273,9.650146004881368,72,8.0
2024-04-23 10:00:00+00:00,451.6252102250812,2294.7429722377233,27.013924222032564,30.521746980042018,22.71500047047933,8.229999542236328,10.00480181028863,72,8.0
2024-04-23 11:00:00+00:00,560.8963574027481,2715.526830507594,27.300962474833682,30.76335456057423,22.68666737874349,8.069999694824219,12.08545766424398,72,8.0
2024-04-23 12:00:00+00:00,423.3282908378195,2185.717973810618,26.297950723258054,31.084387172837886,22.769491324990483,8.630000114440918,6.580070476905973,72,8.0
2024-04-23 13:00:00+00:00,418.33081294041057,2157.7396599264707,25.744452468487395,30.473583574054622,22.698334089914958,8.09000015258789,6.573561460030179,72,8.0
2024-04-23 14:00:00+00:00,401.024930553276,1872.6003841966474,25.363974691439076,29.466990409445028,22.688333797454835,7.449999809265137,6.574046136284409,72,8.0
2024-04-23 15:00:00+00:00,470.7108933432808,2399.0554676588686,25.514426119500698,30.767213277976605,22.54833351771037,6.510000228881836,6.579329393429463,72,8.0
2024-04-23 16:00:00+00:00,474.17703067555146,2377.2072985771647,25.59341515908694,30.798273693915853,22.466101565603484,6.619999885559082,6.579594203213739,72,8.0
2024-04-23 17:00:00+00:00,473.0885148248753,2310.0542648700107,25.423445159313726,30.483700022977942,22.359999465942384,6.71999979019165,6.5761581028209015,72,8.0
2024-04-23 18:00:00+00:00,471.143136930065,2321.7863625919117,25.196310262386206,30.28210893732493,22.25,6.329999923706055,6.575913680367777,72,8.0
2024-04-23 19:00:00+00:00,468.3532213910955,2320.8623286228553,25.023645395658264,30.11026471135329,22.14166720708211,6.239999771118164,6.571783662844105,72,8.0
2024-04-23 20:00:00+00:00,466.80476135766804,2275.942221419818,24.840541294642858,29.827287262561274,22.02166674931844,6.039999961853027,6.573477003754688,72,8.0
2024-04-23 21:00:00+00:00,467.98963650401566,2250.1507859002977,24.62438110009629,29.55448097207633,21.863332811991373,5.690000057220459,6.573308299569523,72,8.0
2024-04-23 22:00:00+00:00,531.1145649543997,2485.202378900779,24.47820720084909,29.92263887977066,21.710169937651035,5.300000190734863,6.573460413294346,72,8.0
2024-04-23 23:00:00+00:00,575.5638654265417,2693.2211790966385,24.912192806810225,30.803909259016105,21.603333727518717,5.130000114440918,6.584347317532665,72,8.0
2024-04-24 00:00:00+00:00,578.0540608211057,2680.6014346168154,24.93198461025035,30.79779206604517,21.513559373758607,4.739999771118164,6.581995244119682,72,8.0
2024-04-24 01:00:00+00:00,572.9547757780954,2671.5520723914565,24.93396850927871,30.78017632834384,21.425423444327663,4.300000190734863,6.582016242318461,72,8.0
2024-04-24 02:00:00+00:00,557.9599430714669,2624.5413411458335,24.93546275932248,30.676274318321077,21.338982436616543,4.590000152587891,6.584644409788757,72,8.0
2024-04-24 03:00:00+00:00,543.4277298443792,2596.4772265351453,24.976529674369747,30.660057089241946,21.29660945827678,5.21999979019165,6.580138079592493,72,8.0
2024-04-24 04:00:00+00:00,478.84293757724225,2356.9502249679995,25.05164125948976,30.213197524938206,21.252542334087824,5.570000171661377,6.577230247400575,72,8.0
2024-04-24 05:00:00+00:00,470.8154495753599,2323.135815361301,25.163932565213585,30.252992603291318,21.245000076293945,5.449999809265137,6.575451339326319,72,8.0
2024-04-24 06:00:00+00:00,450.9913166804808,2317.8988563687194,25.577953349308473,30.651911545868348,21.34666608174642,6.25,6.58131237724582,72,8.0
2024-04-24 07:00:00+00:00,467.70140452867145,2338.519689667091,25.86588998858848,30.982576177361306,21.45999984741211,6.96999979019165,6.584508930699209,72,8.0
2024-04-24 08:00:00+00:00,1338.1022242809072,4972.964116088528,28.831286587090876,33.553842868645546,21.45932187872418,7.920000076293945,14.445722104447134,72,8.0
2024-04-24 09:00:00+00:00,1415.292134209965,5239.582015008152,32.38786354385504,37.3570669478729,21.38333288828532,7.75,14.741307004827076,72,8.0
2024-04-24 10:00:00+00:00,425.7539329957426,2013.639985926011,25.710059414390756,30.120489211309526,21.748333326975505,7.860000133514404,6.5774192222360135,72,8.0
2024-04-24 11:00:00+00:00,493.71994412882947,2449.278726871608,25.58132960215336,30.94380115327381,21.713333892822266,6.860000133514404,6.580002856855633,72,8.0
2024-04-24 12:00:00+00:00,497.63221223548015,2564.7051328343837,25.992796141894257,31.60915958180147,21.759321891655357,7.960000038146973,6.581385408129011,72,8.0
2024-04-24 13:00:00+00:00,505.20868202017135,2565.183061701243,25.991296420912114,31.591587611607142,21.840677358336368,6.639999866485596,6.581321214093547,72,8.0
2024-04-24 14:00:00+00:00,515.066948471283,2549.9994012417073,26.057975896909916,31.639958727959147,21.89830469681045,6.510000228881836,6.582169524784194,72,8.0
2024-04-24 15:00:00+00:00,527.9039196367023,2633.2108930486256,26.01909836200105,31.78006896117822,21.899999618530273,5.590000152587891,6.585606056769021,72,8.0
2024-04-24 16:00:00+00:00,535.2375348088455,2620.1062893907565,25.926936301864497,31.663434709821427,21.899999618530273,5.110000133514404,6.5804948566340595,72,8.0
2024-04-24 17:00:00+00:00,533.0588209649094,2548.7632348837974,25.60087726496849,31.182087874212186,21.829999351501463,3.700000047683716,6.578866085084546,72,8.0
2024-04-24 18:00:00+00:00,530.2837538946243,2542.8839655002625,25.22756983652836,30.80184808298319,21.746666717529298,3.740000009536743,6.571046272245776,72,8.0
2024-04-24 19:00:00+00:00,525.5963583553539,2554.6792997472426,25.078510701155462,30.67521705948004,21.63500051498413,3.069999933242798,6.574687625179772,72,8.0
2024-04-24 20:00:00+00:00,526.3938373811438,2536.7518710609243,24.992993779543067,30.552112739627102,21.55166686375936,3.5899999141693115,6.572721228880041,72,8.0
2024-04-24 21:00:00+00:00,550.3357745103433,2556.6287494498238,24.808310409330986,30.413386471170774,21.45166648228963,2.7699999809265137,6.569463977007799,72,8.0
2024-04-24 22:00:00+00:00,583.5494402666998,2683.5483160417393,24.736129548224234,30.61614701209958,21.309999434153237,2.6700000762939453,6.572364433894251,72,8.0
2024-04-24 23:00:00+00:00,588.4575831381122,2703.1811667049633,24.67003060990021,30.598618451286764,21.179661702301544,3.2200000286102295,6.566990038927863,72,8.0
2024-04-25 00:00:00+00:00,600.2795522994354,2743.8783379562765,24.64114405527836,30.66129283744748,21.060000228881837,3.180000066757202,6.563784631360479,72,8.0
2024-04-25 01:00:00+00:00,567.2364143777628,2606.6483903131566,24.747931985294116,30.46240439535189,21.0,3.319999933242798,6.569704805101667,72,8.0
2024-04-25 02:00:00+00:00,631.4927158729703,3004.7406057149424,24.808936367515756,31.394527146796218,20.946666463216147,4.079999923706055,6.571764064436199,72,8.0
2024-04-25 03:00:00+00:00,595.705041623583,2907.9426905527835,25.18676962972689,31.55748178177521,20.899999618530273,5.070000171661377,6.57483364954716,72,8.0
2024-04-25 04:00:00+00:00,545.5742300338104,2756.2298142889967,25.215510520614497,31.253298975840337,20.854999446868895,5.710000038146973,6.575873274763091,72,8.0
2024-04-25 05:00:00+00:00,511.5631734615682,2763.964408572784,25.34040996314442,31.3937712416137,20.85254181037515,6.389999866485596,6.577480549192698,72,8.0
2024-04-25 06:00:00+00:00,428.4859945687259,2362.300369903821,25.97010200564601,31.14333926930147,21.055932416754253,8.399999618530273,6.5791537060457115,72,8.0
2024-04-25 07:00:00+00:00,408.4512610341988,2442.4170557871585,25.922061695772058,31.26652565323004,21.186441162885245,8.260000228881836,6.584253162896934,72,8.0
2024-04-25 08:00:00+00:00,406.00000042741704,2433.6076783252365,26.31857479319853,31.641283564206933,21.437287896366442,8.779999732971191,6.58794742872735,72,8.0
2024-04-25 09:00:00+00:00,417.50056042924984,2302.593711019564,26.246493812368698,31.285640428046218,21.47118633076296,9.760000228881836,6.583911014204266,72,8.0
2024-04-25 10:00:00+00:00,469.8884836261192,2465.1295639209534,25.791211760445925,31.18685947375351,21.399999618530273,8.579999923706055,6.582225626774049,72,8.0
2024-04-25 11:00:00+00:00,495.7986022267262,2624.663974772589,25.855381022588787,31.600031690677227,21.4633331934611,9.100000381469727,6.582456354975369,72,8.0
2024-04-25 12:00:00+00:00,452.20308196177336,2377.180990096234,25.84606283919818,30.960665320815828,21.60169530318955,7.940000057220459,7.306550932865517,72,8.0
2024-04-25 13:00:00+00:00,658.6980392156863,3177.6673289495684,26.771771263983464,31.62013903666099,21.6454551003196,7.090000152587891,9.460980458018382,72,8.0
2024-04-25 14:00:00+00:00,535.5589405251615,2653.7842124214385,25.878800546656773,31.684879921002096,21.721667098999024,6.929999828338623,6.585281249531154,72,8.0
2024-04-25 15:00:00+00:00,535.8763233918002,2659.0414835045262,25.848661374912954,31.671553332825557,21.736666870117187,6.519999980926514,6.579402708409557,72,8.0
2024-04-25 16:00:00+00:00,536.9226901698179,2632.6138700597426,25.831440388655462,31.595149192489497,21.733333587646484,6.489999771118164,6.580582149890291,72,8.0
2024-04-25 17:00:00+00:00,535.4014005260307,2615.0316213399424,25.722592650341387,31.447444114364497,21.706667327880858,5.909999847412109,6.580667519769749,72,8.0
2024-04-25 18:00:00+00:00,533.9946769479276,2605.752240349265,25.59253134847689,31.29782284007353,21.700000762939453,4.880000114440918,6.579622220592339,72,8.0
2024-04-25 19:00:00+00:00,538.3423395608461,2524.5247009277346,25.332149251302084,30.8606201171875,21.65000057220459,4.150000095367432,6.577843809127808,72,8.0
2024-04-25 20:00:00+00:00,537.7876749332546,2475.505728072479,25.031067407431724,30.455408432904413,21.547457808155123,3.75,6.573470011478713,72,8.0
2024-04-25 21:00:00+00:00,626.1042025696997,2785.1600146894693,24.866684857536764,30.970528738839285,21.435592974646617,2.7100000381469727,6.572315865204114,72,8.0
