timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-04-25 22:00:00+00:00,660.9960766533176,2950.8574834230567,25.13954790900735,31.606543789390756,21.350846888655322,2.4000000953674316,6.572635045572489,72,8.0
2024-04-25 23:00:00+00:00,660.2515404110864,2912.882947905725,25.09033203125,31.474595013786764,21.245614102012233,1.9900000095367432,6.571953937786968,72,8.0
2024-04-26 00:00:00+00:00,659.0218495601365,2927.81921694459,24.987362132352942,31.405002626050422,21.15000057220459,1.8300000429153442,6.571256677643592,72,8.0
2024-04-26 01:00:00+00:00,657.3145652792367,2909.888355928309,24.88761940323004,31.26303998161765,21.052542573314604,0.9800000190734863,6.573968170069847,72,8.0
2024-04-26 02:00:00+00:00,657.088795210467,2995.3215619255516,24.88250886292017,31.445006811318276,20.998333326975505,2.190000057220459,6.574095477577017,72,8.0
2024-04-26 03:00:00+00:00,618.6983192935377,2999.6286005613183,25.14732963497899,31.717919101234244,21.00333334604899,4.010000228881836,6.575936409605651,72,8.0
2024-04-26 04:00:00+00:00,534.7655475520286,2642.0412474560135,25.701686827074578,31.48877158285189,21.1100004196167,5.840000152587891,6.57721822001353,72,8.0
2024-04-26 05:00:00+00:00,494.9262568297999,2503.686616183659,26.113227375392807,31.593389244718924,21.256666564941405,7.0,6.582483475434714,72,8.0
2024-04-26 06:00:00+00:00,439.7047606396074,2309.7991563813025,26.215859292935924,31.269566127232142,21.43898281808627,8.289999961853027,6.585437902883322,72,8.0
2024-04-26 07:00:00+00:00,539.1488771117135,2806.9325861570214,26.037585346638654,29.129051913734244,21.51694921719826,9.520000457763672,14.456775030168165,72,8.0
2024-04-26 08:00:00+00:00,953.762621388852,5111.487050473112,25.96078698611954,30.829329111043688,21.680000359671457,10.630000114440918,15.698877538292153,72,8.0
2024-04-26 09:00:00+00:00,1240.6011254814234,5224.133046070291,33.28977514512046,38.20699647019029,22.21694897797148,10.720000267028809,15.632592214552384,72,8.0
2024-04-26 10:00:00+00:00,584.9772487168901,3305.5399643115784,26.303407133295295,31.141059103976474,22.299999237060547,10.220000267028809,10.518347958500465,72,8.0
2024-04-26 11:00:00+00:00,452.72849107454607,2794.2611083984375,24.96809736710021,31.091009896560752,22.68500000635783,10.90999984741211,6.573239286518629,72,8.0
2024-04-26 12:00:00+00:00,452.79271734328495,2751.210596934086,25.00648511357668,31.037004743303573,22.78333330154419,10.779999732971191,6.5711209834122855,72,8.0
2024-04-26 13:00:00+00:00,463.04761913310244,2662.503305814513,25.587887205663517,31.420413575586483,22.801694191108314,10.039999961853027,6.576303978927997,72,8.0
2024-04-26 14:00:00+00:00,468.2663871701024,2623.043328823324,25.82312625480098,31.565446054469273,23.005000019073485,9.130000114440918,6.5810560127876325,72,8.0
2024-04-26 15:00:00+00:00,470.96162521405046,2491.2958657035615,25.789453943348462,31.241644662185752,23.054237495034428,8.020000457763672,6.583172744878843,72,8.0
2024-04-26 16:00:00+00:00,469.30560277089353,2442.002254710478,25.545992811186974,30.89278465292367,22.91833302179972,6.440000057220459,6.579433585415368,72,8.0
2024-04-26 17:00:00+00:00,468.43277310924367,2366.358544101234,25.211632993040965,30.395844275210084,22.803389145156086,5.710000038146973,6.574985139510211,72,8.0
2024-04-26 18:00:00+00:00,567.2235299759552,2757.3495950137867,25.112645253413866,31.149791557247898,22.687719980875652,5.039999961853027,6.578448411797275,72,8.0
2024-04-26 19:00:00+00:00,589.7759096802783,2903.028545988708,25.434147682510503,31.78665186777836,22.60678006834903,4.610000133514404,6.583254954394172,72,8.0
2024-04-26 20:00:00+00:00,589.6204482647552,2896.51040572479,25.51258862920168,31.84925649947479,22.56610194707321,4.510000228881836,6.584990609593752,72,8.0
2024-04-26 21:00:00+00:00,587.1148434593564,2906.6145306755516,25.416758304884453,31.778605485162814,22.45932187872418,4.650000095367432,6.581501608135319,72,8.0
2024-04-26 22:00:00+00:00,588.942296303287,2959.3074592141543,25.32950572807248,31.802929277179622,22.34745704521567,5.010000228881836,6.585223899168127,72,8.0
2024-04-26 23:00:00+00:00,589.5949589064141,2993.3667505087974,25.283252363445378,31.83754595588235,22.254237223479706,5.369999885559082,6.578705439046652,72,8.0
2024-04-27 00:00:00+00:00,589.021570029379,2995.4232591474088,25.217663334865197,31.780698802958682,22.171187093702414,5.449999809265137,6.574384641246636,72,8.0
2024-04-27 01:00:00+00:00,578.6817923580566,2958.479796508447,25.275940454306724,31.7619184392507,22.100000381469727,5.409999847412109,6.582867141531295,72,8.0
2024-04-27 02:00:00+00:00,561.9904757801559,2855.3316544391196,25.370522036939775,31.619727383140756,22.100000381469727,5.829999923706055,6.581809220193815,72,8.0
2024-04-27 03:00:00+00:00,532.2771419852121,2782.544443359375,25.454095284598214,31.54786342075893,22.100000381469727,6.090000152587891,6.578440683909825,72,8.0
2024-04-27 04:00:00+00:00,475.1117324402878,2590.366322466922,25.391011952689762,31.068838815503135,22.100000381469727,6.849999904632568,6.5720415553674725,72,8.0
2024-04-27 05:00:00+00:00,463.0364149932434,2571.7571901807596,25.03162544314601,30.667051000087536,22.052542573314604,7.679999828338623,6.573185482612845,72,8.0
2024-04-27 06:00:00+00:00,460.4932780973718,2601.817976409314,24.93467015712535,30.643597087272408,21.972881252482786,7.909999847412109,6.564254299933169,72,8.0
2024-04-27 07:00:00+00:00,459.53193241407894,2599.1036339340426,24.855135022759104,30.556064124868698,21.899999618530273,8.100000381469727,6.56644567788816,72,8.0
2024-04-27 08:00:00+00:00,457.97893327005795,2616.2493058746936,24.88651017047444,30.62414106267507,21.89499959945679,8.600000381469727,6.567404601420341,72,8.0
2024-04-27 09:00:00+00:00,462.61232409223453,2657.2942985662535,25.368387744413408,31.190530617143853,21.953333155314127,8.8100004196167,6.574708027546632,72,8.0
2024-04-27 10:00:00+00:00,454.86544902672927,2641.9613611557907,25.875827479429272,31.661225134585084,22.11016991178868,9.210000038146973,6.579342707198541,72,8.0
2024-04-27 11:00:00+00:00,466.78263252322415,2651.1142162131196,25.835115059793996,31.63898762111557,22.201667404174806,9.59000015258789,6.580803725972522,72,8.0
2024-04-27 12:00:00+00:00,462.79215682855175,2719.6773818032034,25.64661735662535,31.607214560055866,22.213333066304525,9.670000076293945,6.573397296766995,72,8.0
2024-04-27 13:00:00+00:00,462.1316531739649,2699.6169494969886,25.540852637264315,31.45244372490398,22.0733336130778,9.539999961853027,6.578566628461443,72,8.0
2024-04-27 14:00:00+00:00,465.8927172919949,2669.2791765143556,25.705725063462886,31.549872390362395,22.100000381469727,9.1899995803833,6.580080995372698,72,8.0
2024-04-27 15:00:00+00:00,465.5442574124376,2664.642591118479,25.6054468662465,31.44351871608018,22.100000381469727,8.729999542236328,6.5753281230018255,72,8.0
2024-04-27 16:00:00+00:00,466.9476190134257,2637.732873227416,25.654497931985293,31.431644044336483,22.13559373758607,8.470000267028809,6.577711531428062,72,8.0
2024-04-27 17:00:00+00:00,466.99720627768744,2649.9211753120635,25.682918612517458,31.48530109767807,22.200000762939453,8.359999656677246,6.579415776876098,72,8.0
2024-04-27 18:00:00+00:00,465.7582635104823,2671.53539150035,25.6214267933736,31.471576423538167,22.200000762939453,8.430000305175781,6.578697211268235,72,8.0
2024-04-27 19:00:00+00:00,464.86106398125656,2670.5623331363795,25.580690186230743,31.429591758578432,22.200000762939453,8.5600004196167,6.577780175943668,72,8.0
2024-04-27 20:00:00+00:00,463.1364146000197,2686.95635832458,25.583332649466037,31.46671275932248,22.198276618431354,8.630000114440918,6.579859499837838,72,8.0
2024-04-27 21:00:00+00:00,461.95406172722994,2749.229072976847,25.648853291316527,31.671961167279413,22.19830584121963,8.920000076293945,6.575689887466217,72,8.0
2024-04-27 22:00:00+00:00,449.74341760630034,2675.7800190388657,25.78559324120273,31.645076292235643,22.200000762939453,9.350000381469727,6.579651355743408,72,8.0
2024-04-27 23:00:00+00:00,447.0481798188025,2640.2841386554624,25.7903057707458,31.57565213585434,22.200000762939453,9.970000267028809,6.574815350754254,72,8.0
2024-04-28 00:00:00+00:00,447.30056061731335,2638.0275872067577,25.787465669861696,31.56548918395483,22.200000762939453,10.25,6.5777667643977145,72,8.0
2024-04-28 01:00:00+00:00,443.80420058648457,2633.7766797148547,25.803842923888304,31.573054123993348,22.200000762939453,10.720000267028809,6.5774941337542705,72,8.0
2024-04-28 02:00:00+00:00,448.83417320785736,2613.3123728006826,25.826511757046568,31.545490168723738,22.201695652331335,10.829999923706055,6.583321193353135,72,8.0
2024-04-28 03:00:00+00:00,447.19971959731157,2673.678767014618,25.76113062412465,31.617388556985293,22.201667404174806,10.899999618530273,6.577684015119109,72,8.0
2024-04-28 04:00:00+00:00,448.3826340961189,2725.8113100709033,25.61162765887605,31.582295906643907,22.264406559831006,11.149999618530273,6.577265043552516,72,8.0
2024-04-28 05:00:00+00:00,442.09745797195,2604.8441824185647,25.876241393008474,31.582253321415962,22.246551776754444,10.640000343322754,6.576882758383023,72,8.0
2024-04-28 06:00:00+00:00,467.31011208523523,2610.5287285812765,25.943851759453782,31.661149225315125,22.210000610351564,9.1899995803833,6.578517656032445,72,8.0
2024-04-28 07:00:00+00:00,473.85742332821803,2571.0127992603293,25.964929233412114,31.596414346988794,22.274999618530273,7.900000095367432,6.57762445321604,72,8.0
2024-04-28 08:00:00+00:00,457.08403267312787,2443.907647824755,24.909884070815828,30.266773213191527,22.180000400543214,7.579999923706055,6.5709727658611055,72,8.0
2024-04-28 09:00:00+00:00,448.6840333057051,2524.4057692412903,23.817945635285366,29.360750257134104,21.921666367848715,7.349999904632568,6.557743282211261,72,8.0
2024-04-28 10:00:00+00:00,1431.695798729648,5283.831136863325,30.07456723005412,35.30243431389665,21.811665948232015,7.71999979019165,14.881772368979854,72,8.0
2024-04-28 11:00:00+00:00,1317.3162435536958,5813.267487512583,29.424395050989144,35.05424572172619,21.805000082651773,8.460000038146973,15.180746965381612,72,8.0
2024-04-28 12:00:00+00:00,624.464605695746,3265.04464001602,26.20797146572156,31.605426231127108,22.08000030517578,9.279999732971191,8.906635621960243,72,8.0
2024-04-28 13:00:00+00:00,588.0399433725429,3197.7956070210894,26.185257575415463,30.874151152682444,22.52807048329136,9.600000381469727,10.830683852895836,72,8.0
2024-04-28 14:00:00+00:00,451.8497208749782,2328.0773075709435,25.939834637230152,31.03999009836351,22.779660855309437,9.699999809265137,6.577091142659732,72,8.0
2024-04-28 15:00:00+00:00,506.17170813637955,2777.850167410714,25.538200143338585,31.63171420912115,22.394914853370796,8.949999809265137,6.567300895348985,72,8.0
2024-04-28 16:00:00+00:00,496.83455075038955,2700.790485627845,25.605472853203782,31.526417109812677,22.273683849133942,8.569999694824219,6.571572071363946,72,8.0
2024-04-28 17:00:00+00:00,510.1599438237209,2749.0344122023807,25.603969712885153,31.631108986563376,22.218644546250164,8.479999542236328,6.570749770359499,72,8.0
2024-04-28 18:00:00+00:00,526.4907554818802,2826.1713805639442,25.603244129683123,31.802089488139007,22.200000762939453,7.820000171661377,6.568043917167087,72,8.0
2024-04-28 19:00:00+00:00,530.6204487776556,2835.1615622811623,25.584668242296917,31.79962893360469,22.191667397816975,7.210000038146973,6.5718037607957,72,8.0
2024-04-28 20:00:00+00:00,529.4924373680136,2795.057571368391,25.477947331276262,31.61044935552346,22.115000438690185,6.5,6.565846552701891,72,8.0
2024-04-28 21:00:00+00:00,527.3588238884421,2792.221653700543,25.358625481442576,31.485286595106793,22.086666997273763,5.989999771118164,6.565136228288923,72,8.0
2024-04-28 22:00:00+00:00,526.3714290159423,2797.7341247045692,25.25269170168067,31.39050258775385,22.005172433524297,5.849999904632568,6.56595899678078,72,8.0
2024-04-28 23:00:00+00:00,524.8151258794534,2801.931857410933,25.184079295780812,31.333541228991596,21.910344485578864,5.639999866485596,6.563219305513954,72,8.0
2024-04-29 00:00:00+00:00,524.5831929695706,2780.753887785583,25.167621345413167,31.269330876882,21.849151966935498,6.0,6.564585815290777,72,8.0
2024-04-29 01:00:00+00:00,524.8257699319962,2789.793097317052,25.197077561493348,31.316919834339988,21.799999237060547,5.940000057220459,6.566455353541868,72,8.0
2024-04-29 02:00:00+00:00,523.9502828996734,2894.6257793189443,25.29749086886476,31.648066461423024,21.799999237060547,7.159999847412109,6.56591084852057,72,8.0
2024-04-29 03:00:00+00:00,486.80784346209185,2685.117653276667,25.732837868802374,31.613100531380937,21.88813516649149,8.3100004196167,6.566445100240867,72,8.0
2024-04-29 04:00:00+00:00,571.016246485777,2843.2431084982823,27.18484522715336,30.492770838804272,22.083051164271467,11.390000343322754,14.023535821952072,72,8.0
2024-04-29 05:00:00+00:00,291.37254960463497,1258.678270355994,27.210248161764707,28.431100369835434,22.28333288828532,11.880000114440918,9.314482945354046,72,8.0
2024-04-29 06:00:00+00:00,377.59523790022905,2143.1295658400077,25.885004978553923,28.180005498293067,22.314999294281005,12.899999618530273,6.923279305466083,72,8.0
2024-04-29 07:00:00+00:00,407.4605048898221,2388.2367100648853,27.81344100140056,30.790677110688026,22.61525432134079,13.569999694824219,12.444167684774104,72,8.0
2024-04-29 08:00:00+00:00,348.19187687892537,1936.8085910145307,27.30301407672444,31.534114036239497,23.071186485937087,14.34000015258789,6.598034233606162,72,8.0
2024-04-29 09:00:00+00:00,359.91129880571094,2011.5871540651483,27.148844401041668,31.544817046257062,23.6833332379659,14.90999984741211,6.595345982050492,72,8.0
2024-04-29 10:00:00+00:00,409.5341743875284,2325.279446641938,26.92755246629902,29.67970049347864,24.38166675567627,15.9399995803833,14.180683185406426,72,8.0
2024-04-29 11:00:00+00:00,572.1843132852506,3666.2882175819545,28.19448912377451,32.323307838760506,24.52881337828555,15.489999771118164,13.35645387019096,72,8.0
2024-04-29 12:00:00+00:00,516.4924371970468,3221.171898251488,28.108996821384803,32.77093317795868,24.184745950213934,15.050000190734863,10.51013497344586,72,8.0
2024-04-29 13:00:00+00:00,401.1871140423943,2658.3583881794907,26.250771402310924,32.06770354626226,23.735000197092692,14.739999771118164,6.584659468226072,72,8.0
2024-04-29 14:00:00+00:00,348.3439784116772,2324.0534326035104,25.755964690563726,30.84669746804972,23.711864471435547,13.600000381469727,6.577166276819566,72,8.0
2024-04-29 15:00:00+00:00,416.0162463789227,2592.5925908449317,25.27095642944678,30.949817133884803,23.334999910990398,11.449999809265137,6.575842057289529,72,8.0
2024-04-29 16:00:00+00:00,449.951260863232,2706.24673478963,25.732809226606147,31.65662030267982,23.381666247049967,10.960000038146973,6.5815749461424415,72,8.0
2024-04-29 17:00:00+00:00,460.64677818148743,2653.9112196636465,25.748399066657914,31.55631920737045,23.439999771118163,9.729999542236328,6.5832724798293345,72,8.0
2024-04-29 18:00:00+00:00,464.376470656622,2612.928865491509,25.50820982689951,31.230308041185225,23.325423127513822,9.25,6.5782181648981,72,8.0
2024-04-29 19:00:00+00:00,460.3389356597131,2639.4909907322303,25.28195369944853,31.064340970763304,23.15932260933569,8.529999732971191,6.575480530575878,72,8.0
2024-04-29 20:00:00+00:00,459.03081215396315,2684.1846222864147,25.262521610206583,31.143995098039216,23.032758745653876,7.739999771118164,6.574025419913754,72,8.0
2024-04-29 21:00:00+00:00,461.6605041674873,2664.873555672269,25.29669924610469,31.134253408394606,22.97413783237852,7.579999923706055,6.576016975050213,72,8.0
2024-04-29 22:00:00+00:00,461.6148465367592,2643.8538000010913,25.169516792510475,30.95995411792947,22.84999942779541,7.420000076293945,6.576988277488581,72,8.0
2024-04-29 23:00:00+00:00,461.3299436407574,2629.784465207892,25.01657121733757,30.778077551200564,22.69666716257731,7.679999828338623,6.574427080693218,72,8.0
2024-04-30 00:00:00+00:00,458.39329597004297,2627.564748412404,24.84204715323848,30.600099020164105,22.51166671117147,7.929999828338623,6.5724946147236745,72,8.0
2024-04-30 01:00:00+00:00,456.00028038559174,2673.739390112168,24.748279422355097,30.608498685186802,22.273333040873208,7.239999771118164,6.571238583026652,72,8.0
2024-04-30 02:00:00+00:00,455.2252093830696,2760.221573688069,25.056670715161065,31.103765236563376,22.291524790101132,8.84000015258789,6.574744777519162,72,8.0
2024-04-30 03:00:00+00:00,450.10168038162533,2789.053741027661,25.48186520702031,31.591471354166668,22.203334045410156,11.300000190734863,6.5760920495212245,72,8.0
2024-04-30 04:00:00+00:00,453.15546167197346,2865.997551755077,25.668989080007,31.946254869135153,22.245000076293945,13.220000267028809,6.577475662658863,72,8.0
2024-04-30 05:00:00+00:00,414.9882356232288,2751.796244474352,26.153636259191178,32.172658028054975,22.356896005827807,13.930000305175781,7.237393236293846,72,8.0
2024-04-30 06:00:00+00:00,671.5862735566639,4011.391767278064,27.984473201815643,32.443413931564244,22.598305459749902,15.329999923706055,13.529936751839834,72,8.0
2024-04-30 07:00:00+00:00,452.2473388158975,2827.830334540852,28.070079952644903,33.42101914389839,22.86666644414266,15.65999984741211,7.771974193317265,72,8.0
2024-04-30 08:00:00+00:00,408.19215816209294,2788.833401036196,27.268249682685575,33.36322380514706,23.0,16.450000762939453,6.595100595169709,72,8.0
2024-04-30 09:00:00+00:00,411.69159696349243,2694.9678623402488,27.210457425157564,33.09744151566877,23.054237495034428,15.819999694824219,6.598169800948028,72,8.0
2024-04-30 10:00:00+00:00,1175.5647053010657,5569.359652308189,30.06096608565301,35.60401553199405,23.118333784739175,15.850000381469727,14.857176406710755,72,8.0
2024-04-30 11:00:00+00:00,1231.247617791013,5441.829750723532,33.63114591539741,39.00017917323179,23.196666526794434,14.75,14.785689013344902,72,8.0
2024-04-30 12:00:00+00:00,516.4232493809292,2841.1719368899903,27.98422454919468,31.724561504289216,23.510000038146973,14.6899995803833,12.487229181604892,72,8.0
2024-04-30 13:00:00+00:00,597.871148715834,3433.0743086785496,28.26427367822129,33.633670753457636,23.406666310628257,14.399999618530273,9.362467490658373,72,8.0
2024-04-30 14:00:00+00:00,445.9913160820969,2360.4926754393164,27.45522173713235,31.27063911502101,23.476666577657063,13.869999885559082,11.79178186491424,72,8.0
2024-04-30 15:00:00+00:00,615.5019592584348,3366.8992017217042,28.184011592918417,31.745310721945028,23.649152852721134,13.1899995803833,14.42426310333551,72,8.0
2024-04-30 16:00:00+00:00,151.42941189880798,681.6460761062237,27.9532139027486,28.642401687237395,23.837287514896715,12.550000190734863,4.688730838252049,72,8.0
2024-04-30 17:00:00+00:00,11.03585433959961,0.0,26.447511133359594,26.53278801755077,23.671930145799067,12.25,0.0,72,8.0
2024-04-30 18:00:00+00:00,14.274229672108712,0.0,25.432650013130253,25.491028344931724,23.45084727012505,11.989999771118164,0.0,72,8.0
2024-04-30 19:00:00+00:00,14.27316385204509,0.0,24.725139036016948,24.770459536105225,23.26440662448689,11.779999732971191,0.0,72,8.0
2024-04-30 20:00:00+00:00,554.3745121942515,2788.5798462939865,23.979118795955884,26.87830239517682,23.09833370844523,11.270000457763672,6.543847332481577,72,8.0
2024-04-30 21:00:00+00:00,561.0971670826164,3048.41465492033,27.617675091587216,30.934352379060734,23.179310634218414,11.260000228881836,14.308109539376813,72,8.0
2024-04-30 22:00:00+00:00,553.4501387865937,3080.9786932595302,27.7189715730042,32.233453146883754,23.343332735697427,11.390000343322754,10.274034907503957,72,8.0
2024-04-30 23:00:00+00:00,416.6386557186351,2517.4082434731704,26.691103980654763,32.202384371717436,23.399999618530273,11.430000305175781,6.582403422069817,72,8.0
2024-05-01 00:00:00+00:00,413.2109240791043,2540.567608488708,26.55636502647934,32.11900316767332,23.399999618530273,11.319999694824219,6.581464975821872,72,8.0
2024-05-01 01:00:00+00:00,413.177310804693,2538.61703568146,26.56216490502451,32.11664177389706,23.399999618530273,11.390000343322754,6.586136309038691,72,8.0
2024-05-01 02:00:00+00:00,412.3913164753206,2610.8662164084385,26.742999250481443,32.4551232602416,23.464406643883656,11.9399995803833,6.586910672548439,72,8.0
2024-05-01 03:00:00+00:00,406.77591036414566,2614.0826881045386,26.958366158963585,32.6748046875,23.53220351267669,13.470000267028809,6.5908148455686595,72,8.0
2024-05-01 04:00:00+00:00,369.7850713165713,2051.2055787852114,27.44702423525528,31.169242407570422,23.75,15.300000190734863,10.430818881451245,72,8.0
2024-05-01 05:00:00+00:00,509.78882650023735,2926.2702595915302,28.94661344990425,32.16856652049965,24.046666844685873,16.170000076293945,14.048804362836323,72,8.0
2024-05-01 06:00:00+00:00,16.28095230401731,74.04406260911313,28.18952882223289,28.437727773655727,24.296665954589844,17.229999542236328,0.7244602874670615,72,8.0
2024-05-01 07:00:00+00:00,10.84313723887382,0.0,27.110872669380253,26.726055754332982,24.350846888655322,17.799999237060547,0.0,72,8.0
2024-05-01 08:00:00+00:00,10.976750697074484,0.0,26.493225610556724,25.691693474264707,24.565000184377034,19.0,0.0,72,8.0
2024-05-01 09:00:00+00:00,10.914044926675517,0.0,25.940141656425563,25.361407676439608,25.029310292211072,19.34000015258789,0.0,72,8.0
2024-05-01 10:00:00+00:00,10.917039098686345,0.0,25.519610816721798,25.29053822466922,25.57457623239291,19.829999923706055,0.0,72,8.0
2024-05-01 11:00:00+00:00,10.71568626115302,0.0,25.270522173713236,25.297681279543067,25.95499982833862,20.649999618530273,0.0,72,8.0
2024-05-01 12:00:00+00:00,10.700560222486821,0.0,25.263187696953782,25.273691898634453,25.919999980926512,20.940000534057617,0.0,72,8.0
2024-05-01 13:00:00+00:00,10.575910394599124,0.0,25.27264968487395,25.224352924763654,25.433333079020183,20.110000610351562,0.08088054176138229,72,8.0
2024-05-01 14:00:00+00:00,10.615686264358649,0.0,25.246264032956933,25.20930647649685,25.1600004196167,18.639999389648438,0.0,72,8.0
2024-05-01 15:00:00+00:00,10.504481791114273,0.0,25.227397501969538,25.109545282956933,24.955932035284526,16.770000457763672,0.0,72,8.0
2024-05-01 16:00:00+00:00,10.67927173539704,0.0,25.21694349576641,25.04487072822102,25.071186712232688,14.930000305175781,0.0,72,8.0
2024-05-01 17:00:00+00:00,11.827528101674627,0.0,25.175446585323034,24.999291580714537,25.003389843439653,13.84000015258789,0.0,72,8.0
2024-05-01 18:00:00+00:00,14.24033614567348,0.0,25.076612419256286,24.827897908301328,24.804999796549478,12.119999885559082,0.0,72,8.0
2024-05-01 19:00:00+00:00,14.276470614414588,0.0,24.925448890493698,24.64336594012605,24.574576555672337,10.869999885559082,0.0,72,8.0
2024-05-01 20:00:00+00:00,14.261904772590189,0.0,24.756289689900488,24.466252673271647,24.39499959945679,10.510000228881836,0.0,72,8.0
2024-05-01 21:00:00+00:00,14.271988799258107,0.0,24.555225019695378,24.281046891412814,24.223728891146386,10.470000267028809,0.0,72,8.0
2024-05-01 22:00:00+00:00,14.304761889268036,0.0,24.336550928965337,24.05886866465336,23.9932203131207,10.3100004196167,0.0,72,8.0
2024-05-01 23:00:00+00:00,14.273389367496266,0.0,24.091294232536764,23.850612608324578,23.713559457811257,10.1899995803833,0.0,72,8.0
2024-05-02 00:00:00+00:00,14.226890753631164,0.0,23.83730181525735,23.626848493303573,23.457626957004354,10.350000381469727,0.0,72,8.0
2024-05-02 01:00:00+00:00,14.054621888809844,0.0,23.581153164390756,23.412076549369747,23.213333320617675,10.359999656677246,0.0,72,8.0
2024-05-02 02:00:00+00:00,14.022969189812155,0.0,23.329472902442227,23.135928883272058,22.80333350499471,10.640000343322754,0.01607318585660277,72,8.0
2024-05-02 03:00:00+00:00,14.040896380982813,0.0,23.108744474352243,22.92541948419993,22.700000762939453,11.229999542236328,0.0,72,8.0
2024-05-02 04:00:00+00:00,14.003389824581685,0.0,22.907652774099578,22.769454697431144,22.67627185886189,12.75,0.0,72,8.0
2024-05-02 05:00:00+00:00,14.017977545770366,0.0,22.702577740958567,22.653358716643258,22.660000610351563,14.770000457763672,0.0,72,8.0
2024-05-02 06:00:00+00:00,13.804201689754882,-227.76928916097688,24.126044265362395,20.74095175179447,22.696667416890463,14.380000114440918,0.36215665961514,72,8.0
2024-05-02 07:00:00+00:00,11.645810057997037,0.0,22.525371530202513,22.43337620570007,22.79166644414266,15.09000015258789,0.0,72,8.0
2024-05-02 08:00:00+00:00,10.573389365893451,0.0,22.000032825630253,22.81614911589636,23.047457743499237,19.110000610351562,0.0,72,8.0
2024-05-02 09:00:00+00:00,10.61904761103355,0.0,22.17974084164916,23.016666529893207,23.551666673024496,19.90999984741211,0.0,72,8.0
2024-05-02 10:00:00+00:00,906.6328639632919,4233.5173606116105,29.693390497742563,33.022734817634564,23.879999542236327,20.280000686645508,11.740654386136754,72,8.0
2024-05-02 11:00:00+00:00,502.96582509422836,1508.1716281315469,43.09173072516585,32.271836264839386,23.899999618530273,20.709999084472656,5.414980637960594,72,8.0
2024-05-02 12:00:00+00:00,10.447338940382672,0.0,27.853612050288866,26.49970456932773,23.916948835728533,19.670000076293945,0.0,72,8.0
2024-05-02 13:00:00+00:00,10.496078421755666,0.0,26.223107602415965,26.316500623686974,23.9932203131207,19.040000915527344,0.0,72,8.0
2024-05-02 14:00:00+00:00,10.402521010540447,0.0,25.376368418461134,25.81659499737395,24.0,18.110000610351562,0.0,72,8.0
2024-05-02 15:00:00+00:00,10.471708674390777,1.1251574042123123,24.885410074415155,25.352830940118714,24.0,16.670000076293945,0.07753653566264573,72,8.0
2024-05-02 16:00:00+00:00,10.408683480334883,0.0,24.57128087901536,25.02786135540328,24.091667016347248,15.020000457763672,0.0,72,8.0
2024-05-02 17:00:00+00:00,13.344257699341334,0.0,24.290812516412814,24.788149537158613,24.04500017166138,13.739999771118164,0.0,72,8.0
2024-05-02 18:00:00+00:00,14.076750704554282,0.0,24.07061203387605,24.590863396139707,23.923728522607835,12.5,0.0,72,8.0
2024-05-02 19:00:00+00:00,13.995798319327731,0.0,23.865845752363445,24.43245716255252,23.777965707294012,11.600000381469727,0.0,72,8.0
2024-05-02 20:00:00+00:00,14.057422969187675,0.0,23.652239118303573,24.269266593356093,23.622034363827463,11.239999771118164,0.0,72,8.0
2024-05-02 21:00:00+00:00,14.0840336428303,0.0,23.427804129464285,24.119128315388654,23.4266663869222,10.770000457763672,0.0,72,8.0
2024-05-02 22:00:00+00:00,14.078431391248516,0.0,23.193859965861346,23.941387785582982,23.240678011360814,10.65999984741211,0.0,72,8.0
2024-05-02 23:00:00+00:00,14.076470588769565,0.0,22.940528164390756,23.762059315913866,23.050000190734863,10.40999984741211,0.0,72,8.0
2024-05-03 00:00:00+00:00,14.087675094604492,0.0,22.68207351299895,23.601084476759453,22.848332913716636,10.3100004196167,0.0,72,8.0
2024-05-03 01:00:00+00:00,14.008123256245247,0.0,22.437495896796218,23.409163274684875,22.61666711171468,10.449999809265137,0.0,72,8.0
2024-05-03 02:00:00+00:00,14.024369736679462,6.762751731551996,22.222217207195378,23.21511661305147,22.406666310628257,10.5600004196167,0.09419647151348638,72,8.0
2024-05-03 03:00:00+00:00,14.044257711629573,8.397092931410846,22.01519006039916,23.032329142594538,22.230000082651774,10.569999694824219,0.11194292837832154,72,8.0
2024-05-03 04:00:00+00:00,13.991316522870745,4.32046893464417,21.815926175157564,22.826723755908613,22.01166671117147,10.619999885559082,0.055842812321767084,72,8.0
2024-05-03 05:00:00+00:00,14.065730341364828,0.5493429488494617,21.596842447916668,22.590255438112745,21.766101675518488,10.6899995803833,0.00794488241692551,72,8.0
2024-05-03 06:00:00+00:00,14.019607837794542,0.0,21.354784198835784,22.32851275275735,21.503389843439653,10.649999618530273,0.0,72,8.0
2024-05-03 07:00:00+00:00,13.987955192223984,5.394844760413931,21.15795214570203,22.076852322960434,21.26101691035901,10.399999618530273,0.09360892832780085,72,8.0
2024-05-03 08:00:00+00:00,557.393557473725,2530.8134786141018,21.41976458552171,24.497555174413517,21.02166674931844,10.260000228881836,6.944525221816632,72,8.0
2024-05-03 09:00:00+00:00,654.3286520497182,3400.116385323661,26.294032847514007,29.950667180934875,21.125000349680583,10.300000190734863,14.24085518625938,72,8.0
2024-05-03 10:00:00+00:00,703.9801127543302,3597.3451065830677,27.03878698935056,30.893069134078214,21.34666608174642,10.40999984741211,14.008350219140505,72,8.0
2024-05-03 11:00:00+00:00,530.2106439499628,2783.6009316324185,26.97583212972689,32.69715825783438,21.52500009536743,10.170000076293945,7.120613454770641,72,8.0
2024-05-03 12:00:00+00:00,505.8246503557478,2851.2767340803944,26.324754768243714,32.56726619784393,21.618333784739175,10.510000228881836,6.581563468751961,72,8.0
2024-05-03 13:00:00+00:00,508.0218475940181,2888.9436246562937,26.253519580350908,32.57798929054644,21.698334089914958,10.470000267028809,6.582002421331139,72,8.0
2024-05-03 14:00:00+00:00,501.91764801623776,2859.5592584690125,26.303102295605743,32.564453125,21.70833396911621,10.130000114440918,6.5809120490771384,72,8.0
2024-05-03 15:00:00+00:00,510.7453770570728,2865.2699080608804,26.318373736213236,32.58989914325105,21.794826902192213,10.130000114440918,6.583041908360329,72,8.0
2024-05-03 16:00:00+00:00,508.7753495074788,2871.2416944450506,26.326229159392458,32.613617454827164,21.873332850138347,9.8100004196167,6.5802414150877375,72,8.0
2024-05-03 17:00:00+00:00,497.49915639470134,2816.745299096201,26.37709742099965,32.5443446910014,21.899999618530273,9.890000343322754,6.5773778723067595,72,8.0
2024-05-03 18:00:00+00:00,505.57492983507245,2829.857892474756,26.38222153007486,32.58039843205954,21.936666425069173,9.819999694824219,6.584222794907339,72,8.0
2024-05-03 19:00:00+00:00,517.6938193674838,2871.9521627987133,26.396203989408264,32.679403011204485,21.9982758554919,9.640000343322754,6.582442821908732,72,8.0
2024-05-03 20:00:00+00:00,532.526330258666,2923.230115874475,26.43762856705182,32.838476015406165,22.0,8.970000267028809,6.580851842041443,72,8.0
2024-05-03 21:00:00+00:00,539.6487390854779,2919.101431197479,26.406779997155112,32.79846635919993,22.0,8.239999771118164,6.580982821328299,72,8.0
2024-05-03 22:00:00+00:00,539.0915966728488,2885.0507477405026,26.319570503982842,32.63599932160364,22.0,7.590000152587891,6.581449655591607,72,8.0
2024-05-03 23:00:00+00:00,537.3661052800027,2874.896095254508,26.195813090861346,32.49495237548144,21.97966093936209,7.110000133514404,6.5760611512747795,72,8.0
2024-05-04 00:00:00+00:00,537.4439781039368,2852.4065050825016,26.0956812412465,32.34809324120273,21.90499963760376,7.440000057220459,6.573253333735533,72,8.0
2024-05-04 01:00:00+00:00,535.2100824949121,2889.7684452687326,26.07737684917717,32.40910924916842,21.899999618530273,7.619999885559082,6.575840748324781,72,8.0
2024-05-04 02:00:00+00:00,536.767788243227,2906.658668838629,26.285338842568276,32.64912068342962,21.906666310628257,8.199999809265137,6.581355265876492,72,8.0
2024-05-04 03:00:00+00:00,517.3946783669522,2847.847640521052,26.396736722032564,32.63418297006302,21.989999961853027,8.619999885559082,6.579064553525267,72,8.0
2024-05-04 04:00:00+00:00,477.1977588642879,2620.9506411939774,26.742004223564425,32.48083256740196,22.084746085991295,9.59000015258789,6.581807783003948,72,8.0
2024-05-04 05:00:00+00:00,575.3327737161759,3101.1049661075367,27.507527327337186,31.883800688244047,22.235000197092692,11.319999694824219,10.918110745961593,72,8.0
2024-05-04 06:00:00+00:00,407.0421349171842,2503.0036053483896,26.637326024159663,32.11357462907038,22.354236732094975,13.819999694824219,6.586572568289706,72,8.0
2024-05-04 07:00:00+00:00,419.1145655314128,2696.7709524484985,27.151288762438895,31.884548762657122,22.391525009931144,14.829999923706055,9.34438041202183,72,8.0
2024-05-04 08:00:00+00:00,464.270506890972,3065.391700723258,28.407036447391455,32.00846422553396,22.69491528656523,15.4399995803833,12.774855020667324,72,8.0
2024-05-04 09:00:00+00:00,383.29665857171614,2329.4429047565936,28.531050743166784,31.03748952711525,23.424138102038153,15.300000190734863,14.632530993405823,72,8.0
2024-05-04 10:00:00+00:00,996.0756309493249,4410.339369107891,31.075489235989874,34.38134765625,24.088333415985108,15.460000038146973,14.402225273281502,72,8.0
2024-05-04 11:00:00+00:00,659.1288510197018,1843.7883266587885,44.598424916841736,34.32150516456583,24.439999771118163,15.640000343322754,6.571843823131059,72,8.0
2024-05-04 12:00:00+00:00,369.7319332064033,2292.3247571550933,28.250959513573672,28.90889735728003,24.493220280792755,15.140000343322754,6.224567008418078,72,8.0
2024-05-04 13:00:00+00:00,471.89831848571947,2823.4607039297093,28.024048533519554,31.283808020906076,24.99152539140087,14.25,13.653009743663851,72,8.0
2024-05-04 14:00:00+00:00,633.5747916811988,3580.0814841561623,27.490557844231443,31.351035238314076,24.803389468435515,13.829999923706055,14.105787278557358,72,8.0
2024-05-04 15:00:00+00:00,528.2372546797039,3058.9679456316558,27.114730408737778,32.53251980403282,24.45932187872418,12.600000381469727,8.338972158272172,72,8.0
2024-05-04 16:00:00+00:00,470.794957350616,2770.260560962666,26.377338826155462,32.39066739977241,24.21000057856242,10.529999732971191,6.638387806943151,72,8.0
2024-05-04 17:00:00+00:00,473.747059114173,2766.0434522575506,26.48017619042423,32.47820942628317,24.170000648498537,9.850000381469727,6.645427047207368,72,8.0
2024-05-04 18:00:00+00:00,475.31779686879304,2736.8560225492142,26.351500430349578,32.28941491768185,24.050000190734863,9.300000190734863,6.641354446357253,72,8.0
2024-05-04 19:00:00+00:00,473.48715158814156,2708.6768812467267,26.13107487342877,32.00786160090782,23.879660557892365,8.59000015258789,6.640931134783356,72,8.0
2024-05-04 20:00:00+00:00,470.79299713049284,2683.307442117472,25.90681350665266,31.732540867909663,23.698305356300484,7.940000057220459,6.63610407217544,72,8.0
2024-05-04 21:00:00+00:00,468.8109244552313,2636.527142693015,25.618491634935225,31.34113967852766,23.498305078280175,6.880000114440918,6.637252695420209,72,8.0
2024-05-04 22:00:00+00:00,579.9644258215982,3074.544858959209,25.535037257090337,32.20851045496323,23.25833336512248,6.380000114440918,6.636857006062312,72,8.0
2024-05-04 23:00:00+00:00,593.4089635854342,3168.756375010942,25.724896599264707,32.60386166185224,23.056666882832847,5.579999923706055,6.63641347137152,72,8.0
2024-05-05 00:00:00+00:00,592.8168063123687,3144.8797002199317,25.6010516511292,32.42658411020658,22.879999542236327,6.550000190734863,6.6376316460574705,72,8.0
2024-05-05 01:00:00+00:00,591.5288499677215,3163.07426183364,25.560024400385153,32.42411398153011,22.753333282470702,7.019999980926514,6.638580482547023,72,8.0
2024-05-05 02:00:00+00:00,570.8949581541601,3060.7309536119137,25.97161745557598,32.61049243916317,22.867796105853582,7.239999771118164,6.642659521236473,72,8.0
2024-05-05 03:00:00+00:00,474.99605747276627,2747.406270631602,26.240790740536973,32.2022832306338,23.02500009536743,10.569999694824219,6.6405182529503195,72,8.0
2024-05-05 04:00:00+00:00,451.9493034171527,2744.6983574761284,26.574108208550346,32.528387451171874,23.126667149861653,11.979999542236328,6.642830921543969,72,8.0
2024-05-05 05:00:00+00:00,500.24901976171327,2916.3253664837202,27.850705279984286,31.955146320705307,23.343332926432293,13.649999618530273,10.97959411743633,72,8.0
2024-05-05 06:00:00+00:00,359.62773085308345,2226.120013923538,27.621505438112745,32.44658449317227,23.635593543618413,15.210000038146973,6.6505963915870305,72,8.0
2024-05-05 07:00:00+00:00,357.39413443623977,2197.3986604999563,27.618970817693786,32.386491658301324,23.935592974646617,16.09000015258789,6.643957890611787,72,8.0
2024-05-05 08:00:00+00:00,119.04565870461343,826.1836778656775,27.524779247636555,29.498493440344888,24.283333365122477,16.75,2.4079592060976003,72,8.0
2024-05-05 09:00:00+00:00,10.88123251009388,0.0,26.93741339145426,26.266750911094622,24.673333485921223,16.489999771118164,0.0,72,8.0
2024-05-05 10:00:00+00:00,10.981741548923964,0.0,26.57771878282563,25.599541672137605,25.093220662262482,17.030000686645508,0.0,72,8.0
2024-05-05 11:00:00+00:00,10.782913162594749,0.0,25.958968689987778,25.373881590432962,25.23499984741211,16.65999984741211,0.0,72,8.0
2024-05-05 12:00:00+00:00,10.668907571573552,0.0,25.43998368758729,25.236175366620113,25.006666692097983,16.43000030517578,0.0,72,8.0
2024-05-05 13:00:00+00:00,10.645378142177892,0.0,25.15055064994748,25.03914456407563,24.620339215812038,15.289999961853027,0.0,72,8.0
2024-05-05 14:00:00+00:00,13.910084037887616,0.0,24.940264875481443,24.813123003107492,24.301666577657063,13.970000267028809,0.06091470878665187,72,8.0
2024-05-05 15:00:00+00:00,14.229972003220844,0.0,24.72224592962185,24.586427148984594,24.15833393732707,13.229999542236328,0.0,72,8.0
2024-05-05 16:00:00+00:00,14.203081216464858,0.0,24.523862181591387,24.400660752582283,24.066666920979817,12.609999656677246,0.0,72,8.0
2024-05-05 17:00:00+00:00,14.244817928773683,0.0,24.30833388042717,24.22859974067752,23.949999809265137,11.819999694824219,0.0,72,8.0
2024-05-05 18:00:00+00:00,14.28599437211408,0.0,24.09899252669818,24.051365956538866,23.774576154805846,11.6899995803833,0.0,72,8.0
2024-05-05 19:00:00+00:00,14.231372544745437,0.0,23.840749874168417,23.879555923932074,23.574576555672337,11.489999771118164,0.0,72,8.0
2024-05-05 20:00:00+00:00,14.262184880360836,0.0,23.58296746432948,23.72032768185399,23.38333288828532,11.100000381469727,0.0,72,8.0
2024-05-05 21:00:00+00:00,14.214005606515068,0.0,23.321695963541668,23.468507227109594,23.154237682536497,11.020000457763672,0.0,72,8.0
2024-05-05 22:00:00+00:00,14.276190466573592,0.0,23.05064310880602,23.290222338935575,22.916666348775227,10.970000267028809,0.0,72,8.0
2024-05-05 23:00:00+00:00,14.297740109222756,0.0,22.772560656910212,23.06286930567782,22.695000330607098,10.149999618530273,0.0,72,8.0
2024-05-06 00:00:00+00:00,14.242458106419228,0.0,22.516334299921656,22.87477694115599,22.483333269755047,10.279999732971191,0.0,72,8.0
2024-05-06 01:00:00+00:00,884.0294145242173,4448.493577925186,23.851948487692038,28.456296100296786,22.40166629155477,9.550000190734863,12.125842054462966,72,8.0
2024-05-06 02:00:00+00:00,561.8941171683517,3048.15750650587,27.044907553901886,32.71241461897696,22.630000432332356,11.399999618530273,7.935488687547226,72,8.0
2024-05-06 03:00:00+00:00,426.3341747465588,2600.7855742896736,26.622348550977655,32.26007932524441,22.888332907358805,13.3100004196167,6.647814762658913,72,8.0
2024-05-06 04:00:00+00:00,398.7935389829486,2665.6383536692415,26.845899946234198,32.62334862183989,23.006666692097983,14.729999542236328,6.649306147286062,72,8.0
2024-05-06 05:00:00+00:00,388.0796089385475,2522.1245015178883,27.019126615816504,32.483699022893454,23.04000015258789,15.479999542236328,6.651626883110961,72,8.0
2024-05-06 06:00:00+00:00,406.8602237514421,2735.7051181312368,27.924648765756302,31.648997587316178,23.055000209808348,16.549999237060547,11.19150443037017,72,8.0
2024-05-06 07:00:00+00:00,10.626610651737503,0.0,27.444454930409663,27.267391429227942,23.266666412353516,16.700000762939453,0.0,72,8.0
2024-05-06 08:00:00+00:00,10.660224102458367,0.0,25.951552407035614,25.663495793688895,23.12881379208322,16.530000686645508,0.0,72,8.0
2024-05-06 09:00:00+00:00,10.724649878109203,0.0,24.982060793067227,24.668596540178573,22.899999618530273,15.550000190734863,0.0,72,8.0
2024-05-06 10:00:00+00:00,1184.2829136380963,4229.162209903493,32.66115948332458,35.63806254923845,22.728813688633807,16.040000915527344,12.1807721081902,72,8.0
2024-05-06 11:00:00+00:00,809.2792732174657,4597.3667874376315,28.530517578125,34.120246438419116,22.839655284223884,15.489999771118164,11.67253031850863,72,8.0
2024-05-06 12:00:00+00:00,409.9476183295584,2555.1082568769693,27.044519761029413,32.58225692620798,23.220338950722905,14.350000381469727,6.649890739376805,72,8.0
2024-05-06 13:00:00+00:00,408.39747871804974,2650.84433546013,27.031393210981147,32.77625398262919,23.317241208306676,13.989999771118164,6.65019358070203,72,8.0
2024-05-06 14:00:00+00:00,412.238655239928,2634.5329562565466,26.975991019989525,32.68376560317738,23.54500017166138,13.550000190734863,6.652108105867269,72,8.0
2024-05-06 15:00:00+00:00,413.9714280243347,2584.6248833853438,26.894310295914803,32.49485736186278,23.498305078280175,12.800000190734863,6.65094668505578,72,8.0
2024-05-06 16:00:00+00:00,419.1100841703869,2546.5549234342175,27.02336159073004,32.54242097229517,23.661667251586913,12.40999984741211,6.649890603137617,72,8.0
2024-05-06 17:00:00+00:00,284.2352935646762,1719.7387305508141,26.97772370667017,32.288276736475844,23.799999237060547,11.960000038146973,4.555755450945942,72,8.0
2024-05-06 18:00:00+00:00,10.61008403949043,0.0,26.25886702337185,29.642155495010503,23.726666673024496,11.6899995803833,0.0,72,8.0
2024-05-06 19:00:00+00:00,12.85714286248557,0.0,25.439871651785715,27.24907677914916,23.4932203131207,11.010000228881836,0.0,72,8.0
2024-05-06 20:00:00+00:00,14.14101127292333,0.0,24.80360532610604,25.895273272910813,23.281355744701322,10.329999923706055,0.0,72,8.0
2024-05-06 21:00:00+00:00,14.127932969418318,0.0,24.280505302898046,24.930214652802025,23.0457628864353,9.460000038146973,0.0,72,8.0
2024-05-06 22:00:00+00:00,14.150700296674456,0.0,23.84365972951681,24.29082687762605,22.82711830785719,9.390000343322754,0.0,72,8.0
2024-05-06 23:00:00+00:00,14.142296935329918,0.0,23.445482782956933,23.797051437762605,22.598305459749902,8.369999885559082,0.0,72,8.0
2024-05-07 00:00:00+00:00,243.1974786924047,873.391780137348,22.617511653098738,23.75157836572129,22.357626575534628,7.440000057220459,3.1605231768610764,72,8.0
2024-05-07 01:00:00+00:00,924.3030829763546,4516.462816767332,26.066946505164566,30.89587436537115,22.3288130679373,8.279999732971191,14.11819083617181,72,8.0
2024-05-07 02:00:00+00:00,773.5836155993791,4166.755902823756,27.607703257415253,32.06811247572387,22.52586216762148,9.680000305175781,13.82376323312016,72,8.0
2024-05-07 03:00:00+00:00,430.16610640838365,2298.8809575768155,27.01795251942214,31.8315095528544,22.801694740683345,12.039999961853027,6.920156445583152,72,8.0
2024-05-07 04:00:00+00:00,411.7246499796208,2486.6110251717873,27.00939907212885,32.394707003895306,23.06101718191373,14.109999656677246,6.6545939979766935,72,8.0
2024-05-07 05:00:00+00:00,257.07114767560773,1560.881096676952,27.56227090445553,32.48267285429797,23.31333309809367,15.539999961853027,4.54550719595089,72,8.0
2024-05-07 06:00:00+00:00,10.501680659980668,0.0,26.60455236782213,30.07118237920168,23.4932203131207,16.670000076293945,0.0,72,8.0
2024-05-07 07:00:00+00:00,10.580952406597405,0.0,25.784319880295868,27.026476606267508,23.54833351771037,17.270000457763672,0.0,72,8.0
2024-05-07 08:00:00+00:00,10.465266086140266,0.0,25.320689994747898,25.19061843487395,23.716666762034098,17.190000534057617,0.0,72,8.0
2024-05-07 09:00:00+00:00,10.509243711370045,0.0,24.938533846892458,24.753061987168294,23.95666650136312,16.75,0.0,72,8.0
2024-05-07 10:00:00+00:00,10.540336133385239,0.0,24.59700110512955,24.60310051755077,24.093333689371743,17.5,0.0,72,8.0
2024-05-07 11:00:00+00:00,10.497478992665181,0.0,24.2912823332458,24.481302384234944,24.093220694590425,16.729999542236328,0.0,72,8.0
2024-05-07 12:00:00+00:00,10.618487419534464,0.0,24.12435145884253,24.475028096630588,24.362711760957364,16.290000915527344,0.0,72,8.0
2024-05-07 13:00:00+00:00,10.488795518207283,0.0,24.01739826790091,24.438720019257705,24.238983283608647,16.200000762939453,0.0,72,8.0
2024-05-07 14:00:00+00:00,10.964986007754542,0.0,23.890284434086134,24.321447719712886,24.289999389648436,15.300000190734863,0.0,72,8.0
2024-05-07 15:00:00+00:00,14.068347351223816,0.0,23.808210100446427,24.23568597360819,24.137288206714693,13.430000305175781,0.0,72,8.0
2024-05-07 16:00:00+00:00,14.012885168486951,2.620965781332064,23.728611366421568,24.180189458595937,23.9266663869222,11.359999656677246,0.11717017758794192,72,8.0
2024-05-07 17:00:00+00:00,14.005042011998281,0.0,23.620700526304272,24.037295386904763,23.774137628489527,10.09000015258789,0.0,72,8.0
2024-05-07 18:00:00+00:00,14.106442593058953,0.0,23.46933539040616,23.859085724133404,23.588135929430944,10.15999984741211,0.0,72,8.0
2024-05-07 19:00:00+00:00,13.9252100712111,0.0,23.284544872636555,23.714194759935225,23.408332983652752,10.319999694824219,0.0,72,8.0
2024-05-07 20:00:00+00:00,14.013445408070455,0.0,23.094159856188895,23.524795958449722,23.201695167412193,9.619999885559082,0.0,72,8.0
2024-05-07 21:00:00+00:00,14.025490218517827,0.0,22.888957047662814,23.339734331232492,22.998305078280175,9.029999732971191,0.0,72,8.0
2024-05-07 22:00:00+00:00,14.051685392186883,0.0,22.669979319852942,23.149634951636905,22.778333282470705,9.350000381469727,0.0,72,8.0
2024-05-07 23:00:00+00:00,552.7731085117458,2024.8550645844275,22.14374548647584,24.48007415856968,22.54833351771037,9.069999694824219,5.548637681314592,72,8.0
2024-05-08 00:00:00+00:00,789.1504185139632,4073.0698295187217,26.669880842962186,31.86565153405112,22.555000209808348,8.6899995803833,11.738564189408674,72,8.0
2024-05-08 01:00:00+00:00,558.6352929721693,2883.8965452391894,26.3864301580007,32.63960056678921,22.735000228881837,8.720000267028809,6.64532302674793,72,8.0
2024-05-08 02:00:00+00:00,508.3058828145516,2754.4270464044994,26.372442336309526,32.34194869353992,22.829999351501463,8.880000114440918,6.64892777808908,72,8.0
2024-05-08 03:00:00+00:00,479.33249303139223,2652.533015061493,26.35870686165091,32.111030642725844,22.899999618530273,9.270000457763672,6.64437762829436,72,8.0
2024-05-08 04:00:00+00:00,473.1927167961911,2749.4623544730393,26.54775171787465,32.50711427148985,22.92999973297119,10.029999732971191,6.648604119191317,72,8.0
2024-05-08 05:00:00+00:00,459.0592696157734,2526.9011981406907,27.250024002589537,31.89855682715941,23.11333376566569,10.529999732971191,9.003977187563864,72,8.0
2024-05-08 06:00:00+00:00,430.63268190522433,2451.942811588723,28.425934942983982,32.54736600147981,23.411666456858317,13.020000457763672,8.684736457707823,72,8.0
2024-05-08 07:00:00+00:00,341.0868345415559,1888.0420872450543,27.84737244507178,31.936550108324578,23.671666940053303,14.640000343322754,7.730807212220521,72,8.0
2024-05-08 08:00:00+00:00,68.28683456452954,0.0,26.21234216342787,26.291964832808123,23.949152348405224,15.3100004196167,16.659961390562085,72,8.0
2024-05-08 09:00:00+00:00,10.719607850082783,0.0,25.004686542585784,25.019250864408264,24.296551572865454,15.0,0.17976392217043066,72,8.0
2024-05-08 10:00:00+00:00,917.5554624552152,3961.090336134454,31.428578951111696,34.30694426207983,24.8366668065389,16.829999923706055,12.23014954959645,72,8.0
2024-05-08 11:00:00+00:00,432.8661064874558,1122.642563121945,42.470319865136176,31.678616827426676,25.29152488708496,17.780000686645508,4.613509647007095,72,8.0
2024-05-08 12:00:00+00:00,10.514845936238265,0.0,28.712870108981093,27.07717921152836,25.218333212534585,17.149999618530273,0.0,72,8.0
2024-05-08 13:00:00+00:00,10.5624649785146,0.0,27.148681640625,26.74917730764181,25.013333384195963,16.040000915527344,0.0,72,8.0
2024-05-08 14:00:00+00:00,12.871988796052479,0.0,26.24405856092437,26.184149734112395,24.988135547961217,14.479999542236328,0.0,72,8.0
2024-05-08 15:00:00+00:00,14.052941194101543,0.0,25.69366301207983,25.719796316964285,24.5271185858775,13.4399995803833,0.006403117620644449,72,8.0
2024-05-08 16:00:00+00:00,14.108963595051058,0.0,25.312902113970587,25.296971425288866,24.23728832956088,11.329999923706055,0.051811472708437625,72,8.0
2024-05-08 17:00:00+00:00,14.101680686159963,0.0,24.940419429490547,24.92339523700105,24.167797250262762,10.260000228881836,0.0,72,8.0
2024-05-08 18:00:00+00:00,14.053781496042632,0.0,24.568562483587186,24.638737526260503,23.96666653951009,9.670000076293945,0.0,72,8.0
2024-05-08 19:00:00+00:00,14.088795512330298,0.0,24.21315938484769,24.37812253807773,23.72333345413208,9.640000343322754,0.0,72,8.0
2024-05-08 20:00:00+00:00,14.087114844335561,0.0,23.88563345259979,24.104824547006302,23.491379277459508,9.40999984741211,0.0,72,8.0
2024-05-08 21:00:00+00:00,14.076750704554282,0.0,23.56234612985819,23.836458606880253,23.241379277459508,9.149999618530273,0.0,72,8.0
2024-05-08 22:00:00+00:00,14.128851572672525,0.0,23.248405905330884,23.56889894629727,22.97118633076296,9.149999618530273,0.0,72,8.0
2024-05-08 23:00:00+00:00,14.101960804616036,0.0,22.930264000131302,23.30192399225315,22.713333511352538,8.9399995803833,0.0,72,8.0
