timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-05-09 00:00:00+00:00,14.165546230241365,0.0,22.619220637473738,23.091366038602942,22.464406643883656,9.170000076293945,0.0,72,8.0
2024-05-09 01:00:00+00:00,472.0187663818274,2085.104728634618,22.0715557707458,24.511425370929622,22.23500010172526,9.4399995803833,5.152534136251242,72,8.0
2024-05-09 02:00:00+00:00,770.375911851557,4140.828192702862,26.57671144629727,31.840998801864497,22.269491583614027,9.979999542236328,11.77299124453248,72,8.0
2024-05-09 03:00:00+00:00,498.72352877918746,2905.353099149816,26.336269859506302,32.646888540572476,22.596610538030074,11.460000038146973,6.634111111905394,72,8.0
2024-05-09 04:00:00+00:00,409.8375352704558,2563.9991922218705,26.81807295303771,32.38106191624476,22.813559063410356,13.869999885559082,6.642319170456359,72,8.0
2024-05-09 05:00:00+00:00,204.24005597111892,1190.0544587463892,27.232280314469538,29.879761767988445,23.05833355585734,15.880000114440918,4.795999274534338,72,8.0
2024-05-09 06:00:00+00:00,10.54901962921399,0.0,26.042513294380253,26.199421858587186,23.1100004196167,17.479999542236328,0.0,72,8.0
2024-05-09 07:00:00+00:00,10.724011299973828,0.0,25.343874139300848,24.831994008209747,23.132759127123602,17.459999084472656,0.0,72,8.0
2024-05-09 08:00:00+00:00,10.72633053808987,0.0,24.732065893418294,24.079613030289803,23.315254243753724,20.239999771118164,0.0,72,8.0
2024-05-09 09:00:00+00:00,10.769943858800309,0.0,26.204300567883404,24.137032645089285,23.835000069936118,19.450000762939453,0.0,72,8.0
2024-05-09 10:00:00+00:00,10.728291321869325,0.0,28.854580406381302,24.223651276917018,24.49000005722046,21.270000457763672,0.0,72,8.0
2024-05-09 11:00:00+00:00,10.696358544485909,0.0,29.314551601890756,24.411028180803573,25.216666571299235,21.469999313354492,0.0,72,8.0
2024-05-09 12:00:00+00:00,10.685714278234487,0.0,28.190772305015756,24.97036871389181,25.73728800628145,21.5,0.0,72,8.0
2024-05-09 13:00:00+00:00,10.476685379328353,0.0,26.82139535968223,25.331119837385884,25.898275474022174,20.559999465942383,0.0,72,8.0
2024-05-09 14:00:00+00:00,10.501117317370197,0.0,26.088846728788408,25.170231483502096,25.747457439616575,18.950000762939453,0.0,72,8.0
2024-05-09 15:00:00+00:00,10.423595498117168,-4.810139888474922,25.706679742209385,25.1686786042542,25.248333485921226,16.899999618530273,0.13213328754200654,72,8.0
2024-05-09 16:00:00+00:00,10.547899176760549,0.0,25.41838590905112,25.083104237788866,24.981666596730552,15.020000457763672,0.0,72,8.0
2024-05-09 17:00:00+00:00,13.964986021111326,0.0,25.1677464931285,24.910900981486346,24.867796105853582,13.6899995803833,0.0,72,8.0
2024-05-09 18:00:00+00:00,14.12044818728578,0.0,24.915049320509453,24.697666371235993,24.733898550777113,12.819999694824219,0.0,72,8.0
2024-05-09 19:00:00+00:00,14.085154087269673,0.0,24.672970555409663,24.549561914609594,24.593220694590425,12.100000381469727,0.0,72,8.0
2024-05-09 20:00:00+00:00,14.15378151955057,0.0,24.444658722864144,24.355238970588236,24.40499963760376,11.649999618530273,0.0,72,8.0
2024-05-09 21:00:00+00:00,14.149019604637509,0.0,24.196666557247898,24.16456582633053,24.205000241597492,10.920000076293945,0.0,72,8.0
2024-05-09 22:00:00+00:00,14.191036422045626,0.0,23.967474587491246,24.009128260679272,23.98833328882853,10.9399995803833,0.0,72,8.0
2024-05-09 23:00:00+00:00,14.180392179836412,0.0,23.727477004408172,23.80235520687849,23.730000050862632,9.819999694824219,0.0,72,8.0
2024-05-10 00:00:00+00:00,14.24606740340758,0.0,23.48913299903441,23.625176247586026,23.4932203131207,9.579999923706055,0.0,72,8.0
2024-05-10 01:00:00+00:00,14.253072629427777,0.0,23.25312063547486,23.398342707969622,23.29999959266792,9.229999542236328,0.1164104205936027,72,8.0
2024-05-10 02:00:00+00:00,14.224089657225194,0.0,23.03398669365398,23.237454718051676,23.136667188008627,11.09000015258789,0.18293501678125818,72,8.0
2024-05-10 03:00:00+00:00,14.14005600905218,0.0,22.840814856843576,23.06978602915503,23.013333384195963,13.890000343322754,0.0,72,8.0
2024-05-10 04:00:00+00:00,14.254621844999596,0.0,22.69179468662465,22.90168245032388,23.091525772870597,16.1200008392334,0.046872191068505036,72,8.0
2024-05-10 05:00:00+00:00,13.534173695647082,-127.95025275735294,23.458126121542367,21.66666119572829,23.171187093702414,17.850000381469727,0.3931312080190963,72,8.0
2024-05-10 06:00:00+00:00,13.76050420435203,0.0,23.37633354122899,22.212448162858895,23.326666196187336,19.079999923706055,0.0,72,8.0
2024-05-10 07:00:00+00:00,10.764606741037262,0.0,22.549007801527388,23.037210871664325,23.535000133514405,20.229999542236328,0.0,72,8.0
2024-05-10 08:00:00+00:00,10.831005594583862,0.0,22.23626827994429,23.367550650678968,23.82499993642171,20.15999984741211,0.0,72,8.0
2024-05-10 09:00:00+00:00,10.942296923041678,0.0,23.388200006565125,23.675867417279413,24.358333428700764,20.34000015258789,0.0,72,8.0
2024-05-10 10:00:00+00:00,859.0619031361172,4071.1150415244224,30.484216342787114,32.6809088869923,25.01525429547843,20.079999923706055,11.833909865520916,72,8.0
2024-05-10 11:00:00+00:00,535.7633055946072,1609.0398735666142,43.664953579087886,33.04577739298845,25.766101643190545,19.719999313354492,5.9168240256002305,72,8.0
2024-05-10 12:00:00+00:00,10.645938379090039,0.0,29.061158590476605,27.473966289498954,26.272881265413965,19.15999984741211,0.0,72,8.0
2024-05-10 13:00:00+00:00,10.657703071081338,0.0,27.480503627232142,27.449521019345237,26.409999656677247,18.290000915527344,0.0,72,8.0
2024-05-10 14:00:00+00:00,10.585434165655398,0.0,26.604510651917018,26.892368177739847,26.263333129882813,17.270000457763672,0.0,72,8.0
2024-05-10 15:00:00+00:00,10.687394959586006,0.0,26.11620409882703,26.576076133578432,25.946551684675544,15.90999984741211,0.0,72,8.0
2024-05-10 16:00:00+00:00,10.606442590387596,2.1450467149750527,25.807589148940828,26.30350714504552,25.662712485103285,13.970000267028809,0.2093528859755572,72,8.0
2024-05-10 17:00:00+00:00,13.211581946766309,0.0,25.524914068017303,26.0569792494262,25.53728827783617,12.319999694824219,0.0,72,8.0
2024-05-10 18:00:00+00:00,14.23585435990192,0.0,25.265912908132,25.75744868259804,25.340677455320197,11.050000190734863,0.0,72,8.0
2024-05-10 19:00:00+00:00,14.25742297079049,0.0,25.00243322276536,25.530538036836592,25.140678502745548,10.130000114440918,0.0,72,8.0
2024-05-10 20:00:00+00:00,14.312324924629275,0.0,24.738967980752445,25.33210899310405,24.9266663869222,9.680000305175781,0.0,72,8.0
2024-05-10 21:00:00+00:00,14.301680671734637,0.0,24.525482689202164,25.139181296918647,24.68135620375811,9.170000076293945,0.0,72,8.0
2024-05-10 22:00:00+00:00,14.183753510483173,0.0,24.221792210413756,24.880296078474164,24.43166640599569,8.390000343322754,0.0,72,8.0
2024-05-10 23:00:00+00:00,14.170028029369707,0.0,23.96516379989496,24.678302668723738,24.185000324249266,9.279999732971191,0.0,72,8.0
2024-05-11 00:00:00+00:00,14.2387640395861,0.0,23.700351234243698,24.458869485294116,23.933333079020183,9.300000190734863,0.0,72,8.0
2024-05-11 01:00:00+00:00,14.173669462444401,4.277988722344406,23.450102990414916,24.246487657563026,23.71666692097982,9.829999923706055,0.06404081312548213,72,8.0
2024-05-11 02:00:00+00:00,14.14285713751443,16.155076099043132,23.236928560486696,24.058725736388304,23.553333536783853,10.470000267028809,0.2769486333976607,72,8.0
2024-05-11 03:00:00+00:00,14.162464991337112,0.0,23.051335182510503,23.906217174369747,23.394914853370796,11.430000305175781,0.0,72,8.0
2024-05-11 04:00:00+00:00,14.127528102210398,0.0,22.875099160758054,23.744705499387255,23.301723381568646,13.5,0.0,72,8.0
2024-05-11 05:00:00+00:00,14.187675053999872,0.0,22.740000492384453,23.6874774323792,23.299999237060547,15.579999923706055,0.0,72,8.0
2024-05-11 06:00:00+00:00,12.347765347145122,0.0,22.655987446534567,23.662399206747555,23.306895815092943,17.1299991607666,0.0,72,8.0
2024-05-11 07:00:00+00:00,10.738655458979245,0.0,22.61376475755063,23.689793421569483,23.43833309809367,18.1299991607666,0.0,72,8.0
2024-05-11 08:00:00+00:00,10.800558681594593,0.0,22.598739197800278,23.730443517589038,23.85517251902613,18.90999984741211,0.0,72,8.0
2024-05-11 09:00:00+00:00,10.728291289813045,0.9074690408546832,22.650537927723462,23.973042919649092,24.644067764282227,19.770000457763672,0.010543886509687541,72,8.0
2024-05-11 10:00:00+00:00,10.796358530594855,0.0,22.828703299581004,23.53487187390887,24.069999790191652,19.799999237060547,0.0,72,8.0
2024-05-11 11:00:00+00:00,10.708683500102921,58.30118746717437,25.50836096157213,26.978024608280812,22.72500015894572,19.780000686645508,0.4865519259156299,72,8.0
2024-05-11 12:00:00+00:00,10.54145656179647,8.784652113248516,24.621193315729748,26.612421302156076,22.041666793823243,19.440000534057617,0.06917130048048563,72,8.0
2024-05-11 13:00:00+00:00,10.36946777268952,8.005257742745536,23.336284220719538,25.194493910845587,22.96610179189908,18.639999389648438,0.05687243597848075,72,8.0
2024-05-11 14:00:00+00:00,10.35238093955844,6.849438739423992,23.025504830838585,24.33789677980567,23.223333740234374,17.170000076293945,0.06912644578963101,72,8.0
2024-05-11 15:00:00+00:00,10.430252088552095,0.3851777084735261,23.035509809392508,23.778077539609594,23.115000438690185,15.59000015258789,0.008081798293009526,72,8.0
2024-05-11 16:00:00+00:00,10.375070793432824,0.0,23.076892539394475,23.40867757391997,23.16896547120193,13.770000457763672,0.05347445396120758,72,8.0
2024-05-11 17:00:00+00:00,12.37653632936531,0.0,23.166366832882332,23.332665470059357,23.39833294550578,12.359999656677246,0.0,72,8.0
2024-05-11 18:00:00+00:00,13.964689270924714,0.0,23.227745378521128,23.374347353653167,23.11186451022908,11.319999694824219,0.04897130778138067,72,8.0
2024-05-11 19:00:00+00:00,13.913407829220734,0.0,23.22878016734854,23.248405945334262,23.153333791097005,10.880000114440918,0.0,72,8.0
2024-05-11 20:00:00+00:00,13.931284917799454,0.0,23.181266912534916,23.203759220059357,22.95084727012505,11.050000190734863,0.0,72,8.0
2024-05-11 21:00:00+00:00,13.919047625458875,0.0,23.093389601934526,23.136226365546218,22.76440681845455,11.029999732971191,0.0,72,8.0
2024-05-11 22:00:00+00:00,13.925139648288322,0.0,22.988338534392458,23.045411520164105,22.55762733847408,11.449999809265137,0.0,72,8.0
2024-05-11 23:00:00+00:00,13.930446896473123,0.0,22.86056433310056,22.97935716000349,22.383050401332014,11.90999984741211,0.0,72,8.0
2024-05-12 00:00:00+00:00,13.964145676428531,0.0,22.72196201771997,22.85246131939595,22.178333854675294,11.960000038146973,0.0,72,8.0
2024-05-12 01:00:00+00:00,13.975698300580072,0.0,22.56960940227828,22.739199846150488,22.100000381469727,12.170000076293945,0.0,72,8.0
2024-05-12 02:00:00+00:00,13.931652646104828,0.0,22.415195912622206,22.65351126047486,22.103333727518717,13.930000305175781,0.0,72,8.0
2024-05-12 03:00:00+00:00,13.87653627875131,0.0,22.292172906119063,22.561346810623252,22.36166648864746,15.09000015258789,0.2563404339318835,72,8.0
2024-05-12 04:00:00+00:00,13.930225967687402,0.0,22.243124062058616,22.57911811440678,22.55762733847408,17.25,0.04124094065973314,72,8.0
2024-05-12 05:00:00+00:00,12.371428567154402,0.0,22.23076130957577,22.565125534654328,22.663333956400553,18.690000534057617,0.0,72,8.0
2024-05-12 06:00:00+00:00,10.370028012273025,0.0,22.231184122948672,22.58821046285789,22.8288130679373,20.059999465942383,0.0,72,8.0
2024-05-12 07:00:00+00:00,10.477030807516488,0.0,22.213540298932074,22.64833697150735,23.050000190734863,21.389999389648438,0.0,72,8.0
2024-05-12 08:00:00+00:00,10.4698323803907,0.0,22.116213665328214,22.928054894814945,23.335000165303548,22.149999618530273,0.0,72,8.0
2024-05-12 09:00:00+00:00,10.549299736984638,0.0,27.369459098943786,23.39787147564595,24.33999989827474,22.780000686645508,0.0,72,8.0
2024-05-12 10:00:00+00:00,778.5238081908026,3894.887320895155,33.15980679381128,33.34657026873249,25.628333377838135,22.760000228881836,10.734432514976053,72,8.0
2024-05-12 11:00:00+00:00,12.334733909585562,0.0,38.97636950615398,25.754537742231147,26.582758508879564,22.799999237060547,0.0,72,8.0
2024-05-12 12:00:00+00:00,10.464705862584902,-18.954407251181724,29.327288630295868,26.364432198660715,26.798333390553793,22.56999969482422,0.06415461692489496,72,8.0
2024-05-12 13:00:00+00:00,10.378431400331129,0.0,27.47171046152836,26.27947673209909,26.71016951738778,21.889999389648438,0.0,72,8.0
2024-05-12 14:00:00+00:00,10.28935575885933,0.0,26.53955283285189,25.99549263064601,26.120000044504803,21.350000381469727,0.0,72,8.0
2024-05-12 15:00:00+00:00,10.400280127004415,0.0,25.92837310705532,25.917810092787114,25.64833354949951,19.959999084472656,0.006400397845676967,72,8.0
2024-05-12 16:00:00+00:00,10.310364154206605,0.0,25.59290641912535,25.812192437369063,25.567796868793035,17.799999237060547,0.060477481874007755,72,8.0
2024-05-12 17:00:00+00:00,10.45798317724917,0.0,25.391076352415965,25.675633534663866,25.68474646746102,15.989999771118164,0.0,72,8.0
2024-05-12 18:00:00+00:00,10.502801091063256,0.0,25.235954733455884,25.549519514837186,25.698334089914958,15.079999923706055,0.0,72,8.0
2024-05-12 19:00:00+00:00,10.980392156862745,0.0,25.083124753807773,25.42082252823004,25.55762733847408,14.0,0.0,72,8.0
2024-05-12 20:00:00+00:00,13.9638655553011,0.0,24.91704552914916,25.263823693539916,25.311666456858315,13.65999984741211,0.0,72,8.0
2024-05-12 21:00:00+00:00,13.998599426419128,0.0,24.729159827993698,25.084298270089285,24.998333326975505,13.520000457763672,0.0,72,8.0
2024-05-12 22:00:00+00:00,13.991876767796963,0.0,24.530575022977942,24.92294183298319,24.722033904770672,13.75,0.0,72,8.0
2024-05-12 23:00:00+00:00,14.002240896892815,0.0,24.317719275210084,24.762440913865547,24.37796589479608,13.029999732971191,0.0,72,8.0
2024-05-13 00:00:00+00:00,14.00504202001235,0.0,24.086171382615547,24.561970686712186,24.017241445080987,12.489999771118164,0.06941081295494272,72,8.0
2024-05-13 01:00:00+00:00,13.97955180416588,0.0,23.85311145942752,24.3255946910014,23.750000131541285,12.300000190734863,0.0,72,8.0
2024-05-13 02:00:00+00:00,14.012569840393919,2.9845705511849685,23.634951799275488,24.148348163626046,23.713333225250246,12.460000038146973,0.05920049065318188,72,8.0
2024-05-13 03:00:00+00:00,14.045378174768443,0.0,23.42750596332283,24.001308922006302,23.764999771118163,13.760000228881836,0.05619569185401211,72,8.0
2024-05-13 04:00:00+00:00,14.052380954518037,0.0,23.234059053308822,23.829751236432074,23.64666706720988,14.960000038146973,0.0,72,8.0
2024-05-13 05:00:00+00:00,14.135854347079407,2.099640149028361,23.05250801492472,23.72117157409839,23.67500057220459,17.020000457763672,0.05599091233325606,72,8.0
2024-05-13 06:00:00+00:00,12.64634834246689,0.0,22.952437713366596,23.753101338191527,23.85254181037515,18.40999984741211,0.0,72,8.0
2024-05-13 07:00:00+00:00,10.624581009316044,6.401706546378535,22.87128674384602,23.77220861339036,23.969999885559083,19.700000762939453,0.11446792186971483,72,8.0
2024-05-13 08:00:00+00:00,10.724369722254137,0.0,22.72717762526187,23.76518513770077,24.284745814436572,18.940000534057617,0.0,72,8.0
2024-05-13 09:00:00+00:00,10.672549018005029,0.0,22.678762766236034,23.873790890144903,24.748333072662355,18.950000762939453,0.0,72,8.0
2024-05-13 10:00:00+00:00,558.6584533729663,2000.0179279689683,27.634042750523744,29.91686807131634,25.1169493077165,18.56999969482422,6.57816035521097,72,8.0
2024-05-13 11:00:00+00:00,501.6089630313948,1370.8473758644081,43.84196647408964,32.321573551295515,25.6796609910868,18.18000030517578,5.3106764518246266,72,8.0
2024-05-13 12:00:00+00:00,10.439215684137425,0.0,28.875558522826466,27.109567311888966,25.680000178019206,18.0,0.0,72,8.0
2024-05-13 13:00:00+00:00,10.45770305612174,0.0,26.924494895614497,26.86157842043067,25.238982960329217,17.670000076293945,0.07562050699185924,72,8.0
2024-05-13 14:00:00+00:00,10.386554608491956,0.0,25.957400538340337,26.353421251313026,24.724138259887695,16.950000762939453,0.06102180881660525,72,8.0
2024-05-13 15:00:00+00:00,10.497759089750403,2.3988755170036766,25.404304397540265,25.880047624518557,24.587931369913036,16.25,0.12887819073781245,72,8.0
2024-05-13 16:00:00+00:00,10.584313753272305,0.0,25.035217626134777,25.530969033694134,24.39833294550578,15.550000190734863,0.0,72,8.0
2024-05-13 17:00:00+00:00,11.264985992794944,0.0,24.724282035614525,25.279386211373954,24.233333587646484,14.640000343322754,0.0,72,8.0
2024-05-13 18:00:00+00:00,13.995184150025798,0.0,24.440517274673375,25.045876368290962,24.120690115566912,14.470000267028809,0.0,72,8.0
2024-05-13 19:00:00+00:00,13.897478942443676,0.0,24.231916544823672,24.933577383030727,23.986666615804037,14.65999984741211,0.0,72,8.0
2024-05-13 20:00:00+00:00,13.885154050939223,0.0,23.99178401829482,24.698844674588585,23.80666640599569,14.430000305175781,0.0,72,8.0
2024-05-13 21:00:00+00:00,13.918487359161805,0.0,23.784590907603004,24.529275734331353,23.59833370844523,13.720000267028809,0.0,72,8.0
2024-05-13 22:00:00+00:00,13.98067225929068,0.0,23.573686701243,24.378476097470237,23.371185949293235,13.479999542236328,0.0,72,8.0
2024-05-13 23:00:00+00:00,13.93585435616202,0.0,23.351133031337536,24.20587483040091,23.15084800073656,14.3100004196167,0.0,72,8.0
2024-05-14 00:00:00+00:00,13.941242926538328,0.0,23.149862343308616,24.053496452374645,23.005084765159477,14.430000305175781,0.0,72,8.0
2024-05-14 01:00:00+00:00,13.978991604652725,0.0,22.94740923713235,23.886899974833682,22.960344676313728,14.90999984741211,0.0,72,8.0
2024-05-14 02:00:00+00:00,13.9714285746342,8.468652890843838,22.76085502560399,23.73314745820203,22.82542325682559,15.34000015258789,0.11432594344729469,72,8.0
2024-05-14 03:00:00+00:00,13.971708677062134,0.1917670327408307,22.610631948091736,23.63852142419468,22.7050854311151,15.039999961853027,0.0029212924278750807,72,8.0
2024-05-14 04:00:00+00:00,14.051540633877453,4.604197718516118,22.491794960171568,23.504703639268207,22.76949151895814,15.350000381469727,0.06396513325827462,72,8.0
2024-05-14 05:00:00+00:00,14.105633816248934,0.0,22.399584617077466,23.416626320422534,22.81551712956922,15.720000267028809,0.0,72,8.0
2024-05-14 06:00:00+00:00,14.109497198179447,6.709656101747476,22.357240979717968,23.315185546875,22.97166655858358,16.010000228881836,0.11277314480964852,72,8.0
2024-05-14 07:00:00+00:00,14.037535023622485,0.0,22.329319032300422,23.23532694327731,22.688135890637415,16.219999313354492,0.0,72,8.0
2024-05-14 08:00:00+00:00,14.142857148199855,0.0,22.28018316701681,23.179523371848738,22.845762252807617,15.779999732971191,0.0,72,8.0
2024-05-14 09:00:00+00:00,14.164986020042782,0.0,22.236568162421218,23.119938698135503,22.89333292643229,15.859999656677246,0.0,72,8.0
2024-05-14 10:00:00+00:00,14.237535022553944,6.062275606043198,22.240131794905462,23.076188287815125,22.85344771681161,16.040000915527344,0.11178386511922885,72,8.0
2024-05-14 11:00:00+00:00,435.93557398926976,2994.8331919437696,24.214103121717436,29.42174369747899,24.774576154805846,15.65999984741211,6.920033370747285,72,8.0
2024-05-14 12:00:00+00:00,394.835574409207,2365.348572290244,26.54183011095063,31.665028804490547,27.098305459749902,14.890000343322754,6.653338276037649,72,8.0
2024-05-14 13:00:00+00:00,411.998317771933,2473.8342951926866,26.94287109375,32.29696937368698,27.503333409627277,14.079999923706055,6.659562383379255,72,8.0
2024-05-14 14:00:00+00:00,416.4123232544971,2384.373688000591,27.077776227678573,32.234321658350844,27.695000743865968,13.489999771118164,6.664644481755104,72,8.0
2024-05-14 15:00:00+00:00,421.86610604935333,2353.3614805424013,26.990448509514664,32.06680724074721,27.645763267905025,12.960000038146973,6.654745281741606,72,8.0
2024-05-14 16:00:00+00:00,422.91540638472185,2371.910303965336,26.992417963279063,32.10357717305672,27.700000762939453,12.579999923706055,6.662061020773666,72,8.0
2024-05-14 17:00:00+00:00,248.98767448874082,1424.3100202971814,26.876932608981093,31.779368681066178,27.59000056584676,12.270000457763672,3.9898451596748927,72,8.0
2024-05-14 18:00:00+00:00,10.541456601866821,0.0,25.921159674807424,28.622563380821077,25.299999948275293,12.149999618530273,0.0,72,8.0
2024-05-14 19:00:00+00:00,13.141176474862405,0.0,25.036642234418647,26.299907663015013,23.68666671117147,11.9399995803833,0.0,72,8.0
2024-05-14 20:00:00+00:00,14.115126046145997,0.0,24.399720261216828,25.029424400968924,22.822034027616855,12.010000228881836,0.0,72,8.0
2024-05-14 21:00:00+00:00,14.136974796861494,0.0,23.89945634383729,24.20580850100384,22.428333059946695,12.550000190734863,0.0,72,8.0
2024-05-14 22:00:00+00:00,14.107584259483252,0.0,23.494740376619397,23.618259803921568,22.141667048136394,12.890000343322754,0.0,72,8.0
2024-05-14 23:00:00+00:00,14.135933164102454,0.0,23.15624387948294,23.238322733504525,21.848332977294923,13.010000228881836,0.0,72,8.0
2024-05-15 00:00:00+00:00,14.075070039230903,0.0,22.854386871936274,22.891223383884803,21.623729285547288,13.039999961853027,0.0,72,8.0
2024-05-15 01:00:00+00:00,382.6095239308034,2217.59597821062,22.41993760394783,25.945959438462886,21.92333319981893,12.869999885559082,4.29493754784934,72,8.0
2024-05-15 02:00:00+00:00,488.4406160413384,3060.4928959865197,25.74829785429797,32.36000005470938,26.630000082651772,12.760000228881836,6.6603550844165795,72,8.0
2024-05-15 03:00:00+00:00,447.16414567536,2869.474028347591,26.454043596150488,32.664826291899445,27.200000019396764,13.010000228881836,6.6575123784262376,72,8.0
2024-05-15 04:00:00+00:00,414.52324926552654,2687.108790293461,26.806458032431724,32.62087833180147,27.5,13.470000267028809,6.661550561920936,72,8.0
2024-05-15 05:00:00+00:00,413.8977585479993,2477.627610663406,26.74058725052521,32.10199128479517,27.331666024525962,14.069999694824219,6.659015992108514,72,8.0
2024-05-15 06:00:00+00:00,405.71876739587435,2504.072811351103,26.838668182116596,32.25357183889181,27.41499967575073,14.800000190734863,6.664702752057244,72,8.0
2024-05-15 07:00:00+00:00,409.21428528686863,2420.1338232558646,26.856333158263304,32.093771199886206,27.522033982357737,15.4399995803833,6.659029151211266,72,8.0
2024-05-15 08:00:00+00:00,398.06414504278274,2319.817837242319,27.096991530987395,32.113929556197476,27.862711922597075,15.529999732971191,6.6642076949111555,72,8.0
2024-05-15 09:00:00+00:00,114.84957998206302,556.5289286124606,26.97870642397584,31.495482372636555,27.489830598992818,16.81999969482422,1.7760560332226152,72,8.0
2024-05-15 10:00:00+00:00,1045.665544608728,4552.795408104648,32.482856814600844,36.92771796218487,26.40000015894572,17.040000915527344,13.472421421724206,72,8.0
2024-05-15 11:00:00+00:00,436.09131528549835,1127.7955069941515,42.80726461570356,31.70150194221369,25.86666663487752,17.950000762939453,4.616784479365003,72,8.0
2024-05-15 12:00:00+00:00,10.6560224030866,0.0,28.928208295036764,26.746971835609244,26.341666889190673,17.6299991607666,0.0,72,8.0
2024-05-15 13:00:00+00:00,10.6980392338515,-2.9926457765723478,27.101482487526262,26.256413307510503,25.92372891054315,17.280000686645508,0.06239227487259552,72,8.0
2024-05-15 14:00:00+00:00,10.650700312702595,0.0,26.10128963694853,25.84497275472689,25.51525429547843,16.700000762939453,0.0,72,8.0
2024-05-15 15:00:00+00:00,10.681232492462927,0.0,25.56909863554797,25.536459701067926,24.96271181914766,15.649999618530273,0.10174078149955813,72,8.0
2024-05-15 16:00:00+00:00,12.455462172585708,0.0,25.215974866509104,25.2622295988708,24.700000762939453,14.220000267028809,0.060661784741057066,72,8.0
2024-05-15 17:00:00+00:00,14.188235285569306,0.0,24.904526654411764,24.96588254442402,24.608333746592205,13.170000076293945,0.0,72,8.0
2024-05-15 18:00:00+00:00,14.011484624291,0.0,24.602586933210784,24.724224357711833,24.43050820948714,12.270000457763672,0.0,72,8.0
2024-05-15 19:00:00+00:00,14.020448185148693,0.0,24.31339928549545,24.507311909138654,24.188135696669757,11.869999885559082,0.0,72,8.0
2024-05-15 20:00:00+00:00,14.139495801524955,0.0,24.02299354595845,24.284325626309357,23.8576267048464,11.649999618530273,0.0,72,8.0
2024-05-15 21:00:00+00:00,14.146218494874757,0.0,23.7702862394958,24.10867813922444,23.584483080896838,11.520000457763672,0.0,72,8.0
2024-05-15 22:00:00+00:00,14.17535014379592,0.0,23.52445167520133,23.89133964132528,23.299999809265138,11.100000381469727,0.0,72,8.0
2024-05-15 23:00:00+00:00,14.208963607873569,0.0,23.26193416819853,23.708338120404413,23.001666673024495,11.020000457763672,0.0,72,8.0
2024-05-16 00:00:00+00:00,14.23641456208643,0.0,23.01087349002101,23.51492130055147,22.69830532397254,10.949999809265137,0.0,72,8.0
2024-05-16 01:00:00+00:00,344.8789914368915,1906.7777541558617,22.628266150210084,25.905162650997898,22.816949327113264,11.170000076293945,3.6851941410566913,72,8.0
2024-05-16 02:00:00+00:00,477.9683478860294,2980.606569776348,25.262236437543766,31.545335614714634,26.674576064287606,11.569999694824219,6.797817910084872,72,8.0
2024-05-16 03:00:00+00:00,449.07815141437436,2625.0199381510415,25.939369693189775,31.625596332282914,27.138983354730122,11.829999923706055,6.651218665414164,72,8.0
2024-05-16 04:00:00+00:00,434.28851532067904,2549.291537757681,26.29349259234944,31.811070033482142,27.388135231147377,12.199999809265137,6.657506735718885,72,8.0
2024-05-16 05:00:00+00:00,357.0560565787302,2304.8516594685298,26.335343997579226,31.323542721170774,27.255932242183363,12.880000114440918,6.657902533571485,72,8.0
2024-05-16 06:00:00+00:00,357.02200631909386,2300.1983455562327,26.356025717052578,31.334914693593316,27.21500047047933,13.210000038146973,6.657033899036291,72,8.0
2024-05-16 07:00:00+00:00,357.5300562997882,2306.191484429863,26.537929577773877,31.52774013562149,27.319999313354494,13.380000114440918,6.660048187448737,72,8.0
2024-05-16 08:00:00+00:00,354.6288517115831,2305.001626236432,26.696383436186974,31.683363286720937,27.41999969482422,13.640000343322754,6.660695580875172,72,8.0
2024-05-16 09:00:00+00:00,358.39579884077654,2163.926969127495,26.85039308692227,31.533894514837186,27.663333956400553,13.609999656677246,6.658431898645994,72,8.0
2024-05-16 10:00:00+00:00,977.8789913968212,3342.544012144291,39.76829281599162,37.481974511173185,27.12881379208322,14.739999771118164,10.94838358103896,72,8.0
2024-05-16 11:00:00+00:00,10.700560241186318,0.0,33.304811616183656,26.697872566777235,25.31666644414266,15.229999542236328,0.0,72,8.0
2024-05-16 12:00:00+00:00,10.700840340942896,-4.7996798467369715,27.703189785920042,26.982944254102655,24.320689661749476,15.140000343322754,0.18023115163408845,72,8.0
2024-05-16 13:00:00+00:00,10.596358563719678,0.0,26.248001739758404,26.160647266719188,24.09661050570213,15.59000015258789,0.07134665160619912,72,8.0
2024-05-16 14:00:00+00:00,10.611484573000954,0.0,25.35924611011697,25.47608717593401,23.740678140672586,15.619999885559082,0.0,72,8.0
2024-05-16 15:00:00+00:00,11.059383747624416,0.0,24.710374677214634,24.97863735337885,23.428333123524983,15.359999656677246,0.0,72,8.0
2024-05-16 16:00:00+00:00,14.161904789152599,0.0,24.22913006830482,24.51299059990398,23.041666825612385,14.319999694824219,0.050249566412504824,72,8.0
2024-05-16 17:00:00+00:00,13.991036412428741,0.0,23.859429709383754,24.17256912530637,22.678333568573,13.520000457763672,0.0,72,8.0
2024-05-16 18:00:00+00:00,14.060784345247498,0.0,23.54548789935405,23.906468908214038,22.464406643883656,13.1899995803833,0.0,72,8.0
2024-05-16 19:00:00+00:00,14.035854328914183,0.0,23.250718744529063,23.701583563112745,22.279999860127766,12.899999618530273,0.0,72,8.0
2024-05-16 20:00:00+00:00,14.04593837161024,0.0,22.989676339285715,23.54031192555147,22.09500036239624,12.619999885559082,0.0,72,8.0
2024-05-16 21:00:00+00:00,14.072268910768653,0.0,22.743003353685225,23.35813925179447,21.91166632970174,12.75,0.0,72,8.0
2024-05-16 22:00:00+00:00,14.027731115410642,0.0,22.531674859244063,23.20011484156774,21.70166686375936,12.369999885559082,0.0,72,8.0
2024-05-16 23:00:00+00:00,13.99467785886022,0.0,22.326454996060924,23.07067221419818,21.5,11.289999961853027,0.0,72,8.0
2024-05-17 00:00:00+00:00,14.010644250223283,0.0,22.118635930934875,22.909211829262954,21.339999389648437,10.970000267028809,0.0,72,8.0
2024-05-17 01:00:00+00:00,340.6512605282439,1825.1828430346748,21.929630739014357,25.27388543307948,21.498333485921226,10.569999694824219,3.5034746976793647,72,8.0
2024-05-17 02:00:00+00:00,544.3210082494912,3379.7179635526086,25.307489304315474,32.319238828343835,26.388135651410636,12.0,6.91409464576999,72,8.0
2024-05-17 03:00:00+00:00,451.2156870438605,2867.8860936952906,26.521811263567926,32.71984965861345,27.30338988869877,13.3100004196167,6.668384195375843,72,8.0
2024-05-17 04:00:00+00:00,390.8033721580934,2394.098521371906,27.085844232794944,32.257034816099015,27.550847651594776,15.039999961853027,6.673399018437675,72,8.0
2024-05-17 05:00:00+00:00,220.7796090648161,1305.5399683365251,27.160711856937674,32.334409410907035,27.528333727518717,16.489999771118164,3.8356522105862503,72,8.0
2024-05-17 06:00:00+00:00,10.535674151409879,0.0,26.149337469362745,30.089045676864497,25.564999930063884,17.5,0.0,72,8.0
2024-05-17 07:00:00+00:00,10.566106440974217,0.0,25.2657804862081,27.061711657646647,24.36271198725296,18.420000076293945,0.0,72,8.0
2024-05-17 08:00:00+00:00,10.571988827040215,0.0,24.858938547486034,25.01512580743715,24.164407342167223,19.100000381469727,0.0,72,8.0
2024-05-17 09:00:00+00:00,10.710924367610813,0.0,24.501942866990547,24.259748528317576,24.555932125802766,19.610000610351562,0.0,72,8.0
2024-05-17 10:00:00+00:00,10.473109250643006,0.0,24.361206736644554,24.119266105097765,24.437287896366442,19.90999984741211,0.0,72,8.0
2024-05-17 11:00:00+00:00,10.449019595020625,0.0,24.107103876706933,24.10054764093137,24.176271664894234,20.030000686645508,0.07530635545233719,72,8.0
2024-05-17 12:00:00+00:00,10.467787112174582,0.0,23.887193392108937,24.043649343138966,23.986666615804037,19.68000030517578,0.0,72,8.0
2024-05-17 13:00:00+00:00,10.354341747380104,0.0,23.81320096397934,23.98771705948004,23.9266663869222,18.90999984741211,0.0,72,8.0
2024-05-17 14:00:00+00:00,10.429411759897441,0.0,23.768050039280727,23.949647700986382,23.848332754770915,17.459999084472656,0.0,72,8.0
2024-05-17 15:00:00+00:00,10.424369734542376,0.0,23.756333295036764,23.977874841342786,23.757627034591415,16.229999542236328,0.06675408768052814,72,8.0
2024-05-17 16:00:00+00:00,11.178711477114039,0.0,23.744898961243017,23.956118109505937,23.54333349863688,15.260000228881836,0.0,72,8.0
2024-05-17 17:00:00+00:00,13.992997188194126,0.0,23.67511995032388,23.991916688550422,23.338982468944486,14.050000190734863,0.0,72,8.0
2024-05-17 18:00:00+00:00,14.07507001786005,0.0,23.58728677017682,23.909951089810924,23.181356494709597,12.5600004196167,0.0,72,8.0
2024-05-17 19:00:00+00:00,14.076190454285351,0.0,23.47291543570553,23.840583694415265,23.02758631212958,11.699999809265137,0.0,72,8.0
2024-05-17 20:00:00+00:00,14.1280112360038,0.0,23.340048910189076,23.76441113554797,22.860344393499965,11.420000076293945,0.0,72,8.0
2024-05-17 21:00:00+00:00,14.158263305322128,0.0,23.178829246542367,23.59986035429797,22.59661050570213,10.829999923706055,0.0,72,8.0
2024-05-17 22:00:00+00:00,14.035854344942322,0.0,22.983637791053923,23.426108822435225,22.305084584122998,11.390000343322754,0.0,72,8.0
2024-05-17 23:00:00+00:00,14.021848758729567,0.0,22.742905560661764,23.26081809676996,22.06101718191373,11.279999732971191,0.0,72,8.0
2024-05-18 00:00:00+00:00,14.035574231828962,0.0,22.564999534970237,23.108554359243698,21.846551204549854,11.1899995803833,0.0,72,8.0
2024-05-18 01:00:00+00:00,14.027450996954569,1.9885259035254728,22.37874007024685,22.88980162377451,21.63833382924398,11.079999923706055,0.05518727743325113,72,8.0
2024-05-18 02:00:00+00:00,13.958823540631462,0.0,22.170269279586833,22.68003216911765,21.5,11.40999984741211,0.0,72,8.0
2024-05-18 03:00:00+00:00,14.03249298491064,0.0,21.98875180036662,22.471777889315643,21.539655323686272,12.050000190734863,0.0,72,8.0
2024-05-18 04:00:00+00:00,14.054621843396783,0.27933851610712646,21.841792087928923,22.357501887473738,21.644067828938113,12.319999694824219,0.11795768216878426,72,8.0
2024-05-18 05:00:00+00:00,14.062464997214096,-60.17471441701681,22.18142110359769,21.684789150035012,21.952542191844877,13.520000457763672,0.13140297737442144,72,8.0
2024-05-18 06:00:00+00:00,14.114005625748835,0.0,21.971270027807204,21.667026670639125,22.149153111344678,14.819999694824219,0.0,72,8.0
2024-05-18 07:00:00+00:00,10.880392152054304,0.0,21.547939097514007,22.14310470281863,22.27333329518636,16.6200008392334,0.0,72,8.0
2024-05-18 08:00:00+00:00,10.642016838244697,0.0,21.22657822894783,22.376397824754903,22.668333435058592,17.790000915527344,0.0,72,8.0
2024-05-18 09:00:00+00:00,10.72156863920495,0.0,22.775313563853004,22.487780693523046,23.241666666666667,18.43000030517578,0.0,72,8.0
2024-05-18 10:00:00+00:00,1117.3543404758143,4427.624422816001,33.93153599330357,36.50129661239496,23.72499984105428,18.15999984741211,13.52318022965717,72,8.0
2024-05-18 11:00:00+00:00,154.18347379005922,280.3564685639881,39.33584381018032,27.056768508184526,24.824999872843424,18.739999771118164,1.9097678347462033,72,8.0
2024-05-18 12:00:00+00:00,10.500560220884008,0.0,27.12957643995098,26.33047955510329,24.47796588833049,18.860000610351562,0.0,72,8.0
2024-05-18 13:00:00+00:00,10.540616241155886,0.0,25.713475744151538,25.983418896211592,24.701694650165106,18.889999389648438,0.0,72,8.0
2024-05-18 14:00:00+00:00,10.441456586372952,3.569300219999345,24.992535298097067,25.501732170914803,24.587931271257073,18.440000534057617,0.07842255504437665,72,8.0
2024-05-18 15:00:00+00:00,10.509523800441197,3.3226480324175105,24.69426024026711,25.15804968466306,24.293333307902017,17.1299991607666,0.17145947654154048,72,8.0
2024-05-18 16:00:00+00:00,10.41064423740077,0.0,24.5292079722514,24.843054506959035,24.10500040054321,14.420000076293945,0.1877184061109185,72,8.0
2024-05-18 17:00:00+00:00,10.597479010830407,0.0,24.352588300945378,24.57159269957983,24.030000114440917,12.390000343322754,0.0,72,8.0
2024-05-18 18:00:00+00:00,13.729411776994123,0.0,24.15936843487395,24.400191619616596,23.747457568928347,10.609999656677246,0.0,72,8.0
2024-05-18 19:00:00+00:00,14.157983189537411,0.0,23.96200775231968,24.253834443933822,23.427118366047488,10.100000381469727,0.0,72,8.0
2024-05-18 20:00:00+00:00,14.094958011509657,0.0,23.720570454744397,24.074353471857492,23.24576274419235,10.890000343322754,0.0,72,8.0
2024-05-18 21:00:00+00:00,14.151820751799255,0.0,23.52969830510329,23.961975610556724,23.055932416754253,11.40999984741211,0.0,72,8.0
2024-05-18 22:00:00+00:00,14.140616259321112,0.0,23.311972738314076,23.796184977897408,22.866101184133758,11.630000114440918,0.0,72,8.0
2024-05-18 23:00:00+00:00,14.163585451804623,0.0,23.086683599220937,23.660357990852592,22.66440718052751,11.819999694824219,0.0,72,8.0
2024-05-19 00:00:00+00:00,14.169747878857354,0.0,22.875599751619397,23.502466709339988,22.43050820948714,11.930000305175781,0.0,72,8.0
2024-05-19 01:00:00+00:00,14.14621850823154,1.8712660845588236,22.652204924938726,23.33014924719888,22.255932145199534,12.010000228881836,0.038898620284905955,72,8.0
2024-05-19 02:00:00+00:00,14.11456581724792,0.0,22.47428043483018,23.211176169686624,22.198334089914958,12.15999984741211,0.0,72,8.0
2024-05-19 03:00:00+00:00,14.01120446309322,10.59018916124738,22.30140046700419,23.085829068828563,22.246666717529298,13.229999542236328,0.20005052848901161,72,8.0
2024-05-19 04:00:00+00:00,14.020891375528405,0.0,22.179493683626394,23.00971734092096,22.336666043599447,15.380000114440918,0.0,72,8.0
2024-05-19 05:00:00+00:00,14.186554617574568,4.976764069885767,22.132334476759453,22.92348687521884,22.518644138918084,17.729999542236328,0.08493082863943917,72,8.0
2024-05-19 06:00:00+00:00,12.592436974789916,0.0,22.074656425070028,22.793473444065125,22.489999961853027,19.18000030517578,0.0,72,8.0
2024-05-19 07:00:00+00:00,10.565266117662276,0.0,21.88416209300803,22.65030401645426,22.323332659403484,20.200000762939453,0.0,72,8.0
2024-05-19 08:00:00+00:00,10.678531072907528,0.0,21.51420760893486,22.54799667143486,22.516071319580078,21.1200008392334,0.0,72,8.0
2024-05-19 09:00:00+00:00,10.598599439241639,0.0,22.817594811362046,22.767354500393907,23.283050828060862,16.940000534057617,0.0,72,8.0
2024-05-19 10:00:00+00:00,516.9425767236063,2412.7284712977917,35.06906656446404,36.50755267436278,24.398333263397216,21.510000228881836,7.281507105800692,72,8.0
2024-05-19 11:00:00+00:00,11.928571441928211,0.0,32.636881510416664,42.97526657147234,25.06500024795532,21.579999923706055,0.0,72,8.0
2024-05-19 12:00:00+00:00,10.672829125775676,25.75288250065651,27.316034226190474,36.840050961790965,25.678333059946695,21.110000610351562,0.03177343897458886,72,8.0
2024-05-19 13:00:00+00:00,10.455742280356356,0.0,26.04947027639181,31.452197675945378,25.310344827586206,20.309999465942383,0.0,72,8.0
2024-05-19 14:00:00+00:00,10.436414571703315,0.0,25.22704259776536,28.728680658606844,24.74745760125629,18.920000076293945,0.0,72,8.0
2024-05-19 15:00:00+00:00,10.547619039604978,0.0,24.72677791819853,26.97783654477416,24.354999542236328,16.719999313354492,0.0,72,8.0
2024-05-19 16:00:00+00:00,10.503081276303245,0.0,24.54362321100315,25.85918420102416,24.32881297095347,13.880000114440918,0.0,72,8.0
2024-05-19 17:00:00+00:00,10.624929951686486,0.0,24.41734301142332,25.171013327205884,24.4633331934611,12.239999771118164,0.0,72,8.0
2024-05-19 18:00:00+00:00,13.646778713087407,0.0,24.27856240152311,24.722970145089285,24.481666596730552,11.15999984741211,0.0,72,8.0
2024-05-19 19:00:00+00:00,14.22044819209422,0.0,24.129080636160715,24.450816947872898,24.29491511845993,9.920000076293945,0.0,72,8.0
2024-05-19 20:00:00+00:00,14.199439804761015,0.0,23.96914801076681,24.231006269695378,23.994999980926515,9.34000015258789,0.0,72,8.0
2024-05-19 21:00:00+00:00,14.212605056976404,0.0,23.788699366465337,24.13430811777836,23.67931050267713,9.210000038146973,0.0,72,8.0
2024-05-19 22:00:00+00:00,14.24369747632024,0.0,23.60096548384979,23.99218544839811,23.288135560892396,9.359999656677246,0.0,72,8.0
2024-05-19 23:00:00+00:00,14.233333344553031,0.0,23.41479287027311,23.82516659007353,22.988135547961217,9.399999618530273,0.0,72,8.0
2024-05-20 00:00:00+00:00,14.167226916935597,0.0,23.205712069984244,23.66539193802521,22.728813688633807,9.279999732971191,0.0,72,8.0
2024-05-20 01:00:00+00:00,14.161064425770308,2.099518591616334,22.994366301207982,23.51783525910364,22.5,9.229999542236328,0.16778231468521246,72,8.0
2024-05-20 02:00:00+00:00,14.168732393291634,9.368247964348592,22.791409688600353,23.349735227772886,22.349151966935498,9.449999809265137,0.5253079474811823,72,8.0
2024-05-20 03:00:00+00:00,14.165363130622737,4.021429392212596,22.633130973943786,23.166387291593924,22.379999542236327,10.050000190734863,0.21356144031332858,72,8.0
2024-05-20 04:00:00+00:00,14.239275741045853,8.86062203941239,22.47171097014276,23.08658355457869,22.31333262125651,10.619999885559082,0.17750784281568607,72,8.0
2024-05-20 05:00:00+00:00,14.384313732969995,0.0,22.375129250919116,23.042240431328782,22.432203131206965,13.34000015258789,0.0,72,8.0
2024-05-20 06:00:00+00:00,14.34201680244852,0.0,22.331497959584496,23.0479402169169,22.667241688432366,15.1899995803833,0.0,72,8.0
2024-05-20 07:00:00+00:00,11.263585421885429,5.85778462385931,22.261820646227243,23.057370311405812,22.95166648228963,16.90999984741211,0.10438172156069458,72,8.0
2024-05-20 08:00:00+00:00,10.770868360161447,0.0,21.777299982493,23.234121285232842,23.247457762896005,17.520000457763672,0.0,72,8.0
2024-05-20 09:00:00+00:00,10.872549016936487,0.0,23.43932250634629,23.42005249365371,23.977966243937864,18.6200008392334,0.0,72,8.0
2024-05-20 10:00:00+00:00,1073.1633057019958,4133.561853745405,36.94216671043417,38.24816244857318,25.22068977355957,19.290000915527344,13.024462211031874,72,8.0
2024-05-20 11:00:00+00:00,10.822408956639906,0.0,37.42332137933298,25.035949536064425,25.93833351135254,19.18000030517578,0.0,72,8.0
2024-05-20 12:00:00+00:00,10.724369759653129,0.0,27.73766166622899,26.872287782300422,26.13333365122477,18.559999465942383,0.0,72,8.0
2024-05-20 13:00:00+00:00,10.739495798319327,0.0,26.520411387211134,26.465650029543067,25.998333168029784,18.059999465942383,0.0,72,8.0
2024-05-20 14:00:00+00:00,10.596358547691537,0.0,25.865654953387605,26.068098821559875,25.245763132127664,16.649999618530273,0.0,72,8.0
2024-05-20 15:00:00+00:00,10.708403370961422,0.0,25.46400698869588,25.71029168667074,24.96271172216383,15.119999885559082,0.0,72,8.0
2024-05-20 16:00:00+00:00,10.670588244911002,0.0,25.224015778186274,25.45478679753151,24.89660977509062,13.479999542236328,0.17328835485362204,72,8.0
2024-05-20 17:00:00+00:00,12.4316526541189,0.0,25.034245338760503,25.217114873293067,24.84166606267293,12.399999618530273,0.0,72,8.0
2024-05-20 18:00:00+00:00,14.243697478991596,0.0,24.831584000787814,24.99647329634979,24.661017401743745,11.890000343322754,0.0,72,8.0
2024-05-20 19:00:00+00:00,14.180508465416688,0.0,24.600861112950213,24.83275332693326,24.437287896366442,11.670000076293945,0.0,72,8.0
2024-05-20 20:00:00+00:00,14.156302521542674,0.0,24.390652278282122,24.674113183048185,24.191666825612387,11.449999809265137,0.0,72,8.0
2024-05-20 21:00:00+00:00,14.151820746456542,0.0,24.167601513261555,24.529259946165965,23.90499963760376,11.619999885559082,0.0,72,8.0
2024-05-20 22:00:00+00:00,14.159039556643384,0.0,23.983471335827463,24.405807108274647,23.660000356038413,11.649999618530273,0.0,72,8.0
2024-05-20 23:00:00+00:00,14.171148455109583,0.0,23.73598619135154,24.26201554840686,23.411864070569056,11.65999984741211,0.05579461169843914,72,8.0
2024-05-21 00:00:00+00:00,14.161064452483874,2.0765561577994065,23.506552925322975,24.107387777147345,23.187931323873585,11.729999542236328,0.05530517194524158,72,8.0
2024-05-21 01:00:00+00:00,14.150140065105022,6.923233202715826,23.305698160352655,23.920667936016063,23.01694921719826,11.930000305175781,0.14813566474275217,72,8.0
2024-05-21 02:00:00+00:00,14.130532224639124,7.581203172186844,23.12606751685049,23.786990382090337,22.93898281808627,12.34000015258789,0.15848451902886398,72,8.0
2024-05-21 03:00:00+00:00,14.122128857951871,1.0725033722776274,22.96338299799232,23.60770556913408,22.83793041623872,12.819999694824219,0.018635728505736623,72,8.0
2024-05-21 04:00:00+00:00,14.141456587975766,2.1510151668089112,22.783328272715337,23.508632456889007,22.75,13.600000381469727,0.03737585885184152,72,8.0
2024-05-21 05:00:00+00:00,14.182913157786308,0.0,22.619572829131652,23.31836621367297,22.98965513295141,14.470000267028809,0.0,72,8.0
2024-05-21 06:00:00+00:00,13.412605042551078,0.0,22.473320969012605,23.207771878282564,23.171187093702414,15.699999809265137,0.0,72,8.0
2024-05-21 07:00:00+00:00,10.537254918523196,0.0,22.35830064447654,23.140391117384453,23.06101718191373,16.84000015258789,0.0,72,8.0
2024-05-21 08:00:00+00:00,10.579271685175534,6.147377078272715,22.278465976234244,23.02786964395133,22.835593045768093,17.219999313354492,0.11497971991530988,72,8.0
2024-05-21 09:00:00+00:00,13.777118620899438,2.3882358357057734,22.24871515823623,23.008191814530367,22.745762938160006,16.280000686645508,0.0560422994322696,72,8.0
2024-05-21 10:00:00+00:00,1060.4938378507684,3536.0021772331365,36.53675884907472,35.41331234724162,22.813559031082413,15.800000190734863,10.605406247037749,72,8.0
2024-05-21 11:00:00+00:00,10.476190454819623,0.0,35.28668469340862,24.300206801470587,23.359322176141255,15.960000038146973,0.0,72,8.0
2024-05-21 12:00:00+00:00,10.387955208786396,0.0,26.730864709164916,25.975725446428573,22.981666596730552,16.100000381469727,0.0,72,8.0
2024-05-21 13:00:00+00:00,318.9453773017691,2196.0476002412684,24.777109867384453,29.02191931460084,23.74310355350889,16.1299991607666,4.5590839125529055,72,8.0
2024-05-21 14:00:00+00:00,409.5400554325734,2812.165716091124,26.489795332195378,32.56447979582458,27.324561436971027,15.59000015258789,6.671101830586665,72,8.0
2024-05-21 15:00:00+00:00,406.731092266008,2427.3248990021602,26.93061291572102,32.171669048969974,27.52833344141642,14.729999542236328,6.675429987507825,72,8.0
2024-05-21 16:00:00+00:00,413.79467876017594,2384.9532275800943,26.971443753282564,32.12016437434349,27.571666940053305,14.470000267028809,6.676022393362863,72,8.0
2024-05-21 17:00:00+00:00,352.68403350605683,2180.2082068178834,27.04257073923319,32.421179506959035,27.686441259869074,14.369999885559082,5.96911895976347,72,8.0
2024-05-21 18:00:00+00:00,10.387394958517465,0.0,26.41915867909664,30.792102974002102,26.31864411952132,14.010000228881836,0.0,72,8.0
2024-05-21 19:00:00+00:00,11.147619025713924,0.0,25.456393201811974,27.6198956144958,24.201694941116592,13.699999809265137,0.0,72,8.0
2024-05-21 20:00:00+00:00,13.9952380690588,0.0,24.762326024159663,25.997462168461134,23.14915249711376,13.489999771118164,0.0,72,8.0
2024-05-21 21:00:00+00:00,14.01736696227258,0.0,24.245357224921218,24.982949136685924,22.708474757307666,13.359999656677246,0.0,72,8.0
2024-05-21 22:00:00+00:00,13.974789902609604,0.0,23.822636964942227,24.325096835609244,22.421666367848715,13.199999809265137,0.0,72,8.0
2024-05-21 23:00:00+00:00,13.962464979048871,0.0,23.47200794380252,23.866418149290965,22.13166700998942,13.100000381469727,0.0,72,8.0
2024-05-22 00:00:00+00:00,13.939606733536452,0.0,23.160671202074578,23.586499638918067,21.924999713897705,12.930000305175781,0.0,72,8.0
2024-05-22 01:00:00+00:00,13.910364153672333,0.0,22.875114889705884,23.348651276917018,21.77166633605957,12.699999809265137,0.0,72,8.0
2024-05-22 02:00:00+00:00,13.943137262381759,0.17358098177014947,22.641414866727942,23.17204801842612,21.69000072479248,12.819999694824219,0.004418463934035529,72,8.0
2024-05-22 03:00:00+00:00,13.870588225142962,4.604174608624847,22.44318615790852,22.993927172442387,21.60169530318955,12.979999542236328,0.10471111036545737,72,8.0
2024-05-22 04:00:00+00:00,13.935854361504735,0.0,22.2385035068715,22.858878512342436,21.65423771486444,13.210000038146973,0.0,72,8.0
2024-05-22 05:00:00+00:00,13.93221285630341,0.0,22.052275500043766,22.735393962272408,22.083051164271467,13.649999618530273,0.0,72,8.0
2024-05-22 06:00:00+00:00,13.951267602410114,0.0,21.896049048195422,22.62442850462148,22.216948848659708,13.289999961853027,0.0,72,8.0
2024-05-22 07:00:00+00:00,13.976323111807735,0.0,21.74652218619429,22.567472580083564,22.27166633605957,14.420000076293945,0.0,72,8.0
2024-05-22 08:00:00+00:00,12.695238076004328,4.294095598785571,21.589598245460895,22.490985891672487,22.408474227129403,15.59000015258789,0.059282972825972065,72,8.0
2024-05-22 09:00:00+00:00,10.447619037467893,0.0,21.511458242405727,22.409833684313895,22.486206646623284,16.18000030517578,0.0,72,8.0
2024-05-22 10:00:00+00:00,1126.9669487442957,3811.071102366728,34.62771426930147,37.205882352941174,23.26610170784643,16.389999389648438,13.048750977556244,72,8.0
2024-05-22 11:00:00+00:00,10.49047617818795,0.0,36.350438222163866,23.616631515887605,23.352542198310463,16.260000228881836,0.0,72,8.0
2024-05-22 12:00:00+00:00,10.410083984460483,0.0,26.126292509191178,25.456698890493698,23.532203092413432,15.869999885559082,0.0,72,8.0
2024-05-22 13:00:00+00:00,10.481512593288048,0.0,24.687973278194832,25.00850536836592,23.008620722540492,15.380000114440918,0.0,72,8.0
2024-05-22 14:00:00+00:00,10.498319321319837,4.413554600306919,23.911011767988445,24.407563025210084,22.842372441695908,15.380000114440918,0.20102950705199682,72,8.0
2024-05-22 15:00:00+00:00,12.802266266798501,5.0296879137976696,23.4694431110964,24.0076076701536,22.583051164271467,14.430000305175781,0.16729076433989962,72,8.0
2024-05-22 16:00:00+00:00,14.092178778941404,2.3135475712781512,23.151903205743714,23.652868856930866,22.274576348773504,13.989999771118164,0.05824699415174942,72,8.0
2024-05-22 17:00:00+00:00,14.103641456582633,0.0,22.89751427914916,23.445677685136555,22.055932416754253,13.4399995803833,0.0,72,8.0
2024-05-22 18:00:00+00:00,14.126330549309568,0.0,22.681195427389707,23.294878791360293,21.918643757448358,13.4399995803833,0.0,72,8.0
2024-05-22 19:00:00+00:00,14.14285715354257,0.0,22.476117302389707,23.15538627560399,21.76610148155083,13.09000015258789,0.0,72,8.0
2024-05-22 20:00:00+00:00,14.13025211419712,0.0,22.300280659138654,23.00045955882353,21.560345057783454,12.579999923706055,0.0,72,8.0
