timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-05-22 21:00:00+00:00,14.14761903639935,0.0,22.12054597229517,22.87839334952731,21.37288087101306,12.350000381469727,0.0,72,8.0
2024-05-22 22:00:00+00:00,14.17955184049633,0.0,21.939469537815125,22.722188484768907,21.162712355791513,12.5,0.0,72,8.0
2024-05-22 23:00:00+00:00,14.137254939359778,0.0,21.751838235294116,22.611873851102942,20.96271172216383,12.050000190734863,0.0,72,8.0
2024-05-23 00:00:00+00:00,14.222689099672461,0.0,21.515998391544116,22.4386981355042,20.78135571237338,11.649999618530273,0.0,72,8.0
2024-05-23 01:00:00+00:00,14.192997197811009,5.231787545340402,21.282669024641105,22.253361891631652,20.700000762939453,12.430000305175781,0.08558734525151614,72,8.0
2024-05-23 02:00:00+00:00,14.083753519031514,3.5581898609353177,21.046283061277933,22.098415950157122,20.725424103817698,12.75,0.051101713873154625,72,8.0
2024-05-23 03:00:00+00:00,14.130812327067057,0.0,20.854342156948324,21.99374986360859,20.781355453749836,13.15999984741211,0.0,72,8.0
2024-05-23 04:00:00+00:00,14.210084046970229,0.0,20.663097563244047,21.85868908110119,20.804999256134032,13.199999809265137,0.0,72,8.0
2024-05-23 05:00:00+00:00,14.211484628565172,3.4042659727465203,20.52082307532388,21.744721228335084,20.95166648228963,13.40999984741211,0.04524608286155038,72,8.0
2024-05-23 06:00:00+00:00,14.211235949162687,5.728100196987975,20.4432930398722,21.631277217918417,21.053333536783853,13.789999961853027,0.062069634763466545,72,8.0
2024-05-23 07:00:00+00:00,14.258873265226123,0.0,20.39311248349472,21.52874188490317,21.235714503696986,14.800000190734863,0.0,72,8.0
2024-05-23 08:00:00+00:00,14.186834730687929,0.0,20.327868549763654,21.479349259234944,21.3033890805002,16.84000015258789,0.0,72,8.0
2024-05-23 09:00:00+00:00,13.411204484998345,3.4201475512079833,20.28352317489496,21.415971857493,21.50847460859913,16.170000076293945,0.047691237024900295,72,8.0
2024-05-23 10:00:00+00:00,1103.457583258661,3623.429334624475,34.84220719537815,36.46576902245273,21.791666634877522,17.040000915527344,12.33824776401039,72,8.0
2024-05-23 11:00:00+00:00,10.592997217044777,0.0,36.494645955176324,22.87991145469623,22.510000069936115,17.0,0.0,72,8.0
2024-05-23 12:00:00+00:00,10.552808986620956,0.0,25.91159647452731,24.8617938386292,22.88500032424927,16.899999618530273,0.0,72,8.0
2024-05-23 13:00:00+00:00,10.489325826087695,0.0,24.291495699842436,24.28787257090336,22.98644069089728,16.639999389648438,0.052820746638193854,72,8.0
2024-05-23 14:00:00+00:00,10.39915966119419,0.0,23.46932034532563,23.748978302258404,22.90000032974502,16.190000534057617,0.1289564681654217,72,8.0
2024-05-23 15:00:00+00:00,10.50784314046053,1.3417683235403537,23.0444780451243,23.370872860863095,22.426666895548504,14.760000228881836,0.048375323706982186,72,8.0
2024-05-23 16:00:00+00:00,12.402528090423413,0.0,22.76204085149685,23.133471064206933,22.10339022490938,12.600000381469727,0.0,72,8.0
2024-05-23 17:00:00+00:00,14.100840341477166,0.0,22.531457211790965,22.933967141544116,21.833897930080607,10.539999961853027,0.0,72,8.0
2024-05-23 18:00:00+00:00,14.156302521542674,0.0,22.33464382747032,22.77359571403631,21.633333841959637,9.539999961853027,0.0,72,8.0
2024-05-23 19:00:00+00:00,14.066946790999726,0.0,22.153925208406076,22.647808735597067,21.472881252482786,9.029999732971191,0.0,72,8.0
2024-05-23 20:00:00+00:00,14.003081217533401,0.0,21.988254579175422,22.494507861738445,21.333897930080607,8.760000228881836,0.0,72,8.0
2024-05-23 21:00:00+00:00,13.984033603294224,0.0,21.822571313681724,22.396037125787814,21.111667092641195,7.809999942779541,0.0,72,8.0
2024-05-23 22:00:00+00:00,14.00702245851581,0.0,21.632791983981093,22.263548778886555,20.85999959309896,6.980000019073486,0.0,72,8.0
2024-05-23 23:00:00+00:00,14.070308132331911,0.0,21.428866859243698,22.101250656512605,20.58833367029826,6.980000019073486,0.0,72,8.0
2024-05-24 00:00:00+00:00,14.031092454071473,0.0,21.20095645680147,21.94384970785189,20.31833299001058,7.989999771118164,0.0,72,8.0
2024-05-24 01:00:00+00:00,14.015406175821768,0.0,20.963268119747898,21.815950794380253,20.17500066757202,7.949999809265137,0.0,72,8.0
2024-05-24 02:00:00+00:00,14.027966119475284,0.0,20.69308213056144,21.61328125,20.116949598667986,9.529999732971191,0.0,72,8.0
2024-05-24 03:00:00+00:00,14.03735955377643,0.0,20.446635783219538,21.461243188681724,20.236666870117187,11.800000190734863,0.0,72,8.0
2024-05-24 04:00:00+00:00,13.97683615873089,0.0,20.26700869278169,21.358817946742956,20.47499990463257,13.069999694824219,0.0,72,8.0
2024-05-24 05:00:00+00:00,14.028089863530706,0.0,20.161703388342698,21.313741276773175,20.931666787465414,14.029999732971191,0.0,72,8.0
2024-05-24 06:00:00+00:00,14.096648051086085,0.0,20.102483142021647,21.369708013268156,21.257627131575244,15.109999656677246,0.0,72,8.0
2024-05-24 07:00:00+00:00,13.038202226831672,0.0,20.071446793802668,21.394249391020015,21.4266663869222,15.489999771118164,0.0,72,8.0
2024-05-24 08:00:00+00:00,10.601117299255712,0.0,20.036899332227655,21.48361802767109,21.713333479563396,16.450000762939453,0.0,72,8.0
2024-05-24 09:00:00+00:00,10.683193286927809,0.0,20.078953847163866,21.61621298910189,22.053333536783853,17.049999237060547,0.0,72,8.0
2024-05-24 10:00:00+00:00,1007.0397781965112,3329.7259591384973,35.39575058921089,36.265295614743366,22.668333435058592,17.299999237060547,11.979965726756516,72,8.0
2024-05-24 11:00:00+00:00,10.809831455852208,0.0,36.416368805960325,23.867548910419593,23.921666526794432,17.049999237060547,0.0,72,8.0
2024-05-24 12:00:00+00:00,10.581615591447665,0.0,26.801121958783078,25.656788605501394,24.420000139872233,17.309999465942383,0.0,72,8.0
2024-05-24 13:00:00+00:00,10.625842707880427,0.0,25.176150889878862,25.01857114641854,24.47833325068156,17.149999618530273,0.10088610247279821,72,8.0
2024-05-24 14:00:00+00:00,10.560632163080676,0.0,24.41101565306214,24.645796150996766,24.212069018133754,16.469999313354492,0.12407135638012283,72,8.0
2024-05-24 15:00:00+00:00,10.649999992756904,0.0,23.980708255043513,24.310550737984574,23.747272768887605,15.5,0.0,72,8.0
2024-05-24 16:00:00+00:00,11.616519174041297,0.0,23.765928370007398,24.146170892659022,23.49649121468527,13.729999542236328,0.0,72,8.0
2024-05-24 17:00:00+00:00,14.138622760772705,0.0,23.623486328125,23.97850396455224,23.318518320719402,12.140000343322754,0.0,72,8.0
2024-05-24 18:00:00+00:00,14.206268680629446,0.0,23.46419171589177,23.805432575504955,23.158182421597566,10.979999542236328,0.0,72,8.0
2024-05-24 19:00:00+00:00,14.195151525555236,0.0,23.28393259653512,23.683808387226208,22.940740514684606,10.479999542236328,0.0,72,8.0
2024-05-24 20:00:00+00:00,14.206896535281476,0.0,23.164453966864222,23.63152865705819,22.829999351501463,9.9399995803833,0.0,72,8.0
2024-05-24 21:00:00+00:00,,,,,,9.640000343322754,,72,8.0
2024-05-24 22:00:00+00:00,14.182061078894229,0.0,22.65893833174905,23.258572770615494,22.230232726695927,8.960000038146973,0.0,72,8.0
2024-05-24 23:00:00+00:00,14.228571444920131,0.0,22.470754743303573,23.146045619419642,22.005084765159477,8.930000305175781,0.0,72,8.0
2024-05-25 00:00:00+00:00,14.257364332213882,0.0,22.216353839888995,22.897058435388512,21.718182216991078,8.5,0.0,72,8.0
2024-05-25 01:00:00+00:00,14.223456783059202,0.0,22.021526702786378,22.747767209268577,21.51851858916106,8.380000114440918,0.0,72,8.0
2024-05-25 02:00:00+00:00,14.133750009536744,0.0,21.807011779595015,22.58735518886293,21.390740323949743,9.829999923706055,0.0,72,8.0
2024-05-25 03:00:00+00:00,14.06759775417477,0.0,21.616946087203214,22.427314289455307,21.496610156560347,10.789999961853027,0.0,72,8.0
2024-05-25 04:00:00+00:00,14.122689081507236,0.0,21.435823157387954,22.33930212710084,21.449152477716996,11.760000228881836,0.0,72,8.0
2024-05-25 05:00:00+00:00,610.3557421312946,3546.158491422344,23.22439660439944,29.66931970692214,23.73898331593659,12.600000381469727,7.104432486955014,72,8.0
2024-05-25 06:00:00+00:00,492.44705858417586,2974.333317421002,25.78401942759253,32.2148655726257,26.614999993642172,12.739999771118164,6.663369216066499,72,8.0
2024-05-25 07:00:00+00:00,447.2926765549351,2848.173709149428,26.437311564700703,32.59879511443662,27.088333511352538,13.199999809265137,6.6613885382531395,72,8.0
2024-05-25 08:00:00+00:00,427.91045280499645,2735.0119759942177,26.88973671433616,32.80274127162782,27.423728522607835,13.489999771118164,6.666531965557465,72,8.0
2024-05-25 09:00:00+00:00,412.5645244747567,2495.889597972678,26.940141901623605,32.332872785003495,27.411864070569056,14.130000114440918,6.6704412252543355,72,8.0
2024-05-25 10:00:00+00:00,1325.4106447075596,5238.344102875525,35.1846592152486,40.38278446144083,26.90508460998535,14.609999656677246,15.07856428255888,72,8.0
2024-05-25 11:00:00+00:00,56.83203336721011,346.40844250522287,25.252459087743734,27.152065606502436,27.25333350499471,15.579999923706055,1.1473711207716577,72,8.0
2024-05-25 12:00:00+00:00,10.707843134049273,9.684392236464516,24.825751789455307,26.223751473027235,25.676666895548504,16.219999313354492,0.10348510608992763,72,8.0
2024-05-25 13:00:00+00:00,10.682303372393832,4.887499777118811,24.37256956636236,25.25512146681882,24.703333155314127,16.950000762939453,0.10124048758088873,72,8.0
2024-05-25 14:00:00+00:00,10.652234655518772,0.0,24.113832953255937,24.590087890625,24.503333409627277,16.010000228881836,0.0,72,8.0
2024-05-25 15:00:00+00:00,10.70924373701507,0.0,23.908865792410715,24.275318818933822,23.69661043458066,15.6899995803833,0.0,72,8.0
2024-05-25 16:00:00+00:00,13.59719886298941,0.0,23.677664620535715,24.00576910451681,23.428333059946695,14.199999809265137,0.0,72,8.0
2024-05-25 17:00:00+00:00,14.334173686030198,0.0,23.420787650997898,23.708705357142858,23.23220343508963,12.670000076293945,0.0,72,8.0
2024-05-25 18:00:00+00:00,14.262146917440123,0.0,23.20460634903169,23.51488982724472,22.93898281808627,11.600000381469727,0.11646481618075304,72,8.0
2024-05-25 19:00:00+00:00,14.225490209435215,0.0,22.997739134716387,23.277583787421218,22.706779867915785,11.539999961853027,0.0,72,8.0
2024-05-25 20:00:00+00:00,14.229775276076928,0.0,22.793038504464285,23.10118090204832,22.489999961853027,11.319999694824219,0.0,72,8.0
2024-05-25 21:00:00+00:00,14.18146068862315,0.0,22.569758567489497,22.94389484309349,22.19152557243735,12.289999961853027,0.0,72,8.0
2024-05-25 22:00:00+00:00,14.212605056976404,0.0,22.347113412185752,22.829689409479748,21.944999790191652,12.279999732971191,0.0,72,8.0
2024-05-25 23:00:00+00:00,14.242577061265791,0.0,22.142372964810924,22.639545857405462,21.77796590126167,12.130000114440918,0.0,72,8.0
2024-05-26 00:00:00+00:00,14.267507000129763,0.0,21.928261636685924,22.4762957917542,21.581356242551642,12.100000381469727,0.0,72,8.0
2024-05-26 01:00:00+00:00,14.244257707889675,0.0,21.73723376396648,22.353006885038408,21.43275836418415,12.40999984741211,0.0,72,8.0
2024-05-26 02:00:00+00:00,14.144225359634614,2.907291670248542,21.553340256382043,22.217388314260564,21.272881265413965,12.739999771118164,0.0657730156267193,72,8.0
2024-05-26 03:00:00+00:00,14.063356187245617,4.412328302043758,21.382239772848887,22.127937212382278,21.200000762939453,13.109999656677246,0.08875064694718139,72,8.0
2024-05-26 04:00:00+00:00,593.7436950605286,3975.274725055415,22.950319888654693,30.1117032853739,23.901818292791194,13.5,8.021680023663205,72,8.0
2024-05-26 05:00:00+00:00,449.3617642570944,3034.3849027745864,25.91943431181066,32.48717400045956,26.89310363243366,14.119999885559082,6.6566807396271646,72,8.0
2024-05-26 06:00:00+00:00,405.309254205049,2706.313518352337,26.505473002299173,32.35882953265766,27.221818056973543,15.430000305175781,6.6636026313713,72,8.0
2024-05-26 07:00:00+00:00,299.8360468121462,2052.0152443286984,26.869154819222384,31.30370313067769,27.512280748601544,16.780000686645508,7.241481471893399,72,8.0
2024-05-26 08:00:00+00:00,11.49887956090334,0.0,25.629745057175278,25.638473425497555,25.933898246894447,16.889999389648438,0.7840375980185397,72,8.0
2024-05-26 09:00:00+00:00,10.654687497019768,0.0,24.958476257324218,24.07173843383789,24.646296713087295,16.3799991607666,0.0,72,8.0
2024-05-26 10:00:00+00:00,10.7591036280998,0.0,25.09403233021997,23.481744009689248,24.911864199880828,19.030000686645508,0.0,72,8.0
2024-05-26 11:00:00+00:00,10.610955045464333,0.0,25.446745201987046,23.457689814206933,25.269999980926514,18.81999969482422,0.0,72,8.0
2024-05-26 12:00:00+00:00,10.535795442082666,0.0,24.97770274769176,23.560767433860086,25.127118708723682,18.059999465942383,0.0,72,8.0
2024-05-26 13:00:00+00:00,10.420621443602998,0.0,24.46712722347281,23.64075258761476,24.871186401884433,18.81999969482422,0.0,72,8.0
2024-05-26 14:00:00+00:00,10.542946695907736,0.0,24.18621730505486,23.807279676479233,24.367924168424786,17.610000610351562,0.0,72,8.0
2024-05-26 15:00:00+00:00,10.443016742194832,0.0,24.078870342966574,23.91623392344185,24.296610040179754,16.100000381469727,0.1916036323584554,72,8.0
2024-05-26 16:00:00+00:00,10.630362114866465,0.0,24.07764623955432,23.914992138535865,24.033898434396516,13.9399995803833,0.0,72,8.0
2024-05-26 17:00:00+00:00,14.110924354788303,0.0,24.038345081180168,23.780441198935055,23.833332856496174,13.079999923706055,0.0,72,8.0
2024-05-26 18:00:00+00:00,14.094382020864593,0.0,23.901775456276262,23.622295988707982,23.52500009536743,12.569999694824219,0.0,72,8.0
2024-05-26 19:00:00+00:00,13.97142856662013,0.0,23.71633321297269,23.510264164259453,23.20500005086263,12.010000228881836,0.0,72,8.0
2024-05-26 20:00:00+00:00,13.992997220250405,0.0,23.514467896533613,23.406436695772058,22.80666669209798,11.510000228881836,0.0,72,8.0
2024-05-26 21:00:00+00:00,13.986834718399688,0.0,23.29780437565651,23.249782530199578,22.50333334604899,11.5600004196167,0.0,72,8.0
2024-05-26 22:00:00+00:00,14.01764706737187,0.0,23.091889197085084,23.1237567292542,22.301666514078775,11.550000190734863,0.0,72,8.0
2024-05-26 23:00:00+00:00,14.052941186087471,0.0,22.885828354779413,22.996977990414916,22.078333632151285,11.460000038146973,0.0,72,8.0
2024-05-27 00:00:00+00:00,14.051260526106805,0.0,22.66883657759979,22.828894350709035,21.832758015599744,11.029999732971191,0.0,72,8.0
2024-05-27 01:00:00+00:00,14.014005602240896,0.0,22.42843807444853,22.658641483937323,21.673333899180093,11.010000228881836,0.11082710538591657,72,8.0
2024-05-27 02:00:00+00:00,13.972549027087641,2.124485804381983,22.199552908956004,22.503928072625698,21.564407025353383,11.899999618530273,0.09924397255455315,72,8.0
2024-05-27 03:00:00+00:00,13.946778679428315,0.0,22.046878428941362,22.39624914962254,21.70666697820028,12.869999885559082,0.06729776688506094,72,8.0
2024-05-27 04:00:00+00:00,13.988704336045984,0.0,21.91165908914528,22.31392523152939,21.863999481201173,13.770000457763672,0.06555415462973892,72,8.0
2024-05-27 05:00:00+00:00,14.132485882710602,0.0,21.766819495939266,22.215186512402894,21.998333326975505,15.1899995803833,0.0,72,8.0
2024-05-27 06:00:00+00:00,14.083798893337143,0.0,21.617306160527235,22.090417275881634,22.20000057220459,15.84000015258789,0.0,72,8.0
2024-05-27 07:00:00+00:00,13.97837081384123,0.0,21.537363773634453,22.086120092568276,22.131034982615503,16.079999923706055,0.0,72,8.0
2024-05-27 08:00:00+00:00,14.088795544386578,-43.00176490485335,22.13092825266236,21.335270546002096,22.46833324432373,15.619999885559082,0.2863347410489727,72,8.0
2024-05-27 09:00:00+00:00,11.74621846762692,0.0,21.68263491838338,21.84715023786662,22.652542922456387,15.829999923706055,0.05769547670247169,72,8.0
2024-05-27 10:00:00+00:00,1263.2957993648968,4371.0290742761945,33.6585580521271,37.02555680475315,22.635593155683097,15.90999984741211,13.580987273144121,72,8.0
2024-05-27 11:00:00+00:00,97.66525504009871,115.95490671077245,38.47414791483275,25.540532845510562,23.901666831970214,15.960000038146973,1.3450395221441565,72,8.0
2024-05-27 12:00:00+00:00,10.545938382295667,-15.408518018669255,26.489618567781076,25.42752160439944,23.6796609910868,16.809999465942383,0.09166636413702085,72,8.0
2024-05-27 13:00:00+00:00,10.503124973990701,0.0,25.017582286487926,24.94278162175959,24.048275783144195,15.529999732971191,0.0,72,8.0
2024-05-27 14:00:00+00:00,10.452824872765838,0.0,24.196495961334747,24.483166710805083,23.921666431427003,15.4399995803833,0.0,72,8.0
2024-05-27 15:00:00+00:00,11.832773088407116,0.0,23.758834197741596,24.124041901917018,23.31500024795532,14.279999732971191,0.0,72,8.0
2024-05-27 16:00:00+00:00,14.07450981300418,0.0,23.477810481407122,23.881226267894554,22.923728522607835,12.779999732971191,0.06180620176832103,72,8.0
2024-05-27 17:00:00+00:00,14.091036438608036,0.0,23.20106314009979,23.60562262014181,22.63666706085205,11.84000015258789,0.0,72,8.0
2024-05-27 18:00:00+00:00,14.05770309565782,0.0,22.951778816777235,23.378065396953563,22.384999815622965,10.649999618530273,0.0,72,8.0
2024-05-27 19:00:00+00:00,14.016526593547574,0.0,22.69766979057248,23.13101939994748,22.06833359400431,10.170000076293945,0.0,72,8.0
2024-05-27 20:00:00+00:00,14.073669470992742,0.0,22.45193301930147,22.9377215730042,21.793333212534588,9.680000305175781,0.0,72,8.0
2024-05-27 21:00:00+00:00,14.063865554766828,0.0,22.199774734112395,22.734853023240547,21.52372890407756,9.050000190734863,0.0,72,8.0
2024-05-27 22:00:00+00:00,14.119887969073128,0.0,21.93147444524685,22.520337529543067,21.254999987284343,8.680000305175781,0.0,72,8.0
2024-05-27 23:00:00+00:00,14.159887012115306,0.0,21.660437632415253,22.265060166181144,20.97627109592244,8.289999961853027,0.0,72,8.0
2024-05-28 00:00:00+00:00,14.159663884245715,0.0,21.367583459164916,22.04711298581933,20.72166681289673,7.840000152587891,0.0,72,8.0
2024-05-28 01:00:00+00:00,14.09383754837079,2.8269204532398895,21.08757057510504,21.847338251706933,20.600000381469727,9.039999961853027,0.053717849635276475,72,8.0
2024-05-28 02:00:00+00:00,14.083798903992722,4.703149806187805,20.838530982672836,21.64241650117842,20.60166705449422,11.109999656677246,0.09012373066481265,72,8.0
2024-05-28 03:00:00+00:00,14.133798897599375,0.0,20.630700921613858,21.483988727367688,20.68333361943563,12.800000190734863,0.0,72,8.0
2024-05-28 04:00:00+00:00,14.000560226226721,0.0,20.465297154017858,21.414887243960084,20.824999364217124,14.149999618530273,0.0,72,8.0
2024-05-28 05:00:00+00:00,13.970868324365268,0.0,20.30861836922269,21.290371422006302,20.90166629155477,14.75,0.0,72,8.0
2024-05-28 06:00:00+00:00,14.040336130713882,0.0,20.180317341780462,21.20868689272584,20.672881401191322,14.649999618530273,0.0,72,8.0
2024-05-28 07:00:00+00:00,14.091340797573494,0.0,20.092425639402933,21.11195143374651,20.63833386103312,14.119999885559082,0.0,72,8.0
2024-05-28 08:00:00+00:00,14.148314647460252,0.0,20.139040839403197,21.108861019736842,20.575555843777128,14.079999923706055,0.0,72,8.0
2024-05-28 09:00:00+00:00,,,,,,14.800000190734863,,72,8.0
2024-05-28 10:00:00+00:00,,,,,,15.729999542236328,,72,8.0
2024-05-28 11:00:00+00:00,494.41785802841184,3669.975644148966,23.995305723142792,30.81509431995107,24.252173921336297,16.43000030517578,7.916183254472726,72,8.0
2024-05-28 12:00:00+00:00,432.2633056640625,2937.558005221063,26.098569390494063,32.45320956267458,26.44915260702877,16.479999542236328,6.660417460862485,72,8.0
2024-05-28 13:00:00+00:00,429.97366948488377,2692.361315473455,26.513344986432074,32.33455472032563,26.701695102756307,16.209999084472656,6.665331465189531,72,8.0
2024-05-28 14:00:00+00:00,386.27478993306306,2602.317835291005,26.78658290415503,32.41675350253143,27.04833351771037,16.540000915527344,6.661131134246315,72,8.0
2024-05-28 15:00:00+00:00,389.0829614394204,2548.96634098671,26.932521031555517,32.44453984265887,27.10666707356771,15.59000015258789,6.664455621602149,72,8.0
2024-05-28 16:00:00+00:00,391.0971912855513,2530.1942333574057,26.970335888261555,32.44389621082808,27.235593440168994,15.119999885559082,6.662655503142114,72,8.0
2024-05-28 17:00:00+00:00,254.0765361705972,1660.8772499700774,26.88602985180188,31.970369896848887,27.261016522423695,14.859999656677246,4.403536710234405,72,8.0
2024-05-28 18:00:00+00:00,10.417647046535288,0.0,25.875216102065828,28.822111070990896,24.948275927839607,14.489999771118164,0.0,72,8.0
2024-05-28 19:00:00+00:00,11.656022395072531,0.0,24.85330704547444,26.4687944513743,23.138333320617676,14.279999732971191,0.0,72,8.0
2024-05-28 20:00:00+00:00,14.01848740938331,0.0,24.14095302134253,25.04980059575768,22.25000015894572,14.279999732971191,0.0,72,8.0
2024-05-28 21:00:00+00:00,14.008683466443829,0.0,23.59720626531863,24.187636773459385,21.943333117167153,13.569999694824219,0.0,72,8.0
2024-05-28 22:00:00+00:00,13.952380960395022,0.0,23.14842245491947,23.57528831845238,21.633898492586816,12.930000305175781,0.0,72,8.0
2024-05-28 23:00:00+00:00,13.942296923041678,0.0,22.744282869397757,23.18055532759979,21.341666475931802,12.489999771118164,0.0,72,8.0
2024-05-29 00:00:00+00:00,13.967134840033028,0.0,22.39478838410364,22.86235802914916,21.120000457763673,12.329999923706055,0.0,72,8.0
2024-05-29 01:00:00+00:00,14.004201691357695,0.0,22.07844231442577,22.626983215161065,21.0,12.460000038146973,0.0,72,8.0
2024-05-29 02:00:00+00:00,13.973109253314362,0.0,21.793662191439076,22.450894908744747,21.0,13.180000305175781,0.0,72,8.0
2024-05-29 03:00:00+00:00,13.95742296705059,0.0,21.582423375305517,22.30614552417947,21.204999987284342,14.050000190734863,0.0,72,8.0
2024-05-29 04:00:00+00:00,13.964425778856464,0.0,21.43492113642332,22.211314994747898,21.48499994277954,15.210000038146973,0.0,72,8.0
2024-05-29 05:00:00+00:00,14.111204505300655,0.0,21.333629447872898,22.141139952074578,21.600000381469727,15.890000343322754,0.0,72,8.0
2024-05-29 06:00:00+00:00,14.171549305445712,0.0,21.287279929577466,22.11288993727993,21.745000076293945,16.979999542236328,0.0,72,8.0
2024-05-29 07:00:00+00:00,12.208635099086921,0.0,21.19440530336003,22.087219408295613,21.876666227976482,17.110000610351562,0.0,72,8.0
2024-05-29 08:00:00+00:00,10.519607832451829,0.0,21.020145011347765,22.110172207795042,22.182758791693324,18.09000015258789,0.0,72,8.0
2024-05-29 09:00:00+00:00,10.594677850311877,0.0,20.86215081735819,22.250775505514707,22.40333344141642,17.649999618530273,0.0,72,8.0
2024-05-29 10:00:00+00:00,10.594677869011374,0.0,20.948787753142458,22.38256222176152,23.195000044504802,18.90999984741211,0.0,72,8.0
2024-05-29 11:00:00+00:00,10.61120447057302,0.0,21.30167574842437,22.539023519564076,23.181666723887126,18.700000762939453,0.0,72,8.0
2024-05-29 12:00:00+00:00,10.569187693235254,0.0,21.66694786029155,22.586082074895252,23.366666571299234,18.65999984741211,0.0,72,8.0
2024-05-29 13:00:00+00:00,10.650140057090951,0.0,21.967008189994747,22.646082261029413,22.99166644414266,17.469999313354492,0.0,72,8.0
2024-05-29 14:00:00+00:00,10.705322140071239,0.0,22.208356584821427,22.629402737657564,23.01016914238364,16.889999389648438,0.0,72,8.0
2024-05-29 15:00:00+00:00,10.630812313710274,0.0,22.36402458318785,22.66285066231669,22.755932403823078,15.420000076293945,0.0,72,8.0
2024-05-29 16:00:00+00:00,13.55365167574936,0.0,22.442601578958918,22.755741419417134,22.526666768391927,14.539999961853027,0.0,72,8.0
2024-05-29 17:00:00+00:00,13.371787710562765,-27.361403140275836,22.70047764271997,22.61731161618366,22.319999599456786,14.0600004196167,0.26138491870304725,72,8.0
2024-05-29 18:00:00+00:00,12.711204502095027,0.0,22.7470928801208,22.681566083464634,22.14166720708211,13.510000228881836,0.0,72,8.0
2024-05-29 19:00:00+00:00,14.230812318518716,0.0,22.548982679009104,22.68380916819853,22.02833344141642,13.399999618530273,0.0,72,8.0
2024-05-29 20:00:00+00:00,14.20476190315909,0.0,22.402110551251752,22.648007347470237,21.846551171664533,12.710000038146973,0.0,72,8.0
2024-05-29 21:00:00+00:00,14.21460674853807,0.0,22.263191116290265,22.556789708070728,21.62881398605088,11.59000015258789,0.0,72,8.0
2024-05-29 22:00:00+00:00,14.280672265701934,0.0,22.10864941679797,22.462148628982842,21.376270746780655,11.930000305175781,0.0,72,8.0
2024-05-29 23:00:00+00:00,14.308988761366084,0.0,21.959383069634104,22.342302252932424,21.128333791097006,11.890000343322754,0.0,72,8.0
2024-05-30 00:00:00+00:00,14.261344508964475,0.0,21.809711477609987,22.223707145818786,20.93898281808627,11.90999984741211,0.0,72,8.0
2024-05-30 01:00:00+00:00,14.253781535044437,0.0,21.663284259016105,22.0686924183736,20.863332811991373,11.850000381469727,0.0,72,8.0
2024-05-30 02:00:00+00:00,14.162464991337112,0.0,21.520182975533963,21.964839646796218,20.883050401332014,12.180000305175781,0.05702303938505029,72,8.0
2024-05-30 03:00:00+00:00,14.196918768041273,0.0,21.405829421612395,21.85581341911765,20.874999523162842,12.640000343322754,0.0,72,8.0
2024-05-30 04:00:00+00:00,430.2345502349768,2577.6733246277026,21.770092021183473,26.180292038690474,21.59500001271566,13.09000015258789,5.39520507700303,72,8.0
2024-05-30 05:00:00+00:00,519.7276530345725,3086.928761402322,25.70833242405726,32.38359402278282,26.35999994277954,13.220000267028809,6.662741214869409,72,8.0
2024-05-30 06:00:00+00:00,445.6526609789424,2760.291466398612,26.47240528980447,32.44328708755238,26.859999465942384,13.279999732971191,6.661681291111354,72,8.0
2024-05-30 07:00:00+00:00,408.54145650569797,2604.0396943933824,26.821001154368,32.45237616530987,27.208474401700293,13.479999542236328,6.664059303721794,72,8.0
2024-05-30 08:00:00+00:00,399.04593767438615,2413.9681639257265,26.955765411633404,32.17553984484419,27.30508439015534,14.1899995803833,6.6646042097182505,72,8.0
2024-05-30 09:00:00+00:00,393.5137256868079,2284.5927583924195,27.104343788296568,32.04580543154762,27.458333174387615,15.220000267028809,6.664278731626623,72,8.0
2024-05-30 10:00:00+00:00,1524.2193327404204,4758.36157465916,32.911353017769606,37.48988697041317,26.923333485921223,14.350000381469727,15.771614196253758,72,8.0
2024-05-30 11:00:00+00:00,852.5064404805502,3842.6946560310917,30.37943203888792,35.18442710151886,26.641379323498956,14.100000381469727,11.287667586150782,72,8.0
2024-05-30 12:00:00+00:00,525.2270943892069,3012.207207876877,27.66467967113303,33.06643557415328,28.113559237981246,13.960000038146973,8.058559203281083,72,8.0
2024-05-30 13:00:00+00:00,460.7483135609145,2709.9649620590426,27.943004447872898,33.81114183954832,28.345762123495845,13.079999923706055,6.657250831774971,72,8.0
2024-05-30 14:00:00+00:00,464.1750004800518,2702.0829159168716,27.976319730951545,33.83018647954705,28.45999984741211,12.670000076293945,6.65504131022464,72,8.0
2024-05-30 15:00:00+00:00,468.1520002092634,2718.7390185546874,27.968858816964286,33.857578125,28.51034486704859,12.199999809265137,6.655455752781459,72,8.0
2024-05-30 16:00:00+00:00,458.1378841134499,2701.3540181874564,28.0039871768367,33.857723820508355,28.593333689371743,11.720000267028809,6.651463827382887,72,8.0
2024-05-30 17:00:00+00:00,10.787675072165097,5.540864490327381,27.36867012429972,31.650273683692227,27.05666669209798,11.699999809265137,0.016911690976439405,72,8.0
2024-05-30 18:00:00+00:00,12.634463283301747,0.0,26.212447733274647,28.593203950264083,24.40677988731255,11.550000190734863,0.0,72,8.0
2024-05-30 19:00:00+00:00,14.247899156992508,0.0,25.356679223769206,26.660077824938895,23.18983048907781,11.430000305175781,0.0,72,8.0
2024-05-30 20:00:00+00:00,14.187114849144002,0.0,24.671019143898395,25.43941766323324,22.58666664759318,11.399999618530273,0.0,72,8.0
2024-05-30 21:00:00+00:00,14.201666645208995,0.0,24.189886474609374,24.77493693033854,22.217073254468964,11.34000015258789,0.0,72,8.0
2024-05-30 22:00:00+00:00,,,,,,11.220000267028809,,72,8.0
2024-05-30 23:00:00+00:00,14.252091266356494,0.0,23.044749866832387,23.58707589814157,21.430232291997864,11.069999694824219,0.0,72,8.0
2024-05-31 00:00:00+00:00,14.243854749136132,0.0,22.670726382964833,23.306340039606546,21.1779663926464,11.09000015258789,0.0,72,8.0
2024-05-31 01:00:00+00:00,328.47675090276897,1664.5724034242603,22.01747759650735,25.053897633272058,21.093333212534585,10.899999618530273,3.3184543257000065,72,8.0
2024-05-31 02:00:00+00:00,570.3627464657739,3353.200427177898,25.163437827339386,32.093507905246156,25.950000190734862,10.989999771118164,6.922281056143052,72,8.0
2024-05-31 03:00:00+00:00,492.4504207322577,2978.855650658701,26.10681186537115,32.57142515209209,26.909999910990397,11.180000305175781,6.639193000579748,72,8.0
2024-05-31 04:00:00+00:00,451.00926997152607,2729.799243026905,26.360494206460675,32.27969120325667,27.018644138918084,11.949999809265137,6.646048756127946,72,8.0
2024-05-31 05:00:00+00:00,461.5209486124902,2686.5353028707664,26.452382348769206,32.278998177810756,27.02833344141642,12.619999885559082,6.644246407727289,72,8.0
2024-05-31 06:00:00+00:00,448.9664805237676,2661.0287656112455,26.595119938380282,32.36676730303697,27.167796926983332,13.069999694824219,6.6441218658232355,72,8.0
2024-05-31 07:00:00+00:00,396.49271715522144,2538.169877081692,26.82389254529937,32.32596945028011,27.299999237060547,13.270000457763672,6.648218311181589,72,8.0
2024-05-31 08:00:00+00:00,395.55462107938877,2509.704473244376,27.00871588869923,32.44699139421394,27.4633331934611,13.760000228881836,6.650846868669953,72,8.0
2024-05-31 09:00:00+00:00,399.4347335858171,2434.2512946954653,27.20454824436976,32.47536634732891,27.571186712232688,13.649999618530273,6.656357193792332,72,8.0
2024-05-31 10:00:00+00:00,1057.127167805904,4069.7059027815662,33.05882561539804,37.89694060426851,27.406666819254557,13.329999923706055,12.353274622443003,72,8.0
2024-05-31 11:00:00+00:00,542.4170863902201,3247.9625322785364,27.688973050157564,33.582055185355394,28.15084732184976,12.989999771118164,7.896823018872771,72,8.0
2024-05-31 12:00:00+00:00,472.2170873476344,2777.035838065695,27.759336156337536,33.781853170955884,28.223333676656086,12.9399995803833,6.647608428442178,72,8.0
2024-05-31 13:00:00+00:00,475.14471947332345,2751.1561332370925,27.905159707395185,33.873792944487576,28.32142789023263,12.489999771118164,6.644477358515958,72,8.0
2024-05-31 14:00:00+00:00,478.8677601631873,2712.102709827527,27.94914270619877,33.82704437756148,28.399999618530273,12.289999961853027,6.65223230820536,72,8.0
2024-05-31 15:00:00+00:00,474.80871200561523,2705.9726157134432,27.884599793632077,33.74770231426887,28.399999618530273,11.979999542236328,6.6540239406081865,72,8.0
2024-05-31 16:00:00+00:00,125.98011163770317,729.079833984375,27.482274572276538,33.15031560972416,27.72999989191691,11.609999656677246,1.7639086952422585,72,8.0
2024-05-31 17:00:00+00:00,11.455182064815062,0.0,26.39666833530287,29.042273256959035,24.73999983469645,11.460000038146973,0.0,72,8.0
2024-05-31 18:00:00+00:00,14.020728279562558,0.0,25.51504302893032,26.93308768820028,23.247457665912176,11.369999885559082,0.0,72,8.0
2024-05-31 19:00:00+00:00,14.07703083636714,0.0,24.820861475427723,25.60611456332926,22.463792965329926,11.149999618530273,0.0,72,8.0
2024-05-31 20:00:00+00:00,14.001960783779454,0.0,24.23684991574755,24.677003320859594,22.091525643558825,10.920000076293945,0.0,72,8.0
2024-05-31 21:00:00+00:00,14.019607851151324,0.0,23.73765756302521,24.086371755733545,21.703389927492303,10.989999771118164,0.0,72,8.0
2024-05-31 22:00:00+00:00,14.036694670925622,0.0,23.305565585609244,23.620372270001752,21.376666355133057,10.8100004196167,0.0,72,8.0
2024-05-31 23:00:00+00:00,14.063865557438186,0.0,22.909944161356496,23.298713556215084,21.10500040054321,10.59000015258789,0.0,72,8.0
2024-06-01 00:00:00+00:00,14.09299722238749,0.0,22.549863500087536,22.999306558560924,20.869999504089357,10.5600004196167,0.0,72,8.0
2024-06-01 01:00:00+00:00,14.094957987467447,0.0,22.23292520133053,22.783428117340687,20.72203432503393,10.0600004196167,0.0,72,8.0
2024-06-01 02:00:00+00:00,14.085358242379542,0.0,21.947586822509766,22.570511627197266,20.679630314862287,10.739999771118164,0.0,72,8.0
2024-06-01 03:00:00+00:00,13.998314637816355,4.273165970705868,21.74322784080934,22.40313720703125,20.788333161671957,11.479999542236328,0.095087926039535,72,8.0
2024-06-01 04:00:00+00:00,13.945722689670799,8.058780298823804,21.59242919201696,22.29798623594211,21.050877387063544,13.010000228881836,0.1563834595469247,72,8.0
2024-06-01 05:00:00+00:00,13.956302509254435,0.0,21.466071954652584,22.26401148961243,21.33728790283203,13.539999961853027,0.0,72,8.0
2024-06-01 06:00:00+00:00,14.005617969491508,0.0,21.364451204792836,22.229710268170646,21.58644100771112,14.529999732971191,0.0,72,8.0
2024-06-01 07:00:00+00:00,14.104788753348338,0.0,21.304069927376762,22.20620529819542,21.781666723887124,15.140000343322754,0.0,72,8.0
2024-06-01 08:00:00+00:00,12.2412921551908,0.0,21.214789040616246,22.255398448441877,22.04915272987495,15.600000381469727,0.0,72,8.0
2024-06-01 09:00:00+00:00,10.612605070867458,0.0,21.053380629595587,22.29048767944678,22.466667048136394,15.569999694824219,0.0,72,8.0
2024-06-01 10:00:00+00:00,10.714005601172353,0.0,20.92521045194658,22.34348130892109,22.763333384195963,15.619999885559082,0.0,72,8.0
2024-06-01 11:00:00+00:00,10.426890765919405,0.0,21.12907242975315,22.45173127844888,22.620689885369664,15.489999771118164,0.0,72,8.0
2024-06-01 12:00:00+00:00,10.4605042086262,0.0,21.473222956311105,22.523916233851256,22.273333231608074,14.510000228881836,0.0,72,8.0
2024-06-01 13:00:00+00:00,11.125770309726063,0.0,21.70088613499476,22.535141928901886,22.332202943704896,13.960000038146973,0.0,72,8.0
2024-06-01 14:00:00+00:00,13.947338935039959,0.0,21.825780019038866,22.498301273634453,22.313333002726235,13.670000076293945,0.0,72,8.0
2024-06-01 15:00:00+00:00,14.016526622932497,0.0,21.875590861344538,22.526241355917367,22.108333746592205,13.050000190734863,0.0,72,8.0
2024-06-01 16:00:00+00:00,13.138983069166626,-45.72039781990698,22.38599460407839,21.954436048949507,21.68333355585734,12.4399995803833,0.33759186126418034,72,8.0
2024-06-01 17:00:00+00:00,14.036414547126833,0.0,22.138806220539454,22.210223490965433,21.45999984741211,12.09000015258789,0.0,72,8.0
2024-06-01 18:00:00+00:00,14.126890770193576,0.0,21.944627815118714,22.256122610422487,21.271666495005288,11.75,0.0,72,8.0
2024-06-01 19:00:00+00:00,14.156022421786098,0.0,21.781528333989847,22.24086011357668,21.093333689371743,11.460000038146973,0.0,72,8.0
2024-06-01 20:00:00+00:00,14.119047608362193,0.0,21.635969279198672,22.173356892676328,20.89499959945679,10.869999885559082,0.0,72,8.0
2024-06-01 21:00:00+00:00,14.100280112579089,0.0,21.505680201768207,22.098490568102243,20.6883337020874,10.8100004196167,0.0,72,8.0
2024-06-01 22:00:00+00:00,14.165546230241365,0.0,21.35620322347689,21.95914645154937,20.506666692097983,10.739999771118164,0.0,72,8.0
2024-06-01 23:00:00+00:00,14.168067261618393,0.6736471993582589,21.22089460784314,21.84594042695203,20.325423159841765,10.399999618530273,0.015628526190749736,72,8.0
2024-06-02 00:00:00+00:00,14.164425759088425,0.0,21.0772370919169,21.72855108676676,20.15000057220459,9.8100004196167,0.0,72,8.0
2024-06-02 01:00:00+00:00,14.138935569955521,0.0,20.94187680036662,21.631957325855446,20.093333689371743,10.029999732971191,0.0,72,8.0
2024-06-02 02:00:00+00:00,14.15518205573245,0.0,20.82179512429972,21.543552772671568,20.153448861220788,10.920000076293945,0.0,72,8.0
2024-06-02 03:00:00+00:00,14.221568617834096,0.0,20.71956448595063,21.4194110261292,20.31864379624189,11.829999923706055,0.0,72,8.0
2024-06-02 04:00:00+00:00,14.15083615995171,0.7812460449627012,20.664516487249163,21.428114058580686,20.672000274658203,13.890000343322754,0.01197158453057841,72,8.0
2024-06-02 05:00:00+00:00,14.06871509552002,0.0,20.690383443593316,21.42494613944986,21.138333543141684,15.0600004196167,0.0,72,8.0
2024-06-02 06:00:00+00:00,14.078491639824552,0.0,20.744028102086244,21.481959508118017,21.4542371135647,16.719999313354492,0.0,72,8.0
2024-06-02 07:00:00+00:00,10.698882697014835,4.789348197382922,20.73301449567912,21.583067142763618,21.418643757448358,17.6299991607666,0.06404703056346105,72,8.0
2024-06-02 08:00:00+00:00,10.510614525672445,0.0,20.493204979923185,21.655789678989176,21.633898686554474,18.809999465942383,0.0,72,8.0
2024-06-02 09:00:00+00:00,10.695518229188037,0.0,20.593751363914105,21.77074308768331,22.147457704705708,16.31999969482422,0.0,72,8.0
2024-06-02 10:00:00+00:00,1099.8792729310962,4338.32000698324,33.64354650401536,36.64446032646648,23.3745764069638,19.479999542236328,13.154159881549175,72,8.0
2024-06-02 11:00:00+00:00,47.22234652162264,158.09731868125874,37.73527927505238,24.840401590869412,23.654237423912953,19.770000457763672,0.862581856423916,72,8.0
2024-06-02 12:00:00+00:00,10.50642458420226,0.0,26.256100787796786,25.386902196447277,23.815000120798747,19.510000228881836,0.0,72,8.0
2024-06-02 13:00:00+00:00,10.493539301197181,0.0,24.986036664984198,24.937358041827597,24.349152063919327,19.450000762939453,0.05588409605990635,72,8.0
2024-06-02 14:00:00+00:00,10.427576593701886,0.0,24.326647915215876,24.497886381441504,24.061666870117186,17.1299991607666,0.05383367724405358,72,8.0
2024-06-02 15:00:00+00:00,10.745658273456478,0.0,23.96896754429993,24.257791359331353,23.647457672377765,15.279999732971191,0.0320317082564924,72,8.0
2024-06-02 16:00:00+00:00,14.096918773918258,0.0,23.75285399026711,24.11795538364176,23.428333059946695,13.010000228881836,0.08943616744526271,72,8.0
2024-06-02 17:00:00+00:00,14.134453784183961,0.0,23.559508764443276,23.950183002888654,23.354999446868895,11.930000305175781,0.0,72,8.0
2024-06-02 18:00:00+00:00,14.199719888489453,0.0,23.379064223345587,23.735960888261555,23.16500047047933,11.899999618530273,0.0,72,8.0
2024-06-02 19:00:00+00:00,14.030252133430887,0.0,23.207248112342878,23.638978755673882,23.023333422342937,11.829999923706055,0.0,72,8.0
2024-06-02 20:00:00+00:00,14.029131659606591,0.0,23.04172342765231,23.504790490414916,22.728813656305864,10.710000038146973,0.0,72,8.0
2024-06-02 21:00:00+00:00,13.975910355063046,0.0,22.8671649323792,23.388883189994747,22.423728522607835,10.109999656677246,0.0,72,8.0
2024-06-02 22:00:00+00:00,14.037254907837768,0.0,22.669070460215337,23.251015542935924,22.2116668065389,10.350000381469727,0.0,72,8.0
2024-06-02 23:00:00+00:00,13.991316538898884,0.0,22.48850077140231,23.109974067752102,21.97166655858358,10.609999656677246,0.0,72,8.0
2024-06-03 00:00:00+00:00,13.997759103107185,0.0,22.284641297925422,22.973076828387605,21.759999879201253,10.84000015258789,0.0,72,8.0
2024-06-03 01:00:00+00:00,14.074229683862681,0.0,22.08363355107668,22.834729106486346,21.65000057220459,11.899999618530273,0.0,72,8.0
2024-06-03 02:00:00+00:00,13.952941167922248,16.514465161541988,21.900713190686105,22.70986750938373,21.656896887154414,13.119999885559082,0.30302402743414125,72,8.0
2024-06-03 03:00:00+00:00,13.934733871652298,3.964196469603466,21.741556290484944,22.618469751181724,21.79166603088379,14.289999961853027,0.05471749666358242,72,8.0
2024-06-03 04:00:00+00:00,13.967787120188651,0.0,21.58685456604517,22.512434075192576,22.00333334604899,15.420000076293945,0.0,72,8.0
2024-06-03 05:00:00+00:00,14.034733889817524,0.0,21.474044032603004,22.45576621966655,22.21333344777425,16.65999984741211,0.0,72,8.0
2024-06-03 06:00:00+00:00,11.872829114021707,0.27296490376222066,21.428399283126748,22.45251942213687,22.396666272481283,17.270000457763672,0.004294364479001008,72,8.0
2024-06-03 07:00:00+00:00,10.657262562373496,0.0,21.428983038364176,22.536315576990223,22.578333632151285,18.18000030517578,0.0,72,8.0
2024-06-03 08:00:00+00:00,10.7335195461465,0.0,21.42556643352828,22.581283825069832,22.74000015258789,18.729999542236328,0.0,72,8.0
2024-06-03 09:00:00+00:00,10.649441330126544,8.377246537022085,21.516602244457054,22.703354819526886,22.794915150787872,18.690000534057617,0.090943432387027,72,8.0
2024-06-03 10:00:00+00:00,950.6455293021388,3299.7431572429296,36.027259869282474,36.12100032188373,23.219999694824217,19.149999618530273,11.341049226302674,72,8.0
2024-06-03 11:00:00+00:00,10.604761906364718,-7.452387962020746,35.913246646314775,24.504868451286764,24.1169490814209,19.309999465942383,0.05056683356020631,72,8.0
2024-06-03 12:00:00+00:00,10.548603369537012,0.0,27.088747845015714,26.341745046263966,23.61000016530355,18.809999465942383,0.0,72,8.0
2024-06-03 13:00:00+00:00,10.649019607308865,0.0,25.599684390275836,25.76582890515887,23.296666367848715,18.3700008392334,0.059442718601759585,72,8.0
2024-06-03 14:00:00+00:00,10.622689081507236,0.0,24.785512913538756,25.128379097197975,23.233898550777113,17.81999969482422,0.0441453243767083,72,8.0
2024-06-03 15:00:00+00:00,10.724649878109203,2.1735644633543556,24.269421454914454,24.620096046831353,23.14745818962485,17.31999969482422,0.10195951754820413,72,8.0
2024-06-03 16:00:00+00:00,10.656582661369601,0.0,23.928354955918294,24.28889610247905,23.08644100771112,16.770000457763672,0.10267612338066101,72,8.0
2024-06-03 17:00:00+00:00,10.716806737648673,0.0,23.685730151435575,24.12347565979517,23.001666673024495,16.06999969482422,0.0,72,8.0
2024-06-03 18:00:00+00:00,10.67927171135483,0.0,23.531144684436274,23.986040216868,22.91166632970174,15.229999542236328,0.0,72,8.0
2024-06-03 19:00:00+00:00,10.675630272937422,0.0,23.34834216889881,23.86879869135154,22.80333267847697,15.15999984741211,0.046531853555631233,72,8.0
2024-06-03 20:00:00+00:00,12.013445394713672,0.0,23.173505559313895,23.7933683768331,22.67118706137447,14.84000015258789,0.0,72,8.0
2024-06-03 21:00:00+00:00,14.229691858051204,0.0,23.011539576768207,23.6936260832458,22.566666920979817,14.350000381469727,0.0,72,8.0
2024-06-03 22:00:00+00:00,14.210084046970229,0.0,22.874567795868348,23.610794708508404,22.446666463216147,14.25,0.0,72,8.0
2024-06-03 23:00:00+00:00,14.169467795128917,0.0,22.723414658832283,23.526128517813376,22.34666608174642,14.079999923706055,0.0,72,8.0
2024-06-04 00:00:00+00:00,14.2406162427587,0.0,22.58922485009629,23.436961112570028,22.218333784739176,14.069999694824219,0.0,72,8.0
2024-06-04 01:00:00+00:00,14.158263316007556,2.112010688674884,22.455807127538517,23.334089690563726,22.122034363827463,14.210000038146973,0.03162059663724499,72,8.0
2024-06-04 02:00:00+00:00,14.135014039795605,0.8477687942249149,22.317061610728004,23.24304812980098,22.26610157853466,14.84000015258789,0.013916515105263481,72,8.0
2024-06-04 03:00:00+00:00,14.13277314290279,4.516018148241097,22.22737675672137,23.210991374607193,22.468333212534585,15.880000114440918,0.0603091170667936,72,8.0
2024-06-04 04:00:00+00:00,11.598039245071197,0.0,22.16012752757353,23.164220473345587,22.741666730244955,16.979999542236328,0.0,72,8.0
2024-06-04 05:00:00+00:00,10.593557411215219,0.0,22.106102694984244,23.166034089417018,22.81333262125651,17.989999771118164,0.0,72,8.0
2024-06-04 06:00:00+00:00,10.700840324914756,0.0,22.0717547761292,23.145247259059875,22.910169148849228,18.170000076293945,0.0,72,8.0
2024-06-04 07:00:00+00:00,10.601960812630105,0.0,22.022769182087988,23.10914177068785,22.968333212534585,18.889999389648438,0.0,72,8.0
2024-06-04 08:00:00+00:00,10.796638659736356,0.0,21.99699666113827,23.09644645818785,23.11499989827474,19.209999084472656,0.0,72,8.0
2024-06-04 09:00:00+00:00,10.609217875496634,0.0,22.007265570443437,23.09976895295042,23.096610247078587,18.940000534057617,0.0,72,8.0
2024-06-04 10:00:00+00:00,906.949299371543,2915.9869657548447,36.717733883990924,35.745188792990575,23.413559347896253,18.969999313354492,10.608578362278433,72,8.0
2024-06-04 11:00:00+00:00,10.647899184240346,0.0,35.492560891544116,24.793067910758054,23.88833341598511,18.100000381469727,0.0,72,8.0
2024-06-04 12:00:00+00:00,10.526966306600677,0.0,26.966662153142508,26.44527488729867,23.61333360671997,16.25,0.0,72,8.0
2024-06-04 13:00:00+00:00,10.677030806447945,0.0,25.337601475209496,25.79984696883729,23.405084416017694,15.859999656677246,0.0,72,8.0
2024-06-04 14:00:00+00:00,10.67507003068256,1.96383641418798,24.449661340127445,25.153434881284916,23.058333492279054,15.59000015258789,0.04922971712144394,72,8.0
2024-06-04 15:00:00+00:00,12.829329613200779,1.1287257871148306,23.86808631939595,24.678886882419693,22.766666666666666,14.699999809265137,0.024250983525920845,72,8.0
2024-06-04 16:00:00+00:00,14.184269666671753,2.258790579830565,23.488439223345587,24.278967250962886,22.56166690190633,13.960000038146973,0.046806903112502324,72,8.0
2024-06-04 17:00:00+00:00,14.137150833726595,0.0,23.218584284436105,24.08906018134602,22.34166644414266,11.800000190734863,0.0,72,8.0
2024-06-04 18:00:00+00:00,14.098039215686274,0.0,23.00786091895077,23.87033677767109,22.067796868793035,10.640000343322754,0.0,72,8.0
2024-06-04 19:00:00+00:00,14.16358545447598,0.0,22.80243005405287,23.688752844887954,21.824999713897704,10.180000305175781,0.0,72,8.0
2024-06-04 20:00:00+00:00,14.132022504056438,0.0,22.56495645133053,23.509833327862395,21.54915272987495,9.359999656677246,0.0,72,8.0
2024-06-04 21:00:00+00:00,14.174789946954123,0.0,22.31022477350315,23.284262435442926,21.245000044504803,8.279999732971191,0.0,72,8.0
2024-06-04 22:00:00+00:00,14.198319360321642,0.0,22.052517512657122,23.08962825157123,20.936666425069173,7.389999866485596,0.0,72,8.0
2024-06-04 23:00:00+00:00,14.18851542005352,0.0,21.812852191657914,22.862790233280812,20.63000027338664,6.579999923706055,0.0,72,8.0
2024-06-05 00:00:00+00:00,14.201960766682772,0.0,21.55924024528631,22.605977489961592,20.359999465942384,5.889999866485596,0.0,72,8.0
2024-06-05 01:00:00+00:00,14.15714289828175,0.0,21.26878583464636,22.390720057554272,20.278332901000976,6.489999771118164,0.0,72,8.0
2024-06-05 02:00:00+00:00,14.243417392591802,0.0,20.97630536589636,22.164545994178923,20.24000015258789,8.8100004196167,0.0,72,8.0
2024-06-05 03:00:00+00:00,14.240056008517909,0.0,20.664864481494412,21.92038560579609,20.24333340326945,10.6899995803833,0.0,72,8.0
2024-06-05 04:00:00+00:00,14.252542366415767,0.0,20.3937160685911,21.736761922890185,20.439999771118163,12.260000228881836,0.0,72,8.0
2024-06-05 05:00:00+00:00,14.265266121936445,0.0,20.23944177280287,21.66548015690651,20.866666793823242,12.6899995803833,0.0,72,8.0
2024-06-05 06:00:00+00:00,14.094662899381659,0.0,20.117182699482093,21.61805365058813,20.93499975204468,13.09000015258789,0.0,72,8.0
2024-06-05 07:00:00+00:00,14.251675989374768,0.0,20.005693659436105,21.513045156468227,21.071666940053305,14.34000015258789,0.0,72,8.0
2024-06-05 08:00:00+00:00,14.166106448454016,0.0,19.870240967480743,21.505771839985993,21.240000216166177,15.239999771118164,0.0,72,8.0
2024-06-05 09:00:00+00:00,14.192997192468296,0.0,19.826576957489525,21.499865654460546,21.399999618530273,15.479999542236328,0.0,72,8.0
2024-06-05 10:00:00+00:00,977.8044812953104,2796.383847369828,36.41938381088512,34.65260698542249,22.136666679382323,15.449999809265137,10.254292861043409,72,8.0
2024-06-05 11:00:00+00:00,10.578151248750233,0.0,34.36764500722164,23.361998998818276,22.883333428700766,16.010000228881836,0.0,72,8.0
2024-06-05 12:00:00+00:00,10.561344558117437,0.0,25.66739999781774,24.898849402060055,22.520000139872234,15.609999656677246,0.0,72,8.0
2024-06-05 13:00:00+00:00,10.579551808974323,0.0,23.951162327601256,24.14893396473464,23.10500040054321,16.1200008392334,0.0,72,8.0
2024-06-05 14:00:00+00:00,10.683174599541559,0.0,23.07011951264881,23.50394810267857,22.2557692527771,15.539999961853027,0.0,72,8.0
2024-06-05 15:00:00+00:00,12.328248595113807,0.0,22.601946642169846,23.087829934675142,21.998305045952232,13.789999961853027,0.06074468968278271,72,8.0
2024-06-05 16:00:00+00:00,13.997746472963145,0.0,22.30842230293188,22.876866029889396,21.739999866485597,11.819999694824219,0.0,72,8.0
2024-06-05 17:00:00+00:00,14.059880225244397,0.0,22.050303933149326,22.654123637490645,21.414034759789182,10.899999618530273,0.0,72,8.0
2024-06-05 18:00:00+00:00,14.049999977623283,0.0,21.833450402627445,22.473617127487778,21.19500052134196,10.149999618530273,0.0,72,8.0
2024-06-05 19:00:00+00:00,13.990000002724784,0.0,21.638497488839285,22.336798270089286,21.041666825612385,9.59000015258789,0.0,72,8.0
2024-06-05 20:00:00+00:00,14.007098774851105,0.0,21.451192908653844,22.22394080528846,20.843635836514558,8.989999771118164,0.0,72,8.0
2024-06-05 21:00:00+00:00,14.031284934315602,0.0,21.279721052287012,22.06108152932961,20.6440683461852,8.539999961853027,0.0,72,8.0
2024-06-05 22:00:00+00:00,13.985593208485405,0.0,21.116235007702464,21.942878658670775,20.444999790191652,8.289999961853027,0.0,72,8.0
