timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-06-05 23:00:00+00:00,13.980672275318819,0.0,20.949798669467786,21.764232646183473,20.201666895548502,8.369999885559082,0.0,72,8.0
2024-06-06 00:00:00+00:00,13.997759097764472,0.0,20.768085501047487,21.63411981167074,19.973333231608073,7.989999771118164,0.0,72,8.0
2024-06-06 01:00:00+00:00,13.966201124244563,0.0,20.58070620744588,21.459154182306214,19.899999618530273,7.860000133514404,0.0,72,8.0
2024-06-06 02:00:00+00:00,13.992156862210827,0.0,20.394672415109987,21.341413615136172,19.944999790191652,10.020000457763672,0.0,72,8.0
2024-06-06 03:00:00+00:00,14.090476185667749,0.0,20.242984707795042,21.237534507026886,20.023333422342937,11.770000457763672,0.0,72,8.0
2024-06-06 04:00:00+00:00,14.064145662537475,0.0,20.115133162640056,21.24007435005252,20.296609975523868,13.640000343322754,0.0,72,8.0
2024-06-06 05:00:00+00:00,14.050280911199163,0.0,20.022875153616575,21.19156192393785,20.72372850321107,14.449999809265137,0.0,72,8.0
2024-06-06 06:00:00+00:00,14.105013921732358,0.0,19.95044013318245,21.211709365207174,20.79499931335449,15.369999885559082,0.0,72,8.0
2024-06-06 07:00:00+00:00,14.069747927476044,0.0,19.866897540266105,21.213883600315125,20.822033219418284,15.6899995803833,0.0,72,8.0
2024-06-06 08:00:00+00:00,11.825770322014304,0.0,19.76834200477066,21.193676005558473,21.03728827783617,16.309999465942383,0.0,72,8.0
2024-06-06 09:00:00+00:00,10.609243684122209,0.0,19.735597067039105,21.231539422573324,21.396609839746507,16.709999084472656,0.0,72,8.0
2024-06-06 10:00:00+00:00,822.0778709673414,2411.91821630041,37.56161959344448,33.99408675039281,22.16610161732819,16.489999771118164,9.186867126539433,72,8.0
2024-06-06 11:00:00+00:00,10.603081233027268,0.0,33.166358242515756,23.40844931722689,22.962711948459432,17.049999237060547,0.0,72,8.0
2024-06-06 12:00:00+00:00,10.532773122066208,0.0,25.622429021909916,24.99230343269902,22.65423716528941,17.059999465942383,0.0,72,8.0
2024-06-06 13:00:00+00:00,10.351540597547002,0.0,24.18863863904937,24.392878342743348,22.246667003631593,15.850000381469727,0.0,72,8.0
2024-06-06 14:00:00+00:00,10.72016806295272,0.0,23.45553503622556,23.882857509165504,22.25593211287159,16.600000381469727,0.04815814881351407,72,8.0
2024-06-06 15:00:00+00:00,10.564265124735984,0.0,23.021045202496406,23.45347858297414,22.120690115566912,15.6899995803833,0.0,72,8.0
2024-06-06 16:00:00+00:00,10.485955064216357,0.0,22.75993454022234,23.182150106136206,22.05344847975106,14.210000038146973,0.0,72,8.0
2024-06-06 17:00:00+00:00,12.26862744991185,0.0,22.57755420194658,23.020266399703214,21.856666119893394,12.4399995803833,0.0,72,8.0
2024-06-06 18:00:00+00:00,14.074509818346895,0.0,22.39260472132507,22.92362217396997,21.691667302449545,11.529999732971191,0.0,72,8.0
2024-06-06 19:00:00+00:00,14.061344534075227,0.0,22.221190724292946,22.805649059444832,21.57666695912679,10.989999771118164,0.0,72,8.0
2024-06-06 20:00:00+00:00,14.098319336813706,0.0,22.046307390143557,22.728381587009803,21.421666367848715,10.890000343322754,0.0,72,8.0
2024-06-06 21:00:00+00:00,14.097198911073828,0.0,21.880481196384803,22.624874852284663,21.284999720255534,10.25,0.0,72,8.0
2024-06-06 22:00:00+00:00,14.110644276402578,0.0,21.724158022584035,22.51894244025735,21.09491561631025,8.779999732971191,0.0,72,8.0
2024-06-06 23:00:00+00:00,14.10812326906776,0.0,21.548669467787114,22.411218979779413,20.85333293279012,8.5600004196167,0.0,72,8.0
2024-06-07 00:00:00+00:00,14.105602248376156,0.0,21.366245130864847,22.25352465204832,20.61864452038781,7.96999979019165,0.0,72,8.0
2024-06-07 01:00:00+00:00,14.103921567024637,0.0,21.143158728335084,22.098251898415615,20.47457617420261,8.479999542236328,0.0,72,8.0
2024-06-07 02:00:00+00:00,14.097479018844476,0.0,20.941920518207283,21.949899197960434,20.52033906063791,10.579999923706055,0.0,72,8.0
2024-06-07 03:00:00+00:00,14.127868886853827,0.0,20.81456518954918,21.839311443391395,20.618182269009676,12.9399995803833,0.0,72,8.0
2024-06-07 04:00:00+00:00,,,,,,14.5,,72,8.0
2024-06-07 05:00:00+00:00,,,,,,15.399999618530273,,72,8.0
2024-06-07 06:00:00+00:00,,,,,,16.229999542236328,,72,8.0
2024-06-07 07:00:00+00:00,,,,,,17.3799991607666,,72,8.0
2024-06-07 08:00:00+00:00,,,,,,18.25,,72,8.0
2024-06-07 09:00:00+00:00,,,,,,18.280000686645508,,72,8.0
2024-06-07 10:00:00+00:00,,,,,,18.940000534057617,,72,8.0
2024-06-07 11:00:00+00:00,,,,,,18.5,,72,8.0
2024-06-07 12:00:00+00:00,,,,,,18.899999618530273,,72,8.0
2024-06-07 13:00:00+00:00,,,,,,18.979999542236328,,72,8.0
2024-06-07 14:00:00+00:00,,,,,,18.209999084472656,,72,8.0
2024-06-07 15:00:00+00:00,10.793220374543788,0.0,23.403466796875,23.899560546875,23.210000610351564,17.15999984741211,0.0,72,8.0
2024-06-07 16:00:00+00:00,10.492105258138556,0.0,23.094389154669944,23.732487710674157,22.899999618530273,15.149999618530273,0.020816476157542025,72,8.0
2024-06-07 17:00:00+00:00,10.792178777343068,0.0,22.9541015625,23.642654504189945,22.753333377838135,13.100000381469727,0.0,72,8.0
2024-06-07 18:00:00+00:00,14.015041773697792,0.0,22.802835703560238,23.532087830779943,22.571666940053305,11.930000305175781,0.0,72,8.0
2024-06-07 19:00:00+00:00,14.06442577297948,0.0,22.672739039586244,23.470851109680517,22.496610156560347,12.050000190734863,0.0,72,8.0
2024-06-07 20:00:00+00:00,14.141456587975766,0.0,22.53396632090336,23.365677521008404,22.384999561309815,10.979999542236328,0.0,72,8.0
2024-06-07 21:00:00+00:00,14.099719883681011,0.0,22.39859752494748,23.294209969143907,22.226666736602784,11.489999771118164,0.0,72,8.0
2024-06-07 22:00:00+00:00,14.109831475140004,0.0,22.248676716780462,23.18386866465336,22.0067796868793,10.880000114440918,0.0,72,8.0
2024-06-07 23:00:00+00:00,14.137815160243784,0.0,22.070044490878143,23.043965771211592,21.769999917348226,9.319999694824219,0.0,72,8.0
2024-06-08 00:00:00+00:00,14.181638410535909,0.0,21.865929555084747,22.852143885725635,21.51525429547843,8.710000038146973,0.0,72,8.0
2024-06-08 01:00:00+00:00,14.191596648272347,0.0,21.641991366859244,22.665712671787464,21.34406720177602,9.539999961853027,0.0,72,8.0
2024-06-08 02:00:00+00:00,14.183473413397952,0.0,21.43397329634979,22.524188386292018,21.350846888655322,11.489999771118164,0.0,72,8.0
2024-06-08 03:00:00+00:00,14.139495804196311,0.0,21.2534624201243,22.4199437587535,21.399999618530273,13.460000038146973,0.0,72,8.0
2024-06-08 04:00:00+00:00,14.100280933165818,0.0,21.13472527682948,22.31333295036765,21.590000343322753,14.390000343322754,0.0,72,8.0
2024-06-08 05:00:00+00:00,14.028851551835944,0.0,20.997783639577513,22.217272881023046,21.738333320617677,15.029999732971191,0.0,72,8.0
2024-06-08 06:00:00+00:00,14.059550539831097,0.0,20.89926730380969,22.181958144970153,21.493333307902017,15.489999771118164,0.0,72,8.0
2024-06-08 07:00:00+00:00,14.136490210849262,0.0,20.80986341726149,22.149284851584262,21.68000005086263,15.399999618530273,0.0,72,8.0
2024-06-08 08:00:00+00:00,14.151820746456542,0.0,20.742226371552025,22.066847476213336,21.64666655858358,14.050000190734863,0.0,72,8.0
2024-06-08 09:00:00+00:00,14.283753509948902,0.0,20.718273993976954,21.98433681040503,21.60166645050049,14.579999923706055,0.0,72,8.0
2024-06-08 10:00:00+00:00,790.9221268715311,2075.1007121110165,38.340535139837186,33.383388316264,22.72711857294632,16.31999969482422,8.591925909539231,72,8.0
2024-06-08 11:00:00+00:00,10.76414566414029,0.0,32.49201584930847,24.00179104845063,23.569491628873145,17.229999542236328,0.0,72,8.0
2024-06-08 12:00:00+00:00,10.817927170868348,0.0,25.901489939769554,25.282240201641063,23.99000015258789,16.989999771118164,0.0,72,8.0
2024-06-08 13:00:00+00:00,10.651260512215751,0.0,24.520941537185752,24.59243655071578,23.770000203450522,17.540000915527344,0.0,72,8.0
2024-06-08 14:00:00+00:00,10.543465896086259,0.0,23.80782595547763,24.039907975630328,23.379999955495197,16.719999313354492,0.0,72,8.0
2024-06-08 15:00:00+00:00,10.640687693839087,0.0,23.400182860628583,23.61044530130731,22.984483028280323,15.550000190734863,0.0,72,8.0
2024-06-08 16:00:00+00:00,10.586592197418213,0.0,23.173837672398744,23.42361944614176,22.628333822886148,13.050000190734863,0.0,72,8.0
2024-06-08 17:00:00+00:00,14.20784313672063,0.0,22.974097842261905,23.2908378195028,22.41724106361126,10.989999771118164,0.0,72,8.0
2024-06-08 18:00:00+00:00,14.273109233012052,0.0,22.793584914434526,23.145937281162464,22.206666819254558,9.989999771118164,0.0,72,8.0
2024-06-08 19:00:00+00:00,14.092156869690625,0.0,22.635230654761905,23.04059162727591,21.924137641643657,8.770000457763672,0.0,72,8.0
2024-06-08 20:00:00+00:00,14.190196074691473,0.0,22.45625847995448,22.91755842962185,21.69000024795532,7.150000095367432,0.0,72,8.0
2024-06-08 21:00:00+00:00,14.22240896251689,0.0,22.27082991399685,22.777023016237745,21.428333059946695,6.510000228881836,0.0,72,8.0
2024-06-08 22:00:00+00:00,14.232212870728736,0.0,22.072189031862745,22.600009437368698,21.14166692097982,6.170000076293945,0.0,72,8.0
2024-06-08 23:00:00+00:00,14.292156865950727,0.0,21.850528492647058,22.410634957107842,20.83220320232844,5.730000019073486,0.0,72,8.0
2024-06-09 00:00:00+00:00,14.331932746395678,0.0,21.59908553265056,22.24563692664566,20.555000209808348,5.230000019073486,0.0,72,8.0
2024-06-09 01:00:00+00:00,14.357703067341438,0.0,21.339633802739847,22.075684277617295,20.354999446868895,6.639999866485596,0.0,72,8.0
2024-06-09 02:00:00+00:00,14.423314587453778,0.0,21.013989873293067,21.909440240940125,20.299999237060547,9.5,0.0,72,8.0
2024-06-09 03:00:00+00:00,14.313687156698558,0.0,20.70651032599234,21.68504227237117,20.311665948232015,11.880000114440918,0.0,72,8.0
2024-06-09 04:00:00+00:00,14.30812324128565,0.0,20.46560072232891,21.560975144029328,20.585000197092693,13.300000190734863,0.0,72,8.0
2024-06-09 05:00:00+00:00,14.271148481288877,0.0,20.32495799144553,21.55559313896648,20.968333212534585,14.449999809265137,0.0,72,8.0
2024-06-09 06:00:00+00:00,14.241736708568926,0.0,20.27766995470063,21.525146484375,21.167797250262762,14.170000076293945,0.0,72,8.0
2024-06-09 07:00:00+00:00,14.260224083224598,0.0,20.165923302914916,21.461682231486346,21.235593343185165,14.920000076293945,0.0,72,8.0
2024-06-09 08:00:00+00:00,14.286554592998089,0.0,20.087287454044116,21.427629743303573,21.23050893363306,14.489999771118164,0.0,72,8.0
2024-06-09 09:00:00+00:00,14.349299719353684,0.0,20.017122577688546,21.421873636085895,21.505084765159477,14.949999809265137,0.0,72,8.0
2024-06-09 10:00:00+00:00,996.4753466934717,2866.90109534237,36.85355108676676,34.321971019553075,21.475861911115974,14.949999809265137,9.602792261699058,72,8.0
2024-06-09 11:00:00+00:00,10.645098042421314,0.0,33.80356048669468,23.308388589810924,22.20677960929224,15.149999618530273,0.0,72,8.0
2024-06-09 12:00:00+00:00,10.608403384852476,0.0,25.53099286589636,24.828508649553573,21.92542367062326,14.529999732971191,0.0,72,8.0
2024-06-09 13:00:00+00:00,10.741736727268423,0.0,23.85804556197479,24.159152332808123,21.866101442757298,14.529999732971191,0.0,72,8.0
2024-06-09 14:00:00+00:00,12.462640454260152,0.0,22.92039237570028,23.53753337272409,21.455932132268355,14.390000343322754,0.0,72,8.0
2024-06-09 15:00:00+00:00,14.238095206038958,0.0,22.346740381677723,23.023923053421786,21.089830851150772,13.880000114440918,0.0,72,8.0
2024-06-09 16:00:00+00:00,14.229454539905895,0.0,21.921444215636324,22.676497749660324,20.882608247839887,13.279999732971191,0.0,72,8.0
2024-06-09 17:00:00+00:00,14.291853918118424,0.0,21.696139979429272,22.48921130952381,20.838982533600372,12.779999732971191,0.0,72,8.0
2024-06-09 18:00:00+00:00,14.30924366435417,0.0,21.469602782519257,22.32844436602766,20.649153079016735,12.039999961853027,0.0,72,8.0
2024-06-09 19:00:00+00:00,14.150420191575165,0.0,21.271627303265056,22.18833910517332,20.503389843439653,11.75,0.0,72,8.0
2024-06-09 20:00:00+00:00,14.21736696654675,0.0,21.09416940358764,22.06995447254714,20.376270714452712,11.420000076293945,0.0,72,8.0
2024-06-09 21:00:00+00:00,14.211764736335818,0.0,20.959100632440474,21.95249310661765,20.25593211287159,11.1899995803833,0.0,72,8.0
2024-06-09 22:00:00+00:00,14.234733891420337,0.0,20.816171683517158,21.851399055716037,20.11666711171468,11.40999984741211,0.0,72,8.0
2024-06-09 23:00:00+00:00,14.238935574763962,0.0,20.660825072216387,21.732429397540265,19.948275664757038,11.180000305175781,0.0,72,8.0
2024-06-10 00:00:00+00:00,14.153781516879212,0.0,20.496931487438726,21.61154149159664,19.81999937693278,11.220000267028809,0.0,72,8.0
2024-06-10 01:00:00+00:00,14.19355742403773,0.0,20.290463744091387,21.49418712797619,19.670000648498537,11.119999885559082,0.0,72,8.0
2024-06-10 02:00:00+00:00,14.171708681336304,0.0,20.175414013261555,21.350975057991946,19.60166705449422,10.0600004196167,0.0,72,8.0
2024-06-10 03:00:00+00:00,14.157422973996116,0.0,19.97633609025838,21.18470124825419,19.52586216762148,9.6899995803833,0.0,72,8.0
2024-06-10 04:00:00+00:00,14.142857108129506,0.0,19.830482974439775,21.053278733368348,19.591525772870597,9.140000343322754,0.0,72,8.0
2024-06-10 05:00:00+00:00,14.150420172875668,0.0,19.679530894389007,20.853035550157564,19.54500017166138,8.649999618530273,0.0,72,8.0
2024-06-10 06:00:00+00:00,14.249859930086537,0.0,19.53301848082983,20.669683205313376,19.86000010172526,9.8100004196167,0.0,72,8.0
2024-06-10 07:00:00+00:00,14.361064395316843,0.0,19.38931949733018,20.521686799719888,20.159322641663632,10.819999694824219,0.0,72,8.0
2024-06-10 08:00:00+00:00,14.270949723334287,0.0,19.232196829172487,20.450668590694832,20.201695264396022,11.739999771118164,0.0,72,8.0
2024-06-10 09:00:00+00:00,14.214124286242123,0.0,19.151827959947184,20.424663017165493,20.566101559137895,12.020000457763672,0.0,72,8.0
2024-06-10 10:00:00+00:00,1326.2346315597022,4359.914861753667,32.54039708995286,36.16785622708624,21.291525275020277,13.0600004196167,13.320215560870464,72,8.0
2024-06-10 11:00:00+00:00,25.224089387418175,0.07191548494397759,38.341622488839285,23.13069729845063,22.179660926430913,13.079999923706055,0.5378927129323409,72,8.0
2024-06-10 12:00:00+00:00,10.426610636777905,0.0,25.531075418994412,24.127505510212988,21.55833314259847,12.859999656677246,0.0,72,8.0
2024-06-10 13:00:00+00:00,11.901680671200365,0.0,23.678362165178573,23.434315913865547,20.962069018133754,12.65999984741211,0.0,72,8.0
2024-06-10 14:00:00+00:00,14.133053231973943,0.0,22.620541869091387,22.632149832589285,21.41186423220877,12.380000114440918,0.0,72,8.0
2024-06-10 15:00:00+00:00,14.100560212335667,0.0,22.04022780987395,22.13435256915266,21.031666723887124,11.760000228881836,0.0,72,8.0
2024-06-10 16:00:00+00:00,14.160224123829218,0.0,21.73059321384804,21.858030516894257,20.58000030517578,9.979999542236328,0.0,72,8.0
2024-06-10 17:00:00+00:00,14.006442545508804,0.0,21.473645122111346,21.642924845719538,20.19500013987223,7.909999847412109,0.0,72,8.0
2024-06-10 18:00:00+00:00,14.071988813683433,0.0,21.228610682554272,21.46967527245273,19.911864070569056,7.159999847412109,0.0,72,8.0
2024-06-10 19:00:00+00:00,14.09383754837079,0.0,20.990580809182962,21.27440724292947,19.710000165303548,8.0,0.0,72,8.0
2024-06-10 20:00:00+00:00,14.058263303185043,0.0,20.764600700506286,21.090603450157122,19.530000114440917,7.239999771118164,0.0,72,8.0
2024-06-10 21:00:00+00:00,14.029131678306088,0.0,20.542219231442576,20.966875519739144,19.296666463216145,6.78000020980835,0.0,72,8.0
2024-06-10 22:00:00+00:00,14.07759106259386,0.0,20.31921420912115,20.82734607514881,19.02833344141642,5.96999979019165,0.0,72,8.0
2024-06-10 23:00:00+00:00,14.10084270091539,0.0,20.071674763655462,20.649293017988445,18.723333390553794,6.760000228881836,0.0,72,8.0
2024-06-11 00:00:00+00:00,14.09022347487551,0.0,19.837143921918525,20.497224685541436,18.473333231608073,6.170000076293945,0.0,72,8.0
2024-06-11 01:00:00+00:00,14.044257703615504,0.0,19.595843608152933,20.36088894465782,18.40499963760376,6.980000019073486,0.0,72,8.0
2024-06-11 02:00:00+00:00,14.034453790060946,0.0,19.356323924144554,20.168156970146647,18.535593356116344,8.199999809265137,0.0,72,8.0
2024-06-11 03:00:00+00:00,14.009776533648955,0.0,19.14803514533869,20.023174264577513,18.776271108853614,8.989999771118164,0.0,72,8.0
2024-06-11 04:00:00+00:00,13.93865544455392,0.0,18.984662908132,19.941065684086134,19.02033906063791,10.579999923706055,0.0,72,8.0
2024-06-11 05:00:00+00:00,14.085434189697608,0.0,18.873148771227243,19.922465861344538,19.160000228881835,12.34000015258789,0.0,72,8.0
2024-06-11 06:00:00+00:00,14.239775916775402,0.0,18.791561351102942,19.873156977634803,19.373332850138347,12.869999885559082,0.0,72,8.0
2024-06-11 07:00:00+00:00,14.15882353956292,0.0,18.685405027932962,19.862614296002096,19.481666596730552,13.079999923706055,0.0,72,8.0
2024-06-11 08:00:00+00:00,14.146218516245609,0.0,18.67471441701681,19.770500289959735,19.337287514896715,13.729999542236328,0.0,72,8.0
2024-06-11 09:00:00+00:00,14.287955177264386,0.0,18.69164423581933,19.776074492296917,19.638982611187433,14.050000190734863,0.0,72,8.0
2024-06-11 10:00:00+00:00,1295.4235250061633,3790.5404975955225,34.288824514180675,35.14749034379377,19.59166669845581,14.039999961853027,11.848709507148806,72,8.0
2024-06-11 11:00:00+00:00,10.494677904273281,0.0,35.323159439557074,21.61463325564601,20.36333325703939,12.819999694824219,0.0,72,8.0
2024-06-11 12:00:00+00:00,10.405602244101987,0.0,24.63613746279762,23.58230411305147,20.55166680018107,12.779999732971191,0.0,72,8.0
2024-06-11 13:00:00+00:00,13.520168056007194,0.0,22.863320230435924,22.928714356836483,20.0,12.199999809265137,0.0,72,8.0
2024-06-11 14:00:00+00:00,572.5487381510374,3163.002927641629,22.896062243584147,28.181595615834496,21.508333079020183,11.569999694824219,5.504268904638024,72,8.0
2024-06-11 15:00:00+00:00,635.2109246774882,3443.740411683834,25.785488363084845,33.24188539302549,26.141666571299236,11.170000076293945,6.653856525208031,72,8.0
2024-06-11 16:00:00+00:00,625.5478995186942,3336.722015466343,26.253491826418067,33.47624450170693,26.625423851659743,10.729999542236328,6.656746527727912,72,8.0
2024-06-11 17:00:00+00:00,632.1815124853653,3305.7946313612956,26.479023001047487,33.63391386064071,26.91355899228888,9.670000076293945,6.658545925630538,72,8.0
2024-06-11 18:00:00+00:00,633.5120439288996,3273.9351138322713,26.546960244631634,33.63472948127619,27.052542573314604,8.680000305175781,6.656542061427452,72,8.0
2024-06-11 19:00:00+00:00,640.4022642141024,3284.321678032309,26.541114246777894,33.651307186837926,27.14745818962485,7.300000190734863,6.656218674223302,72,8.0
2024-06-11 20:00:00+00:00,644.8120450572807,3341.189429873512,26.544054731267508,33.77438328847164,27.253333282470702,6.210000038146973,6.659441615353112,72,8.0
2024-06-11 21:00:00+00:00,642.0792730422247,3330.6528669084823,26.550232104560575,33.75937992384454,27.32413726017393,6.090000152587891,6.658061957158962,72,8.0
2024-06-11 22:00:00+00:00,635.8971979905243,3318.411353701637,26.57827887014181,33.76182201396183,27.399999618530273,6.610000133514404,6.656739854679055,72,8.0
2024-06-11 23:00:00+00:00,630.5941168948048,3275.3984087775734,26.64327703737745,33.7323329722514,27.45166648228963,7.03000020980835,6.6585561100508315,72,8.0
2024-06-12 00:00:00+00:00,597.5560218105798,3106.234158214067,26.67290695575105,33.400045955882355,27.437287896366442,7.079999923706055,6.654478881205497,72,8.0
2024-06-12 01:00:00+00:00,548.1742286147858,2887.2147657891283,26.503494561887255,32.75482058057598,27.165000247955323,7.849999904632568,6.655472649913542,72,8.0
2024-06-12 02:00:00+00:00,469.947338822843,2669.501157787334,26.263630159094888,32.58098151369923,27.174138595317974,9.079999923706055,6.103584515280416,72,8.0
2024-06-12 03:00:00+00:00,10.46526610751112,0.0,25.092976546087186,29.815268978685225,25.46949147369902,10.25,0.0,72,8.0
2024-06-12 04:00:00+00:00,12.571508364970457,0.0,24.24387193392109,26.613033699589735,23.354237249342063,11.479999542236328,0.0,72,8.0
2024-06-12 05:00:00+00:00,14.044257716972288,0.0,23.564507150516455,24.765135351015406,22.64166685740153,12.770000457763672,0.0,72,8.0
2024-06-12 06:00:00+00:00,14.068907580121893,0.0,23.111671426383054,23.638127516631652,22.394999694824218,13.539999961853027,0.0,72,8.0
2024-06-12 07:00:00+00:00,14.054621843396783,0.0,22.753428910626752,22.935625519739144,22.030000114440917,14.069999694824219,0.0,72,8.0
2024-06-12 08:00:00+00:00,14.223809525412339,0.0,22.391468892244397,22.522406911983545,22.018333403269448,14.289999961853027,0.0,72,8.0
2024-06-12 09:00:00+00:00,14.226404471343823,0.0,22.10009560464811,22.268313966211483,21.916948965040305,13.970000267028809,0.0,72,8.0
2024-06-12 10:00:00+00:00,1229.8338941552727,3608.529300978204,36.78734188988095,35.39238185508579,21.45999984741211,14.130000114440918,10.563878764625358,72,8.0
2024-06-12 11:00:00+00:00,10.57563025210084,0.0,33.18076664259454,23.149013316264007,22.164999930063882,14.880000114440918,0.0,72,8.0
2024-06-12 12:00:00+00:00,10.664124324496857,0.0,25.268449466329226,24.515485392825703,22.645762815313823,14.920000076293945,0.0,72,8.0
2024-06-12 13:00:00+00:00,13.987921347778835,0.0,23.816522507440474,23.96533203125,22.2220337754589,14.520000457763672,0.0,72,8.0
2024-06-12 14:00:00+00:00,14.05014004426844,0.0,23.04740147084497,23.490464876483937,21.705084946195957,14.15999984741211,0.0,72,8.0
2024-06-12 15:00:00+00:00,14.059663871423203,0.0,22.57647619594713,23.07310404630602,21.47413783237852,13.40999984741211,0.0,72,8.0
2024-06-12 16:00:00+00:00,14.05714286675974,0.5648109371922597,22.254521730567227,22.75071737679447,21.155000241597495,12.539999961853027,0.12245561996427905,72,8.0
2024-06-12 17:00:00+00:00,14.109523805249639,0.0,22.011566931460084,22.51947585674895,20.93898281808627,11.6899995803833,0.0,72,8.0
2024-06-12 18:00:00+00:00,14.102520985429694,0.0,21.783551897321427,22.341679933692227,20.75423725580765,11.180000305175781,0.0,72,8.0
2024-06-12 19:00:00+00:00,14.111484613071303,0.0,21.569891921612395,22.174267167804622,20.56610194707321,10.539999961853027,0.0,72,8.0
2024-06-12 20:00:00+00:00,14.151540601286902,0.0,21.382092387736346,22.018039735425422,20.335592851800435,9.09000015258789,0.0,72,8.0
2024-06-12 21:00:00+00:00,14.160504223585797,0.0,21.169936236213236,21.863945969012605,20.09482794794543,8.84000015258789,0.0,72,8.0
2024-06-12 22:00:00+00:00,14.156582658698245,0.0,20.961356026785715,21.701549369747898,19.87833286921183,8.170000076293945,0.0,72,8.0
2024-06-12 23:00:00+00:00,14.210674186770836,0.0,20.728644875919116,21.574661896008404,19.656667041778565,7.599999904632568,0.0,72,8.0
2024-06-13 00:00:00+00:00,14.205898874261406,0.0,20.513622636554622,21.402990004595587,19.443333117167153,6.889999866485596,0.0,72,8.0
2024-06-13 01:00:00+00:00,14.105042019478079,0.0,20.252362761510856,21.219859916622898,19.37288087101306,7.760000228881836,0.0,72,8.0
2024-06-13 02:00:00+00:00,14.211484585823465,0.0,19.990607766544116,21.016831341911764,19.469999885559083,9.619999885559082,0.0,72,8.0
2024-06-13 03:00:00+00:00,14.23865547233603,0.0,19.81389577315301,20.91153424260329,19.733898259825626,11.380000114440918,0.0,72,8.0
2024-06-13 04:00:00+00:00,14.145378168891458,0.0,19.68559406184349,20.84792911305147,20.1416667620341,13.0,0.0,72,8.0
2024-06-13 05:00:00+00:00,14.250700312168325,0.0,19.5803886007528,20.8227983576243,20.406666310628257,14.770000457763672,0.0,72,8.0
2024-06-13 06:00:00+00:00,14.219154924741932,0.0,19.55120026663448,20.838158768214537,20.701666895548502,15.859999656677246,0.0,72,8.0
2024-06-13 07:00:00+00:00,14.143732586278889,0.0,19.57790806167305,20.9238016027594,20.91499967575073,16.260000228881836,0.0,72,8.0
2024-06-13 08:00:00+00:00,11.899999992520202,0.0,19.654043186976256,21.04114178705482,21.01166671117147,16.299999237060547,0.0,72,8.0
2024-06-13 09:00:00+00:00,13.935574229691877,0.0,19.782634831276262,21.14834654564951,21.053333536783853,16.280000686645508,0.0,72,8.0
2024-06-13 10:00:00+00:00,976.2761919892469,2820.1455180418557,36.92210345561278,34.40166861251746,21.130000495910643,16.1200008392334,9.79050656004325,72,8.0
2024-06-13 11:00:00+00:00,10.48599440844453,0.0,33.30182893469888,23.330774301908264,21.80333331425985,15.9399995803833,0.0,72,8.0
2024-06-13 12:00:00+00:00,10.401120447645,0.0,25.253931553089988,24.77709071910014,21.530000114440917,15.489999771118164,0.0,72,8.0
2024-06-13 13:00:00+00:00,10.829971981315719,0.0,23.63690065870098,24.09674875809699,21.294999885559083,14.930000305175781,0.0,72,8.0
2024-06-13 14:00:00+00:00,14.110422534673987,0.0,22.709385315801057,23.42916964678697,20.953333155314127,13.779999732971191,0.0,72,8.0
2024-06-13 15:00:00+00:00,14.231754890059362,0.0,22.12601940611943,22.93552647327646,20.685000387827554,12.390000343322754,0.0,72,8.0
2024-06-13 16:00:00+00:00,14.242577047909007,1.5519148757337857,21.74772294539979,22.53983515734113,20.60169530318955,12.09000015258789,0.026605485537864643,72,8.0
2024-06-13 17:00:00+00:00,14.297479001747794,0.0,21.468765003055168,22.294778664018853,20.461016800444003,12.350000381469727,0.0,72,8.0
2024-06-13 18:00:00+00:00,14.24145658477014,0.0,21.243191340782122,22.07202762198848,20.313332907358806,12.210000038146973,0.0,72,8.0
2024-06-13 19:00:00+00:00,14.26554620833624,0.0,21.041421158307074,21.90618092940301,20.15254295478433,12.100000381469727,0.0,72,8.0
2024-06-13 20:00:00+00:00,14.323809516863996,0.0,20.842696376353004,21.72887297049581,19.988135547961217,11.670000076293945,0.0,72,8.0
2024-06-13 21:00:00+00:00,14.335854327311369,0.0,20.662403298489874,21.602430631328563,19.85344771681161,11.149999618530273,0.0,72,8.0
2024-06-13 22:00:00+00:00,14.333333330661977,0.0,20.48997724089636,21.452168953518907,19.718644449266336,11.390000343322754,0.0,72,8.0
2024-06-13 23:00:00+00:00,14.299719869255686,0.0,20.33155185902486,21.29918578759629,19.564407025353383,11.59000015258789,0.0,72,8.0
2024-06-14 00:00:00+00:00,14.262745106587557,0.0,20.172240185136555,21.157634147408963,19.5,11.899999618530273,0.0,72,8.0
2024-06-14 01:00:00+00:00,14.253501413917007,0.0,20.030572134689248,21.04783860531599,19.428813287767312,12.289999961853027,0.0,72,8.0
2024-06-14 02:00:00+00:00,14.221848757661023,0.0,19.91537415747549,20.934844543286065,19.55689676876726,12.8100004196167,0.0,72,8.0
2024-06-14 03:00:00+00:00,14.118767532647825,0.0,19.848702566964285,20.904317391018907,19.740677946704928,13.649999618530273,0.0,72,8.0
2024-06-14 04:00:00+00:00,14.075630254772197,0.0,19.79494170715161,20.829384683560924,20.0067796868793,14.149999618530273,0.0,72,8.0
2024-06-14 05:00:00+00:00,14.269187689495354,0.0,19.73046465825768,20.76920459257158,20.112069393026417,15.289999961853027,0.0,72,8.0
2024-06-14 06:00:00+00:00,14.180672276921634,0.0,19.720265449929972,20.743123030462186,20.247457665912176,16.139999389648438,0.0,72,8.0
2024-06-14 07:00:00+00:00,14.32471909951628,0.0,19.703498754608496,20.689826879608496,20.376270779108598,16.989999771118164,0.0,72,8.0
2024-06-14 08:00:00+00:00,10.94122561505246,0.0,19.63407536668698,20.694895624782383,20.65593247494455,17.649999618530273,0.0,72,8.0
2024-06-14 09:00:00+00:00,10.597198879017549,0.0,19.630351316995462,20.691682442606496,20.620339442107635,17.540000915527344,0.0,72,8.0
2024-06-14 10:00:00+00:00,1213.3733909190203,4562.265644832151,32.37575020242472,36.056605747767854,21.369491415508723,16.790000915527344,13.502441443648992,72,8.0
2024-06-14 11:00:00+00:00,88.5602242285464,59.792530933571925,39.11854868627793,24.440828632376046,22.075000127156574,17.360000610351562,1.1312367050341388,72,8.0
2024-06-14 12:00:00+00:00,10.870027988230815,0.0,26.044591567095587,24.589938807554272,23.00000009698383,16.09000015258789,0.0,72,8.0
2024-06-14 13:00:00+00:00,10.736414551401005,0.0,24.234110400663408,24.05993447756634,22.576666641235352,16.030000686645508,0.0,72,8.0
2024-06-14 14:00:00+00:00,10.638935543241955,0.0,23.303221972382705,23.533640800070028,21.95833339691162,15.420000076293945,0.0,72,8.0
2024-06-14 15:00:00+00:00,10.737815119639164,0.0,22.768380985206583,23.15548680409664,21.700000762939453,14.420000076293945,0.036333316514472,72,8.0
2024-06-14 16:00:00+00:00,11.49915969805891,0.0,22.4312409981669,22.864836112081004,21.654237876504155,13.819999694824219,0.0,72,8.0
2024-06-14 17:00:00+00:00,14.301680647692427,0.0,22.173023897058822,22.67409688484769,21.39830469681045,13.25,0.0,72,8.0
2024-06-14 18:00:00+00:00,14.311299423713468,0.0,21.971611410884535,22.50706973318326,21.23728832956088,12.739999771118164,0.0,72,8.0
2024-06-14 19:00:00+00:00,14.297478985719653,0.0,21.785658892463236,22.40104713760504,21.091667016347248,12.100000381469727,0.0,72,8.0
2024-06-14 20:00:00+00:00,14.281232502614083,0.0,21.61908112854517,22.265643464417018,20.91166632970174,11.729999542236328,0.0,72,8.0
2024-06-14 21:00:00+00:00,14.23865544027975,0.0,21.467356962316178,22.14710395877101,20.781355583061607,11.520000457763672,0.0,72,8.0
2024-06-14 22:00:00+00:00,14.322128822155694,0.0,21.300438632484244,22.032265542935924,20.57796639911199,10.979999542236328,0.0,72,8.0
2024-06-14 23:00:00+00:00,14.30812324128565,0.0,21.132869944852942,21.914050190388654,20.320338717961715,10.329999923706055,0.0,72,8.0
2024-06-15 00:00:00+00:00,14.283473388821472,0.0,20.962195131959035,21.785494764311974,20.126667149861653,9.729999542236328,0.0,72,8.0
2024-06-15 01:00:00+00:00,14.264044933104783,0.0,20.73526744682248,21.65280741202731,19.961666520436605,10.270000457763672,0.0,72,8.0
2024-06-15 02:00:00+00:00,14.28932584537549,0.0,20.474103997067576,21.500030090161065,20.00833336512248,10.899999618530273,0.0,72,8.0
2024-06-15 03:00:00+00:00,14.220786504531175,0.0,20.238020696559875,21.352303128282564,20.216667143503823,11.75,0.0,72,8.0
2024-06-15 04:00:00+00:00,14.24397760546174,0.0,19.99784992121849,21.229352678571427,20.338332907358804,12.8100004196167,0.0,72,8.0
2024-06-15 05:00:00+00:00,14.283661955175265,0.0,19.885848096390845,21.145392963248238,20.751666514078774,14.460000038146973,0.0,72,8.0
2024-06-15 06:00:00+00:00,14.151532024394172,0.0,19.865660771021936,21.167824577820333,20.896666272481283,14.899999618530273,0.0,72,8.0
2024-06-15 07:00:00+00:00,14.320728283302456,0.0,19.912975150997898,21.147216796875,20.86499948501587,13.979999542236328,0.0,72,8.0
2024-06-15 08:00:00+00:00,14.417366965478207,0.0,19.971005231974512,21.17050358436627,21.075000286102295,15.270000457763672,0.0,72,8.0
2024-06-15 09:00:00+00:00,14.433053217014345,0.0,20.026541573660715,21.210941603203782,21.242372868424756,14.779999732971191,0.0,72,8.0
2024-06-15 10:00:00+00:00,897.376750534656,2666.209542410714,37.135645762211134,34.469139804359244,22.34166653951009,17.059999465942383,9.890586115732914,72,8.0
2024-06-15 11:00:00+00:00,10.747058833680567,0.0,33.60315214189071,23.231064780464386,22.614999866485597,16.579999923706055,0.0,72,8.0
2024-06-15 12:00:00+00:00,10.6560224030866,0.0,25.639825064376748,24.761111808222765,22.70169490878865,16.299999237060547,0.0,72,8.0
2024-06-15 13:00:00+00:00,13.671148479151793,0.0,24.071109889268207,24.14998440782563,22.27666670481364,16.860000610351562,0.0,72,8.0
2024-06-15 14:00:00+00:00,14.074789915432115,0.0,23.23910394235819,23.567875196953782,22.08000005086263,15.380000114440918,0.0,72,8.0
2024-06-15 15:00:00+00:00,14.082352964150138,0.0,22.742430272890406,23.091854319852942,21.666667302449543,14.350000381469727,0.0,72,8.0
2024-06-15 16:00:00+00:00,14.061904752287878,0.0,22.365914286181912,22.71517449917074,21.30666666030884,13.210000038146973,0.0,72,8.0
2024-06-15 17:00:00+00:00,14.048459357574206,0.0,22.109019389005603,22.46448608740371,20.97833325068156,12.279999732971191,0.0,72,8.0
2024-06-15 18:00:00+00:00,14.092717090574633,0.0,21.88359210871849,22.30956415769433,20.818332735697428,12.039999961853027,0.0,72,8.0
2024-06-15 19:00:00+00:00,14.108403376838407,0.0,21.67708606880252,22.15689762233018,20.67166732152303,11.979999542236328,0.0,72,8.0
2024-06-15 20:00:00+00:00,14.097478989459553,0.0,21.47917076987045,22.03264166994923,20.53333346048991,11.930000305175781,0.0,72,8.0
2024-06-15 21:00:00+00:00,14.120728313755922,0.0,21.29510173209909,21.906918822216387,20.313333066304526,11.630000114440918,0.0,72,8.0
2024-06-15 22:00:00+00:00,14.178151290957667,0.0,21.11608237044818,21.7944554775035,20.1440683461852,11.399999618530273,0.0,72,8.0
2024-06-15 23:00:00+00:00,14.179831958952404,0.0,20.950005197391455,21.62520857952556,19.958333174387615,11.579999923706055,0.0,72,8.0
2024-06-16 00:00:00+00:00,14.12184874483851,0.0,20.7415219099162,21.503713938111034,19.77627081790213,11.1899995803833,0.0,72,8.0
2024-06-16 01:00:00+00:00,14.135854357764835,0.0,20.541935426514357,21.36551817992822,19.71017009929075,11.300000190734863,0.0,72,8.0
2024-06-16 02:00:00+00:00,14.02240894221458,0.0,20.333445487570028,21.21604940804447,19.82333278656006,11.930000305175781,0.0,72,8.0
2024-06-16 03:00:00+00:00,14.015126057365695,0.0,20.141855277267158,21.113286720938376,20.013559373758607,12.920000076293945,0.0,72,8.0
2024-06-16 04:00:00+00:00,14.034453806089086,0.0,19.967765914959735,21.065989774816178,20.23833354314168,13.539999961853027,0.0,72,8.0
2024-06-16 05:00:00+00:00,14.126330517253288,0.0,19.83399052980567,21.002699224220937,20.268333530426027,14.09000015258789,0.0,72,8.0
2024-06-16 06:00:00+00:00,14.313725487524723,0.0,19.74715487517458,20.95569461417598,20.395000171661376,14.670000076293945,0.0,72,8.0
2024-06-16 07:00:00+00:00,14.164044950785263,0.0,19.693748216950492,20.92013309778792,20.67166732152303,16.56999969482422,0.0,72,8.0
2024-06-16 08:00:00+00:00,14.305586585785424,0.0,19.65804491096369,20.961159817999302,20.818333244323732,17.34000015258789,0.0,72,8.0
2024-06-16 09:00:00+00:00,11.466386535922352,0.0,19.6527433768331,21.01200244413408,21.43166666030884,18.31999969482422,0.0,72,8.0
2024-06-16 10:00:00+00:00,894.7798302941629,2922.919214003579,36.29506235815293,34.962042270425975,22.690000184377034,19.459999084472656,10.385954990067296,72,8.0
2024-06-16 11:00:00+00:00,10.603641461925346,0.0,34.63099341299019,23.40126050420168,23.859322176141255,19.280000686645508,0.0,72,8.0
2024-06-16 12:00:00+00:00,10.51568624886478,0.0,26.097510993147697,25.229413762438895,23.881355899875448,19.299999237060547,0.05000017608344222,72,8.0
2024-06-16 13:00:00+00:00,10.495798313985018,0.0,24.698668410658172,24.664095233938546,23.393220481226,19.709999084472656,0.0,72,8.0
2024-06-16 14:00:00+00:00,10.487675071096554,0.0,23.964329481792717,24.101589854691877,23.188135664341814,19.479999542236328,0.0,72,8.0
2024-06-16 15:00:00+00:00,10.594692728372925,0.0,23.54431834300803,23.711657646648046,22.898304987761932,18.729999542236328,0.0,72,8.0
2024-06-16 16:00:00+00:00,10.567226882742233,0.0,23.34135292095845,23.54282008336243,22.69830584121963,16.530000686645508,0.0,72,8.0
2024-06-16 17:00:00+00:00,10.54957981804172,0.0,23.173694087009803,23.39962674522934,22.700000762939453,15.5,0.0,72,8.0
2024-06-16 18:00:00+00:00,10.431092446591673,0.0,23.030430043110993,23.290335177039566,22.596610538030074,14.600000381469727,0.0,72,8.0
2024-06-16 19:00:00+00:00,13.01428573672511,0.0,22.878904886085895,23.178099903980446,22.491379277459508,14.0600004196167,0.0,72,8.0
2024-06-16 20:00:00+00:00,14.048179287202553,0.0,22.739072484462536,23.13839012167367,22.306779344203107,12.65999984741211,0.0,72,8.0
2024-06-16 21:00:00+00:00,14.01568625687885,0.0,22.588639459690125,23.01803494835434,22.06101718191373,12.399999618530273,0.0,72,8.0
2024-06-16 22:00:00+00:00,13.988515418450705,0.0,22.42802570246849,22.945717349439775,21.839654659402782,11.710000038146973,0.0,72,8.0
2024-06-16 23:00:00+00:00,14.046218490066314,0.0,22.253747592787114,22.844234178046218,21.603333727518717,10.130000114440918,0.0,72,8.0
2024-06-17 00:00:00+00:00,14.052941194101543,0.0,22.066813151041668,22.717240021008404,21.38983008821132,9.579999923706055,0.0,72,8.0
2024-06-17 01:00:00+00:00,14.006442566879658,0.0,21.85287415747549,22.61076872155112,21.257627002263472,10.09000015258789,0.0,72,8.0
2024-06-17 02:00:00+00:00,14.113202266478806,0.0,21.623784097392907,22.422536099894664,21.20689720943056,11.989999771118164,0.0,72,8.0
2024-06-17 03:00:00+00:00,14.148044703393008,0.0,21.407780311627096,22.287777692912012,21.30338966240317,14.010000228881836,0.0,72,8.0
2024-06-17 04:00:00+00:00,14.191876756042994,0.0,21.228833623293067,22.22942106530112,21.598305298110187,15.9399995803833,0.0,72,8.0
2024-06-17 05:00:00+00:00,14.216246514093308,0.0,21.118708420868348,22.21833762801996,21.925423444327663,17.31999969482422,0.0,72,8.0
2024-06-17 06:00:00+00:00,14.172957756149938,0.0,21.061795774647887,22.247696825484155,22.312068873438342,18.420000076293945,0.0,72,8.0
2024-06-17 07:00:00+00:00,10.691061470095672,0.0,21.02830399112117,22.3879673354805,22.676271212303032,19.5,0.0,72,8.0
2024-06-17 08:00:00+00:00,10.717877092308171,0.0,20.99040077252095,22.593025079652584,22.901694540250098,19.549999237060547,0.0,72,8.0
2024-06-17 09:00:00+00:00,10.77815123966762,0.0,20.94831741290266,22.79145261620273,23.383050756939387,21.049999237060547,0.0,72,8.0
2024-06-17 10:00:00+00:00,859.3134459968375,3126.08248670562,36.682609664959735,35.61643934917717,24.359322046829483,21.239999771118164,10.024061263108454,72,8.0
2024-06-17 11:00:00+00:00,10.689915977606253,0.0,35.67918280593487,25.244656944809172,25.816949036161777,21.68000030517578,0.0,72,8.0
2024-06-17 12:00:00+00:00,10.593557424572001,0.0,27.656539959733895,26.842379529936974,26.07666695912679,21.489999771118164,0.0,72,8.0
2024-06-17 13:00:00+00:00,10.590960462214584,0.0,26.232886773767607,26.22171269806338,25.60847460213354,21.079999923706055,0.0,72,8.0
2024-06-17 14:00:00+00:00,10.527653624891569,0.0,25.498190085981147,25.749967266061454,25.49666665395101,19.3799991607666,0.0,72,8.0
2024-06-17 15:00:00+00:00,10.63249302177536,1.5856697445824033,25.099199738489144,25.50859826352416,24.94482744151148,17.829999923706055,0.14313038457341554,72,8.0
2024-06-17 16:00:00+00:00,10.606442569016743,0.0,24.829901498123252,25.224831692999302,24.64745818962485,16.600000381469727,0.0,72,8.0
2024-06-17 17:00:00+00:00,10.625490185927276,0.0,24.657635736731844,25.004743693261172,24.691526154340323,15.920000076293945,0.0,72,8.0
2024-06-17 18:00:00+00:00,10.567507003869663,0.0,24.532085001969538,24.93947774422269,24.700000762939453,15.020000457763672,0.0,72,8.0
2024-06-17 19:00:00+00:00,10.602240904372612,0.0,24.40991416097689,24.837184873949578,24.527118747517214,13.859999656677246,0.0,72,8.0
2024-06-17 20:00:00+00:00,12.21708682939118,0.0,24.292193244485293,24.813657103466387,24.43499975204468,12.869999885559082,0.0,72,8.0
2024-06-17 21:00:00+00:00,14.192717084697648,0.0,24.15421891412815,24.756388688287814,24.157627267352606,11.430000305175781,0.0,72,8.0
2024-06-17 22:00:00+00:00,14.188515422724876,0.0,24.01291483390231,24.700679490546218,23.876270746780655,10.880000114440918,0.0,72,8.0
2024-06-17 23:00:00+00:00,14.228291327212037,0.0,23.857403410582982,24.59046948857668,23.615254676948158,10.869999885559082,0.0,72,8.0
2024-06-18 00:00:00+00:00,14.23033704918422,0.0,23.68218171194698,24.42743811446629,23.43499975204468,11.119999885559082,0.0,72,8.0
2024-06-18 01:00:00+00:00,14.133798876288218,0.0,23.488795445618017,24.274945307044344,23.31333262125651,11.449999809265137,0.0,72,8.0
2024-06-18 02:00:00+00:00,14.020448158435126,0.0,23.30918871454832,24.081415769432773,23.257627002263472,12.779999732971191,0.0,72,8.0
2024-06-18 03:00:00+00:00,14.120949710547592,0.0,23.16319027692912,23.96894299384602,23.310169381610418,14.75,0.0,72,8.0
2024-06-18 04:00:00+00:00,14.202247196368956,0.0,23.026976513261555,23.918859145220587,23.50333334604899,16.229999542236328,0.0,72,8.0
2024-06-18 05:00:00+00:00,14.02997198558989,0.0,22.928700679490547,23.898398519564076,23.74745769824012,18.06999969482422,0.0,72,8.0
2024-06-18 06:00:00+00:00,10.662745115135898,0.0,22.904284565388654,23.980366169905462,24.00833336512248,19.219999313354492,0.0,72,8.0
2024-06-18 07:00:00+00:00,10.636694675734063,0.0,22.899763224511172,24.070004937369063,24.155000591278075,19.770000457763672,0.0,72,8.0
2024-06-18 08:00:00+00:00,10.741456576756068,0.0,22.978281742384453,24.17499548647584,24.31525408211401,20.170000076293945,0.0,72,8.0
2024-06-18 09:00:00+00:00,10.609803926377069,0.0,23.060969504989497,24.25206596310399,24.44482737574084,20.309999465942383,0.0,72,8.0
2024-06-18 10:00:00+00:00,872.4282903671265,2809.8806121569723,38.02219833245798,36.07576155462185,24.449152348405224,20.489999771118164,10.107842645725283,72,8.0
2024-06-18 11:00:00+00:00,10.581232474297703,0.0,35.712867373511905,26.19231442577031,25.276271108853614,20.25,0.0,72,8.0
2024-06-18 12:00:00+00:00,10.457303363285707,0.0,28.101630393038974,27.621569001272825,24.813333638509114,19.1299991607666,0.0,72,8.0
2024-06-18 13:00:00+00:00,10.662290493203274,0.0,26.55233065642458,26.94210730185056,24.97833344141642,18.690000534057617,0.0,72,8.0
2024-06-18 14:00:00+00:00,10.501120441768016,0.0,25.692011472557773,26.359048111432074,24.788333797454833,17.729999542236328,0.0,72,8.0
2024-06-18 15:00:00+00:00,10.691876756042994,0.0,25.114156882856147,25.855322811190643,24.896610260009766,17.239999771118164,0.0,72,8.0
2024-06-18 16:00:00+00:00,10.697198897182775,0.7728620897822019,24.780903279280462,25.65583694415266,24.557894957692998,16.15999984741211,0.0120725276089516,72,8.0
2024-06-18 17:00:00+00:00,10.705882344927106,0.0,24.548192128413866,25.467387736344538,24.24499994913737,13.75,0.0,72,8.0
2024-06-18 18:00:00+00:00,13.355462210518974,0.0,24.34722131039916,25.277226808692227,23.925423444327663,11.869999885559082,0.0,72,8.0
2024-06-18 19:00:00+00:00,14.235112377766812,0.0,24.149965943408613,25.117306492909663,23.67166713078817,11.829999923706055,0.0,72,8.0
2024-06-18 20:00:00+00:00,14.324089608606505,0.0,23.96491965926996,24.97138015362395,23.48833328882853,12.729999542236328,0.0,72,8.0
2024-06-18 21:00:00+00:00,14.291316502568435,0.0,23.779748227415965,24.803776588760503,23.269999980926514,11.460000038146973,0.0,72,8.0
2024-06-18 22:00:00+00:00,14.331652635953674,0.0,23.591435793067227,24.67000599067752,23.016666730244953,12.0600004196167,0.0,72,8.0
2024-06-18 23:00:00+00:00,14.313521119238626,0.0,23.400316351232394,24.496673498019366,22.77833325068156,12.40999984741211,0.0,72,8.0
2024-06-19 00:00:00+00:00,14.241504188367584,0.0,23.188532327211004,24.34159693810933,22.60666707356771,12.329999923706055,0.0,72,8.0
2024-06-19 01:00:00+00:00,14.236414583457284,0.0,22.98250780158869,24.086504888268156,22.5,12.300000190734863,0.0,72,8.0
2024-06-19 02:00:00+00:00,14.398873237824775,1.532109736053037,22.792668904049297,23.782694212147888,22.567796868793035,12.859999656677246,0.022226551888694226,72,8.0
2024-06-19 03:00:00+00:00,14.318384377737232,0.0,22.597773899939067,23.427667049312326,22.531666787465415,13.380000114440918,0.0,72,8.0
2024-06-19 04:00:00+00:00,14.335574224883436,0.0,22.407245657297487,23.160304234680517,22.640678502745548,14.800000190734863,0.0,72,8.0
2024-06-19 05:00:00+00:00,14.383519550941509,0.0,22.279146844448324,22.988899103090084,22.700000762939453,16.200000762939453,0.0,72,8.0
2024-06-19 06:00:00+00:00,13.677591040688736,0.0,22.192213005193786,22.947222661705656,22.72000045776367,16.899999618530273,0.0,72,8.0
2024-06-19 07:00:00+00:00,10.72969191682105,0.0,22.167544068408613,22.957230255383404,22.793332672119142,16.649999618530273,0.0,72,8.0
2024-06-19 08:00:00+00:00,10.907563014524657,0.0,22.15673212644433,23.044060202205884,22.97499990463257,16.84000015258789,0.0,72,8.0
2024-06-19 09:00:00+00:00,10.850140037322912,0.4297176233217037,22.141114645164105,23.120082407690294,23.31333309809367,17.420000076293945,0.006308667986086627,72,8.0
2024-06-19 10:00:00+00:00,11.241736700554856,1.0514022015056022,22.76203401282388,23.47511748840161,23.89661032466565,17.719999313354492,0.244751537547392,72,8.0
2024-06-19 11:00:00+00:00,11.105042016806722,0.0,24.91797490480567,24.625791234462536,25.133333460489908,18.020000457763672,0.0,72,8.0
2024-06-19 12:00:00+00:00,10.865546215816039,0.0,24.42549744507178,24.367186816132705,25.41355899228888,18.030000686645508,0.0,72,8.0
2024-06-19 13:00:00+00:00,10.855742294247412,0.0,24.528965199360993,24.53731316745448,25.276271141181557,17.579999923706055,0.0,72,8.0
2024-06-19 14:00:00+00:00,10.77927171082056,0.0,24.416486809567576,24.685778706013654,25.039655323686272,17.09000015258789,0.0,72,8.0
2024-06-19 15:00:00+00:00,10.852941171127876,0.0,24.290490518069134,24.758390799581004,24.620000394185386,15.510000228881836,0.0,72,8.0
2024-06-19 16:00:00+00:00,10.728571421625901,0.0,24.148381422881652,24.575935940782564,24.360344294844,13.729999542236328,0.0,72,8.0
2024-06-19 17:00:00+00:00,12.95714282989502,0.0,24.028522053352592,24.429638945421917,24.399999618530273,11.680000305175781,0.0,72,8.0
2024-06-19 18:00:00+00:00,14.345658256894065,0.0,23.923318703081353,24.261795129189945,24.308332888285317,10.520000457763672,0.0,72,8.0
2024-06-19 19:00:00+00:00,14.328851552904487,0.0,23.77525521927521,24.1202949929972,24.07796639911199,9.520000457763672,0.0,72,8.0
2024-06-19 20:00:00+00:00,14.338135557659601,0.0,23.631936628266242,24.021794723252118,23.77966098462121,8.850000381469727,0.0,72,8.0
2024-06-19 21:00:00+00:00,14.325977650434611,0.0,23.4721127302287,23.885622845015714,23.345000108083088,7.340000152587891,0.0,72,8.0
2024-06-19 22:00:00+00:00,14.400280874766661,0.0,23.297625938158358,23.71672143829003,22.891666253407795,6.71999979019165,0.0,72,8.0
2024-06-19 23:00:00+00:00,14.41894151905453,0.0,23.081912920003482,23.502270711829734,22.608474893085027,7.050000190734863,0.0,72,8.0
2024-06-20 00:00:00+00:00,14.368907543791442,0.0,22.833279991684172,23.28231683298319,22.311666361490886,6.429999828338623,0.0,72,8.0
2024-06-20 01:00:00+00:00,14.273949553652638,0.0,22.562511625744047,23.05913742450105,22.103448670485925,7.710000038146973,0.0,72,8.0
2024-06-20 02:00:00+00:00,14.294397749486757,0.5423128785205489,22.311981628588935,22.845495913209035,21.972881252482786,11.079999923706055,0.013231948644173246,72,8.0
2024-06-20 03:00:00+00:00,14.329411728375431,0.0,22.123811438637954,22.66778000262605,21.898275474022174,13.4399995803833,0.0,72,8.0
2024-06-20 04:00:00+00:00,14.313165261298,0.0,22.004696116727942,22.60677356880252,22.01694921719826,15.229999542236328,0.0,72,8.0
2024-06-20 05:00:00+00:00,14.256022381181477,0.0,21.948621049982492,22.537043723739497,22.20000018103648,16.18000030517578,0.0,72,8.0
2024-06-20 06:00:00+00:00,14.171428592265153,0.0,21.912136729691877,22.502562450761555,22.555000209808348,17.290000915527344,0.0,72,8.0
2024-06-20 07:00:00+00:00,13.181232508491068,0.0,21.88137227547269,22.524472191220237,22.655000591278075,17.09000015258789,0.0,72,8.0
2024-06-20 08:00:00+00:00,10.844537777727057,0.0,21.788425819546568,22.49861995579482,22.742372997736528,18.190000534057617,0.0,72,8.0
2024-06-20 09:00:00+00:00,10.919327730558166,0.0,21.562774230786065,22.496142988445378,23.205000082651775,19.059999465942383,0.0,72,8.0
2024-06-20 10:00:00+00:00,1078.5179258180933,4348.017995284051,33.057520078343835,36.66949856114321,24.28833335240682,19.209999084472656,12.742682646636535,72,8.0
2024-06-20 11:00:00+00:00,92.96563477314695,225.20898643816022,39.576250962808096,26.294163319762323,25.367796590772727,19.81999969482422,1.2560983204505813,72,8.0
2024-06-20 12:00:00+00:00,10.562745102313386,0.0,28.090380585828083,26.299046278667717,25.60339022490938,19.610000610351562,0.0,72,8.0
2024-06-20 13:00:00+00:00,10.547899150046982,0.0,26.26936917345063,25.66134617909664,25.388135295803263,19.540000915527344,0.0,72,8.0
2024-06-20 14:00:00+00:00,10.423743024218682,0.0,25.361999170740223,25.209617231145252,25.0733336130778,18.829999923706055,0.0,72,8.0
2024-06-20 15:00:00+00:00,10.490571406228202,0.0,24.873466099330358,24.895555943080357,24.70344829559326,17.149999618530273,0.0,72,8.0
2024-06-20 16:00:00+00:00,10.371988777352982,0.0,24.659277889315643,24.860595021167946,24.4266663869222,14.84000015258789,0.0,72,8.0
2024-06-20 17:00:00+00:00,10.532493027652345,0.0,24.559642599947626,24.802516148743017,24.57000026702881,12.699999809265137,0.0,72,8.0
2024-06-20 18:00:00+00:00,13.022689066013369,0.0,24.447896150647757,24.73300726540616,24.65254295478433,11.100000381469727,0.0,72,8.0
2024-06-20 19:00:00+00:00,13.979271712423373,0.0,24.32657604057248,24.64608089329482,24.544067964715474,9.930000305175781,0.0,72,8.0
