timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-06-20 20:00:00+00:00,14.037535002251634,0.0,24.175727224483545,24.567801339285715,24.31551693225729,9.489999771118164,0.0,72,8.0
2024-06-20 21:00:00+00:00,14.045938417023303,0.0,24.002222568714988,24.468393705138304,23.998305078280175,9.029999732971191,0.0,72,8.0
2024-06-20 22:00:00+00:00,14.06470588609284,0.0,23.813248834690125,24.33947309392507,23.509999879201253,8.430000305175781,0.0,72,8.0
2024-06-20 23:00:00+00:00,14.090476185667749,0.0,23.59276659882703,24.17568072150735,23.093333562215168,8.0600004196167,0.0,72,8.0
2024-06-21 00:00:00+00:00,14.107803485297055,0.0,23.346294723731884,23.959874603713768,22.910169148849228,7.739999771118164,0.0,72,8.0
2024-06-21 01:00:00+00:00,14.154863847368887,0.0,23.044927552688954,23.756708189498546,22.741860589315724,8.100000381469727,0.0,72,8.0
2024-06-21 02:00:00+00:00,14.18756761808653,4.167424989783245,22.88230962338655,23.59061995796535,22.690909819169477,11.380000114440918,0.10345284057700116,72,8.0
2024-06-21 03:00:00+00:00,14.087984524956045,0.0,22.61264403354247,23.43792418255309,22.697675083958824,14.149999618530273,0.0,72,8.0
2024-06-21 04:00:00+00:00,14.031024079724967,0.0,22.50930080471096,23.3886132225976,22.870175043741863,17.290000915527344,0.0,72,8.0
2024-06-21 05:00:00+00:00,14.087096779227606,0.0,22.486112538834064,23.386338975694443,23.173214333398,19.040000915527344,0.0,72,8.0
2024-06-21 06:00:00+00:00,13.123145366634743,6.213376076355886,22.500060854043028,23.503151370085313,23.493103421967604,20.389999389648438,0.10081421267738681,72,8.0
2024-06-21 07:00:00+00:00,10.565397906055912,0.0,22.48472811689014,23.58072184526384,23.446938573097697,21.15999984741211,0.0,72,8.0
2024-06-21 08:00:00+00:00,10.812232396653668,0.0,22.3780659001048,23.566117449504574,23.601818431507457,21.68000030517578,0.0,72,8.0
2024-06-21 09:00:00+00:00,10.673731342714225,0.0,22.255666823614213,23.58272225516183,24.270909118652344,22.459999084472656,0.0,72,8.0
2024-06-21 10:00:00+00:00,11.734897359025792,0.0,22.551106770833332,23.779515316611842,24.69298245614035,22.360000610351562,0.0,72,8.0
2024-06-21 11:00:00+00:00,11.947477736883418,25.964708046094906,24.90377247827293,27.122255946052146,25.65535695212228,21.969999313354492,0.20153464650261332,72,8.0
2024-06-21 12:00:00+00:00,10.38372780444354,0.0,25.21042545284845,26.96041176945059,25.865000247955322,20.420000076293945,0.0,72,8.0
2024-06-21 13:00:00+00:00,10.436026932815912,0.0,25.16993749342382,26.434650870686028,25.35102065728635,20.440000534057617,0.0,72,8.0
2024-06-21 14:00:00+00:00,10.476190461052788,0.0,24.979711238574605,25.831173380373023,25.56428595951625,19.8700008392334,0.0,72,8.0
2024-06-21 15:00:00+00:00,10.53313783886146,0.0,24.88326856327896,25.54940088892962,25.262712058374436,20.729999542236328,0.0,72,8.0
2024-06-21 16:00:00+00:00,10.445086691420892,0.0,24.77073431290643,25.314212512418713,25.20689720943056,18.899999618530273,0.0,72,8.0
2024-06-21 17:00:00+00:00,10.579178863256908,0.0,24.66690581026133,25.11492670070358,25.299999237060547,17.43000030517578,0.0,72,8.0
2024-06-21 18:00:00+00:00,10.438819888215628,0.0,24.570992606026785,24.951088472923136,25.189091283624823,15.829999923706055,0.0,72,8.0
2024-06-21 19:00:00+00:00,10.52514618600321,0.0,24.455013163605628,24.80286501165022,25.003448289016198,14.9399995803833,0.0,72,8.0
2024-06-21 20:00:00+00:00,14.045454545454545,0.0,24.32263826069079,24.65398348981177,24.823213747569493,14.25,0.0,72,8.0
2024-06-21 21:00:00+00:00,14.112933730477414,0.0,24.182312974418377,24.486996623619874,24.535849193357073,13.84000015258789,0.0,72,8.0
2024-06-21 22:00:00+00:00,14.124714847753257,0.0,24.00200603760694,24.282891219106464,24.076190721421014,12.5,0.0,72,8.0
2024-06-21 23:00:00+00:00,14.111515163652825,0.0,23.828568892045453,24.138245738636364,23.853571006229945,12.399999618530273,0.0,72,8.0
2024-06-22 00:00:00+00:00,14.149107155345735,0.0,23.636915661039808,24.020192464192707,23.651852431120695,12.5600004196167,0.0,72,8.0
2024-06-22 01:00:00+00:00,14.13183181923073,0.0,23.462567323626892,23.927738813920456,23.52500009536743,13.1899995803833,0.0,72,8.0
2024-06-22 02:00:00+00:00,14.146808551799925,0.0,23.28383314138488,23.75599962599734,23.505172433524297,14.279999732971191,0.0,72,8.0
2024-06-22 03:00:00+00:00,14.110179672698061,0.0,23.11933010727612,23.64485409864739,23.52857153756278,15.739999771118164,0.0,72,8.0
2024-06-22 04:00:00+00:00,14.099999981541787,0.0,22.97838852826287,23.52080796185662,23.789654994833057,16.719999313354492,0.0,72,8.0
2024-06-22 05:00:00+00:00,12.202824856601866,0.0,22.93319005831866,23.473619058098592,23.88135547961219,17.610000610351562,0.0,72,8.0
2024-06-22 06:00:00+00:00,10.470085456500366,0.0,22.93703328102742,23.445373013488247,23.901723763038373,18.700000762939453,0.0,72,8.0
2024-06-22 07:00:00+00:00,10.550837998949616,0.0,22.95494211350975,23.464220817374652,24.027118747517214,18.40999984741211,0.0,72,8.0
2024-06-22 08:00:00+00:00,10.606685231987148,0.0,22.983570492035167,23.529441727237117,24.005000019073485,18.440000534057617,0.0,72,8.0
2024-06-22 09:00:00+00:00,10.698599433364654,0.0,23.037884880514707,23.586302001269257,24.327118210873362,17.899999618530273,0.0,72,8.0
2024-06-22 10:00:00+00:00,1131.1724734467068,4412.40576171875,33.579291677608545,37.048467726934526,24.354999542236328,17.989999771118164,13.354744168556705,72,8.0
2024-06-22 11:00:00+00:00,176.983988068077,392.35175314913977,40.312065210235254,28.206364663799157,24.845000298817954,19.729999542236328,2.0094872271077016,72,8.0
2024-06-22 12:00:00+00:00,10.471267603484678,0.0,28.025495158450703,27.29075635453345,24.971666463216145,20.459999084472656,0.0,72,8.0
2024-06-22 13:00:00+00:00,10.473239399010026,0.0,26.572923773107394,27.072092319542254,25.12758626609013,20.969999313354492,0.0,72,8.0
2024-06-22 14:00:00+00:00,10.403932566053411,0.0,25.865322593881302,26.56289801076681,24.786666107177734,20.770000457763672,0.0,72,8.0
2024-06-22 15:00:00+00:00,10.49215686755354,0.0,25.419078976082403,26.081193806738828,24.701667404174806,20.25,0.0,72,8.0
2024-06-22 16:00:00+00:00,10.496901428867394,0.0,25.104160706426057,25.769780204665494,24.56833359400431,18.079999923706055,0.0,72,8.0
2024-06-22 17:00:00+00:00,10.516011254171307,0.0,24.869832014837186,25.55203272715336,24.298333072662352,15.119999885559082,0.0,72,8.0
2024-06-22 18:00:00+00:00,10.430532236393093,0.0,24.66635046591306,25.38516047813373,24.090000343322753,14.550000190734863,0.0,72,8.0
2024-06-22 19:00:00+00:00,10.892997199413823,0.0,24.477524701286764,25.19595465139181,23.918643757448358,13.15999984741211,0.0,72,8.0
2024-06-22 20:00:00+00:00,14.037815131393133,0.0,24.266376516672487,25.059329581660265,23.725423845194154,12.260000228881836,0.0,72,8.0
2024-06-22 21:00:00+00:00,14.059831474604232,0.0,24.050855315133425,24.87315728691187,23.4982758554919,11.770000457763672,0.0,72,8.0
2024-06-22 22:00:00+00:00,14.087743740559953,0.0,23.827753688631617,24.685008269498606,23.24166660308838,10.890000343322754,0.0,72,8.0
2024-06-22 23:00:00+00:00,14.091036401209044,0.0,23.597141297925422,24.505982471113445,22.977966017642263,10.279999732971191,0.0,72,8.0
2024-06-23 00:00:00+00:00,14.166946790465454,0.0,23.349422679227942,24.342082047662814,22.747457665912176,9.770000457763672,0.0,72,8.0
2024-06-23 01:00:00+00:00,14.150420183561096,0.0,23.125652409401262,24.10934627757353,22.617241826550714,10.859999656677246,0.0,72,8.0
2024-06-23 02:00:00+00:00,14.140056003709468,0.0,22.91292363172137,23.922009345539454,22.649153111344678,13.470000267028809,0.0,72,8.0
2024-06-23 03:00:00+00:00,14.125210131583762,4.557421465825768,22.76603962988827,23.787159157864874,22.833897800768835,16.06999969482422,0.05656522079553018,72,8.0
2024-06-23 04:00:00+00:00,14.126050438867564,0.0,22.7099943533956,23.808049548271647,23.169999980926512,17.8700008392334,0.0,72,8.0
2024-06-23 05:00:00+00:00,13.851540629603281,0.0,22.685198786545868,23.88496941745448,23.69333330790202,19.450000762939453,0.0,72,8.0
2024-06-23 06:00:00+00:00,10.656907897246512,0.0,22.701801967306107,23.950677953537543,24.061538696289062,20.239999771118164,0.0,72,8.0
2024-06-23 07:00:00+00:00,,,,,,20.3799991607666,,72,8.0
2024-06-23 08:00:00+00:00,10.802641508714208,0.0,22.47823477149906,23.959638782013627,24.041860580444336,21.440000534057617,0.0,72,8.0
2024-06-23 09:00:00+00:00,10.833333333333334,0.0,22.416829427083332,23.981119791666668,24.299999237060547,19.100000381469727,0.0,72,8.0
2024-06-23 10:00:00+00:00,544.4419851958297,2286.2026107265924,38.35258826194154,42.203797082937264,25.653488425321356,22.540000915527344,7.427192165824397,72,8.0
2024-06-23 11:00:00+00:00,13.65837985576864,0.0,35.73634926566864,38.744102435405026,25.875000063578288,23.360000610351562,0.0,72,8.0
2024-06-23 12:00:00+00:00,10.726197189008685,0.0,31.007016985603933,33.63873771067416,26.215000120798745,23.219999313354492,0.0,72,8.0
2024-06-23 13:00:00+00:00,10.645402302687195,0.0,28.69318169099212,30.939961693006804,25.717857360839844,22.959999084472656,0.0,72,8.0
2024-06-23 14:00:00+00:00,10.630519486092902,0.0,27.46557143128034,29.183047001415858,26.13529452155618,23.229999542236328,0.0,72,8.0
2024-06-23 15:00:00+00:00,10.713559312335516,0.0,26.83138272997359,28.268236960827466,26.01694921719826,21.450000762939453,0.0,72,8.0
2024-06-23 16:00:00+00:00,10.642016806188417,0.0,26.38928904613303,27.443259809270252,25.799999237060547,19.420000076293945,0.0,72,8.0
2024-06-23 17:00:00+00:00,10.802801118845366,0.0,26.07754302893032,26.813248834690125,25.80169415878037,17.860000610351562,0.0,72,8.0
2024-06-23 18:00:00+00:00,10.712885138033485,0.0,25.823649088541668,26.378707244616596,25.793332672119142,16.510000228881836,0.0,72,8.0
2024-06-23 19:00:00+00:00,10.66386554354713,0.0,25.574705663515406,26.100077140231093,25.64745818962485,15.739999771118164,0.0,72,8.0
2024-06-23 20:00:00+00:00,10.784550546260363,0.0,25.360969094669116,25.939022288602942,25.56166690190633,15.100000381469727,0.0,72,8.0
2024-06-23 21:00:00+00:00,10.700000009616884,0.0,25.17287139465161,25.77264284620098,25.384999815622965,14.460000038146973,0.0,72,8.0
2024-06-23 22:00:00+00:00,13.855462175791336,0.0,24.98037095697654,25.63890028667717,25.08644100771112,14.550000190734863,0.0,72,8.0
2024-06-23 23:00:00+00:00,14.305882333707409,0.0,24.781420282956933,25.487698595063026,24.849152128575213,14.09000015258789,0.0,72,8.0
2024-06-24 00:00:00+00:00,14.274564427365824,0.0,24.612845709930312,25.395663484048345,24.687500715255737,14.0,0.0,72,8.0
2024-06-24 01:00:00+00:00,14.27391305177108,0.0,24.45263671875,25.270815641983695,24.600000381469727,14.5,0.0,72,8.0
2024-06-24 02:00:00+00:00,14.15320754860932,0.0,24.230592655956297,25.061289392915885,24.672727931629527,16.510000228881836,0.0,72,8.0
2024-06-24 03:00:00+00:00,14.262499988079071,0.0,24.176888020833335,24.9529296875,24.666667302449543,19.239999771118164,0.0,72,8.0
2024-06-24 04:00:00+00:00,10.681203017557474,0.0,24.06309617860487,24.95648444815075,25.046511805334756,21.780000686645508,0.0,72,8.0
2024-06-24 05:00:00+00:00,10.784406775135105,0.0,24.057362324482686,25.030171987172718,25.311764474008598,22.959999084472656,0.0,72,8.0
2024-06-24 06:00:00+00:00,10.727862601971808,0.0,24.109488251544676,25.133571842324145,25.623256284137106,23.809999465942383,0.0,72,8.0
2024-06-24 07:00:00+00:00,11.018354437019251,0.0,24.132975773856465,25.257436662066247,25.76603752712034,23.559999465942383,0.0,72,8.0
2024-06-24 08:00:00+00:00,10.918727921934094,0.0,24.114166689590668,25.355203118122798,25.91914862774788,23.3799991607666,0.0,72,8.0
2024-06-24 09:00:00+00:00,10.969273740352865,0.0,27.369463652289344,25.649552794220057,26.543333307902017,24.25,0.0,72,8.0
2024-06-24 10:00:00+00:00,484.8221870571375,2215.3683945129965,37.94886432778427,40.32306269470405,27.78490570356261,24.5,7.022966384887695,72,8.0
2024-06-24 11:00:00+00:00,11.301655649349389,0.0,30.986030629139073,43.74203147635555,28.617647133621514,24.299999237060547,0.0,72,8.0
2024-06-24 12:00:00+00:00,10.72128849403531,0.0,27.98063698135504,35.1724528678659,29.273333009084066,24.15999984741211,0.0,72,8.0
2024-06-24 13:00:00+00:00,10.743697481662954,0.0,27.743511467086833,32.36960086769083,28.956666914621987,23.760000228881836,0.0,72,8.0
2024-06-24 14:00:00+00:00,10.560893863273067,0.0,27.409396549842878,31.02604053007158,28.383333333333333,23.200000762939453,0.0,72,8.0
2024-06-24 15:00:00+00:00,10.62028170034919,0.0,27.098852195202465,29.650823888644368,27.88965521187618,21.8799991607666,0.0,72,8.0
2024-06-24 16:00:00+00:00,10.543016785349925,0.0,26.768817922922487,28.624157101082403,27.6966109194998,19.84000015258789,0.0,72,8.0
2024-06-24 17:00:00+00:00,10.636974788847423,0.0,26.494259285527235,27.88607089079958,27.740678108344643,17.639999389648438,0.0,72,8.0
2024-06-24 18:00:00+00:00,10.544817916485442,0.0,26.266925031731443,27.359830455619747,27.711667251586913,16.56999969482422,0.0,72,8.0
2024-06-24 19:00:00+00:00,10.614005596363912,0.0,26.056734998686974,26.983315689557074,27.603448670485925,15.579999923706055,0.0,72,8.0
2024-06-24 20:00:00+00:00,10.464066856086752,0.0,25.87093597667131,26.67476796439763,27.37666629155477,14.619999885559082,0.0,72,8.0
2024-06-24 21:00:00+00:00,12.362184871812495,0.0,25.688060568697626,26.446702328474164,27.079661320831818,13.90999984741211,0.0,72,8.0
2024-06-24 22:00:00+00:00,14.103081243712696,0.0,25.51064439447654,26.24106664150035,26.799999872843426,13.470000267028809,0.0,72,8.0
2024-06-24 23:00:00+00:00,14.131638429932675,0.0,25.335607394366196,26.018615206866198,26.41499989827474,13.15999984741211,0.0,72,8.0
2024-06-25 00:00:00+00:00,14.155462166174454,0.0,25.13744298839036,25.802081060143156,26.143333880106606,12.729999542236328,0.0,72,8.0
2024-06-25 01:00:00+00:00,14.087921343492658,0.0,24.951492138123243,25.61623562587781,25.95932187872418,13.619999885559082,0.0,72,8.0
2024-06-25 02:00:00+00:00,14.080226003786938,0.0,24.775298210187145,25.465758242849578,25.855171861319707,15.75,0.0,72,8.0
2024-06-25 03:00:00+00:00,14.012569845721709,0.0,24.625384623777933,25.326814960501046,25.706666882832845,19.18000030517578,0.0,72,8.0
2024-06-25 04:00:00+00:00,11.325561794002404,0.0,24.52184819240196,25.331891057204132,25.761666774749756,21.239999771118164,0.0,72,8.0
2024-06-25 05:00:00+00:00,10.490449420521768,0.0,24.510011822989817,25.348568348402388,26.04137946819437,22.729999542236328,0.0,72,8.0
2024-06-25 06:00:00+00:00,10.56424581804755,0.0,24.589471758574163,25.484991132050837,26.178333791097007,23.790000915527344,0.0,72,8.0
2024-06-25 07:00:00+00:00,10.5420289799787,0.0,24.66328633038295,25.682210756864162,26.408620341070765,24.5,0.0,72,8.0
2024-06-25 08:00:00+00:00,10.678491635029543,0.0,24.812144018418294,26.053030344361034,26.73000011444092,25.530000686645508,0.0,72,8.0
2024-06-25 09:00:00+00:00,10.655182085117373,0.0,31.017918690913866,26.385545917585784,27.509999974568686,26.31999969482422,0.0,72,8.0
2024-06-25 10:00:00+00:00,592.4733908410166,2900.3624493254333,36.26756513152136,37.96044032847514,28.779660952293266,26.399999618530273,8.382487417269154,72,8.0
2024-06-25 11:00:00+00:00,11.851955288615306,0.0,35.052353842964386,45.11533666855796,29.583051002631752,26.1299991607666,0.0,72,8.0
2024-06-25 12:00:00+00:00,10.586274513009549,0.0,28.493356374388966,37.32396574393331,30.326666418711344,25.920000076293945,0.0,72,8.0
2024-06-25 13:00:00+00:00,10.450140063502207,0.0,28.39451829281599,34.09633325331704,29.87118646654032,25.059999465942383,0.0,72,8.0
2024-06-25 14:00:00+00:00,10.463687137518516,0.0,28.414581469317387,33.54054780246159,29.346666463216145,22.1299991607666,0.0,72,8.0
2024-06-25 15:00:00+00:00,10.538764037443011,0.0,28.374650543811274,32.191293411896005,28.823728852352854,22.280000686645508,0.0,72,8.0
2024-06-25 16:00:00+00:00,10.43333332745635,0.0,28.06554084649965,30.589369107891063,28.44237266152592,20.3700008392334,0.0,72,8.0
2024-06-25 17:00:00+00:00,10.560224097649924,0.0,27.75497650231968,29.353541611957283,28.363332811991373,18.25,0.0,72,8.0
2024-06-25 18:00:00+00:00,10.52549019981833,0.0,27.4903232777486,28.602117800245097,28.38333288828532,16.450000762939453,0.0,72,8.0
2024-06-25 19:00:00+00:00,10.587955191689712,0.0,27.255702769389007,28.133874545912114,28.357626575534628,15.239999771118164,0.0,72,8.0
2024-06-25 20:00:00+00:00,10.512605074073086,0.0,27.046733834890013,27.87789831747556,28.20000015894572,14.5600004196167,0.0,72,8.0
2024-06-25 21:00:00+00:00,10.629411766842967,0.0,26.853443135066527,27.61771134234944,27.969999885559083,13.960000038146973,0.0,72,8.0
2024-06-25 22:00:00+00:00,13.06722688541359,0.0,26.650629978553923,27.392442035407914,27.72203396942656,13.069999694824219,0.0,72,8.0
2024-06-25 23:00:00+00:00,14.219327726283995,0.0,26.440701866684172,27.147030101102942,27.318333371480307,12.850000381469727,0.0,72,8.0
2024-06-26 00:00:00+00:00,14.17198879712102,0.0,26.2104266511292,26.891937341342786,26.92203360088801,13.0,0.0,72,8.0
2024-06-26 01:00:00+00:00,14.185154062693192,0.0,25.982469611993714,26.703847192519206,26.718333307902018,13.920000076293945,0.0,72,8.0
2024-06-26 02:00:00+00:00,14.15238096734055,0.0,25.78594201352416,26.527727399553573,26.62166713078817,15.710000038146973,0.0,72,8.0
2024-06-26 03:00:00+00:00,14.127247188868148,0.0,25.594874277836134,26.406674681591387,26.56833359400431,17.43000030517578,0.0,72,8.0
2024-06-26 04:00:00+00:00,11.801120458864698,0.0,25.461368336397058,26.314961922268907,26.453333155314127,19.190000534057617,0.0,72,8.0
2024-06-26 05:00:00+00:00,10.615730357973764,0.0,25.413308878238794,26.316385733981093,26.698333422342937,20.93000030517578,0.0,72,8.0
2024-06-26 06:00:00+00:00,10.695505624406794,0.0,25.420788334865197,26.37908815870098,26.891666253407795,22.530000686645508,0.0,72,8.0
2024-06-26 07:00:00+00:00,10.914237319816976,2.9667574278065856,25.43782529159331,26.479162081866196,27.115254192029017,23.790000915527344,0.036859331332461935,72,8.0
2024-06-26 08:00:00+00:00,11.20495051204568,0.0,25.532445328958918,26.788184691011235,27.28166618347168,24.969999313354492,0.0,72,8.0
2024-06-26 09:00:00+00:00,10.553351959036716,0.0,30.04023083870125,26.972357024721447,27.64833339055379,26.149999618530273,0.0,72,8.0
2024-06-26 10:00:00+00:00,10.657022478875149,0.0,31.85814812478055,27.137913393170646,28.735593149217507,26.989999771118164,0.0,72,8.0
2024-06-26 11:00:00+00:00,464.0773744476574,2173.7451947140494,33.77239837221448,32.22248759575209,29.518965589589087,26.979999542236328,8.396122621626574,72,8.0
2024-06-26 12:00:00+00:00,15.576470535342432,11.59873265712535,40.316205876882,39.73799744507178,29.778332901000976,26.200000762939453,0.0492242177327474,72,8.0
2024-06-26 13:00:00+00:00,10.570671374721998,0.0,35.16068695284796,37.66349543578236,29.69375018278758,25.59000015258789,0.0,72,8.0
2024-06-26 14:00:00+00:00,10.503225849520776,0.0,32.219671433971776,35.50431577620968,29.379999542236327,24.200000762939453,0.0,72,8.0
2024-06-26 15:00:00+00:00,10.51691730757405,0.0,30.197679841116575,32.72718611013577,28.418604518091957,22.780000686645508,0.0,72,8.0
2024-06-26 16:00:00+00:00,10.537150862496658,0.0,28.955463037517408,29.65762847645369,25.536666615804037,21.0,0.0,72,8.0
2024-06-26 17:00:00+00:00,10.618361580843306,0.0,27.873562665052816,28.297208544234156,26.328333473205568,19.399999618530273,0.0,72,8.0
2024-06-26 18:00:00+00:00,10.51260503934545,0.0,27.461672657344188,27.75417500984769,27.038983199555997,18.700000762939453,0.0,72,8.0
2024-06-26 19:00:00+00:00,10.499719889557996,0.0,27.240235738914105,27.44286222830831,27.10169530318955,17.6299991607666,0.0,72,8.0
2024-06-26 20:00:00+00:00,10.429971964753308,0.0,27.070795325593576,27.2423095703125,26.98474570452157,17.3700008392334,0.0,72,8.0
2024-06-26 21:00:00+00:00,10.454748590565261,0.0,26.89484904198673,27.14113987757507,27.118333784739175,17.3700008392334,0.0,72,8.0
2024-06-26 22:00:00+00:00,10.435195499292298,0.0,26.74134596499651,27.000218226256983,27.030508590956867,17.110000610351562,0.0,72,8.0
2024-06-26 23:00:00+00:00,10.563687138051295,0.0,26.564925039280727,26.852479050279328,26.808620650192786,16.90999984741211,0.0,72,8.0
2024-06-27 00:00:00+00:00,10.448044686344083,0.0,26.373735651623605,26.752227271735336,26.479310265902814,16.6200008392334,0.0,72,8.0
2024-06-27 01:00:00+00:00,10.446778692785097,2.8597788038200505,26.193560552330656,26.646698509514664,26.32833267847697,16.690000534057617,0.06110197205783269,72,8.0
2024-06-27 02:00:00+00:00,10.347619027316737,0.0,26.027680212710084,26.52292938659839,26.578333632151285,18.719999313354492,0.0,72,8.0
2024-06-27 03:00:00+00:00,10.529411764705882,0.0,25.897466393156424,26.47228321949197,26.550000190734863,20.760000228881836,0.0,72,8.0
2024-06-27 04:00:00+00:00,10.488483142317012,0.0,25.793848616353582,26.398519794592698,26.778332901000976,21.049999237060547,0.0,72,8.0
2024-06-27 05:00:00+00:00,10.504201680672269,0.0,25.693012940817038,26.38354901361732,26.781355453749836,21.3799991607666,0.0,72,8.0
2024-06-27 06:00:00+00:00,10.722128862760314,0.0,25.625222940738794,26.32636335784314,26.74237303006447,22.56999969482422,0.0,72,8.0
2024-06-27 07:00:00+00:00,10.688795543852306,0.0,25.599575181635153,26.334926060267858,26.884745323051842,23.90999984741211,0.0,72,8.0
2024-06-27 08:00:00+00:00,10.799438189924434,0.0,25.642758665966387,26.418643727022058,27.103389869302006,24.739999771118164,0.0,72,8.0
2024-06-27 09:00:00+00:00,10.700280104030748,0.0,28.401080647102592,26.756537087491246,27.7152543148752,23.110000610351562,0.0,72,8.0
2024-06-27 10:00:00+00:00,465.41708708210155,1915.9605846244747,37.735679134935225,33.02136880142682,28.688135761325643,23.440000534057617,7.679965860703412,72,8.0
2024-06-27 11:00:00+00:00,11.981512595959405,-6.343045787650998,34.32589559261204,28.027057209602592,29.35833320617676,23.59000015258789,0.05888688063421169,72,8.0
2024-06-27 12:00:00+00:00,10.6854341544357,0.0,29.63907809217437,28.990008698792018,28.92833318710327,23.729999542236328,0.0,72,8.0
2024-06-27 13:00:00+00:00,10.563841819763184,0.0,28.76985263285664,28.6893586411988,28.676666577657063,22.690000534057617,0.0,72,8.0
2024-06-27 14:00:00+00:00,10.565546225432922,0.0,28.25895546002095,28.331359522302723,28.299999851291464,21.360000610351562,0.0,72,8.0
2024-06-27 15:00:00+00:00,10.624369757516044,0.0,27.905218728116246,28.070583995316877,27.9932203131207,19.93000030517578,0.0,72,8.0
2024-06-27 16:00:00+00:00,10.56358543898211,0.0,27.682434594931724,27.85982566854867,27.7067800295555,18.1200008392334,0.0,72,8.0
2024-06-27 17:00:00+00:00,10.598595509368382,0.0,27.49509256827731,27.700036655287114,27.408332983652752,16.18000030517578,0.0,72,8.0
2024-06-27 18:00:00+00:00,10.541456567139186,0.0,27.296061881783963,27.507431585915615,27.13333355585734,14.899999618530273,0.0,72,8.0
2024-06-27 19:00:00+00:00,11.7910364001405,0.0,27.057563161983545,27.350043630733545,26.787719157704135,13.970000267028809,0.0,72,8.0
2024-06-27 20:00:00+00:00,14.102240909715327,0.0,26.789713541666668,26.89992217590161,26.788333225250245,12.920000076293945,0.0,72,8.0
2024-06-27 21:00:00+00:00,14.12436975217333,0.0,26.472896971288517,26.349608007265406,26.234999974568684,12.09000015258789,0.0,72,8.0
2024-06-27 22:00:00+00:00,14.12380950991847,0.0,26.130947593881302,25.794517025560225,25.601666577657063,11.479999542236328,0.0,72,8.0
2024-06-27 23:00:00+00:00,14.054621840725426,0.0,25.747342491684172,25.255926393995097,24.968333371480306,11.569999694824219,0.0,72,8.0
2024-06-28 00:00:00+00:00,14.121008418855213,0.0,25.369834066439076,24.857351436668417,24.15423739158501,11.569999694824219,0.0,72,8.0
2024-06-28 01:00:00+00:00,14.104201696166138,0.0,25.03178546809349,24.66205398174895,23.844067363415736,12.0600004196167,0.0549454047900288,72,8.0
2024-06-28 02:00:00+00:00,14.06666670459993,0.0,24.718419692095587,24.573329722514007,23.69830584121963,13.34000015258789,0.0,72,8.0
2024-06-28 03:00:00+00:00,14.173109241560393,0.0,24.40837409182423,24.559795304840687,23.751666641235353,14.819999694824219,0.0,72,8.0
2024-06-28 04:00:00+00:00,14.086516883935822,0.0,24.144920777738765,24.57700167880969,23.998305078280175,16.110000610351562,0.0,72,8.0
2024-06-28 05:00:00+00:00,14.085474866728543,0.0,23.92439619522521,24.637503000611034,24.316666316986083,16.65999984741211,0.0,72,8.0
2024-06-28 06:00:00+00:00,14.06918768789254,0.0,23.786050064557074,24.608029149159663,24.56166690190633,17.219999313354492,0.0,72,8.0
2024-06-28 07:00:00+00:00,10.698870052725582,0.0,23.63867463365113,24.629271081611936,24.571666940053305,18.049999237060547,0.0,72,8.0
2024-06-28 08:00:00+00:00,10.64761906044156,0.0,23.529115474423882,24.649515674100908,24.698333581288654,18.670000076293945,0.0,72,8.0
2024-06-28 09:00:00+00:00,10.667226892893387,0.0,23.494159773284313,24.639499354429272,24.700000762939453,19.100000381469727,0.0,72,8.0
2024-06-28 10:00:00+00:00,774.1728278942803,2642.8059138450303,36.99959788602941,34.4922326352416,24.848276204076306,19.229999542236328,11.86655055775362,72,8.0
2024-06-28 11:00:00+00:00,10.543697509445062,0.0,34.04422022715336,26.30130030527836,25.7694917129258,19.5,0.0,72,8.0
2024-06-28 12:00:00+00:00,10.586834747250341,0.0,27.842084099264707,27.558934315913866,25.334999370574952,19.84000015258789,0.0,72,8.0
2024-06-28 13:00:00+00:00,10.594397753226657,0.0,26.622724089635856,26.996165556066178,25.441666412353516,19.739999771118164,0.0,72,8.0
2024-06-28 14:00:00+00:00,10.51120451919171,0.0,25.990792897826466,26.451503306127794,25.495000076293945,19.239999771118164,0.0,72,8.0
2024-06-28 15:00:00+00:00,10.562184889443449,0.0,25.629447041943088,26.157250430996857,25.145763267905025,18.649999618530273,0.0,72,8.0
2024-06-28 16:00:00+00:00,10.46134454796628,0.0,25.39436280660789,25.916039493496857,24.940350649649638,17.25,0.0,72,8.0
2024-06-28 17:00:00+00:00,10.607563040169682,0.0,25.19697429753151,25.785872259059875,24.680000336964927,15.34000015258789,0.0,72,8.0
2024-06-28 18:00:00+00:00,10.54229689579384,0.0,25.018744802608545,25.611042952337186,24.444999790191652,14.699999809265137,0.0,72,8.0
2024-06-28 19:00:00+00:00,10.58539324128226,0.0,24.85189349177171,25.478397315957633,24.268333180745444,13.34000015258789,0.0,72,8.0
2024-06-28 20:00:00+00:00,12.943137286423969,0.0,24.666010154061624,25.340928363532914,24.075862358356343,12.829999923706055,0.0,72,8.0
2024-06-28 21:00:00+00:00,14.09635856906239,0.0,24.46562746192227,25.208331281731443,23.82666632334391,11.710000038146973,0.0,72,8.0
2024-06-28 22:00:00+00:00,14.094397777268867,0.0,24.26880087972689,25.044707824536065,23.600000381469727,10.380000114440918,0.0,72,8.0
2024-06-28 23:00:00+00:00,14.080952371869769,0.0,24.072863325017508,24.887425184917717,23.322033639681543,9.760000228881836,0.0,72,8.0
2024-06-29 00:00:00+00:00,14.164705906929422,0.0,23.857004032081583,24.705731902135856,23.070175706294545,9.539999961853027,0.0,72,8.0
2024-06-29 01:00:00+00:00,14.218207289858693,0.0,23.625584022671568,24.522542317708332,22.967241254346124,9.819999694824219,0.0,72,8.0
2024-06-29 02:00:00+00:00,14.192997211167793,2.205083157835888,23.41101997439601,24.346685158438376,22.93898281808627,12.84000015258789,0.033514032844735794,72,8.0
2024-06-29 03:00:00+00:00,14.198319341622147,0.0,23.216238839285715,24.241894120929622,23.225423748210325,14.760000228881836,0.0,72,8.0
2024-06-29 04:00:00+00:00,14.130532221967767,0.0,23.061055672268907,24.213499950761555,23.538333479563395,16.729999542236328,0.0,72,8.0
2024-06-29 05:00:00+00:00,14.152661043054918,0.0,23.005108488707982,24.249142430409663,23.91186436152054,18.209999084472656,0.0,72,8.0
2024-06-29 06:00:00+00:00,10.850420198520693,4.7592650341386555,23.013464663209035,24.301798844537814,24.361016806909593,19.610000610351562,0.05986920525045956,72,8.0
2024-06-29 07:00:00+00:00,10.60476189033658,13.819287859527758,23.016357421875,24.442978161007332,24.361016418974277,20.18000030517578,0.12331886797643907,72,8.0
2024-06-29 08:00:00+00:00,10.775139680787838,0.0,22.919021691689945,24.522522313634777,24.363332907358807,21.049999237060547,0.0,72,8.0
2024-06-29 09:00:00+00:00,10.739775927460828,0.0,22.81973965607542,24.75223272739176,24.96333344777425,22.280000686645508,0.0,72,8.0
2024-06-29 10:00:00+00:00,10.912290498531064,25.16837656031774,24.02480686976257,25.692718335370113,25.737288200249107,22.459999084472656,0.19484191233885353,72,8.0
2024-06-29 11:00:00+00:00,10.639215699097022,0.0,26.399954854443088,28.471459415371857,25.616949598667986,22.549999237060547,0.0,72,8.0
2024-06-29 12:00:00+00:00,10.684357560546704,0.0,25.867226371552025,27.22988772259078,25.45932187872418,21.989999771118164,0.0,72,8.0
2024-06-29 13:00:00+00:00,10.598599452598423,0.0,25.54190967069658,26.431832936888966,25.40499963760376,21.190000534057617,0.0,72,8.0
2024-06-29 14:00:00+00:00,10.692156885184493,0.0,25.350928555015756,25.936673204438026,25.4266663869222,21.200000762939453,0.0,72,8.0
2024-06-29 15:00:00+00:00,10.608403366152979,0.0,25.232823988970587,25.70649167870273,25.376666196187337,19.06999969482422,0.0,72,8.0
2024-06-29 16:00:00+00:00,10.741899447734129,0.0,25.166750087047355,25.54907158556755,25.26271167043912,17.600000381469727,0.0,72,8.0
2024-06-29 17:00:00+00:00,10.707520880739004,0.0,25.10184472384227,25.503541059148677,25.08166697820028,16.0,0.0,72,8.0
2024-06-29 18:00:00+00:00,10.700840354299679,0.0,25.027737239219622,25.42351510671264,24.933333079020183,15.079999923706055,0.0,72,8.0
2024-06-29 19:00:00+00:00,10.790476187270562,0.0,24.91820607105447,25.316063225602303,24.80508439015534,14.529999732971191,0.0,72,8.0
2024-06-29 20:00:00+00:00,10.713445366931563,0.0,24.802287125787814,25.25434118960084,24.63500051498413,13.949999809265137,0.0,72,8.0
2024-06-29 21:00:00+00:00,14.272268885657901,0.0,24.660465176545042,25.148458640668647,24.535000133514405,13.670000076293945,0.0,72,8.0
2024-06-29 22:00:00+00:00,14.405602260130125,0.0,24.539374836330307,24.984818272084496,24.36333284378052,13.699999809265137,0.0,72,8.0
2024-06-29 23:00:00+00:00,14.39075629450694,0.0,24.381638851911664,24.87284433375524,24.128814050706765,13.5600004196167,0.0,72,8.0
2024-06-30 00:00:00+00:00,14.381232504751168,0.0,24.22006140341306,24.73114797922486,23.93389805292679,14.180000305175781,0.0,72,8.0
2024-06-30 01:00:00+00:00,14.417086830993995,0.0,24.07700181673359,24.595388742798534,23.804999256134032,14.979999542236328,0.0,72,8.0
2024-06-30 02:00:00+00:00,14.332212883551248,0.0,23.917708242405727,24.480457156730097,23.845762123495845,15.989999771118164,0.0,72,8.0
2024-06-30 03:00:00+00:00,13.413445408604726,0.0,23.788728341043996,24.3735017403544,23.973333231608073,15.829999923706055,0.0,72,8.0
2024-06-30 04:00:00+00:00,10.560614516615201,3.8392814274949947,23.714741741382312,24.278821514841574,24.148333899180095,15.960000038146973,0.0978070441062736,72,8.0
2024-06-30 05:00:00+00:00,10.662745093765045,0.0,23.66789782646648,24.194942879277235,24.053333536783853,15.220000267028809,0.0,72,8.0
2024-06-30 06:00:00+00:00,13.883988758151451,0.0,23.6198956144958,24.131694376969538,23.908474227129403,14.720000267028809,0.0,72,8.0
2024-06-30 07:00:00+00:00,14.291364906226027,0.0,23.529378255208332,24.03055962456597,23.825423289153534,15.670000076293945,0.0,72,8.0
2024-06-30 08:00:00+00:00,12.121508366568795,0.0,23.42211438022284,23.991171494167826,24.170000648498537,17.079999923706055,0.0,72,8.0
2024-06-30 09:00:00+00:00,10.77318434209131,0.0,23.335652441951815,23.914638071752794,24.22203419572216,17.579999923706055,0.0,72,8.0
2024-06-30 10:00:00+00:00,926.9787706582906,3436.956951683278,35.54310136120299,35.6575767920874,24.53103469980174,18.18000030517578,14.102345793360124,72,8.0
2024-06-30 11:00:00+00:00,10.600279355182328,0.0,34.70099320225209,25.188100122206706,24.77333339055379,17.3700008392334,0.0,72,8.0
2024-06-30 12:00:00+00:00,10.634261837908817,0.0,27.219727922614904,26.785979119516018,24.667796442064187,16.889999389648438,0.0,72,8.0
2024-06-30 13:00:00+00:00,10.684593817766975,0.0,26.0619230643331,26.345724947625698,24.64000024795532,16.09000015258789,0.0,72,8.0
2024-06-30 14:00:00+00:00,10.568245128004664,0.0,25.433809328212046,25.79716198424443,24.31833267211914,15.720000267028809,0.0,72,8.0
2024-06-30 15:00:00+00:00,10.609776550165101,0.0,25.03640279530815,25.38492951884575,24.13333377838135,15.5,0.0,72,8.0
2024-06-30 16:00:00+00:00,10.550558660283436,0.0,24.756606799930168,25.1111726387919,23.849152451854643,14.569999694824219,0.0,72,8.0
2024-06-30 17:00:00+00:00,11.291876758180079,0.0,24.509566493540504,24.986733207489525,23.586207225404937,13.779999732971191,0.0,72,8.0
2024-06-30 18:00:00+00:00,14.180726248458777,0.0,24.295034397913756,24.862164204347067,23.42999973297119,13.399999618530273,0.0,72,8.0
2024-06-30 19:00:00+00:00,14.120728321769992,0.0,24.097462715554972,24.749323655243348,23.283333206176756,13.34000015258789,0.0,72,8.0
2024-06-30 20:00:00+00:00,14.133240228258698,0.0,23.894073656817387,24.66727792750524,23.100000381469727,13.119999885559082,0.0,72,8.0
2024-06-30 21:00:00+00:00,14.127450988406228,0.0,23.716976229704958,24.51497850471369,22.91499967575073,12.960000038146973,0.0,72,8.0
2024-06-30 22:00:00+00:00,14.103072624632766,0.0,23.53363821359986,24.42069453234113,22.730000178019207,13.079999923706055,0.0,72,8.0
2024-06-30 23:00:00+00:00,14.082681570639158,0.0,23.346602626353004,24.275747288538756,22.54000015258789,12.970000267028809,0.0,72,8.0
2024-07-01 00:00:00+00:00,14.068347340538388,0.0,23.17863046656774,24.122306951597416,22.39333292643229,12.84000015258789,0.0,72,8.0
2024-07-01 01:00:00+00:00,14.031284926323917,0.0,23.000588528936802,24.00447704805342,22.343332735697427,12.920000076293945,0.0,72,8.0
2024-07-01 02:00:00+00:00,13.956983222641759,0.0,22.823412201862812,23.861970099233982,22.444999790191652,13.449999809265137,0.0,72,8.0
2024-07-01 03:00:00+00:00,13.995530730519215,0.0,22.65366197298359,23.76736535439944,22.648333899180095,14.5,0.0,72,8.0
2024-07-01 04:00:00+00:00,14.079888263894192,0.0,22.516094868409567,23.641920718400836,22.845762543759104,15.430000305175781,0.0,72,8.0
2024-07-01 05:00:00+00:00,14.13725490463214,0.0,22.40104713760504,23.58978835674895,23.01694921719826,16.6299991607666,0.0,72,8.0
2024-07-01 06:00:00+00:00,12.563687135387399,4.976972914671832,22.25658091595578,23.510646299399372,23.041666825612385,18.020000457763672,0.0594007138754332,72,8.0
2024-07-01 07:00:00+00:00,10.553631295039,0.0,22.16755139228352,23.494075839079958,23.32833283742269,18.040000915527344,0.0,72,8.0
2024-07-01 08:00:00+00:00,10.633704746001943,0.0,22.170282305449163,23.58037463004875,23.581666882832845,18.020000457763672,0.0,72,8.0
2024-07-01 09:00:00+00:00,10.628291306375456,0.0,22.198949376964038,23.73633630848464,24.044999917348225,18.739999771118164,0.0,72,8.0
2024-07-01 10:00:00+00:00,613.8442574375484,1866.2088962320508,38.32116290044518,32.23583438809357,24.0,19.139999389648438,8.942182809946923,72,8.0
2024-07-01 11:00:00+00:00,10.408123246094092,0.0,30.91533230403282,26.027012318872206,24.39322028725834,18.770000457763672,0.0,72,8.0
2024-07-01 12:00:00+00:00,10.508379861629209,0.0,26.84699747948673,26.765481789018853,24.07000026702881,18.260000228881836,0.0,72,8.0
2024-07-01 13:00:00+00:00,10.435754184616345,0.0,25.611021419089486,26.181240071161213,23.879309884433088,17.59000015258789,0.0,72,8.0
2024-07-01 14:00:00+00:00,10.424022320262546,0.0,24.939443577601256,25.597035669081706,23.66166696548462,16.34000015258789,0.0,72,8.0
2024-07-01 15:00:00+00:00,10.620670385200883,0.0,24.532663159383706,25.22949286755745,23.394914853370796,15.319999694824219,0.0,72,8.0
2024-07-01 16:00:00+00:00,13.12929578431895,0.0,24.26847445027212,24.96385278594628,23.27833302815755,14.300000190734863,0.0,72,8.0
2024-07-01 17:00:00+00:00,14.077030777597294,0.0,24.078098329175422,24.75301448704482,23.13166716893514,13.970000267028809,0.0,72,8.0
2024-07-01 18:00:00+00:00,14.081284925258359,0.0,23.915570989001395,24.64539392567214,22.989999961853027,13.699999809265137,0.0,72,8.0
2024-07-01 19:00:00+00:00,14.080167623871532,0.0,23.725347252531424,24.512742367536664,22.840677358336368,13.890000343322754,0.0,72,8.0
2024-07-01 20:00:00+00:00,14.08351958130991,0.0,23.550156277202298,24.400788458608982,22.72000045776367,14.1899995803833,0.0,72,8.0
2024-07-01 21:00:00+00:00,14.08179272723799,0.0,23.38277431040503,24.30013475471369,22.620000457763673,13.920000076293945,0.0,72,8.0
2024-07-01 22:00:00+00:00,14.012044826475512,0.0,23.210831796656773,24.18098117252968,22.44833313624064,13.390000343322754,0.0,72,8.0
2024-07-01 23:00:00+00:00,14.059383728924919,0.0,23.03735146975384,24.049516901623605,22.258333237965903,12.420000076293945,0.0,72,8.0
2024-07-02 00:00:00+00:00,14.074509810332824,0.0,22.86634596499651,23.89969775663408,22.064407025353383,11.899999618530273,0.0,72,8.0
2024-07-02 01:00:00+00:00,14.035854344942322,0.0,22.66340986710021,23.74246096477828,21.933333079020183,12.229999542236328,0.0,72,8.0
2024-07-02 02:00:00+00:00,13.952380957723665,5.894506188078299,22.476134912927723,23.563054431084147,21.801665910085042,12.289999961853027,0.08260169641931629,72,8.0
2024-07-02 03:00:00+00:00,13.978770961974586,0.3812002363151678,22.31910952775838,23.421867498472416,21.77796567496607,12.380000114440918,0.005309769894157708,72,8.0
2024-07-02 04:00:00+00:00,14.067506993184237,0.0,22.178208295036764,23.27669544380252,21.64745818962485,12.6899995803833,0.0,72,8.0
2024-07-02 05:00:00+00:00,14.105027942018136,0.0,22.048696507288756,23.153226202426676,21.700000269659633,13.079999923706055,0.0,72,8.0
2024-07-02 06:00:00+00:00,14.132485874628616,0.0,21.948993177816902,23.02200154049296,22.06500024795532,13.199999809265137,0.0,72,8.0
2024-07-02 07:00:00+00:00,14.175350146467279,0.0,21.903834508118017,22.906880810274092,22.18813605227713,14.079999923706055,0.0,72,8.0
2024-07-02 08:00:00+00:00,14.13798882841398,0.0,21.899433839254538,22.839918765275836,22.120000425974528,14.100000381469727,0.0,72,8.0
2024-07-02 09:00:00+00:00,14.236871516904351,0.0,21.886362768418294,22.751776498123252,22.08500032424927,14.649999618530273,0.0,72,8.0
2024-07-02 10:00:00+00:00,857.8375364004397,2762.9759062868256,36.36483952186627,32.57290393680167,22.205000527699788,15.3100004196167,10.796295835985152,72,8.0
2024-07-02 11:00:00+00:00,10.643575439240013,0.0,32.113365130717526,24.214017218051676,23.556666628519693,16.219999313354492,0.0,72,8.0
2024-07-02 12:00:00+00:00,10.471428561277417,-3.867977206267458,26.07071894640363,25.473816940904328,22.738333320617677,15.550000190734863,0.056158611894319845,72,8.0
2024-07-02 13:00:00+00:00,10.386592151066445,0.0,24.713335260998605,24.807982034523395,22.48666639328003,15.479999542236328,0.0,72,8.0
2024-07-02 14:00:00+00:00,10.456302530625287,0.0,23.969572440206004,24.13351559772172,22.49499969482422,15.369999885559082,0.0,72,8.0
2024-07-02 15:00:00+00:00,11.611764683442956,0.0,23.537775647040853,23.686278614917946,22.363332811991373,15.34000015258789,0.0,72,8.0
2024-07-02 16:00:00+00:00,14.046089406786018,0.0,23.262972187063546,23.438555669518156,22.09152538493528,14.010000228881836,0.0,72,8.0
2024-07-02 17:00:00+00:00,14.073109244766021,0.0,23.052492962203214,23.247824557000698,21.788333066304524,13.229999542236328,0.0,72,8.0
2024-07-02 18:00:00+00:00,14.076750709896995,0.0,22.782240201641063,23.12385294823673,21.643333880106606,12.859999656677246,0.0,72,8.0
2024-07-02 19:00:00+00:00,14.01260506338766,0.0,22.661620411792946,23.03039346194134,21.53333346048991,12.619999885559082,0.0,72,8.0
2024-07-02 20:00:00+00:00,14.025770283546768,0.0,22.434093624519903,22.920511085893853,21.381666215260825,12.100000381469727,0.0,72,8.0
2024-07-02 21:00:00+00:00,14.059103639853769,0.0,22.25696209955482,22.839556646080656,21.218333625793456,11.470000267028809,0.0,72,8.0
2024-07-02 22:00:00+00:00,14.09719101766522,0.0,22.06724535517332,22.717104615283613,21.055000209808348,11.619999885559082,0.0,72,8.0
2024-07-02 23:00:00+00:00,14.134357558948368,0.0,21.885668061237812,22.640274770412603,20.863332811991373,11.529999732971191,0.0,72,8.0
2024-07-03 00:00:00+00:00,14.167226884879318,0.0,21.706283825069832,22.500049782864874,20.659322577007746,11.130000114440918,0.0,72,8.0
2024-07-03 01:00:00+00:00,14.090756301452465,0.0,21.52324054621849,22.38948157387955,20.511864452038783,10.739999771118164,0.0,72,8.0
2024-07-03 02:00:00+00:00,14.024649865820962,0.0,21.330986491794693,22.24160647259078,20.403389461969926,10.850000381469727,0.0,72,8.0
2024-07-03 03:00:00+00:00,13.984357538169988,3.3854902043688897,21.16226076946578,22.099197472939945,20.420338679168182,10.9399995803833,0.05250138543837563,72,8.0
2024-07-03 04:00:00+00:00,14.039495802059227,0.0,20.999446932829958,21.960113695879887,20.518644138918084,11.390000343322754,0.0,72,8.0
2024-07-03 05:00:00+00:00,14.031932774712057,0.0,20.913608412114847,21.838161436449578,20.503389843439653,11.920000076293945,0.0,72,8.0
2024-07-03 06:00:00+00:00,14.132402246890788,0.0,20.8425014145195,21.68865541760968,20.65762720269672,12.680000305175781,0.0,72,8.0
2024-07-03 07:00:00+00:00,14.199439780718807,0.0,20.740989983414803,21.628540721019554,21.12711890269134,14.039999961853027,0.0,72,8.0
2024-07-03 08:00:00+00:00,14.030812314244546,0.0,20.664548053421786,21.631066689944134,21.167796506720073,15.34000015258789,0.0,72,8.0
2024-07-03 09:00:00+00:00,13.999439768430566,0.0,20.619290655551676,21.615707653194832,21.031666660308836,15.399999618530273,0.0,72,8.0
2024-07-03 10:00:00+00:00,779.8209484409354,2518.803989346467,36.41861797311452,31.71952061146997,21.49166663487752,16.8700008392334,10.199998180293504,72,8.0
2024-07-03 11:00:00+00:00,10.482681562114694,0.0,31.03336133903631,23.476542041288408,21.91525430194402,16.559999465942383,0.0,72,8.0
2024-07-03 12:00:00+00:00,10.487114831513049,0.0,25.11495477260824,24.629985106057962,21.56101718191373,15.569999694824219,0.0,72,8.0
2024-07-03 13:00:00+00:00,10.470949721735948,0.0,23.702278009340084,23.974177014228353,21.47241368787042,17.059999465942383,0.0,72,8.0
2024-07-03 14:00:00+00:00,10.483519564793763,2.7755886917326777,22.93771217792479,23.370022659514277,21.348332913716636,15.75,0.0640265934978687,72,8.0
2024-07-03 15:00:00+00:00,10.626050428182138,0.0,22.453763048188026,22.94219201352416,21.165000629425048,15.6899995803833,0.0,72,8.0
2024-07-03 16:00:00+00:00,13.977653604645969,2.4362910606341655,22.151394465782122,22.684313896648046,21.128333822886148,15.569999694824219,0.05132515337214123,72,8.0
2024-07-03 17:00:00+00:00,14.162184888909177,0.0,21.923560797835197,22.527574251483937,20.989999961853027,15.520000457763672,0.0,72,8.0
2024-07-03 18:00:00+00:00,14.239215679863253,0.0,21.77152256459497,22.380391552461592,20.856666119893394,15.270000457763672,0.0,72,8.0
2024-07-03 19:00:00+00:00,14.149019601966152,0.0,21.62117831267458,22.293113324895252,20.736666870117187,14.90999984741211,0.0,72,8.0
2024-07-03 20:00:00+00:00,14.263025203672777,0.0,21.454315697014664,22.216749138006286,20.67833401362101,15.149999618530273,0.0,72,8.0
2024-07-03 21:00:00+00:00,14.22464984872428,0.0,21.31635305734986,22.129540470059357,20.60666707356771,14.520000457763672,0.0,72,8.0
2024-07-03 22:00:00+00:00,14.280672265701934,0.0,21.200296242143853,22.051887384340084,20.52166674931844,14.5600004196167,0.0,72,8.0
2024-07-03 23:00:00+00:00,14.256302504980264,0.0,21.072048762657122,21.951662884078214,20.37833286921183,12.420000076293945,0.0,72,8.0
2024-07-04 00:00:00+00:00,14.347765347145122,0.0,20.95149648655726,21.855442835631983,20.193333848317465,11.479999542236328,0.0,72,8.0
2024-07-04 01:00:00+00:00,14.218767500057274,0.0,20.828306400576118,21.77242138399092,20.1833340326945,11.210000038146973,0.0,72,8.0
2024-07-04 02:00:00+00:00,14.201960780039554,0.0,20.673649452252096,21.6903076171875,20.201667404174806,12.020000457763672,0.0,72,8.0
2024-07-04 03:00:00+00:00,14.291876731466512,0.0,20.52783407712116,21.54657971259602,20.311666361490886,12.90999984741211,0.0,72,8.0
2024-07-04 04:00:00+00:00,14.256582658163973,0.0,20.413571483280812,21.512591364670868,20.571666940053305,13.850000381469727,0.0,72,8.0
2024-07-04 05:00:00+00:00,14.375139636034406,0.0,20.323474734855097,21.48819464145426,20.88666645685832,15.0600004196167,0.0,72,8.0
2024-07-04 06:00:00+00:00,14.43977590769279,0.6852402500600122,20.27770586919518,21.475630946665504,21.283333333333335,15.600000381469727,0.00890777797006362,72,8.0
2024-07-04 07:00:00+00:00,13.674509791099057,0.0,20.218443119326118,21.588213872643156,21.643333848317464,16.5,0.0,72,8.0
2024-07-04 08:00:00+00:00,10.869467802074443,0.0,20.150291059270252,21.677664815380588,21.808333174387613,16.610000610351562,0.0,72,8.0
2024-07-04 09:00:00+00:00,11.006983248215148,0.0,20.10680265799581,21.910825931826118,22.393220416570113,18.18000030517578,0.0,72,8.0
2024-07-04 10:00:00+00:00,703.8274505438925,2389.157125632856,36.180498346936105,32.23171536749302,23.448333168029784,19.049999237060547,10.67960079022626,72,8.0
2024-07-04 11:00:00+00:00,11.265546194979457,0.0,31.445429114656076,24.416063361993714,24.006666564941405,19.239999771118164,0.0,72,8.0
2024-07-04 12:00:00+00:00,10.67787116715888,0.0,25.869674597372555,25.538606952688546,23.841666666666665,19.309999465942383,0.0,72,8.0
2024-07-04 13:00:00+00:00,10.721508388412731,0.0,24.638778260300278,24.977049417335895,23.41499964396159,18.68000030517578,0.0,72,8.0
2024-07-04 14:00:00+00:00,10.57681565311368,0.0,23.959980714254538,24.449951171875,23.018644009606312,18.09000015258789,0.0,72,8.0
2024-07-04 15:00:00+00:00,10.635574258008257,0.0,23.54014817562849,24.082744577077513,22.845762123495845,17.290000915527344,0.0,72,8.0
2024-07-04 16:00:00+00:00,10.633426198720269,3.5102586454003633,23.274726888927578,23.84398870016539,22.686441065901416,16.280000686645508,0.1491907909720057,72,8.0
2024-07-04 17:00:00+00:00,10.740782133027828,0.0,23.106431673358937,23.695989001396647,22.564407025353383,15.270000457763672,0.0,72,8.0
2024-07-04 18:00:00+00:00,12.191036403346128,0.0,22.961764031948324,23.559596226868017,22.369491027573407,14.619999885559082,0.0,72,8.0
2024-07-04 19:00:00+00:00,14.209803917828728,0.0,22.82877285920042,23.453064987779328,22.215000534057616,13.979999542236328,0.0,72,8.0
2024-07-04 20:00:00+00:00,14.222408975873675,0.0,22.674392785439945,23.376734898743017,22.111667092641195,14.210000038146973,0.0,72,8.0
2024-07-04 21:00:00+00:00,14.264705887695655,0.0,22.528170281948324,23.259389184706706,21.92999973297119,13.829999923706055,0.0,72,8.0
2024-07-04 22:00:00+00:00,14.310084046435957,0.0,22.385361655464386,23.1539859025838,21.73666674296061,13.630000114440918,0.0,72,8.0
2024-07-04 23:00:00+00:00,14.329050261215125,0.0,22.273751200244412,23.03618327732193,21.54500017166138,13.170000076293945,0.0,72,8.0
2024-07-05 00:00:00+00:00,14.358263298910874,0.0,22.189922311452513,22.94896642589036,21.36499948501587,12.670000076293945,0.0,72,8.0
2024-07-05 01:00:00+00:00,14.287114840595661,0.0,22.082826411923882,22.80037343968226,21.235593440168994,12.729999542236328,0.0,72,8.0
2024-07-05 02:00:00+00:00,14.170308139811711,1.1583578013841,21.968258308964735,22.74457775947102,21.200000762939453,13.199999809265137,0.017228181135721048,72,8.0
2024-07-05 03:00:00+00:00,14.103641456582633,0.0,21.829193200717786,22.615888152135856,21.13166716893514,12.899999618530273,0.0,72,8.0
2024-07-05 04:00:00+00:00,14.13053221929641,0.0,21.711436039259453,22.51596624978116,21.005084765159477,12.359999656677246,0.0,72,8.0
2024-07-05 05:00:00+00:00,14.082913187705502,0.0,21.622386259191178,22.408486246060924,21.067796739481263,13.100000381469727,0.0,72,8.0
2024-07-05 06:00:00+00:00,14.121848734153085,0.0,21.544450690432424,22.350052521008404,21.48474570452157,14.109999656677246,0.0,72,8.0
2024-07-05 07:00:00+00:00,14.213407828155177,0.0,21.55684862190119,22.28361161727479,21.720000394185384,15.220000267028809,0.0,72,8.0
2024-07-05 08:00:00+00:00,13.225490193407074,0.0,21.526661250437677,22.305042427127102,22.005000019073485,16.670000076293945,0.0,72,8.0
2024-07-05 09:00:00+00:00,10.810644240606399,6.563317050452993,21.535312171743698,22.351223985688026,22.241379409000793,16.5,0.11523278821416262,72,8.0
2024-07-05 10:00:00+00:00,651.0285706987568,2169.986793838629,37.05798989517682,31.652927088804272,22.408474227129403,19.0,9.85524624085226,72,8.0
