timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-07-05 11:00:00+00:00,10.624369770872827,0.0,30.932269099045868,24.52423899247199,23.050000349680584,19.68000030517578,0.0,72,8.0
2024-07-05 12:00:00+00:00,10.644537818865949,0.0,26.020002434567576,25.55171814819678,22.68500016530355,19.84000015258789,0.0,72,8.0
2024-07-05 13:00:00+00:00,10.49044942587949,0.0,24.754725766985604,24.911864548586728,22.5,18.200000762939453,0.0,72,8.0
2024-07-05 14:00:00+00:00,10.451810589739871,0.0,24.03422253111943,24.37695244494255,22.388332907358805,17.350000381469727,0.0,72,8.0
2024-07-05 15:00:00+00:00,10.585994381196693,0.0,23.571425835959385,23.98108354669993,22.25,16.670000076293945,0.0,72,8.0
2024-07-05 16:00:00+00:00,11.252941190361643,0.0,23.30426828934699,23.73743530615371,22.108333746592205,15.890000343322754,0.04380776701855058,72,8.0
2024-07-05 17:00:00+00:00,13.964705883955755,0.0,23.116480992493017,23.591566373516063,22.100000381469727,16.1299991607666,0.0,72,8.0
2024-07-05 18:00:00+00:00,14.063305328540107,0.0,22.960601295172836,23.449325817257332,21.99666665395101,16.270000457763672,0.0,72,8.0
2024-07-05 19:00:00+00:00,14.032865159966972,0.0,22.805247587316178,23.370868073792018,21.90508438368975,16.209999084472656,0.0,72,8.0
2024-07-05 20:00:00+00:00,14.066666651172799,0.0,22.65448986884602,23.278151187150836,21.832757982714423,15.539999961853027,0.0,72,8.0
2024-07-05 21:00:00+00:00,14.048044721507493,0.0,22.534285390843227,23.21949333318785,21.791524790101132,14.0600004196167,0.0,72,8.0
2024-07-05 22:00:00+00:00,13.990730341900601,0.0,22.405402688419116,23.1526104582458,21.70333375930786,14.3100004196167,0.0,72,8.0
2024-07-05 23:00:00+00:00,13.979494370771258,0.0,22.286114348082982,23.092217453387605,21.559322260193905,14.109999656677246,0.0,72,8.0
2024-07-06 00:00:00+00:00,14.00364143574605,0.0,22.172243938765714,23.018608562107193,21.47166655858358,13.989999771118164,0.0,72,8.0
2024-07-06 01:00:00+00:00,13.951260505270223,0.0,22.063286296482193,22.93299226387919,21.439999771118163,13.380000114440918,0.0,72,8.0
2024-07-06 02:00:00+00:00,13.88179269892161,0.7936530086581267,21.93494538887919,22.848209317170042,21.596667035420737,13.619999885559082,0.01042534885459772,72,8.0
2024-07-06 03:00:00+00:00,13.997478984651112,0.0,21.808698381696427,22.806111311712186,21.643333880106606,14.34000015258789,0.0,72,8.0
2024-07-06 04:00:00+00:00,13.954748606548629,0.0,21.731139286646936,22.770441846927227,21.65833393732707,13.0600004196167,0.0,72,8.0
2024-07-06 05:00:00+00:00,13.954901959715771,0.0,21.644917237692038,22.7132015974162,21.516666730244953,12.420000076293945,0.0,72,8.0
2024-07-06 06:00:00+00:00,14.075070028545476,0.0,21.517801749606093,22.623146035758054,21.353332837422688,11.989999771118164,0.0,72,8.0
2024-07-06 07:00:00+00:00,14.149019628679719,0.0,21.43895597830831,22.53662313962116,21.388135522098864,12.199999809265137,0.0,72,8.0
2024-07-06 08:00:00+00:00,14.21480448152766,4.334554491096369,21.38036632005063,22.45703534174232,21.384482383728027,11.399999618530273,0.06016069950338183,72,8.0
2024-07-06 09:00:00+00:00,14.154341724406438,0.0,21.31042889642982,22.35954617122032,21.773333168029787,12.079999923706055,0.0,72,8.0
2024-07-06 10:00:00+00:00,817.8417352548166,2159.7773263600952,36.75408628666201,32.081492503928075,22.26271186440678,13.770000457763672,10.657551179385052,72,8.0
2024-07-06 11:00:00+00:00,10.415966359841056,0.0,31.17403271211592,23.73856971783345,22.68474578857422,14.90999984741211,0.0,72,8.0
2024-07-06 12:00:00+00:00,11.921848740564341,0.0,25.321281560972416,24.784024883248954,22.22881362397792,14.489999771118164,0.0,72,8.0
2024-07-06 13:00:00+00:00,13.960504205954843,0.0,23.856315740659916,24.145126598507332,22.78305092504469,15.029999732971191,0.0,72,8.0
2024-07-06 14:00:00+00:00,13.977030828887342,0.0,23.08922521495286,23.54883494457053,22.861666679382324,15.170000076293945,0.0,72,8.0
2024-07-06 15:00:00+00:00,13.82689076378232,0.0,22.662416937630937,23.18315456965782,22.279999891916912,14.84000015258789,0.0,72,8.0
2024-07-06 16:00:00+00:00,13.918767498988732,0.8476640072614787,22.39871914826292,22.94568280267982,21.756666660308838,13.079999923706055,0.028687348245908427,72,8.0
2024-07-06 17:00:00+00:00,13.934636848598885,0.0,22.20846472372556,22.75581300192039,21.35333318710327,11.300000190734863,0.0,72,8.0
2024-07-06 18:00:00+00:00,14.058263303185043,0.0,22.01365414411662,22.61998625174581,21.005000019073485,10.460000038146973,0.0,72,8.0
2024-07-06 19:00:00+00:00,14.078991641517447,0.0,21.80363046656774,22.447894389402933,20.801666355133058,9.979999542236328,0.0,72,8.0
2024-07-06 20:00:00+00:00,14.14285715354257,0.0,21.58969235553422,22.275016912534916,20.58500032424927,9.670000076293945,0.0,72,8.0
2024-07-06 21:00:00+00:00,14.170588244911002,0.0,21.375634220059357,22.107367318435752,20.321666431427,9.399999618530273,0.0,72,8.0
2024-07-06 22:00:00+00:00,14.219209027155644,0.0,21.167217759683098,21.939900143045776,20.04833351771037,8.720000267028809,0.0,72,8.0
2024-07-06 23:00:00+00:00,14.131564262858982,0.0,20.96252645993366,21.81287098463687,19.816666316986083,8.350000381469727,0.0,72,8.0
2024-07-07 00:00:00+00:00,14.144257700409876,0.0,20.76477528151187,21.618072680254887,19.630000495910643,8.579999923706055,0.0,72,8.0
2024-07-07 01:00:00+00:00,14.1364145813202,0.0,20.51229977740922,21.441835882943437,19.59833370844523,10.960000038146973,0.0,72,8.0
2024-07-07 02:00:00+00:00,14.224580993865455,0.0,20.22834513573673,21.266305593138966,19.70166680018107,11.220000267028809,0.0,72,8.0
2024-07-07 03:00:00+00:00,14.12212886062323,0.0,20.001721259601954,21.151146233414803,20.04000015258789,12.520000457763672,0.0,72,8.0
2024-07-07 04:00:00+00:00,14.199999993588744,0.0,19.854347612604748,21.077181171438546,20.241379409000793,14.1899995803833,0.0,72,8.0
2024-07-07 05:00:00+00:00,14.132212889962503,0.0,19.817444188634777,21.071658683222765,20.57068992483205,15.170000076293945,0.0,72,8.0
2024-07-07 06:00:00+00:00,14.178431372014748,0.0,19.817970254508054,21.07657330510329,20.768333276112873,16.299999237060547,0.0,72,8.0
2024-07-07 07:00:00+00:00,12.75251394943152,0.0,19.82702841305866,21.15455874650838,20.935592974646617,17.3799991607666,0.0,72,8.0
2024-07-07 08:00:00+00:00,11.854621844465326,0.0,19.883604934095672,21.223565298751748,21.001694921719825,15.729999542236328,0.0,72,8.0
2024-07-07 09:00:00+00:00,14.10224092307211,0.0,19.977580094537814,21.27168885132178,21.100000381469727,14.34000015258789,0.0,72,8.0
2024-07-07 10:00:00+00:00,761.130171112508,2026.6187328146823,37.51194447778457,30.129985106057962,21.10678006834903,13.869999885559082,8.276278410543943,72,8.0
2024-07-07 11:00:00+00:00,10.594957976782021,0.0,29.02892384449197,23.76632605185056,22.542373042995646,14.59000015258789,0.0,72,8.0
2024-07-07 12:00:00+00:00,10.650279340797297,0.0,24.902859309532122,24.4323396309794,22.920339034775555,16.229999542236328,0.0,72,8.0
2024-07-07 13:00:00+00:00,10.489635838847867,0.0,23.71426177893032,23.83242584143032,22.979661133329746,16.3799991607666,0.0,72,8.0
2024-07-07 14:00:00+00:00,11.901396650175808,0.0,23.128891928901886,23.486877782384777,22.142372842562402,15.149999618530273,0.0,72,8.0
2024-07-07 15:00:00+00:00,13.948324035665843,0.0,22.76436145325557,23.18061033796135,22.096667035420737,14.390000343322754,0.0,72,8.0
2024-07-07 16:00:00+00:00,14.10474860601585,0.0,22.535103739306912,22.989561283388618,21.766101675518488,12.770000457763672,0.0,72,8.0
2024-07-07 17:00:00+00:00,14.127653641407717,0.0,22.34721693288649,22.829799981502436,21.45499982833862,12.550000190734863,0.0,72,8.0
2024-07-07 18:00:00+00:00,14.20252098756678,0.0,22.177794387220672,22.70076406468226,21.206779900243728,11.880000114440918,0.0,72,8.0
2024-07-07 19:00:00+00:00,14.172829136461104,0.0,22.016251036574722,22.56020521451641,21.006896578032396,11.65999984741211,0.0,72,8.0
2024-07-07 20:00:00+00:00,14.209523799372654,0.0,21.85450105294169,22.41398271102479,20.8305078926733,10.850000381469727,0.0,72,8.0
2024-07-07 21:00:00+00:00,14.19943976201931,0.0,21.69061364780287,22.30568389465161,20.623729285547288,12.609999656677246,0.0,72,8.0
2024-07-07 22:00:00+00:00,14.215966376937738,0.0,21.501335271909916,22.141021217047836,20.39660977509062,9.199999809265137,0.0,72,8.0
2024-07-07 23:00:00+00:00,14.193557450751296,0.0,21.303713672969188,21.99845924698004,20.177966457302286,8.720000267028809,0.0,72,8.0
2024-07-08 00:00:00+00:00,14.128571438188313,0.0,21.099942851998954,21.840774621377445,19.957626957004354,8.319999694824219,0.0,72,8.0
2024-07-08 01:00:00+00:00,14.154519784248482,0.0,20.86712285431338,21.70074755171655,19.89830469681045,9.539999961853027,0.0,72,8.0
2024-07-08 02:00:00+00:00,14.129329633446378,0.0,20.61356699000524,21.53992585762919,19.899999618530273,11.220000267028809,0.0,72,8.0
2024-07-08 03:00:00+00:00,14.134733886611896,0.0,20.417824857061802,21.406736917335895,20.066666920979817,13.3100004196167,0.0,72,8.0
2024-07-08 04:00:00+00:00,14.131092421480922,0.0,20.288085255542946,21.312540917423185,20.44999993642171,15.350000381469727,0.0,72,8.0
2024-07-08 05:00:00+00:00,14.1605042048863,0.0,20.252036323760475,21.35828114088687,21.026666673024497,16.90999984741211,0.0,72,8.0
2024-07-08 06:00:00+00:00,14.230812323861429,0.0,20.282638464560055,21.404045232847416,21.44833313624064,17.75,0.0,72,8.0
2024-07-08 07:00:00+00:00,12.390756326563219,0.0,20.350645949720672,21.55623008685405,21.58644100771112,18.770000457763672,0.0,72,8.0
2024-07-08 08:00:00+00:00,10.408683469649457,0.0,20.535095555822277,21.654883358065643,21.666667302449543,19.420000076293945,0.0,72,8.0
2024-07-08 09:00:00+00:00,10.597759102572914,0.0,20.690379765187323,21.777906572785366,21.72000036239624,19.360000610351562,0.0,72,8.0
2024-07-08 10:00:00+00:00,914.9983246579517,3449.8669222187063,34.836168683440995,33.74608693042947,21.94166644414266,18.3799991607666,13.239495868789417,72,8.0
2024-07-08 11:00:00+00:00,10.600280909056075,0.0,33.71638450301996,23.84220719537815,23.101666831970213,18.40999984741211,0.0,72,8.0
2024-07-08 12:00:00+00:00,10.506162485822577,0.0,26.076352593619063,25.339614612430168,22.731666851043702,18.639999389648438,0.0,72,8.0
2024-07-08 13:00:00+00:00,10.606685266521316,0.0,24.607396712874305,24.798375886794915,22.50833336512248,18.34000015258789,0.0,72,8.0
2024-07-08 14:00:00+00:00,10.536312838506433,0.0,23.796014047266713,24.272063783948468,22.399999618530273,17.690000534057617,0.0,72,8.0
2024-07-08 15:00:00+00:00,10.684916208576224,0.0,23.305343542685055,23.85869304294693,22.28166653315226,16.979999542236328,0.0,72,8.0
2024-07-08 16:00:00+00:00,10.570868371915417,0.0,23.00182491707402,23.640401318086592,22.132203894146418,16.200000762939453,0.0,72,8.0
2024-07-08 17:00:00+00:00,13.681232511162424,0.0,22.800262280682613,23.425271146124302,22.050847651594776,15.140000343322754,0.0,72,8.0
2024-07-08 18:00:00+00:00,14.257422960105062,0.0,22.63285682720845,23.280176599598462,21.961016800444003,14.289999961853027,0.0,72,8.0
2024-07-08 19:00:00+00:00,14.1397759279951,0.0,22.48893320094274,23.17549755586592,21.866101184133758,13.850000381469727,0.0,72,8.0
2024-07-08 20:00:00+00:00,14.196358549828624,0.0,22.34746325615398,23.09524621377444,21.775861674341662,13.970000267028809,0.0,72,8.0
2024-07-08 21:00:00+00:00,14.19831935497893,0.0,22.219894323935055,23.00719737473813,21.679661702301544,14.489999771118164,0.0,72,8.0
2024-07-08 22:00:00+00:00,14.209243691602007,0.0,22.103412649484987,22.95466554098289,21.55689676876726,14.390000343322754,0.0,72,8.0
2024-07-08 23:00:00+00:00,14.211484569795326,0.0,21.984031698616946,22.886474609375,21.470689543362322,14.569999694824219,0.0,72,8.0
2024-07-09 00:00:00+00:00,14.192178784801973,0.0,21.872906391847067,22.772128824415155,21.399999618530273,14.960000038146973,0.0,72,8.0
2024-07-09 01:00:00+00:00,14.175419000273976,0.0,21.76969150990747,22.73950399899616,21.399999618530273,15.319999694824219,0.0,72,8.0
2024-07-09 02:00:00+00:00,14.138095284042572,0.0,21.63286160090782,22.618664618976954,21.436666425069173,15.829999923706055,0.0,72,8.0
2024-07-09 03:00:00+00:00,14.179329624389137,0.0,21.57871762067912,22.571529793339735,21.632203538539045,16.479999542236328,0.0,72,8.0
2024-07-09 04:00:00+00:00,14.158426997366917,0.0,21.531775210084035,22.506740196078432,21.8655167283683,17.270000457763672,0.0,72,8.0
2024-07-09 05:00:00+00:00,14.166759807970271,0.0,21.501819833739553,22.49990751218663,21.899999618530273,17.920000076293945,0.0,72,8.0
2024-07-09 06:00:00+00:00,10.748044706589683,0.0,21.49157919430866,22.47254236317214,21.989999961853027,18.31999969482422,0.0,72,8.0
2024-07-09 07:00:00+00:00,10.629014101162763,0.0,21.509330985915494,22.446313132702464,22.084483080896838,18.8700008392334,0.0,72,8.0
2024-07-09 08:00:00+00:00,10.682352950259084,0.0,21.553966703869047,22.45086345084909,22.10500040054321,18.8799991607666,0.0,72,8.0
2024-07-09 09:00:00+00:00,10.697493045775007,0.0,21.623883345665043,22.441074381963787,22.20000057220459,19.329999923706055,0.0,72,8.0
2024-07-09 10:00:00+00:00,729.114007177807,2652.2276302742557,36.62036678378143,31.992543481581706,22.19137977731639,19.709999084472656,10.557343155312138,72,8.0
2024-07-09 11:00:00+00:00,10.686834754730139,0.0,31.65369334300803,24.330485253360685,22.949152445389053,19.829999923706055,0.0,72,8.0
2024-07-09 12:00:00+00:00,10.679050272403483,0.0,25.99565443288649,25.46415553185933,22.85333315531413,18.65999984741211,0.0,72,8.0
2024-07-09 13:00:00+00:00,10.597198897717046,0.0,24.68406430036662,24.909914837203214,22.630508972426593,18.600000381469727,0.0,72,8.0
2024-07-09 14:00:00+00:00,10.618767537990538,0.0,23.992387995373605,24.363788626047487,22.587719632868183,18.559999465942383,0.0,72,8.0
2024-07-09 15:00:00+00:00,10.731284911406107,0.0,23.572516566199514,24.00348189415042,22.52166674931844,18.219999313354492,0.0,72,8.0
2024-07-09 16:00:00+00:00,10.635574220609264,0.0,23.308428716393156,23.79387166113827,22.383050401332014,17.530000686645508,0.0,72,8.0
2024-07-09 17:00:00+00:00,10.759217880291645,0.0,23.143644705831004,23.609362724773046,22.301665941874187,17.18000030517578,0.0,72,8.0
2024-07-09 18:00:00+00:00,10.742857123623375,0.0,23.016802057873605,23.493896484375,22.215000534057616,16.940000534057617,0.0,72,8.0
2024-07-09 19:00:00+00:00,10.728370781694904,0.0,22.87804731267507,23.391971534707633,22.170000648498537,16.790000915527344,0.0,72,8.0
2024-07-09 20:00:00+00:00,10.717827308144741,0.0,22.73995351127263,23.31322766147284,22.100000381469727,16.540000915527344,0.0,72,8.0
2024-07-09 21:00:00+00:00,14.340223456228246,0.0,22.625276874563546,23.251605326902933,22.00833336512248,16.049999237060547,0.0,72,8.0
2024-07-09 22:00:00+00:00,14.353221278898522,0.0,22.504708426339285,23.206307034532564,21.945762504965572,15.859999656677246,0.0,72,8.0
2024-07-09 23:00:00+00:00,14.349019590212183,0.0,22.392130875787814,23.16653262867647,21.871666177113852,15.789999961853027,0.0,72,8.0
2024-07-10 00:00:00+00:00,14.3145658455643,0.0,22.275722984506302,23.092432871586134,21.798332595825194,15.6899995803833,0.0,72,8.0
2024-07-10 01:00:00+00:00,14.134636868311706,0.0,22.14542324982542,23.00374667204958,21.78166618347168,15.670000076293945,0.0,72,8.0
2024-07-10 02:00:00+00:00,14.128011177233954,0.0,21.997865474423882,22.920762046089386,21.798332595825194,15.880000114440918,0.0,72,8.0
2024-07-10 03:00:00+00:00,14.161064447141161,0.0,21.866640570443437,22.8353823869588,21.88333288828532,16.639999389648438,0.0,72,8.0
2024-07-10 04:00:00+00:00,13.161904738396824,0.0,21.766993005848462,22.72978270120461,22.14166720708211,17.479999542236328,0.0,72,8.0
2024-07-10 05:00:00+00:00,10.654061629992572,0.0,21.691928629102655,22.677675726693437,22.27333329518636,18.31999969482422,0.0,72,8.0
2024-07-10 06:00:00+00:00,10.742857163693724,0.0,21.682917248603353,22.66384972939944,22.44166644414266,18.700000762939453,0.0,72,8.0
2024-07-10 07:00:00+00:00,10.626760568753095,0.0,21.715543939826194,22.66234734353055,22.548276046226764,19.239999771118164,0.0,72,8.0
2024-07-10 08:00:00+00:00,10.698882702342624,0.0,21.75288058659218,22.650211952252096,22.74237280376887,19.219999313354492,0.0,72,8.0
2024-07-10 09:00:00+00:00,10.811484577275124,0.0,21.782211559444832,22.65816493540503,23.08166697820028,19.329999923706055,0.0,72,8.0
2024-07-10 10:00:00+00:00,968.165548287186,3926.213651007114,33.30118360466131,34.997754997381286,23.09500036239624,20.239999771118164,15.725744471203681,72,8.0
2024-07-10 11:00:00+00:00,10.680726269769934,0.0,36.28200151667249,24.351382463337988,24.04576269246764,19.979999542236328,0.0,72,8.0
2024-07-10 12:00:00+00:00,10.634084521548848,0.0,27.024532350352114,26.115922095070424,23.821666304270426,20.739999771118164,0.0,72,8.0
2024-07-10 13:00:00+00:00,10.755462181668321,0.0,25.559537578561454,25.627838305254887,24.17166674931844,20.59000015258789,0.0,72,8.0
2024-07-10 14:00:00+00:00,10.602513965947669,0.0,24.844788447728064,25.151221655205433,23.836666520436605,20.170000076293945,0.0,72,8.0
2024-07-10 15:00:00+00:00,10.60614524074107,0.0,24.45163151405377,24.827698094884777,23.583333651224773,19.420000076293945,0.0,72,8.0
2024-07-10 16:00:00+00:00,10.496918731710824,0.0,24.22097181607891,24.619530704434357,23.50847460859913,18.110000610351562,0.0,72,8.0
2024-07-10 17:00:00+00:00,10.543854745406678,0.0,24.058361884601954,24.40641639752095,23.359999465942384,16.40999984741211,0.0,72,8.0
2024-07-10 18:00:00+00:00,10.384033606499852,0.0,23.893609244064248,24.23481690817039,23.138333733876546,14.949999809265137,0.0,72,8.0
2024-07-10 19:00:00+00:00,11.741176442271856,0.0,23.732416419343576,24.101847558048185,22.91166632970174,14.34000015258789,0.0,72,8.0
2024-07-10 20:00:00+00:00,14.101400546333036,0.0,23.572809826728353,23.920506994151538,22.688135890637415,13.449999809265137,0.0,72,8.0
2024-07-10 21:00:00+00:00,14.121008410841142,0.0,23.403099358414803,23.787485815293294,22.513559373758607,13.9399995803833,0.0,72,8.0
2024-07-10 22:00:00+00:00,14.070949714277043,0.0,23.227769563983937,23.692940653369412,22.36166613896688,13.9399995803833,0.0,72,8.0
2024-07-10 23:00:00+00:00,14.118767487234763,0.0,23.051070399790504,23.59923839036313,22.210000133514406,12.890000343322754,0.0,72,8.0
2024-07-11 00:00:00+00:00,14.112885186652175,0.0,22.8656340018331,23.459011653282122,22.013333384195963,13.279999732971191,0.0,72,8.0
2024-07-11 01:00:00+00:00,14.080952409268761,0.0,22.68501631241271,23.375396899004887,21.894914853370796,13.779999732971191,0.0,72,8.0
2024-07-11 02:00:00+00:00,14.049161998919269,0.0,22.48291697582053,23.179519738564945,21.854999446868895,14.470000267028809,0.0,72,8.0
2024-07-11 03:00:00+00:00,13.9416430449013,0.0,22.308991429488316,23.077165727912536,21.92631550839073,15.15999984741211,0.0,72,8.0
2024-07-11 04:00:00+00:00,13.987186623150924,0.0,22.151446074164344,23.024407261925486,22.066666920979817,15.899999618530273,0.0,72,8.0
2024-07-11 05:00:00+00:00,14.160614525139664,0.0,22.025566569919693,22.9378327950419,22.399999777475994,16.770000457763672,0.0,72,8.0
2024-07-11 06:00:00+00:00,12.393837578824254,0.0,21.91232214560056,22.908103559270252,22.538333479563395,17.3799991607666,0.0,72,8.0
2024-07-11 07:00:00+00:00,10.452941165250891,0.0,21.85807223279937,22.907068589154413,22.533898434396516,17.899999618530273,0.0,72,8.0
2024-07-11 08:00:00+00:00,10.606424576743356,0.0,21.83319876047486,22.910270818784916,22.640678502745548,18.420000076293945,0.0,72,8.0
2024-07-11 09:00:00+00:00,10.53943661165909,0.0,21.828294179137323,22.94267646897007,22.78333282470703,17.8700008392334,0.0,72,8.0
2024-07-11 10:00:00+00:00,663.1473389553423,2223.612880600231,37.416335462857894,31.955798953605097,22.886440244771666,18.530000686645508,9.614012102840999,72,8.0
2024-07-11 11:00:00+00:00,10.208379894661503,0.0,31.29666904896997,24.95446572756634,23.93448254157757,18.56999969482422,0.0,72,8.0
2024-07-11 12:00:00+00:00,10.516480440534027,0.0,26.383410950557103,25.94085268323468,24.028813281301726,18.6200008392334,0.0,72,8.0
2024-07-11 13:00:00+00:00,10.454061633732472,0.0,25.11369860771648,25.320248396037012,23.905000019073487,17.860000610351562,0.0,72,8.0
2024-07-11 14:00:00+00:00,10.452661049466172,0.0,24.403437253807773,24.763370289522058,23.46271172216383,17.239999771118164,0.0,72,8.0
2024-07-11 15:00:00+00:00,10.511173173701962,0.0,24.023191319202645,24.365948435323816,23.181667264302572,16.079999923706055,0.0,72,8.0
2024-07-11 16:00:00+00:00,10.501117328025776,0.0,23.80476115136173,24.166314322189248,23.08833367029826,14.850000381469727,0.0,72,8.0
2024-07-11 17:00:00+00:00,10.545251388123582,0.0,23.626617602129887,24.016146015188546,23.006666692097983,14.0,0.0,72,8.0
2024-07-11 18:00:00+00:00,12.171708694693088,0.0,23.483740779940643,23.92548391672486,22.8899995803833,13.600000381469727,0.0,72,8.0
2024-07-11 19:00:00+00:00,14.036974789381695,0.0,23.34946070836243,23.845990910876395,22.753333282470702,13.369999885559082,0.0,72,8.0
2024-07-11 20:00:00+00:00,14.068627469679889,0.0,23.212965640275836,23.76278123908869,22.636667188008627,13.15999984741211,0.0,72,8.0
2024-07-11 21:00:00+00:00,14.04229691182198,0.0,23.061500250960197,23.702620351780727,22.531666787465415,12.84000015258789,0.0,72,8.0
2024-07-11 22:00:00+00:00,14.097191009628638,0.0,22.91810005252101,23.610367975315125,22.357626575534628,12.630000114440918,0.0,72,8.0
2024-07-11 23:00:00+00:00,14.09273746426545,0.0,22.77189491314595,23.481907679381983,22.166667143503826,12.5600004196167,0.0,72,8.0
2024-07-12 00:00:00+00:00,14.042016833436255,0.0,22.61992844012605,23.265506007090337,21.96779648732331,12.430000305175781,0.0,72,8.0
2024-07-12 01:00:00+00:00,14.047899155389695,0.0,22.443751230961134,23.112101578912814,21.808332665761313,12.4399995803833,0.0,72,8.0
2024-07-12 02:00:00+00:00,13.9878873314656,0.0,22.27458893850948,22.928384502282302,21.70833381017049,12.510000228881836,0.0,72,8.0
2024-07-12 03:00:00+00:00,13.987675065753841,0.0,22.120426796002096,22.795710217353353,21.689655895890862,12.84000015258789,0.0,72,8.0
2024-07-12 04:00:00+00:00,13.928291326143494,0.0,21.98872315817039,22.72026394465782,21.73898321895276,13.65999984741211,0.0,72,8.0
2024-07-12 05:00:00+00:00,14.062184870743952,0.0,21.84176550497556,22.59851687980098,21.871185949293235,15.050000190734863,0.0,72,8.0
2024-07-12 06:00:00+00:00,14.078651680035538,0.0,21.719082359506302,22.492419331013654,22.00333334604899,15.5,0.0,72,8.0
2024-07-12 07:00:00+00:00,14.107022486375959,0.0,21.60150710674895,22.409663865546218,22.030508590956867,15.420000076293945,0.0,72,8.0
2024-07-12 08:00:00+00:00,14.1899159562354,0.0,21.50675182182248,22.34100905987395,22.081356242551642,15.720000267028809,0.0,72,8.0
2024-07-12 09:00:00+00:00,14.187430168663322,0.0,21.436211101169693,22.310192257332403,22.02166674931844,16.290000915527344,0.0,72,8.0
2024-07-12 10:00:00+00:00,827.4436976168336,2478.355635829478,36.338454603482894,32.38084709977304,21.928813287767312,15.829999923706055,11.221120562633322,72,8.0
2024-07-12 11:00:00+00:00,10.470028011738753,0.0,31.940830678247206,23.887429349249302,22.405084997920667,14.930000305175781,0.0,72,8.0
2024-07-12 12:00:00+00:00,10.51456580976812,0.0,25.627873767021647,25.061868507768853,21.986440626241393,14.720000267028809,0.0,72,8.0
2024-07-12 13:00:00+00:00,10.433613427212926,0.0,24.169488150314248,24.440079161574722,21.832203073016668,14.380000114440918,0.0,72,8.0
2024-07-12 14:00:00+00:00,13.161624657339743,0.0,23.364220986819134,23.814105326902933,21.518644138918084,13.779999732971191,0.0,72,8.0
2024-07-12 15:00:00+00:00,13.975139665870028,0.0,22.826807458973462,23.387827612168294,21.21864415831485,12.819999694824219,0.0,72,8.0
2024-07-12 16:00:00+00:00,14.007002790435022,0.0,22.438130128317038,23.045408792335895,21.055000209808348,11.920000076293945,0.0,72,8.0
2024-07-12 17:00:00+00:00,14.03613445271297,0.0,22.12570369944853,22.817908022584035,20.859321497254452,11.529999732971191,0.0,72,8.0
2024-07-12 18:00:00+00:00,14.104201690823425,0.0,21.847439387657122,22.61706747555866,20.679661605317715,11.329999923706055,0.0,72,8.0
2024-07-12 19:00:00+00:00,14.120728311084566,0.0,21.59313760256634,22.440332849598462,20.550000190734863,11.029999732971191,0.0,72,8.0
2024-07-12 20:00:00+00:00,14.1100840475045,0.0,21.367872184881286,22.23636358676676,20.356896005827807,10.699999809265137,0.0,72,8.0
2024-07-12 21:00:00+00:00,14.080112075271392,0.0,21.173800164760824,22.07878581638443,20.172881886110467,10.520000457763672,0.0,72,8.0
2024-07-12 22:00:00+00:00,14.104481793251358,0.0,20.96532316580831,21.881836619457054,20.044827757210566,10.40999984741211,0.0,72,8.0
2024-07-12 23:00:00+00:00,14.162464975308971,0.0,20.77890202186627,21.76924482803771,19.871666177113852,10.329999923706055,0.0,72,8.0
2024-07-13 00:00:00+00:00,14.166106461810799,0.0,20.58953532584909,21.620224554665615,19.730000305175782,10.460000038146973,0.0,72,8.0
2024-07-13 01:00:00+00:00,14.11932772414691,0.0,20.415460324754903,21.465169270833332,19.691526154340323,10.479999542236328,0.0,72,8.0
2024-07-13 02:00:00+00:00,14.126330535952784,0.0,20.238320121552025,21.37838659872556,19.745000076293945,10.880000114440918,0.0,72,8.0
2024-07-13 03:00:00+00:00,14.005041998641497,0.0,20.087741541929272,21.270761527267158,19.796665986378986,11.670000076293945,0.0,72,8.0
2024-07-13 04:00:00+00:00,13.974509786824886,0.0,19.993177701641063,21.150612942999302,19.813332716623943,12.270000457763672,0.0,72,8.0
2024-07-13 05:00:00+00:00,14.078151254092946,0.0,19.860061730752445,21.017288293252445,19.92333304087321,12.869999885559082,0.0,72,8.0
2024-07-13 06:00:00+00:00,14.10474861667143,0.0,19.746416997643156,20.931656310012222,20.249999872843425,14.229999542236328,0.0,72,8.0
2024-07-13 07:00:00+00:00,14.134173684427385,0.0,19.673514424755588,20.901176921482193,20.301665910085042,14.479999542236328,0.0,72,8.0
2024-07-13 08:00:00+00:00,14.182913128401385,0.0,19.612006672267807,20.815166452077513,20.46666653951009,15.270000457763672,0.0,72,8.0
2024-07-13 09:00:00+00:00,11.644692735299051,0.0,19.55746579303422,20.828391645207752,20.896666781107584,15.649999618530273,0.0,72,8.0
2024-07-13 10:00:00+00:00,710.381128547561,2354.7851789447623,35.99862731073944,31.515304522447185,21.679999923706056,16.81999969482422,10.561981045360296,72,8.0
2024-07-13 11:00:00+00:00,10.717366947847253,0.0,31.06920772957402,23.09426283170391,22.941666920979817,17.68000030517578,0.0,72,8.0
2024-07-13 12:00:00+00:00,10.71064424915474,0.0,25.114410570879887,24.40891099642109,22.84666655858358,17.639999389648438,0.0,72,8.0
2024-07-13 13:00:00+00:00,10.47988824471415,0.0,23.89326008205307,23.82128497075768,22.006666469573975,16.31999969482422,0.0,72,8.0
2024-07-13 14:00:00+00:00,10.533240214406446,0.0,23.20759318261173,23.27845533999651,21.701667404174806,16.1299991607666,0.0,72,8.0
2024-07-13 15:00:00+00:00,10.596918779260973,0.0,22.792277245548185,22.950738150314248,21.700000762939453,16.0,0.0,72,8.0
2024-07-13 16:00:00+00:00,10.511731832387062,0.0,22.538791688550422,22.704074891675422,21.645000553131105,15.069999694824219,0.0,72,8.0
2024-07-13 17:00:00+00:00,10.574022335713137,0.0,22.367499836330307,22.58157433877444,21.5366668065389,14.289999961853027,0.0,72,8.0
2024-07-13 18:00:00+00:00,12.619327737503692,0.0,22.211060252269554,22.49003660745461,21.439999771118163,13.270000457763672,0.0,72,8.0
2024-07-13 19:00:00+00:00,14.182352947587727,0.0,22.067032286574722,22.412443533956004,21.326666259765624,11.970000267028809,0.0,72,8.0
2024-07-13 20:00:00+00:00,14.21708682939118,0.0,21.907367045652933,22.33787289411662,21.133333841959637,10.960000038146973,0.0,72,8.0
2024-07-13 21:00:00+00:00,14.23743017558945,0.0,21.747084633598114,22.28218905486208,20.97833325068156,10.390000343322754,0.0,72,8.0
2024-07-13 22:00:00+00:00,14.252941179676217,0.0,21.58572413340336,22.205962365414916,20.818333021799724,9.760000228881836,0.0,72,8.0
2024-07-13 23:00:00+00:00,14.250420180355468,0.0,21.418320639839386,22.079199764315643,20.5733336130778,9.710000038146973,0.0,72,8.0
2024-07-14 00:00:00+00:00,14.24145656072793,0.0,21.251175693959496,21.954939005761172,20.411864070569056,9.350000381469727,0.0,72,8.0
2024-07-14 01:00:00+00:00,14.266386542333608,0.0,21.056637897171786,21.83389844841131,20.32711798457776,10.430000305175781,0.0,72,8.0
2024-07-14 02:00:00+00:00,14.302240873919148,0.0,20.876185825892858,21.72474683232668,20.394914853370796,12.520000457763672,0.0,72,8.0
2024-07-14 03:00:00+00:00,14.302801134873505,0.0,20.705262253404328,21.66425617580307,20.616949598667986,14.460000038146973,0.0,72,8.0
2024-07-14 04:00:00+00:00,14.298876384670814,0.0,20.563504601059172,21.63222437412465,20.925423638295317,16.34000015258789,0.0,72,8.0
2024-07-14 05:00:00+00:00,14.266480432542343,0.0,20.498606562282383,21.636606540520543,21.433333333333334,18.020000457763672,0.0,72,8.0
2024-07-14 06:00:00+00:00,13.239495798319327,0.0,20.48311610728003,21.68455940118715,21.677966780581716,18.549999237060547,0.0,72,8.0
2024-07-14 07:00:00+00:00,10.698882665048098,0.0,20.452273917597765,21.740979072101954,21.801694546715687,18.969999313354492,0.0,72,8.0
2024-07-14 08:00:00+00:00,10.686834754730139,0.0,20.46637951728352,21.834528576728353,21.923728522607835,19.100000381469727,0.0,72,8.0
2024-07-14 09:00:00+00:00,10.658263302650772,0.0,20.58171618584148,21.992220233938546,22.046551901718665,19.760000228881836,0.0,72,8.0
2024-07-14 10:00:00+00:00,614.3913159784482,1860.942588081573,37.27056441493541,31.18018396473464,22.445762860572945,20.040000915527344,9.276342714299037,72,8.0
2024-07-14 11:00:00+00:00,10.589664808198727,0.0,30.392113712246857,24.562410663626046,23.076271251096564,20.450000762939453,0.0,72,8.0
2024-07-14 12:00:00+00:00,10.608963576351561,0.0,25.660988919561802,25.468487446534567,22.963792965329926,20.25,0.0,72,8.0
2024-07-14 13:00:00+00:00,10.58798880816838,0.0,24.36131994151536,24.8579653947713,22.986440626241393,19.860000610351562,0.0,72,8.0
2024-07-14 14:00:00+00:00,10.570391076903103,0.0,23.662692448280378,24.379928503622555,23.052542347019003,19.549999237060547,0.0,72,8.0
2024-07-14 15:00:00+00:00,10.706424585267818,0.0,23.298082063983937,24.088497566777235,22.93898281808627,18.739999771118164,0.0,72,8.0
2024-07-14 16:00:00+00:00,10.649162004779837,0.0,23.107766263311802,23.844745657297487,22.822413510289685,17.719999313354492,0.0,72,8.0
2024-07-14 17:00:00+00:00,10.7044817980598,0.0,22.97551433200943,23.647537998646996,22.606896959502123,16.639999389648438,0.0,72,8.0
2024-07-14 18:00:00+00:00,10.657983189537411,0.0,22.86544987342877,23.500510785832752,22.47499990463257,14.569999694824219,0.0,72,8.0
2024-07-14 19:00:00+00:00,10.71988795785343,0.0,22.76651972765363,23.386759667423185,22.31499964396159,13.600000381469727,0.0,72,8.0
2024-07-14 20:00:00+00:00,14.217927182088046,0.0,22.636735798926328,23.285705907384777,22.133333841959637,12.520000457763672,0.0,72,8.0
2024-07-14 21:00:00+00:00,14.19299718178287,0.0,22.511409141497904,23.14351717986208,21.958333174387615,11.779999732971191,0.0,72,8.0
2024-07-14 22:00:00+00:00,14.222005570499347,0.0,22.359176423224234,22.99120481698294,21.813332716623943,11.149999618530273,0.0,72,8.0
2024-07-14 23:00:00+00:00,14.203389846672446,0.0,22.17846473371479,22.82609072403169,21.60166705449422,10.59000015258789,0.0,72,8.0
2024-07-15 00:00:00+00:00,14.170949738784875,0.0,21.994893505586592,22.63961706747556,21.384999561309815,10.640000343322754,0.0,72,8.0
2024-07-15 01:00:00+00:00,14.108683484609054,0.0,21.79891497614671,22.51583768272934,21.252542334087824,10.859999656677246,0.0,72,8.0
2024-07-15 02:00:00+00:00,14.06675978346244,0.0,21.60892695421613,22.39469082795042,21.26271186440678,13.170000076293945,0.0,72,8.0
2024-07-15 03:00:00+00:00,14.227374303274315,0.0,21.463638731887222,22.33346472372556,21.501666673024495,15.460000038146973,0.0,72,8.0
2024-07-15 04:00:00+00:00,14.165266087743081,0.0,21.38940634847689,22.32106270242472,21.984745898489226,17.690000534057617,0.0,72,8.0
2024-07-15 05:00:00+00:00,12.98683475045597,0.0,21.371473980217086,22.405584597120097,22.342372603335622,19.799999237060547,0.0,72,8.0
2024-07-15 06:00:00+00:00,10.681792713346935,0.0,21.42102016587885,22.460370574010856,22.60169530318955,20.440000534057617,0.0,72,8.0
2024-07-15 07:00:00+00:00,10.649019599294796,0.0,21.530130226518853,22.54850010365747,22.743333435058595,20.610000610351562,0.0,72,8.0
2024-07-15 08:00:00+00:00,10.59103643593668,0.0,21.685308205313376,22.67225728181898,22.949999809265137,20.139999389648438,0.0,72,8.0
2024-07-15 09:00:00+00:00,10.534453774032807,0.0,21.85296784729517,22.780898492209385,22.924999713897705,20.690000534057617,0.0,72,8.0
2024-07-15 10:00:00+00:00,861.7397759648599,3327.1303464745274,35.65870918679972,33.74228050595238,22.94166644414266,19.5,12.700516115717527,72,8.0
2024-07-15 11:00:00+00:00,11.129691898655825,0.0,33.89034198782298,24.84133996377444,23.47000026702881,19.06999969482422,0.0,72,8.0
2024-07-15 12:00:00+00:00,10.416526628809482,0.0,26.77561703474162,26.164709677243366,23.406666310628257,18.690000534057617,0.0,72,8.0
2024-07-15 13:00:00+00:00,10.537535015608416,0.0,25.382826861213236,25.603448606004903,23.481355861081916,19.1299991607666,0.0,72,8.0
2024-07-15 14:00:00+00:00,10.48022599678255,0.0,24.624599746919014,25.01923690580986,23.30338966240317,19.110000610351562,0.0,72,8.0
2024-07-15 15:00:00+00:00,10.51675976854463,0.0,24.160095555822277,24.552411809313895,23.120339442107635,18.799999237060547,0.0,72,8.0
2024-07-15 16:00:00+00:00,10.403351959569495,0.0,23.865998848856496,24.28335383750873,23.198334089914958,18.1299991607666,0.0,72,8.0
2024-07-15 17:00:00+00:00,10.506722677321662,0.0,23.646190995929622,24.12275554753151,23.11186483350851,17.209999084472656,0.0,72,8.0
2024-07-15 18:00:00+00:00,10.34117646845115,0.0,23.43641023262919,24.072936670740223,23.043103612702467,16.190000534057617,0.0,72,8.0
2024-07-15 19:00:00+00:00,10.800280090139694,0.0,23.263868278631286,23.946559117493017,22.977966017642263,15.720000267028809,0.0,72,8.0
2024-07-15 20:00:00+00:00,14.000840331326012,0.0,23.12789013399092,23.873293743453214,22.861402980068274,15.609999656677246,0.0,72,8.0
2024-07-15 21:00:00+00:00,13.958938566666076,0.0,22.997734538669693,23.793721630586592,22.781034042095317,15.649999618530273,0.0,72,8.0
2024-07-15 22:00:00+00:00,13.950558657086761,0.0,22.862211519629177,23.716891402985723,22.65833393732707,15.630000114440918,0.0,72,8.0
2024-07-15 23:00:00+00:00,13.937709464707188,0.0,22.704195672573324,23.601741172747904,22.464999866485595,14.65999984741211,0.0,72,8.0
2024-07-16 00:00:00+00:00,13.997759116463968,0.0,22.533867351169693,23.49361415415503,22.263333225250243,14.489999771118164,0.0,72,8.0
2024-07-16 01:00:00+00:00,13.988235281295136,0.0,22.37806509322479,23.350464892988445,22.15333391825358,14.15999984741211,0.0,72,8.0
2024-07-16 02:00:00+00:00,14.019047608896464,0.0,22.212275144432773,23.216618385635503,22.213559748762744,14.65999984741211,0.0,72,8.0
2024-07-16 03:00:00+00:00,14.027731134110137,0.0,22.07831579897584,23.109370896796218,22.39333292643229,15.289999961853027,0.0,72,8.0
2024-07-16 04:00:00+00:00,14.037815115364994,0.0,21.97070107339811,23.069186170561974,22.63166716893514,15.770000457763672,0.0,72,8.0
2024-07-16 05:00:00+00:00,14.125633811950683,0.0,21.87950768631496,22.98246713702598,22.835592981112207,16.6200008392334,0.0,72,8.0
2024-07-16 06:00:00+00:00,11.086072427648688,0.0,21.822094250522284,22.927985996256965,23.00847460859913,17.059999465942383,0.0,72,8.0
2024-07-16 07:00:00+00:00,10.48991598134615,0.0,21.817159187893907,22.947840073529413,23.10678006834903,17.719999313354492,0.0,72,8.0
2024-07-16 08:00:00+00:00,10.616526590341948,0.0,21.869456571691178,22.99629070378151,23.333897897752664,18.0,0.0,72,8.0
2024-07-16 09:00:00+00:00,10.53230338685968,0.0,21.947444114364497,23.031368992909663,23.355000305175782,16.829999923706055,0.0,72,8.0
2024-07-16 10:00:00+00:00,980.1688214312778,3898.3067626953125,33.72386669511555,35.12648330816702,23.447457426685396,17.760000228881836,15.536800176155667,72,8.0
2024-07-16 11:00:00+00:00,10.521568648287563,0.0,36.113258682379204,24.838986180409663,24.120000044504803,17.579999923706055,0.0,72,8.0
2024-07-16 12:00:00+00:00,10.484180771024887,0.0,27.1586797150088,26.503875302596832,24.4016949928413,18.6200008392334,0.0,72,8.0
2024-07-16 13:00:00+00:00,10.512849157748942,0.0,25.61278614917947,25.99771612582926,23.765000025431316,17.809999465942383,0.0,72,8.0
2024-07-16 14:00:00+00:00,10.510924371350713,0.0,24.737616530987395,25.38997669380252,23.563333574930827,16.809999465942383,0.0,72,8.0
2024-07-16 15:00:00+00:00,10.567318431491959,0.0,24.147049717396996,24.890988483109286,23.346666240692137,16.59000015258789,0.0,72,8.0
2024-07-16 16:00:00+00:00,10.44033613391951,0.0,23.785933681040504,24.584732481887222,23.156667264302573,16.170000076293945,0.0,72,8.0
2024-07-16 17:00:00+00:00,10.544537827414292,0.0,23.534118311365223,24.357743076771996,23.030000114440917,15.569999694824219,0.0,72,8.0
2024-07-16 18:00:00+00:00,10.654061611293077,0.0,23.35684947807248,24.187842617515756,22.93050820948714,15.170000076293945,0.0,72,8.0
2024-07-16 19:00:00+00:00,14.174229712713332,0.0,23.171324660658172,24.064070547093227,22.783333015441894,14.550000190734863,0.0,72,8.0
2024-07-16 20:00:00+00:00,14.190476198490261,0.0,22.99253216911765,23.928719143907564,22.636667188008627,13.850000381469727,0.0,72,8.0
2024-07-16 21:00:00+00:00,14.177030841175581,0.0,22.798378824185924,23.7783428801208,22.443333117167153,13.390000343322754,0.0,72,8.0
2024-07-16 22:00:00+00:00,14.225490212106571,0.0,22.60014894629727,23.623580291491596,22.223333422342936,12.710000038146973,0.0,72,8.0
2024-07-16 23:00:00+00:00,14.250980403910832,0.0,22.396724412421218,23.47778525472689,22.010000038146973,11.40999984741211,0.0,72,8.0
2024-07-17 00:00:00+00:00,14.235574236103133,0.0,22.17602744222689,23.26766018907563,21.804999574025473,10.829999923706055,0.0,72,8.0
2024-07-17 01:00:00+00:00,14.162745123149968,0.0,21.961784811580884,23.094685530462186,21.673333994547527,11.479999542236328,0.0,72,8.0
2024-07-17 02:00:00+00:00,14.145658276662106,0.0,21.773009912927723,22.936515935972416,21.63500051498413,13.199999809265137,0.0,72,8.0
2024-07-17 03:00:00+00:00,14.098603360479771,0.0,21.620559904900766,22.815146103542826,21.761666584014893,15.010000228881836,0.0,72,8.0
2024-07-17 04:00:00+00:00,14.123876394850484,0.0,21.511922429116925,22.7581512794066,22.068333498636882,16.3799991607666,0.0,72,8.0
2024-07-17 05:00:00+00:00,14.150279327477822,0.0,21.45417044016236,22.77643811103352,22.481355861081916,17.549999237060547,0.0,72,8.0
2024-07-17 06:00:00+00:00,12.580226009174929,0.0,21.475330793353873,22.813191846390843,22.941666666666666,19.010000228881836,0.0,72,8.0
2024-07-17 07:00:00+00:00,10.610364141918364,0.0,21.45685871486557,22.94449551545042,23.275000127156577,19.920000076293945,0.0,72,8.0
2024-07-17 08:00:00+00:00,10.7481792620918,0.0,21.4052960051208,23.122899159663866,23.551666831970216,20.6200008392334,0.0,72,8.0
2024-07-17 09:00:00+00:00,10.633613450186592,0.0,21.40356854486732,23.44933877444134,24.116666889190675,21.5,0.0,72,8.0
2024-07-17 10:00:00+00:00,430.79103713743496,1764.77662774094,34.7468692555147,30.20874638918067,24.893333435058594,22.219999313354492,7.555267750716009,72,8.0
2024-07-17 11:00:00+00:00,11.940056039505645,0.0,33.343329421612395,25.589154411764707,25.62372873597226,22.350000381469727,0.0,72,8.0
2024-07-17 12:00:00+00:00,10.649299720422226,0.0,27.551891166622898,26.63421784729517,25.855932591325146,23.030000686645508,0.0,72,8.0
2024-07-17 13:00:00+00:00,10.459383748158688,0.0,26.379985788015013,26.239911809313895,25.248275921262543,22.649999618530273,0.0,72,8.0
2024-07-17 14:00:00+00:00,10.45574229371314,0.0,25.68932696294518,25.819646227959147,25.115000406901043,22.25,0.0,72,8.0
2024-07-17 15:00:00+00:00,10.451260510612936,0.0,25.315368139443276,25.528529575892858,24.99666665395101,20.540000915527344,0.0,72,8.0
2024-07-17 16:00:00+00:00,10.474509802853026,0.0,25.15035107149092,25.328183648306563,24.90166629155477,18.989999771118164,0.0,72,8.0
2024-07-17 17:00:00+00:00,10.505042009326925,0.0,25.0141827238708,25.223165047268907,24.96666653951009,17.729999542236328,0.0,72,8.0
2024-07-17 18:00:00+00:00,10.448882670375887,0.0,24.895495537273046,25.086939294910962,24.88666623433431,16.5,0.0,72,8.0
2024-07-17 19:00:00+00:00,10.536694684282404,0.0,24.771163855185055,24.94752272280901,24.745762776520294,15.630000114440918,0.0,72,8.0
2024-07-17 20:00:00+00:00,10.529411729978246,0.0,24.62070531337535,24.802753523284313,24.57796639911199,14.970000267028809,0.0,72,8.0
2024-07-17 21:00:00+00:00,10.564985985849418,0.0,24.481836755848462,24.79081581158345,24.310169122986874,14.199999809265137,0.0,72,8.0
2024-07-17 22:00:00+00:00,13.993539344058947,0.0,24.34991779915091,24.731190913865547,24.142373424465372,13.84000015258789,0.0,72,8.0
2024-07-17 23:00:00+00:00,14.174229691342479,0.0,24.173572358630953,24.683324306285012,23.955932035284526,13.84000015258789,0.0,72,8.0
2024-07-18 00:00:00+00:00,14.15714286622547,0.0,24.00053942802898,24.55095651296264,23.772881168430136,13.399999618530273,0.0,72,8.0
2024-07-18 01:00:00+00:00,14.079831935444465,0.0,23.81452835040266,24.300205433735993,23.746666717529298,13.510000228881836,0.0,72,8.0
2024-07-18 02:00:00+00:00,13.961344513238645,0.0,23.64526571774616,24.13377815118715,23.78333304723104,14.8100004196167,0.0,72,8.0
2024-07-18 03:00:00+00:00,12.849859932223621,0.0,23.495273793110993,23.99561846222864,23.788135237612966,16.149999618530273,0.0,72,8.0
2024-07-18 04:00:00+00:00,10.47507002640839,0.0,23.363308604691877,23.9738325017507,23.894914853370796,18.270000457763672,0.0,72,8.0
2024-07-18 05:00:00+00:00,10.694677889847956,0.0,23.25478501947654,24.01257290025385,24.038983199555997,19.75,0.0,72,8.0
2024-07-18 06:00:00+00:00,10.634733918668175,0.0,23.21322571997549,24.08013830532213,24.168333752950033,21.829999923706055,0.0,72,8.0
2024-07-18 07:00:00+00:00,10.684593871194107,0.0,23.178731396211592,24.201780862648395,24.377965636172537,23.639999389648438,0.0,72,8.0
2024-07-18 08:00:00+00:00,10.871708690953188,0.0,23.113708667060575,24.363588306416318,24.70166680018107,24.190000534057617,0.0,72,8.0
2024-07-18 09:00:00+00:00,10.753781529701724,0.0,24.95172903391236,24.875748106887222,25.50508479748742,25.229999542236328,0.0,72,8.0
2024-07-18 10:00:00+00:00,510.6929975210452,2365.8264139640232,36.84328633797269,37.54299542082458,26.414999866485594,25.489999771118164,9.479620460702591,72,8.0
2024-07-18 11:00:00+00:00,13.387853113271422,0.0,37.02185436839789,40.39815691021127,26.784745523485086,25.799999237060547,0.0,72,8.0
2024-07-18 12:00:00+00:00,10.623529410161892,0.0,31.950910685448672,36.517346941559005,27.611864542557022,25.260000228881836,0.0,72,8.0
2024-07-18 13:00:00+00:00,10.727170885444021,0.0,28.448344767594538,37.299003195028014,27.728813591649978,24.790000915527344,0.0,72,8.0
2024-07-18 14:00:00+00:00,10.545378156068946,0.0,28.2999267578125,34.14351445203387,27.52500009536743,24.09000015258789,0.0,72,8.0
2024-07-18 15:00:00+00:00,10.57703078026865,0.0,28.330538367690828,31.562434348739497,27.126666482289632,22.920000076293945,0.0,72,8.0
2024-07-18 16:00:00+00:00,10.564425810378472,0.0,27.81706549807423,29.677942270658264,26.89321993165097,21.079999923706055,0.0,72,8.0
2024-07-18 17:00:00+00:00,10.62913165105825,0.0,27.405600326067926,28.262367740064775,26.594827454665612,19.809999465942383,0.0,72,8.0
2024-07-18 18:00:00+00:00,10.625770333768273,0.0,26.787884196647408,26.959162864364497,25.847457756430416,18.5,0.0,72,8.0
2024-07-18 19:00:00+00:00,10.64621850021747,0.0,26.16744695925245,25.94848837972689,25.226666736602784,17.610000610351562,0.0,72,8.0
2024-07-18 20:00:00+00:00,10.756022413237757,0.0,25.620212928921568,25.092792585784313,24.73166669209798,17.139999389648438,0.0,72,8.0
2024-07-18 21:00:00+00:00,10.710644259840166,0.0,25.20938580510329,24.57936348367472,24.444067583245747,16.469999313354492,0.0,72,8.0
2024-07-18 22:00:00+00:00,10.747338946793928,0.0,25.09038468903186,24.4775616301208,24.51500005722046,16.170000076293945,0.0,72,8.0
2024-07-18 23:00:00+00:00,10.699999992456814,0.0,25.032128630384886,24.48953022929908,24.332202749737238,15.680000305175781,0.0,72,8.0
2024-07-19 00:00:00+00:00,10.786834746181798,0.0,24.942714243627794,24.496117618496857,24.437287896366442,15.609999656677246,0.0,72,8.0
2024-07-19 01:00:00+00:00,10.712605048962335,0.0,24.813256290371857,24.512505728439248,24.530000114440917,15.699999809265137,0.0,72,8.0
2024-07-19 02:00:00+00:00,10.764425801295861,0.0,24.69183913799895,24.477844751181724,24.538333479563395,17.040000915527344,0.0,72,8.0
2024-07-19 03:00:00+00:00,10.534550567691246,0.0,24.610124518557424,24.536934988839285,24.626667149861653,19.329999923706055,0.0,72,8.0
2024-07-19 04:00:00+00:00,10.64313727467,0.0,24.549845604923185,24.63993008576292,24.818333276112874,22.940000534057617,0.0,72,8.0
2024-07-19 05:00:00+00:00,10.66358545447598,0.0,24.516818348433123,24.745701894038866,24.924999713897705,25.350000381469727,0.0,72,8.0
2024-07-19 06:00:00+00:00,10.78767506949374,0.0,24.45141396402311,24.852143103335084,24.996610156560347,26.56999969482422,0.0,72,8.0
2024-07-19 07:00:00+00:00,10.739215687877325,0.0,24.39327225030637,25.03646722360819,25.153448762564825,27.360000610351562,0.0,72,8.0
2024-07-19 08:00:00+00:00,10.791036434868136,0.0,26.37231854486732,25.37202393942039,25.39499959945679,28.31999969482422,0.0,72,8.0
2024-07-19 09:00:00+00:00,10.893837525397121,0.0,32.09986445750175,25.581441072522757,26.218644093658966,27.3700008392334,0.0,72,8.0
2024-07-19 10:00:00+00:00,463.0415718394719,2316.8902044216125,37.85912675617122,33.13420211834734,27.47666664123535,28.15999984741211,8.621153775383444,72,8.0
2024-07-19 11:00:00+00:00,12.101120446576457,-31.653995289522058,36.20272904083508,26.87530363707983,28.61999972661336,27.950000762939453,0.06578719515760406,72,8.0
2024-07-19 12:00:00+00:00,10.781512615727443,0.0,31.53069333202031,28.22809641434699,28.713793655921673,27.440000534057617,0.0,72,8.0
2024-07-19 13:00:00+00:00,10.619887966401771,0.0,29.495281999518557,27.888072807247898,28.623729285547288,26.809999465942383,0.0,72,8.0
2024-07-19 14:00:00+00:00,10.570308140345983,0.0,28.31672608785789,27.63127468684532,28.373332913716634,25.969999313354492,0.0,72,8.0
2024-07-19 15:00:00+00:00,10.55726258581577,0.0,27.698866860160614,27.435632119631634,27.963333574930825,24.3700008392334,0.0,72,8.0
2024-07-19 16:00:00+00:00,10.480392164876815,0.0,27.21530270709672,26.81820866249127,26.93389827922239,22.399999618530273,0.0,72,8.0
2024-07-19 17:00:00+00:00,10.61960784527434,0.0,26.708774332227655,26.043641841611382,26.145762621346165,20.290000915527344,0.0,72,8.0
2024-07-19 18:00:00+00:00,10.44369748059441,0.0,26.25448480173319,25.329606256565125,25.526666609446206,19.270000457763672,0.0,72,8.0
2024-07-19 19:00:00+00:00,10.535014008273597,0.0,25.866607154547836,24.791216802330656,25.105000241597494,18.350000381469727,0.0,72,8.0
2024-07-19 20:00:00+00:00,10.452661038780747,0.0,25.53212671787465,24.37847131039916,24.73833335240682,17.770000457763672,0.0,72,8.0
2024-07-19 21:00:00+00:00,10.52997196154768,0.0,25.19044473258053,23.939938670780812,24.332203266984326,17.68000030517578,0.0,72,8.0
2024-07-19 22:00:00+00:00,10.482072792801203,0.0,25.040056159182424,23.897531375831583,24.4266663869222,16.920000076293945,0.0,72,8.0
2024-07-19 23:00:00+00:00,10.589635865027164,0.0,25.022468460040265,24.160192494966736,24.584746085991295,16.020000457763672,0.0,72,8.0
2024-07-20 00:00:00+00:00,10.51064427693685,0.0,25.044365890887605,24.398158482142858,24.4542371135647,15.40999984741211,0.0,72,8.0
2024-07-20 01:00:00+00:00,10.568627410910043,0.0,25.01673012955182,24.575223351059172,24.444999790191652,15.710000038146973,0.0,72,8.0
2024-07-20 02:00:00+00:00,10.357142835772004,0.0,24.96544555322129,24.705924752713585,24.655172512449067,17.25,0.0,72,8.0
2024-07-20 03:00:00+00:00,10.305602212579979,0.0,24.889815984987745,24.65669177827381,24.73333346048991,19.40999984741211,0.0,72,8.0
2024-07-20 04:00:00+00:00,10.406162459643282,0.0,24.8091045988708,24.62006179424895,24.79666649500529,21.149999618530273,0.0,72,8.0
2024-07-20 05:00:00+00:00,10.48991598134615,0.0,24.781483198748248,24.789929643732492,24.981666596730552,22.729999542236328,0.0,72,8.0
