timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-07-20 06:00:00+00:00,10.598879573725853,0.0,24.739975873161764,24.95158424698004,25.256666533152263,24.030000686645508,0.0,72,8.0
2024-07-20 07:00:00+00:00,10.561064447675433,0.0,24.66679454985119,25.144776074492295,25.299999237060547,25.360000610351562,0.0,72,8.0
2024-07-20 08:00:00+00:00,10.657422965982047,0.0,24.56203626920391,25.52018320094274,25.427585930659852,25.989999771118164,0.0,72,8.0
2024-07-20 09:00:00+00:00,10.598319320785565,0.0,26.73222819919693,26.04062077186627,25.962712174755033,25.540000915527344,0.0,72,8.0
2024-07-20 10:00:00+00:00,400.80476239415447,1759.1989787011173,37.71144692191864,38.91424458253317,26.24745760125629,25.09000015258789,6.9354168556256,72,8.0
2024-07-20 11:00:00+00:00,11.93081234416374,0.0,36.52837570575105,39.884650735294116,27.489999866485597,24.93000030517578,0.0,72,8.0
2024-07-20 12:00:00+00:00,10.618487395492254,0.0,31.772148601169693,36.80126407559357,27.775000031789144,24.68000030517578,0.0,72,8.0
2024-07-20 13:00:00+00:00,10.344257691327263,0.0,28.93246400122549,36.91020343684349,27.90000013577736,24.360000610351562,0.0,72,8.0
2024-07-20 14:00:00+00:00,10.41512605522861,0.0,29.128494347939945,33.14957227653631,27.835592884128378,23.719999313354492,0.0,72,8.0
2024-07-20 15:00:00+00:00,10.299439780184535,0.0,28.4404296875,30.824017009147408,27.563333479563394,22.979999542236328,0.0,72,8.0
2024-07-20 16:00:00+00:00,10.369187662247516,0.0,27.75145595347514,28.86583822982318,26.571186388953258,20.969999313354492,0.0,72,8.0
2024-07-20 17:00:00+00:00,10.496648031906043,0.0,27.08133906359113,27.476235160614525,26.04000015258789,19.889999389648438,0.0,72,8.0
2024-07-20 18:00:00+00:00,10.457422964379234,0.0,26.769694010416668,26.85834304424895,26.154237844176212,18.59000015258789,0.0,72,8.0
2024-07-20 19:00:00+00:00,10.52829131225244,0.0,26.57978079172486,26.49401378098813,26.281355453749836,17.360000610351562,0.0,72,8.0
2024-07-20 20:00:00+00:00,10.503361344003544,0.0,26.415666462988828,26.299085904766063,26.299999237060547,17.729999542236328,0.0,72,8.0
2024-07-20 21:00:00+00:00,10.628370791338803,0.0,26.248829903054972,26.111841709339988,26.16610226388705,17.579999923706055,0.0,72,8.0
2024-07-20 22:00:00+00:00,10.524929970920253,0.0,26.08229522277661,25.872285046831234,25.939999771118163,16.5,0.0,72,8.0
2024-07-20 23:00:00+00:00,10.61932773216098,0.0,25.9115876778544,25.65018467396997,25.651666927337647,17.110000610351562,0.0,72,8.0
2024-07-21 00:00:00+00:00,10.570588245445272,0.0,25.742491652845672,25.46305224882158,25.39824522587291,16.860000610351562,0.0,72,8.0
2024-07-21 01:00:00+00:00,10.645658292690245,0.0,25.564249901798185,25.27225635038408,25.247457665912176,17.6200008392334,0.0,72,8.0
2024-07-21 02:00:00+00:00,10.535014018959025,0.0,25.397568988532914,25.139955493916318,25.16379372826938,17.920000076293945,0.0,72,8.0
2024-07-21 03:00:00+00:00,10.508963566200405,0.0,25.27140390406774,25.082381093968227,25.030000114440917,18.1299991607666,0.0,72,8.0
2024-07-21 04:00:00+00:00,10.609322017195534,0.0,25.144459525070623,25.097052105402543,25.120000457763673,18.670000076293945,0.0,72,8.0
2024-07-21 05:00:00+00:00,10.569747908776547,0.0,25.063475880542946,25.125353935710546,25.22000045776367,18.959999084472656,0.0,72,8.0
2024-07-21 06:00:00+00:00,10.58938546686865,0.0,24.971100024004887,25.193061359767807,25.31333262125651,19.760000228881836,0.0,72,8.0
2024-07-21 07:00:00+00:00,10.56134455544608,0.0,24.870130826641063,25.272295221936105,25.42203360088801,20.040000915527344,0.0,72,8.0
2024-07-21 08:00:00+00:00,10.6971989078682,0.0,24.689485858938546,25.29471933375524,25.54333349863688,21.040000915527344,0.0,72,8.0
2024-07-21 09:00:00+00:00,10.57563026011491,0.0,24.59656443675803,25.323285832751395,25.646667130788167,20.989999771118164,0.0,72,8.0
2024-07-21 10:00:00+00:00,666.0303392785319,2505.8019352760634,38.72660968684349,33.917656906512605,25.37666695912679,21.549999237060547,10.126325703468643,72,8.0
2024-07-21 11:00:00+00:00,10.524369763393029,0.0,31.930609505935752,25.842930287622206,25.200000095367432,21.90999984741211,0.0,72,8.0
2024-07-21 12:00:00+00:00,10.526050444744548,0.0,27.720528543994412,26.848642359898744,24.932203454486395,21.520000457763672,0.0,72,8.0
2024-07-21 13:00:00+00:00,10.473389342385513,0.0,26.686575411414566,26.46236267944678,25.696610143629172,20.809999465942383,0.0,72,8.0
2024-07-21 14:00:00+00:00,10.4431372784099,0.0,26.106051141323324,26.201275532472067,25.349152387198757,20.190000534057617,0.0,72,8.0
2024-07-21 15:00:00+00:00,10.59411764545601,0.0,25.80366047267807,26.01160554512919,25.230000305175782,19.229999542236328,0.0,72,8.0
2024-07-21 16:00:00+00:00,10.487359547882937,0.0,25.60121167607668,25.801768070509453,25.136667188008627,17.40999984741211,0.029750567023493664,72,8.0
2024-07-21 17:00:00+00:00,10.600000018165225,0.0,25.50114705176327,25.623882954347067,24.99152539140087,15.539999961853027,0.0,72,8.0
2024-07-21 18:00:00+00:00,10.462464992405653,0.0,25.38562456232493,25.465007878151262,24.8899995803833,14.670000076293945,0.0,72,8.0
2024-07-21 19:00:00+00:00,10.50252097527854,0.0,25.28140139446578,25.39325735422486,24.80169415878037,14.300000190734863,0.0,72,8.0
2024-07-21 20:00:00+00:00,10.407282896068583,0.0,25.140611322654063,25.309406868216037,24.679310667103735,14.319999694824219,0.0,72,8.0
2024-07-21 21:00:00+00:00,10.50588232195344,0.0,24.97748366924895,25.222645308123248,24.5,14.119999885559082,0.0,72,8.0
2024-07-21 22:00:00+00:00,10.845378138437992,0.0,24.835945706407564,25.129153809961483,24.334999497731527,13.600000381469727,0.0,72,8.0
2024-07-21 23:00:00+00:00,14.059550545188818,0.0,24.650589630383404,25.02509519432773,24.10500040054321,13.020000457763672,0.0,72,8.0
2024-07-22 00:00:00+00:00,14.02050562119216,0.0,24.44747341884656,24.82749818951896,23.842372409367965,12.199999809265137,0.0,72,8.0
2024-07-22 01:00:00+00:00,14.011420616532435,0.0,24.208440329038996,24.677470512708915,23.680000686645506,12.020000457763672,0.0,72,8.0
2024-07-22 02:00:00+00:00,13.94217876615471,0.0,23.97886245430014,24.460944980631965,23.681667359670005,13.880000114440918,0.0,72,8.0
2024-07-22 03:00:00+00:00,13.923446337381998,0.0,23.7627744003081,24.31417597381162,23.730000019073486,16.020000457763672,0.0,72,8.0
2024-07-22 04:00:00+00:00,13.983473377067503,0.0,23.583375387351605,24.193038855185055,23.791524790101132,16.889999389648438,0.0,72,8.0
2024-07-22 05:00:00+00:00,10.810364146192535,0.0,23.456954188853004,24.15486085348289,23.891525009931144,18.420000076293945,0.0,72,8.0
2024-07-22 06:00:00+00:00,10.387394953174752,0.0,23.352584197741596,24.15603047859769,23.899999618530273,18.93000030517578,0.0,72,8.0
2024-07-22 07:00:00+00:00,10.459943969042696,0.0,23.271024132309172,24.15228356967787,23.906779305409575,19.139999389648438,0.0,72,8.0
2024-07-22 08:00:00+00:00,10.57142860348485,0.0,23.271494604355794,24.17714857389141,23.93166640599569,19.799999237060547,0.0,72,8.0
2024-07-22 09:00:00+00:00,10.793016745391505,0.0,23.31412442170042,24.168444756023046,24.227118637602207,19.520000457763672,0.0,72,8.0
2024-07-22 10:00:00+00:00,770.8316511613648,2976.3695612033875,36.18881165747549,33.91981245623249,24.615000438690185,21.75,12.17851582695456,72,8.0
2024-07-22 11:00:00+00:00,10.785434148558716,0.0,34.22274763224511,25.889975776885475,25.850847438230353,22.899999618530273,0.0,72,8.0
2024-07-22 12:00:00+00:00,10.838764029942201,0.0,27.66509240414916,27.184817188594188,26.1237287683002,23.719999313354492,0.0,72,8.0
2024-07-22 13:00:00+00:00,10.81148459597462,0.0,26.218927990790853,26.562984871464735,26.428813287767312,23.110000610351562,0.04882584603805116,72,8.0
2024-07-22 14:00:00+00:00,10.648179265297427,0.0,25.401018415178573,26.065165030856093,25.872881388260147,22.639999389648438,0.0,72,8.0
2024-07-22 15:00:00+00:00,10.781512589013877,0.0,25.00902024594099,25.764920538364176,25.225000127156576,21.440000534057617,0.0,72,8.0
2024-07-22 16:00:00+00:00,10.559383779680696,0.0,24.83424150910364,25.53648979122899,25.091667016347248,19.93000030517578,0.0,72,8.0
2024-07-22 17:00:00+00:00,10.703921582518506,0.0,24.707863237604748,25.37178184466655,25.100000381469727,18.920000076293945,0.0,72,8.0
2024-07-22 18:00:00+00:00,10.645658263305322,0.0,24.611813670780812,25.292483204219188,24.979310265902814,17.959999084472656,0.0,72,8.0
2024-07-22 19:00:00+00:00,10.719327734298066,0.0,24.52509382659314,25.20224554665616,24.899999618530273,17.479999542236328,0.0,72,8.0
2024-07-22 20:00:00+00:00,10.688515425396233,0.0,24.426527311016063,25.137538462377794,24.767241280654382,16.920000076293945,0.0,72,8.0
2024-07-22 21:00:00+00:00,10.707563034292697,0.0,24.315801027442227,25.081259847689076,24.574138213848247,17.190000534057617,0.0,72,8.0
2024-07-22 22:00:00+00:00,10.65434173776322,0.0,24.189791639311974,24.937771495316877,24.42999973297119,16.639999389648438,0.0,72,8.0
2024-07-22 23:00:00+00:00,10.773669467252844,0.0,24.053796420912114,24.806728160014007,24.259999879201253,16.5,0.0,72,8.0
2024-07-23 00:00:00+00:00,10.68767509407022,0.0,23.92132722229517,24.653583601409313,24.091667016347248,16.489999771118164,0.0,72,8.0
2024-07-23 01:00:00+00:00,10.650140049076882,0.0,23.785907136292018,24.54158118325455,23.998333326975505,16.6200008392334,0.0,72,8.0
2024-07-23 02:00:00+00:00,10.724649875437846,0.0,23.649929698441877,24.387882008272058,24.064407025353383,16.860000610351562,0.0,72,8.0
2024-07-23 03:00:00+00:00,10.582072843022708,0.0,23.539738160889357,24.24384382659314,23.957626957004354,17.389999389648438,0.0,72,8.0
2024-07-23 04:00:00+00:00,10.640896369763116,0.0,23.452349494485293,24.16510334602591,24.054237495034428,17.309999465942383,0.0,72,8.0
2024-07-23 05:00:00+00:00,10.62268907082181,0.0,23.38680535854574,24.18656571883729,24.148333899180095,17.520000457763672,0.0,72,8.0
2024-07-23 06:00:00+00:00,10.749859954128747,0.0,23.35338673511697,24.222455754626395,24.254237223479706,19.6200008392334,0.0,72,8.0
2024-07-23 07:00:00+00:00,10.66338028974936,0.0,23.367375247579226,24.27914970290493,24.339999389648437,20.25,0.0,72,8.0
2024-07-23 08:00:00+00:00,10.749579846358099,0.0,23.409389634760153,24.36045140712535,24.45666650136312,21.549999237060547,0.0,72,8.0
2024-07-23 09:00:00+00:00,10.692997211167793,0.0,23.455834482230394,24.45892214307598,24.64166717529297,21.530000686645508,0.0,72,8.0
2024-07-23 10:00:00+00:00,825.8669470084482,3338.251827977285,35.565022786458336,34.81869788931198,24.93166640599569,21.65999984741211,13.283363887241908,72,8.0
2024-07-23 11:00:00+00:00,10.701404493846251,0.0,35.60407042771243,26.163805329397825,25.903448302170325,21.729999542236328,0.0,72,8.0
2024-07-23 12:00:00+00:00,10.713091924662045,0.0,28.30019028007486,27.626886479369777,26.4416667620341,21.3799991607666,0.0,72,8.0
2024-07-23 13:00:00+00:00,10.736974807012649,0.0,27.05134932022521,27.125566706311105,26.231578860366554,21.420000076293945,0.0,72,8.0
2024-07-23 14:00:00+00:00,10.635574201909767,0.0,26.384402141890714,26.623715874869063,26.123333581288655,20.270000457763672,0.0,72,8.0
2024-07-23 15:00:00+00:00,10.59775910524427,0.0,25.98600010365747,26.32089625523743,25.668333276112875,18.010000228881836,0.0,72,8.0
2024-07-23 16:00:00+00:00,10.584033605431308,0.0,25.73560388660964,26.035186256110336,25.396666272481283,16.34000015258789,0.05439971012776124,72,8.0
2024-07-23 17:00:00+00:00,10.67843140139967,0.0,25.514638890101256,25.87418710719274,25.301666418711346,14.930000305175781,0.0,72,8.0
2024-07-23 18:00:00+00:00,10.642577075156845,0.0,25.35518300999476,25.73464369107891,25.183051545741193,14.5,0.0,72,8.0
2024-07-23 19:00:00+00:00,10.719327750326205,0.0,25.153978876706933,25.58037355567227,25.093333689371743,13.949999809265137,0.0,72,8.0
2024-07-23 20:00:00+00:00,10.908963606805028,0.0,24.973052893032214,25.416530577074578,24.88983021752309,13.010000228881836,0.0,72,8.0
2024-07-23 21:00:00+00:00,14.2343575328422,0.0,24.766379926457752,25.233978100995113,24.58000030517578,12.180000305175781,0.0,72,8.0
2024-07-23 22:00:00+00:00,14.222689086315679,0.0,24.555021227240896,24.99958762801996,24.22500009536743,11.609999656677246,0.0,72,8.0
2024-07-23 23:00:00+00:00,14.212324925163546,0.0,24.321356765362395,24.698140975140056,23.933333079020183,11.239999771118164,0.0,72,8.0
2024-07-24 00:00:00+00:00,14.058823524069052,0.0,24.06548234528186,24.466212852328432,23.63000027338664,11.5,0.0,72,8.0
2024-07-24 01:00:00+00:00,13.906162432929715,0.0,23.814557364817414,24.223136987579004,23.464999866485595,11.649999618530273,0.0,72,8.0
2024-07-24 02:00:00+00:00,13.91703910667803,0.0,23.571236551806912,24.008868169518156,23.479999923706053,13.180000305175781,0.0,72,8.0
2024-07-24 03:00:00+00:00,13.858543409352876,0.0,23.369461144814945,23.860251996770252,23.5,14.979999542236328,0.0,72,8.0
2024-07-24 04:00:00+00:00,13.944817930376496,0.0,23.207530473126752,23.854105118609944,23.575862358356343,17.1299991607666,0.0,72,8.0
2024-07-24 05:00:00+00:00,10.559103629168343,0.0,23.096590100884104,23.882897983412114,23.70339054172322,19.649999618530273,0.0,72,8.0
2024-07-24 06:00:00+00:00,10.473389358413653,0.0,22.959073711373954,23.84035862757507,23.700000762939453,20.969999313354492,0.0,72,8.0
2024-07-24 07:00:00+00:00,10.591036401209044,0.0,22.80239654455532,23.89677980567227,23.789654665979846,22.06999969482422,0.0,72,8.0
2024-07-24 08:00:00+00:00,10.594397771926154,0.0,22.607665331757705,23.936130213804272,24.104999828338624,21.989999771118164,0.0,72,8.0
2024-07-24 09:00:00+00:00,10.563202252548733,0.0,22.51656805300245,24.068297826943276,24.516666730244953,21.709999084472656,0.0,72,8.0
2024-07-24 10:00:00+00:00,403.9907043080934,1535.6188402497366,35.28739260555653,30.149981209401336,25.403333377838134,21.479999542236328,6.954713280281324,72,8.0
2024-07-24 11:00:00+00:00,11.652367668895668,0.0,33.75949164496528,25.577825249565972,25.248333231608072,21.239999771118164,0.0,72,8.0
2024-07-24 12:00:00+00:00,10.386274514078092,0.0,27.42764776645426,26.49544384492842,25.166101681984077,21.389999389648438,0.0,72,8.0
2024-07-24 13:00:00+00:00,10.347058819789513,0.0,26.027260551239525,26.086356221630588,24.92203360088801,21.06999969482422,0.0,72,8.0
2024-07-24 14:00:00+00:00,10.371988790709766,0.0,25.299452495842086,25.675265614058123,24.801665910085042,20.90999984741211,0.0,72,8.0
2024-07-24 15:00:00+00:00,10.319607841534442,0.0,24.925923779024092,25.3157072440206,24.764999771118163,20.59000015258789,0.0,72,8.0
2024-07-24 16:00:00+00:00,10.697191016057904,0.0,24.698588224352243,25.118787065607492,24.68666737874349,20.100000381469727,0.0,72,8.0
2024-07-24 17:00:00+00:00,10.53305321915143,0.0,24.534101042760856,24.853786436449578,24.578333632151285,19.440000534057617,0.0,72,8.0
2024-07-24 18:00:00+00:00,10.41960784901424,0.0,24.401690656731443,24.800072763480394,24.48833328882853,18.530000686645508,0.0,72,8.0
2024-07-24 19:00:00+00:00,10.535294124058314,0.0,24.264840604210434,24.75854287027311,24.371185949293235,17.829999923706055,0.0,72,8.0
2024-07-24 20:00:00+00:00,10.45154059701273,0.0,24.152316395308123,24.68651659882703,24.266101449222887,17.25,0.0,72,8.0
2024-07-24 21:00:00+00:00,10.551260515421378,0.0,24.01375599067752,24.575553658963585,24.083051164271467,15.739999771118164,0.0,72,8.0
2024-07-24 22:00:00+00:00,12.61540616460207,0.0,23.879138764880953,24.464373933167018,23.879660557892365,15.109999656677246,0.0,72,8.0
2024-07-24 23:00:00+00:00,14.127731050763812,0.0,23.74466720281863,24.346704990589988,23.67796648963023,15.0,0.0,72,8.0
2024-07-25 00:00:00+00:00,14.122689076164523,0.0,23.59260226627968,24.171623357847416,23.494999980926515,15.010000228881836,0.0,72,8.0
2024-07-25 01:00:00+00:00,14.089075633457728,0.0,23.434921820290615,24.07743292629552,23.32499933242798,15.109999656677246,0.0,72,8.0
2024-07-25 02:00:00+00:00,14.131092426823635,0.0,23.292761538209035,23.930225019695378,23.3101687673795,15.420000076293945,0.0,72,8.0
2024-07-25 03:00:00+00:00,14.017366935559014,0.0,23.140425868540504,23.813541348420042,23.284999465942384,15.770000457763672,0.0,72,8.0
2024-07-25 04:00:00+00:00,13.89187675497445,0.0,23.020464044993,23.730726567970937,23.286206344078327,16.280000686645508,0.0,72,8.0
2024-07-25 05:00:00+00:00,13.891596631175664,0.0,22.91396539084384,23.634813495710784,23.351666100819905,16.90999984741211,0.0,72,8.0
2024-07-25 06:00:00+00:00,11.232022456908494,0.0,22.822455740108545,23.54557018119748,23.39333292643229,17.780000686645508,0.0,72,8.0
2024-07-25 07:00:00+00:00,10.338826781544606,0.0,22.73725831442039,23.477116931084147,23.399999618530273,18.15999984741211,0.0,72,8.0
2024-07-25 08:00:00+00:00,10.467226872591077,0.0,22.688645687849164,23.40059862190119,23.399999618530273,19.299999237060547,0.0,72,8.0
2024-07-25 09:00:00+00:00,10.333053196177763,0.0,22.69409384847689,23.380046256783963,23.323332659403484,20.239999771118164,0.0,72,8.0
2024-07-25 10:00:00+00:00,948.3246497172935,3878.6961064699317,34.98620297728466,35.1287735797444,23.23103477214945,19.34000015258789,14.308281682118649,72,8.0
2024-07-25 11:00:00+00:00,10.370308120043672,0.0,35.043875070923534,24.659847323454958,24.00499979654948,20.049999237060547,0.0,72,8.0
2024-07-25 12:00:00+00:00,10.333333333333334,0.0,26.991019751320422,26.372795169454225,23.84166653951009,20.479999542236328,0.0,72,8.0
2024-07-25 13:00:00+00:00,10.379551807371508,0.0,25.58454562565468,25.88135379386348,23.62711912898694,20.030000686645508,0.0,72,8.0
2024-07-25 14:00:00+00:00,10.280952378815295,0.0,24.821248145076815,25.33315920696578,23.48620684393521,19.56999969482422,0.0,72,8.0
2024-07-25 15:00:00+00:00,10.42913165479815,0.0,24.355746988477655,24.930263753709845,23.296551342668206,19.149999618530273,0.0,72,8.0
2024-07-25 16:00:00+00:00,10.47507005846467,0.0,24.043935054490547,24.582207687762605,23.191526057356494,18.510000228881836,0.0,72,8.0
2024-07-25 17:00:00+00:00,10.636974810218277,0.0,23.775792738970587,24.33683199842437,23.027118747517214,17.979999542236328,0.0,72,8.0
2024-07-25 18:00:00+00:00,10.592717095917346,0.0,23.55243689272584,24.151127150078782,22.986440626241393,17.850000381469727,0.0,72,8.0
2024-07-25 19:00:00+00:00,10.60868347926634,0.0,23.37584115677521,24.092373375131302,22.920338679168182,17.360000610351562,0.0,72,8.0
2024-07-25 20:00:00+00:00,10.57366948969224,0.0,23.219019373035962,24.028137548009777,22.83620627173062,16.5,0.0,72,8.0
2024-07-25 21:00:00+00:00,12.05294118875883,0.0,23.06574973739496,23.919735179227942,22.684746273493364,15.84000015258789,0.0,72,8.0
2024-07-25 22:00:00+00:00,14.228571434982685,0.0,22.901180491727942,23.826190339417018,22.543103612702467,14.850000381469727,0.0,72,8.0
2024-07-25 23:00:00+00:00,14.212605030262838,0.0,22.748752626050422,23.704109768907564,22.349151966935498,14.899999618530273,0.0,72,8.0
2024-07-26 00:00:00+00:00,14.20504204832873,0.0,22.584899389443276,23.565150669642858,22.165000597635906,13.100000381469727,0.0,72,8.0
2024-07-26 01:00:00+00:00,14.214845961883288,0.0,22.41014806651536,23.453081354748605,22.055000209808348,12.640000343322754,0.0,72,8.0
2024-07-26 02:00:00+00:00,14.264705917080578,0.0,22.260969915309875,23.30980829831933,22.00333334604899,13.800000190734863,0.0,72,8.0
2024-07-26 03:00:00+00:00,14.234733878063555,0.0,22.106446676414105,23.21837492362081,22.161667092641196,15.329999923706055,0.0,72,8.0
2024-07-26 04:00:00+00:00,14.175630251566568,0.0,21.981722278755253,23.17130465467437,22.509999879201253,17.0,0.0,72,8.0
2024-07-26 05:00:00+00:00,14.020168098748899,0.0,21.931827481232542,23.221731516236034,22.906666310628257,17.969999313354492,0.0,72,8.0
2024-07-26 06:00:00+00:00,10.658309861304055,0.0,21.885096860735604,23.209227829836728,22.90166629155477,19.25,0.0,72,8.0
2024-07-26 07:00:00+00:00,10.716480441599584,0.0,21.71155671700419,23.17383903631285,23.07000026702881,20.709999084472656,0.0,72,8.0
2024-07-26 08:00:00+00:00,10.830446933234871,0.0,21.58283459540852,23.249744266105097,23.37333304087321,21.209999084472656,0.0,72,8.0
2024-07-26 09:00:00+00:00,10.680392187850481,0.0,21.570557322582054,23.284942797442387,23.453333187103272,21.200000762939453,0.0,72,8.0
2024-07-26 10:00:00+00:00,10.956302514597148,31.02572845544468,22.03336246608018,23.689429189644606,24.554237268738827,22.15999984741211,0.27659852965539244,72,8.0
2024-07-26 11:00:00+00:00,10.685754165969081,0.0,25.485962596019554,26.15573239459672,24.571666526794434,22.079999923706055,0.0,72,8.0
2024-07-26 12:00:00+00:00,10.774860342121658,0.0,24.677189648981546,25.321201335088787,25.156666564941407,21.780000686645508,0.0,72,8.0
2024-07-26 13:00:00+00:00,10.597759126615124,0.0,24.404148890319483,24.918316548097067,25.038983199555997,21.940000534057617,0.0,72,8.0
2024-07-26 14:00:00+00:00,10.627170885978293,0.0,24.32988717702514,24.754492733065643,24.572881633952512,21.09000015258789,0.0,72,8.0
2024-07-26 15:00:00+00:00,10.577030847052566,0.0,24.28492097481669,24.723731696272697,24.501694921719825,20.700000762939453,0.0,72,8.0
2024-07-26 16:00:00+00:00,10.612324939054602,0.0,24.24027665633729,24.67691739045042,24.50333334604899,18.969999313354492,0.0,72,8.0
2024-07-26 17:00:00+00:00,10.621008437554709,0.0,24.215326560311624,24.668264864539566,24.48499994277954,17.459999084472656,0.0,72,8.0
2024-07-26 18:00:00+00:00,10.687394943557868,0.0,24.18089933768331,24.644963610771647,24.31999947230021,16.809999465942383,0.0,72,8.0
2024-07-26 19:00:00+00:00,10.641456566604914,0.0,24.13990830707283,24.623393595719538,24.183334000905354,15.390000343322754,0.0,72,8.0
2024-07-26 20:00:00+00:00,10.622033913930258,0.0,24.077919371698943,24.538163649867958,24.027118747517214,14.430000305175781,0.0,72,8.0
2024-07-26 21:00:00+00:00,10.668627455788833,0.0,23.979908662683822,24.486651594231443,23.867796105853582,13.65999984741211,0.0,72,8.0
2024-07-26 22:00:00+00:00,13.496358550897165,0.0,23.870261080438198,24.39732113630412,23.713793458609747,13.710000038146973,0.0,72,8.0
2024-07-26 23:00:00+00:00,14.240616213373777,0.0,23.737479073660715,24.250196269914216,23.51694921719826,13.5600004196167,0.0,72,8.0
2024-07-27 00:00:00+00:00,14.21848737358713,0.0,23.57871312587535,24.06812207304797,23.263333320617676,12.3100004196167,0.0,72,8.0
2024-07-27 01:00:00+00:00,14.156302537570815,0.0,23.41453505230217,23.892741569283963,23.12166713078817,12.25,0.0,72,8.0
2024-07-27 02:00:00+00:00,14.143697490211295,0.0,23.22934147499127,23.64221668776187,23.141379849664098,13.859999656677246,0.0,72,8.0
2024-07-27 03:00:00+00:00,14.118207274364824,0.0,23.063402497366575,23.484021133251403,23.125424207267116,15.640000343322754,0.0,72,8.0
2024-07-27 04:00:00+00:00,14.151820767827395,0.0,22.928329723507332,23.39196299973813,23.072881633952512,17.690000534057617,0.0,72,8.0
2024-07-27 05:00:00+00:00,11.362184869141139,0.0,22.85500515712781,23.425119464317063,23.37758577281031,19.190000534057617,0.0,72,8.0
2024-07-27 06:00:00+00:00,10.615406156588001,0.0,22.83230890012255,23.4729229582458,23.501694921719825,19.860000610351562,0.0,72,8.0
2024-07-27 07:00:00+00:00,10.710335225366347,0.0,22.769510791288408,23.49467937107193,23.596667035420737,21.149999618530273,0.0,72,8.0
2024-07-27 08:00:00+00:00,10.777310927041105,0.0,22.594305984112395,23.527531129639357,23.706779867915785,21.639999389648438,0.0,72,8.0
2024-07-27 09:00:00+00:00,10.808683483540511,0.0,22.602809873949578,23.684824711134453,24.01333335240682,21.790000915527344,0.0,72,8.0
2024-07-27 10:00:00+00:00,660.4347345822332,2882.297715130974,34.67785541951155,32.13534691220238,24.42666680018107,22.729999542236328,10.89072814107943,72,8.0
2024-07-27 11:00:00+00:00,12.099999986108946,0.0,33.01345569461417,25.090743251353004,25.649152658753476,22.549999237060547,0.0,72,8.0
2024-07-27 12:00:00+00:00,10.632773110846511,0.0,27.13095689485859,26.439223305473114,25.196610046645343,22.09000015258789,0.0,72,8.0
2024-07-27 13:00:00+00:00,10.485714289988456,0.0,26.213264700411415,26.20653681394433,24.822034447880114,21.200000762939453,0.0,72,8.0
2024-07-27 14:00:00+00:00,10.394397735595703,0.0,25.70821649135824,25.799410516323324,25.211666552225747,20.110000610351562,0.0,72,8.0
2024-07-27 15:00:00+00:00,10.51764706737187,0.0,25.382565631546786,25.505918023306563,24.69333359400431,18.84000015258789,0.0,72,8.0
2024-07-27 16:00:00+00:00,10.384593843411999,0.0,25.177183177958682,25.20631660867472,24.60166705449422,17.420000076293945,0.0,72,8.0
2024-07-27 17:00:00+00:00,10.470868335050696,0.0,24.978542903282122,24.70703534174232,24.38666623433431,16.520000457763672,0.0,72,8.0
2024-07-27 18:00:00+00:00,10.48398878065388,0.0,24.83199295343137,24.540303719143907,24.214999961853028,15.569999694824219,0.0,72,8.0
2024-07-27 19:00:00+00:00,10.505013893573729,0.0,24.704306259792826,24.49731921352716,24.100000381469727,14.640000343322754,0.0,72,8.0
2024-07-27 20:00:00+00:00,10.456022396141073,0.0,24.559183243609944,24.437551973914566,24.01525429547843,13.720000267028809,0.0,72,8.0
2024-07-27 21:00:00+00:00,11.32072832070145,0.0,24.391622021211592,24.366711493976954,23.768965490933123,12.140000343322754,0.0,72,8.0
2024-07-27 22:00:00+00:00,14.11820727703618,0.0,24.21131257637919,24.251211155726256,23.501666673024495,11.149999618530273,0.0,72,8.0
2024-07-27 23:00:00+00:00,14.086554647493763,0.0,24.00411482952556,24.063008797268907,23.218333371480306,10.710000038146973,0.0,72,8.0
2024-07-28 00:00:00+00:00,14.10810055812644,0.0,23.790532799406424,23.897842833449722,22.96779648732331,10.59000015258789,0.0,72,8.0
2024-07-28 01:00:00+00:00,14.120168087529201,0.0,23.543296089385475,23.682664924493714,22.79660955526061,10.420000076293945,0.0,72,8.0
2024-07-28 02:00:00+00:00,14.091596659492044,0.0,23.308170936627096,23.526264893942038,22.78166618347168,13.260000228881836,0.010639724784723208,72,8.0
2024-07-28 03:00:00+00:00,14.078711504361877,0.0,23.089908535920042,23.427996928465433,22.7152547674664,16.809999465942383,0.0,72,8.0
2024-07-28 04:00:00+00:00,14.012324947602943,0.0,22.907718253535265,23.426127684182962,22.913333002726237,18.600000381469727,0.0,72,8.0
2024-07-28 05:00:00+00:00,12.603081230355912,0.0,22.81982626462116,23.538881099423882,23.256666469573975,20.350000381469727,0.0,72,8.0
2024-07-28 06:00:00+00:00,10.436134447904529,0.0,22.787700631765013,23.56944709649965,23.205173097807787,21.43000030517578,0.0,72,8.0
2024-07-28 07:00:00+00:00,10.527887325555506,0.0,22.671575154049297,23.638320450044013,23.289473516899243,22.40999984741211,0.0,72,8.0
2024-07-28 08:00:00+00:00,10.441782720241706,0.0,22.323965768628135,23.69358651418872,23.616666889190675,23.229999542236328,0.0,72,8.0
2024-07-28 09:00:00+00:00,10.536516861969165,0.0,23.40457178965336,23.933610162815125,24.19333333969116,23.329999923706055,0.0,72,8.0
2024-07-28 10:00:00+00:00,429.26890825223524,1686.0678239069066,36.25384196647409,35.892690279236696,25.516949152542374,24.170000076293945,7.164533158310321,72,8.0
2024-07-28 11:00:00+00:00,12.342577039360666,0.0,37.26825121661138,31.18611699109637,26.181666723887126,23.690000534057617,0.0,72,8.0
2024-07-28 12:00:00+00:00,10.426536306988593,0.0,31.773799970621518,30.174201476540738,26.127118870363397,22.8700008392334,0.0,72,8.0
2024-07-28 13:00:00+00:00,10.528571422694444,0.0,29.02188672966131,28.786568583056912,26.030508493973038,21.920000076293945,0.0,72,8.0
2024-07-28 14:00:00+00:00,10.366201126375678,0.0,27.5206298828125,27.84920361055342,26.04833351771037,21.030000686645508,0.0,72,8.0
2024-07-28 15:00:00+00:00,10.482913156183495,0.0,26.7553042619588,27.035021904460546,25.550847619266833,19.559999465942383,0.0,72,8.0
2024-07-28 16:00:00+00:00,10.433053222357058,0.0,26.243092256433822,26.21541409532563,25.151666927337647,17.6200008392334,0.0,72,8.0
2024-07-28 17:00:00+00:00,10.548169004413444,0.0,25.89779080165906,25.71693471844277,25.13833386103312,15.970000267028809,0.0,72,8.0
2024-07-28 18:00:00+00:00,10.53286907599829,0.0,25.68330540564067,25.443727286081128,25.200000762939453,14.75,0.0,72,8.0
2024-07-28 19:00:00+00:00,10.545378150726233,0.0,25.47135780377095,25.288273475689596,25.04137946819437,14.170000076293945,0.0,72,8.0
2024-07-28 20:00:00+00:00,10.522625683406211,0.0,25.285523142894554,25.09359178596369,24.945762504965572,13.539999961853027,0.0,72,8.0
2024-07-28 21:00:00+00:00,13.788235285035034,0.0,25.076553770949722,24.91957339494588,24.896666272481283,13.279999732971191,0.0,72,8.0
2024-07-28 22:00:00+00:00,14.163865535533061,0.0,24.858712137744412,24.713136129539105,24.610169847132795,13.079999923706055,0.0,72,8.0
2024-07-28 23:00:00+00:00,14.204775287863914,0.0,24.6396484375,24.508762391675422,24.257627163903187,12.949999809265137,0.0,72,8.0
2024-07-29 00:00:00+00:00,14.236414556743718,0.0,24.413649234025836,24.346670140101256,23.943333117167153,12.930000305175781,0.0,72,8.0
2024-07-29 01:00:00+00:00,14.139495801524955,0.0,24.18570713490747,24.08178233567563,23.874575792732884,12.760000228881836,0.0,72,8.0
2024-07-29 02:00:00+00:00,14.079329631848042,0.0,23.969527431040504,23.920772957402235,23.79333273569743,14.520000457763672,0.0,72,8.0
2024-07-29 03:00:00+00:00,14.071708684541932,0.0,23.812401116227303,23.85714841022172,23.706667327880858,17.559999465942383,0.0,72,8.0
2024-07-29 04:00:00+00:00,11.471787735070595,0.0,23.708774332227655,23.88320326139141,23.835000038146973,20.1200008392334,0.0,72,8.0
2024-07-29 05:00:00+00:00,10.507002795777735,0.0,23.667099254757332,24.018977500872904,24.232758653574976,22.270000457763672,0.0,72,8.0
2024-07-29 06:00:00+00:00,10.557262567168507,0.0,23.642478559270252,24.13930882288757,24.47627109592244,23.6200008392334,0.0,72,8.0
2024-07-29 07:00:00+00:00,10.558823518726339,0.0,23.585155295260126,24.21752315926152,24.41355899228888,24.649999618530273,0.0,72,8.0
2024-07-29 08:00:00+00:00,10.708732422304825,1.2213519235675254,23.84464358211903,24.539772290862008,24.63999999364217,25.030000686645508,0.013333944122443039,72,8.0
2024-07-29 09:00:00+00:00,10.65710309753843,0.0,31.218898252524372,24.71922672027333,25.45500005086263,25.530000686645508,0.0,72,8.0
2024-07-29 10:00:00+00:00,574.5299716383136,2755.7931446949196,36.4356689453125,32.57379389075594,26.67666676839193,25.200000762939453,10.40300193179253,72,8.0
2024-07-29 11:00:00+00:00,11.884873951182646,0.0,35.587409845277584,26.097804234680517,27.77166655858358,25.139999389648438,0.0,72,8.0
2024-07-29 12:00:00+00:00,10.655182061075163,0.0,29.963364585151886,27.500107067257332,27.928813287767312,24.690000534057617,0.0,72,8.0
2024-07-29 13:00:00+00:00,10.51904765163817,0.0,28.222821283606844,27.200946147215433,27.7864405098608,24.010000228881836,0.0,72,8.0
2024-07-29 14:00:00+00:00,10.420728317495822,0.0,27.29703707654937,26.891663110556724,27.379999732971193,23.270000457763672,0.0,72,8.0
2024-07-29 15:00:00+00:00,10.589944152192697,0.0,26.868569376740947,26.74044519280989,26.936666456858315,21.489999771118164,0.0,72,8.0
2024-07-29 16:00:00+00:00,10.46302519993288,0.0,26.600615943610336,26.61360586155726,26.733333587646484,19.790000915527344,0.0,72,8.0
2024-07-29 17:00:00+00:00,10.538655425320153,0.0,26.344794076248252,26.254307240747206,26.503390166719083,17.969999313354492,0.0,72,8.0
2024-07-29 18:00:00+00:00,10.50728289820567,0.0,25.961146860815294,25.462108420260126,25.713559554795086,17.09000015258789,0.0,72,8.0
2024-07-29 19:00:00+00:00,10.6605042048863,0.0,25.74451160963687,25.245223572800278,25.688136149260956,16.209999084472656,0.0,72,8.0
2024-07-29 20:00:00+00:00,10.541456615223604,0.0,25.648362484724164,25.281421853177374,25.799999237060547,15.84000015258789,0.0,72,8.0
2024-07-29 21:00:00+00:00,10.511764697334012,0.0,25.549608283868714,25.27387940817039,25.79499931335449,15.079999923706055,0.0,72,8.0
2024-07-29 22:00:00+00:00,10.47675070775991,0.0,25.426534812543647,25.253121317431912,25.677966651269944,15.149999618530273,0.0,72,8.0
2024-07-29 23:00:00+00:00,10.566386543402151,0.0,25.288844273743017,25.177357934706706,25.530508590956867,14.6899995803833,0.0,72,8.0
2024-07-30 00:00:00+00:00,10.498319332005263,0.0,25.162706087421437,25.102730692431912,25.296551539980133,14.65999984741211,0.0,72,8.0
2024-07-30 01:00:00+00:00,13.054469255095754,0.0,25.004342702513966,24.966622293994412,25.136667188008627,14.229999542236328,0.0,72,8.0
2024-07-30 02:00:00+00:00,13.471988782161423,0.0,24.834577971813726,24.880909297312677,25.04500017166138,15.970000267028809,0.03837345027122177,72,8.0
2024-07-30 03:00:00+00:00,10.460335201391295,0.0,24.709679971194134,24.859518892938198,25.100000381469727,19.959999084472656,0.0,72,8.0
2024-07-30 04:00:00+00:00,10.517927167128448,0.0,24.643704718051676,24.91130534763443,25.11186483350851,23.15999984741211,0.0,72,8.0
2024-07-30 05:00:00+00:00,10.617086835268164,0.0,24.622724309313895,24.99718147149965,25.200000762939453,25.0,0.0,72,8.0
2024-07-30 06:00:00+00:00,10.66553673501742,0.0,24.55099375550176,25.06476053587148,25.31186417401847,26.5,0.0,72,8.0
2024-07-30 07:00:00+00:00,10.809243699081806,0.0,24.42792532297486,25.172583553378143,25.39833294550578,27.299999237060547,0.0,72,8.0
2024-07-30 08:00:00+00:00,10.738095232752524,0.0,25.084004833711592,25.697304496552025,25.65500005086263,28.079999923706055,0.0,72,8.0
2024-07-30 09:00:00+00:00,10.88739496920289,0.0,33.378590303308826,25.880450422356443,26.539655323686272,28.600000381469727,0.0,72,8.0
2024-07-30 10:00:00+00:00,590.1522332516463,3275.6543275630675,36.6515779122294,37.252769427592526,27.886666615804035,28.950000762939453,11.0290433175071,72,8.0
2024-07-30 11:00:00+00:00,12.157142844854617,0.0,38.13107760125698,40.96110526143506,28.70169468249305,30.010000228881836,0.0,72,8.0
2024-07-30 12:00:00+00:00,10.812569810025519,0.0,31.454956736644554,41.72821283606844,28.871186175588836,27.389999389648438,0.0,72,8.0
2024-07-30 13:00:00+00:00,10.66207870740569,0.0,29.048959796348313,35.0551408060481,28.472881252482786,25.719999313354492,0.0,72,8.0
2024-07-30 14:00:00+00:00,10.568258430180924,0.0,28.55793245032388,31.828427953212536,28.25000025431315,24.360000610351562,0.0,72,8.0
2024-07-30 15:00:00+00:00,10.627855168079599,0.0,28.075030058539344,30.162663621822773,27.845000139872234,22.709999084472656,0.0,72,8.0
2024-07-30 16:00:00+00:00,10.505882348667006,0.0,27.750551021298882,28.993944221368714,27.667242017285577,20.719999313354492,0.0,72,8.0
2024-07-30 17:00:00+00:00,10.595810056398701,0.0,27.563578856057962,28.27574387875349,27.736666870117187,18.770000457763672,0.0,72,8.0
2024-07-30 18:00:00+00:00,10.584593858371596,0.0,27.404841076728353,27.835621071927374,27.799999237060547,17.299999237060547,0.0,72,8.0
2024-07-30 19:00:00+00:00,10.648179292010994,0.0,27.27314698629539,27.523666637569832,27.763333129882813,16.389999389648438,0.0,72,8.0
2024-07-30 20:00:00+00:00,10.573743015694218,0.0,27.11506096034993,27.27395842400766,27.578333632151285,15.890000343322754,0.0,72,8.0
2024-07-30 21:00:00+00:00,10.703361345606357,0.0,26.92882823411313,27.033583657035614,27.322413477404364,15.670000076293945,0.0,72,8.0
2024-07-30 22:00:00+00:00,10.556703916475094,0.0,26.72692257332402,26.766665666462988,27.033898434396516,15.819999694824219,0.0,72,8.0
2024-07-30 23:00:00+00:00,10.617927161251464,0.0,26.535073051239525,26.537319417772345,26.748333358764647,15.949999809265137,0.0,72,8.0
2024-07-31 00:00:00+00:00,10.604249305833163,0.0,26.346872793079097,26.42014670506709,26.47118633076296,16.06999969482422,0.0,72,8.0
2024-07-31 01:00:00+00:00,10.579608965186434,0.0,26.14852998781337,26.28912166499826,26.299999300638834,15.949999809265137,0.0,72,8.0
2024-07-31 02:00:00+00:00,10.618207266350755,0.0,25.90161814769553,25.852618169518156,26.001694921719825,17.239999771118164,0.0,72,8.0
2024-07-31 03:00:00+00:00,10.537430158540523,0.0,25.684480294168996,25.635294823673185,25.808474233594993,18.739999771118164,0.0,72,8.0
2024-07-31 04:00:00+00:00,10.594647907203353,0.0,25.541679468047754,25.549833490607444,25.657627719943807,20.979999542236328,0.0,72,8.0
2024-07-31 05:00:00+00:00,10.663483161604807,0.0,25.434740595456933,25.46448198419993,25.544067964715474,22.829999923706055,0.0,72,8.0
2024-07-31 06:00:00+00:00,10.79719889130579,0.0,25.279341884165504,25.400865267108937,25.600000381469727,24.100000381469727,0.0,72,8.0
2024-07-31 07:00:00+00:00,10.72128849403531,2.3076907536171003,25.163076390101256,25.454527103701118,25.5733336130778,24.700000762939453,0.07256227248873791,72,8.0
2024-07-31 08:00:00+00:00,10.876815644056437,0.0,26.606547606057962,25.54421877727828,25.721666781107583,25.690000534057617,0.0,72,8.0
2024-07-31 09:00:00+00:00,10.810084057121383,0.0,32.15744956245636,25.59349699393331,26.46779661663508,25.25,0.0,72,8.0
2024-07-31 10:00:00+00:00,431.1857147457219,2001.778438963476,37.92385684742647,33.79447530965511,27.445762634277344,25.420000076293945,8.188117462713846,72,8.0
2024-07-31 11:00:00+00:00,12.10028009655095,0.0,36.31135178680847,26.833021489845937,28.40338997921701,25.25,0.0,72,8.0
2024-07-31 12:00:00+00:00,10.8103351886046,0.0,30.762761278072773,27.459816085262883,27.803333377838136,24.889999389648438,0.0,72,8.0
2024-07-31 13:00:00+00:00,10.663788296054001,0.0,28.6025669448555,26.501100332956128,26.928813611046742,23.979999542236328,0.0,72,8.0
2024-07-31 14:00:00+00:00,10.524929992291106,0.0,27.402240092527933,26.08462132288757,26.45084727012505,22.709999084472656,0.0,72,8.0
2024-07-31 15:00:00+00:00,10.495798292614165,0.0,26.847007026885475,25.781506415851954,26.02166659037272,21.040000915527344,0.0,72,8.0
2024-07-31 16:00:00+00:00,10.457541910629699,0.0,26.535844904368,25.51884601496849,25.75999984741211,19.049999237060547,0.0,72,8.0
2024-07-31 17:00:00+00:00,10.520111731310797,0.0,26.399501353002794,25.407817137307962,25.867796105853582,17.90999984741211,0.0,72,8.0
2024-07-31 18:00:00+00:00,10.458192076386705,0.0,26.341891780369718,25.419200456646127,25.949152348405224,16.610000610351562,0.0,72,8.0
2024-07-31 19:00:00+00:00,10.527605626280879,0.0,26.249719410211267,25.489136773767605,26.096667035420737,15.920000076293945,0.0,72,8.0
2024-07-31 20:00:00+00:00,10.487359534488634,0.0,26.14990234375,25.60802572982318,26.127586693599305,15.520000457763672,0.0,72,8.0
2024-07-31 21:00:00+00:00,10.56983242620969,0.0,26.039942906555517,25.60913495111732,26.055000209808348,15.319999694824219,0.0,72,8.0
2024-07-31 22:00:00+00:00,10.519832384652931,0.0,25.875469868409567,25.51734080394553,25.95499982833862,15.529999732971191,0.0,72,8.0
2024-07-31 23:00:00+00:00,10.59691010432297,0.0,25.70838257177871,25.39718807444853,25.74833329518636,15.760000228881836,0.0,72,8.0
2024-08-01 00:00:00+00:00,10.510112355264384,0.0,25.547952774859944,25.263667771796218,25.49166663487752,15.979999542236328,0.0,72,8.0
2024-08-01 01:00:00+00:00,10.500837984031804,0.0,25.38917311343401,25.17590945792598,25.29499931335449,16.1299991607666,0.0,72,8.0
2024-08-01 02:00:00+00:00,10.26899440328502,0.0,25.26046540411734,25.09420019803273,25.200000762939453,16.90999984741211,0.0,72,8.0
2024-08-01 03:00:00+00:00,10.273949588380274,0.0,25.107865147084496,25.047785412665853,25.22203432503393,17.440000534057617,0.0,72,8.0
2024-08-01 04:00:00+00:00,10.387955176730117,0.0,25.01335408301327,25.057853826597416,25.23728832956088,18.729999542236328,0.0,72,8.0
2024-08-01 05:00:00+00:00,10.410644258771624,0.0,24.922824284217878,25.035366292772345,25.240000216166177,19.989999771118164,0.0,72,8.0
2024-08-01 06:00:00+00:00,10.424929960769097,0.0,24.85843799100908,25.07454472547137,25.45499982833862,21.219999313354492,0.0,72,8.0
2024-08-01 07:00:00+00:00,10.455307267897622,0.0,24.748604715869412,25.086369860771647,25.338332716623942,22.559999465942383,0.0,72,8.0
2024-08-01 08:00:00+00:00,10.537534991566206,0.0,24.573064196709147,25.213148404766063,25.531666787465415,23.6200008392334,0.0,72,8.0
2024-08-01 09:00:00+00:00,10.52156864294485,0.0,25.60985712644433,25.458974800857842,26.047368434437534,22.579999923706055,0.0,72,8.0
2024-08-01 10:00:00+00:00,552.7187130331328,2829.556614028675,36.34815407864874,37.43716311321578,27.19152557243735,25.920000076293945,10.243464714987985,72,8.0
2024-08-01 11:00:00+00:00,11.810364124821682,0.0,37.590066690738794,41.20580849527311,27.788332907358804,26.1299991607666,0.0,72,8.0
2024-08-01 12:00:00+00:00,10.514887611517745,0.0,29.768879524466037,41.08862509847689,27.59500036239624,25.799999237060547,0.0,72,8.0
2024-08-01 13:00:00+00:00,10.365266084003181,0.0,28.1504792794169,34.76805958667947,27.188333225250243,25.020000457763672,0.0,72,8.0
2024-08-01 14:00:00+00:00,10.322408951297193,0.0,27.203568272084496,31.096583531555517,26.272881394725736,21.829999923706055,0.0,72,8.0
2024-08-01 15:00:00+00:00,10.414845950129319,0.0,26.56815342396997,28.65201300082926,25.682456334431965,20.010000228881836,0.0,72,8.0
2024-08-01 16:00:00+00:00,10.31792713614071,0.0,26.225871794030112,27.23604432007178,25.631034982615503,18.84000015258789,0.0,72,8.0
2024-08-01 17:00:00+00:00,10.490140853129642,0.0,26.06872249119718,26.480133142605634,25.774576057822017,17.440000534057617,0.0,72,8.0
2024-08-01 18:00:00+00:00,10.43697478724461,0.0,25.94291828059349,26.102908350840337,25.924999713897705,16.65999984741211,0.0,72,8.0
2024-08-01 19:00:00+00:00,10.549579820713076,0.0,25.822086952252096,25.824925939464038,26.0,16.290000915527344,0.0,72,8.0
2024-08-01 20:00:00+00:00,10.547619068989901,0.0,25.698390172180517,25.612314916855794,25.96666653951009,16.899999618530273,0.0,72,8.0
2024-08-01 21:00:00+00:00,10.593277314129997,0.0,25.565899555909567,25.473249552636172,25.840677358336368,15.869999885559082,0.0,72,8.0
2024-08-01 22:00:00+00:00,10.451820731496944,0.0,25.43065724292947,25.330376822189248,25.64827642769649,15.140000343322754,0.0,72,8.0
2024-08-01 23:00:00+00:00,10.53613445271297,0.0,25.277468548140714,25.18186021517109,25.416948835728533,15.0600004196167,0.0,72,8.0
2024-08-02 00:00:00+00:00,10.434269663992893,0.0,25.161437302492978,25.09932340129038,25.16166706085205,15.3100004196167,0.0,72,8.0
2024-08-02 01:00:00+00:00,10.466852347498817,0.0,24.966990011316156,24.956674899895543,25.0,15.729999542236328,0.0,72,8.0
2024-08-02 02:00:00+00:00,10.381232504751168,0.0,24.835412973783264,24.885870070684526,24.86440626241393,16.360000610351562,0.0,72,8.0
2024-08-02 03:00:00+00:00,10.385994400964732,0.0,24.715657324764315,24.84606729006634,24.83559259317689,17.100000381469727,0.0,72,8.0
2024-08-02 04:00:00+00:00,10.465536699456683,0.0,24.602819755252472,24.827482234286723,24.92203360088801,19.1200008392334,0.0,72,8.0
2024-08-02 05:00:00+00:00,10.384313719613212,0.0,24.50662940957633,24.84114856880252,25.086666997273763,20.540000915527344,0.0,72,8.0
2024-08-02 06:00:00+00:00,10.514845922881483,0.0,24.408417259514664,24.901050759427374,25.003389843439653,22.149999618530273,0.0,72,8.0
2024-08-02 07:00:00+00:00,10.506722712049298,0.0,24.31972369025735,24.90555724242822,25.10500040054321,23.719999313354492,0.0,72,8.0
2024-08-02 08:00:00+00:00,10.6857142835772,0.0,24.726155598958332,25.019620836615896,25.338333384195963,24.549999237060547,0.0,72,8.0
2024-08-02 09:00:00+00:00,10.591011250956674,0.0,31.160434583989847,24.984753178615197,25.888333225250243,25.15999984741211,0.0,72,8.0
2024-08-02 10:00:00+00:00,471.32877077869864,2308.812281773743,37.598831943959496,31.887769645818786,25.762712026046493,25.59000015258789,8.305807161597567,72,8.0
2024-08-02 11:00:00+00:00,11.740896337172565,0.0,33.32642695750175,26.286813260460434,26.76101700734284,26.260000228881836,0.0,72,8.0
2024-08-02 12:00:00+00:00,10.471708677062134,0.0,28.307037524004887,27.48222615332577,26.766666634877524,26.030000686645508,0.0,72,8.0
2024-08-02 13:00:00+00:00,10.472829148215073,0.0,27.172488079390714,27.228049848332752,26.949152800996426,25.34000015258789,0.0,72,8.0
2024-08-02 14:00:00+00:00,10.43193276723226,0.0,26.519314387657122,26.966537049362778,26.83333371480306,25.079999923706055,0.0,72,8.0
2024-08-02 15:00:00+00:00,10.487114831513049,0.0,26.140975525925278,26.51834669059881,26.34500026702881,24.010000228881836,0.0,72,8.0
2024-08-02 16:00:00+00:00,10.463305329074378,0.0,25.90848556219363,25.99401889662115,25.838982565928315,22.0,0.04455344817217659,72,8.0
2024-08-02 17:00:00+00:00,10.458823521931967,0.0,25.78938460149685,25.691196986607142,25.72372918209787,20.579999923706055,0.0,72,8.0
2024-08-02 18:00:00+00:00,10.458543427518102,0.0,25.688502476868017,25.48596805167598,25.611667092641195,19.649999618530273,0.0,72,8.0
2024-08-02 19:00:00+00:00,10.537535031636557,0.0,25.594482421875,25.39868982410964,25.584746085991295,18.719999313354492,0.0,72,8.0
2024-08-02 20:00:00+00:00,10.457183107188051,0.0,25.497848123899647,25.330380721830984,25.48499994277954,17.3799991607666,0.0,72,8.0
2024-08-02 21:00:00+00:00,10.580898884976849,0.0,25.375908859637605,25.303035960477942,25.31666644414266,16.700000762939453,0.0,72,8.0
2024-08-02 22:00:00+00:00,10.529411794090805,0.0,25.246798893592878,25.239016399703214,25.200000762939453,16.139999389648438,0.0,72,8.0
2024-08-02 23:00:00+00:00,10.560224060250931,0.0,25.115111622730446,25.120777321927374,25.042373042995646,16.200000762939453,0.0,72,8.0
2024-08-03 00:00:00+00:00,10.440960447667008,0.0,24.964357537738348,25.062709657485875,24.78448279150601,16.440000534057617,0.0,72,8.0
2024-08-03 01:00:00+00:00,10.45070027370079,0.0,24.810519596717878,25.00810983327514,24.691666952768962,17.190000534057617,0.0,72,8.0
2024-08-03 02:00:00+00:00,10.347899148444167,0.0,24.651753572522757,24.912051930147058,24.721667098999024,18.020000457763672,0.012960939848122476,72,8.0
2024-08-03 03:00:00+00:00,10.510955068502533,0.0,24.531836758140756,24.836377910539216,24.643333880106606,18.479999542236328,0.0,72,8.0
2024-08-03 04:00:00+00:00,10.53977591250123,0.0,24.413704153536415,24.76171191132703,24.55833355585734,18.719999313354492,0.0,72,8.0
2024-08-03 05:00:00+00:00,10.451820712797447,0.0,24.29861544227066,24.722500328256302,24.646667130788167,18.959999084472656,0.0,72,8.0
2024-08-03 06:00:00+00:00,10.522689082041508,0.0,24.219745710784313,24.658142260810575,24.667797250262762,19.65999984741211,0.0,72,8.0
2024-08-03 07:00:00+00:00,10.504201680672269,0.24775881740634,24.197893025488828,24.575815893418294,24.56896578032395,20.510000228881836,0.006290394001166914,72,8.0
2024-08-03 08:00:00+00:00,10.752661082590995,0.0,24.212561239743366,24.52082765035789,24.71186450376349,21.149999618530273,0.0,72,8.0
2024-08-03 09:00:00+00:00,10.806722678390203,0.0,24.23003381039916,24.550792875744047,25.07457613540908,22.829999923706055,0.0,72,8.0
2024-08-03 10:00:00+00:00,631.573389197598,2994.4043071043557,34.66091390428596,32.390022149965084,25.061666679382324,23.6299991607666,10.778639532334312,72,8.0
2024-08-03 11:00:00+00:00,12.06022409230721,0.0,34.31130801930147,25.581112132352942,25.340677746271684,23.5,0.0,72,8.0
2024-08-03 12:00:00+00:00,10.760224101924095,0.0,27.59614298729923,26.881670903893156,25.363792978484057,22.040000915527344,0.0,72,8.0
2024-08-03 13:00:00+00:00,10.645915498867842,0.0,26.458048387984157,26.457511278609154,25.915254237288135,21.6200008392334,0.0,72,8.0
2024-08-03 14:00:00+00:00,10.579108631378428,0.0,25.915666075470057,26.07902675618036,25.738333320617677,20.959999084472656,0.0,72,8.0
2024-08-03 15:00:00+00:00,10.60700282195703,0.0,25.643300972732842,25.783633961397058,25.288333543141682,20.1299991607666,0.0,72,8.0
2024-08-03 16:00:00+00:00,10.646218489532043,0.0,25.453203644739144,25.487747833508404,25.00333334604899,17.65999984741211,0.0,72,8.0
2024-08-03 17:00:00+00:00,10.759550590193674,0.0,25.302575717787114,25.273777382046568,24.944999790191652,16.469999313354492,0.0,72,8.0
2024-08-03 18:00:00+00:00,10.66386556758934,0.0,25.163324607186624,25.081782322303923,24.86166613896688,15.819999694824219,0.0,72,8.0
2024-08-03 19:00:00+00:00,10.645658271319393,0.0,25.00749997264531,24.912188703606443,24.677966457302286,14.5,0.0,72,8.0
2024-08-03 20:00:00+00:00,10.620728313755922,0.0,24.86377842152486,24.7379707742472,24.488135547961217,13.630000114440918,0.0,72,8.0
2024-08-03 21:00:00+00:00,10.68151263496121,0.0,24.688618123030462,24.594765542935924,24.26440672147072,12.84000015258789,0.0,72,8.0
2024-08-03 22:00:00+00:00,13.017927164457092,0.0,24.511958103553923,24.45104125634629,23.97457617420261,12.829999923706055,0.0,72,8.0
2024-08-03 23:00:00+00:00,14.243417376563663,0.0,24.30072585674895,24.29369228160014,23.663333543141682,11.710000038146973,0.0,72,8.0
2024-08-04 00:00:00+00:00,14.164986028056852,0.0,24.077937620360643,24.15404384410014,23.31186417401847,10.800000190734863,0.0,72,8.0
