timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-08-04 01:00:00+00:00,14.149299723093582,0.0,23.849748200061274,24.05393729757528,23.19333407084147,10.640000343322754,0.0,72,8.0
2024-08-04 02:00:00+00:00,14.134831466031878,0.0,23.62355020133053,23.87850823923319,23.166667302449543,12.369999885559082,0.0,72,8.0
2024-08-04 03:00:00+00:00,14.0688202247191,0.0,23.402658328956583,23.650084936318276,23.21724187916723,14.029999732971191,0.0,72,8.0
2024-08-04 04:00:00+00:00,14.117366956395596,0.0,23.188390395220587,23.507250361081933,23.221667035420737,15.59000015258789,0.0,72,8.0
2024-08-04 05:00:00+00:00,13.955337069007788,0.0,23.032009776566877,23.40360001422444,23.151667245229085,16.3700008392334,0.0,72,8.0
2024-08-04 06:00:00+00:00,10.633426982365297,0.0,22.943382006012992,23.359820076588836,23.258333206176758,17.93000030517578,0.0,72,8.0
2024-08-04 07:00:00+00:00,10.62178770789887,0.0,22.90981962156163,23.347779340398677,23.406666310628257,18.84000015258789,0.0,72,8.0
2024-08-04 08:00:00+00:00,10.719887971210213,0.0,22.891611820509453,23.42907065169818,23.591667016347248,19.6299991607666,0.0,72,8.0
2024-08-04 09:00:00+00:00,10.705571036484912,0.0,22.908840338831826,23.486649792174443,23.696666717529297,20.09000015258789,0.0,72,8.0
2024-08-04 10:00:00+00:00,715.645658808262,2550.0410432442604,37.7559146135213,33.65160996421089,23.67833401362101,20.260000228881836,10.789220682069576,72,8.0
2024-08-04 11:00:00+00:00,10.65098039910239,0.0,32.46939215139181,25.35314907212885,24.43448280466014,20.829999923706055,0.0,72,8.0
2024-08-04 12:00:00+00:00,10.666946798479524,0.0,27.15730199920997,26.516125625438903,24.357626672518457,20.920000076293945,0.0,72,8.0
2024-08-04 13:00:00+00:00,10.518207298941306,0.0,25.991899714123605,25.976744582533172,24.17666711807251,20.600000381469727,0.0,72,8.0
2024-08-04 14:00:00+00:00,10.513165254886745,0.0,25.362847525314248,25.50704870810056,24.013559373758607,20.450000762939453,0.0,72,8.0
2024-08-04 15:00:00+00:00,10.58291318236279,0.0,24.999032984898744,25.11803721848813,23.899999618530273,19.530000686645508,0.0,72,8.0
2024-08-04 16:00:00+00:00,10.493539325306925,0.0,24.75183071275385,24.880760214241946,23.899999618530273,18.610000610351562,0.0,72,8.0
2024-08-04 17:00:00+00:00,10.614005591021199,0.0,24.558963370722765,24.712618524135824,23.804999256134032,17.809999465942383,0.0,72,8.0
2024-08-04 18:00:00+00:00,10.572829120967235,0.0,24.401020071359987,24.62667352260824,23.743333435058595,17.459999084472656,0.0,72,8.0
2024-08-04 19:00:00+00:00,10.648179286668281,0.0,24.24964917607668,24.552795923056724,23.643333880106606,16.549999237060547,0.0,72,8.0
2024-08-04 20:00:00+00:00,10.622969186606527,0.0,24.113689979810392,24.479823423235604,23.47499990463257,15.15999984741211,0.0,72,8.0
2024-08-04 21:00:00+00:00,10.685994383333778,0.0,23.97962312325419,24.337177297922487,23.31186394772287,14.930000305175781,0.0,72,8.0
2024-08-04 22:00:00+00:00,13.610924370816441,0.0,23.813588716736696,24.206685213147757,23.133898815866242,13.890000343322754,0.0,72,8.0
2024-08-04 23:00:00+00:00,14.116246525313006,0.0,23.657729204963236,24.03051962972689,22.93050820948714,12.930000305175781,0.0,72,8.0
2024-08-05 00:00:00+00:00,14.04537815339759,0.0,23.483221999737395,23.90190675879727,22.713559554795086,12.460000038146973,0.0,72,8.0
2024-08-05 01:00:00+00:00,14.003081220204757,0.0,23.299595424107142,23.733609752494747,22.56166690190633,12.619999885559082,0.0,72,8.0
2024-08-05 02:00:00+00:00,14.038095255191921,0.0,23.118260487788866,23.620923467043067,22.5,14.220000267028809,0.0,72,8.0
2024-08-05 03:00:00+00:00,13.949579821247347,0.0,22.95432108390231,23.586483226102942,22.590000343322753,16.049999237060547,0.0,72,8.0
2024-08-05 04:00:00+00:00,13.987114855555259,0.0,22.849852151710895,23.57185781468226,22.84999984105428,17.8700008392334,0.0,72,8.0
2024-08-05 05:00:00+00:00,11.330140849905954,0.0,22.76600049515845,23.56417459837148,23.093333689371743,19.639999389648438,0.0,72,8.0
2024-08-05 06:00:00+00:00,10.394428943857177,0.0,22.631328614641365,23.6142047680188,23.228333632151287,21.649999618530273,0.0,72,8.0
2024-08-05 07:00:00+00:00,10.486554599943615,0.0,22.480815866140013,23.673228002793294,23.518643944950426,22.670000076293945,0.0,72,8.0
2024-08-05 08:00:00+00:00,10.537254905166412,0.0,22.283962825157122,23.78368049493715,23.901694604905984,23.90999984741211,0.0,72,8.0
2024-08-05 09:00:00+00:00,10.503921546188055,0.0,22.274020154936974,23.98396262801996,24.250847056760627,24.350000381469727,0.0,72,8.0
2024-08-05 10:00:00+00:00,516.8383754869135,2420.383840379768,34.01372506765014,31.18009121857542,24.598304974830757,25.280000686645508,8.955734972181267,72,8.0
2024-08-05 11:00:00+00:00,11.736974804341292,0.0,34.65545961177549,25.45006710457402,25.101667086283367,25.010000228881836,0.0,72,8.0
2024-08-05 12:00:00+00:00,10.419327722544097,0.0,27.576206752232142,26.787142200630253,24.82033887960143,24.84000015258789,0.0,72,8.0
2024-08-05 13:00:00+00:00,10.287359556455291,0.0,26.280993549763654,26.252919429490547,24.513559373758607,24.229999542236328,0.0,72,8.0
2024-08-05 14:00:00+00:00,10.491316522870745,0.0,25.496440866140013,25.707216742318437,24.486666615804037,23.639999389648438,0.0,72,8.0
2024-08-05 15:00:00+00:00,10.546778700264897,0.0,25.003887155202513,25.244789848114525,24.333332856496174,22.81999969482422,0.0,72,8.0
2024-08-05 16:00:00+00:00,10.423809505644298,0.0,24.757183735597067,24.889501134776538,24.369999504089357,21.709999084472656,0.0,72,8.0
2024-08-05 17:00:00+00:00,10.439775891664649,0.0,24.566571965563895,24.625216862342878,24.235593472496937,20.270000457763672,0.0,72,8.0
2024-08-05 18:00:00+00:00,10.395798309176575,0.0,24.433612844797487,24.41565759754714,24.123729285547288,19.030000686645508,0.0,72,8.0
2024-08-05 19:00:00+00:00,10.508988758151451,0.0,24.32799643294818,24.29975134585084,23.95999984741211,17.899999618530273,0.0,72,8.0
2024-08-05 20:00:00+00:00,10.436033499307472,0.0,24.214208166026538,24.273825533563198,23.894914853370796,18.1200008392334,0.0,72,8.0
2024-08-05 21:00:00+00:00,10.552407894188555,0.0,24.099192818679377,24.23113703323623,23.755932177527477,18.190000534057617,0.0,72,8.0
2024-08-05 22:00:00+00:00,10.461344569337134,0.0,23.968558370068088,24.189851387918996,23.67500066757202,17.979999542236328,0.0,72,8.0
2024-08-05 23:00:00+00:00,10.559943973851137,0.0,23.855571725515013,24.136087257768853,23.593333689371743,17.799999237060547,0.0,72,8.0
2024-08-06 00:00:00+00:00,10.452380955052309,0.0,23.73688801174057,24.08926954216131,23.464999866485595,17.469999313354492,0.0,72,8.0
2024-08-06 01:00:00+00:00,10.409243693204822,0.0,23.629660494500698,24.02027185535964,23.399999618530273,17.510000228881836,0.0,72,8.0
2024-08-06 02:00:00+00:00,10.4957983273418,0.0,23.514432257114176,23.91867252967877,23.399999618530273,18.229999542236328,0.0,72,8.0
2024-08-06 03:00:00+00:00,10.421568632793694,0.0,23.442200048009777,23.909717751614874,23.518333403269448,18.889999389648438,0.0,72,8.0
2024-08-06 04:00:00+00:00,10.543417374960848,0.0,23.391622078518907,23.956713251706933,23.8305081189689,20.200000762939453,0.0,72,8.0
2024-08-06 05:00:00+00:00,10.529691877819243,0.0,23.347071543461134,24.01809512867647,23.899999618530273,21.780000686645508,0.0,72,8.0
2024-08-06 06:00:00+00:00,10.55714288278788,0.0,23.277420129189945,24.035270818784916,24.044067964715474,21.68000030517578,0.0,72,8.0
2024-08-06 07:00:00+00:00,10.414565807631035,0.0,23.22021484375,24.111598936449578,24.21333344777425,22.860000610351562,0.0,72,8.0
2024-08-06 08:00:00+00:00,10.54873946801621,0.0,23.189793690913866,24.185809480042018,24.43898281808627,23.600000381469727,0.0,72,8.0
2024-08-06 09:00:00+00:00,10.458823559330959,0.0,23.23163611147584,24.33282316832983,24.628333282470702,23.3700008392334,0.0,72,8.0
2024-08-06 10:00:00+00:00,600.2411777325372,2766.255030882425,34.597246393811105,32.0758390799581,24.576271477392165,21.809999465942383,10.294353832079711,72,8.0
2024-08-06 11:00:00+00:00,11.694117623550886,0.0,34.17395565096893,25.81408214036313,25.076666990915935,20.260000228881836,0.0,72,8.0
2024-08-06 12:00:00+00:00,10.513725467756682,0.0,27.674340341605394,27.05506225927871,25.01379315606479,19.309999465942383,0.0,72,8.0
2024-08-06 13:00:00+00:00,10.410364145658264,0.0,26.430202452074578,26.61341255252101,25.0017241445081,19.139999389648438,0.0,72,8.0
2024-08-06 14:00:00+00:00,10.465266080797553,0.0,25.690420113357842,26.063761735162814,25.367796332149183,19.309999465942383,0.0,72,8.0
2024-08-06 15:00:00+00:00,10.538375341591715,0.0,25.238422810530462,25.68701377035189,24.887931034482758,18.899999618530273,0.0,72,8.0
2024-08-06 16:00:00+00:00,10.39747898785674,0.0,24.996791294642858,25.379431460084035,24.603333727518717,17.040000915527344,0.0,72,8.0
2024-08-06 17:00:00+00:00,10.588515396545581,0.0,24.777095506171218,24.996600495667018,24.3699995358785,15.170000076293945,0.0,72,8.0
2024-08-06 18:00:00+00:00,10.522969200497581,0.0,24.587714680080307,24.745394062063546,24.133333841959637,14.4399995803833,0.0,72,8.0
2024-08-06 19:00:00+00:00,11.004519783170883,0.0,24.40489587918134,24.602076226892606,23.870689424975165,13.3100004196167,0.0,72,8.0
2024-08-06 20:00:00+00:00,13.958309845185616,0.0,24.21039763974472,24.50296407350352,23.600000381469727,12.9399995803833,0.0,72,8.0
2024-08-06 21:00:00+00:00,13.93314759777781,0.0,24.001098972841227,24.386878563501046,23.379999605814614,12.170000076293945,0.0,72,8.0
2024-08-06 22:00:00+00:00,13.986274502858395,0.0,23.77411658022584,24.25781455160189,23.108474957740913,11.399999618530273,0.0,72,8.0
2024-08-06 23:00:00+00:00,14.020728319632907,0.0,23.54253366140014,24.08923953605098,22.849122499164782,10.3100004196167,0.0,72,8.0
2024-08-07 00:00:00+00:00,14.001396672019746,0.0,23.30065713381634,23.89132605185056,22.55833355585734,9.880000114440918,0.0,72,8.0
2024-08-07 01:00:00+00:00,13.942296885642685,0.0,23.03376936712185,23.719252642463236,22.33793041623872,9.510000228881836,0.0,72,8.0
2024-08-07 02:00:00+00:00,13.938095220998555,0.0,22.770222639837186,23.468409434086134,22.26610148155083,11.609999656677246,0.0,72,8.0
2024-08-07 03:00:00+00:00,13.909243679848037,0.0,22.54069374127095,23.34506344928422,22.247457665912176,14.329999923706055,0.0,72,8.0
2024-08-07 04:00:00+00:00,13.84201680244852,0.0,22.35701155462185,23.258403361344538,22.410169148849228,16.979999542236328,0.0,72,8.0
2024-08-07 05:00:00+00:00,13.919327735900879,0.0,22.17724609375,23.22379488904937,22.62166713078817,18.6299991607666,0.0,72,8.0
2024-08-07 06:00:00+00:00,10.446218482586517,0.0,22.022735084235336,23.20410974598464,22.876270746780655,19.469999313354492,0.0,72,8.0
2024-08-07 07:00:00+00:00,10.415168539861615,0.0,21.84380280569698,23.203462407830056,22.99666665395101,20.59000015258789,0.0,72,8.0
2024-08-07 08:00:00+00:00,10.630446921513734,0.0,21.624547761794915,23.262360044176532,23.343333307902018,20.75,0.0,72,8.0
2024-08-07 09:00:00+00:00,10.413165274120512,0.0,21.583547922486034,23.420868431389664,23.503389843439653,20.739999771118164,0.0,72,8.0
2024-08-07 10:00:00+00:00,770.6624670643099,2674.633003298976,36.53567804074755,34.12751458005077,23.530000114440917,20.68000030517578,12.090300779048802,72,8.0
2024-08-07 11:00:00+00:00,10.451540626397653,0.0,33.21260408460259,25.461959881608895,24.383051080218817,20.690000534057617,0.0,72,8.0
2024-08-07 12:00:00+00:00,10.332212878208534,0.0,26.89553243172269,26.699466993828782,24.031034601145777,20.549999237060547,0.0,72,8.0
2024-08-07 13:00:00+00:00,10.432773119929124,0.0,25.671015378807773,26.201871471244747,23.981355861081916,20.260000228881836,0.0,72,8.0
2024-08-07 14:00:00+00:00,10.404761896747836,0.0,24.962761053159916,25.606351202426676,23.850846888655322,19.950000762939453,0.0,72,8.0
2024-08-07 15:00:00+00:00,10.514565791068625,0.0,24.466659119675278,25.171545614743366,23.70166695912679,19.260000228881836,0.0,72,8.0
2024-08-07 16:00:00+00:00,10.507563022004456,0.0,24.18776187150838,24.827926550497555,23.562712103633558,18.190000534057617,0.0,72,8.0
2024-08-07 17:00:00+00:00,10.748179259420443,0.0,23.965389997599512,24.525083062369063,23.39833294550578,17.690000534057617,0.0,72,8.0
2024-08-07 18:00:00+00:00,10.62078650613849,0.0,23.788100298713236,24.40271919314601,23.308332665761313,17.079999923706055,0.0,72,8.0
2024-08-07 19:00:00+00:00,10.730898910693908,0.0,23.6187195510007,24.285496400983146,23.195000648498535,16.15999984741211,0.0,72,8.0
2024-08-07 20:00:00+00:00,10.710335230694136,0.0,23.464951199077298,24.202927783339135,23.066666920979817,15.550000190734863,0.0,72,8.0
2024-08-07 21:00:00+00:00,10.80560225799304,0.0,23.319515292204958,24.12311848049057,22.95499982833862,15.119999885559082,0.0,72,8.0
2024-08-07 22:00:00+00:00,13.656582626641965,0.0,23.172474067752102,23.974627839417018,22.765517201916925,14.8100004196167,0.0,72,8.0
2024-08-07 23:00:00+00:00,14.297479017775933,0.0,23.03437253807773,23.85506458442752,22.555000209808348,14.289999961853027,0.0,72,8.0
2024-08-08 00:00:00+00:00,14.208123247162634,0.0,22.872734538669693,23.706857350951466,22.3533327738444,13.880000114440918,0.0,72,8.0
2024-08-08 01:00:00+00:00,14.153221301337918,0.0,22.69412051930147,23.610690076811974,22.208475145242982,13.84000015258789,0.0,72,8.0
2024-08-08 02:00:00+00:00,14.110364157946504,0.0,22.538081834296218,23.506374327074578,22.155000591278075,15.15999984741211,0.0,72,8.0
2024-08-08 03:00:00+00:00,14.0672269094558,0.0,22.409856188896647,23.398955787360336,22.263333479563396,16.760000228881836,0.0,72,8.0
2024-08-08 04:00:00+00:00,14.23531071614411,0.0,22.33258280149648,23.384610200264085,22.584482784928948,18.5,0.0,72,8.0
2024-08-08 05:00:00+00:00,12.733333355238457,0.0,22.30770745798319,23.400265477284663,23.074137983650996,19.559999465942383,0.0,72,8.0
2024-08-08 06:00:00+00:00,10.63501398903983,0.0,22.282470703125,23.397813509296437,23.135593575946356,21.329999923706055,0.0,72,8.0
2024-08-08 07:00:00+00:00,10.654621842862511,0.0,22.09893644957983,23.438300124737395,23.130508972426593,22.360000610351562,0.0,72,8.0
2024-08-08 08:00:00+00:00,10.519887948236546,0.0,21.96688714548319,23.54307748490021,23.46949160301079,22.65999984741211,0.0,72,8.0
2024-08-08 09:00:00+00:00,10.693575427518876,0.0,22.030505302898046,23.66883619937151,23.871666685740152,22.190000534057617,0.0,72,8.0
2024-08-08 10:00:00+00:00,597.1415732978435,2712.0442235710916,33.48044817635183,31.35203980863764,24.40847451808089,22.479999542236328,10.460312473640013,72,8.0
2024-08-08 11:00:00+00:00,12.232122914085176,0.0,34.54721298855327,25.234568136316156,24.5,22.030000686645508,0.0,72,8.0
2024-08-08 12:00:00+00:00,10.492156872896253,0.0,27.25797457654937,26.410539899553573,24.16610190827968,19.59000015258789,0.0,72,8.0
2024-08-08 13:00:00+00:00,10.545938350239387,0.0,25.83289869937151,25.933840618453214,24.093333689371743,18.020000457763672,0.0,72,8.0
2024-08-08 14:00:00+00:00,10.48151258260262,0.0,25.113297662815125,25.37411370798319,23.949152348405224,17.690000534057617,0.0,72,8.0
2024-08-08 15:00:00+00:00,10.5815126221387,0.0,24.722808068539916,25.023944245667018,23.799999237060547,17.959999084472656,0.0,72,8.0
2024-08-08 16:00:00+00:00,10.543697482731496,0.0,24.44112255586592,24.80998494238827,23.72203432503393,18.15999984741211,0.0,72,8.0
2024-08-08 17:00:00+00:00,10.611204489272515,0.0,24.225244958973462,24.65243649615922,23.700000762939453,18.479999542236328,0.0,72,8.0
2024-08-08 18:00:00+00:00,10.518487398697882,0.0,24.04392069327731,24.58306730895483,23.69333407084147,19.049999237060547,0.0,72,8.0
2024-08-08 19:00:00+00:00,10.599159660125647,0.0,23.915024701286764,24.50471458114496,23.628333822886148,19.350000381469727,0.0,72,8.0
2024-08-08 20:00:00+00:00,10.57843141261937,0.0,23.773833459164916,24.438244731486346,23.600000381469727,19.5,0.0,72,8.0
2024-08-08 21:00:00+00:00,10.681920921735172,0.0,23.650264772227114,24.392437142385564,23.56833359400431,19.510000228881836,0.0,72,8.0
2024-08-08 22:00:00+00:00,10.584313737244166,0.0,23.544328962053573,24.326871471244747,23.5,19.479999542236328,0.0,72,8.0
2024-08-08 23:00:00+00:00,10.561904773658732,0.0,23.444463136817227,24.220165605304622,23.4266663869222,19.309999465942383,0.0,72,8.0
2024-08-09 00:00:00+00:00,10.635574215266551,0.0,23.34329718051676,24.159654329608937,23.381666215260825,18.65999984741211,0.0,72,8.0
2024-08-09 01:00:00+00:00,10.533333329593434,0.0,23.248711594012605,24.088134765625,23.299999237060547,18.43000030517578,0.0,72,8.0
2024-08-09 02:00:00+00:00,10.547619034262265,0.0,23.178569090432962,24.037942726518853,23.343102849763014,18.670000076293945,0.0,72,8.0
2024-08-09 03:00:00+00:00,10.419887940756746,0.0,23.134219898897058,23.97401235884979,23.47457617420261,19.079999923706055,0.0,72,8.0
2024-08-09 04:00:00+00:00,10.549299747670064,0.0,23.1178530900838,23.947740267108937,23.665000597635906,19.68000030517578,0.0,72,8.0
2024-08-09 05:00:00+00:00,10.483473414466495,0.0,23.085831114699722,23.960306007768853,23.76271167043912,20.639999389648438,0.0,72,8.0
2024-08-09 06:00:00+00:00,10.680392177165055,0.0,23.059897651885475,23.955727348114525,23.89660977509062,22.059999465942383,0.0,72,8.0
2024-08-09 07:00:00+00:00,10.686274539188844,0.0,23.0057038887919,23.98275057829958,24.09310380343733,22.850000381469727,0.0,72,8.0
2024-08-09 08:00:00+00:00,10.70336136697721,0.0,22.858652125523744,24.229724052898046,24.37931041059823,23.520000457763672,0.0,72,8.0
2024-08-09 09:00:00+00:00,10.5582633058564,0.0,24.958703408694134,24.717086024790504,25.248333326975505,24.079999923706055,0.0,72,8.0
2024-08-09 10:00:00+00:00,626.5431363616003,3134.500623686975,35.48305171678046,34.46110367975315,26.31166655222575,24.34000015258789,10.774696269956957,72,8.0
2024-08-09 11:00:00+00:00,11.838375348002971,0.0,36.924690118715084,25.790249105272345,27.34915267815024,22.110000610351562,0.0,72,8.0
2024-08-09 12:00:00+00:00,10.462608732693438,0.0,28.77870486926481,27.262459639179912,27.508620722540492,24.1200008392334,0.0,72,8.0
2024-08-09 13:00:00+00:00,,,,,,23.8700008392334,,72,8.0
2024-08-09 14:00:00+00:00,,,,,,23.1200008392334,,72,8.0
2024-08-09 15:00:00+00:00,,,,,,21.389999389648438,,72,8.0
2024-08-09 16:00:00+00:00,,,,,,18.100000381469727,,72,8.0
2024-08-09 17:00:00+00:00,,,,,,16.719999313354492,,72,8.0
2024-08-09 18:00:00+00:00,,,,,,15.859999656677246,,72,8.0
2024-08-09 19:00:00+00:00,,,,,,15.760000228881836,,72,8.0
2024-08-09 20:00:00+00:00,,,,,,14.550000190734863,,72,8.0
2024-08-09 21:00:00+00:00,,,,,,13.779999732971191,,72,8.0
2024-08-09 22:00:00+00:00,,,,,,12.920000076293945,,72,8.0
2024-08-09 23:00:00+00:00,,,,,,13.3100004196167,,72,8.0
2024-08-10 00:00:00+00:00,,,,,,13.270000457763672,,72,8.0
2024-08-10 01:00:00+00:00,,,,,,13.829999923706055,,72,8.0
2024-08-10 02:00:00+00:00,,,,,,14.880000114440918,,72,8.0
2024-08-10 03:00:00+00:00,,,,,,16.299999237060547,,72,8.0
2024-08-10 04:00:00+00:00,,,,,,18.43000030517578,,72,8.0
2024-08-10 05:00:00+00:00,,,,,,19.139999389648438,,72,8.0
2024-08-10 06:00:00+00:00,,,,,,20.850000381469727,,72,8.0
2024-08-10 07:00:00+00:00,,,,,,21.6299991607666,,72,8.0
2024-08-10 08:00:00+00:00,,,,,,21.770000457763672,,72,8.0
2024-08-10 09:00:00+00:00,,,,,,21.780000686645508,,72,8.0
2024-08-10 10:00:00+00:00,10.400000095367432,0.0,31.37646484375,26.3699951171875,25.5,22.510000228881836,0.0,72,8.0
2024-08-10 11:00:00+00:00,10.374770628202945,0.0,29.724109945776256,27.216812482163242,25.361110899183487,22.299999237060547,0.0,72,8.0
2024-08-10 12:00:00+00:00,10.442737411520335,0.0,27.833371643236422,27.57278654900766,25.11333376566569,22.09000015258789,0.0,72,8.0
2024-08-10 13:00:00+00:00,10.358823501095385,0.0,26.578877880586592,27.046496513835546,25.16000010172526,22.3799991607666,0.0,72,8.0
2024-08-10 14:00:00+00:00,10.439215678794712,0.0,25.835117105665155,26.509198236731844,25.399999877153817,22.239999771118164,0.0,72,8.0
2024-08-10 15:00:00+00:00,10.527731099382502,0.0,25.417051000087536,26.1457293855042,25.115254385996675,21.270000457763672,0.0,72,8.0
2024-08-10 16:00:00+00:00,10.423529395202294,0.0,25.190038244151538,25.84805110313373,24.911864070569056,18.860000610351562,0.0,72,8.0
2024-08-10 17:00:00+00:00,10.624649873300761,0.0,24.99380578408694,25.517336712203214,24.710000069936118,18.229999542236328,0.0,72,8.0
2024-08-10 18:00:00+00:00,10.552661089002251,0.0,24.83704295238303,25.323385398481147,24.56166690190633,17.899999618530273,0.0,72,8.0
2024-08-10 19:00:00+00:00,10.548033725009875,0.0,24.684644170168067,25.189522879464285,24.39660977509062,16.549999237060547,0.0,72,8.0
2024-08-10 20:00:00+00:00,10.512640465511366,0.0,24.543896074054622,25.122965494791668,24.233333587646484,16.309999465942383,0.0,72,8.0
2024-08-10 21:00:00+00:00,10.637150852373859,0.0,24.411058479181214,24.99446250872905,24.071666940053305,16.040000915527344,0.0,72,8.0
2024-08-10 22:00:00+00:00,10.521568650958919,0.0,24.283197669343576,24.91311526165328,23.86166617075602,15.279999732971191,0.0,72,8.0
2024-08-10 23:00:00+00:00,11.692436971584288,0.0,24.13456785745461,24.81126633969099,23.676271761878063,14.220000267028809,0.0,72,8.0
2024-08-11 00:00:00+00:00,14.099159684167857,0.0,23.972435977871857,24.702670816602655,23.50847460859913,14.100000381469727,0.0,72,8.0
2024-08-11 01:00:00+00:00,14.052380935818542,0.0,23.80301612832633,24.5629663974965,23.374575792732884,13.420000076293945,0.0,72,8.0
2024-08-11 02:00:00+00:00,13.995518208885727,0.0,23.644692191864525,24.369480921569483,23.350846888655322,14.579999923706055,0.0,72,8.0
2024-08-11 03:00:00+00:00,13.941176438531956,0.0,23.510991783781424,24.25425473005412,23.455932035284526,17.149999618530273,0.0,72,8.0
2024-08-11 04:00:00+00:00,10.822969174852558,0.0,23.427225577731093,24.131228663340337,23.691667111714683,19.639999389648438,0.0,72,8.0
2024-08-11 05:00:00+00:00,10.53781515009263,0.0,23.407691657210197,24.141724996726605,23.80677924721928,21.649999618530273,0.0,72,8.0
2024-08-11 06:00:00+00:00,10.572549007853874,0.0,23.435960614714634,24.253270253413866,24.133898815866242,23.229999542236328,0.0,72,8.0
2024-08-11 07:00:00+00:00,10.531444800811855,0.0,23.391436733094984,24.382512496689618,24.1966109194998,24.719999313354492,0.0,72,8.0
2024-08-11 08:00:00+00:00,10.664145664674562,0.0,23.28398873952514,24.462907673926328,24.449999872843424,25.809999465942383,0.0,72,8.0
2024-08-11 09:00:00+00:00,10.614285720162698,0.0,28.624267578125,24.783041732317926,25.29166660308838,24.950000762939453,0.0,72,8.0
2024-08-11 10:00:00+00:00,701.8266113051513,3711.571237915721,35.87157657559357,35.93085978417423,26.50833330154419,25.75,12.810021712127345,72,8.0
2024-08-11 11:00:00+00:00,11.88655459780653,0.0,38.15476265166725,41.881384481930866,27.34237279730328,25.450000762939453,0.0,72,8.0
2024-08-11 12:00:00+00:00,10.499439779115992,0.0,32.17588968117144,38.56359590498429,27.608474990068856,25.040000915527344,0.0,72,8.0
2024-08-11 13:00:00+00:00,10.435013987437015,0.0,28.49124639926676,38.212574878884425,27.713333892822266,24.290000915527344,0.0,72,8.0
2024-08-11 14:00:00+00:00,10.34761904067352,0.0,28.215284294256286,33.54119770753317,27.475000127156576,23.139999389648438,0.0,72,8.0
2024-08-11 15:00:00+00:00,10.394677856723133,0.0,27.54847487124651,30.363461286662012,26.721666717529295,21.350000381469727,0.0,72,8.0
2024-08-11 16:00:00+00:00,10.365921795701182,0.0,27.048824715214735,28.42664256175803,26.277965965917556,19.510000228881836,0.0,72,8.0
2024-08-11 17:00:00+00:00,10.43417365076829,0.0,26.709654738783172,27.263400456092878,26.125862549091206,18.860000610351562,0.0,72,8.0
2024-08-11 18:00:00+00:00,10.403370771515235,0.0,26.41297993806898,26.57327569699755,26.02372890407756,18.06999969482422,0.0,72,8.0
2024-08-11 19:00:00+00:00,10.537988819889517,0.0,26.18551755084672,26.1157894880412,25.92333304087321,17.899999618530273,0.0,72,8.0
2024-08-11 20:00:00+00:00,10.503921567558908,0.0,25.973014596463585,25.80320966277136,25.863332811991373,18.010000228881836,0.0,72,8.0
2024-08-11 21:00:00+00:00,10.59187675924862,0.0,25.802811436146996,25.58340948520426,25.789999516805015,18.0,0.0,72,8.0
2024-08-11 22:00:00+00:00,10.544817948541722,0.0,25.626039302548882,25.423839718269903,25.625424207267116,17.8799991607666,0.0,72,8.0
2024-08-11 23:00:00+00:00,10.649299725764939,0.0,25.46805792629552,25.306284330138304,25.47457617420261,17.90999984741211,0.0,72,8.0
2024-08-12 00:00:00+00:00,10.634453778841248,0.0,25.331073100340433,25.24039599882158,25.309999465942383,17.68000030517578,0.0,72,8.0
2024-08-12 01:00:00+00:00,10.580952419954187,0.0,25.190302161531076,25.09732754670042,25.210000610351564,17.540000915527344,0.0,72,8.0
2024-08-12 02:00:00+00:00,10.605367216013246,0.0,25.059654451359464,25.059855143229168,25.14166720708211,18.799999237060547,0.0,72,8.0
2024-08-12 03:00:00+00:00,10.57983192475904,0.0,24.97656931957053,25.089176796002096,25.09500036239624,21.489999771118164,0.0,72,8.0
2024-08-12 04:00:00+00:00,10.781512623741513,0.0,24.908579565293294,25.111875054556563,25.27166633605957,22.959999084472656,0.0,72,8.0
2024-08-12 05:00:00+00:00,10.715536747948597,0.0,24.8947079940581,25.19388135453345,25.45084727012505,24.420000076293945,0.0,72,8.0
2024-08-12 06:00:00+00:00,10.82745099000904,0.0,24.88867869457053,25.341600471368714,25.65614077919408,26.1200008392334,0.0,72,8.0
2024-08-12 07:00:00+00:00,10.757703102603346,0.0,24.913650597939945,25.490786760212988,25.879309884433088,27.079999923706055,0.0,72,8.0
2024-08-12 08:00:00+00:00,10.881512617864528,0.0,27.13416413887919,25.789560328648744,26.083333333333332,27.8700008392334,0.0,72,8.0
2024-08-12 09:00:00+00:00,10.786834732825016,0.0,32.119989304315474,26.07105176054797,26.85932201450154,28.729999542236328,0.0,72,8.0
2024-08-12 10:00:00+00:00,414.09215668269565,1965.9708098512788,38.36141950724511,32.83246633859986,27.952542288828706,29.399999618530273,7.7505827949033765,72,8.0
2024-08-12 11:00:00+00:00,11.87591039299631,0.0,35.61858960370112,27.397006754102655,28.830508539232156,29.950000762939453,0.0,72,8.0
2024-08-12 12:00:00+00:00,10.635854352422122,0.0,31.259801869966736,28.772472563244047,27.713333638509116,29.219999313354492,0.0,72,8.0
2024-08-12 13:00:00+00:00,10.543417353589996,0.0,29.93999459890014,28.562678672747904,27.596610441046245,28.389999389648438,0.0,72,8.0
2024-08-12 14:00:00+00:00,10.52324930025416,0.0,28.849494485294116,27.955974675026262,27.32666603724162,28.530000686645508,0.0,72,8.0
2024-08-12 15:00:00+00:00,10.56750699852695,0.0,28.13277021866271,27.651783181302374,27.213558875908287,27.479999542236328,0.0,72,8.0
2024-08-12 16:00:00+00:00,10.517366943573084,0.0,27.559924930167597,26.86359631415852,26.463157888044393,26.530000686645508,0.0,72,8.0
2024-08-12 17:00:00+00:00,10.682402267136387,0.0,26.994686190642458,25.892923195268853,25.6169490814209,25.34000015258789,0.0,72,8.0
2024-08-12 18:00:00+00:00,10.611204524000152,0.0,26.50022640974162,25.13014468400838,25.032203448020805,23.950000762939453,0.0,72,8.0
2024-08-12 19:00:00+00:00,10.659103631305427,0.0,26.184961755848462,24.541282952164803,24.566666730244954,22.6299991607666,0.0,72,8.0
2024-08-12 20:00:00+00:00,10.632493019104004,0.0,25.921112572014664,24.00637629844623,24.108474666789427,20.719999313354492,0.0,72,8.0
2024-08-12 21:00:00+00:00,10.726330551446653,0.0,25.519792439551328,23.59604069374127,23.673333358764648,18.6200008392334,0.0,72,8.0
2024-08-12 22:00:00+00:00,10.669187684686912,0.0,25.16405568042947,23.229133478090084,23.306666533152264,16.670000076293945,0.0,72,8.0
2024-08-12 23:00:00+00:00,10.739775892733192,0.0,24.815772581636235,22.91285345527563,22.98499994277954,15.619999885559082,0.0,72,8.0
2024-08-13 00:00:00+00:00,10.627451023133863,0.0,24.511410505412012,22.64262245220845,22.680000336964927,15.270000457763672,0.0,72,8.0
2024-08-13 01:00:00+00:00,10.652941214938124,0.0,24.33457699567912,22.705463430734987,22.732203273449915,14.5600004196167,0.0,72,8.0
2024-08-13 02:00:00+00:00,10.581232517039409,0.0,24.293811274509803,23.025111607142858,22.969999885559083,15.270000457763672,0.0,72,8.0
2024-08-13 03:00:00+00:00,10.594677860997304,0.0,24.241605108676676,23.322211750392807,23.271666685740154,17.139999389648438,0.0,72,8.0
2024-08-13 04:00:00+00:00,10.685714294262628,0.0,24.170755226518853,23.6396484375,23.771666717529296,19.43000030517578,0.0,72,8.0
2024-08-13 05:00:00+00:00,10.61204484196938,0.0,24.123019596717878,23.907718253535265,24.294915183115815,21.940000534057617,0.0,72,8.0
2024-08-13 06:00:00+00:00,10.678991622283679,0.0,24.106834028020252,24.190204641672487,24.622034040548034,23.600000381469727,0.0,72,8.0
2024-08-13 07:00:00+00:00,10.654061635335287,0.0,24.07258137111557,24.604960010038408,24.97166655858358,25.389999389648438,0.0,72,8.0
2024-08-13 08:00:00+00:00,10.763585424556785,0.0,24.353381961417597,25.27941485357018,25.203333568572997,26.43000030517578,0.0,72,8.0
2024-08-13 09:00:00+00:00,10.609269648455502,0.0,31.65337297028186,25.65157781862745,25.905000019073487,27.709999084472656,0.0,72,8.0
2024-08-13 10:00:00+00:00,490.74453850219896,2432.099311359768,38.01768928399965,37.79580841916899,27.132203506211102,27.579999923706055,9.133100514971344,72,8.0
2024-08-13 11:00:00+00:00,11.77170865943118,0.0,37.64248128709846,39.42999369871683,28.08833367029826,27.65999984741211,0.0,72,8.0
2024-08-13 12:00:00+00:00,10.537254907837768,0.0,32.864285090782126,35.77897635518506,28.14915249711376,27.190000534057617,0.0,72,8.0
2024-08-13 13:00:00+00:00,10.360451997336694,0.0,30.260791015625,34.23483508472711,27.822413937798864,26.479999542236328,0.0,72,8.0
2024-08-13 14:00:00+00:00,10.34565827025085,0.0,28.852557526917018,32.36477550004377,27.02166674931844,25.059999465942383,0.0,72,8.0
2024-08-13 15:00:00+00:00,10.423249274074864,0.0,28.1630859375,30.542847361644554,27.0,23.229999542236328,0.0,72,8.0
2024-08-13 16:00:00+00:00,10.319887976018654,0.0,27.7662019356669,29.023263600951466,26.758333269755045,21.93000030517578,0.0,72,8.0
2024-08-13 17:00:00+00:00,10.438095207641773,0.0,27.276448340389315,27.60733935819658,25.968965497510187,20.940000534057617,0.0,72,8.0
2024-08-13 18:00:00+00:00,10.43109241720675,0.0,26.80942164586243,26.560236584540853,25.45166648228963,20.15999984741211,0.0,72,8.0
2024-08-13 19:00:00+00:00,10.519047603553751,0.0,26.62790985534839,26.135974702380953,25.70508488154007,19.510000228881836,0.0,72,8.0
2024-08-13 20:00:00+00:00,10.415921770660571,0.0,26.50269850405901,25.983130428378143,25.763333161671955,18.670000076293945,0.0,72,8.0
2024-08-13 21:00:00+00:00,10.501977395203154,0.0,26.34923663072183,25.97887255171655,25.700000762939453,17.65999984741211,0.0,72,8.0
2024-08-13 22:00:00+00:00,10.473389382455863,0.0,26.1911176580007,25.94277124912465,25.706667327880858,17.59000015258789,0.0,72,8.0
2024-08-13 23:00:00+00:00,10.524929981605679,0.0,26.00075697232891,25.843727495417248,25.579661320831818,17.020000457763672,0.0,72,8.0
2024-08-14 00:00:00+00:00,10.434733868980942,0.0,25.832959941789216,25.79589159882703,25.32068943155223,16.739999771118164,0.0,72,8.0
2024-08-14 01:00:00+00:00,10.380952348896102,0.0,25.64884599227479,25.66359876920391,25.13833386103312,16.670000076293945,0.0,72,8.0
2024-08-14 02:00:00+00:00,10.314285705737372,0.0,25.469178950986382,25.533021042466828,25.191526154340323,16.760000228881836,0.0,72,8.0
2024-08-14 03:00:00+00:00,10.328370780087589,0.0,25.308277803308822,25.41229401917017,25.15000057220459,17.56999969482422,0.0,72,8.0
2024-08-14 04:00:00+00:00,10.467226912661427,0.0,25.186358403893156,25.392353079172487,25.195000425974527,18.850000381469727,0.0,72,8.0
2024-08-14 05:00:00+00:00,10.439215689480138,0.0,25.08600862219888,25.453374611563376,25.41833302179972,21.040000915527344,0.0,72,8.0
2024-08-14 06:00:00+00:00,10.563865538738689,0.0,25.00043781642807,25.48054922093226,25.489830469681046,22.5,0.0,72,8.0
2024-08-14 07:00:00+00:00,10.440449430701438,0.0,24.803682898940828,25.571283591561624,25.54067812127582,23.549999237060547,0.0,72,8.0
2024-08-14 08:00:00+00:00,10.533798873091543,0.0,24.4724455252706,25.773301108589386,25.73833351135254,24.139999389648438,0.0,72,8.0
2024-08-14 09:00:00+00:00,10.445378140575079,0.0,25.15503816231669,25.782859418645252,25.866101410429355,24.540000915527344,0.0,72,8.0
2024-08-14 10:00:00+00:00,598.3528088344617,2825.85768242844,35.29475364364496,32.700325931153714,25.993333117167154,24.780000686645508,10.318864004952568,72,8.0
2024-08-14 11:00:00+00:00,11.696638636228418,0.0,34.022390695923534,26.46992637591655,26.36101700087725,24.110000610351562,0.0,72,8.0
2024-08-14 12:00:00+00:00,10.501960735695034,0.0,27.999727899135824,27.662858845801328,27.24666674931844,23.950000762939453,0.0,72,8.0
2024-08-14 13:00:00+00:00,10.34761904067352,0.0,26.952884269160265,27.493472307087988,26.527118521221613,23.530000686645508,0.0,72,8.0
2024-08-14 14:00:00+00:00,10.328851547561774,0.0,26.403704936277933,27.144819035876395,26.738982928001274,22.510000228881836,0.0,72,8.0
2024-08-14 15:00:00+00:00,10.43221288835969,0.0,26.166673713556214,26.939775690686105,26.34166606267293,20.860000610351562,0.0,72,8.0
2024-08-14 16:00:00+00:00,10.426330547706753,0.0,26.026246826855743,26.710265942314425,26.27999954223633,19.75,0.0,72,8.0
2024-08-14 17:00:00+00:00,10.532212885154062,0.0,25.90892736339036,26.569674870155378,26.150848033064502,19.299999237060547,0.0,72,8.0
2024-08-14 18:00:00+00:00,10.545378166754373,0.0,25.812091047356443,26.469680743391105,26.096667035420737,19.079999923706055,0.0,72,8.0
2024-08-14 19:00:00+00:00,10.5455056415515,0.0,25.719960445115547,26.35497157847514,26.001694921719825,17.719999313354492,0.0,72,8.0
2024-08-14 20:00:00+00:00,10.492178762425258,0.0,25.61943386653282,26.23766407886697,25.82166617711385,17.479999542236328,0.0,72,8.0
2024-08-14 21:00:00+00:00,10.60364147528213,0.0,25.52438269247556,26.151872517676328,25.613793537534516,17.549999237060547,0.0,72,8.0
2024-08-14 22:00:00+00:00,10.52072830093341,0.0,25.40320268732493,26.074077189469538,25.44833313624064,17.6200008392334,0.0,72,8.0
2024-08-14 23:00:00+00:00,10.589915994168663,0.0,25.28858105742297,25.998373763567926,25.27288120075808,16.719999313354492,0.0,72,8.0
2024-08-15 00:00:00+00:00,10.504761896213564,0.0,25.15747684073848,25.871399948716828,25.08500032424927,15.010000228881836,0.0,72,8.0
2024-08-15 01:00:00+00:00,10.485994371045537,0.0,25.006708738182773,25.68809496454832,24.986440626241393,14.989999771118164,0.0,72,8.0
2024-08-15 02:00:00+00:00,10.400840315832143,0.0,24.849521156118698,25.46916715905112,24.977966017642263,15.880000114440918,0.0,72,8.0
2024-08-15 03:00:00+00:00,10.359217846193793,0.0,24.684065664280727,25.31385163887919,24.98833328882853,16.979999542236328,0.0,72,8.0
2024-08-15 04:00:00+00:00,10.454621838588341,0.0,24.53466592287884,25.255557268025488,25.005000019073485,18.200000762939453,0.0,72,8.0
2024-08-15 05:00:00+00:00,10.37731092116412,0.0,24.409972973564425,25.239582649466037,25.04000015258789,19.799999237060547,0.0,72,8.0
2024-08-15 06:00:00+00:00,10.504201675329556,0.0,24.26514149244937,25.17569464145426,25.100000381469727,21.719999313354492,0.0,72,8.0
2024-08-15 07:00:00+00:00,10.476190478861833,0.0,24.024905079219188,25.093373872986696,25.123333803812663,22.6299991607666,0.0,72,8.0
2024-08-15 08:00:00+00:00,10.57422966783454,0.0,23.622754179796917,25.067851945465687,25.355932171061887,23.469999313354492,0.0,72,8.0
2024-08-15 09:00:00+00:00,10.483473395766998,0.0,23.83620619107891,25.293411340127445,26.057627176834366,24.510000228881836,0.0,72,8.0
2024-08-15 10:00:00+00:00,512.2921570876733,2258.9684997045692,35.62360833005077,32.99815219056372,26.766101837158203,24.209999084472656,8.586626906354889,72,8.0
2024-08-15 11:00:00+00:00,11.839495805799126,0.0,35.91418354451155,26.395080395439425,27.92203415046304,24.350000381469727,0.0,72,8.0
2024-08-15 12:00:00+00:00,10.569747895419765,0.0,29.039164793557962,27.795412884078214,27.92333354949951,23.729999542236328,0.0,72,8.0
2024-08-15 13:00:00+00:00,10.433146090989702,0.0,27.859476212359944,27.60771320246849,27.1349999109904,22.809999465942383,0.0,72,8.0
2024-08-15 14:00:00+00:00,10.41281336197282,0.0,27.248045514885096,27.332879961699163,26.708333492279053,21.829999923706055,0.0,72,8.0
2024-08-15 15:00:00+00:00,10.524369752707601,0.0,26.838544621813895,27.105438743889664,26.533898434396516,20.700000762939453,0.0,72,8.0
2024-08-15 16:00:00+00:00,10.44173667010139,0.0,26.474046760431214,26.688089892850908,26.338333288828533,19.860000610351562,0.0,72,8.0
2024-08-15 17:00:00+00:00,10.525706199602892,0.0,26.23831494828345,26.437902316241196,26.173684371145146,19.459999084472656,0.0,72,8.0
2024-08-15 18:00:00+00:00,10.472549005716788,0.0,26.067721745155378,26.353603597459845,26.074576555672337,19.610000610351562,0.0,72,8.0
2024-08-15 19:00:00+00:00,10.559383752967129,0.0,25.92014828474162,26.33694065882507,26.100000381469727,19.6200008392334,0.0,72,8.0
2024-08-15 20:00:00+00:00,10.543697490745565,0.0,25.800016002494747,26.324055989583332,26.005084765159477,19.25,0.0,72,8.0
2024-08-15 21:00:00+00:00,10.571708692556001,0.0,25.666342964385475,26.275326521037012,25.828813003281414,18.739999771118164,0.0,72,8.0
2024-08-15 22:00:00+00:00,10.550420168067227,0.0,25.52771473463687,26.189349467527933,25.67500057220459,18.549999237060547,0.0,72,8.0
2024-08-15 23:00:00+00:00,10.68483146120993,0.0,25.39096624978116,26.122140750831583,25.52758631212958,17.3700008392334,0.0,72,8.0
2024-08-16 00:00:00+00:00,10.637534996374649,0.0,25.25268350100384,25.999617422093227,25.32203351036977,16.399999618530273,0.0,72,8.0
2024-08-16 01:00:00+00:00,11.188235325639655,0.0,25.09774104954482,25.838855561755953,25.16440740682311,15.600000381469727,0.0,72,8.0
2024-08-16 02:00:00+00:00,14.249859956800103,0.0,24.93166994915328,25.6213713065206,25.140678502745548,14.979999542236328,0.0,72,8.0
2024-08-16 03:00:00+00:00,14.238095246109308,0.0,24.77921094841131,25.428663882463336,25.162712485103285,16.260000228881836,0.0,72,8.0
2024-08-16 04:00:00+00:00,11.498599474503546,0.0,24.656412987735685,25.200988428552723,25.086207225404937,16.579999923706055,0.0,72,8.0
2024-08-16 05:00:00+00:00,10.579831946129893,0.0,24.547975342480743,25.162590133709735,25.06610194707321,17.709999084472656,0.0,72,8.0
2024-08-16 06:00:00+00:00,10.728248606967387,0.0,24.474227690360916,25.085020081426055,25.09491561631025,18.850000381469727,0.0,72,8.0
2024-08-16 07:00:00+00:00,10.592997201016637,0.0,24.278509896560752,25.023948967789803,24.95166648228963,20.469999313354492,0.0,72,8.0
2024-08-16 08:00:00+00:00,10.86470588983274,0.0,23.99337001353003,25.052007408781424,25.149152561769647,20.959999084472656,0.0,72,8.0
2024-08-16 09:00:00+00:00,10.766949139072397,0.0,24.03834520796655,25.238354836047534,25.820689628864155,22.40999984741211,0.0,72,8.0
2024-08-16 10:00:00+00:00,473.6582627790649,1978.8171427636173,36.133583111469974,32.58528691297137,26.493220248464812,23.079999923706055,7.7056871233039725,72,8.0
2024-08-16 11:00:00+00:00,11.950420165930142,0.0,35.57841074000524,26.338704199764315,27.526666736602785,23.3799991607666,0.0,72,8.0
2024-08-16 12:00:00+00:00,10.704201711660005,0.0,29.045025822829132,27.460124381783963,27.286666425069175,22.25,0.0,72,8.0
2024-08-16 13:00:00+00:00,10.515966378006281,0.0,27.659502472864144,26.703585926558123,26.875000095367433,22.290000915527344,0.0,72,8.0
2024-08-16 14:00:00+00:00,10.495238087758297,0.0,26.89474879429993,26.312932360771647,26.335593466031348,21.200000762939453,0.0,72,8.0
2024-08-16 15:00:00+00:00,10.591596643463904,0.0,26.487324464254538,26.089381383118017,25.8533327738444,19.610000610351562,0.0,72,8.0
2024-08-16 16:00:00+00:00,10.55518210435114,0.0,26.212547323616946,25.970402223389357,25.935592974646617,17.829999923706055,0.0,72,8.0
2024-08-16 17:00:00+00:00,10.706741579462973,0.0,26.011040353641455,25.820285829175422,25.95166648228963,17.829999923706055,0.0,72,8.0
2024-08-16 18:00:00+00:00,10.614565833276059,0.0,25.83024452252095,25.76573888682786,26.0,17.149999618530273,0.0,72,8.0
2024-08-16 19:00:00+00:00,10.722128870774384,0.0,25.685097574185924,25.72637853969713,26.0,16.31999969482422,0.0,72,8.0
2024-08-16 20:00:00+00:00,10.698879551820728,0.0,25.552597983589386,25.6869448869588,25.916948835728533,16.389999389648438,0.0,72,8.0
2024-08-16 21:00:00+00:00,10.766949152542374,0.0,25.426794261663733,25.596165272887323,25.741666762034097,16.860000610351562,0.0,72,8.0
2024-08-16 22:00:00+00:00,10.697759110052713,0.0,25.29393849292947,25.525636129539105,25.538333479563395,15.029999732971191,0.0,72,8.0
2024-08-16 23:00:00+00:00,10.768258432324012,0.0,25.134895559786415,25.364998440782564,25.26499999364217,13.8100004196167,0.0,72,8.0
2024-08-17 00:00:00+00:00,13.796358557308421,0.0,24.9793032853963,25.213127264097416,24.964406708539542,12.449999809265137,0.0,72,8.0
2024-08-17 01:00:00+00:00,14.261344530335327,0.0,24.794244009689248,24.998714510954958,24.63666715621948,11.449999809265137,0.0,72,8.0
2024-08-17 02:00:00+00:00,14.246778720567207,0.0,24.590098119980794,24.708097830831004,24.518333403269448,12.760000228881836,0.0,72,8.0
2024-08-17 03:00:00+00:00,14.225770325219932,0.0,24.38480381459497,24.50082516803422,24.328812906297586,13.649999618530273,0.0,72,8.0
2024-08-17 04:00:00+00:00,14.191876761385707,0.0,24.179464559261206,24.318195930716037,24.274575896182302,14.770000457763672,0.0,72,8.0
2024-08-17 05:00:00+00:00,13.045098058983726,0.0,24.01337454172486,24.278744489787012,24.2050854311151,17.90999984741211,0.0,72,8.0
2024-08-17 06:00:00+00:00,10.716246495393811,0.0,23.872605648786664,24.235215171089386,24.20500068664551,19.229999542236328,0.0,72,8.0
2024-08-17 07:00:00+00:00,10.733333355238457,0.0,23.665266106442576,24.259313588716736,24.298304735603978,19.899999618530273,0.0,72,8.0
2024-08-17 08:00:00+00:00,10.787114840595661,0.0,23.32931424522934,24.27238981530112,24.54000005722046,21.139999389648438,0.0,72,8.0
2024-08-17 09:00:00+00:00,10.817366947312983,0.0,23.399932433911065,24.48098848914566,25.088333098093667,20.8799991607666,0.0,72,8.0
2024-08-17 10:00:00+00:00,525.3544693046442,2430.7974089723725,35.52849352959148,31.987966867798534,25.19166679382324,22.579999923706055,8.904546348742267,72,8.0
2024-08-17 11:00:00+00:00,12.614845941046706,0.0,34.27158695509454,25.646141073616946,25.41355941255214,22.81999969482422,0.0,72,8.0
2024-08-17 12:00:00+00:00,10.54901963722806,0.0,28.010769542191877,26.851688331582633,25.71166690190633,22.5,0.0,72,8.0
2024-08-17 13:00:00+00:00,10.489635852204652,0.0,26.92471876091131,26.487303323585895,25.823728399761652,22.309999465942383,0.0,72,8.0
2024-08-17 14:00:00+00:00,10.41456582098782,0.0,26.367857006083682,26.136460248161764,25.630000241597493,20.829999923706055,0.0,72,8.0
2024-08-17 15:00:00+00:00,10.470588227280048,0.0,26.079145207751395,25.938962115921786,25.308332856496175,18.15999984741211,0.0,72,8.0
2024-08-17 16:00:00+00:00,10.399439752936697,0.0,25.860046045740223,25.662274408606844,25.168333943684896,16.920000076293945,0.0,72,8.0
2024-08-17 17:00:00+00:00,10.546218463352748,0.0,25.676896931738828,25.403039346194134,25.01694921719826,16.450000762939453,0.0,72,8.0
2024-08-17 18:00:00+00:00,10.412324897381438,0.0,25.54065418776187,25.373147804643853,24.899999618530273,15.4399995803833,0.0,72,8.0
2024-08-17 19:00:00+00:00,10.436134453247242,0.0,25.38676812675562,25.369455401817063,24.859321497254452,14.010000228881836,0.0,72,8.0
2024-08-17 20:00:00+00:00,10.411204466298848,0.0,25.228800683048185,25.31144569439595,24.660000292460122,13.819999694824219,0.0,72,8.0
2024-08-17 21:00:00+00:00,12.213725496073064,0.0,25.05845834427521,25.256618467699578,24.452542191844877,12.989999771118164,0.0,72,8.0
2024-08-17 22:00:00+00:00,14.08487395278546,0.0,24.913236810919944,25.116376212473664,24.23000011444092,12.4399995803833,0.0,72,8.0
2024-08-17 23:00:00+00:00,13.890502785837183,0.0,24.689962546918647,24.902165759209147,23.989999961853027,12.0,0.0,72,8.0
2024-08-18 00:00:00+00:00,13.895238088292569,0.0,24.451777097557773,24.69756105567227,23.65932218907243,11.670000076293945,0.0,72,8.0
2024-08-18 01:00:00+00:00,13.870868338256322,0.0,24.19084000787815,24.526578502494747,23.394914853370796,12.369999885559082,0.0,72,8.0
2024-08-18 02:00:00+00:00,13.856862744029497,0.0,23.930484707795042,24.30065236011697,23.299999237060547,12.970000267028809,0.0,72,8.0
2024-08-18 03:00:00+00:00,13.901960789656439,0.0,23.673746972110685,24.107668743453214,23.30677892393985,14.619999885559082,0.0,72,8.0
2024-08-18 04:00:00+00:00,13.878151244476062,0.0,23.45197973358497,24.00810121686271,23.452542191844877,16.450000762939453,0.0,72,8.0
2024-08-18 05:00:00+00:00,13.30167595367858,0.0,23.281832391323324,23.97314657712116,23.59500036239624,18.489999771118164,0.0,72,8.0
2024-08-18 06:00:00+00:00,10.390196060266147,0.0,23.16263925563024,23.939116920172836,23.68474646746102,19.299999237060547,0.0,72,8.0
2024-08-18 07:00:00+00:00,10.587394941420783,0.0,23.025812756415853,23.87789013399092,23.746666717529298,19.610000610351562,0.0,72,8.0
2024-08-18 08:00:00+00:00,10.4,0.0,22.757619250660213,23.809905919894366,23.940677739806095,21.229999542236328,0.0,72,8.0
2024-08-18 09:00:00+00:00,10.556582619162167,0.0,22.568964597557773,23.884578929227942,24.48166669209798,20.760000228881836,0.0,72,8.0
2024-08-18 10:00:00+00:00,635.0103621683201,2912.5516908102195,33.904795385605794,32.17861137177025,25.22666660944621,22.600000381469727,10.867320207244191,72,8.0
2024-08-18 11:00:00+00:00,13.082913195719572,0.0,34.83244451597416,25.098651907297487,26.124137977073932,23.290000915527344,0.0,72,8.0
2024-08-18 12:00:00+00:00,10.372905019941276,0.0,27.93770595103003,26.63139812107193,26.03220351267669,22.780000686645508,0.0,72,8.0
2024-08-18 13:00:00+00:00,10.381792720292463,0.0,26.895502356843576,26.324168967135126,25.77627097954184,22.809999465942383,0.0,72,8.0
2024-08-18 14:00:00+00:00,10.353501373312387,0.0,26.305966169474512,25.945025396080656,25.31499999364217,21.84000015258789,0.0,72,8.0
2024-08-18 15:00:00+00:00,10.480446906063143,0.0,25.93897370919169,25.64126672158694,25.022033982357737,19.850000381469727,0.0,72,8.0
2024-08-18 16:00:00+00:00,10.422689061204926,0.0,25.70372444024965,25.48186198825943,25.08000030517578,17.690000534057617,0.0,72,8.0
2024-08-18 17:00:00+00:00,10.595238079209956,0.0,25.520062494544344,25.357116358240223,25.100000381469727,16.399999618530273,0.0,72,8.0
2024-08-18 18:00:00+00:00,10.453781501919616,0.0,25.331612723214285,25.232460855435924,25.064407025353383,15.300000190734863,0.0,72,8.0
2024-08-18 19:00:00+00:00,10.372268898480412,0.0,25.163055249432613,25.095442617405727,24.89830469681045,14.380000114440918,0.0,72,8.0
2024-08-18 20:00:00+00:00,10.545505598689733,0.0,24.974246241465337,24.96065574667367,24.73666671117147,13.25,0.0,72,8.0
2024-08-18 21:00:00+00:00,12.168067218876686,0.0,24.784803678203563,24.769685372293996,24.486666615804037,12.289999961853027,0.0,72,8.0
2024-08-18 22:00:00+00:00,14.054341738297492,0.0,24.58390254015363,24.588972890843227,24.163333415985107,11.300000190734863,0.0,72,8.0
2024-08-18 23:00:00+00:00,14.058823529411764,0.0,24.35970325630252,24.40983004529937,23.731666723887127,11.140000343322754,0.0,72,8.0
2024-08-19 00:00:00+00:00,14.01988794556519,0.0,24.124380101038756,24.266542232236382,23.40499963760376,10.770000457763672,0.0,72,8.0
2024-08-19 01:00:00+00:00,14.0033613466749,0.0,23.87145518723813,24.12218351737081,23.162712258807684,10.109999656677246,0.0,72,8.0
2024-08-19 02:00:00+00:00,13.989915973332081,0.0,23.61892103482891,23.981261866052723,23.122034169859806,11.239999771118164,0.0,72,8.0
2024-08-19 03:00:00+00:00,13.977374308602103,0.0,23.39738046656774,23.679677952601256,23.286206344078327,13.229999542236328,0.0,72,8.0
2024-08-19 04:00:00+00:00,13.940449465526624,0.0,23.21488204656863,23.56116167169993,23.188136019949187,16.6299991607666,0.0,72,8.0
2024-08-19 05:00:00+00:00,12.3955306980197,0.0,23.101972356188895,23.496337890625,23.399999650858216,18.65999984741211,0.0,72,8.0
2024-08-19 06:00:00+00:00,10.45434174150312,0.0,22.97534793448848,23.494131077601256,23.5,20.389999389648438,0.0,72,8.0
2024-08-19 07:00:00+00:00,10.522408963585434,0.0,22.77818733087465,23.466593651798185,23.53728827783617,21.260000228881836,0.0,72,8.0
2024-08-19 08:00:00+00:00,10.496078443126517,0.0,22.52165486426327,23.444791484811454,23.73898299265716,21.81999969482422,0.0,72,8.0
