timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-08-19 09:00:00+00:00,10.548739489387064,0.0,22.405623963425278,23.49508104377619,24.191525346141752,21.43000030517578,0.0,72,8.0
2024-08-19 10:00:00+00:00,680.0773104552795,3122.983945537546,33.533073553159916,32.30856442584672,24.81166671117147,22.170000076293945,11.697648445321194,72,8.0
2024-08-19 11:00:00+00:00,11.992156870224896,0.0,35.20457620460894,24.93079090651187,25.36333360671997,21.75,0.0,72,8.0
2024-08-19 12:00:00+00:00,10.441736680786816,0.0,27.612852980970672,26.42827584890014,24.965000025431316,20.969999313354492,0.0,72,8.0
2024-08-19 13:00:00+00:00,10.419773988131077,0.0,26.291507344850352,26.017145549075703,24.51694921719826,20.579999923706055,0.0,72,8.0
2024-08-19 14:00:00+00:00,10.313725495538792,0.0,25.56911634732891,25.552449316951815,24.4266663869222,19.799999237060547,0.0,72,8.0
2024-08-19 15:00:00+00:00,10.47030813553754,0.0,25.124885110294116,25.13379111410189,24.29152498406879,18.760000228881836,0.0,72,8.0
2024-08-19 16:00:00+00:00,10.368715073143303,0.0,24.88105305080307,24.913862004626395,24.12833375930786,18.280000686645508,0.0,72,8.0
2024-08-19 17:00:00+00:00,10.469467796197458,0.0,24.687800061103353,24.782425693959496,24.100000381469727,17.479999542236328,0.0,72,8.0
2024-08-19 18:00:00+00:00,10.421848713850775,0.0,24.504743303571427,24.606915129332982,24.006666692097983,17.260000228881836,0.0,72,8.0
2024-08-19 19:00:00+00:00,10.51316524954403,0.0,24.342523841218576,24.47554774790503,23.873332850138347,17.350000381469727,0.0,72,8.0
2024-08-19 20:00:00+00:00,10.331092441783232,0.0,24.168568872206706,24.221666048358937,23.636666933695476,17.670000076293945,0.0,72,8.0
2024-08-19 21:00:00+00:00,10.403641457651176,0.0,23.992874912709496,24.16303274484986,23.456896387297533,17.889999389648438,0.0,72,8.0
2024-08-19 22:00:00+00:00,10.391876749631738,0.0,23.82910838207053,24.11906697363827,23.379660557892365,18.030000686645508,0.0,72,8.0
2024-08-19 23:00:00+00:00,10.354061599539108,0.0,23.675504283744747,24.089259043461134,23.28982990070925,17.969999313354492,0.0,72,8.0
2024-08-20 00:00:00+00:00,10.46190476083622,0.0,23.550885881696427,24.07555912990196,23.191526154340323,17.979999542236328,0.0,72,8.0
2024-08-20 01:00:00+00:00,10.400840339874353,0.0,23.371848676457752,24.007865010693088,23.10862110401022,18.030000686645508,0.0,72,8.0
2024-08-20 02:00:00+00:00,10.485434184889165,0.0,23.28922275990747,23.937818473943786,23.100000381469727,18.040000915527344,0.0,72,8.0
2024-08-20 03:00:00+00:00,10.40980391408883,0.0,23.18879230861557,23.86962890625,23.160000387827555,18.389999389648438,0.0,72,8.0
2024-08-20 04:00:00+00:00,10.48879549683643,0.0,23.10868213163408,23.75953921525838,23.326666100819907,19.610000610351562,0.0,72,8.0
2024-08-20 05:00:00+00:00,10.409243703890247,0.0,23.060146566209845,23.65237239219623,23.38135547961219,20.610000610351562,0.0,72,8.0
2024-08-20 06:00:00+00:00,10.573669479006814,0.0,23.02432063438373,23.61962004080831,23.37288087101306,21.809999465942383,0.0,72,8.0
2024-08-20 07:00:00+00:00,10.637150847046069,0.0,22.9911775216044,23.60653192104574,23.428333059946695,22.020000457763672,0.0,72,8.0
2024-08-20 08:00:00+00:00,10.756703922868441,0.0,22.978168508859987,23.62813427461592,23.618333530426025,22.729999542236328,0.0,72,8.0
2024-08-20 09:00:00+00:00,10.723463695142522,0.0,22.958652943872206,23.720106412578563,24.06333325703939,22.860000610351562,0.0,72,8.0
2024-08-20 10:00:00+00:00,593.2385463901072,2647.5446042881704,34.4747474266626,31.50856192331128,25.008333269755045,21.600000381469727,10.042634297214178,72,8.0
2024-08-20 11:00:00+00:00,12.045658247811454,0.0,33.727585435579606,25.1560726911662,25.638982966794806,21.209999084472656,0.0,72,8.0
2024-08-20 12:00:00+00:00,10.827932959828297,0.0,27.452704044437674,26.34083527376393,26.008620722540492,20.59000015258789,0.0,72,8.0
2024-08-20 13:00:00+00:00,10.58683473923627,0.0,26.425201586504887,25.823231958144206,25.36101677458165,20.510000228881836,0.0,72,8.0
2024-08-20 14:00:00+00:00,10.504481801799699,0.0,25.84457584999127,25.40555713163408,24.850847373574467,19.559999465942383,0.0,72,8.0
2024-08-20 15:00:00+00:00,10.589915967455097,0.0,25.49223387307961,24.955545265581353,24.309999624888103,18.3799991607666,0.0,72,8.0
2024-08-20 16:00:00+00:00,10.521848732016,0.0,25.216622293994412,24.612341513180866,24.243333435058595,16.850000381469727,0.0,72,8.0
2024-08-20 17:00:00+00:00,10.621568634396507,0.0,25.043602288102303,24.57821570028806,24.057627047522594,15.380000114440918,0.0,72,8.0
2024-08-20 18:00:00+00:00,10.989635865561434,0.0,24.864224986869747,24.521660812762605,23.893103040497877,13.9399995803833,0.0,72,8.0
2024-08-20 19:00:00+00:00,14.12605044153892,0.0,24.661267158039454,24.44081362932088,23.85084708262298,12.970000267028809,0.0,72,8.0
2024-08-20 20:00:00+00:00,14.1089635923797,0.0,24.44490878142458,24.347995182655378,23.503389843439653,12.210000038146973,0.0,72,8.0
2024-08-20 21:00:00+00:00,14.174229702027906,0.0,24.18513429098289,24.22944786029155,23.19661033759683,11.5,0.0,72,8.0
2024-08-20 22:00:00+00:00,14.191036443416477,0.0,23.934804905726256,24.086487157384777,22.915516919103162,11.520000457763672,0.0,72,8.0
2024-08-20 23:00:00+00:00,14.158938562403844,0.0,23.643280540764664,23.8458586112081,22.593220662262482,11.329999923706055,0.0,72,8.0
2024-08-21 00:00:00+00:00,14.168907584930334,0.0,23.334774081267458,23.64417799624651,22.284745717452743,11.270000457763672,0.0,72,8.0
2024-08-21 01:00:00+00:00,14.083753511017443,0.0,23.037472508534663,23.412718700761555,22.008620722540492,10.699999809265137,0.0,72,8.0
2024-08-21 02:00:00+00:00,14.094397809325146,0.0,22.724293428308822,23.179833163734244,21.838982436616543,11.319999694824219,0.0,72,8.0
2024-08-21 03:00:00+00:00,14.10868349529448,0.0,22.4183906961222,22.98978370645133,21.80169415878037,13.270000457763672,0.0,72,8.0
2024-08-21 04:00:00+00:00,14.243016749120958,0.0,22.1584737878656,22.862193158077993,21.916666348775227,15.100000381469727,0.0,72,8.0
2024-08-21 05:00:00+00:00,14.277094958214786,0.0,21.94285536480217,22.788606360512954,22.251666577657065,16.5,0.0,72,8.0
2024-08-21 06:00:00+00:00,13.415598877293153,0.0,21.79338698533252,22.73311145325557,22.538983199555997,17.920000076293945,0.0,72,8.0
2024-08-21 07:00:00+00:00,10.681005597780537,0.0,21.58537441243036,22.695324741034124,22.776666577657064,19.440000534057617,0.0,72,8.0
2024-08-21 08:00:00+00:00,10.714525129542004,0.0,21.303000338250698,22.73153123908869,23.01500005722046,19.309999465942383,0.0,72,8.0
2024-08-21 09:00:00+00:00,10.672829136461104,0.0,21.181957053072626,22.919477239001395,23.624999777475992,19.8799991607666,0.0,72,8.0
2024-08-21 10:00:00+00:00,986.791596407316,3957.569106117973,34.312102419038055,36.29783655944483,23.8899995803833,20.670000076293945,15.471258741517307,72,8.0
2024-08-21 11:00:00+00:00,10.593277303444571,0.0,36.182520762211134,24.789279285933123,24.074575973769367,19.969999313354492,0.0,72,8.0
2024-08-21 12:00:00+00:00,10.636312865678159,0.0,27.15816504178273,26.47052426989032,23.837287644208487,19.65999984741211,0.0,72,8.0
2024-08-21 13:00:00+00:00,10.712356331704678,0.0,25.74304508692782,26.01711941571303,24.027118973812815,19.399999618530273,0.0,72,8.0
2024-08-21 14:00:00+00:00,10.480672283332888,0.0,25.047193682160366,25.472483915441178,23.818643925553662,19.06999969482422,0.0,72,8.0
2024-08-21 15:00:00+00:00,10.60670392340122,0.0,24.633954096106844,25.09871942104574,23.553333536783853,18.09000015258789,0.0,72,8.0
2024-08-21 16:00:00+00:00,10.568627456323105,0.0,24.366141183035715,24.789061816132705,23.350846888655322,16.989999771118164,0.0,72,8.0
2024-08-21 17:00:00+00:00,10.700840348956966,0.0,24.148691898634453,24.548713235294116,23.200000508626303,16.360000610351562,0.0,72,8.0
2024-08-21 18:00:00+00:00,10.56582634923171,0.0,23.96009907869398,24.403713536195728,23.08166697820028,16.239999771118164,0.0,72,8.0
2024-08-21 19:00:00+00:00,11.117086845953592,0.0,23.770782043286065,24.309906775210084,22.961666520436605,15.779999732971191,0.0,72,8.0
2024-08-21 20:00:00+00:00,14.096638679504395,0.0,23.610724954044116,24.187115666579132,22.766666603088378,14.84000015258789,0.0,72,8.0
2024-08-21 21:00:00+00:00,14.072268916111366,0.0,23.435764344800422,24.082455931591387,22.620339442107635,14.890000343322754,0.0,72,8.0
2024-08-21 22:00:00+00:00,14.068907588135962,0.0,23.261000689338236,23.983736951811974,22.45499982833862,14.479999542236328,0.0,72,8.0
2024-08-21 23:00:00+00:00,14.02380954250902,0.0,23.076485770089285,23.8495204722514,22.27999979654948,14.489999771118164,0.0,72,8.0
2024-08-22 00:00:00+00:00,14.049019623871278,0.0,22.878474045868348,23.690052876619397,22.10666707356771,14.65999984741211,0.0,72,8.0
2024-08-22 01:00:00+00:00,14.190476179790764,0.0,22.690677247461483,23.54691261270133,22.0,15.0600004196167,0.0,72,8.0
2024-08-22 02:00:00+00:00,13.805322118166114,0.0,22.498714329481793,23.39804017310049,21.998333326975505,15.729999542236328,0.0,72,8.0
2024-08-22 03:00:00+00:00,13.96292135152924,0.0,22.331241907698384,23.298398821541433,21.923728522607835,15.789999961853027,0.0,72,8.0
2024-08-22 04:00:00+00:00,13.972905039121319,0.0,22.224752585981147,23.15957522259078,21.891525009931144,15.579999923706055,0.0,72,8.0
2024-08-22 05:00:00+00:00,14.027170875827137,0.0,22.137920988707982,23.04682370995273,22.103389869302006,16.760000228881836,0.0,72,8.0
2024-08-22 06:00:00+00:00,12.611764688785671,0.0,22.046396976759453,22.96082466189601,22.379660557892365,18.170000076293945,0.0,72,8.0
2024-08-22 07:00:00+00:00,10.459103627031256,0.0,22.002681443671218,22.93093282234769,22.445762504965572,19.739999771118164,0.0,72,8.0
2024-08-22 08:00:00+00:00,10.560784313191219,0.0,22.010052849264707,22.909038126969538,22.48305078280174,19.049999237060547,0.0,72,8.0
2024-08-22 09:00:00+00:00,10.497471913862764,0.0,22.0835907325316,22.97445644421524,22.4932203131207,19.780000686645508,0.0,72,8.0
2024-08-22 10:00:00+00:00,819.0019565481048,3148.2783859637607,35.714455997242645,33.48502125459559,22.52500009536743,19.530000686645508,12.420476192185859,72,8.0
2024-08-22 11:00:00+00:00,10.428851528328005,0.0,33.35787733061975,24.45766314338235,23.040000216166177,19.190000534057617,0.0,72,8.0
2024-08-22 12:00:00+00:00,10.42913164678408,0.0,26.443189092043067,25.809418493960084,22.866666253407796,19.649999618530273,0.0,72,8.0
2024-08-22 13:00:00+00:00,10.443417362138337,0.0,25.058446034663866,25.267676601890756,22.671187093702414,19.270000457763672,0.0,72,8.0
2024-08-22 14:00:00+00:00,10.473239458110971,0.0,24.272186537191903,24.698182355853874,22.583051164271467,18.729999542236328,0.0,72,8.0
2024-08-22 15:00:00+00:00,10.53100555036321,0.0,23.797266443348462,24.34029384165503,22.47499990463257,18.59000015258789,0.0,72,8.0
2024-08-22 16:00:00+00:00,10.507843148474599,0.0,23.50523568802521,24.08332786239496,22.399999618530273,18.15999984741211,0.0,72,8.0
2024-08-22 17:00:00+00:00,10.643977597981943,0.0,23.28085198923319,23.907540457589285,22.399999618530273,18.239999771118164,0.0,72,8.0
2024-08-22 18:00:00+00:00,10.432212896373759,0.0,23.091394761029413,23.814442866990547,22.399999618530273,18.34000015258789,0.0,72,8.0
2024-08-22 19:00:00+00:00,10.457983166563745,0.0,22.93989011620273,23.748332047662814,22.38333288828532,18.40999984741211,0.0,72,8.0
2024-08-22 20:00:00+00:00,10.4260503971944,0.0,22.801380317752102,23.656005859375,22.31333262125651,18.43000030517578,0.0,72,8.0
2024-08-22 21:00:00+00:00,10.48291315084078,0.0,22.684935497636555,23.59292730764181,22.299999237060547,18.260000228881836,0.0,72,8.0
2024-08-22 22:00:00+00:00,10.373389353605212,0.0,22.5722430573792,23.528453666622898,22.289999389648436,18.25,0.0,72,8.0
2024-08-22 23:00:00+00:00,10.466666675749279,0.0,22.470795447085084,23.44515042345063,22.208475209898868,17.860000610351562,0.0,72,8.0
2024-08-23 00:00:00+00:00,10.405882357215347,0.0,22.353015034138654,23.331684529280462,22.11864452038781,17.600000381469727,0.0,72,8.0
2024-08-23 01:00:00+00:00,10.378151241804705,0.0,22.246614856880253,23.271082261029413,22.089830851150772,17.540000915527344,0.0,72,8.0
2024-08-23 02:00:00+00:00,10.492997201550908,0.0,22.15516675420168,23.15470104057248,22.003389843439653,17.200000762939453,0.0,72,8.0
2024-08-23 03:00:00+00:00,10.395798303833862,0.0,22.089946330094538,23.073416573660715,22.035593356116344,17.770000457763672,0.0,72,8.0
2024-08-23 04:00:00+00:00,10.50616245109494,0.0,22.018000754989497,23.048551158744747,22.314999866485596,19.350000381469727,0.0,72,8.0
2024-08-23 05:00:00+00:00,10.501120431082589,0.0,21.953580455619747,23.007845325630253,22.645763041609424,19.43000030517578,0.0,72,8.0
2024-08-23 06:00:00+00:00,10.544537808714795,0.0,21.909228925945378,22.975626969537814,22.848332754770915,19.780000686645508,0.0,72,8.0
2024-08-23 07:00:00+00:00,10.563380287062953,0.0,21.808263644366196,22.94580284441021,22.799999237060547,20.829999923706055,0.0,72,8.0
2024-08-23 08:00:00+00:00,10.762674105864713,0.0,21.578014150635447,22.90386707869081,23.053333155314128,21.280000686645508,0.0,72,8.0
2024-08-23 09:00:00+00:00,10.684313742052607,0.0,21.95442776720063,23.14003619025735,23.832203396296098,22.200000762939453,0.0,72,8.0
2024-08-23 10:00:00+00:00,425.29579696868984,1779.8776393858325,35.274818228072476,29.872271369485293,24.86000010172526,22.829999923706055,7.258478901967281,72,8.0
2024-08-23 11:00:00+00:00,11.768907552339783,0.0,32.63338694852941,24.87586372439601,25.48813558028916,22.93000030517578,0.0,72,8.0
2024-08-23 12:00:00+00:00,10.515686267564277,0.0,27.261780298056724,26.08235745470063,25.018644171246027,22.079999923706055,0.0,72,8.0
2024-08-23 13:00:00+00:00,10.35238093154437,0.0,26.258261800814076,25.767578125,24.881666723887125,21.31999969482422,0.0,72,8.0
2024-08-23 14:00:00+00:00,10.401120436959573,0.0,25.659111984637605,25.394032710740547,24.376666196187337,20.5,0.0,72,8.0
2024-08-23 15:00:00+00:00,10.424233962566408,0.0,25.34275303577646,25.163165504221798,24.246666717529298,18.84000015258789,0.0,72,8.0
2024-08-23 16:00:00+00:00,10.360335184875147,0.0,25.125645131372206,24.948177401579958,24.256666564941405,17.219999313354492,0.0,72,8.0
2024-08-23 17:00:00+00:00,10.413165239392876,0.0,24.94265567555147,24.74101808692227,24.20166734059652,16.75,0.0,72,8.0
2024-08-23 18:00:00+00:00,10.420728282768186,0.0,24.79625541622899,24.646441291360293,24.10339022490938,17.1200008392334,0.0,72,8.0
2024-08-23 19:00:00+00:00,10.533615820825437,0.0,24.649728548728813,24.562299308130296,24.01525429547843,16.81999969482422,0.0,72,8.0
2024-08-23 20:00:00+00:00,10.478991583281873,0.0,24.498818277310924,24.502349084164916,23.903389461969926,16.329999923706055,0.0,72,8.0
2024-08-23 21:00:00+00:00,10.87366944534772,0.0,24.330486393776262,24.42833139115021,23.653448828335467,16.239999771118164,0.0,72,8.0
2024-08-23 22:00:00+00:00,14.136134468206839,0.0,24.15058142397584,24.351457868303573,23.501666673024495,15.5,0.0,72,8.0
2024-08-23 23:00:00+00:00,14.133613471557446,0.0,23.96963629201681,24.245697790835084,23.333332824707032,14.779999732971191,0.0,72,8.0
2024-08-24 00:00:00+00:00,14.17703081980473,0.0,23.788200827205884,24.166411584164916,23.14166720708211,14.279999732971191,0.0,72,8.0
2024-08-24 01:00:00+00:00,14.14189945252914,0.0,23.612194210457403,24.045301725078563,22.961666520436605,14.029999732971191,0.0,72,8.0
2024-08-24 02:00:00+00:00,14.103072629960556,0.0,23.42659346085021,23.910210806564248,22.826666005452473,13.960000038146973,0.0,72,8.0
2024-08-24 03:00:00+00:00,14.099435006157826,0.0,23.253686247572386,23.779504463497528,22.745000076293945,14.210000038146973,0.0,72,8.0
2024-08-24 04:00:00+00:00,14.216806718949176,0.0,23.096314502363445,23.694212841386555,22.784999752044676,14.210000038146973,0.0,72,8.0
2024-08-24 05:00:00+00:00,14.153760458433528,0.0,22.995634711220404,23.51646011055014,22.79830486491575,14.350000381469727,0.0,72,8.0
2024-08-24 06:00:00+00:00,14.164986020042782,0.0,22.901403432466736,23.39170140712535,22.75999984741211,14.65999984741211,0.0,72,8.0
2024-08-24 07:00:00+00:00,14.15546219288802,0.0,22.885686110381652,23.341502812062323,22.63166707356771,15.34000015258789,0.0,72,8.0
2024-08-24 08:00:00+00:00,14.204481803402514,0.0,22.904664795605743,23.327416513480394,22.55762733847408,15.800000190734863,0.0,72,8.0
2024-08-24 09:00:00+00:00,14.215686271838447,0.0,22.88851800485819,23.217193518032214,22.47118633076296,15.649999618530273,0.0,72,8.0
2024-08-24 10:00:00+00:00,834.7893548131991,2855.9424853925943,37.6479047673757,32.73751805409664,22.244827665131666,15.789999961853027,10.088166797862334,72,8.0
2024-08-24 11:00:00+00:00,10.545197756276966,0.0,31.562023443017303,24.582957467116877,23.037288245508226,15.789999961853027,0.0,72,8.0
2024-08-24 12:00:00+00:00,10.637534993703293,0.0,26.275535604866946,25.642088476015406,22.71016951738778,15.979999542236328,0.0,72,8.0
2024-08-24 13:00:00+00:00,11.435474851277954,0.0,24.94216322232891,25.120728221019554,22.366666158040363,15.539999961853027,0.0,72,8.0
2024-08-24 14:00:00+00:00,14.062290492670495,0.0,24.175296378535265,24.419783437718227,22.63499984741211,15.380000114440918,0.0,72,8.0
2024-08-24 15:00:00+00:00,14.019607848479968,0.0,23.64884850424545,23.904781736913517,22.161666615804037,14.550000190734863,0.0,72,8.0
2024-08-24 16:00:00+00:00,14.14845935971129,0.0,23.235249666272757,23.531086555716037,21.74166669845581,13.520000457763672,0.0,72,8.0
2024-08-24 17:00:00+00:00,14.189355746036819,0.0,22.87830923384979,23.32243385635504,21.51500005722046,12.899999618530273,0.0,72,8.0
2024-08-24 18:00:00+00:00,14.180952365992784,0.0,22.537574404761905,23.075416201636905,21.303333059946695,12.630000114440918,0.0,72,8.0
2024-08-24 19:00:00+00:00,14.12773111487637,0.0,22.21534092152486,22.90791248139881,21.083333651224773,11.289999961853027,0.0,72,8.0
2024-08-24 20:00:00+00:00,14.101680683488606,0.0,21.906247264530812,22.690669041053923,20.84137900122281,10.59000015258789,0.0,72,8.0
2024-08-24 21:00:00+00:00,14.233613430952825,0.0,21.588568337491246,22.45642055650385,20.588135929430944,9.739999771118164,0.0,72,8.0
2024-08-24 22:00:00+00:00,14.242857131637445,0.0,21.27045447085084,22.24849480807948,20.327118340185134,9.289999961853027,0.0,72,8.0
2024-08-24 23:00:00+00:00,14.173669502514752,0.0,20.926524613751752,21.987199371936274,20.05762733847408,9.199999809265137,0.0,72,8.0
2024-08-25 00:00:00+00:00,14.226610637846447,0.0,20.609669746804972,21.775391992734594,19.810169155314817,9.279999732971191,0.0,72,8.0
2024-08-25 01:00:00+00:00,14.320728275288387,0.0,20.25387068890056,21.489992969844188,19.616949598667986,9.420000076293945,0.0,72,8.0
2024-08-25 02:00:00+00:00,14.339215671314912,0.0,20.054874195772058,21.26849929424895,19.5,10.0600004196167,0.0,72,8.0
2024-08-25 03:00:00+00:00,14.298599408788174,0.0,19.810688435530462,21.127521418723738,19.581356242551642,11.720000267028809,0.0,72,8.0
2024-08-25 04:00:00+00:00,14.253501403231581,0.0,19.683495273109244,21.021952140231093,19.7847456851248,13.59000015258789,0.0,72,8.0
2024-08-25 05:00:00+00:00,14.328248573561845,0.0,19.6753757282839,21.017257431806144,20.145762944625595,15.539999961853027,0.0,72,8.0
2024-08-25 06:00:00+00:00,14.278431347438268,0.0,19.655628364627102,21.027893579306724,20.513559373758607,16.860000610351562,0.0,72,8.0
2024-08-25 07:00:00+00:00,11.715126029583587,0.0,19.524723854385503,21.00515772715336,20.628814050706765,18.700000762939453,0.0,72,8.0
2024-08-25 08:00:00+00:00,10.693557418695017,0.0,19.300032415309875,21.041060760241596,20.947457491341282,19.450000762939453,0.0,72,8.0
2024-08-25 09:00:00+00:00,10.786834756867224,0.0,19.23564904477416,21.18253512342437,21.72372892347433,19.530000686645508,0.0,72,8.0
2024-08-25 10:00:00+00:00,561.6154059882925,2228.9627326516543,34.403583601409316,29.532820159313726,22.427118656998974,20.520000457763672,9.236692845320501,72,8.0
2024-08-25 11:00:00+00:00,10.508403347987755,0.0,31.04328811602766,23.492257938331583,22.946551651790223,20.0,0.0,72,8.0
2024-08-25 12:00:00+00:00,10.565266093620066,0.0,25.4598720347514,24.614406211703432,22.276271108853614,19.489999771118164,0.0,72,8.0
2024-08-25 13:00:00+00:00,10.530532225173394,0.0,24.257438424588585,24.17848662902661,22.410169148849228,19.260000228881836,0.0,72,8.0
2024-08-25 14:00:00+00:00,10.532122902364039,0.0,23.65254970103003,23.788264610247904,22.20333366394043,18.25,0.0,72,8.0
2024-08-25 15:00:00+00:00,10.692696638321609,0.0,23.30479311139396,23.453539216116575,22.126667149861653,17.34000015258789,0.0,72,8.0
2024-08-25 16:00:00+00:00,10.57849162117729,0.0,23.08210490136173,23.19655775357891,21.96666653951009,16.56999969482422,0.0,72,8.0
2024-08-25 17:00:00+00:00,10.605013942984153,0.0,22.89679244102542,23.032070149286213,21.823332691192626,15.930000305175781,0.0,72,8.0
2024-08-25 18:00:00+00:00,13.619832398505185,0.0,22.744935786923882,22.917263606407122,21.67000061670939,15.079999923706055,0.0,72,8.0
2024-08-25 19:00:00+00:00,13.907242344614524,0.0,22.579088641408426,22.811418708652507,21.58166697820028,15.100000381469727,0.0,72,8.0
2024-08-25 20:00:00+00:00,13.997486042576796,0.0,22.40687330874651,22.72156375480098,21.464999866485595,15.069999694824219,0.0,72,8.0
2024-08-25 21:00:00+00:00,13.948324025010264,0.0,22.240002509601954,22.614549690118714,21.36499948501587,15.109999656677246,0.0,72,8.0
2024-08-25 22:00:00+00:00,13.92122903482874,0.0,22.070833515188546,22.5213288887919,21.247457665912176,14.630000114440918,0.0,72,8.0
2024-08-25 23:00:00+00:00,13.888826820437469,0.0,21.89380701160964,22.41622021211592,21.137288659305895,14.8100004196167,0.0,72,8.0
2024-08-26 00:00:00+00:00,13.889106124473019,0.0,21.72908437718226,22.317787894989525,21.013559373758607,14.630000114440918,0.0,72,8.0
2024-08-26 01:00:00+00:00,13.896378822645437,0.0,21.57863504308844,22.20499107764624,20.888332907358805,14.130000114440918,0.0,72,8.0
2024-08-26 02:00:00+00:00,13.885474855007406,0.0,21.436001058397345,22.12421711330307,20.849151966935498,14.59000015258789,0.0,72,8.0
2024-08-26 03:00:00+00:00,13.819327739106507,0.0,21.31901383600315,22.027176202512255,20.97627109592244,15.899999618530273,0.0,72,8.0
2024-08-26 04:00:00+00:00,13.844817904197201,0.0,21.218938063506652,21.984310032606793,21.15666700998942,17.020000457763672,0.0,72,8.0
2024-08-26 05:00:00+00:00,13.356862754714923,0.0,21.147002746411065,21.98368976496849,21.586666742960613,18.100000381469727,0.0,72,8.0
2024-08-26 06:00:00+00:00,10.521067410372616,0.0,21.133787005135183,22.01404700118504,21.826666005452473,18.950000762939453,0.0,72,8.0
2024-08-26 07:00:00+00:00,10.554341743640204,0.0,21.047017928265056,22.03339597557773,22.00333334604899,20.1299991607666,0.0,72,8.0
2024-08-26 08:00:00+00:00,10.54763231038383,0.0,20.854712526114206,22.082342716312674,22.288333447774253,20.829999923706055,0.0,72,8.0
2024-08-26 09:00:00+00:00,10.529411767377239,0.0,20.99499272365196,22.30369794402136,22.93559323327016,21.309999465942383,0.0,72,8.0
2024-08-26 10:00:00+00:00,649.7750702732418,2944.8889360187436,33.682667793679975,31.319582813594188,23.606779648085773,22.469999313354492,10.990399336614528,72,8.0
2024-08-26 11:00:00+00:00,10.5025139600871,0.0,33.46583122381285,23.96826581049232,24.666666730244955,22.899999618530273,0.0,72,8.0
2024-08-26 12:00:00+00:00,10.557142872102455,0.0,26.654904149159663,25.506991859243698,24.396610066042108,22.5,0.0,72,8.0
2024-08-26 13:00:00+00:00,10.389635836710783,0.0,25.600208442752102,25.23456785057773,24.586666997273763,22.110000610351562,0.0,72,8.0
2024-08-26 14:00:00+00:00,10.340336139796495,0.0,25.005964006696427,24.898827304359244,24.061666520436606,20.649999618530273,0.0,72,8.0
2024-08-26 15:00:00+00:00,10.429131652126793,0.0,24.647575827205884,24.717014344800422,23.8166659673055,17.760000228881836,0.0,72,8.0
2024-08-26 16:00:00+00:00,10.481512617330257,0.0,24.44715689009979,24.530236508665965,23.87288087101306,16.540000915527344,0.0,72,8.0
2024-08-26 17:00:00+00:00,10.570868334516424,0.0,24.30751665900735,24.348378413865547,23.89830469681045,16.110000610351562,0.0,72,8.0
2024-08-26 18:00:00+00:00,10.500280126470143,0.0,24.166095637473738,24.235919856223738,23.762711702767064,16.270000457763672,0.0,72,8.0
2024-08-26 19:00:00+00:00,10.46929577572245,0.0,24.027335497359154,24.149857641945424,23.700000730054132,15.460000038146973,0.0,72,8.0
2024-08-26 20:00:00+00:00,12.763509750366211,0.0,23.885645619341922,24.06000622932625,23.553333536783853,14.550000190734863,0.0,72,8.0
2024-08-26 21:00:00+00:00,13.991876743754753,0.0,23.733379973082982,23.945651014311974,23.273333231608074,13.8100004196167,0.0,72,8.0
2024-08-26 22:00:00+00:00,13.984550559118892,0.0,23.55699037701896,23.86299047577247,23.04833351771037,13.550000190734863,0.0,72,8.0
2024-08-26 23:00:00+00:00,14.006424602849524,0.0,23.384165502793294,23.714445487081004,22.830508054313015,13.710000038146973,0.0,72,8.0
2024-08-27 00:00:00+00:00,13.97366947419837,0.0,23.19311318277311,23.587576729910715,22.628333822886148,14.130000114440918,0.0,72,8.0
2024-08-27 01:00:00+00:00,13.92577030812325,0.0,22.997248801864497,23.45937212775735,22.42999973297119,14.579999923706055,0.0,72,8.0
2024-08-27 02:00:00+00:00,13.967787117517295,0.0,22.80321650144433,23.349057494091387,22.396551329514075,14.649999618530273,0.0,72,8.0
2024-08-27 03:00:00+00:00,14.065826341217639,0.0,22.64860573135504,23.20154731814601,22.51206901155669,15.729999542236328,0.0,72,8.0
2024-08-27 04:00:00+00:00,14.024089626237458,0.0,22.497917624080884,23.110224363182773,22.633898815866242,17.34000015258789,0.0,72,8.0
2024-08-27 05:00:00+00:00,11.33557419816987,0.0,22.39600224855567,23.08528714220063,22.76379318895011,19.469999313354492,0.0,72,8.0
2024-08-27 06:00:00+00:00,10.485714314030666,0.0,22.34833533022584,23.122864282431724,22.98474570452157,20.899999618530273,0.0,72,8.0
2024-08-27 07:00:00+00:00,10.65434173776322,0.0,22.248336150866596,23.149697183560924,23.1711867057671,22.15999984741211,0.0,72,8.0
2024-08-27 08:00:00+00:00,10.613687155632999,0.0,22.019992252967878,23.237157384776538,23.513333066304526,22.920000076293945,0.0,72,8.0
2024-08-27 09:00:00+00:00,10.691876782756559,0.0,22.341694294905462,23.52978720785189,24.17457622592732,23.200000762939453,0.0,72,8.0
2024-08-27 10:00:00+00:00,579.33585501385,2705.3053542706143,34.32912207851891,31.626175567883404,24.73103464060816,23.350000381469727,9.982224328177315,72,8.0
2024-08-27 11:00:00+00:00,11.90865924504882,0.0,33.957485433397345,25.13790126353003,25.040678024291992,23.5,0.0,72,8.0
2024-08-27 12:00:00+00:00,10.653072631558892,0.0,27.42912147564595,26.35993693261173,26.2299999554952,23.520000457763672,0.0,72,8.0
2024-08-27 13:00:00+00:00,10.46218488196365,0.0,26.40484465270483,26.109653333989847,26.056666882832847,23.25,0.0,72,8.0
2024-08-27 14:00:00+00:00,10.466386551950492,0.0,25.899228050595237,25.893917821034663,25.543333339691163,22.18000030517578,0.0,72,8.0
2024-08-27 15:00:00+00:00,10.559943973851137,0.0,25.57140190060399,25.722808752407214,25.123729285547288,20.020000457763672,0.0,72,8.0
2024-08-27 16:00:00+00:00,10.52206701672943,0.0,25.360165388224512,25.474135414848114,25.100000381469727,18.5,0.0,72,8.0
2024-08-27 17:00:00+00:00,10.617927161251464,0.0,25.199161989014357,25.289136357668067,25.100000381469727,16.709999084472656,0.0,72,8.0
2024-08-27 18:00:00+00:00,10.51456582579626,0.0,25.077263327205884,25.143014432335434,25.060000228881837,16.549999237060547,0.0,72,8.0
2024-08-27 19:00:00+00:00,10.626610643723431,0.0,24.95445170255602,25.039829799107142,24.906666310628257,15.170000076293945,0.0,72,8.0
2024-08-27 20:00:00+00:00,10.523809529152237,0.0,24.81884150144433,24.979251466211483,24.75999984741211,14.260000228881836,0.0,72,8.0
2024-08-27 21:00:00+00:00,10.529691859119746,0.0,24.68042881214986,24.875324153098738,24.54333349863688,14.5600004196167,0.0,72,8.0
2024-08-27 22:00:00+00:00,13.734078220814967,0.0,24.51880496573848,24.77770109549581,24.27666664123535,13.270000457763672,0.0,72,8.0
2024-08-27 23:00:00+00:00,14.086033533405326,0.0,24.35156659174232,24.64375927461592,24.01525429547843,12.930000305175781,0.0,72,8.0
2024-08-28 00:00:00+00:00,14.080167615879848,0.0,24.169745930080307,24.410369702557613,23.808474362906765,12.869999885559082,0.0,72,8.0
2024-08-28 01:00:00+00:00,14.017086827788367,0.0,23.971795944940474,24.23044891784839,23.538333479563395,13.289999961853027,0.0,72,8.0
2024-08-28 02:00:00+00:00,14.031005571674369,0.0,23.774297447843924,24.08406689180342,23.403332964579263,14.0600004196167,0.0,72,8.0
2024-08-28 03:00:00+00:00,14.005882354009719,0.0,23.612321100315125,24.01483718487395,23.61186483350851,16.280000686645508,0.0,72,8.0
2024-08-28 04:00:00+00:00,10.668347326647334,0.0,23.5027299982493,24.02679118522409,23.910169148849228,18.809999465942383,0.0,72,8.0
2024-08-28 05:00:00+00:00,10.450280907448757,0.0,23.420053546348313,24.044736712166433,23.945762504965572,21.889999389648438,0.0,72,8.0
2024-08-28 06:00:00+00:00,10.551532046708555,0.0,23.299171554012883,24.03195657969185,24.020000076293947,23.639999389648438,0.0,72,8.0
2024-08-28 07:00:00+00:00,10.510924371350713,0.0,23.10916436887255,24.00543537727591,24.150000286102294,24.959999084472656,0.0,72,8.0
2024-08-28 08:00:00+00:00,10.64604521067129,0.0,23.275569247660663,24.108680509578036,24.621666590372723,25.75,0.0,72,8.0
2024-08-28 09:00:00+00:00,10.610644260374437,0.0,29.652362898284313,24.51915854232318,25.493220345448638,26.389999389648438,0.0,72,8.0
2024-08-28 10:00:00+00:00,522.7084043460065,2646.9518632648374,37.21250629157913,37.520745798319325,26.562711845010014,25.829999923706055,9.516789716832777,72,8.0
2024-08-28 11:00:00+00:00,11.78687150784711,0.0,37.435257725209496,40.21505174690119,26.586666520436605,26.190000534057617,0.0,72,8.0
2024-08-28 12:00:00+00:00,10.538935570489793,0.0,32.22378531490721,34.8341389290091,27.235593246201336,25.829999923706055,0.0,72,8.0
2024-08-28 13:00:00+00:00,10.419273712115581,0.0,29.5908871442912,31.664385747643156,26.48666655222575,24.3799991607666,0.0,72,8.0
2024-08-28 14:00:00+00:00,10.446778724841376,0.0,28.17997198879552,29.558647775516455,26.18474646746102,23.3700008392334,0.0,72,8.0
2024-08-28 15:00:00+00:00,10.556302516734233,0.0,27.414602755164566,28.25309655112045,26.120339442107635,21.690000534057617,0.0,72,8.0
2024-08-28 16:00:00+00:00,10.553932589091612,0.0,26.948356714141504,27.424467279669944,26.2050854311151,20.6299991607666,0.0,72,8.0
2024-08-28 17:00:00+00:00,10.696368747583314,0.0,26.585221445094273,26.771389582969622,26.089830463215456,19.979999542236328,0.0,72,8.0
2024-08-28 18:00:00+00:00,10.68991598027761,0.0,26.280393798144257,26.29679088432248,26.0,19.280000686645508,0.0,72,8.0
2024-08-28 19:00:00+00:00,10.706442613895534,0.0,26.085026588760503,26.100690569196427,25.976666577657063,19.110000610351562,0.0,72,8.0
2024-08-28 20:00:00+00:00,10.691036408688841,0.0,25.911534926470587,25.971023858762255,25.888332907358805,18.260000228881836,0.0,72,8.0
2024-08-28 21:00:00+00:00,10.738095264808804,0.0,25.746863100709035,25.86692831429447,25.767796338614772,17.049999237060547,0.0,72,8.0
2024-08-28 22:00:00+00:00,10.708757074539271,0.0,25.561046880517303,25.730731511520126,25.578947669581364,16.360000610351562,0.0,72,8.0
2024-08-28 23:00:00+00:00,10.77787113456833,0.0,25.388913280155812,25.572497456013654,25.256666660308838,15.449999809265137,0.0,72,8.0
2024-08-29 00:00:00+00:00,13.129691869270902,0.0,25.19537473192402,25.39486839657738,24.858333174387614,13.880000114440918,0.0,72,8.0
2024-08-29 01:00:00+00:00,14.180672292949772,0.0,24.98773757549895,25.24146807160364,24.531666787465415,12.979999542236328,0.0,72,8.0
2024-08-29 02:00:00+00:00,14.126685418439715,0.0,24.763119129652388,25.068296282478933,24.362711340694105,13.489999771118164,0.0,72,8.0
2024-08-29 03:00:00+00:00,14.057821249828658,0.0,24.54666700309881,24.966572511129538,24.245000076293945,15.0,0.0,72,8.0
2024-08-29 04:00:00+00:00,14.077871173035865,0.0,24.374732607886905,24.89190793504902,24.286206574275575,16.65999984741211,0.0,72,8.0
2024-08-29 05:00:00+00:00,14.053651694501385,0.0,24.270738237359552,24.82876346888167,24.318643408306574,18.09000015258789,0.0,72,8.0
2024-08-29 06:00:00+00:00,10.6267409895788,0.0,24.188560209566504,24.803017958957174,24.554237495034428,19.530000686645508,0.0,72,8.0
2024-08-29 07:00:00+00:00,10.6605042048863,0.0,23.92495171896884,24.7431859462535,24.851666196187338,20.799999237060547,0.0,72,8.0
2024-08-29 08:00:00+00:00,10.83491620005176,0.0,23.097813100122206,24.871738881372206,25.243333371480308,21.889999389648438,0.0,72,8.0
2024-08-29 09:00:00+00:00,10.733613449652323,0.0,24.426026074492295,25.024823699010856,25.493333307902017,22.34000015258789,0.0,72,8.0
2024-08-29 10:00:00+00:00,798.6008382109957,3145.8617151356275,36.751678978264664,35.131126702164806,25.605000019073486,21.770000457763672,12.631525327373483,72,8.0
2024-08-29 11:00:00+00:00,10.708403403017702,0.0,34.594992586878504,26.526305639443276,26.834482784928948,22.350000381469727,0.0,72,8.0
2024-08-29 12:00:00+00:00,10.682633068715157,0.0,28.419628495929622,27.881439978335084,26.87627126402774,22.010000228881836,0.0,72,8.0
2024-08-29 13:00:00+00:00,10.704469291857501,0.0,27.422801640187323,27.515719373686974,27.035593356116344,21.719999313354492,0.0,72,8.0
2024-08-29 14:00:00+00:00,10.607262544791793,0.0,26.903138911923882,27.145601922573324,26.461666774749755,20.43000030517578,0.0,72,8.0
2024-08-29 15:00:00+00:00,10.65462187491879,0.0,26.576030314469538,26.77206361060049,25.871185949293235,17.530000686645508,0.0,72,8.0
2024-08-29 16:00:00+00:00,10.613445383493973,0.0,26.321318468793766,26.255122166053923,25.569491240937833,15.800000190734863,0.0,72,8.0
2024-08-29 17:00:00+00:00,10.769747902365292,0.0,26.06866574754902,25.74285974155287,25.158620834350586,14.460000038146973,0.0,72,8.0
2024-08-29 18:00:00+00:00,10.571629210804286,0.0,25.868859451808287,25.63158631056882,25.100000381469727,13.319999694824219,0.0,72,8.0
2024-08-29 19:00:00+00:00,10.541620145296918,0.0,25.66338054294693,25.582630008292597,24.977966017642263,12.859999656677246,0.0,72,8.0
2024-08-29 20:00:00+00:00,12.778991584350415,0.0,25.45555956757703,25.498995398940828,24.728333504994712,12.100000381469727,0.0,72,8.0
2024-08-29 21:00:00+00:00,14.145403891220731,0.0,25.225083375043525,25.356541880658078,24.513333384195963,11.140000343322754,0.0,72,8.0
2024-08-29 22:00:00+00:00,14.201120456727613,0.0,24.97964332217262,25.118847929796917,24.306779505842822,10.819999694824219,0.0,72,8.0
2024-08-29 23:00:00+00:00,14.21904761584199,0.0,24.717770018163517,24.8427734375,23.964999866485595,10.260000228881836,0.0,72,8.0
2024-08-30 00:00:00+00:00,14.186554628259996,0.0,24.440996613489144,24.55528178068102,23.57796630212816,9.640000343322754,0.0,72,8.0
2024-08-30 01:00:00+00:00,14.102234613962013,0.0,24.14437167204958,24.22925623035964,23.172413957530054,9.470000267028809,0.0,72,8.0
2024-08-30 02:00:00+00:00,14.165266106442576,0.0,23.833561745010503,23.965215773809526,22.92203360088801,9.630000114440918,0.0,72,8.0
2024-08-30 03:00:00+00:00,14.066106440974217,0.0,23.545874502144606,23.838817949054622,22.833897671457063,12.770000457763672,0.0,72,8.0
2024-08-30 04:00:00+00:00,14.014285691312047,0.0,23.304595177914916,23.56740743172269,22.899999618530273,15.890000343322754,0.0,72,8.0
2024-08-30 05:00:00+00:00,14.04830508043537,0.0,23.153748593087922,23.38424699858757,22.932203131206965,18.25,0.0,72,8.0
2024-08-30 06:00:00+00:00,11.245098047229757,0.0,23.03470352984944,23.348154789259453,23.105085146629204,20.0,0.0,72,8.0
2024-08-30 07:00:00+00:00,10.420786522747425,0.0,22.90281282917837,23.357566576325492,23.22033943564205,20.700000762939453,0.0,72,8.0
2024-08-30 08:00:00+00:00,10.505849577922342,0.0,22.73387651788823,23.37375345469185,23.43166640599569,21.09000015258789,0.0,72,8.0
2024-08-30 09:00:00+00:00,10.439775894336005,0.0,22.67320170255602,23.47745494682248,23.82711872812045,21.489999771118164,0.0,72,8.0
2024-08-30 10:00:00+00:00,542.7215679873939,2336.9128694935007,34.28367430956758,30.677428686318276,23.706666819254558,21.43000030517578,9.412294688345003,72,8.0
2024-08-30 11:00:00+00:00,10.441456586372952,0.0,33.768165567008054,24.999474789915965,24.35423731399795,21.549999237060547,0.0,72,8.0
2024-08-30 12:00:00+00:00,10.445299145842549,0.0,27.36726957576567,26.038291126914174,24.593220145015394,20.739999771118164,0.0,72,8.0
2024-08-30 13:00:00+00:00,10.303641442157307,0.0,26.17619430584734,25.77379516259629,24.261666838328043,19.579999923706055,0.0,72,8.0
2024-08-30 14:00:00+00:00,10.296927382826139,0.0,25.570519814944134,25.481368251353004,24.22500034968058,18.139999389648438,0.0,72,8.0
2024-08-30 15:00:00+00:00,10.433704726875327,0.0,25.233784425192038,25.21459347176152,24.093220694590425,16.690000534057617,0.0,72,8.0
2024-08-30 16:00:00+00:00,10.273949569680777,0.0,25.03363122592787,24.973734708727243,23.877965636172537,15.300000190734863,0.0,72,8.0
2024-08-30 17:00:00+00:00,10.317086858241831,0.0,24.855175370929622,24.79085833552171,23.710169808339263,13.960000038146973,0.0,72,8.0
2024-08-30 18:00:00+00:00,12.139215661698028,0.0,24.670946992078083,24.655239244135153,23.559322260193905,13.279999732971191,0.0,72,8.0
2024-08-30 19:00:00+00:00,13.905602244101987,0.0,24.49271544555322,24.547204624037114,23.38666623433431,12.789999961853027,0.0,72,8.0
2024-08-30 20:00:00+00:00,14.040056025614591,0.0,24.305305032169116,24.404906200761555,23.198305356300484,12.5,0.0,72,8.0
2024-08-30 21:00:00+00:00,14.030812319587259,0.0,24.105702632615547,24.232442391018907,23.010000038146973,13.710000038146973,0.0,72,8.0
2024-08-30 22:00:00+00:00,13.991036407086028,0.0,23.85701087075455,24.099620316876752,22.82333294550578,12.359999656677246,0.0,72,8.0
2024-08-30 23:00:00+00:00,13.988795523549996,0.0,23.687052750787814,23.965787486869747,22.61333376566569,10.359999656677246,0.0,72,8.0
2024-08-31 00:00:00+00:00,14.003921562216195,0.0,23.453028574711134,23.775107503939076,22.44166644414266,12.630000114440918,0.0,72,8.0
2024-08-31 01:00:00+00:00,13.970868337722052,0.0,23.245476217830884,23.576241629464285,22.254237223479706,12.40999984741211,0.0,72,8.0
2024-08-31 02:00:00+00:00,13.899719900777693,0.0,23.046505711659663,23.401084066439076,22.26271199371855,13.100000381469727,0.0,72,8.0
2024-08-31 03:00:00+00:00,13.900280100290848,0.0,22.87024849002101,23.066174418986346,22.359321497254452,14.5,0.0,72,8.0
2024-08-31 04:00:00+00:00,13.972268905960211,0.0,22.715968027836134,22.77392578125,22.159322480023917,16.600000381469727,0.0,72,8.0
2024-08-31 05:00:00+00:00,13.29047617391378,0.0,22.574261833639707,22.58069770877101,22.100000381469727,17.489999771118164,0.0,72,8.0
2024-08-31 06:00:00+00:00,10.30812323327158,0.0,22.435466862526262,22.35680229122899,21.95999984741211,18.1299991607666,0.0,72,8.0
2024-08-31 07:00:00+00:00,10.47731091261578,0.0,22.30693195246849,22.19135495995273,21.989999961853027,18.200000762939453,0.0,72,8.0
2024-08-31 08:00:00+00:00,10.378151260504202,0.0,22.239374753807773,22.094301880908613,21.961666520436605,18.989999771118164,0.0,72,8.0
2024-08-31 09:00:00+00:00,10.403641409566756,0.0,22.20245207457983,22.064432608981093,22.00333334604899,19.59000015258789,0.0,72,8.0
2024-08-31 10:00:00+00:00,590.3711490390681,2453.2641365628283,33.47258239233193,29.85383567489496,22.215000184377036,19.8799991607666,10.043496732952214,72,8.0
2024-08-31 11:00:00+00:00,10.546498608522388,0.0,32.66930912990196,23.688899876356793,23.056666882832847,19.790000915527344,0.0,72,8.0
2024-08-31 12:00:00+00:00,10.560224084293141,0.0,26.162909499737395,24.935499004289216,22.715000438690186,19.149999618530273,0.0,72,8.0
2024-08-31 13:00:00+00:00,10.43055554231008,0.0,25.006070963541667,24.59810519748264,22.70833377838135,18.770000457763672,0.0,72,8.0
2024-08-31 14:00:00+00:00,10.346778693319369,0.0,24.396918630733545,24.24170537355567,22.76166648864746,18.25,0.0,72,8.0
2024-08-31 15:00:00+00:00,10.344568225998731,0.0,24.023870696596447,23.898036946161213,22.576271477392165,17.799999237060547,0.0,72,8.0
2024-08-31 16:00:00+00:00,10.355462186476764,0.0,23.76841039150035,23.712749064469538,22.449999809265137,17.530000686645508,0.0,72,8.0
2024-08-31 17:00:00+00:00,10.502520993978036,0.0,23.590870234812677,23.570375415791318,22.399999618530273,17.270000457763672,0.0,72,8.0
2024-08-31 18:00:00+00:00,10.485714284645743,0.0,23.42228532037815,23.484491941307773,22.399999618530273,17.3799991607666,0.0,72,8.0
2024-08-31 19:00:00+00:00,10.558823534754477,0.0,23.27866224614846,23.394079213716736,22.34745704521567,17.350000381469727,0.0,72,8.0
2024-08-31 20:00:00+00:00,10.523809515795454,0.0,23.147672936362046,23.343127680759803,22.249152555304057,16.670000076293945,0.0,72,8.0
2024-08-31 21:00:00+00:00,10.631372547951065,0.0,23.023636505383404,23.286087677258404,22.150848033064502,16.3700008392334,0.0,72,8.0
2024-08-31 22:00:00+00:00,10.56162466054537,0.0,22.90842264640231,23.19280681022409,22.06949179051286,15.869999885559082,0.0,72,8.0
2024-08-31 23:00:00+00:00,13.734173657179547,0.0,22.786033651741946,23.15956196931898,21.981666596730552,15.90999984741211,0.0,72,8.0
2024-09-01 00:00:00+00:00,14.159943994687719,0.0,22.67814948244923,23.090418198529413,21.901723763038373,16.040000915527344,0.0,72,8.0
2024-09-01 01:00:00+00:00,14.069187666521687,0.0,22.56835732339811,23.01933361235119,21.836666043599447,15.989999771118164,0.0,72,8.0
2024-09-01 02:00:00+00:00,14.012044826475512,0.0,22.459162864364497,22.93647009585084,21.799999237060547,16.5,0.0,72,8.0
2024-09-01 03:00:00+00:00,13.287955169250317,0.0,22.36934646905637,22.898254907431724,21.906666310628257,16.790000915527344,0.0,72,8.0
2024-09-01 04:00:00+00:00,10.424512523130455,0.0,22.313060367339833,22.853485022414695,22.25166670481364,18.65999984741211,0.0,72,8.0
2024-09-01 05:00:00+00:00,10.493277320006982,0.0,22.28597073595063,22.880988625919116,22.553333536783853,20.309999465942383,0.0,72,8.0
2024-09-01 06:00:00+00:00,10.460955081361064,0.0,22.348614982004914,22.95919216884656,22.83833303451538,22.280000686645508,0.0,72,8.0
2024-09-01 07:00:00+00:00,10.518994432587863,0.0,22.27499986360859,23.180361955525488,23.13166681925456,23.899999618530273,0.0,72,8.0
2024-09-01 08:00:00+00:00,10.645938392446823,0.0,22.848277885372898,23.59709000787815,23.756666723887125,25.219999313354492,0.0,72,8.0
2024-09-01 09:00:00+00:00,10.521008403361344,0.0,29.774073496586134,24.03753815979517,24.26166648864746,25.6299991607666,0.0,72,8.0
2024-09-01 10:00:00+00:00,595.0557423305779,2720.9120950137867,36.775474740677524,33.98721852022059,25.005000082651772,25.68000030517578,10.065207449327998,72,8.0
2024-09-01 11:00:00+00:00,11.892997207427893,0.0,35.85838681175595,25.433213519782914,26.13898322541835,25.040000915527344,0.0,72,8.0
2024-09-01 12:00:00+00:00,10.494677856188861,0.0,28.24701013217787,26.791263868828782,26.420338679168182,24.31999969482422,0.0,72,8.0
2024-09-01 13:00:00+00:00,10.37086834092768,0.0,27.157580805759803,26.65544235272234,26.15166686375936,23.559999465942383,0.0,72,8.0
2024-09-01 14:00:00+00:00,10.268627471282702,0.0,26.62944992450105,26.41399342940301,25.681666755676268,22.450000762939453,0.0,72,8.0
2024-09-01 15:00:00+00:00,10.53882680924911,0.0,26.405752171351256,26.233595523088336,25.592982810840272,21.110000610351562,0.0,72,8.0
2024-09-01 16:00:00+00:00,10.482352948656269,0.0,26.296154887736346,26.1039820224965,25.726666990915934,19.329999923706055,0.0,72,8.0
2024-09-01 17:00:00+00:00,10.521848734687357,0.0,26.219921464679622,25.994520855217086,25.833897671457063,19.280000686645508,0.0,72,8.0
2024-09-01 18:00:00+00:00,10.506424576210575,0.0,26.135159114219622,25.96602626353003,25.91166632970174,18.68000030517578,0.0,72,8.0
2024-09-01 19:00:00+00:00,10.517366940901727,0.0,26.04953592765231,25.954005137211134,25.95932187872418,18.559999465942383,0.0,72,8.0
2024-09-01 20:00:00+00:00,10.455462183271136,0.0,25.96323529411765,25.91317005317752,25.88813516649149,18.350000381469727,0.0,72,8.0
2024-09-01 21:00:00+00:00,10.60336133812656,0.0,25.859377735469188,25.861104500393907,25.769999694824218,17.770000457763672,0.0,72,8.0
2024-09-01 22:00:00+00:00,10.527170867813068,0.0,25.76305297509629,25.781890783657214,25.630000495910643,18.530000686645508,0.0,72,8.0
2024-09-01 23:00:00+00:00,10.614005599035268,0.0,25.65105397627801,25.71678388152136,25.464999866485595,18.0,0.0,72,8.0
2024-09-02 00:00:00+00:00,10.522969208511652,0.0,25.52487362132353,25.608829273897058,25.267796629566256,17.0,0.0,72,8.0
2024-09-02 01:00:00+00:00,10.549019597157711,0.0,25.397610704438026,25.50418595172444,25.064407025353383,18.1200008392334,0.0,72,8.0
2024-09-02 02:00:00+00:00,10.692997197811009,0.0,25.25361560639881,25.311663630295868,25.05517262425916,16.670000076293945,0.0,72,8.0
2024-09-02 03:00:00+00:00,10.570588245445272,0.0,25.118663969494047,25.25687628567052,24.874999523162842,18.520000457763672,0.0,72,8.0
2024-09-02 04:00:00+00:00,10.644568273283976,0.0,25.013055742949163,25.23248716051532,24.96666653951009,20.670000076293945,0.0,72,8.0
2024-09-02 05:00:00+00:00,10.570588237431203,0.0,24.930644914215687,25.21343840270483,25.03333346048991,21.100000381469727,0.0,72,8.0
2024-09-02 06:00:00+00:00,10.60308984692177,0.0,24.867960383383075,25.203406173191713,24.99152539140087,21.079999923706055,0.0,72,8.0
2024-09-02 07:00:00+00:00,10.517548757675298,0.0,24.825406719186454,25.14827314835021,25.142373424465372,21.719999313354492,0.0,72,8.0
2024-09-02 08:00:00+00:00,10.607002811271604,0.0,24.80822104232318,25.14826858477766,25.10678006834903,21.610000610351562,0.0,72,8.0
2024-09-02 09:00:00+00:00,10.603361351483342,0.0,24.794028060442926,25.137233018207283,25.08166697820028,21.920000076293945,0.0,72,8.0
2024-09-02 10:00:00+00:00,885.6450994849539,3790.816594997374,35.500833634234944,35.50225676207983,25.231666405995686,21.790000915527344,13.944483765033112,72,8.0
2024-09-02 11:00:00+00:00,10.576323116058095,0.0,36.123331139014624,26.401422952211004,25.785000197092693,22.110000610351562,0.0,72,8.0
2024-09-02 12:00:00+00:00,10.577030833695783,0.0,28.58630815607493,27.905596906731443,25.81525421142578,22.139999389648438,0.0,72,8.0
2024-09-02 13:00:00+00:00,10.568768747576007,0.0,27.385525255318147,27.59562958866717,25.489285673413956,21.440000534057617,0.0,72,8.0
2024-09-02 14:00:00+00:00,,,,,,20.729999542236328,,72,8.0
2024-09-02 15:00:00+00:00,10.711654121714426,0.0,26.11238789647706,26.64536882607678,25.134884235470793,19.739999771118164,0.0,72,8.0
2024-09-02 16:00:00+00:00,10.631564249539508,0.0,25.837310279547836,26.335667445006983,25.010169530318954,19.06999969482422,0.0,72,8.0
2024-09-02 17:00:00+00:00,10.691061454112303,0.0,25.582713889010126,26.16260583973464,24.964999866485595,18.56999969482422,0.0,72,8.0
2024-09-02 18:00:00+00:00,10.613128499611795,0.0,25.367000643767458,26.024101726169693,24.88135547961219,18.65999984741211,0.0,72,8.0
2024-09-02 19:00:00+00:00,10.689136486531632,0.0,25.199336399939067,25.91596190046135,24.774999618530273,18.75,0.0,72,8.0
2024-09-02 20:00:00+00:00,10.640223457826583,0.0,25.04416012897172,25.78316766323324,24.67500066757202,18.360000610351562,0.0,72,8.0
2024-09-02 21:00:00+00:00,10.734916218166244,0.0,24.889472492580307,25.681218493584147,24.581356242551642,18.110000610351562,0.0,72,8.0
2024-09-02 22:00:00+00:00,10.744289690405546,0.0,24.755601633225975,25.59513935737291,24.498333326975505,18.079999923706055,0.0,72,8.0
2024-09-02 23:00:00+00:00,10.77715876906031,0.0,24.631965148415738,25.51781070464833,24.403389461969926,18.1299991607666,0.0,72,8.0
2024-09-03 00:00:00+00:00,10.600557080218387,0.0,24.504284361942897,25.440363721927227,24.319999313354494,18.15999984741211,0.0,72,8.0
2024-09-03 01:00:00+00:00,10.506703885573915,0.0,24.378769176632332,25.364867482105446,24.213333702087404,17.790000915527344,0.0,72,8.0
2024-09-03 02:00:00+00:00,10.622905011949593,0.0,24.247209431738828,25.234567311888966,24.06166690190633,16.81999969482422,0.0,72,8.0
2024-09-03 03:00:00+00:00,10.547619063647188,0.0,24.127130246629903,25.06120407147234,23.98474570452157,16.920000076293945,0.0,72,8.0
2024-09-03 04:00:00+00:00,10.60335198194621,0.0,24.017760207533172,24.926334317170042,24.083051164271467,17.309999465942383,0.0,72,8.0
2024-09-03 05:00:00+00:00,10.580779965541488,0.0,23.907402017322422,24.82992579213092,24.251666514078774,18.1299991607666,0.0,72,8.0
