timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-09-03 06:00:00+00:00,10.738161589109797,0.0,23.81514134314067,24.78500459718837,24.36499948501587,19.280000686645508,0.0,72,8.0
2024-09-03 07:00:00+00:00,10.685994404704632,0.0,23.71440265559349,24.805493779543067,24.555932416754253,20.3700008392334,0.0,72,8.0
2024-09-03 08:00:00+00:00,10.82234637031342,0.0,23.678802319745113,24.881546787709496,24.889830476146635,21.510000228881836,0.0,72,8.0
2024-09-03 09:00:00+00:00,10.716526629878025,0.0,23.676248331363794,25.004826735381652,25.640000184377033,20.170000076293945,0.0,72,8.0
2024-09-03 10:00:00+00:00,434.9165261105663,1866.825552291229,35.4405411578694,31.50646938462885,25.733333015441893,22.850000381469727,7.387003582064845,72,8.0
2024-09-03 11:00:00+00:00,11.87805556986067,0.0,35.197469075520836,26.00209757486979,26.170000012715658,21.790000915527344,0.0,72,8.0
2024-09-03 12:00:00+00:00,10.564145638495265,0.0,28.58030243347339,27.335008808210784,26.07999979654948,19.670000076293945,0.0,72,8.0
2024-09-03 13:00:00+00:00,10.515819210117145,0.0,27.42245017876059,27.03027619615113,25.988135192353848,19.31999969482422,0.0,72,8.0
2024-09-03 14:00:00+00:00,10.51736693823037,0.0,26.79454711572129,26.65100131849615,25.536842245804635,18.200000762939453,0.0,72,8.0
2024-09-03 15:00:00+00:00,10.570308113632416,0.0,26.398773278842786,26.343096906731443,25.44482737574084,17.079999923706055,0.0,72,8.0
2024-09-03 16:00:00+00:00,10.514845909524698,0.0,26.084082851890756,26.028172597163866,25.220339274002335,16.280000686645508,0.0,72,8.0
2024-09-03 17:00:00+00:00,10.502801107091397,0.0,25.836468181022408,25.837078190651262,25.04000015258789,16.110000610351562,0.0,72,8.0
2024-09-03 18:00:00+00:00,10.471708709118413,0.0,25.612061914609594,25.75439247964811,24.88983008821132,15.960000038146973,0.0,72,8.0
2024-09-03 19:00:00+00:00,10.557703101000532,0.0,25.402462059042367,25.65163116027661,24.754999923706055,15.930000305175781,0.0,72,8.0
2024-09-03 20:00:00+00:00,10.539215696959936,0.0,25.214996252407214,25.530698119091387,24.645763267905025,15.8100004196167,0.0,72,8.0
2024-09-03 21:00:00+00:00,12.838095261603176,0.0,25.009505071559875,25.462050152092086,24.452542191844877,15.239999771118164,0.0,72,8.0
2024-09-03 22:00:00+00:00,14.042016841450325,0.0,24.797242920605743,25.33037355567227,24.233898324481512,14.680000305175781,0.0,72,8.0
2024-09-03 23:00:00+00:00,14.052100852090103,0.0,24.577044489670868,25.202750924588585,23.98499994277954,13.229999542236328,0.0,72,8.0
2024-09-04 00:00:00+00:00,13.96358543417367,0.0,24.33410678724615,25.023764388567926,23.698333517710367,11.829999923706055,0.0,72,8.0
2024-09-04 01:00:00+00:00,13.869467770018163,0.0,24.097275335915615,24.827318720456933,23.4266663869222,10.869999885559082,0.0,72,8.0
2024-09-04 02:00:00+00:00,13.904735395171183,0.0,23.854458184627436,24.64188242622737,23.23833351135254,11.260000228881836,0.0,72,8.0
2024-09-04 03:00:00+00:00,13.931666652361551,0.0,23.64851345486111,24.363511827256943,23.230000305175782,13.119999885559082,0.0,72,8.0
2024-09-04 04:00:00+00:00,13.898055545488994,0.0,23.419820149739582,24.236588541666666,23.35166613260905,15.079999923706055,0.0,72,8.0
2024-09-04 05:00:00+00:00,13.973669463512945,0.0,23.265101841517858,24.136029411764707,23.51666669845581,15.9399995803833,0.0,72,8.0
2024-09-04 06:00:00+00:00,10.993239405457402,0.0,23.10660555127641,24.0517578125,23.842372280056193,17.59000015258789,0.0,72,8.0
2024-09-04 07:00:00+00:00,10.401392737470962,0.0,22.785530281598188,23.96938993406163,24.023333422342937,18.520000457763672,0.0,72,8.0
2024-09-04 08:00:00+00:00,10.481792703730052,0.0,22.64327977284664,24.037415063681724,24.151667245229085,18.90999984741211,0.0,72,8.0
2024-09-04 09:00:00+00:00,10.361624645585774,0.0,22.774910550157564,24.118839039522058,24.02033906063791,18.75,0.0,72,8.0
2024-09-04 10:00:00+00:00,683.7064427902051,3078.456824038209,33.56384379923845,32.010701155462186,24.155932410288667,18.25,11.400773921934496,72,8.0
2024-09-04 11:00:00+00:00,10.397198885428805,0.0,34.44884946165966,25.12647099855567,24.544067964715474,18.239999771118164,0.0,72,8.0
2024-09-04 12:00:00+00:00,10.466386541265065,0.0,27.366768973214285,26.301335182510503,24.15423739158501,17.760000228881836,0.0,72,8.0
2024-09-04 13:00:00+00:00,10.39159661781888,0.0,26.04386735162815,25.859063156512605,23.86999969482422,16.979999542236328,0.0,72,8.0
2024-09-04 14:00:00+00:00,10.476256951273486,0.0,25.297058446447277,25.167086979530378,23.58500032424927,16.110000610351562,0.0,72,8.0
2024-09-04 15:00:00+00:00,10.612885173295393,0.0,24.833317604385503,24.630352629332982,23.2799999554952,15.579999923706055,0.0,72,8.0
2024-09-04 16:00:00+00:00,10.520334265026209,0.0,24.53108202580954,24.436170487682798,23.100000381469727,15.010000228881836,0.0,72,8.0
2024-09-04 17:00:00+00:00,11.096666683091058,0.0,24.269952392578126,24.334224446614584,23.050000190734863,14.489999771118164,0.0,72,8.0
2024-09-04 18:00:00+00:00,14.14111110104455,0.0,24.03571389711003,24.282510826514624,22.981666596730552,14.270000457763672,0.0,72,8.0
2024-09-04 19:00:00+00:00,14.003899728355302,0.0,23.822045286385794,24.21955246779248,22.86833283106486,14.149999618530273,0.0,72,8.0
2024-09-04 20:00:00+00:00,14.061064445004076,0.0,23.625605222557773,24.05500754989496,22.693103888939167,13.989999771118164,0.0,72,8.0
2024-09-04 21:00:00+00:00,14.081058502197266,0.0,23.43479405140146,23.866094647675837,22.526666768391927,14.5,0.0,72,8.0
2024-09-04 22:00:00+00:00,14.09411764545601,0.0,23.243798007484244,23.80875582654937,22.371185949293235,14.010000228881836,0.0,72,8.0
2024-09-04 23:00:00+00:00,14.065266109648205,0.0,23.05053095456933,23.672722311580884,22.244067854800466,13.630000114440918,0.0,72,8.0
2024-09-05 00:00:00+00:00,14.001680651966597,0.0,22.87128454897584,23.585902622767858,22.108474990068856,13.90999984741211,0.0,72,8.0
2024-09-05 01:00:00+00:00,13.96498596234148,0.0,22.697524126838236,23.474461659663866,22.0067796868793,14.180000305175781,0.0,72,8.0
2024-09-05 02:00:00+00:00,13.95602239079836,0.0,22.5542217863708,23.380247997636555,21.940677739806095,14.710000038146973,0.0,72,8.0
2024-09-05 03:00:00+00:00,13.997191019272536,0.0,22.42878684676996,23.273636505383404,21.988135547961217,15.890000343322754,0.0,72,8.0
2024-09-05 04:00:00+00:00,13.94776536366127,0.0,22.36799766497905,23.175395944265013,22.154237844176212,17.459999084472656,0.0,72,8.0
2024-09-05 05:00:00+00:00,10.62016807150106,0.0,22.342564174107142,23.07736795890231,22.383050401332014,18.3700008392334,0.0,72,8.0
2024-09-05 06:00:00+00:00,10.510364163823489,0.0,22.349410369616596,23.012783531381302,22.388332907358805,18.610000610351562,0.0,72,8.0
2024-09-05 07:00:00+00:00,10.573389381921592,0.0,22.366325827205884,22.94745026917017,22.354999446868895,18.790000915527344,0.0,72,8.0
2024-09-05 08:00:00+00:00,10.485434168861026,0.0,22.403065913865547,22.934311810661764,22.483333269755047,19.350000381469727,0.0,72,8.0
2024-09-05 09:00:00+00:00,10.626890762179505,0.0,22.464503184086134,22.99180795365021,22.516666730244953,20.010000228881836,0.0,72,8.0
2024-09-05 10:00:00+00:00,286.6056020693953,1027.1901178440125,24.68696042870273,25.70496939009979,22.663333892822266,19.989999771118164,4.613967446719899,72,8.0
2024-09-05 11:00:00+00:00,496.43805474705164,1907.533050028483,41.95877685546875,31.458567301432293,22.961666552225747,20.6299991607666,7.282993074754874,72,8.0
2024-09-05 12:00:00+00:00,10.35376043240008,0.0,27.687697216660865,25.855985593662954,23.271666526794434,21.020000457763672,0.0,72,8.0
2024-09-05 13:00:00+00:00,10.453481878742867,0.0,25.880133753699514,25.78662653420961,23.180000686645506,21.200000762939453,0.0,72,8.0
2024-09-05 14:00:00+00:00,10.424512512504556,0.0,25.045782827733287,25.21651465115773,23.023333422342937,20.700000762939453,0.0,72,8.0
2024-09-05 15:00:00+00:00,10.486350968023528,0.0,24.541543349582174,24.720916663039695,22.961016800444003,20.0,0.0,72,8.0
2024-09-05 16:00:00+00:00,10.494117640647568,0.0,24.19815807182248,24.394601004464285,22.888332907358805,19.93000030517578,0.0,72,8.0
2024-09-05 17:00:00+00:00,10.61260505483932,0.0,23.92027269892332,24.229678883272058,22.823332659403484,18.6200008392334,0.0,72,8.0
2024-09-05 18:00:00+00:00,10.523728834033687,0.0,23.697805630958687,24.038054902674787,22.784210004304583,18.520000457763672,0.0,72,8.0
2024-09-05 19:00:00+00:00,10.469747922667603,0.0,23.486997631083682,23.95872040222339,22.71017009929075,18.270000457763672,0.0,72,8.0
2024-09-05 20:00:00+00:00,10.610644271059865,0.0,23.351458552170868,23.874348274466037,22.700000762939453,17.3700008392334,0.0,72,8.0
2024-09-05 21:00:00+00:00,10.521848758729567,0.0,23.212010487788866,23.830762676164216,22.622034363827463,17.1299991607666,0.0,72,8.0
2024-09-05 22:00:00+00:00,10.570308116303773,0.0,23.08413824514181,23.773763020833332,22.542373042995646,16.940000534057617,0.0,72,8.0
2024-09-05 23:00:00+00:00,10.39019606560886,0.0,22.96782062434349,23.71639270942752,22.4932203131207,17.200000762939453,0.0,72,8.0
2024-09-06 00:00:00+00:00,10.442857130568902,0.0,22.86743779543067,23.62104656315651,22.408332983652752,17.450000762939453,0.0,72,8.0
2024-09-06 01:00:00+00:00,10.341736675978375,0.0,22.77054747680322,23.52414119944853,22.384999561309815,17.299999237060547,0.0,72,8.0
2024-09-06 02:00:00+00:00,10.433893540326286,0.0,22.68179449514181,23.490652217918417,22.326666005452473,17.0,0.0,72,8.0
2024-09-06 03:00:00+00:00,10.286554627725724,0.0,22.639223755908613,23.43823037027311,22.439999771118163,17.969999313354492,0.0,72,8.0
2024-09-06 04:00:00+00:00,10.44747190529041,0.0,22.62526608584972,23.41281093640274,22.732758686460297,19.799999237060547,0.0,72,8.0
2024-09-06 05:00:00+00:00,10.45111730511628,0.0,22.628625283694134,23.481570792597765,23.120339442107635,21.899999618530273,0.0,72,8.0
2024-09-06 06:00:00+00:00,10.607002816614317,0.0,22.614556662508754,23.554273076418067,23.369999758402507,22.899999618530273,0.0,72,8.0
2024-09-06 07:00:00+00:00,10.606162477274236,0.0,22.47577878807773,23.630010011817227,23.666666889190672,24.6299991607666,0.0,72,8.0
2024-09-06 08:00:00+00:00,10.649859970691157,0.0,22.600618079262954,23.943098821559875,24.174999936421713,25.440000534057617,0.0,72,8.0
2024-09-06 09:00:00+00:00,10.771030659795139,0.0,24.682521979456826,24.389623275374305,24.655000019073487,24.290000915527344,0.0,72,8.0
2024-09-06 10:00:00+00:00,419.89019662659376,1810.998965992647,36.090219877013304,31.237134404543067,24.726666736602784,25.229999542236328,7.431092566802722,72,8.0
2024-09-06 11:00:00+00:00,12.00336135468897,0.0,34.21100246739321,25.557185667235643,25.460000038146973,24.200000762939453,0.0,72,8.0
2024-09-06 12:00:00+00:00,10.616526609041443,0.0,27.94827090992647,26.752254710477942,24.89830469681045,23.360000610351562,0.0,72,8.0
2024-09-06 13:00:00+00:00,10.494397740404144,0.0,26.830333207501752,26.428362165178573,24.799999237060547,22.3799991607666,0.0,72,8.0
2024-09-06 14:00:00+00:00,10.486834707714262,0.0,26.253285298494397,25.969164423581933,24.783050343141717,21.18000030517578,0.0,72,8.0
2024-09-06 15:00:00+00:00,10.560504202749215,0.0,25.936139787946427,25.69179742209384,24.796665954589844,20.110000610351562,0.0,72,8.0
2024-09-06 16:00:00+00:00,10.598879549683643,0.0,25.7887520242472,25.54456899947479,24.816948454258807,19.079999923706055,0.0,72,8.0
2024-09-06 17:00:00+00:00,10.711204512780453,0.0,25.65963651085434,25.529135482317926,24.799999237060547,18.200000762939453,0.0,72,8.0
2024-09-06 18:00:00+00:00,10.620728292385069,0.0,25.52623588497899,25.514522605917367,24.76833305358887,17.510000228881836,0.0,72,8.0
2024-09-06 19:00:00+00:00,10.764705895709724,0.0,25.3884940695028,25.527100977109594,24.6966109194998,17.3799991607666,0.0,72,8.0
2024-09-06 20:00:00+00:00,10.60280112525662,0.0,25.25294951965161,25.470129360337886,24.622034363827463,17.25,0.0,72,8.0
2024-09-06 21:00:00+00:00,10.65098039108832,0.0,25.107549074317227,25.438213957457982,24.547457808155123,16.559999465942383,0.0,72,8.0
2024-09-06 22:00:00+00:00,10.618487403506325,0.0,24.9610927378764,25.32618965554972,24.418643757448358,16.65999984741211,0.0,72,8.0
2024-09-06 23:00:00+00:00,10.697198897182775,0.0,24.819172493216037,25.17757435005252,24.254237223479706,16.170000076293945,0.0,72,8.0
2024-09-07 00:00:00+00:00,10.617086840610877,0.0,24.664354511335784,25.013872248118,24.12166713078817,16.290000915527344,0.0,72,8.0
2024-09-07 01:00:00+00:00,10.66553672962943,0.0,24.536401091322386,24.898963712703036,23.95499982833862,16.290000915527344,0.0,72,8.0
2024-09-07 02:00:00+00:00,10.535294121386958,0.0,24.344960445115547,24.676493155856093,23.88333288828532,16.219999313354492,0.0,72,8.0
2024-09-07 03:00:00+00:00,10.55014006029658,0.0,24.230405150341387,24.558060333508404,23.888332907358805,16.59000015258789,0.0,72,8.0
2024-09-07 04:00:00+00:00,10.676750706691369,0.0,24.09545693277311,24.46950704109769,23.94833313624064,17.149999618530273,0.0,72,8.0
2024-09-07 05:00:00+00:00,10.593557432586072,0.0,24.007861738445378,24.397885619091387,24.09491561631025,18.209999084472656,0.0,72,8.0
2024-09-07 06:00:00+00:00,10.70112045939897,0.0,23.940015263918067,24.424139968487395,24.254237223479706,19.6200008392334,0.0,72,8.0
2024-09-07 07:00:00+00:00,10.676190467107864,0.0,23.808009043461134,24.466132155987395,24.410344485578864,21.3799991607666,0.0,72,8.0
2024-09-07 08:00:00+00:00,10.8492997059969,0.0,23.582123572085084,24.489547088366596,24.72711866993015,22.610000610351562,0.0,72,8.0
2024-09-07 09:00:00+00:00,10.845098017310562,0.0,25.216647108061974,24.70426158744748,25.358333683013917,22.670000076293945,0.0,72,8.0
2024-09-07 10:00:00+00:00,546.2577048790555,2477.4521966501443,36.0096774061187,32.13647871257878,25.328333314259847,23.079999923706055,9.354765499339385,72,8.0
2024-09-07 11:00:00+00:00,11.980112062448882,0.0,34.38349363182773,25.645778623949578,25.62166649500529,22.459999084472656,0.0,72,8.0
2024-09-07 12:00:00+00:00,10.653501411779922,0.0,28.180871274290965,26.85635504201681,25.123333644866943,21.700000762939453,0.0,72,8.0
2024-09-07 13:00:00+00:00,10.46862746220009,0.0,27.096312450761555,26.52694573923319,25.03220351267669,20.59000015258789,0.0,72,8.0
2024-09-07 14:00:00+00:00,10.486554623985825,0.0,26.531131007090337,26.04399865414916,24.988135547961217,19.6200008392334,0.0,72,8.0
2024-09-07 15:00:00+00:00,10.600560239049234,0.0,26.196840943408613,25.657835888261555,24.915253914008705,18.8700008392334,0.0,72,8.0
2024-09-07 16:00:00+00:00,10.501400554881377,0.0,25.983788241859244,25.541684447216387,24.871185949293235,18.190000534057617,0.0,72,8.0
2024-09-07 17:00:00+00:00,10.603921561681924,0.0,25.79638877035189,25.46872538077731,24.82166598637899,17.6299991607666,0.0,72,8.0
2024-09-07 18:00:00+00:00,10.58515408994103,0.0,25.62607709099265,25.405880711659663,24.8559316538148,17.559999465942383,0.0,72,8.0
2024-09-07 19:00:00+00:00,10.635774655409262,0.0,25.46466150418134,25.345627475792252,24.746666717529298,17.510000228881836,0.0,72,8.0
2024-09-07 20:00:00+00:00,10.56183843692365,0.0,25.31159416347493,25.321221736812326,24.66440740682311,17.81999969482422,0.0,72,8.0
2024-09-07 21:00:00+00:00,10.519327711324397,0.0,25.173938911502102,25.246044511554622,24.596610538030074,18.200000762939453,0.0,72,8.0
2024-09-07 22:00:00+00:00,10.391316526076373,0.0,25.03577583377101,25.172837201286764,24.4932203131207,18.510000228881836,0.0,72,8.0
2024-09-07 23:00:00+00:00,10.454901949030345,0.0,24.886811072085084,25.138630842962186,24.381034028941187,18.18000030517578,0.0,72,8.0
2024-09-08 00:00:00+00:00,10.343977562185763,0.0,24.75110786502101,25.006856453518907,24.241666730244955,17.90999984741211,0.0,72,8.0
2024-09-08 01:00:00+00:00,10.403621160884422,0.0,24.60524637121344,24.945570921831475,24.060000228881837,17.139999389648438,0.0,72,8.0
2024-09-08 02:00:00+00:00,12.347899124401959,0.0,24.45030404740021,24.814241810005253,23.97166655858358,16.739999771118164,0.0,72,8.0
2024-09-08 03:00:00+00:00,13.936134434547744,0.0,24.325457917542018,24.65796513918067,23.95666650136312,17.200000762939453,0.0,72,8.0
2024-09-08 04:00:00+00:00,13.936414555675176,0.0,24.1703875886292,24.553942768513654,23.87833286921183,16.8700008392334,0.0,72,8.0
2024-09-08 05:00:00+00:00,12.435294127263942,0.0,24.04483775932248,24.54869066767332,24.060000038146974,17.729999542236328,0.0,72,8.0
2024-09-08 06:00:00+00:00,10.320448180874523,0.0,24.003422071953782,24.567081227022058,24.311665948232015,17.959999084472656,0.0,72,8.0
2024-09-08 07:00:00+00:00,10.455649715358929,0.0,23.927809548243292,24.573479431497177,24.43103421967605,18.459999084472656,0.0,72,8.0
2024-09-08 08:00:00+00:00,10.471988790175494,0.0,23.768347475709035,24.603472541360293,24.784745717452743,18.459999084472656,0.0,72,8.0
2024-09-08 09:00:00+00:00,10.552941180744758,0.0,23.741826418067227,24.700913373161764,25.127118741051625,17.65999984741211,0.0,72,8.0
2024-09-08 10:00:00+00:00,722.2680646671969,2547.950400472689,37.80038802630427,34.11313968946954,25.320338944257315,20.3700008392334,10.826052374532576,72,8.0
2024-09-08 11:00:00+00:00,10.985994427144027,0.0,33.6525448069853,26.64226491377801,25.836666615804038,19.899999618530273,0.0,72,8.0
2024-09-08 12:00:00+00:00,10.385714253123735,0.0,28.34245338760504,27.665181990765056,25.304999669392902,18.68000030517578,0.0,72,8.0
2024-09-08 13:00:00+00:00,10.444817892977504,0.0,27.16622010132178,27.24350804775035,25.27333297729492,18.219999313354492,0.0,72,8.0
2024-09-08 14:00:00+00:00,10.343417343973112,0.0,26.47603387057948,26.743798007484244,25.206779641620184,17.59000015258789,0.0,72,8.0
2024-09-08 15:00:00+00:00,10.553089881211184,0.0,26.031412531820575,26.329222947024228,24.834482719158306,16.350000381469727,0.0,72,8.0
2024-09-08 16:00:00+00:00,10.464245806859193,0.0,25.713851502487778,25.95409747075768,24.539655323686272,14.949999809265137,0.0,72,8.0
2024-09-08 17:00:00+00:00,10.500840339340082,0.0,25.434919084821427,25.687931520264357,24.342372280056193,14.819999694824219,0.0,72,8.0
2024-09-08 18:00:00+00:00,11.769467759867009,0.0,25.174745874912464,25.486477891938026,24.1883337020874,13.760000228881836,0.0,72,8.0
2024-09-08 19:00:00+00:00,14.087675083919066,0.0,24.923975840336134,25.368573699010856,24.006666692097983,13.079999923706055,0.0,72,8.0
2024-09-08 20:00:00+00:00,14.087675075904995,0.0,24.67561917345063,25.157123982405462,23.803333059946695,12.65999984741211,0.0,72,8.0
2024-09-08 21:00:00+00:00,14.127170891321006,0.0,24.438464252888654,24.91961550245098,23.584746085991295,13.130000114440918,0.0,72,8.0
2024-09-08 22:00:00+00:00,14.16974789755685,0.0,24.194761302958682,24.631563758315828,23.33833293914795,14.109999656677246,0.0,72,8.0
2024-09-08 23:00:00+00:00,14.17647058289258,0.0,23.942233729429272,24.39685503107493,23.098305459749902,14.050000190734863,0.0,72,8.0
2024-09-09 00:00:00+00:00,14.122969202634668,0.0,23.679392753195028,24.163689108455884,22.886440244771666,14.680000305175781,0.0,72,8.0
2024-09-09 01:00:00+00:00,14.106179786532113,0.0,23.438783109857795,24.023390180609198,22.66166721979777,15.199999809265137,0.0,72,8.0
2024-09-09 02:00:00+00:00,14.016480496475817,0.0,23.207175824895252,23.900648404766063,22.55833355585734,15.1899995803833,0.0,72,8.0
2024-09-09 03:00:00+00:00,14.15070031804531,0.0,23.016596091561624,23.652935295211833,22.421666367848715,14.84000015258789,0.0,72,8.0
2024-09-09 04:00:00+00:00,14.080952382555195,0.0,22.823218936011905,23.57349932160364,22.223333740234374,14.40999984741211,0.0,72,8.0
2024-09-09 05:00:00+00:00,14.024089636922884,0.0,22.610761199010856,23.484361322654063,22.269999694824218,14.430000305175781,0.0,72,8.0
2024-09-09 06:00:00+00:00,14.061002795078629,0.0,22.437654373041436,23.389959223755223,22.19322107606015,14.460000038146973,0.0,72,8.0
2024-09-09 07:00:00+00:00,14.114763222697054,0.0,22.268361551183844,23.251831394716227,22.416666412353514,14.520000457763672,0.0,72,8.0
2024-09-09 08:00:00+00:00,14.160784312656947,0.0,22.17425622592787,23.031137845763304,22.53728827783617,15.239999771118164,0.0,72,8.0
2024-09-09 09:00:00+00:00,14.278431387508617,0.0,22.13482512145483,22.882209329044116,22.703389927492303,15.300000190734863,0.0,72,8.0
2024-09-09 10:00:00+00:00,759.3204506545508,2313.2218212480307,37.09346004026611,32.07244753370098,22.47627109592244,15.34000015258789,10.16609901941123,72,8.0
2024-09-09 11:00:00+00:00,10.529131659606591,0.0,31.64533479407388,24.527317763042717,22.79482759278396,15.149999618530273,0.0,72,8.0
2024-09-09 12:00:00+00:00,10.557422969187675,0.0,26.11276151085434,25.567629688594188,22.422413497135558,14.890000343322754,0.0,72,8.0
2024-09-09 13:00:00+00:00,10.615686267030005,0.0,24.629047810530462,24.958913936668417,22.136666933695476,14.649999618530273,0.0,72,8.0
2024-09-09 14:00:00+00:00,13.986274510872464,0.0,23.779246952687323,24.26477495294993,21.868333307902017,14.239999771118164,0.0,72,8.0
2024-09-09 15:00:00+00:00,14.051260520764092,0.0,23.213489008884803,23.750769350709035,21.544067964715474,12.670000076293945,0.0,72,8.0
2024-09-09 16:00:00+00:00,14.077030820338999,0.0,22.79174120820203,23.39614038974965,21.362711340694105,12.34000015258789,0.0,72,8.0
2024-09-09 17:00:00+00:00,14.136974786176067,0.0,22.43614867822129,23.141987947522757,21.186441033573473,11.329999923706055,0.0,72,8.0
2024-09-09 18:00:00+00:00,14.007909594282593,0.0,22.111917618609944,22.931215259541318,20.975861976886616,10.579999923706055,0.0,72,8.0
2024-09-09 19:00:00+00:00,13.963865541944317,0.0,21.80592119660364,22.725309655112046,20.767796597238313,10.039999961853027,0.0,72,8.0
2024-09-09 20:00:00+00:00,13.943977583022345,0.0,21.51561200652136,22.505710975796568,20.554237495034428,9.739999771118164,0.0,72,8.0
2024-09-09 21:00:00+00:00,14.032492974225212,0.0,21.241803850446427,22.33419774159664,20.376270714452712,10.5600004196167,0.0,72,8.0
2024-09-09 22:00:00+00:00,14.06134454743201,0.0,20.964778782606793,22.115756849614847,20.189830877013126,10.350000381469727,0.0,72,8.0
2024-09-09 23:00:00+00:00,14.100560239049234,0.0,20.69689496892507,21.900608778667717,19.994915234840523,10.510000228881836,0.0,72,8.0
2024-09-10 00:00:00+00:00,14.039215699631294,0.0,20.4305751597514,21.698658662683822,19.796609975523868,10.470000267028809,0.0,72,8.0
2024-09-10 01:00:00+00:00,14.01736697830072,0.0,20.1768022638743,21.494802608543417,19.616949598667986,10.630000114440918,0.0,72,8.0
2024-09-10 02:00:00+00:00,14.014565841824401,0.0,19.956448595063026,21.295236453956583,19.505084765159477,11.479999542236328,0.0,72,8.0
2024-09-10 03:00:00+00:00,13.978991580610515,0.0,19.768136160714285,21.158277666535366,19.52542382579739,12.510000228881836,0.0,72,8.0
2024-09-10 04:00:00+00:00,14.05658263251895,0.0,19.63228660604867,21.025658700980394,19.56949179051286,13.319999694824219,0.0,72,8.0
2024-09-10 05:00:00+00:00,14.15098040711646,0.0,19.51439540660014,20.884535845588236,19.574576555672337,13.699999809265137,0.0,72,8.0
2024-09-10 06:00:00+00:00,14.56302521275539,0.0,19.403191061580884,20.77197949492297,19.76440659215895,14.460000038146973,0.0,72,8.0
2024-09-10 07:00:00+00:00,14.317647060426344,0.0,19.362246558779763,20.68278405112045,20.011864452038783,16.270000457763672,0.0,72,8.0
2024-09-10 08:00:00+00:00,1048.7036432832563,3748.3212059726234,33.019888228728995,33.460778842787114,20.052542573314604,16.649999618530273,14.711475917271205,72,8.0
2024-09-10 09:00:00+00:00,10.67259887382809,0.0,33.83431541313559,22.076476016287078,20.9499999079211,17.84000015258789,0.0,72,8.0
2024-09-10 10:00:00+00:00,10.627731085491448,0.0,24.83409310990021,23.84024791557248,20.51525429547843,17.68000030517578,0.0,72,8.0
2024-09-10 11:00:00+00:00,10.707002786695123,0.0,23.087876263786764,23.216796875,20.305084002220024,17.549999237060547,0.0,72,8.0
2024-09-10 12:00:00+00:00,10.583753508346087,0.0,22.095229204963236,22.558963038340337,20.298332595825194,16.579999923706055,0.0,72,8.0
2024-09-10 13:00:00+00:00,10.70448180607387,0.0,21.45149807970063,22.08767725840336,20.16833381652832,15.989999771118164,0.0,72,8.0
2024-09-10 14:00:00+00:00,13.384033633213416,0.0,21.01451098017332,21.74663742450105,19.94833313624064,13.329999923706055,0.0,72,8.0
2024-09-10 15:00:00+00:00,14.212605048962335,0.0,20.719433183429622,21.574752166491596,19.69333340326945,10.649999618530273,0.0,72,8.0
2024-09-10 16:00:00+00:00,14.28319326769404,0.0,20.499043953518907,21.371965680803573,19.489999961853027,10.039999961853027,0.0,72,8.0
2024-09-10 17:00:00+00:00,14.197759110052713,0.0,20.298360359768907,21.22968914128151,19.346666113535562,9.510000228881836,0.0,72,8.0
2024-09-10 18:00:00+00:00,14.191876785427917,0.0,20.096427340467436,21.113414604122898,19.15333382288615,9.229999542236328,0.0,72,8.0
2024-09-10 19:00:00+00:00,14.207843144734701,0.0,19.876585888261555,20.95947470785189,18.94166644414266,9.0,0.0,72,8.0
2024-09-10 20:00:00+00:00,14.194677876491173,0.0,19.643940388655462,20.800951532956933,18.751666673024495,8.920000076293945,0.0,72,8.0
2024-09-10 21:00:00+00:00,14.293837539288177,0.0,19.408276982668067,20.60825482536765,18.54833351771037,12.180000305175781,0.0,72,8.0
2024-09-10 22:00:00+00:00,14.31792716018292,0.0,19.17306492909664,20.41352087710084,18.33499952952067,8.8100004196167,0.0,72,8.0
2024-09-10 23:00:00+00:00,14.301400555949918,0.0,18.917656906512605,20.221554539784663,18.128814050706765,8.359999656677246,0.0,72,8.0
2024-09-11 00:00:00+00:00,14.258988742078289,0.0,18.676228383953653,20.012621247366575,17.908332983652752,8.170000076293945,0.0,72,8.0
2024-09-11 01:00:00+00:00,14.166201106662857,0.0,18.407181553334496,19.779832893243714,17.68644100124553,7.929999828338623,0.0,72,8.0
2024-09-11 02:00:00+00:00,14.329411765774426,0.0,18.147208590467436,19.56603080685399,17.503389843439653,7.889999866485596,0.0,72,8.0
2024-09-11 03:00:00+00:00,14.309523825551949,0.0,17.939479795824578,19.380922974658613,17.501694921719825,8.90999984741211,0.0,72,8.0
2024-09-11 04:00:00+00:00,14.361344532472414,0.0,17.76380728072479,19.227434430803573,17.654237682536497,10.319999694824219,0.0,72,8.0
2024-09-11 05:00:00+00:00,14.383193248460273,0.0,17.620404411764707,19.10527179621849,17.957626957004354,11.300000190734863,0.0,72,8.0
2024-09-11 06:00:00+00:00,14.41372547897638,0.0,17.596618139443276,19.07530883447129,18.211864988682635,11.710000038146973,0.0,72,8.0
2024-09-11 07:00:00+00:00,14.401955300869222,0.0,17.540179939163167,19.055863067883404,18.440677739806095,12.800000190734863,0.0,72,8.0
2024-09-11 08:00:00+00:00,14.507843159160027,-76.60171021533614,17.587895412071077,19.02008381477591,18.944827803250018,13.229999542236328,0.32177372139041166,72,8.0
2024-09-11 09:00:00+00:00,14.237815119639164,0.0,20.88906920189951,18.02908145680147,18.952542321156645,11.210000038146973,0.0,72,8.0
2024-09-11 10:00:00+00:00,1068.6302533350072,2916.5120352095914,34.78338229823179,31.745757287289916,19.96271201311532,11.569999694824219,12.668217891404609,72,8.0
2024-09-11 11:00:00+00:00,53.49551822224251,176.5150703836222,30.89248443518032,21.52702164850315,21.084745762711865,12.890000343322754,1.1467575559429093,72,8.0
2024-09-11 12:00:00+00:00,742.3812850014458,4366.521032237474,24.176655518942038,31.87379225405901,25.027118844501043,12.25,7.900246048772801,72,8.0
2024-09-11 13:00:00+00:00,549.5518200444241,3033.7519155122986,25.82285990568102,32.429042613139,26.46101728536315,11.430000305175781,6.616156013072038,72,8.0
2024-09-11 14:00:00+00:00,505.9047610499278,2838.12939829252,26.0034624201243,32.18178902420343,26.261016619407524,10.210000038146973,6.618104563373811,72,8.0
2024-09-11 15:00:00+00:00,472.7535012295934,2613.2230104932596,25.648586583070728,31.34416237198004,25.92333304087321,8.710000038146973,6.60945943356896,72,8.0
2024-09-11 16:00:00+00:00,480.52268840885966,2635.395151517638,25.562201149991246,31.321256920737046,25.939999771118163,8.029999732971191,6.603804859460569,72,8.0
2024-09-11 17:00:00+00:00,245.74873880979393,1376.2211014777004,25.326481666885503,30.597715062587536,25.693220235533634,7.590000152587891,3.482176357290658,72,8.0
2024-09-11 18:00:00+00:00,13.992997204222265,0.0,24.12320895154937,27.03694935005252,23.088135606151518,6.940000057220459,0.0,72,8.0
2024-09-11 19:00:00+00:00,14.291316523939287,0.0,22.98554441307773,24.5945049894958,21.24067797903287,6.400000095367432,0.0,72,8.0
2024-09-11 20:00:00+00:00,14.259663889054156,0.0,22.085553850446427,23.102233373818276,20.04745764651541,6.099999904632568,0.0,72,8.0
2024-09-11 21:00:00+00:00,14.315406155519458,0.0,21.360343356092436,22.09139065782563,19.394915273634055,6.070000171661377,0.0,72,8.0
2024-09-11 22:00:00+00:00,14.349299697982831,0.0,20.752074169511555,21.341247045693276,18.91551714930041,6.28000020980835,0.0,72,8.0
2024-09-11 23:00:00+00:00,14.337815127118963,0.0,20.200211725315125,20.779239430147058,18.46779648732331,6.210000038146973,0.0,72,8.0
2024-09-12 00:00:00+00:00,814.9476188264307,3886.6576481666884,21.116334033613445,26.99484432444853,20.283051086684406,6.079999923706055,7.293760215534883,72,8.0
2024-09-12 01:00:00+00:00,668.146217837721,3242.681375968356,24.253674418986346,31.315532267594538,24.781355421421893,5.329999923706055,6.612092194436979,72,8.0
2024-09-12 02:00:00+00:00,657.8476169276304,3246.3949784992124,24.545323988970587,31.619183708639707,24.996610156560347,5.309999942779541,6.609370043297775,72,8.0
2024-09-12 03:00:00+00:00,285.570307953351,1503.6845949317226,24.57462496717437,30.66130104385504,24.79833351771037,7.360000133514404,3.2464086348269166,72,8.0
2024-09-12 04:00:00+00:00,14.037604459480987,0.0,23.155259836350975,26.41011204626567,21.123333104451497,9.210000038146973,0.0,72,8.0
2024-09-12 05:00:00+00:00,14.173033714294434,0.0,21.918142254432937,23.779162460498597,19.59166644414266,10.739999771118164,0.0,72,8.0
2024-09-12 06:00:00+00:00,14.121848747509869,0.0,21.207499015231093,22.11949350052521,19.208475209898868,12.069999694824219,0.0,72,8.0
2024-09-12 07:00:00+00:00,12.513483151960909,0.0,20.608482789457515,20.563706987359552,19.426666736602783,13.729999542236328,0.0,72,8.0
2024-09-12 08:00:00+00:00,10.48743017026166,0.0,19.67745204478003,20.158272684619412,20.009999593098957,13.880000114440918,0.0,72,8.0
2024-09-12 09:00:00+00:00,10.593557427243358,0.0,19.114979976365547,20.124528131565125,20.586440425808146,14.859999656677246,0.0,72,8.0
2024-09-12 10:00:00+00:00,1025.1868363628869,3333.330960313813,34.0045955882353,33.11390904017857,20.558333333333334,14.319999694824219,13.715973936876997,72,8.0
2024-09-12 11:00:00+00:00,10.311764682374415,0.0,31.550701237526262,21.818356639530812,20.58999989827474,14.420000076293945,0.0,72,8.0
2024-09-12 12:00:00+00:00,10.997759100435829,-127.41175923494397,24.04772983412115,23.154590937937677,20.29166603088379,13.5,0.21426549745874912,72,8.0
2024-09-12 13:00:00+00:00,849.6058830186432,4740.117824180454,24.436560366334035,32.47146768863796,24.498333072662355,12.600000381469727,8.433824217286096,72,8.0
2024-09-12 14:00:00+00:00,566.301400406354,3070.212617078081,26.106272977941178,32.776830165660016,26.354999860127766,11.619999885559082,6.631361281504484,72,8.0
2024-09-12 15:00:00+00:00,386.46134558445266,2161.2517240294555,26.0188432794993,32.33295994178921,26.328813197249072,10.489999771118164,4.75420989642958,72,8.0
2024-09-12 16:00:00+00:00,10.52521005464869,0.0,25.035634957107842,28.806140034138654,24.008474576271187,9.539999961853027,0.0,72,8.0
2024-09-12 17:00:00+00:00,14.068627442966323,0.0,23.872451226584385,25.711609057685575,21.776271108853614,8.729999542236328,0.0,72,8.0
2024-09-12 18:00:00+00:00,14.10560227776108,0.0,23.048071767769606,23.986354111957283,20.515254133838717,8.3100004196167,0.0,72,8.0
2024-09-12 19:00:00+00:00,14.100280120593158,0.0,22.433142397584035,22.86134385394783,19.893220222602455,8.369999885559082,0.0,72,8.0
2024-09-12 20:00:00+00:00,14.157703092452191,0.0,21.918972667191877,22.086098208814775,19.513333384195963,7.190000057220459,0.0,72,8.0
2024-09-12 21:00:00+00:00,14.139215675054812,0.0,21.46911176580007,21.567410167191877,19.146666781107584,10.6899995803833,0.0,72,8.0
2024-09-12 22:00:00+00:00,14.17170867599359,0.0,21.05823608740371,21.17745946034664,18.79499994913737,6.849999904632568,0.0,72,8.0
2024-09-12 23:00:00+00:00,14.205882331570324,0.0,20.717346020439425,20.85763045452556,18.48833328882853,6.420000076293945,0.0,72,8.0
2024-09-13 00:00:00+00:00,755.8182082643696,3420.1507470908286,20.767818846288517,25.54372989430147,19.299999968210855,6.420000076293945,6.069152427320721,72,8.0
2024-09-13 01:00:00+00:00,732.3997194092481,3505.1795739780287,24.73117655265231,32.36420036764706,25.144999567667643,6.139999866485596,6.613792809451661,72,8.0
2024-09-13 02:00:00+00:00,689.7943813023942,3312.2181855962517,25.092885220988414,32.30024839251229,25.462068820821827,6.039999961853027,6.620079659344105,72,8.0
2024-09-13 03:00:00+00:00,629.6832408372251,3169.520414384384,25.539978368322277,32.43861499978178,25.661667251586913,7.619999885559082,6.6187075236656145,72,8.0
2024-09-13 04:00:00+00:00,550.8538030060245,2907.662832168794,26.113515074823944,32.436602525308096,25.896666495005288,10.020000457763672,6.626366632757053,72,8.0
2024-09-13 05:00:00+00:00,463.1103345988183,2722.621673413495,26.573958242405727,32.4926539586243,26.166101972935564,12.59000015258789,6.629448601653456,72,8.0
2024-09-13 06:00:00+00:00,402.1120441768016,2457.4161835144214,26.89855717677696,32.243705685399156,26.503448289016198,13.8100004196167,6.627861732194404,72,8.0
2024-09-13 07:00:00+00:00,395.197479376272,2458.92153853729,26.921776523109244,32.26561200652136,26.70666675567627,14.979999542236328,6.630906603249515,72,8.0
2024-09-13 08:00:00+00:00,11.909523814332251,45.90443091299019,25.993076527485993,29.129377434567576,25.601666482289634,16.110000610351562,0.1398395890949153,72,8.0
2024-09-13 09:00:00+00:00,10.702521027637129,0.0,24.98215995382528,25.784369802608545,23.773333263397216,15.850000381469727,0.0,72,8.0
2024-09-13 10:00:00+00:00,970.0980396003616,3489.243032759979,35.347768404236696,35.14456134016106,24.05762711217848,16.479999542236328,14.59641807620265,72,8.0
2024-09-13 11:00:00+00:00,12.147632293382395,0.0,34.59551950948816,24.027601491774025,24.788135366924738,16.280000686645508,0.0,72,8.0
2024-09-13 12:00:00+00:00,10.418384411208809,0.0,26.931289035297702,25.475696106807103,24.44833335876465,16.540000915527344,0.0,72,8.0
2024-09-13 13:00:00+00:00,346.97597811075565,2248.5593077590347,25.574432202557613,28.215269291201118,24.722034034082444,15.619999885559082,5.907082437802959,72,8.0
2024-09-13 14:00:00+00:00,412.5851943373014,2425.2105835642897,26.92824925257507,32.163626047486034,27.600000381469727,13.039999961853027,6.675069350770066,72,8.0
2024-09-13 15:00:00+00:00,424.13175441561305,2355.20713801902,27.06035101845404,32.1688405836525,27.753333441416423,10.90999984741211,6.644508709814555,72,8.0
2024-09-13 16:00:00+00:00,448.8302519982602,2265.7659932625393,27.09621602547269,32.01221113445378,27.888332907358805,9.569999694824219,6.6428572510470865,72,8.0
2024-09-13 17:00:00+00:00,50.426123233323686,249.87045215220934,26.536681443117978,30.27999569324965,26.889830637786346,8.520000457763672,0.817895013964578,72,8.0
2024-09-13 18:00:00+00:00,11.779329598282969,0.0,25.643288042292248,27.73219069155901,24.954237372188246,7.809999942779541,0.0,72,8.0
2024-09-13 19:00:00+00:00,14.051955321647602,0.0,25.017552892589038,26.096865179818437,23.91833324432373,7.099999904632568,0.0,72,8.0
2024-09-13 20:00:00+00:00,14.09691878193233,0.0,24.45372885482318,25.032762714460784,23.03050839698921,7.110000133514404,0.0,72,8.0
2024-09-13 21:00:00+00:00,14.120391054526388,0.0,23.977043279722416,24.333148295652933,22.408474550408833,7.480000019073486,0.0,72,8.0
2024-09-13 22:00:00+00:00,14.158823550248346,0.0,23.54047468596814,23.796485879508054,21.998333326975505,5.940000057220459,0.0,72,8.0
2024-09-13 23:00:00+00:00,14.162745115135898,0.0,23.14094710149685,23.36633266587885,21.586666870117188,5.5,0.0,72,8.0
2024-09-14 00:00:00+00:00,323.38603352168417,808.6417290884689,22.30976535221718,23.583882081442038,21.196666781107584,5.099999904632568,2.525674249872815,72,8.0
2024-09-14 01:00:00+00:00,1153.439215823048,4082.913960603773,24.4653101474965,31.858299276741946,24.963333479563396,4.630000114440918,7.914221535209848,72,8.0
2024-09-14 02:00:00+00:00,657.6997188610977,3031.093238401949,25.868343053239116,32.45158403375176,26.861666520436604,4.449999809265137,6.634008845586456,72,8.0
2024-09-14 03:00:00+00:00,573.4287721431455,2849.414805833188,26.225479552199722,32.41399430429469,26.920338679168182,7.010000228881836,6.634271745575207,72,8.0
2024-09-14 04:00:00+00:00,459.1539105463294,2576.544178200834,26.796152125523744,32.38724863063024,27.10833371480306,10.399999618530273,6.641865751596803,72,8.0
2024-09-14 05:00:00+00:00,393.9240234204511,2311.205432401689,27.287030267981844,32.29702775837989,27.29660945827678,14.270000457763672,6.648820528104984,72,8.0
2024-09-14 06:00:00+00:00,388.8851962382567,2353.282828048621,27.10460812019902,32.210212579652584,27.293332672119142,16.239999771118164,6.64374248142349,72,8.0
2024-09-14 07:00:00+00:00,378.5651377640004,2417.4868268908167,26.95613556844325,32.20017958564992,27.349090333418413,17.520000457763672,6.6438764238650085,72,8.0
2024-09-14 08:00:00+00:00,1861.2130247751873,4449.482391515544,41.12091412321891,43.7779800335978,24.612903287333825,18.190000534057617,24.25217899263214,72,8.0
2024-09-14 09:00:00+00:00,395.7597763924625,3419.4841976059215,26.949400832533172,32.276174875611034,23.153333600362142,17.229999542236328,9.02150984716149,72,8.0
2024-09-14 10:00:00+00:00,336.3686281946861,2418.1313373982407,27.071321888130253,32.320657169117645,23.641666603088378,18.690000534057617,6.639503711411933,72,8.0
2024-09-14 11:00:00+00:00,326.99383827017135,2367.0127076221115,27.27620511095063,32.41619616596638,24.144444324352122,18.860000610351562,6.637032360589805,72,8.0
2024-09-14 12:00:00+00:00,328.63193279020595,2289.9462582884717,27.404758485425422,32.37440298384979,24.529629742657697,19.100000381469727,6.642131725279223,72,8.0
2024-09-14 13:00:00+00:00,324.21764730672544,2162.044921875,27.629056016938026,32.319190273765756,24.679630314862287,18.700000762939453,6.645133162746911,72,8.0
2024-09-14 14:00:00+00:00,357.6957977038472,2184.4197454372375,27.48963941045168,32.23009741005777,24.700000762939453,16.979999542236328,6.642782199282606,72,8.0
2024-09-14 15:00:00+00:00,346.951540778665,1974.529089663209,27.37532004989496,31.662371980042018,24.774137562718884,14.300000190734863,6.638632594036455,72,8.0
2024-09-14 16:00:00+00:00,265.8400557194771,1451.4409384847688,27.253885733981093,31.603667443539916,24.799999237060547,12.859999656677246,4.980352878570557,72,8.0
2024-09-14 17:00:00+00:00,10.491428602309455,0.0,26.774787454044116,30.146225873161764,24.720339274002335,11.6899995803833,0.0,72,8.0
2024-09-14 18:00:00+00:00,,0.0,26.219811391022247,27.834182997881356,24.357894295140316,11.210000038146973,0.0,72,8.0
2024-09-14 19:00:00+00:00,,0.0,25.718306727915504,26.572387013355446,24.163793695384058,10.649999618530273,0.0,72,8.0
2024-09-14 20:00:00+00:00,,0.0,25.236386773306563,25.779311196098114,23.98596485874109,10.609999656677246,0.0,72,8.0
2024-09-14 21:00:00+00:00,,0.0,24.79774487920168,25.174109194459035,23.741071394511632,9.680000305175781,0.0,72,8.0
2024-09-14 22:00:00+00:00,,0.0,24.403944303203563,24.69831379299057,23.45932187872418,9.130000114440918,0.0,72,8.0
2024-09-14 23:00:00+00:00,,0.0,24.01841928177521,24.327060218618698,23.168965832940465,8.84000015258789,0.0,72,8.0
2024-09-15 00:00:00+00:00,,0.0,23.65937950091655,24.02161735662535,22.962068820821827,7.730000019073486,0.0,72,8.0
2024-09-15 01:00:00+00:00,,0.0,23.34582075017507,23.720715434611346,22.761818105524238,7.590000152587891,0.0,72,8.0
2024-09-15 02:00:00+00:00,,0.0,23.024146473340394,23.51457947122175,22.49649121468527,7.340000152587891,0.0,72,8.0
2024-09-15 03:00:00+00:00,,0.0,22.745297224162012,23.288761074982542,22.340677358336368,10.020000457763672,0.0,72,8.0
2024-09-15 04:00:00+00:00,,0.0,22.535292339592086,23.197863325017508,22.23214312962123,12.25,0.0,72,8.0
2024-09-15 05:00:00+00:00,587.2058432442801,1627.1561422507857,22.553337225034916,25.129717096936105,22.21017009929075,15.119999885559082,4.403625706720619,72,8.0
2024-09-15 06:00:00+00:00,421.2483240905421,2802.360275865267,26.71280879015363,32.278359866009076,22.612500020435878,16.75,7.207685269457002,72,8.0
2024-09-15 07:00:00+00:00,356.3408960508031,2371.768429539785,27.66620642397584,32.81251436121323,23.057142972946167,18.459999084472656,6.643188087880111,72,8.0
2024-09-15 08:00:00+00:00,205.7689079770855,1203.7034696691176,27.83744953059349,32.57880613182773,23.48448269942711,19.639999389648438,3.877980055929232,72,8.0
2024-09-15 09:00:00+00:00,10.773109259725619,0.0,26.827595686712186,30.378346162683822,23.69830584121963,20.270000457763672,0.0,72,8.0
2024-09-15 10:00:00+00:00,645.8675072907733,2102.5161999614297,35.40150122549019,34.95923535429797,23.77962917751736,19.93000030517578,9.596935845222793,72,8.0
2024-09-15 11:00:00+00:00,10.586834723208131,0.0,34.61518513655462,25.748758780856093,23.873999519348146,19.329999923706055,0.0,72,8.0
2024-09-15 12:00:00+00:00,10.511204489806786,0.0,27.563693348433123,26.972524263611696,23.899999618530273,18.540000915527344,0.0,72,8.0
2024-09-15 13:00:00+00:00,10.60700281394296,0.0,26.30090981705182,26.487199371936274,23.81607072693961,17.399999618530273,0.0,72,8.0
2024-09-15 14:00:00+00:00,388.6336139230167,2623.0123706465006,26.3161839931285,30.29852448792017,23.907691955566406,16.479999542236328,7.564670204782352,72,8.0
2024-09-15 15:00:00+00:00,154.77282973965342,859.274501597514,27.382804293592436,31.02932833289566,24.30338966240317,15.609999656677246,2.6615640526058293,72,8.0
2024-09-15 16:00:00+00:00,10.654929593583228,0.0,26.62693661971831,28.509173498019365,24.386440244771666,14.6899995803833,0.0,72,8.0
2024-09-15 17:00:00+00:00,11.54540389228332,0.0,25.934466943767408,27.04102718597667,24.258333206176758,14.260000228881836,0.0,72,8.0
2024-09-15 18:00:00+00:00,14.230252089620638,0.0,25.42818230807948,26.109714198179272,24.09491561631025,13.760000228881836,0.0,72,8.0
2024-09-15 19:00:00+00:00,14.15714285019733,0.0,25.024985775560225,25.51798229057248,23.94166644414266,13.350000381469727,0.0,72,8.0
2024-09-15 20:00:00+00:00,14.13837535975694,0.0,24.680252374387255,25.07545518207283,23.777965739621955,13.470000267028809,0.0,72,8.0
2024-09-15 21:00:00+00:00,14.144537856264943,0.0,24.368970342043067,24.79833368894433,23.623729285547288,13.140000343322754,0.0,72,8.0
2024-09-15 22:00:00+00:00,14.177310943603516,0.0,24.101015406162464,24.591600605085784,23.447457426685396,13.710000038146973,0.0,72,8.0
2024-09-15 23:00:00+00:00,14.112324968439525,0.0,23.85360863095238,24.398150275735293,23.286666297912596,13.800000190734863,0.0,72,8.0
2024-09-16 00:00:00+00:00,14.049299718285141,0.0,23.627478335084035,24.18878908985469,23.133898815866242,13.369999885559082,0.0,72,8.0
2024-09-16 01:00:00+00:00,381.3495808497777,2227.4973370650355,23.407257165085305,26.674936618645543,22.994915234840523,12.5,5.03534260168049,72,8.0
2024-09-16 02:00:00+00:00,472.7868336055125,2473.297051779696,26.380896303834035,31.50904004179797,23.198214496885026,11.3100004196167,6.9392473410491515,72,8.0
2024-09-16 03:00:00+00:00,460.5871148202934,2318.1193047531515,26.53216227897409,31.563001958595937,23.4266663869222,11.619999885559082,6.639946182902787,72,8.0
2024-09-16 04:00:00+00:00,416.85340989719737,2286.3605409102006,27.1646201393821,32.122528769753195,23.632759127123602,13.210000038146973,6.648247611793605,72,8.0
2024-09-16 05:00:00+00:00,359.4880230858465,1899.4299234799355,27.76223967400766,32.225091535732936,23.83448235741977,15.479999542236328,6.198602526300797,72,8.0
2024-09-16 06:00:00+00:00,10.610924386844582,0.0,27.067854680934875,30.700697954963236,23.915516919103162,17.190000534057617,0.0,72,8.0
2024-09-16 07:00:00+00:00,10.588235320831213,0.0,26.333888633578432,27.175061137736346,23.867240872876398,18.940000534057617,0.0,72,8.0
2024-09-16 08:00:00+00:00,10.66386554354713,0.0,26.087411917892158,25.272559414390756,23.89137889598978,19.31999969482422,0.0,72,8.0
2024-09-16 09:00:00+00:00,10.630252100840336,0.0,26.422259333420868,25.018785150779063,24.06724160293053,20.360000610351562,0.0,72,8.0
2024-09-16 10:00:00+00:00,639.743503371201,2236.127757961467,38.828645005738,33.39987130892479,24.434999815622966,20.3799991607666,10.193736650175968,72,8.0
2024-09-16 11:00:00+00:00,11.699999993588744,-0.2773765756302521,32.53172802324055,26.613810563287814,24.87413794418861,20.100000381469727,0.645836910279859,72,8.0
2024-09-16 12:00:00+00:00,414.9148454585997,3090.560976685596,26.715145335477942,31.790160107011555,25.169492171982586,19.420000076293945,8.686771124350924,72,8.0
2024-09-16 13:00:00+00:00,353.14677848067936,2365.975666975775,27.240496980042018,32.376793100052524,25.16111144313106,18.200000762939453,6.64042259264393,72,8.0
2024-09-16 14:00:00+00:00,350.7203910870259,2121.117042584126,27.726206518418294,32.327679000087294,25.40517205205457,15.930000305175781,6.645382717335024,72,8.0
2024-09-16 15:00:00+00:00,358.50980409253543,1995.9915361163996,28.01522083442752,32.3450589220063,25.591379658929235,14.119999885559082,6.644757619425028,72,8.0
2024-09-16 16:00:00+00:00,145.3725490650209,794.4712570575105,27.85685768448004,32.09904313287815,25.684483462366565,12.1899995803833,2.666204059825224,72,8.0
2024-09-16 17:00:00+00:00,10.43389353765493,0.0,27.17494009322479,29.619540687368698,25.506896578032396,10.829999923706055,0.0,72,8.0
2024-09-16 18:00:00+00:00,12.368907591875862,0.0,26.546074875262605,27.948147813813026,25.299999657323806,9.960000038146973,0.0,72,8.0
2024-09-16 19:00:00+00:00,14.115406172616142,0.0,26.069050764837186,26.970748260241596,25.11186483350851,10.640000343322754,0.0,72,8.0
2024-09-16 20:00:00+00:00,14.097198884360262,0.0,25.66286641609769,26.28556862198004,24.908474227129403,9.4399995803833,0.0,72,8.0
2024-09-16 21:00:00+00:00,14.010451982250322,0.0,25.301066770391948,25.841995497881356,24.719643115997314,9.010000228881836,0.0,72,8.0
2024-09-16 22:00:00+00:00,14.078711472305597,0.0,24.96917878479517,25.48989996389181,24.508928605488368,9.789999961853027,0.0,72,8.0
2024-09-16 23:00:00+00:00,13.998039218891902,0.0,24.66056657037815,25.249448119091387,24.267796532582427,9.510000228881836,0.0,72,8.0
2024-09-17 00:00:00+00:00,13.939495770537219,0.0,24.375873982405462,24.976170644038866,24.01694921719826,10.180000305175781,0.0,72,8.0
2024-09-17 01:00:00+00:00,13.84033615849599,0.0,24.084160812762605,24.72905929950105,23.79782589622166,10.600000381469727,0.0,72,8.0
2024-09-17 02:00:00+00:00,13.936694660774466,0.0,23.814656233587186,24.484143168986346,23.428260678830355,10.289999961853027,0.0,72,8.0
2024-09-17 03:00:00+00:00,470.047058818721,2562.1888423460205,23.604728805584735,27.357129863664216,23.21632704442861,11.8100004196167,6.196869854165726,72,8.0
2024-09-17 04:00:00+00:00,418.3428571257605,2538.6895180923934,26.918160916710434,32.42701836594013,23.398038826736748,14.470000267028809,6.6422122680172535,72,8.0
2024-09-17 05:00:00+00:00,337.21456592891064,2187.0147284499735,27.577672963716736,32.32147097120098,23.515384674072266,16.600000381469727,6.645675311903326,72,8.0
2024-09-17 06:00:00+00:00,324.37731040292095,2033.0358975621498,27.920848515187323,32.33105263589811,23.675510717898,17.940000534057617,6.646861895125787,72,8.0
2024-09-17 07:00:00+00:00,329.5753502084427,2000.409550343575,28.146902217918417,32.488504190738794,23.939999771118163,18.639999389648438,6.642583571896166,72,8.0
2024-09-17 08:00:00+00:00,317.60421410035553,1999.3821586008821,28.34847165225597,32.685409031557235,24.23461543596708,19.440000534057617,6.646747578395886,72,8.0
2024-09-17 09:00:00+00:00,181.43072635767845,1160.6493133033455,28.393098458231496,30.948787753142458,24.524138023113384,19.420000076293945,5.875371943638977,72,8.0
2024-09-17 10:00:00+00:00,628.0036398382748,2280.6685185793067,39.40145882571779,34.604514755120796,24.563636606389824,20.25,9.74645505632673,72,8.0
2024-09-17 11:00:00+00:00,237.2960895692836,1714.9162846570575,31.51871290153631,29.256996879364525,24.397618657066708,19.200000762939453,5.523292440275906,72,8.0
