timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-09-17 12:00:00+00:00,245.00252042765044,1671.2508144859507,28.532854352678573,33.510672433035715,24.559524036589124,18.3700008392334,4.783688673452169,72,8.0
2024-09-17 13:00:00+00:00,10.319327731092438,0.0,27.688534007352942,31.114575810793067,24.371153831481934,17.299999237060547,0.0,72,8.0
2024-09-17 14:00:00+00:00,10.463305331745735,0.0,26.517937155330884,28.406371044511555,23.920833031336468,16.510000228881836,0.0,72,8.0
2024-09-17 15:00:00+00:00,10.41173183718207,0.0,25.89167453190468,26.885099101998954,23.901886418180645,15.75,0.0,72,8.0
2024-09-17 16:00:00+00:00,10.438095226341268,0.0,25.67236328125,26.108825170693276,24.315254049786066,15.390000343322754,0.0,72,8.0
2024-09-17 17:00:00+00:00,10.592997201016637,0.0,25.562360491071427,25.671698562237395,24.49666665395101,14.619999885559082,0.0,72,8.0
2024-09-17 18:00:00+00:00,11.88851539227141,0.0,25.430912306328782,25.40711782759979,24.5,14.930000305175781,0.0,72,8.0
2024-09-17 19:00:00+00:00,14.035310758709233,0.0,25.26016493975106,25.238293663930083,24.465454413674095,15.149999618530273,0.0,72,8.0
2024-09-17 20:00:00+00:00,14.126330549309568,0.0,25.095450777967436,25.134755366990547,24.39818142977628,15.130000114440918,0.0,72,8.0
2024-09-17 21:00:00+00:00,14.212044822735614,0.0,24.929654674369747,25.054952156643907,24.321817502108487,14.829999923706055,0.0,72,8.0
2024-09-17 22:00:00+00:00,14.189693589064404,0.0,24.760469484462046,24.95534470752089,24.223333644866944,13.6899995803833,0.0,72,8.0
2024-09-17 23:00:00+00:00,14.106442601073022,0.0,24.592800792191877,24.832377970719538,24.075000286102295,14.15999984741211,0.0,72,8.0
2024-09-18 00:00:00+00:00,14.07731094146643,0.0,24.42330223104867,24.739014355742295,23.92962936118797,13.930000305175781,0.0,72,8.0
2024-09-18 01:00:00+00:00,13.944817933047853,0.0,24.24545912114846,24.599084164915965,23.771794588137897,14.0,0.0,72,8.0
2024-09-18 02:00:00+00:00,14.045224741603551,0.0,24.08451174618153,24.504951391327246,23.61794916788737,15.020000457763672,0.0,72,8.0
2024-09-18 03:00:00+00:00,400.0005571211281,2747.278601346242,24.670880075948816,28.88019087852542,23.62765973679563,15.989999771118164,7.386362778443148,72,8.0
2024-09-18 04:00:00+00:00,383.673669339562,2262.1609286781118,27.26970632002801,32.18038983171394,23.947368220279092,16.90999984741211,6.641003035697617,72,8.0
2024-09-18 05:00:00+00:00,121.17765323809405,632.3144940424232,27.516940495155378,32.02715348398219,24.197500562667848,18.1200008392334,2.0832379423706224,72,8.0
2024-09-18 06:00:00+00:00,10.652464789403997,6.91242463782388,26.6339887517507,29.683117778361346,24.200000762939453,18.959999084472656,0.046639023040856965,72,8.0
2024-09-18 07:00:00+00:00,289.93044800731724,2366.326708830935,26.407568904940643,30.434267523568437,24.250000349680583,19.989999771118164,7.013637520081504,72,8.0
2024-09-18 08:00:00+00:00,340.30837995646385,2740.6608954914454,29.013763939202164,34.95002209540852,24.71333335240682,21.1299991607666,6.658011115463086,72,8.0
2024-09-18 09:00:00+00:00,35.63529432654715,248.26575664445465,29.138189064688376,29.6101963246236,25.055932416754253,20.420000076293945,0.9146773327632445,72,8.0
2024-09-18 10:00:00+00:00,394.8274505198503,1759.99601784073,37.57756286108193,31.957759568671218,25.193220591141007,21.8700008392334,7.30598815148618,72,8.0
2024-09-18 11:00:00+00:00,16.585714294796897,44.35794452058167,32.250910911239494,26.811080291491596,25.47166655858358,21.469999313354492,3.193859534437249,72,8.0
2024-09-18 12:00:00+00:00,10.647338936642772,0.0,25.063602394082633,25.40850744594713,25.455000241597492,21.0,0.33371004804509696,72,8.0
2024-09-18 13:00:00+00:00,95.64537776284526,511.72735578606444,25.032986339066877,25.880785517331933,24.834999879201252,19.610000610351562,1.8315267028594886,72,8.0
2024-09-18 14:00:00+00:00,462.8464980005216,3206.7183967825413,27.110227782519257,32.52670365021008,24.73728845887265,17.950000762939453,8.073241975127148,72,8.0
2024-09-18 15:00:00+00:00,10.595518243079091,0.0,27.620112400428923,30.67091621804972,25.345762446775275,16.649999618530273,0.0,72,8.0
2024-09-18 16:00:00+00:00,10.51932770865304,0.0,27.064009978991596,28.608206270789566,25.399999618530273,16.25,0.0,72,8.0
2024-09-18 17:00:00+00:00,10.640896359077688,0.0,26.619417591255253,27.427929277179622,25.399999618530273,15.75,0.0,72,8.0
2024-09-18 18:00:00+00:00,10.561002800391577,0.0,26.29951634314067,26.753318000304667,25.32372814113811,15.329999923706055,0.0,72,8.0
2024-09-18 19:00:00+00:00,13.229691850037135,0.0,26.029489041710434,26.278041294642858,25.22000045776367,15.350000381469727,0.0,72,8.0
2024-09-18 20:00:00+00:00,14.302521016417431,0.0,25.769694694283963,25.921478356967786,25.125424207267116,16.479999542236328,0.0,72,8.0
2024-09-18 21:00:00+00:00,14.247471895110742,0.0,25.53929841116573,25.681965688641153,25.02372890407756,16.889999389648438,0.0,72,8.0
2024-09-18 22:00:00+00:00,14.186072453150842,0.0,25.33472631767932,25.522326966182103,24.91499967575073,16.520000457763672,0.0,72,8.0
2024-09-18 23:00:00+00:00,14.224369759653129,0.0,25.1371844636292,25.356879568233545,24.767796338614772,16.559999465942383,0.0,72,8.0
2024-09-19 00:00:00+00:00,14.113445383493973,0.0,24.951114430147058,25.200823786545868,24.651667245229085,16.75,0.0,72,8.0
2024-09-19 01:00:00+00:00,13.992997201550908,0.0,24.768682570684526,25.051811838016455,24.377966056435795,16.690000534057617,0.0,72,8.0
2024-09-19 02:00:00+00:00,14.09383754837079,0.0,24.61268423384979,24.76175909817052,23.94655152024894,16.6200008392334,0.0,72,8.0
2024-09-19 03:00:00+00:00,219.58192162863952,1374.296959483691,24.17306190964866,26.011142881576625,23.981034410410913,16.860000610351562,3.8168133908072432,72,8.0
2024-09-19 04:00:00+00:00,453.15294187743456,2885.6076444132946,27.360429742363063,32.7672119140625,24.28135584168515,17.579999923706055,7.5496230621016425,72,8.0
2024-09-19 05:00:00+00:00,168.24469309279374,862.0341943087352,27.671477846448468,33.01364195247214,24.26333344777425,18.459999084472656,2.5766942441297442,72,8.0
2024-09-19 06:00:00+00:00,403.1064421122148,3050.9113442129783,26.538450438769257,31.688770625437677,20.425000031789143,20.190000534057617,8.282048671519389,72,8.0
2024-09-19 07:00:00+00:00,183.76946810447203,1233.4129539511116,26.296515969669116,29.035663679534313,19.56440679905778,21.149999618530273,9.068283644710936,72,8.0
2024-09-19 08:00:00+00:00,20.53841809903161,0.0,23.33979961158192,23.46609962592691,19.23166694641113,22.18000030517578,7.975868815082615,72,8.0
2024-09-19 09:00:00+00:00,10.66330531732041,0.0,23.468914128151262,23.12239173012955,21.401666736602785,21.709999084472656,0.0,72,8.0
2024-09-19 10:00:00+00:00,554.6518200812887,2610.3763448250393,36.60732408197654,31.28663613883053,22.81333335240682,22.3700008392334,10.162512871397643,72,8.0
2024-09-19 11:00:00+00:00,11.837254892878171,0.0,31.171957747942926,25.263643836440828,23.710169355748064,22.399999618530273,0.0,72,8.0
2024-09-19 12:00:00+00:00,10.378991573130717,0.0,27.06555825455182,26.100948387167367,24.06949179051286,21.149999618530273,0.0,72,8.0
2024-09-19 13:00:00+00:00,10.365826302215833,0.0,26.042048948485643,25.599670239189425,23.977586121394715,19.799999237060547,0.0,72,8.0
2024-09-19 14:00:00+00:00,471.6212875515807,3083.7634041409533,26.938903295693276,31.64931626947654,24.006666533152263,17.540000915527344,8.561547249972987,72,8.0
2024-09-19 15:00:00+00:00,102.04229696257775,429.60950946540726,27.387318501619397,30.904963645614497,24.546551901718665,16.350000381469727,1.4916099857549374,72,8.0
2024-09-19 16:00:00+00:00,10.44621848792923,0.0,26.626432018119747,28.614292689732142,24.670690306301776,15.800000190734863,0.0,72,8.0
2024-09-19 17:00:00+00:00,10.552100836061964,0.0,26.132518437062323,27.17207879245448,24.696667416890463,15.539999961853027,0.0,72,8.0
2024-09-19 18:00:00+00:00,10.461904739465366,0.0,25.76335250897234,26.315950110512954,24.63559373758607,14.970000267028809,0.0,72,8.0
2024-09-19 19:00:00+00:00,12.537254894480986,0.0,25.466662153142508,25.755748588497898,24.600000381469727,15.739999771118164,0.0,72,8.0
2024-09-19 20:00:00+00:00,14.130532221967767,0.0,25.218966102065828,25.39236749387255,24.52500009536743,15.890000343322754,0.0,72,8.0
2024-09-19 21:00:00+00:00,14.15480226850779,0.0,25.001329669844633,25.171826723605225,24.445762504965572,16.239999771118164,0.0,72,8.0
2024-09-19 22:00:00+00:00,14.15434176180543,0.0,24.804545939469538,25.00457917542017,24.342372280056193,15.640000343322754,0.0,72,8.0
2024-09-19 23:00:00+00:00,14.015686294277844,0.0,24.61994895614496,24.84971810990021,24.189830650717525,15.489999771118164,0.0,72,8.0
2024-09-20 00:00:00+00:00,13.91204480563893,0.0,24.436690984987745,24.592084099264707,23.811666520436606,15.75,0.0,72,8.0
2024-09-20 01:00:00+00:00,13.849579832467045,0.0,24.250571713060225,24.3649676667542,23.588135929430944,16.149999618530273,0.0,72,8.0
2024-09-20 02:00:00+00:00,13.908055546548631,0.0,24.067940945095486,24.155397542317708,23.396666272481283,16.1299991607666,0.0,72,8.0
2024-09-20 03:00:00+00:00,13.92128849029541,0.0,23.90122904630602,23.93715875021884,23.183051481085307,16.670000076293945,0.0,72,8.0
2024-09-20 04:00:00+00:00,181.81629188944785,1046.7961395778013,23.604621115695224,24.9449737205934,23.031666787465415,17.829999923706055,3.1834333318003107,72,8.0
2024-09-20 05:00:00+00:00,472.4857544712514,3142.123238504932,27.151461297573324,32.794194226824374,23.29666649500529,18.979999542236328,7.799387783977572,72,8.0
2024-09-20 06:00:00+00:00,392.3067224753671,2502.597881926208,27.671745749080884,33.0642972032563,23.605085146629204,20.239999771118164,6.690788958252979,72,8.0
2024-09-20 07:00:00+00:00,241.3089633108187,1695.1286508255646,27.404959542410715,31.07579643185399,23.843332926432293,21.09000015258789,7.058370966871245,72,8.0
2024-09-20 08:00:00+00:00,10.561624639174518,0.0,26.665595046612395,25.80644367121849,23.908332983652752,21.920000076293945,0.0,72,8.0
2024-09-20 09:00:00+00:00,10.747338957479354,0.0,29.809231798188026,24.9394756926208,23.98620684393521,21.530000686645508,0.0,72,8.0
2024-09-20 10:00:00+00:00,508.8655354397445,2227.791080798133,37.63076282221045,31.54276874779308,24.14655225030307,21.139999389648438,8.900335901874607,72,8.0
2024-09-20 11:00:00+00:00,17.22941175562327,22.249731069185486,28.614200367647058,25.37742841277136,24.40689622944799,21.43000030517578,1.9523290933347215,72,8.0
2024-09-20 12:00:00+00:00,11.318487413123208,0.0,24.92471783635329,25.469634240414916,24.47457617420261,20.729999542236328,0.0,72,8.0
2024-09-20 13:00:00+00:00,145.4257697257675,807.2634138860623,24.597468870360643,25.946781446953782,24.31333262125651,19.56999969482422,2.393637379344438,72,8.0
2024-09-20 14:00:00+00:00,497.12633106221006,3094.3974346086093,27.39273746608018,32.71567875196954,24.483333269755047,18.190000534057617,8.09292550714744,72,8.0
2024-09-20 15:00:00+00:00,122.70168059212821,604.0728318671219,27.234578108587186,31.307656167935924,24.670000648498537,16.979999542236328,1.83824011725204,72,8.0
2024-09-20 16:00:00+00:00,10.563585457681608,0.0,26.453594132965687,28.64263351825105,24.630000368754068,16.219999313354492,0.0,72,8.0
2024-09-20 17:00:00+00:00,10.688795546523663,0.0,26.03646995907738,27.223227963060225,24.799999237060547,15.670000076293945,0.0,72,8.0
2024-09-20 18:00:00+00:00,10.557142850731601,0.0,25.740917558429622,26.37422722995448,24.767796338614772,15.420000076293945,0.0,72,8.0
2024-09-20 19:00:00+00:00,10.618207282378894,0.0,25.506777808779763,25.815900872067576,24.70339054172322,15.140000343322754,0.0,72,8.0
2024-09-20 20:00:00+00:00,13.768347355497985,0.0,25.288356748949578,25.472820378151262,24.660000610351563,14.899999618530273,0.0,72,8.0
2024-09-20 21:00:00+00:00,14.161624649325672,0.0,25.08834060968137,25.235947894782914,24.560000228881837,14.760000228881836,0.0,72,8.0
2024-09-20 22:00:00+00:00,14.18651685286104,0.0,24.894901575667134,25.068519849455758,24.415253914008705,14.449999809265137,0.0,72,8.0
2024-09-20 23:00:00+00:00,14.183519557867637,0.0,24.71374989088687,24.792069248646996,24.09666700363159,14.329999923706055,0.0,72,8.0
2024-09-21 00:00:00+00:00,14.116526638426366,0.0,24.52246982777486,24.643469204087886,23.922413497135558,13.869999885559082,0.0,72,8.0
2024-09-21 01:00:00+00:00,14.051260528778162,0.0,24.345293488489144,24.431879978553923,23.70172434839709,14.15999984741211,0.0,72,8.0
2024-09-21 02:00:00+00:00,13.991036415100098,0.0,24.150394728203782,24.267305945815828,23.54333349863688,14.270000457763672,0.006396052717160778,72,8.0
2024-09-21 03:00:00+00:00,343.94341816888806,2412.3759418562345,24.185061329219188,27.532231349571077,23.605085146629204,14.989999771118164,6.461860258706143,72,8.0
2024-09-21 04:00:00+00:00,386.3834722609747,2343.038561567205,27.11660621279762,32.18948389902836,23.884999720255532,16.040000915527344,6.656218065267184,72,8.0
2024-09-21 05:00:00+00:00,373.72796669652905,2223.723324188405,27.586995442708332,32.39891819495939,24.093220694590425,18.049999237060547,6.661606121871431,72,8.0
2024-09-21 06:00:00+00:00,337.13501361237854,2072.006055986848,28.018842595632,32.50120429030987,24.244999980926515,20.270000457763672,6.663905512385008,72,8.0
2024-09-21 07:00:00+00:00,319.0778709432992,1976.4398176262694,28.22869548209909,32.50664171918768,24.41499967575073,21.530000686645508,6.661529466217639,72,8.0
2024-09-21 08:00:00+00:00,201.44033579732857,1157.0536743505995,28.318660276610643,30.83903541885504,24.613559755228334,22.3700008392334,12.126726632692566,72,8.0
2024-09-21 09:00:00+00:00,10.61751414422935,0.0,27.280793443237993,26.97190451756709,24.700000762939453,23.739999771118164,0.0,72,8.0
2024-09-21 10:00:00+00:00,492.57647038574646,2083.2813607865023,37.01986155790441,32.1153889290091,24.741666793823242,23.510000228881836,8.325518936670127,72,8.0
2024-09-21 11:00:00+00:00,11.964705886627112,0.0,33.005148153011206,26.449453316482842,24.899999618530273,23.270000457763672,0.0,72,8.0
2024-09-21 12:00:00+00:00,10.530252104045964,0.0,28.48110337885154,26.98826141784839,24.993333307902017,22.350000381469727,0.0,72,8.0
2024-09-21 13:00:00+00:00,10.420391080099778,0.0,27.181912043907122,26.512039951771996,24.881666215260825,21.309999465942383,0.0,72,8.0
2024-09-21 14:00:00+00:00,10.421288503652193,0.0,26.392510422137605,26.03660126159839,24.725423780538268,19.540000915527344,0.0,72,8.0
2024-09-21 15:00:00+00:00,10.555865908468236,0.0,25.94843790917423,25.654227315380588,24.52372890407756,18.709999084472656,0.0,72,8.0
2024-09-21 16:00:00+00:00,10.516806746731286,0.0,25.61258028602066,25.254404105392158,24.279661016949152,17.6200008392334,0.0,72,8.0
2024-09-21 17:00:00+00:00,10.65910366870442,0.0,25.4015224253764,25.027751334908963,24.344067719023105,17.360000610351562,0.0,72,8.0
2024-09-21 18:00:00+00:00,10.551540593807102,0.0,25.243291261817227,24.95588372067577,24.54833351771037,17.200000762939453,0.0,72,8.0
2024-09-21 19:00:00+00:00,10.532773116723495,0.0,25.134338207939425,24.967144963454132,24.600000381469727,17.030000686645508,0.0,72,8.0
2024-09-21 20:00:00+00:00,10.528571430708514,0.0,24.991502948835784,24.935920950411415,24.501666673024495,16.739999771118164,0.0,72,8.0
2024-09-21 21:00:00+00:00,10.654341721735081,0.0,24.86504973082983,24.860393962272408,24.362711340694105,17.149999618530273,0.0,72,8.0
2024-09-21 22:00:00+00:00,10.595238103252164,0.0,24.72786048012955,24.785832594756652,24.267796338614772,16.139999389648438,0.0,72,8.0
2024-09-21 23:00:00+00:00,10.694117658278522,0.0,24.600443009234944,24.690288810836833,24.181667359670005,16.1200008392334,0.0,72,8.0
2024-09-22 00:00:00+00:00,10.60868347926634,0.0,24.45903703278186,24.629457447041318,24.125000476837158,16.149999618530273,0.0,72,8.0
2024-09-22 01:00:00+00:00,10.662359545739848,0.0,24.32494842872191,24.588665565747892,24.093333689371743,16.079999923706055,0.0,72,8.0
2024-09-22 02:00:00+00:00,10.596638671490325,0.0,24.183826264880953,24.51920025822829,23.994915234840523,16.290000915527344,0.0,72,8.0
2024-09-22 03:00:00+00:00,10.547058834749109,0.0,24.077436345632,24.455012473739497,23.89499959945679,16.81999969482422,0.0,72,8.0
2024-09-22 04:00:00+00:00,497.85446782351875,3405.6722930138853,26.042656906512605,31.366428407300422,23.964406643883656,17.899999618530273,8.755834331031608,72,8.0
2024-09-22 05:00:00+00:00,250.0803372029508,1258.1190010670866,27.755657753247892,32.32027821058637,24.284745394173314,18.850000381469727,3.9884229081400324,72,8.0
2024-09-22 06:00:00+00:00,10.63854752172971,0.0,26.88247561321578,29.99544179905726,24.25593211287159,19.110000610351562,0.0,72,8.0
2024-09-22 07:00:00+00:00,10.73585435188785,0.0,26.047774969362745,27.768376198135503,24.161017563383457,19.329999923706055,0.0,72,8.0
2024-09-22 08:00:00+00:00,10.612044823269883,0.0,25.584822112438726,26.41670838257178,24.17627185886189,20.43000030517578,0.0,72,8.0
2024-09-22 09:00:00+00:00,10.86442576870531,0.0,25.27497551755077,25.56011193539916,24.205172801839893,20.540000915527344,0.0,72,8.0
2024-09-22 10:00:00+00:00,761.9759791416828,2905.775653230042,37.34503567051821,34.79778727897409,24.366101184133758,21.649999618530273,11.719665302949792,72,8.0
2024-09-22 11:00:00+00:00,11.213165256489559,0.0,33.820671530330884,26.0555977273722,24.505000019073485,21.299999237060547,0.0,72,8.0
2024-09-22 12:00:00+00:00,10.532773140765705,0.0,27.83713358390231,27.155143502713585,24.589830851150772,20.40999984741211,0.0,72,8.0
2024-09-22 13:00:00+00:00,10.62997200108376,0.0,26.710657114408264,26.715894854035366,24.584746085991295,19.31999969482422,0.0,72,8.0
2024-09-22 14:00:00+00:00,10.615686283058146,0.0,26.111749387254903,26.261502647934172,24.586207225404937,18.489999771118164,0.04036198944604697,72,8.0
2024-09-22 15:00:00+00:00,10.701680672268907,0.0,25.738273727459735,25.920428620667018,24.656667264302573,17.799999237060547,0.0,72,8.0
2024-09-22 16:00:00+00:00,10.70557102851549,0.0,25.46412764950383,25.666973145891365,24.700000762939453,17.299999237060547,0.0,72,8.0
2024-09-22 17:00:00+00:00,10.773669488623696,0.0,25.256878337272408,25.520571412158613,24.713333892822266,17.209999084472656,0.0,72,8.0
2024-09-22 18:00:00+00:00,10.702240917195125,0.0,25.061427012211134,25.434315913865547,24.700000762939453,16.989999771118164,0.0,72,8.0
2024-09-22 19:00:00+00:00,10.736134462329854,0.0,24.911366695115547,25.33811698507528,24.625424207267116,16.8700008392334,0.0,72,8.0
2024-09-22 20:00:00+00:00,10.666946779780027,0.0,24.78060853247549,25.26966939119398,24.56949179051286,16.649999618530273,0.0,72,8.0
2024-09-22 21:00:00+00:00,10.69187679077063,0.0,24.634902398459385,25.18851691067052,24.48448269942711,16.450000762939453,0.0,72,8.0
2024-09-22 22:00:00+00:00,10.793220363767807,0.0,24.5020358845339,25.125095863126766,24.399999618530273,16.100000381469727,0.0,72,8.0
2024-09-22 23:00:00+00:00,12.772549049527038,0.0,24.376663165266105,25.041155817795868,24.306665960947672,16.329999923706055,0.0,72,8.0
2024-09-23 00:00:00+00:00,14.263305324800209,0.0,24.23568939294468,24.92060300682773,24.18135662402137,16.40999984741211,0.0,72,8.0
2024-09-23 01:00:00+00:00,14.175630275608778,0.0,24.115843700761555,24.841400915835084,24.06610194707321,16.489999771118164,0.0,72,8.0
2024-09-23 02:00:00+00:00,14.07703082835307,0.0,23.97664456407563,24.726673286502102,23.911864070569056,16.5,0.0,72,8.0
2024-09-23 03:00:00+00:00,14.101680667460466,0.0,23.854352678571427,24.591973312762605,23.7847452325336,16.200000762939453,0.0,72,8.0
2024-09-23 04:00:00+00:00,14.088235310145787,0.0,23.717157956932773,24.48497201615021,23.68813631090067,16.030000686645508,0.0,72,8.0
2024-09-23 05:00:00+00:00,14.201960796067695,0.0,23.60004431460084,24.35817891609769,23.60339022490938,16.360000610351562,0.0,72,8.0
2024-09-23 06:00:00+00:00,10.737254917454653,0.0,23.488102760635503,24.27959640887605,23.600000381469727,17.399999618530273,0.0,72,8.0
2024-09-23 07:00:00+00:00,10.611204489272515,0.0,23.306458032431724,24.18822626706933,23.67627185886189,18.3799991607666,0.0,72,8.0
2024-09-23 08:00:00+00:00,10.748179283462653,0.0,22.98993484112395,24.18186014640231,23.77796590126167,18.8799991607666,0.0,72,8.0
2024-09-23 09:00:00+00:00,325.77374324585475,2339.3826967377904,24.968205116314596,28.62764326553771,23.986666520436604,18.559999465942383,6.576032898279542,72,8.0
2024-09-23 10:00:00+00:00,944.2487366940795,4580.738209443934,33.34823685333508,37.68005473673845,24.58000030517578,18.049999237060547,16.19537226793145,72,8.0
2024-09-23 11:00:00+00:00,360.6383755040102,2746.2253684676994,28.03181624212185,33.032017299107146,24.9534481969373,17.540000915527344,8.05994247388439,72,8.0
2024-09-23 12:00:00+00:00,343.3806718243938,2629.8238084296217,27.901252297794116,33.56773568802521,25.252542237103995,17.229999542236328,6.69061983733618,72,8.0
2024-09-23 13:00:00+00:00,367.73165239606584,2528.6501444327732,27.80029502035189,33.24931681657038,25.371666177113852,16.510000228881836,6.690250144285314,72,8.0
2024-09-23 14:00:00+00:00,228.84677864790632,1358.9944198993073,27.466380399816178,31.99764270942752,25.399999618530273,15.699999809265137,3.658852780566496,72,8.0
2024-09-23 15:00:00+00:00,10.540336160098805,0.0,27.05699350052521,29.241411994485293,25.23000011444092,15.079999923706055,0.0,72,8.0
2024-09-23 16:00:00+00:00,10.669187703386408,0.0,26.493449235162814,27.762691209296218,25.054237495034428,14.829999923706055,0.0,72,8.0
2024-09-23 17:00:00+00:00,12.629131672429104,0.0,26.008647501969538,26.837031003807773,24.916948835728533,14.319999694824219,0.0,72,8.0
2024-09-23 18:00:00+00:00,14.109803939733853,0.0,25.6645733488708,26.26339901194853,24.844826994271113,13.90999984741211,0.0,72,8.0
2024-09-23 19:00:00+00:00,14.080952425296902,0.0,25.33979656315651,25.822314863445378,24.72033933865822,13.680000305175781,0.0,72,8.0
2024-09-23 20:00:00+00:00,14.098599439241639,0.0,25.068107027967436,25.529721556591387,24.55833355585734,13.699999809265137,0.0,72,8.0
2024-09-23 21:00:00+00:00,14.134173692441454,0.0,24.79351652770483,25.29259330685399,24.379660557892365,13.699999809265137,0.0,72,8.0
2024-09-23 22:00:00+00:00,14.090756301452465,0.0,24.535763524159663,25.107021812631302,24.195000425974527,14.050000190734863,0.0,72,8.0
2024-09-23 23:00:00+00:00,14.132773118860582,0.0,24.305729713760503,24.916409532563026,24.00847460859913,13.9399995803833,0.0,72,8.0
2024-09-24 00:00:00+00:00,14.043417356261353,0.0,24.08505120798319,24.76008567489496,23.823728335105766,13.760000228881836,0.0,72,8.0
2024-09-24 01:00:00+00:00,13.89495796449378,0.0,23.865511341255253,24.58374638918067,23.632759127123602,13.579999923706055,0.0,72,8.0
2024-09-24 02:00:00+00:00,13.915083826587187,0.0,23.652286465607542,24.408208580656424,23.39830469681045,13.34000015258789,0.0,72,8.0
2024-09-24 03:00:00+00:00,13.98151260664483,0.0,23.46796218487395,24.151408219537814,23.1627124204474,13.069999694824219,0.0,72,8.0
2024-09-24 04:00:00+00:00,14.028732385769697,0.0,23.32159441021127,23.985853598151408,22.9982758554919,13.039999961853027,0.0,72,8.0
2024-09-24 05:00:00+00:00,14.060724237171057,0.0,23.159547598581128,23.819067994864206,22.84406720177602,13.300000190734863,0.0,72,8.0
2024-09-24 06:00:00+00:00,14.073389363222095,0.0,23.011806968881302,23.718323266806724,22.732203661385228,14.149999618530273,0.0,72,8.0
2024-09-24 07:00:00+00:00,109.14901971683449,431.15152131409207,22.82085412289916,23.990607766544116,22.700000762939453,15.010000228881836,1.97761622997893,72,8.0
2024-09-24 08:00:00+00:00,605.8123235194956,3627.089935046284,26.241604845063026,32.298971737132355,22.93448287043078,15.279999732971191,8.236726780899433,72,8.0
2024-09-24 09:00:00+00:00,498.25798286844037,2336.9429957285647,27.433821477809875,32.469595259978995,23.313792886405157,15.609999656677246,6.689460121283011,72,8.0
2024-09-24 10:00:00+00:00,1037.78879668933,4526.575366108357,32.880715762867645,37.43406151523109,23.548276046226764,16.350000381469727,15.590083462851387,72,8.0
2024-09-24 11:00:00+00:00,367.5176480504311,2281.4722520844275,28.172510996586134,32.3946646041229,23.80999978383382,16.600000381469727,7.845808518033068,72,8.0
2024-09-24 12:00:00+00:00,344.1092442103795,2075.031591591715,27.807467420561974,32.280798647584035,23.97166655858358,16.010000228881836,6.6871563727114385,72,8.0
2024-09-24 13:00:00+00:00,348.71977743929807,2054.2320169007876,27.822368993732592,32.251739586960305,24.100000381469727,15.25,6.687852896687712,72,8.0
2024-09-24 14:00:00+00:00,359.9904754809639,2070.8244157037816,27.76128175879727,32.226035238314076,24.156667264302573,14.15999984741211,6.6864824535466045,72,8.0
2024-09-24 15:00:00+00:00,366.0178764812107,2072.309380387461,27.75761746028282,32.22417974205656,24.223729214425813,12.5,6.6881993855844,72,8.0
2024-09-24 16:00:00+00:00,385.935294015067,2047.4308045972296,27.678690421481093,32.09397567620798,24.04333299001058,11.84000015258789,6.684433303961233,72,8.0
2024-09-24 17:00:00+00:00,291.864124710277,1544.877886066329,27.36050397797493,31.516840875485524,23.72033888606702,11.949999809265137,5.463869026825253,72,8.0
2024-09-24 18:00:00+00:00,10.527731099382502,0.0,26.682846966911764,29.748900341386555,23.862711340694105,11.75,0.0,72,8.0
2024-09-24 19:00:00+00:00,12.357142865156927,0.0,25.896572593881302,27.45890641412815,23.662712194151798,10.890000343322754,0.0,72,8.0
2024-09-24 20:00:00+00:00,14.16806724024754,0.0,25.289433839942227,26.098563058035715,23.374575922044656,10.210000038146973,0.0,72,8.0
2024-09-24 21:00:00+00:00,14.226610648531874,0.0,24.7699969636292,25.233503069196427,23.10666707356771,9.8100004196167,0.0,72,8.0
2024-09-24 22:00:00+00:00,14.217086834733893,0.0,24.293580127363445,24.649662306328782,22.894914853370796,10.039999961853027,0.0,72,8.0
2024-09-24 23:00:00+00:00,14.264985995466303,0.0,23.898968864889707,24.184010225183822,22.656667105356853,10.279999732971191,0.0,72,8.0
2024-09-25 00:00:00+00:00,14.170308129126285,0.0,23.53037396599265,23.799113297662814,22.436206653200347,10.529999732971191,0.0,72,8.0
2024-09-25 01:00:00+00:00,187.98123345789122,793.9936031053046,22.96487452402836,24.229071609112395,22.223728891146386,10.1899995803833,2.2624817134953346,72,8.0
2024-09-25 02:00:00+00:00,608.0257682907147,3405.779866194525,25.623009946165965,31.419322807247898,22.403389849905242,10.5,8.110435630093102,72,8.0
2024-09-25 03:00:00+00:00,464.4621855578169,2552.4666183856357,26.370710100446427,31.882043149290965,22.655173005728887,10.520000457763672,6.673630001164284,72,8.0
2024-09-25 04:00:00+00:00,457.5935571494223,2625.1183087004333,26.93915769432773,32.60153788077731,22.772881039118364,11.1899995803833,6.6816210386132,72,8.0
2024-09-25 05:00:00+00:00,461.4668542240443,2522.101492549596,27.119984830363414,32.559051170777735,22.88947326258609,11.359999656677246,6.683311017711511,72,8.0
2024-09-25 06:00:00+00:00,442.32988768849293,2445.205476387919,27.314946861906424,32.586213010649445,22.99166663487752,11.229999542236328,6.686391574710441,72,8.0
2024-09-25 07:00:00+00:00,454.2128855814787,2473.531704429819,27.607661912421218,32.94221458114496,23.083051164271467,12.640000343322754,6.683358941759382,72,8.0
2024-09-25 08:00:00+00:00,381.4430172616543,1845.3747621674777,27.679626123865223,32.10502752378666,23.18666737874349,13.800000190734863,5.498213051417687,72,8.0
2024-09-25 09:00:00+00:00,10.670308145154424,0.0,26.753231272977942,30.04012317817752,23.169492171982586,15.729999542236328,0.0,72,8.0
2024-09-25 10:00:00+00:00,1017.9417367208572,4312.019876602985,31.918389328387605,36.345458984375,22.97627109592244,15.510000228881836,13.398112931505304,72,8.0
2024-09-25 11:00:00+00:00,462.07815013212314,2892.662548417805,27.29499710040266,33.52380063353466,23.120690115566912,15.319999694824219,6.694933401102445,72,8.0
2024-09-25 12:00:00+00:00,359.7784317588272,2034.3225102785254,27.850473783263304,33.20506923472514,23.372413306400695,14.9399995803833,5.627145277017973,72,8.0
2024-09-25 13:00:00+00:00,10.517366943573084,0.0,26.939206248905812,31.093451833858545,23.322033672009486,14.65999984741211,0.0,72,8.0
2024-09-25 14:00:00+00:00,270.1050413649957,1554.7793042265735,25.564281474308473,28.985302324054622,23.033898434396516,14.350000381469727,3.722489327609706,72,8.0
2024-09-25 15:00:00+00:00,431.53798773568434,2642.3566617564993,27.433169068408613,32.385534975709035,23.235593116889564,13.960000038146973,7.58780150854287,72,8.0
2024-09-25 16:00:00+00:00,114.98403373686206,632.7590726964614,27.134749212184875,31.209468553046218,23.56610194707321,14.170000076293945,1.9813829710503585,72,8.0
2024-09-25 17:00:00+00:00,10.555742293178868,0.0,26.19922490480567,28.43061687565651,23.522033982357737,14.449999809265137,0.0,72,8.0
2024-09-25 18:00:00+00:00,12.332492980636468,0.0,25.483948266806724,26.621518431591387,23.31833289464315,14.59000015258789,0.0,72,8.0
2024-09-25 19:00:00+00:00,14.1214689669636,0.0,24.950856009445623,25.540186650335453,23.126667149861653,14.470000267028809,0.0,72,8.0
2024-09-25 20:00:00+00:00,14.156862771811605,0.0,24.51687647715336,24.821951729910715,22.946666463216147,14.670000076293945,0.0,72,8.0
2024-09-25 21:00:00+00:00,14.17837081598432,0.0,24.14630126953125,24.289463686139396,22.789999580383302,14.75,0.0,72,8.0
2024-09-25 22:00:00+00:00,14.207799446616,0.0,23.828990033077993,23.91421959327124,22.645763267905025,13.90999984741211,0.0,72,8.0
2024-09-25 23:00:00+00:00,14.170868366038432,0.0,23.529346113445378,23.613831079306724,22.457626957004354,13.510000228881836,0.0,72,8.0
2024-09-26 00:00:00+00:00,14.111204473244376,0.0,23.27278303899685,23.406982421875,22.30508429317151,12.800000190734863,0.0,72,8.0
2024-09-26 01:00:00+00:00,13.98683475045597,0.0,23.020922236081933,23.220717486213236,22.145763267905025,12.5600004196167,0.0,72,8.0
2024-09-26 02:00:00+00:00,14.021288519146061,0.0,22.812255859375,23.03667648700105,21.97241368787042,12.449999809265137,0.0,72,8.0
2024-09-26 03:00:00+00:00,689.4352934968238,4113.493813138049,24.712767528886555,31.621512276785715,22.118643938484837,12.600000381469727,8.239128188926633,72,8.0
2024-09-26 04:00:00+00:00,450.8476189792323,2871.4182970063025,27.292437385110293,33.48073956144958,22.57931061448722,14.130000114440918,6.6878167961825845,72,8.0
2024-09-26 05:00:00+00:00,428.25882291393117,2622.25848542542,27.622250853466387,33.26902450433298,22.844067363415736,15.390000343322754,6.696355751582554,72,8.0
2024-09-26 06:00:00+00:00,181.45181976980857,1004.7903355189732,27.220028147977942,32.77853983390231,22.944067583245747,16.309999465942383,2.6600606782095775,72,8.0
2024-09-26 07:00:00+00:00,10.740056019203335,0.0,26.186008485425422,29.23985277704832,22.84666608174642,17.729999542236328,0.0,72,8.0
2024-09-26 08:00:00+00:00,10.78743020116284,0.0,25.540139992143853,25.91284793448848,22.75593211287159,16.850000381469727,0.0,72,8.0
2024-09-26 09:00:00+00:00,10.784593833260843,0.0,24.84040999212185,24.843089384191178,22.683051545741193,17.459999084472656,0.0,72,8.0
2024-09-26 10:00:00+00:00,1031.6535031241194,4190.497983617275,32.93325797115721,35.50214597557773,22.698334089914958,15.079999923706055,14.363624447200145,72,8.0
2024-09-26 11:00:00+00:00,474.6882351573442,3189.6692985299587,26.85885799632353,33.414969308035715,23.113559108669474,15.300000190734863,6.937139064991841,72,8.0
2024-09-26 12:00:00+00:00,170.9382686694907,1007.079659940148,27.718236415660012,33.25880752691702,23.466101565603484,16.270000457763672,2.686234862196679,72,8.0
2024-09-26 13:00:00+00:00,12.14033616223589,-3.2090925969997373,26.61722579656863,29.764547225140056,23.281356132636635,13.869999885559082,0.7164444041853192,72,8.0
2024-09-26 14:00:00+00:00,658.3078657857487,3740.5759460792115,26.725248529669944,32.710997163579705,23.269491551286084,12.989999771118164,8.778392081850031,72,8.0
2024-09-26 15:00:00+00:00,96.50696368735481,489.9061170487683,27.37956794590007,32.589981121605156,23.57000026702881,12.8100004196167,1.376529099881483,72,8.0
2024-09-26 16:00:00+00:00,12.884916193658412,0.0,26.348570072451118,29.034948935055866,23.39321993165097,12.6899995803833,0.0,72,8.0
2024-09-26 17:00:00+00:00,14.289355766873399,0.0,25.50941274947479,26.983004529936974,23.134483041434454,12.430000305175781,0.0,72,8.0
2024-09-26 18:00:00+00:00,14.254901942084818,0.0,24.797004250919116,25.65155593487395,22.881355576596018,12.420000076293945,0.0,72,8.0
2024-09-26 19:00:00+00:00,14.28907558964748,0.0,24.197054310005253,24.810097574185924,22.627119096658998,12.170000076293945,0.0,72,8.0
2024-09-26 20:00:00+00:00,14.310364154206605,0.0,23.696102366727942,24.141402557116596,22.39830469681045,12.079999923706055,0.0,72,8.0
2024-09-26 21:00:00+00:00,14.332773112449326,0.0,23.24295069590336,23.692280232405462,22.17288169214281,12.199999809265137,0.0,72,8.0
2024-09-26 22:00:00+00:00,14.356582622902065,0.0,22.84171481092437,23.351704060530462,21.944067583245747,11.569999694824219,0.0,72,8.0
2024-09-26 23:00:00+00:00,14.355898846401258,0.0,22.52885797050562,23.068983442327948,21.72881362397792,10.920000076293945,0.0,72,8.0
2024-09-27 00:00:00+00:00,14.218662942020343,0.0,22.250147572466922,22.807255396935933,21.516666730244953,10.600000381469727,0.0,72,8.0
2024-09-27 01:00:00+00:00,14.150980396431033,0.0,21.960102498030462,22.602711397058822,21.30847429825088,10.350000381469727,0.0,72,8.0
2024-09-27 02:00:00+00:00,14.215406161396443,0.0,21.706990217962186,22.394114774816178,21.108474990068856,10.199999809265137,0.0,72,8.0
2024-09-27 03:00:00+00:00,823.1333341277948,4290.574347488018,24.00428169314601,31.020046202074578,21.209999974568685,10.8100004196167,8.349145043797854,72,8.0
2024-09-27 04:00:00+00:00,561.4546218145462,3130.645413438813,26.580547941832982,33.32995502888655,21.700000127156574,11.119999885559082,6.684070683327041,72,8.0
2024-09-27 05:00:00+00:00,559.1097501366916,3103.2493389841575,26.946403312151812,33.636437206215184,21.955172242789434,11.359999656677246,6.685192361847604,72,8.0
2024-09-27 06:00:00+00:00,503.14873985482865,2782.4632024684875,27.31529223017332,33.31259027048319,22.189655501267005,11.920000076293945,6.6868329088227085,72,8.0
2024-09-27 07:00:00+00:00,477.94537857867755,2724.3979040835084,27.50808536305147,33.38000385701155,22.379999542236327,12.520000457763672,6.687943919366147,72,8.0
2024-09-27 08:00:00+00:00,470.6216672261556,2759.302764892578,27.8169677734375,33.76480712890625,22.596667035420737,13.470000267028809,6.687785569826762,72,8.0
2024-09-27 09:00:00+00:00,468.57653578433246,2694.1400412447624,28.018845883161664,33.82469884776536,22.811666361490886,13.039999961853027,6.690377244736229,72,8.0
2024-09-27 10:00:00+00:00,1109.6417354081525,4709.658870921416,32.79804030987395,37.84988223805147,22.989999961853027,13.229999542236328,14.841539523180794,72,8.0
2024-09-27 11:00:00+00:00,493.86983357861055,2681.1441793601607,28.301560726911664,33.49476734353178,23.225423780538268,12.920000076293945,7.560794918230792,72,8.0
2024-09-27 12:00:00+00:00,485.0910618105414,2801.7089291364787,27.424590552985336,33.45624017981844,23.333897671457063,12.319999694824219,6.694593329669377,72,8.0
2024-09-27 13:00:00+00:00,476.967039395977,2633.9241138650054,27.7545500174581,33.426195197931214,23.406666310628257,11.569999694824219,6.695190248542658,72,8.0
2024-09-27 14:00:00+00:00,423.5932208562301,2175.6723891436045,27.550835043697035,32.23849435579979,23.5,9.850000381469727,6.690392599267475,72,8.0
2024-09-27 15:00:00+00:00,235.21229108085845,1226.6986499978177,27.12975392261697,32.087863346717874,23.50847460859913,9.170000076293945,3.686777767522375,72,8.0
2024-09-27 16:00:00+00:00,12.419327717201382,0.0,26.20393333114496,29.10626066832983,23.26271176742295,8.65999984741211,0.0,72,8.0
2024-09-27 17:00:00+00:00,14.336592154795897,0.0,25.399158328605097,26.842437914629887,22.886666425069173,7.989999771118164,0.0,72,8.0
2024-09-27 18:00:00+00:00,14.32072827261703,0.0,24.73971737132353,25.488648486738445,22.530000114440917,7.460000038146973,0.0,72,8.0
2024-09-27 19:00:00+00:00,14.293557431517529,0.0,24.163375213366596,24.57662938222164,22.19166679382324,7.039999961853027,0.0,72,8.0
2024-09-27 20:00:00+00:00,14.365546223830108,0.0,23.641743123030462,23.829622669380253,21.86499973932902,6.46999979019165,0.0,72,8.0
2024-09-27 21:00:00+00:00,14.428011213030134,0.0,23.155482700892858,23.30893841911765,21.556666882832847,5.150000095367432,0.0,72,8.0
2024-09-27 22:00:00+00:00,14.349579845823827,0.0,22.69653525472689,22.81667500984769,21.213333415985108,4.440000057220459,0.0,72,8.0
2024-09-27 23:00:00+00:00,14.292997210633521,0.0,22.267379119616596,22.442177652310924,20.85932178820594,4.349999904632568,0.0,72,8.0
2024-09-28 00:00:00+00:00,375.04145678619045,1727.573347332097,21.360394646139707,23.835765165441178,20.59491561631025,3.7699999809265137,6.645834974881981,72,8.0
2024-09-28 01:00:00+00:00,365.0204477176613,1689.559966271665,22.605571330094538,26.258093569459035,20.700000762939453,3.700000047683716,6.658470081681965,72,8.0
2024-09-28 02:00:00+00:00,358.2200559228244,1634.7885704679861,22.812800743060404,26.343451984767807,20.626667149861653,3.6700000762939453,6.664728857285484,72,8.0
2024-09-28 03:00:00+00:00,639.6675055153897,3171.9850838284533,23.927853367909663,30.778174648765756,20.6525428578005,4.489999771118164,6.66726616851422,72,8.0
2024-09-28 04:00:00+00:00,574.7554746162765,3128.3618362480674,24.710557054715107,31.455817448376767,20.795743982842627,7.400000095367432,6.679774799953501,72,8.0
2024-09-28 05:00:00+00:00,484.14089760660124,2777.8447716977416,25.553179572610293,31.543471392463236,20.89137889598978,9.569999694824219,6.68055071550257,72,8.0
2024-09-28 06:00:00+00:00,431.92022430762813,2528.9084349214363,26.035885242933638,31.48737463790379,21.05344847975106,11.210000038146973,6.683946261245214,72,8.0
2024-09-28 07:00:00+00:00,420.8552167146102,2410.7560342180677,26.11257548103166,31.308654518627183,21.18421112863641,12.430000305175781,6.6854073845142885,72,8.0
2024-09-28 08:00:00+00:00,359.221767004356,2197.3493755988356,26.0367431640625,30.777334537146228,21.444230556488037,12.050000190734863,6.678447642416324,72,8.0
2024-09-28 09:00:00+00:00,359.9463697039215,2212.0141131012133,26.248321703692387,31.018380788451466,21.774137924457417,13.760000228881836,6.681786803559884,72,8.0
2024-09-28 10:00:00+00:00,1012.7478988284156,4518.860066560804,32.27551235337885,37.07551741399685,22.2299999554952,14.029999732971191,15.048621885582847,72,8.0
2024-09-28 11:00:00+00:00,424.2391055655879,2576.8053244478874,27.5556640625,32.40525366074546,22.84310347458412,14.079999923706055,7.681291371084458,72,8.0
2024-09-28 12:00:00+00:00,401.83445453376663,2398.598480310093,27.225751433385856,32.397668149290965,23.32372859372931,13.989999771118164,6.683812192174233,72,8.0
2024-09-28 13:00:00+00:00,417.38879514208026,2399.1462002281382,27.178099560136555,32.35465905112045,23.47166655858358,12.880000114440918,6.679979250878513,72,8.0
2024-09-28 14:00:00+00:00,463.0414550952217,2377.0270107066262,27.089824601715687,32.21701434480042,23.574576555672337,10.149999618530273,6.681532115829425,72,8.0
2024-09-28 15:00:00+00:00,469.86750669506085,2364.9962934392506,26.98665706516982,32.08854645373774,23.600000381469727,8.920000076293945,6.680244387030935,72,8.0
2024-09-28 16:00:00+00:00,216.42352918149376,1142.2510302460828,26.657807165835084,31.228404838497898,23.620339442107635,7.940000057220459,3.407082205059148,72,8.0
2024-09-28 17:00:00+00:00,11.370056494481146,0.0,25.987726761122882,28.621740653689972,23.506666692097983,7.619999885559082,0.0,72,8.0
2024-09-28 18:00:00+00:00,14.168994429391189,0.0,25.295679529285962,26.680527671089386,23.21499999364217,7.179999828338623,0.0,72,8.0
2024-09-28 19:00:00+00:00,14.00028009708522,0.0,24.69985337885154,25.42474245557598,22.899999618530273,6.690000057220459,0.0,72,8.0
2024-09-28 20:00:00+00:00,14.04565827452502,0.0,24.17516235009629,24.579812784488794,22.62166713078817,6.239999771118164,0.0,72,8.0
2024-09-28 21:00:00+00:00,14.014285726039683,0.0,23.708933768820028,23.938804134935225,22.371666367848714,6.760000228881836,0.0,72,8.0
2024-09-28 22:00:00+00:00,14.056302527419659,0.0,23.29484664959734,23.414431788340337,22.056666882832847,5.349999904632568,0.0,72,8.0
2024-09-28 23:00:00+00:00,14.056302500706092,0.0,22.914281337535012,22.981713388480394,21.746666622161865,4.900000095367432,0.0,72,8.0
2024-09-29 00:00:00+00:00,14.062464986528669,0.0,22.557976217830884,22.645355993960084,21.42333304087321,5.449999809265137,0.0,72,8.0
2024-09-29 01:00:00+00:00,14.065266133690415,0.0,22.22403013939951,22.31784031972164,21.11166706085205,5.230000019073486,0.0,72,8.0
2024-09-29 02:00:00+00:00,14.119887963730415,0.0,21.882534166010153,22.072463946516105,20.81499989827474,5.039999961853027,0.0,72,8.0
2024-09-29 03:00:00+00:00,53.58879581152224,-14.227084547197785,21.424683642988445,21.635578059348738,20.56500024795532,6.550000190734863,1.3407476729705554,72,8.0
2024-09-29 04:00:00+00:00,1016.4837536210773,4841.038994797138,23.469751865589988,31.55977478882178,20.737288038609393,8.199999809265137,8.484615921640263,72,8.0
2024-09-29 05:00:00+00:00,553.643136930065,3058.1952810421044,25.803512615983895,32.4089806821166,21.125424207267116,10.199999809265137,6.67051327328722,72,8.0
2024-09-29 06:00:00+00:00,482.75865897919215,2885.113792782738,25.999295616684172,32.229498342305675,21.322033445713885,11.880000114440918,6.672700995490665,72,8.0
2024-09-29 07:00:00+00:00,469.33669505399814,2923.685408049939,26.19877013305322,32.511742001488095,21.494915234840523,12.720000267028809,6.672830099485168,72,8.0
2024-09-29 08:00:00+00:00,447.09831486391215,2870.589108592656,26.4984688211222,32.692251509978995,21.685714682754206,13.289999961853027,6.678578720039346,72,8.0
2024-09-29 09:00:00+00:00,423.95754229156665,2703.425347184336,26.87320918077863,32.70476578866969,21.918749690055847,13.569999694824219,6.681983629418485,72,8.0
2024-09-29 10:00:00+00:00,1158.3050253457864,4993.167227718417,32.59967893461941,37.526129184488475,22.107273136485706,13.720000267028809,16.124099686159102,72,8.0
2024-09-29 11:00:00+00:00,456.5745108468192,2676.3455831062893,27.39975189294468,32.21646656709559,22.338181547685103,13.34000015258789,7.980067736628342,72,8.0
2024-09-29 12:00:00+00:00,420.071988915195,2393.9010502150077,26.986764432335434,32.15247983959209,22.53035725866045,13.420000076293945,6.678318281467555,72,8.0
2024-09-29 13:00:00+00:00,382.331093069552,2191.4086254130557,26.546964586615896,31.27587206757703,22.600000381469727,12.869999885559082,6.677789208601837,72,8.0
2024-09-29 14:00:00+00:00,357.2826332925748,2199.028788761598,26.24859943977591,30.999115759585084,22.600000381469727,12.710000038146973,6.66994595460865,72,8.0
2024-09-29 15:00:00+00:00,362.7778088001723,2148.700114389484,26.338597672708918,30.982303919417134,22.69322107606015,12.890000343322754,6.667213441280836,72,8.0
2024-09-29 16:00:00+00:00,355.7044816217503,2214.780134612439,26.42718181022409,31.20918885132178,22.71666717529297,13.15999984741211,6.673795841655144,72,8.0
2024-09-29 17:00:00+00:00,296.32288115172736,1798.3644757459392,26.433741337835453,31.051587465792725,22.79660945827678,13.229999542236328,5.5296910415261475,72,8.0
2024-09-29 18:00:00+00:00,10.57030814301734,0.0,25.713875393907564,28.920789018732492,22.68135620375811,13.0600004196167,0.0,72,8.0
2024-09-29 19:00:00+00:00,13.465083793554893,0.0,24.809009541316527,26.523868336397058,22.39999968318616,12.699999809265137,0.0,72,8.0
2024-09-29 20:00:00+00:00,14.201960780039554,0.0,24.157838623730743,25.029873375131302,22.098333676656086,12.460000038146973,0.0,72,8.0
2024-09-29 21:00:00+00:00,14.223184351148552,0.0,23.615601267894554,24.111804131023046,21.858332888285318,12.140000343322754,0.0,72,8.0
2024-09-29 22:00:00+00:00,14.218994391031105,0.0,23.176818506677723,23.43387744413408,21.640000502268474,12.0,0.0,72,8.0
2024-09-29 23:00:00+00:00,14.232212908127728,0.0,22.796481092436974,22.906061936493348,21.446666463216147,11.789999961853027,0.0,72,8.0
2024-09-30 00:00:00+00:00,14.33715088274226,-63.27191264402933,22.48865359855098,22.505940527889315,21.261666584014893,11.930000305175781,0.12483718808136839,72,8.0
2024-09-30 01:00:00+00:00,703.5363125774447,4233.645328969263,24.016010987692038,31.195412747686802,21.38644082667464,12.170000076293945,8.425394652276065,72,8.0
2024-09-30 02:00:00+00:00,459.3134462158887,2845.329780642726,26.215073529411764,32.34819308582808,21.782758482571307,12.520000457763672,6.684513065327449,72,8.0
2024-09-30 03:00:00+00:00,450.77597796051197,2894.736248336025,26.416682578997904,32.65566010714909,22.017241445080987,12.859999656677246,6.686552824254808,72,8.0
2024-09-30 04:00:00+00:00,425.2738028512874,2810.5708743672976,26.742878658670776,32.79966026628521,22.175862706940748,13.260000228881836,6.687192969255045,72,8.0
2024-09-30 05:00:00+00:00,397.37955147879467,2533.2715130974266,26.744628222382705,32.204033175770306,22.313332684834798,13.869999885559082,6.687554776167669,72,8.0
2024-09-30 06:00:00+00:00,394.04438164528835,2505.7850424091466,26.801903885402037,32.20090853230337,22.423728522607835,14.829999923706055,6.687975528534879,72,8.0
2024-09-30 07:00:00+00:00,390.53212209520393,2437.7118762138834,26.99828624192563,32.2505885289368,22.56833359400431,15.5,6.6892218603102185,72,8.0
2024-09-30 08:00:00+00:00,383.9457621946173,2302.455611096398,27.18009467690678,32.141361559851696,22.744897959183675,16.1200008392334,6.689858354148218,72,8.0
2024-09-30 09:00:00+00:00,191.42311968843254,1055.2456571531163,27.030188430318592,31.668514836133358,22.89660977509062,15.979999542236328,3.1811789270895106,72,8.0
2024-09-30 10:00:00+00:00,802.7261374023827,2940.297248146751,37.99906921386719,35.24976348876953,22.81864379624189,17.010000228881836,10.845535066994755,72,8.0
2024-09-30 11:00:00+00:00,382.61762484919524,2472.0740630051187,30.03255114792864,30.157590434925766,22.738636580380525,15.350000381469727,6.336345880881123,72,8.0
2024-09-30 12:00:00+00:00,401.3497201077765,2348.665640548621,27.226972356188895,32.28284577950419,23.06500024795532,14.359999656677246,6.696281662200416,72,8.0
2024-09-30 13:00:00+00:00,400.7324943649335,2321.181838262649,27.24406950280112,32.21749783897934,23.17500066757202,14.029999732971191,6.695630191087055,72,8.0
2024-09-30 14:00:00+00:00,403.6790951658777,2292.4924392269154,27.269728493555792,32.18333857477048,23.236666870117187,13.59000015258789,6.696428841790237,72,8.0
2024-09-30 15:00:00+00:00,408.9680669875372,2270.1836371755735,27.31501047684699,32.2000619583771,23.299999237060547,13.5,6.699878556387765,72,8.0
2024-09-30 16:00:00+00:00,95.64789943267651,524.8422879772025,27.018158728335084,31.626230961134453,23.343332735697427,13.100000381469727,1.5383666431536527,72,8.0
2024-09-30 17:00:00+00:00,12.06890755073697,0.0,25.938480665703782,28.249537021839988,23.144067958249884,12.710000038146973,0.0,72,8.0
2024-09-30 18:00:00+00:00,14.126330543966855,0.0,25.073634727328432,26.37775872067577,22.81016941393836,12.4399995803833,0.0,72,8.0
2024-09-30 19:00:00+00:00,14.149859962677088,0.0,24.441269476540615,25.1995073419993,22.522033982357737,12.630000114440918,0.0,72,8.0
2024-09-30 20:00:00+00:00,14.117415749624874,0.0,23.93966709094101,24.355097738544593,22.309999720255533,12.949999809265137,0.0,72,8.0
2024-09-30 21:00:00+00:00,14.121448447777368,0.0,23.51321223594623,23.76111044430866,22.09833370844523,12.6899995803833,0.0,72,8.0
2024-09-30 22:00:00+00:00,14.189915993634392,0.0,23.123463350183822,23.34425332633053,21.91355899228888,12.529999732971191,0.0,72,8.0
2024-09-30 23:00:00+00:00,14.227170853387742,0.0,22.77267430409664,23.02213473279937,21.721666844685874,12.359999656677246,0.0,72,8.0
2024-10-01 00:00:00+00:00,14.175350151809992,0.0,22.450909269957982,22.793216309961483,21.531666787465415,12.350000381469727,0.0,72,8.0
2024-10-01 01:00:00+00:00,356.77226911005187,1958.5511685753404,21.964645428483895,24.73654354319853,21.3655167283683,12.350000381469727,4.472210454005821,72,8.0
2024-10-01 02:00:00+00:00,536.1918761523164,3206.296996728379,25.629076532956933,32.3808149236257,21.66440685724808,12.40999984741211,6.819440656015519,72,8.0
2024-10-01 03:00:00+00:00,467.294117476092,2801.8141580362612,26.441862389487046,32.47809231114321,21.910344485578864,12.210000038146973,6.688525619293127,72,8.0
