timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-10-01 04:00:00+00:00,466.1649710445081,2680.248254118666,26.55282610015007,32.32627463475459,22.04210542377673,12.239999771118164,6.687155203630695,72,8.0
2024-10-01 05:00:00+00:00,470.34553110133334,2615.3497314453125,26.66881915044518,32.30303239023219,22.100000381469727,12.59000015258789,6.68912731202621,72,8.0
2024-10-01 06:00:00+00:00,420.61173226979855,2569.8861121492014,26.76476232432786,32.29792248603352,22.120000457763673,12.880000114440918,6.693121394631583,72,8.0
2024-10-01 07:00:00+00:00,410.57150856742646,2520.234079712596,26.88967707969623,32.31649354050279,22.206780320506986,13.199999809265137,6.692770213388198,72,8.0
2024-10-01 08:00:00+00:00,402.91764750333726,2459.6530430043113,27.06458169205182,32.361134590554975,22.31724081368282,13.390000343322754,6.6929675310599706,72,8.0
2024-10-01 09:00:00+00:00,401.2879554898131,2393.402400852919,27.251514766062677,32.407661502100844,22.42999973297119,13.4399995803833,6.691565959727397,72,8.0
2024-10-01 10:00:00+00:00,1152.4070042468586,4706.174726726628,32.28428158372724,36.929127412683826,22.49666665395101,12.489999771118164,15.513322125629884,72,8.0
2024-10-01 11:00:00+00:00,469.7100836061964,2748.412038594735,27.615923029368,32.32928757440476,22.611667092641195,12.329999923706055,8.395696490418677,72,8.0
2024-10-01 12:00:00+00:00,406.3148058672857,2357.7494459098943,27.256857078168647,32.336881328561454,22.730000305175782,12.369999885559082,6.6901705851102005,72,8.0
2024-10-01 13:00:00+00:00,402.73613510345547,2344.7241583645177,27.41079771752451,32.46344318977591,22.881666215260825,13.229999542236328,6.6890173319007165,72,8.0
2024-10-01 14:00:00+00:00,399.6535017937839,2327.4859800365457,27.49602057619923,32.50954747133228,23.02500009536743,13.420000076293945,6.6908907596470595,72,8.0
2024-10-01 15:00:00+00:00,400.40195614265997,2317.854222814464,27.533711183004538,32.52939371290154,23.15000057220459,13.630000114440918,6.688576720946328,72,8.0
2024-10-01 16:00:00+00:00,35.393277221701055,203.05554438572304,26.983615223433123,30.881708738182773,23.13833386103312,13.569999694824219,0.5596268891620368,72,8.0
2024-10-01 17:00:00+00:00,11.992436969981474,0.0,25.90931714482668,27.830498703387605,22.891666348775228,13.720000267028809,0.0,72,8.0
2024-10-01 18:00:00+00:00,14.28487394103149,0.0,25.1516332118785,26.07852301076681,22.608333746592205,14.050000190734863,0.0,72,8.0
2024-10-01 19:00:00+00:00,14.220448165380654,0.0,24.571531835390406,24.97440558254552,22.39333292643229,13.760000228881836,0.0,72,8.0
2024-10-01 20:00:00+00:00,14.248459393904657,0.0,24.09626731551996,24.23815678615196,22.22333354949951,13.479999542236328,0.0,72,8.0
2024-10-01 21:00:00+00:00,14.295810062792048,0.0,23.690087345059357,23.691669485422487,22.046666844685873,13.0,0.0,72,8.0
2024-10-01 22:00:00+00:00,14.355182070692047,0.0,23.347999551383054,23.306864249606093,21.86440626241393,13.40999984741211,0.0,72,8.0
2024-10-01 23:00:00+00:00,14.340896341981006,0.0,23.021335975796568,22.98988355107668,21.685000451405845,13.25,0.0,72,8.0
2024-10-02 00:00:00+00:00,14.194677873819815,0.0,22.74644457392332,22.749079514618348,21.5366668065389,13.359999656677246,0.0,72,8.0
2024-10-02 01:00:00+00:00,238.98375354627936,1141.3962016813562,22.160932439382,23.664143196341037,21.388332907358805,13.460000038146973,3.2243478385006346,72,8.0
2024-10-02 02:00:00+00:00,572.425075246327,3641.4027584246737,25.395295009328358,32.35838531949627,21.67499988419669,13.180000305175781,7.3641832308982735,72,8.0
2024-10-02 03:00:00+00:00,440.9122556723592,2759.8843582705867,26.42649667043872,32.37482182494777,22.020000076293947,13.300000190734863,6.6855431094475115,72,8.0
2024-10-02 04:00:00+00:00,413.2067218000482,2639.423847957152,26.836666502538517,32.52240417651436,22.226666831970213,13.640000343322754,6.690553711909874,72,8.0
2024-10-02 05:00:00+00:00,397.4484588024663,2444.2118573015146,27.007435689119397,32.27331098455007,22.391666253407795,14.180000305175781,6.690136985618527,72,8.0
2024-10-02 06:00:00+00:00,397.92212935589276,2384.391487698595,27.11881442029937,32.25328256302521,22.54833351771037,14.779999732971191,6.693864702176647,72,8.0
2024-10-02 07:00:00+00:00,408.911204789533,2294.6119247992165,27.141077036283264,32.08153407847514,22.6833340326945,14.289999961853027,6.693720507688549,72,8.0
2024-10-02 08:00:00+00:00,411.65041706223343,2288.70891228891,27.221904106458915,32.152394754308844,22.810169058330988,13.729999542236328,6.691504791918571,72,8.0
2024-10-02 09:00:00+00:00,409.23809532357865,2257.945609298407,27.379577807685575,32.24174161852241,22.95932187872418,13.90999984741211,6.69382355259914,72,8.0
2024-10-02 10:00:00+00:00,1147.1473379108418,4579.938144886861,33.517827736563376,37.895714340423666,23.055000209808348,14.029999732971191,16.46076316593074,72,8.0
2024-10-02 11:00:00+00:00,432.58739550507704,2531.6136655834207,27.872759650735293,32.34964220063025,23.239999866485597,14.40999984741211,8.12167477674511,72,8.0
2024-10-02 12:00:00+00:00,414.69103610682555,2282.3150080833116,27.220019941570378,32.13700939360119,23.38983008821132,13.720000267028809,6.690933570808389,72,8.0
2024-10-02 13:00:00+00:00,427.1294111150319,2421.1361610562194,26.83321434042367,32.05172977394083,23.399999618530273,12.859999656677246,6.686362345345548,72,8.0
2024-10-02 14:00:00+00:00,426.0849647788735,2360.3528369823534,27.0616036795236,32.14381931545017,23.424489507869797,12.510000228881836,6.694516165273173,72,8.0
2024-10-02 15:00:00+00:00,426.16050348362,2325.6101197314865,27.09753383775385,32.10938594187675,23.49666665395101,12.09000015258789,6.688996926743109,72,8.0
2024-10-02 16:00:00+00:00,340.8417833854229,1926.0740449953212,27.29644520369081,32.48114064676184,23.600000381469727,11.829999923706055,5.533664194654289,72,8.0
2024-10-02 17:00:00+00:00,10.551540641891522,0.0,26.618679014574578,30.78016059939601,23.5,11.119999885559082,0.0,72,8.0
2024-10-02 18:00:00+00:00,13.070868347873207,0.0,25.713947883841037,27.778672504157914,23.201724282626447,10.800000190734863,0.0,72,8.0
2024-10-02 19:00:00+00:00,14.155182111830939,0.0,25.0370204722514,26.166171546743698,22.910344485578864,10.40999984741211,0.0,72,8.0
2024-10-02 20:00:00+00:00,14.194117658278522,0.0,24.49965533088235,25.08919544380252,22.650847871424787,9.979999542236328,0.0,72,8.0
2024-10-02 21:00:00+00:00,14.209217876029415,0.0,24.04581796656774,24.383676539586244,22.403389461969926,10.5600004196167,0.0,72,8.0
2024-10-02 22:00:00+00:00,14.149019623337006,0.0,23.64611577052696,23.819856360512954,22.179310634218414,8.970000267028809,0.0,72,8.0
2024-10-02 23:00:00+00:00,14.200845073646223,0.0,23.2800176056338,23.407361355633803,21.9633331934611,8.670000076293945,0.0,72,8.0
2024-10-03 00:00:00+00:00,14.130362146744156,0.0,22.94098869472493,23.07882477911734,21.750000031789146,8.479999542236328,0.0,72,8.0
2024-10-03 01:00:00+00:00,201.80336175913237,860.6575989282431,22.32840675332633,23.60837381827731,21.54137946819437,8.199999809265137,2.3544074948094473,72,8.0
2024-10-03 02:00:00+00:00,691.7033440030455,3841.7021476954314,25.033103687784955,32.17286046732523,21.75090886896307,8.319999694824219,7.541404890796696,72,8.0
2024-10-03 03:00:00+00:00,532.1038582006619,2876.5574302786536,26.303636318852003,32.50458723571958,22.038596638462,9.069999694824219,6.684225339917825,72,8.0
2024-10-03 04:00:00+00:00,490.92039089096323,2715.192267561758,26.46184109309532,32.31659924384602,22.17288201542224,9.6899995803833,6.682943477310948,72,8.0
2024-10-03 05:00:00+00:00,463.5635851264334,2717.7552869780725,26.596556591386555,32.45531816242122,22.258620558113886,10.520000457763672,6.684852139288638,72,8.0
2024-10-03 06:00:00+00:00,456.44145677069656,2749.1135233390232,26.815792821034663,32.74237419577206,22.342372280056193,11.979999542236328,6.685506331820448,72,8.0
2024-10-03 07:00:00+00:00,452.87478979628963,2691.150351644564,27.024317637211134,32.823233981092436,22.447368220279092,13.529999732971191,6.688466552926712,72,8.0
2024-10-03 08:00:00+00:00,410.91288436761425,2424.6613738757223,27.12728753610819,32.35496610753677,22.58103479188064,14.40999984741211,6.685772747552695,72,8.0
2024-10-03 09:00:00+00:00,396.4383749654647,2350.986587652639,27.127312155330884,32.192526424632355,22.801666355133058,14.59000015258789,6.690101747753239,72,8.0
2024-10-03 10:00:00+00:00,1376.7563005495472,3733.3296272854845,34.82303087250525,38.41686498818277,23.07000026702881,16.040000915527344,17.993121403605997,72,8.0
2024-10-03 11:00:00+00:00,424.1854331820619,2815.3020296497507,26.99774323792017,32.52083196559874,23.4372880903341,14.960000038146973,7.2235773791786,72,8.0
2024-10-03 12:00:00+00:00,396.99495810287004,2332.480951902245,27.484028279280462,32.50860852153362,23.747457665912176,14.539999961853027,6.69088742312263,72,8.0
2024-10-03 13:00:00+00:00,409.88991540219604,2335.4265167492777,27.394900538340337,32.42918075433298,23.80677892393985,13.579999923706055,6.686876116680498,72,8.0
2024-10-03 14:00:00+00:00,426.8935566536185,2380.2630984522716,27.26242244944853,32.39283662683823,23.874575792732884,11.380000114440918,6.686998643794982,72,8.0
2024-10-03 15:00:00+00:00,436.7605031758797,2369.6549810842307,27.17887711725315,32.28625590861345,23.899999618530273,10.029999732971191,6.68713552410863,72,8.0
2024-10-03 16:00:00+00:00,434.80196049367015,2349.7012734292935,27.09052077862395,32.15389065782563,23.93898281808627,9.529999732971191,6.688029677927995,72,8.0
2024-10-03 17:00:00+00:00,345.1748595237732,1859.6386306165982,27.07749691755412,32.160413347809005,23.97118633076296,8.859999656677246,5.336473510252031,72,8.0
2024-10-03 18:00:00+00:00,10.477871160213352,0.0,26.46975118172269,30.48206899947479,23.774999968210857,8.239999771118164,0.0,72,8.0
2024-10-03 19:00:00+00:00,13.229971971164565,0.0,25.719587053571427,27.69701532956933,23.44166644414266,7.739999771118164,0.0,72,8.0
2024-10-03 20:00:00+00:00,14.11232496309681,0.0,25.105643136160715,26.130231584821427,23.13666696548462,8.079999923706055,0.0,72,8.0
2024-10-03 21:00:00+00:00,14.105865939369414,0.0,24.584860689813198,25.128150641585197,22.86833299001058,8.65999984741211,0.0,72,8.0
2024-10-03 22:00:00+00:00,14.117927185293674,0.0,24.135112345719538,24.41684857536765,22.58500032424927,7.519999980926514,0.0,72,8.0
2024-10-03 23:00:00+00:00,14.151540619986397,0.0,23.714131844143907,23.893511603860293,22.28166659673055,7.239999771118164,0.0,72,8.0
2024-10-04 00:00:00+00:00,14.021288535174202,0.0,23.33724847360819,23.428048270089285,21.989999961853027,6.170000076293945,0.0,72,8.0
2024-10-04 01:00:00+00:00,601.0627443810471,1540.797269933364,22.34668173910189,24.40356240152311,21.738333447774252,6.53000020980835,4.003702067527451,72,8.0
2024-10-04 02:00:00+00:00,872.750978053117,3630.0263774455093,25.34296628807773,30.83477629332983,21.8983331044515,7.110000133514404,9.66042978623334,72,8.0
2024-10-04 03:00:00+00:00,495.47423008510043,2633.5211407316833,25.92822060464811,31.60869386817227,22.06500024795532,8.75,6.67937745967833,72,8.0
2024-10-04 04:00:00+00:00,410.2647062242866,2426.5796924238443,25.956783006171218,31.196332146139707,22.120339442107635,12.300000190734863,6.672513669278441,72,8.0
2024-10-04 05:00:00+00:00,385.75955054465305,2449.3055070169858,26.330068523964187,31.617927465545996,22.232203661385228,13.609999656677246,6.674461407607861,72,8.0
2024-10-04 06:00:00+00:00,362.9656427905546,2262.335091532276,26.689824791593924,31.568047720626748,22.39333292643229,14.460000038146973,6.683235368249137,72,8.0
2024-10-04 07:00:00+00:00,337.81092496813176,2116.6727896725097,27.003343427214634,31.572310760241596,22.60339022490938,15.529999732971191,6.680279399166588,72,8.0
2024-10-04 08:00:00+00:00,363.59831981498655,2381.5944752412684,27.13461243872549,32.24996785823704,22.873333072662355,15.760000228881836,6.684629206563912,72,8.0
2024-10-04 09:00:00+00:00,349.7142058986143,2339.850734870082,27.241440796918525,32.28387502176184,23.15254253452107,15.789999961853027,6.688732895014346,72,8.0
2024-10-04 10:00:00+00:00,1104.758777416516,4941.201287824795,33.138398491904596,37.67638310084436,23.56500024795532,16.790000915527344,16.897218355893425,72,8.0
2024-10-04 11:00:00+00:00,401.29694480895995,2589.255001831055,27.939461263020835,32.41174112955729,24.00666675567627,15.989999771118164,8.303157476584117,72,8.0
2024-10-04 12:00:00+00:00,383.1689079989906,2159.700811135001,27.601019509366246,32.259955056241246,24.34166612625122,14.899999618530273,6.68241803652766,72,8.0
2024-10-04 13:00:00+00:00,415.17535045634463,2174.251307212338,27.55352697719713,32.243861607142854,24.23728832956088,13.25,6.684364465772271,72,8.0
2024-10-04 14:00:00+00:00,420.09719908471203,2161.4253165621717,27.581974489014357,32.24185172115721,24.1796616699736,11.319999694824219,6.685858702459255,72,8.0
2024-10-04 15:00:00+00:00,428.2375349798122,2210.1425367510287,27.489902699360993,32.256857821253504,24.113559755228334,10.359999656677246,6.683007506095395,72,8.0
2024-10-04 16:00:00+00:00,14.203921542448157,116.26452089624912,27.049804003632705,31.35327353597689,24.07796639911199,9.460000038146973,0.3081006168985233,72,8.0
2024-10-04 17:00:00+00:00,12.407843130309375,0.0,26.413981803658963,28.425284762342436,24.162712485103285,8.859999656677246,0.0,72,8.0
2024-10-04 18:00:00+00:00,14.084313721216025,0.0,25.896226557029063,26.873822380514707,23.986666615804037,8.220000267028809,0.0,72,8.0
2024-10-04 19:00:00+00:00,14.112885162609967,0.0,25.44301538974965,25.91572019432773,23.781355777029265,7.730000019073486,0.0,72,8.0
2024-10-04 20:00:00+00:00,14.126610673108354,0.0,25.03241941307773,25.25357799369748,23.544067964715474,7.519999980926514,0.0,72,8.0
2024-10-04 21:00:00+00:00,14.12072830841321,0.0,24.63200690432423,24.730420195421917,23.32333304087321,6.789999961853027,0.0,72,8.0
2024-10-04 22:00:00+00:00,14.162745123149968,0.0,24.27425198595063,24.321316417191877,23.06166690190633,6.920000076293945,0.0,72,8.0
2024-10-04 23:00:00+00:00,14.212885172761121,0.0,23.93163447019433,23.964798614758404,22.772413747064,6.119999885559082,0.0,72,8.0
2024-10-05 00:00:00+00:00,14.095238100580808,0.0,23.593261034882705,23.642545299369747,22.46666653951009,5.96999979019165,0.0,72,8.0
2024-10-05 01:00:00+00:00,13.977310917958492,0.0,23.262834137561274,23.358974937631302,22.16000026067098,6.849999904632568,0.0,72,8.0
2024-10-05 02:00:00+00:00,14.088515425930504,0.0,22.945495092568276,23.120199935442926,21.894914853370796,7.380000114440918,0.05718716453103458,72,8.0
2024-10-05 03:00:00+00:00,773.3871160368292,3814.4834052334313,22.411914472820378,28.510861180409663,21.75833336512248,8.279999732971191,8.677737444722686,72,8.0
2024-10-05 04:00:00+00:00,593.4282908720129,3152.950554342831,25.589365042892158,32.40371422006302,22.013333384195963,10.069999694824219,6.665344763202827,72,8.0
2024-10-05 05:00:00+00:00,504.7462182993315,2864.0297338662026,26.25100802039566,32.442068917410715,22.13559373758607,12.510000228881836,6.666247620302088,72,8.0
2024-10-05 06:00:00+00:00,411.75530690454235,2576.1011566247594,26.830458355217086,32.3938658471201,22.332203073016668,14.449999809265137,6.673510364457672,72,8.0
2024-10-05 07:00:00+00:00,384.7484592042383,2401.1630879891018,27.13027330072654,32.30750982033438,22.553333536783853,15.289999961853027,6.686003830586495,72,8.0
2024-10-05 08:00:00+00:00,392.130532059015,2309.638477656688,27.18118790484944,32.1607778853729,22.78275854834195,15.859999656677246,6.6848429231082696,72,8.0
2024-10-05 09:00:00+00:00,383.99411715980335,2288.88276189382,27.244800556941527,32.18173431481968,23.154237456240896,16.020000457763672,6.68308799674197,72,8.0
2024-10-05 10:00:00+00:00,1160.782352052149,3654.324191651758,32.90875227043943,36.648642660189076,23.54500017166138,15.4399995803833,16.562180501072348,72,8.0
2024-10-05 11:00:00+00:00,516.0103657132104,3335.221728925945,28.925405122986696,33.36622666644783,23.905000019073487,15.3100004196167,10.837045606778783,72,8.0
2024-10-05 12:00:00+00:00,367.0893546566576,2173.7587196499694,27.625997078518907,32.31335141478466,24.228333632151287,14.520000457763672,6.685379864454937,72,8.0
2024-10-05 13:00:00+00:00,390.3588238029587,2255.7841071975663,27.412746739320728,32.276739211309526,24.138983581025723,13.130000114440918,6.684728781382243,72,8.0
2024-10-05 14:00:00+00:00,421.139775380367,2300.2755865529807,27.30238355107668,32.26103419883579,24.100000381469727,11.739999771118164,6.687500364640179,72,8.0
2024-10-05 15:00:00+00:00,420.8280113070619,2294.231982832195,27.335219439338236,32.28104757528011,24.206779641620184,10.550000190734863,6.686194056556339,72,8.0
2024-10-05 16:00:00+00:00,405.0613436658843,2249.4821462764794,27.371039040616246,32.22183013830532,24.413333002726237,10.390000343322754,6.6844475970548745,72,8.0
2024-10-05 17:00:00+00:00,199.5400562526799,1087.3989387747285,27.26226721157213,32.424648081889,24.486666615804037,10.710000038146973,3.2855609191232036,72,8.0
2024-10-05 18:00:00+00:00,10.658263310664841,0.0,26.604577670912114,29.828569513743,24.27499984105428,10.850000381469727,0.0,72,8.0
2024-10-05 19:00:00+00:00,13.371148480754606,0.0,25.931685760241596,27.61593533897934,24.010000038146973,11.289999961853027,0.0,72,8.0
2024-10-05 20:00:00+00:00,14.267787094543628,0.0,25.37242729122899,26.31337876947654,23.781666564941407,11.550000190734863,0.0,72,8.0
2024-10-05 21:00:00+00:00,14.311204469504476,0.0,24.938808922006302,25.470808440563726,23.538983199555997,11.350000381469727,0.0,72,8.0
2024-10-05 22:00:00+00:00,14.290756321754776,0.0,24.551470588235293,24.846135329131652,23.31016918764276,11.989999771118164,0.0,72,8.0
2024-10-05 23:00:00+00:00,14.297198877949008,0.0,24.19175023525035,24.38704495470063,23.088135929430944,11.979999542236328,0.0,72,8.0
2024-10-06 00:00:00+00:00,14.234453794335117,0.0,23.8830792082458,24.07769211200105,22.86724093864704,12.069999694824219,0.0,72,8.0
2024-10-06 01:00:00+00:00,14.192997187125583,0.0,23.585374677214634,23.79372579109769,22.653333886464438,12.020000457763672,0.06700339036829331,72,8.0
2024-10-06 02:00:00+00:00,14.19355741602366,0.0,23.31931815695028,23.56697864692752,22.449152348405224,12.039999961853027,0.0,72,8.0
2024-10-06 03:00:00+00:00,435.15574065243163,2380.9501220532156,22.83117709974615,26.240376619397757,22.26101678104724,12.479999542236328,4.84002565068691,72,8.0
2024-10-06 04:00:00+00:00,511.70865899624107,2933.2236860051503,26.077053645469622,32.40862798424406,22.526666768391927,12.75,6.674857310076666,72,8.0
2024-10-06 05:00:00+00:00,444.2170875186012,2637.0657162278976,26.778137036064425,32.46781994047619,22.7677964355986,13.460000038146973,6.680618949964935,72,8.0
2024-10-06 06:00:00+00:00,389.8386554878299,2410.166337384563,27.20513830532213,32.39811266303396,22.953333155314127,14.069999694824219,6.690110488432128,72,8.0
2024-10-06 07:00:00+00:00,350.9728296958432,2246.2925091911766,27.43585940235469,32.267265597645306,23.188333574930827,15.149999618530273,6.701646054158358,72,8.0
2024-10-06 08:00:00+00:00,345.29747941046537,2136.749001211813,27.65244359462535,32.248314267113095,23.464999866485595,15.420000076293945,6.702130473962351,72,8.0
2024-10-06 09:00:00+00:00,352.8551822523443,2091.728257807029,27.72421409970238,32.242805716036415,23.7050849785239,14.6899995803833,6.697360734645726,72,8.0
2024-10-06 10:00:00+00:00,776.4927148391553,2691.2389679382495,40.15185888808649,35.77234194459034,23.874575792732884,14.229999542236328,10.648741809760823,72,8.0
2024-10-06 11:00:00+00:00,10.51648042455066,0.0,31.528438973027235,27.232479841349512,23.733898356809455,13.640000343322754,0.0,72,8.0
2024-10-06 12:00:00+00:00,36.646778833298455,43.90223313446472,27.87948548560049,27.04861749387255,23.584483080896838,13.319999694824219,0.9707720353155911,72,8.0
2024-10-06 13:00:00+00:00,501.8249296300551,3233.300384606968,26.448911009716387,31.587776419161415,23.675000127156576,12.819999694824219,8.680894207887622,72,8.0
2024-10-06 14:00:00+00:00,359.7030811897513,2046.5397853477327,27.077704421612395,31.49344171262255,23.843332735697427,13.050000190734863,6.679362179518414,72,8.0
2024-10-06 15:00:00+00:00,360.80252143582044,2052.139156053046,27.108403224571077,31.535407913165265,24.010000038146973,13.3100004196167,6.681149041953207,72,8.0
2024-10-06 16:00:00+00:00,344.6997202811789,2007.3798267353816,27.168035768995097,31.501676158744747,24.100000381469727,13.720000267028809,6.675906632794719,72,8.0
2024-10-06 17:00:00+00:00,126.40392165357659,643.1005240475097,26.97495404411765,30.979817024466037,24.084746085991295,14.15999984741211,2.2197722533837756,72,8.0
2024-10-06 18:00:00+00:00,10.652661075111197,0.0,26.204935196734944,28.459483598126752,23.87457585738877,14.630000114440918,0.0,72,8.0
2024-10-06 19:00:00+00:00,12.630252103511692,0.0,25.576032366071427,26.776430103291318,23.617241826550714,14.6899995803833,0.0,72,8.0
2024-10-06 20:00:00+00:00,14.24845939924737,0.0,25.058032978816527,25.75892036502101,23.40508438368975,14.279999732971191,0.0,72,8.0
2024-10-06 21:00:00+00:00,14.268347342141203,0.0,24.62360627844888,25.083301875437677,23.20344849290519,15.039999961853027,0.0,72,8.0
2024-10-06 22:00:00+00:00,14.331932749067034,0.0,24.236873851102942,24.600758272058822,22.994915234840523,12.619999885559082,0.0,72,8.0
2024-10-06 23:00:00+00:00,14.30111728966569,0.0,23.89574104181215,24.175273873952513,22.79322016441216,12.149999618530273,0.0,72,8.0
2024-10-07 00:00:00+00:00,14.173109233546324,0.0,23.57218150932248,23.884051667542018,22.600000381469727,11.65999984741211,0.0,72,8.0
2024-10-07 01:00:00+00:00,14.05182073363403,0.0,23.29096296721814,23.64891894257703,22.39660977509062,11.390000343322754,0.0,72,8.0
2024-10-07 02:00:00+00:00,14.806741564461355,-88.18775099850772,23.06391958172402,23.30343045009656,22.158621130318476,10.989999771118164,0.46064675490507917,72,8.0
2024-10-07 03:00:00+00:00,724.1935759123477,4204.846166685307,24.465983300235685,31.67709947298359,22.28500000635783,11.40999984741211,8.220082813135072,72,8.0
2024-10-07 04:00:00+00:00,443.91568642837996,2687.509238363314,26.638812067795868,32.43603515625,22.65172471671269,12.729999542236328,6.681210981363676,72,8.0
2024-10-07 05:00:00+00:00,395.70952458742283,2478.997699470413,27.13108368347339,32.50462499452906,22.83666613896688,14.430000305175781,6.679876282101586,72,8.0
2024-10-07 06:00:00+00:00,357.0915962026901,2274.5975841020004,27.441689371060924,32.36155174960609,23.016666730244953,16.350000381469727,6.714588393684195,72,8.0
2024-10-07 07:00:00+00:00,335.4273241069955,2219.714372661752,27.587477305237677,32.351017825704226,23.246666622161865,17.239999771118164,6.7176057936440055,72,8.0
2024-10-07 08:00:00+00:00,331.31281422904607,2132.4012600784513,27.780492415999305,32.38250783426184,23.489999961853027,17.1200008392334,6.680875816717121,72,8.0
2024-10-07 09:00:00+00:00,325.7641460942287,2068.00901679031,27.88451943277311,32.344688265931374,23.810169381610418,16.559999465942383,6.685482106622861,72,8.0
2024-10-07 10:00:00+00:00,651.9355729714829,2270.0689133075107,29.334657984287464,34.641092081363794,24.140678502745548,18.530000686645508,10.406573952746992,72,8.0
2024-10-07 11:00:00+00:00,793.7422972687152,3510.8892971861596,36.02797290791317,37.32301651129202,24.236207271444385,17.790000915527344,13.08829337208211,72,8.0
2024-10-07 12:00:00+00:00,345.77338943695156,2101.0860346091563,28.2446952413778,32.493260487788866,24.564407025353383,17.0,7.161124528623095,72,8.0
2024-10-07 13:00:00+00:00,10.486274494844324,0.0,27.51787560727416,31.230418827687323,24.583333651224773,15.779999732971191,0.0,72,8.0
2024-10-07 14:00:00+00:00,10.459943979728122,0.0,26.72404586834734,28.75562138918067,24.416666348775227,14.710000038146973,0.0,72,8.0
2024-10-07 15:00:00+00:00,353.54733999236294,2160.2721754656454,25.846272102591037,29.233162503282564,24.30677895626779,14.319999694824219,6.159710100718907,72,8.0
2024-10-07 16:00:00+00:00,272.70111810694857,1541.242504269051,27.48699166921264,32.38557578997905,24.586666997273763,14.239999771118164,4.680882720307931,72,8.0
2024-10-07 17:00:00+00:00,10.422969176989643,0.0,26.959352295605743,30.101917427127102,24.55689676876726,14.300000190734863,0.0,72,8.0
2024-10-07 18:00:00+00:00,10.568907561422396,0.0,26.288734927564775,27.842120344231443,24.401694540250098,13.9399995803833,0.0,72,8.0
2024-10-07 19:00:00+00:00,13.903921565421824,0.0,25.753573890493698,26.638091271664916,24.2266668955485,13.729999542236328,0.0,72,8.0
2024-10-07 20:00:00+00:00,14.069166665607028,0.0,25.313456217447918,25.850657823350694,24.064407025353383,13.649999618530273,0.0,72,8.0
2024-10-07 21:00:00+00:00,14.113725504621405,0.0,24.951537060136555,25.352182767638304,23.925423444327663,13.630000114440918,0.0,72,8.0
2024-10-07 22:00:00+00:00,14.13623595773504,0.0,24.629199081592347,24.920139955670646,23.75423728813559,13.979999542236328,0.0,72,8.0
2024-10-07 23:00:00+00:00,14.155027951608156,0.0,24.362713861731844,24.639814153063895,23.56724163581585,13.680000305175781,0.0,72,8.0
2024-10-08 00:00:00+00:00,14.079271714560457,0.0,24.11096841080182,24.43971025910364,23.371185949293235,13.329999923706055,0.0,72,8.0
2024-10-08 01:00:00+00:00,13.947619021439753,0.0,23.853916371235993,24.20963473279937,23.182143177304948,12.569999694824219,0.0,72,8.0
2024-10-08 02:00:00+00:00,13.876750702951469,0.0,23.620365431328782,24.015648935355394,22.97413783237852,11.640000343322754,0.04314470291137695,72,8.0
2024-10-08 03:00:00+00:00,104.61708647196366,348.33100177326793,23.188289182860643,23.972896287421218,22.79491492449227,11.720000267028809,1.9482382472489728,72,8.0
2024-10-08 04:00:00+00:00,655.3582638866093,4174.524953633797,25.72732637977066,33.137944924063376,22.979661230313575,13.130000114440918,7.863338088454986,72,8.0
2024-10-08 05:00:00+00:00,432.479096234855,2769.0081169861187,27.572924942620055,33.53949905654132,23.344067492727508,14.260000228881836,6.689958589898664,72,8.0
2024-10-08 06:00:00+00:00,432.419328320928,2370.3247996952687,27.770571412158613,32.87810338979342,23.575438884266635,15.369999885559082,6.690270748458991,72,8.0
2024-10-08 07:00:00+00:00,28.479552036573907,111.00706127177433,27.16722948945203,30.90507579985119,23.655173005728887,16.610000610351562,0.37062967257673335,72,8.0
2024-10-08 08:00:00+00:00,10.477871157541996,0.0,26.28152286305147,27.677911496629903,23.52372890407756,15.630000114440918,0.0,72,8.0
2024-10-08 09:00:00+00:00,10.590196080568457,0.0,25.714252204788167,25.82098542542017,23.578333632151285,16.010000228881836,0.0,72,8.0
2024-10-08 10:00:00+00:00,721.218209269334,2368.4995383895744,38.307505033263304,33.46314775910364,23.691667334238687,16.09000015258789,10.201905547069902,72,8.0
2024-10-08 11:00:00+00:00,111.6507007988895,623.3414742606027,31.550165085565474,26.192052504595587,23.898304729138392,17.149999618530273,2.0569387430570374,72,8.0
2024-10-08 12:00:00+00:00,403.81904764469266,2772.455075389531,26.792475681678923,31.471033432904413,24.20666643778483,16.850000381469727,8.27137354842755,72,8.0
2024-10-08 13:00:00+00:00,363.6428576557576,2037.4409949038209,27.020375142244397,31.407710740546218,24.303332583109537,15.699999809265137,6.6928835342578195,72,8.0
2024-10-08 14:00:00+00:00,262.8518209537538,1469.1170394427302,27.173649635635503,31.445031430540965,24.464999866485595,15.09000015258789,4.993487391485219,72,8.0
2024-10-08 15:00:00+00:00,224.39187671757546,1528.1307441433605,26.41081276260504,30.43307469472164,24.501754392657364,14.5600004196167,4.732831311159107,72,8.0
2024-10-08 16:00:00+00:00,365.6974795899805,2030.1256493319984,27.397815864627102,31.46967322085084,24.608474990068856,14.59000015258789,7.197891868463083,72,8.0
2024-10-08 17:00:00+00:00,12.768907581724706,32.56418795545562,26.89553243172269,29.976767660189076,24.642373424465372,14.170000076293945,0.1142782874467994,72,8.0
2024-10-08 18:00:00+00:00,11.833333381417752,0.0,26.224467814469538,27.888901654411764,24.406666310628257,13.970000267028809,0.0,72,8.0
2024-10-08 19:00:00+00:00,14.15938378181778,0.0,25.68478983390231,26.684666737788866,24.168333689371746,13.5600004196167,0.0,72,8.0
2024-10-08 20:00:00+00:00,14.176750717376795,0.0,25.212560317095587,25.85844972754727,23.966101565603484,13.479999542236328,0.0,72,8.0
2024-10-08 21:00:00+00:00,14.182913176485805,0.0,24.81439978335084,25.264143743434875,23.773333231608074,12.510000228881836,0.0,72,8.0
2024-10-08 22:00:00+00:00,14.16853934459472,0.0,24.46205259173104,24.850935003730687,23.546666844685873,12.600000381469727,0.0,72,8.0
2024-10-08 23:00:00+00:00,14.180222838037858,0.0,24.153930324033773,24.514056107459957,23.33666623433431,12.800000190734863,0.0,72,8.0
2024-10-09 00:00:00+00:00,14.116246511956223,0.0,23.861637916885503,24.276941636029413,23.11864452038781,12.90999984741211,0.0,72,8.0
2024-10-09 01:00:00+00:00,13.988235318694128,0.0,23.588214778098738,24.026334361869747,22.923728522607835,12.920000076293945,0.0,72,8.0
2024-10-09 02:00:00+00:00,13.996078421755666,0.0,23.32486705619748,23.83308987657563,22.71016974368338,12.899999618530273,0.0,72,8.0
2024-10-09 03:00:00+00:00,434.248739469619,2555.801399637003,23.205980145964634,27.282554134935225,22.610000387827554,12.960000038146973,5.4095934886558386,72,8.0
2024-10-09 04:00:00+00:00,456.19271696715793,2765.8642694382443,26.48110064338235,32.44309813769258,22.92333304087321,13.199999809265137,6.6849821635655,72,8.0
2024-10-09 05:00:00+00:00,411.71008403361344,2503.5180287935486,27.121975254945728,32.513634946165965,23.116949598667986,14.5600004196167,6.692508037684679,72,8.0
2024-10-09 06:00:00+00:00,409.0644262832086,2365.5991022873995,27.098483729429272,32.19440022102591,23.25,14.199999809265137,6.691564403662161,72,8.0
2024-10-09 07:00:00+00:00,400.7943982891008,2313.2708480364804,27.24431159182423,32.22710822610294,23.36499948501587,14.199999809265137,6.691841141516421,72,8.0
2024-10-09 08:00:00+00:00,404.47887237978654,2216.1947802046657,27.4385439590669,32.21235145246479,23.511864452038783,14.720000267028809,6.692019150962293,72,8.0
2024-10-09 09:00:00+00:00,402.35236777302947,2144.2531245239597,27.569988792653202,32.18860917370299,23.60500040054321,14.770000457763672,6.692244079451707,72,8.0
2024-10-09 10:00:00+00:00,978.8759076628698,3599.290248838793,33.213325564600844,37.09894192051821,23.698305808891686,15.010000228881836,14.955987755323992,72,8.0
2024-10-09 11:00:00+00:00,416.4781510970172,2474.542776241356,28.191583371629903,31.829681481967786,23.85254190735898,15.380000114440918,9.891122858063513,72,8.0
2024-10-09 12:00:00+00:00,393.5131650117933,1984.9715712945335,27.820142900910366,32.101416836265756,23.899999618530273,15.119999885559082,6.684837680570886,72,8.0
2024-10-09 13:00:00+00:00,10.931932745861406,25.379067642682074,27.138141193977592,31.054005684304972,23.720338983050848,14.0600004196167,0.07256788365981158,72,8.0
2024-10-09 14:00:00+00:00,192.54061628656896,1069.867557985108,25.8113456320028,28.632744797137605,23.399999618530273,13.270000457763672,3.087650900127507,72,8.0
2024-10-09 15:00:00+00:00,419.356110212538,2461.6259351942276,26.90540296766493,31.307103814019097,23.45499982833862,12.890000343322754,7.866271123621199,72,8.0
2024-10-09 16:00:00+00:00,109.14677868904519,533.0399764886423,26.762349959515056,30.553947555584735,23.63500051498413,12.470000267028809,1.7972296332778717,72,8.0
2024-10-09 17:00:00+00:00,10.984873950648375,0.0,25.991707425157564,28.011238675157564,23.542373042995646,12.3100004196167,0.0,72,8.0
2024-10-09 18:00:00+00:00,14.055742301192938,0.0,25.370080258665965,26.446989342612046,23.296666463216145,12.279999732971191,0.0,72,8.0
2024-10-09 19:00:00+00:00,14.032493003610135,0.0,24.877040660014007,25.404894575017508,23.06949179051286,12.109999656677246,0.0,72,8.0
2024-10-09 20:00:00+00:00,14.09299719834528,0.0,24.44573171065301,24.73793726474965,22.886440244771666,12.079999923706055,0.0,72,8.0
2024-10-09 21:00:00+00:00,14.137535031102285,0.0,24.06133879332983,24.221232438287814,22.679661443678,11.859999656677246,0.0,72,8.0
2024-10-09 22:00:00+00:00,14.191316540501699,0.0,23.72793707326681,23.841460412289916,22.476666577657063,11.359999656677246,0.0,72,8.0
2024-10-09 23:00:00+00:00,14.224089641197056,0.0,23.405728893119747,23.548622964810924,22.284999879201255,10.640000343322754,0.0,72,8.0
2024-10-10 00:00:00+00:00,14.212324943863043,0.0,23.114174380689775,23.29065796240371,22.056666882832847,10.1899995803833,0.0,72,8.0
2024-10-10 01:00:00+00:00,14.097759107915627,0.0,22.835519657081583,23.062014454219188,21.826666259765624,9.699999809265137,0.0,72,8.0
2024-10-10 02:00:00+00:00,478.54901884917786,2207.929085098395,22.273664543942576,25.313816444546568,21.608333746592205,9.289999961853027,4.529083923799317,72,8.0
2024-10-10 03:00:00+00:00,624.2369743795956,3148.9446874452906,25.60819259344363,32.311426328343835,21.838333066304525,8.989999771118164,6.75416020786061,72,8.0
2024-10-10 04:00:00+00:00,565.3042004155178,2867.3826049462755,26.203076445421917,32.37640534729517,21.97833325068156,9.34000015258789,6.692495567791936,72,8.0
2024-10-10 05:00:00+00:00,489.05462107938877,2627.0724447982316,26.555636707808123,32.2106037727591,22.0,9.619999885559082,6.694539736632874,72,8.0
2024-10-10 06:00:00+00:00,477.11787721431455,2615.962674444614,26.56868535047137,32.20036989350559,22.0,9.319999694824219,6.693744722025355,72,8.0
2024-10-10 07:00:00+00:00,476.3313721728926,2625.575163170737,26.63185371804972,32.28380082501751,22.0,9.270000457763672,6.694350680717233,72,8.0
2024-10-10 08:00:00+00:00,477.59271736038164,2671.925589767157,26.789314163165265,32.53799087994573,22.050000190734863,9.960000038146973,6.698345084150298,72,8.0
2024-10-10 09:00:00+00:00,465.9792718112636,2657.140605167848,27.01205316110819,32.72712463891807,22.11186483350851,10.489999771118164,6.700681180179286,72,8.0
2024-10-10 10:00:00+00:00,1355.0694903734714,5273.2127335974055,33.04827708443679,37.876357946018715,22.14166720708211,10.6899995803833,17.25454059091665,72,8.0
2024-10-10 11:00:00+00:00,611.4815124169785,3243.2487960516237,26.986348641018907,32.49533328956583,22.071666940053305,9.970000267028809,8.41963211027514,72,8.0
2024-10-10 12:00:00+00:00,549.6675081653756,2894.6539357930674,26.962673155199578,33.20068154214811,22.200000762939453,10.0,6.6885156324263715,72,8.0
2024-10-10 13:00:00+00:00,558.5624646098673,2870.458818879114,27.112430519082633,33.299873074229694,22.17500066757202,9.420000076293945,6.686922361870773,72,8.0
2024-10-10 14:00:00+00:00,526.3238104812237,2691.1227193025647,26.912960105917367,32.71192090117297,22.111667092641195,8.130000114440918,6.688600435978224,72,8.0
2024-10-10 15:00:00+00:00,457.74285674963346,2276.43410357307,26.609271052170868,31.51590059852066,22.338982598256255,6.949999809265137,6.685426756113517,72,8.0
2024-10-10 16:00:00+00:00,447.12044766637126,2090.9589994200805,26.173744693189775,30.684518338585434,22.449152348405224,5.400000095367432,6.678971488268769,72,8.0
2024-10-10 17:00:00+00:00,422.307562221666,2059.4039669090294,25.825893541010153,30.27015767244398,22.456896387297533,5.090000152587891,6.676096849414815,72,8.0
2024-10-10 18:00:00+00:00,428.8924368209198,1987.8250041715905,25.535186340161065,29.826614337141105,22.354236732094975,4.329999923706055,6.673169831935765,72,8.0
2024-10-10 19:00:00+00:00,482.0675075327983,2248.3598013912597,25.252215730042018,30.10663405987395,22.230508771993346,4.070000171661377,6.671835097946039,72,8.0
2024-10-10 20:00:00+00:00,502.0425770650057,2398.303958839395,25.53447648590686,30.70787240677521,22.158621294745082,3.880000114440918,6.678790613382804,72,8.0
2024-10-10 21:00:00+00:00,517.959384693819,2436.199173956692,25.53373107055322,30.78984621192227,22.09500036239624,3.049999952316284,6.676951838474648,72,8.0
2024-10-10 22:00:00+00:00,542.7565839324011,2514.3291439622726,25.500834318102243,30.929644416360293,21.98474570452157,2.450000047683716,6.6720349154218574,72,8.0
2024-10-10 23:00:00+00:00,541.8454042397502,2493.2320702852976,25.447139814371518,30.82373454909471,21.870689161892596,1.8799999952316284,6.68010910108561,72,8.0
2024-10-11 00:00:00+00:00,540.3630256545978,2481.135967863708,25.308506214985993,30.659307570684526,21.75593211287159,1.6699999570846558,6.679587839698257,72,8.0
2024-10-11 01:00:00+00:00,538.176470930169,2473.671535117953,25.16464378720238,30.502427728904063,21.625424207267116,1.5700000524520874,6.675440940536371,72,8.0
2024-10-11 02:00:00+00:00,536.2190471403405,2474.8652890843837,24.99169238007703,30.334083535758054,21.481355861081916,1.6200000047683716,6.67244696951046,72,8.0
2024-10-11 03:00:00+00:00,649.9563029313288,3010.521867340686,25.202593635110293,31.699393136160715,21.39137889598978,1.7400000095367432,6.674729953626959,72,8.0
2024-10-11 04:00:00+00:00,643.3025203245361,3145.1006440662204,25.88431564031863,32.66534748665091,21.369491027573407,4.590000152587891,6.682370459666105,72,8.0
2024-10-11 05:00:00+00:00,550.4030828395811,2882.7135963760506,26.21374067205007,32.42499753807773,21.39833294550578,7.940000057220459,6.68696279018199,72,8.0
2024-10-11 06:00:00+00:00,490.8131654028799,2724.007185393689,26.67490248052346,32.544593618697476,21.494999980926515,9.90999984741211,6.687769819040592,72,8.0
2024-10-11 07:00:00+00:00,489.3691001634919,2601.4344245824923,26.889243822419242,32.49501226189431,21.662712291135627,11.329999923706055,6.689361383405964,72,8.0
2024-10-11 08:00:00+00:00,479.6025206835664,2554.0017165069153,26.890108680190828,32.39367436427696,21.88666623433431,12.029999732971191,6.6883240841349965,72,8.0
2024-10-11 09:00:00+00:00,445.1106444286699,2567.0910610337887,27.06616416097689,32.598811301864494,22.25,11.75,6.687357793001234,72,8.0
2024-10-11 10:00:00+00:00,425.54285693769697,2375.3635144487484,27.057124119178923,32.182322440695025,22.628333568572998,11.770000457763672,6.684147802721553,72,8.0
2024-10-11 11:00:00+00:00,444.7193276968991,2590.193426735929,27.156461998862046,32.74277904521183,22.981666596730552,11.699999809265137,6.683641103803277,72,8.0
2024-10-11 12:00:00+00:00,468.48844999931225,2487.095030534771,27.242859402508802,32.60586006272007,23.268333021799723,11.199999809265137,6.68454905630837,72,8.0
2024-10-11 13:00:00+00:00,482.88854699161465,2577.5462980643333,27.19038808811976,32.74794935514141,23.334482127222522,9.899999618530273,6.684626224986668,72,8.0
2024-10-11 14:00:00+00:00,484.1103643850118,2494.099484227285,26.915857651654413,32.29051640187325,23.399999618530273,7.170000076293945,6.687793696961817,72,8.0
2024-10-11 15:00:00+00:00,480.5221291763776,2443.4730652026437,26.57254737832633,31.839185869660366,23.379999542236327,5.820000171661377,6.685575389060654,72,8.0
2024-10-11 16:00:00+00:00,475.75938419801514,2414.7548144257703,26.094942664565828,31.302988773634453,23.301665910085042,5.369999885559082,6.680755555128851,72,8.0
2024-10-11 17:00:00+00:00,478.047752037477,2386.683268686359,26.240662992670295,31.387577356917134,23.299999237060547,5.25,6.6814224586058195,72,8.0
2024-10-11 18:00:00+00:00,479.82534815541214,2350.473564806755,26.176775493993734,31.238918463831826,23.233333587646484,5.539999961853027,6.690223741664195,72,8.0
2024-10-11 19:00:00+00:00,588.9686272458202,2792.8116417465426,26.27986243325455,32.29175967261905,23.176667340596516,5.570000171661377,6.693917417392678,72,8.0
2024-10-11 20:00:00+00:00,587.1274514932926,2822.0759031151524,26.65674033285189,32.72151419161415,23.155000591278075,5.300000190734863,6.705609972069578,72,8.0
2024-10-11 21:00:00+00:00,585.2969171433222,2781.720758518251,26.694675135679272,32.68312256543242,23.101724525977826,4.820000171661377,6.69437627632077,72,8.0
2024-10-11 22:00:00+00:00,592.8263315580139,2802.624868013612,26.6940473455007,32.72438233105742,23.048276046226764,5.329999923706055,6.697270327923345,72,8.0
2024-10-11 23:00:00+00:00,599.5223173152256,2837.7307384081478,26.67944611802613,32.783174848825915,22.996551710983802,5.570000171661377,6.699561659225636,72,8.0
2024-10-12 00:00:00+00:00,589.1521015754935,2828.070846600359,26.628816663384104,32.71827881543242,22.916948835728533,5.599999904632568,6.692660916753176,72,8.0
2024-10-12 01:00:00+00:00,572.6918763232832,2809.9618791852677,26.606922651873248,32.66102749693628,22.82372814113811,5.860000133514404,6.688600443992295,72,8.0
2024-10-12 02:00:00+00:00,568.177309778892,2802.5815744266456,26.54240729494923,32.58279171043417,22.72241421403556,6.269999980926514,6.685969241860868,72,8.0
2024-10-12 03:00:00+00:00,539.4515408214066,2780.7728849352243,26.538601573441877,32.532935732886905,22.68135662402137,6.78000020980835,6.685270381574871,72,8.0
2024-10-12 04:00:00+00:00,523.9644271893328,2702.4122088776917,26.596898525035012,32.419713979341736,22.600000381469727,8.180000305175781,6.689005915858164,72,8.0
2024-10-12 05:00:00+00:00,505.00476168250503,2715.8168162284446,26.70059332326681,32.55237260919993,22.550000190734863,9.270000457763672,6.68865163386369,72,8.0
2024-10-12 06:00:00+00:00,489.3983209006259,2663.4587166409533,26.881177373293067,32.616356601234244,22.596667035420737,10.510000228881836,6.692453074522045,72,8.0
2024-10-12 07:00:00+00:00,489.60480193229716,2564.963183386851,26.886554610257768,32.40980934962041,22.59500036239624,12.180000305175781,6.693453495111843,72,8.0
2024-10-12 08:00:00+00:00,417.40756441965823,2287.5409633091517,26.681424522934172,32.0917537913603,22.59482794794543,12.579999923706055,6.478290034275429,72,8.0
2024-10-12 09:00:00+00:00,450.86750669506085,2595.6642854407387,27.45368235184699,32.30809110753677,22.59482794794543,12.579999923706055,7.711280343245392,72,8.0
2024-10-12 10:00:00+00:00,1340.2142871942174,5583.051471101136,33.763375076593135,38.40057800463936,22.558620913275355,13.4399995803833,18.335098559115114,72,8.0
2024-10-12 11:00:00+00:00,482.9532203140045,3045.562225769214,26.678407984287464,32.62108349199055,22.54500017166138,12.8100004196167,7.249755996949866,72,8.0
2024-10-12 12:00:00+00:00,415.20586595588554,2410.6830076079127,27.20857588272521,32.400482689202164,22.711667251586913,12.6899995803833,6.692119676973567,72,8.0
2024-10-12 13:00:00+00:00,420.57899248566616,2397.7751365682993,26.998950947566527,32.16439964657738,22.766666412353516,11.989999771118164,6.690410440375491,72,8.0
2024-10-12 14:00:00+00:00,437.5550277965695,2363.9613037109375,26.878781102284663,31.973143847382705,22.72000045776367,11.020000457763672,6.687897750309536,72,8.0
2024-10-12 15:00:00+00:00,475.8355740245317,2480.072137057948,26.679744260985643,32.02355786064426,22.680000686645506,9.930000305175781,6.6881687674535755,72,8.0
2024-10-12 16:00:00+00:00,479.9764705198486,2570.170585226278,26.87323972557773,32.4187907584909,22.67166732152303,9.600000381469727,6.684082906119296,72,8.0
2024-10-12 17:00:00+00:00,482.4240887639235,2538.632231896665,26.923793247767858,32.392816110819325,22.743333435058595,8.770000457763672,6.688061939901998,72,8.0
2024-10-12 18:00:00+00:00,482.2571031150712,2468.8076675117513,26.794192173354805,32.11524253568942,22.698334058125813,7.510000228881836,6.686381203218423,72,8.0
2024-10-12 19:00:00+00:00,127.80919255652468,656.5639444420265,26.323696465877436,30.9924846851062,22.546666844685873,7.119999885559082,1.78024829131315,72,8.0
2024-10-12 20:00:00+00:00,13.867507012952276,0.0,25.284760290835084,27.663957868303573,22.132203409227273,7.099999904632568,0.0,72,8.0
2024-10-12 21:00:00+00:00,14.143977584625159,0.0,24.392069327731093,25.61816611410189,21.616949146076784,9.859999656677246,0.0,72,8.0
2024-10-12 22:00:00+00:00,14.205602242499172,0.0,23.65375525210084,24.295016248686974,21.188333415985106,6.559999942779541,0.0,72,8.0
2024-10-12 23:00:00+00:00,14.245378120272767,0.0,23.00298097754727,23.323787913602942,20.834999815622965,6.21999979019165,0.0,72,8.0
2024-10-13 00:00:00+00:00,14.185793884617372,0.0,22.457935046352716,22.619510576253482,20.48499994277954,6.039999961853027,0.0,72,8.0
2024-10-13 01:00:00+00:00,14.08767506521957,0.0,21.959599855567227,22.068646599264707,20.155000241597495,5.690000057220459,0.0,72,8.0
2024-10-13 02:00:00+00:00,310.44943487846245,1485.9936219123797,20.858604646671964,22.83149814066914,19.863332811991373,4.800000190734863,5.201562000533282,72,8.0
2024-10-13 03:00:00+00:00,374.5756294827501,1630.4695608956474,22.095415900735293,25.459679868040965,19.986666615804037,4.71999979019165,6.916569769883356,72,8.0
2024-10-13 04:00:00+00:00,242.63949665101637,1126.8370207457983,22.306250820640756,25.474888392857142,20.0,5.949999809265137,4.91996748307172,72,8.0
2024-10-13 05:00:00+00:00,398.9848760797196,1901.6403083694415,21.94390988817402,25.760627297794116,19.859999465942384,7.239999771118164,4.7923008146740145,72,8.0
2024-10-13 06:00:00+00:00,792.0114859786688,3677.4145668521314,25.8243965554972,32.21629628413866,20.101695141549836,7.619999885559082,8.063159539252101,72,8.0
2024-10-13 07:00:00+00:00,604.5537809484146,3029.64277302718,25.898414248511905,32.431174227503504,20.39333292643229,8.270000457763672,6.681119685079537,72,8.0
2024-10-13 08:00:00+00:00,589.0777463241362,3102.785234650088,26.54822086817782,33.23320174955986,20.771666622161867,9.899999618530273,6.688683160593812,72,8.0
2024-10-13 09:00:00+00:00,559.4844009271903,3094.789898970665,26.972165248520195,33.64043798420091,21.173333390553793,10.050000190734863,6.68905063459136,72,8.0
2024-10-13 10:00:00+00:00,529.9689069475446,2871.816825460653,26.865490825236346,33.05704957764356,21.516666730244953,10.460000038146973,6.684978461065212,72,8.0
2024-10-13 11:00:00+00:00,500.6843148025812,2755.665708568584,26.466678565957633,32.40383663230917,21.68983090934107,10.350000381469727,6.688022354403798,72,8.0
2024-10-13 12:00:00+00:00,474.6546214555158,2638.187573173801,26.53298770680147,32.21960141478466,21.85172357230351,9.59000015258789,6.68325021620892,72,8.0
2024-10-13 13:00:00+00:00,476.2495795070958,2581.41383477219,26.54078926492472,32.098779843968835,22.039655323686272,8.319999694824219,6.687490663608583,72,8.0
2024-10-13 14:00:00+00:00,476.7428573480173,2516.080714805453,26.46910766259629,31.888439360119047,22.160000610351563,7.71999979019165,6.690247963122627,72,8.0
2024-10-13 15:00:00+00:00,476.60896382478774,2493.097755410758,26.363486410189076,31.734104188550422,22.223333740234374,7.21999979019165,6.688951490973892,72,8.0
2024-10-13 16:00:00+00:00,475.55028071028465,2481.480531156733,26.278358030854985,31.622860340589888,22.299999237060547,6.909999847412109,6.690090764774365,72,8.0
2024-10-13 17:00:00+00:00,476.28798935533234,2459.5860725274965,26.18367422093226,31.48482099991271,22.301665910085042,6.820000171661377,6.685244252561857,72,8.0
2024-10-13 18:00:00+00:00,173.75686238927332,910.8803403197217,25.862712956276262,30.678528344931724,22.26440649517512,6.550000190734863,2.4860513444040335,72,8.0
2024-10-13 19:00:00+00:00,12.582072789595575,0.0,24.878562948616946,27.47637785582983,21.966101565603484,6.690000057220459,0.0,72,8.0
2024-10-13 20:00:00+00:00,14.102801154641543,0.0,24.113861169467786,25.3733128993785,21.571666844685872,6.53000020980835,0.0,72,8.0
2024-10-13 21:00:00+00:00,14.070308121646486,0.0,23.501194716167717,24.04305560114671,21.228333473205566,7.329999923706055,0.0,72,8.0
2024-10-13 22:00:00+00:00,14.129972011769185,0.0,22.990188555891105,23.160663679534313,20.95166648228963,7.070000171661377,0.0,72,8.0
2024-10-13 23:00:00+00:00,14.118487408849038,0.0,22.549762287727592,22.49119794402136,20.691666920979817,7.260000228881836,0.0,72,8.0
2024-10-14 00:00:00+00:00,13.992436969981474,0.0,22.146718941482842,22.0205303801208,20.44833313624064,7.46999979019165,0.0,72,8.0
2024-10-14 01:00:00+00:00,178.57563068218926,589.6837484749759,21.445398667279413,22.060686383928573,20.210000133514406,7.599999904632568,2.030988872218199,72,8.0
2024-10-14 02:00:00+00:00,977.7450982101825,4974.42132859003,24.378234692314425,32.83600178352591,20.448333549499512,7.730000019073486,8.238387819765663,72,8.0
2024-10-14 03:00:00+00:00,684.1058812929468,3395.711520838804,25.94182340905112,33.26428256849615,20.859648821646708,8.069999694824219,6.68159308420176,72,8.0
2024-10-14 04:00:00+00:00,668.5156852658056,3400.5237698595065,26.263298483455884,33.59538033963585,21.089655514421136,8.399999618530273,6.682843876152146,72,8.0
