timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-10-14 05:00:00+00:00,617.9627457306165,3287.1434575783437,26.07775639552696,33.16606281184349,21.2368423060367,9.260000228881836,6.682045096442813,72,8.0
2024-10-14 06:00:00+00:00,570.6324933049392,3157.175794243479,26.529342010241596,33.336216517857146,21.36440626241393,10.5,6.683878177354316,72,8.0
2024-10-14 07:00:00+00:00,523.6882365250788,2960.2782868030026,26.99570257790616,33.378119118741246,21.560000228881837,11.5,6.684744017464774,72,8.0
2024-10-14 08:00:00+00:00,484.9535011270133,2883.3791093585874,27.086697960434172,33.3029354319853,21.689830683045468,12.390000343322754,6.685267981360941,72,8.0
2024-10-14 09:00:00+00:00,467.850421039998,2882.5591428954394,27.287827435661764,33.50402729451155,22.047457808155123,11.8100004196167,6.6840479554248455,72,8.0
2024-10-14 10:00:00+00:00,1397.5742273838246,5519.8959970340675,33.69352487088585,38.78684676995798,22.264406559831006,12.770000457763672,17.348158808983342,72,8.0
2024-10-14 11:00:00+00:00,533.610083572003,3138.3689272584033,26.925556257659313,33.36726751247374,22.533333423090916,12.670000076293945,6.986359501419281,72,8.0
2024-10-14 12:00:00+00:00,501.2078428295146,2737.489861667323,27.323705165660012,33.22619868259804,22.895348437996798,12.25,6.685151208348635,72,8.0
2024-10-14 13:00:00+00:00,518.1095242139672,2632.592709495908,27.142445454744397,33.076849587491246,22.997727264057506,10.970000267028809,6.432123499424184,72,8.0
2024-10-14 14:00:00+00:00,506.5218484862512,2612.515859395516,27.0699794566264,32.13062002144608,23.03333346048991,9.359999656677246,7.863420904517508,72,8.0
2024-10-14 15:00:00+00:00,534.2641447692358,2851.6630514022013,26.7353071111257,32.88542350533964,23.094737203497637,8.600000381469727,6.682201421561361,72,8.0
2024-10-14 16:00:00+00:00,532.7257695558692,2804.321599538253,27.26974461659664,33.317726113883054,23.1910719530923,8.680000305175781,6.683182998197753,72,8.0
2024-10-14 17:00:00+00:00,528.2540615733598,2665.036798899247,27.283192183123248,33.02712628019958,23.299999237060547,9.149999618530273,6.6874786531891806,72,8.0
2024-10-14 18:00:00+00:00,482.63473476548825,2655.885339389662,27.225955225840337,32.95024249934349,23.332202749737238,9.380000114440918,6.687291985466366,72,8.0
2024-10-14 19:00:00+00:00,482.5464983600862,2659.000183960303,27.18099300266982,32.915079410670515,23.386440244771666,9.229999542236328,6.683596769968669,72,8.0
2024-10-14 20:00:00+00:00,482.4159668994551,2686.7017305945815,27.198174484637605,32.99298010219713,23.399999618530273,9.539999961853027,6.682591438293457,72,8.0
2024-10-14 21:00:00+00:00,482.97563064532454,2729.4952956768643,27.27643830969888,33.16471832873774,23.399999618530273,10.0,6.681312054813075,72,8.0
2024-10-14 22:00:00+00:00,483.6767507173768,2745.5097341671044,27.37974535517332,33.302802077862395,23.43499975204468,10.0600004196167,6.681247749916312,72,8.0
2024-10-14 23:00:00+00:00,483.4677874567796,2766.235127254027,27.458588415835084,33.42745740874475,23.4982758554919,10.720000267028809,6.680229154955439,72,8.0
2024-10-15 00:00:00+00:00,485.57114835680363,2749.983204219188,27.506805847338935,33.43818523503151,23.5,10.979999542236328,6.6830389786835145,72,8.0
2024-10-15 01:00:00+00:00,484.26302579137126,2778.378459684655,27.542770428483895,33.53664981617647,23.5,10.9399995803833,6.681685267376299,72,8.0
2024-10-15 02:00:00+00:00,484.770027823141,2795.6406721868434,27.60914863992472,33.638479708289566,23.5115385055542,11.0600004196167,6.683844072144239,72,8.0
2024-10-15 03:00:00+00:00,481.9935574571626,2856.07914464614,27.509556361607142,33.67014960280987,23.461538314819336,11.359999656677246,6.682747226469323,72,8.0
2024-10-15 04:00:00+00:00,478.24817911783856,2855.7168741520045,27.65019298735119,33.809165463060225,23.399999618530273,11.869999885559082,6.6840254759588165,72,8.0
2024-10-15 05:00:00+00:00,468.2977592404149,2765.0441073890493,27.669496509541318,33.63352645745798,23.394339219579155,12.359999656677246,6.682955074043167,72,8.0
2024-10-15 06:00:00+00:00,449.99206715872873,2718.1239992309224,27.70439964921211,33.566492010446176,23.37758573992499,12.819999694824219,6.684230573454254,72,8.0
2024-10-15 07:00:00+00:00,448.83715129830983,2669.3248461504886,27.815938427461592,33.57177188809357,23.41428538731166,13.390000343322754,6.685394448275007,72,8.0
2024-10-15 08:00:00+00:00,431.57703098329176,2668.3870955608804,27.861813670780812,33.619497603728995,23.56250023841858,13.899999618530273,6.681377353454504,72,8.0
2024-10-15 09:00:00+00:00,435.17983230890013,2581.6439526982667,28.01807256105567,33.58843566723564,23.608928986958094,14.239999771118164,6.68157316389538,72,8.0
2024-10-15 10:00:00+00:00,376.27506937833726,2275.5536938408177,27.908345369397757,32.81584205948004,23.68936242448523,14.6899995803833,6.684380310924113,72,8.0
2024-10-15 11:00:00+00:00,365.31540626504506,2281.257783093706,27.706463640143557,32.626321231617645,23.609302742536677,14.699999809265137,6.683975804753664,72,8.0
2024-10-15 12:00:00+00:00,367.0589377973333,2247.146200680866,27.52413377815119,32.37295412884078,23.597561347775343,14.220000267028809,6.680308804165717,72,8.0
2024-10-15 13:00:00+00:00,368.76050343233,2272.666575712316,27.326228635985643,32.22806153711485,23.488888846503365,13.5,6.68256622335824,72,8.0
2024-10-15 14:00:00+00:00,454.80728175059085,2647.7694314053747,27.66738677893032,33.38276668089111,23.423213992800033,13.420000076293945,6.678419463106898,72,8.0
2024-10-15 15:00:00+00:00,314.1247192313162,1873.0512702170383,28.05545901180653,33.60047758295295,23.546666844685873,13.550000190734863,4.715163848373328,72,8.0
2024-10-15 16:00:00+00:00,10.669553088076288,0.0,27.213638049930168,30.789587606930866,23.629310838107404,13.800000190734863,0.0,72,8.0
2024-10-15 17:00:00+00:00,11.282352960410238,0.0,26.265397956057424,27.946927110688026,23.47118633076296,14.079999923706055,0.0,72,8.0
2024-10-15 18:00:00+00:00,14.303361339729372,0.0,25.60857419139531,26.330273711046917,23.250847444695943,14.140000343322754,0.0,72,8.0
2024-10-15 19:00:00+00:00,14.24229692411022,0.0,25.08371151194853,25.332010733981093,23.047457808155123,14.079999923706055,0.0,72,8.0
2024-10-15 20:00:00+00:00,14.235574246788559,0.0,24.653774400385153,24.625273546918766,22.88813516649149,14.029999732971191,0.0,72,8.0
2024-10-15 21:00:00+00:00,14.241456592784209,0.0,24.278308686755953,24.17555694152661,22.727118928553693,14.100000381469727,0.0,72,8.0
2024-10-15 22:00:00+00:00,14.28291317060882,0.0,23.952331030068276,23.79772709865196,22.56724163581585,14.020000457763672,0.0,72,8.0
2024-10-15 23:00:00+00:00,14.291036402811857,0.0,23.664447517288167,23.51681492909664,22.440677739806095,14.09000015258789,0.0,72,8.0
2024-10-16 00:00:00+00:00,14.177310924904019,0.0,23.403835264574578,23.313728909532564,22.29166622161865,14.130000114440918,0.0,72,8.0
2024-10-16 01:00:00+00:00,167.67843186621573,748.4249296642486,22.86194702490371,23.766746542366946,22.140678502745548,14.100000381469727,2.5544203950577424,72,8.0
2024-10-16 02:00:00+00:00,736.5871142646512,4493.817488811931,26.214172192314425,34.19758088782388,22.405357326780045,14.170000076293945,7.909508953575327,72,8.0
2024-10-16 03:00:00+00:00,511.75294174066113,3081.8072520023634,27.622768541010153,34.26937737985819,22.832758475994243,14.09000015258789,6.68392256995877,72,8.0
2024-10-16 04:00:00+00:00,487.219047653241,3096.947192451199,27.94798231792717,34.6361860173757,23.091379658929235,14.470000267028809,6.6763242793684245,72,8.0
2024-10-16 05:00:00+00:00,432.9795513420212,2904.466660785408,28.297465861344538,34.562859030330884,23.325454157049005,15.40999984741211,6.683218620738396,72,8.0
2024-10-16 06:00:00+00:00,402.2394956273525,2763.860489703694,28.637791737788866,34.60310325301996,23.600000381469727,17.18000030517578,6.681103343055362,72,8.0
2024-10-16 07:00:00+00:00,384.00924332135196,2614.609480315564,28.734662224264707,34.3783728335084,23.84999968455388,18.020000457763672,6.680292908217059,72,8.0
2024-10-16 08:00:00+00:00,360.3458094250556,2534.2626237070094,28.88410617252968,34.35232015428596,24.18541677792867,19.209999084472656,6.6832538090604645,72,8.0
2024-10-16 09:00:00+00:00,358.77983234309346,2554.6455228575805,28.91963807007178,34.4310641248687,24.44848465197014,19.59000015258789,6.684273196201699,72,8.0
2024-10-16 10:00:00+00:00,1011.6868340094217,5001.159529058205,34.46102913821779,39.380302707020306,24.65625035762787,19.579999923706055,16.2270509568917,72,8.0
2024-10-16 11:00:00+00:00,392.506442029937,2702.9128072615763,29.244570093662464,34.165736607142854,24.913043146548063,19.8700008392334,8.0579159854173,72,8.0
2024-10-16 12:00:00+00:00,364.74229666231724,2507.0043425573353,29.108290386467086,34.51018141631653,25.11666711171468,19.229999542236328,6.692902472840638,72,8.0
2024-10-16 13:00:00+00:00,369.8901957877878,2468.846200296525,29.116680754332982,34.43624783897934,25.483333269755047,18.010000228881836,6.693048165959804,72,8.0
2024-10-16 14:00:00+00:00,367.07675068318343,2512.0927057346375,29.143681886817227,34.555059523809526,25.561702363034513,18.049999237060547,6.694714043988567,72,8.0
2024-10-16 15:00:00+00:00,375.2890758354123,2514.670684387036,29.00577525932248,34.4295541458771,25.622641977274192,17.899999618530273,6.686141579091048,72,8.0
2024-10-16 16:00:00+00:00,264.61120436906145,1826.3823987602855,29.313440317533264,34.66632268141632,25.745614102012233,17.790000915527344,4.893887235336945,72,8.0
2024-10-16 17:00:00+00:00,10.367506980895996,0.0,28.62943487942052,32.0778364080007,25.652542890128444,17.260000228881836,0.0,72,8.0
2024-10-16 18:00:00+00:00,10.480779921444013,0.0,27.791993547614904,29.519902561368383,25.433333079020183,17.010000228881836,0.0,72,8.0
2024-10-16 19:00:00+00:00,10.494943814331226,0.0,27.154787213614817,28.065569588307586,25.21500031153361,16.940000534057617,0.0,72,8.0
2024-10-16 20:00:00+00:00,13.199720670391061,0.0,26.649213567126395,27.15022013573673,25.04067812127582,16.559999465942383,0.0,72,8.0
2024-10-16 21:00:00+00:00,14.17226891290574,0.0,26.212297028186274,26.49618402048319,24.855931686142743,16.549999237060547,0.0,72,8.0
2024-10-16 22:00:00+00:00,14.201960809424477,0.0,25.827429506959035,26.036564332764357,24.67457677550235,16.020000457763672,0.0,72,8.0
2024-10-16 23:00:00+00:00,14.05266107297411,0.0,25.48835032059699,25.680425392813376,24.501754392657364,15.579999923706055,0.0,72,8.0
2024-10-17 00:00:00+00:00,13.929411746540657,0.0,25.177105900954132,25.378028848258054,24.288333225250245,14.59000015258789,0.0,72,8.0
2024-10-17 01:00:00+00:00,13.829411747074928,0.0,24.884198699010856,25.114376805409663,23.991379277459508,15.15999984741211,0.0,72,8.0
2024-10-17 02:00:00+00:00,177.87142755203888,861.4544513606223,24.314403886554622,25.636362455138304,23.81296256736473,15.220000267028809,2.3210984425050536,72,8.0
2024-10-17 03:00:00+00:00,617.1882364395954,3937.406299238445,26.89629289215686,34.15700293789391,23.881355996859277,15.09000015258789,7.611487482108322,72,8.0
2024-10-17 04:00:00+00:00,449.7568625228412,2865.68413263743,28.356136204481793,34.53041431416317,24.27586190453891,15.420000076293945,6.691706876460912,72,8.0
2024-10-17 05:00:00+00:00,405.7282900342754,2670.4038810836837,28.705701128107492,34.460239955357146,24.492307662963867,16.0,6.6918104663282545,72,8.0
2024-10-17 06:00:00+00:00,398.2291317039511,2537.8777853915003,28.841338000043766,34.308384486607146,24.666038297257334,16.329999923706055,6.694100207641345,72,8.0
2024-10-17 07:00:00+00:00,382.40700319434416,2442.57825151545,29.05879138764881,34.323081478685225,24.853999519348143,17.079999923706055,6.691225714376326,72,8.0
2024-10-17 08:00:00+00:00,368.69944006655396,2465.490422438507,29.333745705313376,34.648631034445025,25.11052673741391,17.489999771118164,6.690422836805926,72,8.0
2024-10-17 09:00:00+00:00,372.6613445549118,2432.372758966868,29.51900262057948,34.75990239845938,25.323255494583485,17.43000030517578,6.694064418140914,72,8.0
2024-10-17 10:00:00+00:00,374.5910108759162,2413.3162786933813,29.57785891415028,34.777184647120784,25.51034486704859,16.81999969482422,6.6949303404668745,72,8.0
2024-10-17 11:00:00+00:00,375.58969371232484,2405.919712417305,29.602932135706826,34.78945557320682,25.72702696516707,17.1299991607666,6.690869523954259,72,8.0
2024-10-17 12:00:00+00:00,341.6661061465907,2185.4338850774684,29.02312907584909,34.45996435683649,25.804165919621784,16.280000686645508,5.857403574871416,72,8.0
2024-10-17 13:00:00+00:00,10.342857131103173,0.0,28.3702949929972,32.07272449995623,25.626315618816175,14.859999656677246,0.0,72,8.0
2024-10-17 14:00:00+00:00,10.62333334022098,0.0,27.564460605631965,29.278085012621865,25.19230779012044,13.260000228881836,0.0,72,8.0
2024-10-17 15:00:00+00:00,508.8932774273955,2942.3394905325413,26.834223728553923,31.316370005033264,24.922806723076,12.430000305175781,7.2044459150618865,72,8.0
2024-10-17 16:00:00+00:00,96.88739514016972,423.22401116208204,28.089513442095587,32.732981962316174,25.222033937098615,11.420000076293945,1.2252862132897897,72,8.0
2024-10-17 17:00:00+00:00,10.477591044428635,0.0,27.2475804775035,29.692844422925422,25.166102328542937,10.5,0.0,72,8.0
2024-10-17 18:00:00+00:00,13.282072857982305,0.0,26.55812530090161,27.93323677127101,24.933333079020183,10.359999656677246,0.0,72,8.0
2024-10-17 19:00:00+00:00,14.045098058983726,0.0,25.997992849483545,26.819110261292018,24.670000330607095,10.949999809265137,0.0,72,8.0
2024-10-17 20:00:00+00:00,14.068347343209744,0.0,25.542146741509104,26.083632183342086,24.41833302179972,10.069999694824219,0.0,72,8.0
2024-10-17 21:00:00+00:00,14.098870061885165,0.0,25.147615421963277,25.50063517942267,24.167796862327446,9.489999771118164,0.0,72,8.0
2024-10-17 22:00:00+00:00,14.121008426869283,0.0,24.808907645089285,25.048017058385856,23.89833294550578,9.0600004196167,0.0,72,8.0
2024-10-17 23:00:00+00:00,14.149299704394087,0.0,24.47981360512955,24.674129026610643,23.645763073937367,8.449999809265137,0.0,72,8.0
2024-10-18 00:00:00+00:00,14.036414568497687,0.0,24.181248085171568,24.371128627232142,23.38644027709961,8.229999542236328,0.0,72,8.0
2024-10-18 01:00:00+00:00,14.033893574519652,0.0,23.901275549282214,24.124603356967786,23.110345182747675,7.829999923706055,0.0,72,8.0
2024-10-18 02:00:00+00:00,14.03865547607593,0.0,23.584988292191877,23.85013595281863,22.771929891485918,7.75,0.02722113205939114,72,8.0
2024-10-18 03:00:00+00:00,839.3901952241315,3907.9838959509584,24.230425666360293,30.59350380777311,22.7357143674578,7.309999942779541,7.7541331283184665,72,8.0
2024-10-18 04:00:00+00:00,567.9787117239474,3009.07786444656,26.907967190782564,33.393411075367645,23.084210847553454,10.119999885559082,6.686896897163711,72,8.0
2024-10-18 05:00:00+00:00,487.92062058960653,2739.85168388065,27.382564221398304,33.28772248521363,23.250847444695943,12.289999961853027,6.687867768066751,72,8.0
2024-10-18 06:00:00+00:00,441.6868707241293,2597.1225193812193,27.86906288189595,33.46871112844798,23.40508438368975,13.15999984741211,6.687334602771525,72,8.0
2024-10-18 07:00:00+00:00,429.4072835371942,2248.5558261390493,27.995166425945378,32.83908260569853,23.620690115566912,15.40999984741211,6.691974259224258,72,8.0
2024-10-18 08:00:00+00:00,432.4428574591458,2468.892942968203,28.067008737088585,33.385110977984944,23.912280367131817,16.329999923706055,6.69243273881971,72,8.0
2024-10-18 09:00:00+00:00,435.1759109710779,2849.000487255449,27.82543740152311,33.96347327993698,24.329824313782808,16.020000457763672,6.691693406145112,72,8.0
2024-10-18 10:00:00+00:00,1263.657984287465,5113.307484089827,35.01441592261905,39.38031091342787,24.501785721097672,16.719999313354492,19.003564049716758,72,8.0
2024-10-18 11:00:00+00:00,547.650418347967,3781.6766229911104,27.963149046831475,33.813702341573816,24.634694002112564,16.3700008392334,9.24279852763524,72,8.0
2024-10-18 12:00:00+00:00,426.4164807197102,2636.593281550902,28.191240754114144,33.8748673297444,24.799999237060547,15.579999923706055,6.68831019174485,72,8.0
2024-10-18 13:00:00+00:00,260.99213547117256,1441.139074432716,28.109693205758425,33.65296918890449,24.799999237060547,13.800000190734863,3.8645709123504295,72,8.0
2024-10-18 14:00:00+00:00,10.434818910689074,0.0,27.43132643845752,30.958151304622213,24.67457641989498,12.449999809265137,0.0,72,8.0
2024-10-18 15:00:00+00:00,382.6378155101915,2087.5098751292508,26.08160725227591,29.86949350052521,24.384745323051842,12.0600004196167,5.1633132913199455,72,8.0
2024-10-18 16:00:00+00:00,85.58389893224684,452.29904295495675,27.463917532883123,31.391500182070974,24.581356242551642,11.789999961853027,1.4294552318120406,72,8.0
2024-10-18 17:00:00+00:00,11.542458094698091,0.0,26.568096139577513,28.845472623516063,24.52881366923704,11.5,0.0,72,8.0
2024-10-18 18:00:00+00:00,14.137535007060075,0.0,25.855585691307773,27.246740004595587,24.39333292643229,10.90999984741211,0.0,72,8.0
2024-10-18 19:00:00+00:00,14.068347327181606,0.0,25.335188665309875,26.180059523809526,24.210000197092693,11.369999885559082,0.0,72,8.0
2024-10-18 20:00:00+00:00,14.029131675634732,0.0,24.889519186580884,25.51372521664916,24.02758631212958,11.770000457763672,0.0,72,8.0
2024-10-18 21:00:00+00:00,14.024929981605679,0.0,24.507403547356443,24.991249917935924,23.813559031082413,12.449999809265137,0.0,72,8.0
2024-10-18 22:00:00+00:00,13.953781512605042,0.0,24.18968153667717,24.67103657869398,23.584746085991295,12.829999923706055,0.0,72,8.0
2024-10-18 23:00:00+00:00,13.971708682404847,0.0,23.901507380295868,24.367541743259803,23.368965017384497,12.859999656677246,0.0,72,8.0
2024-10-19 00:00:00+00:00,13.975350136850395,0.0,23.621437051383054,24.125041032037814,23.156140846118593,13.199999809265137,0.0,72,8.0
2024-10-19 01:00:00+00:00,13.94341737549512,0.0,23.34805357689951,23.88736910779937,22.91999969482422,13.229999542236328,0.0,72,8.0
2024-10-19 02:00:00+00:00,13.984180792576849,0.0,23.089673403292725,23.733148089909957,22.701724447053053,13.399999618530273,0.0,72,8.0
2024-10-19 03:00:00+00:00,14.19551817843226,0.0,22.866589799982492,23.520885991115197,22.530909208817917,13.600000381469727,0.0,72,8.0
2024-10-19 04:00:00+00:00,592.1170748326837,3568.516023226311,23.1244390756806,28.276543927338956,22.440740514684606,13.699999809265137,6.860054706503277,72,8.0
2024-10-19 05:00:00+00:00,551.0520474617941,3396.411635329355,27.188282246492346,34.509541414221935,22.91249976839338,14.069999694824219,6.686619513931497,72,8.0
2024-10-19 06:00:00+00:00,499.6546228232504,3113.340700635723,27.734429709383754,34.448540353641455,23.06610194707321,14.539999961853027,6.684483927505023,72,8.0
2024-10-19 07:00:00+00:00,458.4081217447917,2975.261843213848,27.956661961659663,34.371389864539566,23.17457651687881,14.9399995803833,6.686081250508626,72,8.0
2024-10-19 08:00:00+00:00,460.90139975668,3050.4953626958595,28.201687510941877,34.77937004880077,23.47627109592244,14.970000267028809,6.687381992820932,72,8.0
2024-10-19 09:00:00+00:00,465.3515398468958,2913.5014224439774,28.599626471682424,34.88420075061274,23.73965516583673,14.640000343322754,6.685675033334257,72,8.0
2024-10-19 10:00:00+00:00,469.4761908181241,2894.7987378545167,28.620498101584385,34.862858620010506,24.030508590956867,14.380000114440918,6.686025618171158,72,8.0
2024-10-19 11:00:00+00:00,466.2042026038931,2977.8959167651437,28.14620467327556,34.566748867515756,24.321666208902993,15.479999542236328,6.687585399264381,72,8.0
2024-10-19 12:00:00+00:00,470.76162497469693,2910.159879967612,28.25771949404762,34.52987679446779,24.493333307902017,14.890000343322754,6.6892476856541565,72,8.0
2024-10-19 13:00:00+00:00,475.05182141215863,2834.0909085313815,28.429201954219188,34.54045348608193,24.5,12.949999809265137,6.687221446958911,72,8.0
2024-10-19 14:00:00+00:00,478.2669464880679,2749.2870615042893,28.507833699886206,34.43336602219013,24.5,11.170000076293945,6.689627851758685,72,8.0
2024-10-19 15:00:00+00:00,489.64117662445835,2738.062074634541,28.550134995404413,34.450782754508054,24.5457628864353,10.960000038146973,6.691486072807419,72,8.0
2024-10-19 16:00:00+00:00,246.5403362402395,1367.4726400081518,28.28019616049545,33.739583333333336,24.494915234840523,9.979999542236328,3.2580897489181755,72,8.0
2024-10-19 17:00:00+00:00,10.721008386264662,0.0,27.28661425507703,30.611620820203083,24.26833324432373,9.670000076293945,0.0,72,8.0
2024-10-19 18:00:00+00:00,13.950700263015362,0.0,26.354873101584385,28.080374239539566,23.993103421967604,9.720000267028809,0.0,72,8.0
2024-10-19 19:00:00+00:00,14.148179278654212,0.0,25.646745612307424,26.559573731836483,23.723333390553794,9.630000114440918,0.0,72,8.0
2024-10-19 20:00:00+00:00,14.163025241606041,0.0,25.059860272233895,25.542272573091736,23.449999809265137,9.260000228881836,0.0,72,8.0
2024-10-19 21:00:00+00:00,14.264985984780875,0.0,24.574908772102592,24.85457014837185,23.198305291644598,9.529999732971191,0.0,72,8.0
2024-10-19 22:00:00+00:00,14.33641456956623,0.0,24.13970383075105,24.334247663909313,22.94833313624064,9.4399995803833,0.0,72,8.0
2024-10-19 23:00:00+00:00,14.301120453521985,0.0,23.77076699820553,23.893291398590687,22.703390024476132,9.869999885559082,0.0,72,8.0
2024-10-20 00:00:00+00:00,14.200840348956966,0.0,23.41733001794468,23.594055688681724,22.449999809265137,10.640000343322754,0.0,72,8.0
2024-10-20 01:00:00+00:00,14.038655481418642,0.0,23.10799222032563,23.31745872176996,22.22881352699409,11.329999923706055,0.0,72,8.0
2024-10-20 02:00:00+00:00,642.932490738834,3466.339430950603,23.28906933867297,28.269811635591736,22.105263392130535,12.039999961853027,6.466588594666383,72,8.0
2024-10-20 03:00:00+00:00,599.9974798635275,3370.248851102941,27.00352465204832,34.27398938090862,22.535000133514405,12.869999885559082,6.681128595389572,72,8.0
2024-10-20 04:00:00+00:00,562.8366934298133,3224.1270050989147,27.56896322982318,34.52641642594538,22.77118627903825,13.40999984741211,6.680268012508959,72,8.0
2024-10-20 05:00:00+00:00,546.8806734485787,3249.1496506805847,27.624448119091387,34.63329599417892,22.93499975204468,14.0,6.682703121035707,72,8.0
2024-10-20 06:00:00+00:00,501.75182079667803,2960.6160529641543,27.94088719472164,34.327264694940474,23.062069202291553,14.350000381469727,6.683168559515176,72,8.0
2024-10-20 07:00:00+00:00,492.96190457384125,2899.689089307598,28.06654986213235,34.31861035429797,23.165000629425048,14.420000076293945,6.686229867427623,72,8.0
2024-10-20 08:00:00+00:00,1250.6400546172754,5554.462584166968,33.61483704810049,39.069266866903014,23.15833393732707,14.149999618530273,16.48692947542634,72,8.0
2024-10-20 09:00:00+00:00,492.17927299093463,3146.643499294249,27.71372083989846,34.4199649586397,23.189830973996955,14.569999694824219,6.758030617604403,72,8.0
2024-10-20 10:00:00+00:00,455.49579720804337,3035.7027174150912,28.260865967480743,34.81953220741421,23.329999351501463,15.890000343322754,6.67348283212058,72,8.0
2024-10-20 11:00:00+00:00,432.8375350140056,2959.6634928385415,28.50638732055322,34.89628810508579,23.48499994277954,16.440000534057617,6.678277213366425,72,8.0
2024-10-20 12:00:00+00:00,444.8397765600381,2906.4888488598563,28.605798374037114,34.883033389136905,23.636667188008627,16.520000457763672,6.676843899638713,72,8.0
2024-10-20 13:00:00+00:00,457.2641458805202,2886.8702519093576,28.654856962316178,34.88965527617297,23.764999771118163,16.020000457763672,6.676840171760538,72,8.0
2024-10-20 14:00:00+00:00,476.31388846503364,2842.738441063501,28.73413017931755,34.874770140581475,23.88666623433431,15.350000381469727,6.675472197094336,72,8.0
2024-10-20 15:00:00+00:00,478.38100446136303,2844.880404509646,28.73652180080307,34.88168522499127,24.0,14.680000305175781,6.672769431961315,72,8.0
2024-10-20 16:00:00+00:00,197.2676879091183,1190.4799063424878,28.429599092531337,34.71187189893802,23.888135231147377,14.170000076293945,2.7638776880120832,72,8.0
2024-10-20 17:00:00+00:00,10.49470752461043,0.0,27.214082765712046,30.951841731589486,23.745762647208522,13.829999923706055,0.0,72,8.0
2024-10-20 18:00:00+00:00,13.594958019523727,0.0,26.25324905352766,28.200187106092436,23.47833325068156,13.5600004196167,0.0,72,8.0
2024-10-20 19:00:00+00:00,14.112290507588307,0.0,25.517133489001395,26.552059919474512,23.181356139102224,13.199999809265137,0.0,72,8.0
2024-10-20 20:00:00+00:00,14.084357546694452,0.0,24.89327235728003,25.48250234593226,22.93050820948714,13.069999694824219,0.0,72,8.0
2024-10-20 21:00:00+00:00,14.07030813500327,0.0,24.342128550639007,24.679448830313376,22.69661043458066,14.319999694824219,0.0,72,8.0
2024-10-20 22:00:00+00:00,14.026256995494139,0.0,23.865455329085197,24.132291484811454,22.444067583245747,12.399999618530273,0.0,72,8.0
2024-10-20 23:00:00+00:00,14.060055871249578,0.0,23.459784310623252,23.690126216611382,22.211864536091433,11.899999618530273,0.0,72,8.0
2024-10-21 00:00:00+00:00,14.042178750704121,0.0,23.078990775997898,23.34958954284839,22.001694921719825,11.84000015258789,0.0,72,8.0
2024-10-21 01:00:00+00:00,13.864804446364248,0.0,22.696012869893504,23.102797524223114,21.777192902146723,11.8100004196167,0.0,72,8.0
2024-10-21 02:00:00+00:00,555.2111727165776,2660.705717544982,22.38847683528282,26.08186758030726,21.55344847975106,11.84000015258789,4.99791550902681,72,8.0
2024-10-21 03:00:00+00:00,677.2775915664117,3662.7843103061537,26.867618336397058,34.51432907147234,22.005084862143306,11.890000343322754,6.884288725064916,72,8.0
2024-10-21 04:00:00+00:00,566.6044936448001,3075.6286751393523,27.340699613764045,33.976284755749646,22.301666323343913,11.979999542236328,6.6808198435922685,72,8.0
2024-10-21 05:00:00+00:00,501.42089231698293,2805.2821503960654,27.27954169568245,33.33135935323816,22.43833309809367,12.1899995803833,6.681337189209494,72,8.0
2024-10-21 06:00:00+00:00,476.8634083497458,2802.52392578125,27.343154651492668,33.39271247053946,22.548276046226764,12.930000305175781,6.67751603552749,72,8.0
2024-10-21 07:00:00+00:00,462.5426184354054,2829.1201709120387,27.583373683408773,33.69059222123085,22.664912909792182,13.520000457763672,6.678689887596704,72,8.0
2024-10-21 08:00:00+00:00,454.1081000812893,2791.527535379932,27.826539449851605,33.849651656337294,22.783332983652752,13.9399995803833,6.681619640169197,72,8.0
2024-10-21 09:00:00+00:00,445.9368702979061,2707.3428955078125,27.943904258685404,33.784263568217526,22.945613827621727,14.010000228881836,6.682906325302977,72,8.0
2024-10-21 10:00:00+00:00,441.8600554226497,2701.9822888933745,27.972297540590084,33.80560814202165,23.04814833181876,13.890000343322754,6.678161791583014,72,8.0
2024-10-21 11:00:00+00:00,467.14929611850795,2812.6219458351675,27.737279241857394,33.80555746588909,23.154237876504155,13.609999656677246,6.6772551482831926,72,8.0
2024-10-21 12:00:00+00:00,470.11810804276746,2773.979456144455,27.88594348450557,33.87358140015669,23.267796338614772,13.130000114440918,6.68287428906369,72,8.0
2024-10-21 13:00:00+00:00,473.1401682650105,2733.8080218025807,27.944498469320575,33.84536640295821,23.328069519578364,12.760000228881836,6.678704524308108,72,8.0
2024-10-21 14:00:00+00:00,469.6061789694797,2694.0752847161093,28.02249394806338,33.83757840008803,23.41724106361126,12.25,6.67866229473705,72,8.0
2024-10-21 15:00:00+00:00,417.07394942382473,2418.065015263918,28.05976316307773,33.98439346441702,23.518644138918084,12.029999732971191,5.9754630377312665,72,8.0
2024-10-21 16:00:00+00:00,10.463788311461553,0.0,27.212362220360376,31.235436569681408,23.468333212534585,11.710000038146973,0.0,72,8.0
2024-10-21 17:00:00+00:00,12.58123247696906,0.0,26.110950630252102,27.863525390625,23.125000127156575,11.270000457763672,0.0,72,8.0
2024-10-21 18:00:00+00:00,14.047058813378257,0.0,25.31108234309349,26.13951713497899,22.76949151895814,9.539999961853027,0.0,72,8.0
2024-10-21 19:00:00+00:00,14.019553072625698,0.0,24.688817541026538,24.940721565118714,22.4633331934611,9.050000190734863,0.0,72,8.0
2024-10-21 20:00:00+00:00,14.045098048298298,0.0,24.151863675157564,24.134892824317227,22.18644087193376,8.770000457763672,0.0,72,8.0
2024-10-21 21:00:00+00:00,14.084033629473518,0.0,23.679232044380253,23.52514853597689,21.925423444327663,8.289999961853027,0.0,72,8.0
2024-10-21 22:00:00+00:00,14.12022474106778,0.0,23.255641905199578,23.06745872176996,21.672881659814866,7.650000095367432,0.0,72,8.0
2024-10-21 23:00:00+00:00,14.144134079277848,0.0,22.82742803989176,22.70846472372556,21.409999656677247,7.570000171661377,0.0,72,8.0
2024-10-22 00:00:00+00:00,14.07394957876339,0.0,22.447353843881302,22.343388918067227,21.14576310626531,7.210000038146973,0.0,72,8.0
2024-10-22 01:00:00+00:00,568.2985986180666,2432.5937064034597,21.847176175157564,24.976749195772058,20.939999771118163,7.230000019073486,4.792804405468853,72,8.0
2024-10-22 02:00:00+00:00,712.7016816980698,3661.9497706309085,25.77473411239496,33.34757828912815,21.34576260841499,7.179999828338623,6.9490309683214715,72,8.0
2024-10-22 03:00:00+00:00,664.3767504438299,3417.451231371455,26.48111705619748,33.859885848870796,21.62166713078817,7.150000095367432,6.674327097019227,72,8.0
2024-10-22 04:00:00+00:00,617.13165154978,3410.6509814863443,26.955314059217436,34.31830398174895,21.784745329517428,8.890000343322754,6.676288360307197,72,8.0
2024-10-22 05:00:00+00:00,584.6521013190433,3366.8292595358457,27.319928850446427,34.58159220719538,21.920338679168182,10.970000267028809,6.682816345150731,72,8.0
2024-10-22 06:00:00+00:00,529.5187153736306,3018.88274771408,27.77824052352479,34.290654187761874,22.108333746592205,12.319999694824219,6.682540591202635,72,8.0
2024-10-22 07:00:00+00:00,467.45698359825093,2874.5689574513353,27.608579838076118,33.81145524179469,22.241666793823242,14.180000305175781,6.680310196050718,72,8.0
2024-10-22 08:00:00+00:00,1372.0983207766749,5875.879994282869,34.40088232558649,39.38478408941702,22.391666253407795,14.75,18.78199830642935,72,8.0
2024-10-22 09:00:00+00:00,604.667318983451,3533.566148896457,27.558011358676676,33.19950994566166,22.58813550916769,14.970000267028809,8.948426242647225,72,8.0
2024-10-22 10:00:00+00:00,484.1179274444153,2710.85517537093,27.661772912289916,33.512016232274156,22.93833309809367,15.25,6.679659983691047,72,8.0
2024-10-22 11:00:00+00:00,445.91876776345305,2788.0022875361083,27.656582359506302,33.673243418461134,23.212727425315162,15.449999809265137,6.679732555100898,72,8.0
2024-10-22 12:00:00+00:00,446.1722680527289,2736.2212037158615,27.70029584099265,33.60554465926996,23.36166613896688,14.8100004196167,6.679340450703597,72,8.0
2024-10-22 13:00:00+00:00,463.9218480727252,2795.6425801766018,27.644436876313026,33.672642299107146,23.351666100819905,13.829999923706055,6.684735378297437,72,8.0
2024-10-22 14:00:00+00:00,460.0719887442282,2714.3102514443276,27.763072807247898,33.618186630120796,23.44655152024894,12.859999656677246,6.682770047869001,72,8.0
2024-10-22 15:00:00+00:00,455.59073055995987,2641.8240061556357,27.83643743965063,33.538895167661515,23.625423948643572,12.149999618530273,6.678320898098892,72,8.0
2024-10-22 16:00:00+00:00,431.5445691961432,2505.2257525515756,27.876106453473188,33.59964881833217,23.8033890805002,10.680000305175781,6.328934394549527,72,8.0
2024-10-22 17:00:00+00:00,10.493277301307486,0.0,27.238318178834035,31.613835182510503,23.799999713897705,10.350000381469727,0.0,72,8.0
2024-10-22 18:00:00+00:00,12.12408964707404,0.0,26.26410681460084,28.302065552783613,23.51206901155669,9.579999923706055,0.0,72,8.0
2024-10-22 19:00:00+00:00,14.092717095917346,0.0,25.500248243828782,26.54003290769433,23.21016961437161,8.960000038146973,0.0,72,8.0
2024-10-22 20:00:00+00:00,14.129691863928189,0.0,24.902245273109244,25.407390690651262,22.918643757448358,10.600000381469727,0.0,72,8.0
2024-10-22 21:00:00+00:00,14.11652663575501,0.0,24.405019038865547,24.645091337316178,22.66440718052751,10.289999961853027,0.0,72,8.0
2024-10-22 22:00:00+00:00,14.12374303061203,0.0,23.982008609025836,24.083062369064248,22.416948835728533,10.510000228881836,0.0,72,8.0
2024-10-22 23:00:00+00:00,14.125698316030663,0.0,23.59152136435056,23.66515908694134,22.19482783613534,10.850000381469727,0.0,72,8.0
2024-10-23 00:00:00+00:00,14.097759086544775,0.0,23.23144326089811,23.278262867647058,22.0,11.09000015258789,0.0,72,8.0
2024-10-23 01:00:00+00:00,391.85126112555923,1668.0894955760625,22.458440016631652,24.68007798822654,21.756666723887125,11.329999923706055,3.3666471313027775,72,8.0
2024-10-23 02:00:00+00:00,780.6689087255996,4336.04951130843,26.31005654214811,34.45778076855742,22.06833340326945,11.380000114440918,7.552885720709793,72,8.0
2024-10-23 03:00:00+00:00,614.7578220473987,3302.940394225733,27.17601925301152,34.30371639315643,22.40517205205457,11.529999732971191,6.678770311717881,72,8.0
2024-10-23 04:00:00+00:00,581.5871502753743,3187.461500796526,27.40498701553771,34.2826930211243,22.57068992483205,11.989999771118164,6.6797728232165285,72,8.0
2024-10-23 05:00:00+00:00,567.3215684222907,3195.041559983368,27.713862400428923,34.602868002669815,22.72203419572216,12.65999984741211,6.685542598158038,72,8.0
2024-10-23 06:00:00+00:00,506.9675071566713,2932.7268401501224,28.026897868522408,34.35065842743347,22.913333002726237,13.420000076293945,6.685637141476159,72,8.0
2024-10-23 07:00:00+00:00,483.5745089661841,2864.472138562456,28.076119901085434,34.25746851474965,23.058620913275355,14.869999885559082,6.68099519585361,72,8.0
2024-10-23 08:00:00+00:00,466.2450988940498,2919.6546476989233,28.200183686755953,34.4970709963673,23.2299999554952,15.489999771118164,6.685679956644523,72,8.0
2024-10-23 09:00:00+00:00,467.3276526594961,2927.023873270557,28.52998087792423,34.84383660854574,23.444999790191652,15.3100004196167,6.685907976587392,72,8.0
2024-10-23 10:00:00+00:00,448.45949695097,2864.174430293078,28.662678809139315,34.838261609636874,23.735714265278407,15.770000457763672,6.687518408844591,72,8.0
2024-10-23 11:00:00+00:00,464.0527933642851,2859.265149675934,28.70133418077863,34.875287785876395,23.922413497135558,15.489999771118164,6.677705442439245,72,8.0
2024-10-23 12:00:00+00:00,462.63770903688567,2829.078801501397,28.669507927068786,34.77366936539804,24.1440683461852,15.079999923706055,6.684809742027155,72,8.0
2024-10-23 13:00:00+00:00,485.60868395209644,2998.347018885679,27.95407284007353,34.4231839220063,24.22069010241278,13.850000381469727,6.6820443364418525,72,8.0
2024-10-23 14:00:00+00:00,545.6569834448106,2962.7900363346716,27.80175303880063,34.193222983589386,24.246666717529298,12.819999694824219,6.682972556385914,72,8.0
2024-10-23 15:00:00+00:00,465.2742299312303,2745.452982071735,28.26164967940301,34.45127787443102,24.235000228881837,12.09000015258789,6.427354419932646,72,8.0
2024-10-23 16:00:00+00:00,10.56442577297948,0.0,27.66973996629902,32.31631939885329,24.223333485921223,11.739999771118164,0.0,72,8.0
2024-10-23 17:00:00+00:00,12.140616245964328,0.0,26.638477656687677,28.135158848695728,23.966101565603484,10.930000305175781,0.0,72,8.0
2024-10-23 18:00:00+00:00,14.253781527030368,0.0,25.862964619441527,26.286151276917018,23.626666863759358,10.130000114440918,0.0,72,8.0
2024-10-23 19:00:00+00:00,14.212324927834903,0.0,25.23941715358018,25.190906343005953,23.3316663424174,9.90999984741211,0.0,72,8.0
2024-10-23 20:00:00+00:00,14.190196090719613,0.0,24.706335073091736,24.52496457567402,23.06101718191373,10.510000228881836,0.0,72,8.0
2024-10-23 21:00:00+00:00,14.127170875292865,0.0,24.257933544511555,24.034322615765056,22.791525339676163,10.449999809265137,0.0,72,8.0
2024-10-23 22:00:00+00:00,14.179271722040257,0.0,23.864990918242295,23.6313702238708,22.54500017166138,10.0600004196167,0.0,72,8.0
2024-10-23 23:00:00+00:00,14.220168076309504,0.0,23.511364506740197,23.298875995710784,22.283333237965902,9.4399995803833,0.0,72,8.0
2024-10-24 00:00:00+00:00,14.150140067776379,0.0,23.17704230129552,22.97417375153186,22.01500005722046,9.34000015258789,0.0,72,8.0
2024-10-24 01:00:00+00:00,14.123809539303393,0.0,22.8662998402486,22.672943200717786,21.759999974568686,9.510000228881836,0.0,72,8.0
2024-10-24 02:00:00+00:00,14.125210088842055,0.0,22.56794221594888,22.421649323792018,21.501666673024495,9.210000038146973,0.008080596182526661,72,8.0
2024-10-24 03:00:00+00:00,708.8605058306739,3299.5102996398755,22.384929069283963,26.623561827074578,21.35499947865804,8.970000267028809,6.008589471421656,72,8.0
2024-10-24 04:00:00+00:00,689.3608930364002,3730.2276277169167,26.542131306738828,34.51694867864001,21.796609975523868,10.149999618530273,6.739947954369657,72,8.0
2024-10-24 05:00:00+00:00,592.8971574956721,3411.3155524513936,26.97650007768111,34.33912589333274,22.02033906063791,12.380000114440918,6.677438738671216,72,8.0
2024-10-24 06:00:00+00:00,544.3090897993608,3252.0969765150076,27.587708818151597,34.60552737343275,22.27272723804821,13.770000457763672,6.679754728241894,72,8.0
2024-10-24 07:00:00+00:00,804.6956038422637,5032.836995442708,26.339278090846996,32.99602304260588,22.38333288828532,14.710000038146973,10.839355533891688,72,8.0
2024-10-24 08:00:00+00:00,1336.7276567000918,5562.880146644635,34.264938951204606,38.90549916528457,22.65333391825358,14.600000381469727,18.881165543664768,72,8.0
2024-10-24 09:00:00+00:00,619.2128851914606,3883.0004169880845,27.731228526566877,34.77586659663866,22.94333356221517,15.510000228881836,8.249084423236152,72,8.0
2024-10-24 10:00:00+00:00,470.17527813381616,2959.26148952908,28.17501017252604,34.5609870062934,23.55423730106677,15.829999923706055,6.681078779697418,72,8.0
2024-10-24 11:00:00+00:00,453.0643255683813,2813.2970368460324,28.317747651860955,34.38439667090941,24.0366668065389,15.279999732971191,6.686190222086531,72,8.0
2024-10-24 12:00:00+00:00,458.77765327325744,2778.569037922268,28.341962590563895,34.33806656991969,24.345762155823788,14.1899995803833,6.681634169051101,72,8.0
2024-10-24 13:00:00+00:00,482.1781518759848,2735.088611763065,28.267742937018557,34.171332009366246,24.411864070569056,13.079999923706055,6.680623819848068,72,8.0
2024-10-24 14:00:00+00:00,510.34331476965616,2724.3467728464225,28.161651789793495,34.04272817868238,24.49636362249201,12.170000076293945,6.678817956768281,72,8.0
2024-10-24 15:00:00+00:00,507.3920698123882,2762.241933722245,28.157816569010418,34.11652896278783,24.559459686279297,12.140000343322754,6.6837364853474135,72,8.0
2024-10-24 16:00:00+00:00,437.46715125202263,2425.328669828527,28.24043004653033,33.95210176355698,24.682609392249066,11.850000381469727,6.125086254933301,72,8.0
2024-10-24 17:00:00+00:00,,,,,,11.510000228881836,,72,8.0
2024-10-24 18:00:00+00:00,,,,,,11.569999694824219,,72,8.0
2024-10-24 19:00:00+00:00,,,,,,11.630000114440918,,72,8.0
2024-10-24 20:00:00+00:00,14.218490600585938,0.0,25.202603677161655,25.641411573367012,23.600000381469727,11.609999656677246,0.0,72,8.0
2024-10-24 21:00:00+00:00,14.222619090761457,0.0,24.941165050828314,25.269563605986445,23.492857115609304,12.119999885559082,0.0,72,8.0
2024-10-24 22:00:00+00:00,14.193962287902831,0.0,24.343710533658363,24.50747107025376,23.170455022291705,12.40999984741211,0.0,72,8.0
2024-10-24 23:00:00+00:00,14.234733886077624,0.0,24.045127611481742,24.186619447858146,22.95862053180563,12.779999732971191,0.0,72,8.0
2024-10-25 00:00:00+00:00,14.058237561777634,0.0,23.67609061903626,23.85806484076813,22.685714721679688,12.680000305175781,0.0,72,8.0
2024-10-25 01:00:00+00:00,13.933142855507986,0.0,23.424284319196428,23.621614118303572,22.496551710983802,12.279999732971191,0.0,72,8.0
2024-10-25 02:00:00+00:00,675.9632032292612,2928.5144584741483,22.97108510906777,26.920022685876052,22.310344498732995,12.369999885559082,5.3659834634052235,72,8.0
2024-10-25 03:00:00+00:00,609.4472064652257,3473.065716791419,26.943524408606844,34.35103125545566,22.695000012715656,12.520000457763672,6.7406868734839245,72,8.0
2024-10-25 04:00:00+00:00,468.6677875251663,2880.7021935727416,27.11659869025735,33.33362124146534,22.94166644414266,13.210000038146973,6.678177621184277,72,8.0
2024-10-25 05:00:00+00:00,427.8084031647327,2899.2901604489452,27.436643798144257,33.70271399575455,23.056666882832847,13.8100004196167,6.676019036803259,72,8.0
2024-10-25 06:00:00+00:00,444.54734015798704,2597.999784923735,27.560920950411415,33.18864205838585,23.20500043233236,14.989999771118164,6.677063343571682,72,8.0
2024-10-25 07:00:00+00:00,543.1770312739353,2468.0617214170825,27.76497464220063,33.09152332808123,23.38666623433431,16.809999465942383,6.679268897080622,72,8.0
2024-10-25 08:00:00+00:00,364.5297751265965,2431.103656897384,27.820435256100772,33.066976825842694,23.623333803812663,17.649999618530273,6.679689115352845,72,8.0
2024-10-25 09:00:00+00:00,347.10977726941667,2493.174295947538,27.28808798337116,32.66831995788233,23.84333283106486,17.690000534057617,6.679164087306188,72,8.0
2024-10-25 10:00:00+00:00,346.4246504754245,2486.2563490239845,27.231409067533264,32.599707851890756,24.03220351267669,16.979999542236328,6.675165281910188,72,8.0
2024-10-25 11:00:00+00:00,351.13137295934,2438.5465494791665,27.298529274991246,32.56395116640406,24.215254347203143,16.610000610351562,6.675273397055661,72,8.0
2024-10-25 12:00:00+00:00,354.01036443630187,2385.6462409182423,27.270617231267508,32.42016875109419,24.382758173449286,16.030000686645508,6.677135736000638,72,8.0
2024-10-25 13:00:00+00:00,353.67759144673494,2391.6077494474353,27.1596460849965,32.32186966583508,24.399999618530273,15.369999885559082,6.677357333047049,72,8.0
2024-10-25 14:00:00+00:00,419.73725416680344,2603.9746504070376,27.017266281512605,32.64128151260504,24.344999408721925,15.199999809265137,6.672914355408912,72,8.0
2024-10-25 15:00:00+00:00,441.37759125867143,2823.347626159839,27.59531537224265,33.68746990983894,24.335592851800435,15.029999732971191,6.680941884925051,72,8.0
2024-10-25 16:00:00+00:00,194.57422944076922,1075.3331018442534,27.561681410845587,33.33824144892332,24.498305078280175,14.619999885559082,2.70070299848455,72,8.0
2024-10-25 17:00:00+00:00,10.494117632633499,0.0,26.78840735512955,30.03751080510329,24.370689161892596,13.390000343322754,0.0,72,8.0
2024-10-25 18:00:00+00:00,11.424860357572246,0.0,26.080460702906773,27.77299150008729,24.165517576809588,13.0,0.0,72,8.0
2024-10-25 19:00:00+00:00,14.016526604233002,0.0,25.50658974527311,26.46615472360819,23.947457426685396,12.430000305175781,0.0,72,8.0
2024-10-25 20:00:00+00:00,14.075350133644767,0.0,25.021670386904763,25.57966575301996,23.732203499745513,12.25,0.0,72,8.0
2024-10-25 21:00:00+00:00,14.045938398323807,0.0,24.6131034445028,24.959577971813726,23.52500009536743,12.930000305175781,0.0,72,8.0
2024-10-25 22:00:00+00:00,14.091944461398654,0.0,24.26647203233507,24.497500949435764,23.288333161671957,10.989999771118164,0.0,72,8.0
2024-10-25 23:00:00+00:00,14.163865532861704,0.0,23.945668110994397,24.164345621060924,23.06833359400431,9.609999656677246,0.0,72,8.0
2024-10-26 00:00:00+00:00,14.129691882627684,0.0,23.646487794336483,23.84034981179972,22.82499968210856,9.609999656677246,0.0,72,8.0
2024-10-26 01:00:00+00:00,14.060784321205288,0.0,23.355031074929972,23.554735370710784,22.58166697820028,8.59000015258789,0.0,72,8.0
2024-10-26 02:00:00+00:00,14.06778711164031,0.0,23.07268278405112,23.333074831495097,22.32999963760376,8.279999732971191,0.0,72,8.0
2024-10-26 03:00:00+00:00,539.5551525105341,1410.7068962585959,22.178007758095404,24.161976763797007,22.011864452038783,8.4399995803833,4.036972018005456,72,8.0
2024-10-26 04:00:00+00:00,1020.4624645756741,4453.29238199186,25.798348050157564,33.99435604319853,22.090000057220458,9.390000343322754,7.787137816934025,72,8.0
2024-10-26 05:00:00+00:00,671.7391055868991,3659.0539357275934,28.001693299362778,33.98789117056564,22.472881252482786,10.529999732971191,8.989065455324823,72,8.0
2024-10-26 06:00:00+00:00,559.1504197748435,3035.126764377626,27.762957917542018,34.311667049632355,22.710169582043665,11.420000076293945,6.6815939630780905,72,8.0
2024-10-26 07:00:00+00:00,530.4879559001334,3049.352046678046,27.701022108061974,34.28143464417017,22.932203131206965,12.4399995803833,6.680599577286664,72,8.0
2024-10-26 08:00:00+00:00,1342.6734425442367,5674.930497853769,34.617822679422666,39.58728717006532,23.062712103633558,13.65999984741211,18.085313409061754,72,8.0
2024-10-26 09:00:00+00:00,593.3428556725424,3518.0277530445774,27.80734227284664,33.49918756565126,23.14655195433518,13.899999618530273,8.72934910429626,72,8.0
2024-10-26 10:00:00+00:00,459.8159664378447,2865.879562762605,27.05390378807773,33.23054671087185,23.299999237060547,14.289999961853027,6.6872985383041765,72,8.0
2024-10-26 11:00:00+00:00,462.7193275259323,3056.3606305803573,26.840262276785715,33.43448004201681,23.3559316538148,13.880000114440918,6.67957878112793,72,8.0
2024-10-26 12:00:00+00:00,466.3375358688397,3007.6963957457983,26.80085921087185,33.2919039686187,23.399999618530273,13.25,6.677698792529707,72,8.0
2024-10-26 13:00:00+00:00,468.07338947541905,2955.1468946953783,26.876153000262605,33.252757352941174,23.41833302179972,12.579999923706055,6.678903760028486,72,8.0
2024-10-26 14:00:00+00:00,471.45910311145946,2903.716585560005,26.993373325892858,33.25518439797794,23.5,11.779999732971191,6.683119072633631,72,8.0
2024-10-26 15:00:00+00:00,472.56078494630276,2892.4207425157565,26.995679326418067,33.237388803177524,23.555000209808348,11.5600004196167,6.6787437230599025,72,8.0
2024-10-26 16:00:00+00:00,474.4151258281633,2841.237191849396,27.01963177849265,33.14931968881302,23.575000286102295,11.600000381469727,6.680364536638019,72,8.0
2024-10-26 17:00:00+00:00,483.315126221387,2830.886441783745,27.631152754070378,33.73682050945378,23.67000045776367,11.649999618530273,6.683534385777321,72,8.0
2024-10-26 18:00:00+00:00,207.21120413077645,1239.7762194721638,27.65904838497899,33.23927012211134,23.81864337597863,10.59000015258789,3.082399412363517,72,8.0
2024-10-26 19:00:00+00:00,10.554061638540915,0.0,26.585498457195378,29.75235729057248,23.613333670298257,9.829999923706055,0.0,72,8.0
2024-10-26 20:00:00+00:00,14.003921559544839,0.0,25.629706374737395,27.365880629595587,23.22666670481364,9.149999618530273,0.0,72,8.0
2024-10-26 21:00:00+00:00,14.05070030255144,0.0,24.88968878567052,25.8712715554972,22.874137681106042,,0.0,72,8.0
2024-10-26 22:00:00+00:00,14.082072813637785,0.0,24.309664686186974,24.836455871411065,22.59491561631025,8.430000305175781,0.0,72,8.0
2024-10-26 23:00:00+00:00,14.089635870369877,0.0,23.844878381039916,24.177175655418417,22.306666469573976,7.610000133514404,0.0,72,8.0
2024-10-27 00:00:00+00:00,14.12997200108376,0.0,23.414106267507,23.653437253807773,22.0366668065389,13.199999809265137,0.0,72,8.0
2024-10-27 01:00:00+00:00,14.100280101893663,0.0,23.013504327512255,23.243344603466387,21.772881297741908,7.710000038146973,0.0,72,8.0
2024-10-27 02:00:00+00:00,14.035854323571469,0.0,22.641124906994047,22.878186137736346,21.50333334604899,12.5,0.04974822036358489,72,8.0
2024-10-27 03:00:00+00:00,14.058823550782618,0.0,22.308261390493698,22.57729957217262,21.247457730568062,8.40999984741211,0.04444189231936671,72,8.0
2024-10-27 04:00:00+00:00,888.2904767936685,4299.9577421300555,23.20848993894433,29.59023492209384,21.23103464060816,7.900000095367432,7.5219882242485925,72,8.0
2024-10-27 05:00:00+00:00,640.0574233966047,3257.792200083158,26.53241804534314,33.566598416710434,21.74406769316075,8.6899995803833,6.674234181892972,72,8.0
2024-10-27 06:00:00+00:00,602.2941173051252,3226.8934288559176,26.238513764880953,33.21165350905987,21.9542371135647,10.079999923706055,6.668667976261855,72,8.0
2024-10-27 07:00:00+00:00,562.7778713536196,3190.0643300288866,26.35791904652486,33.25048622964811,22.18983071537341,11.260000228881836,6.669574574596074,72,8.0
2024-10-27 08:00:00+00:00,554.4420177128469,3237.3877466025474,26.46743560705532,33.48159644717262,22.522033982357737,12.300000190734863,6.670938781663483,72,8.0
2024-10-27 09:00:00+00:00,1121.0575436053996,5148.03589431378,30.24745874912465,36.0587271041229,22.863333066304524,13.109999656677246,14.970236044971882,72,8.0
2024-10-27 10:00:00+00:00,573.1036417130329,3371.0098682050943,27.587214964110643,34.02105148700105,23.310169381610418,14.0600004196167,7.6285023248496175,72,8.0
2024-10-27 11:00:00+00:00,548.9361340605578,2954.391693200718,27.351996755733545,33.72214129792542,23.766101610862602,13.710000038146973,6.6849319901453015,72,8.0
