timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-10-27 12:00:00+00:00,501.60532146208095,2865.847750623687,26.9852852273722,33.1689904477416,23.899999618530273,13.789999961853027,6.679866013406706,72,8.0
2024-10-27 13:00:00+00:00,493.69187675070026,2762.380678150166,26.724617581407564,32.68726474964986,23.891666253407795,11.8100004196167,6.6763233817925975,72,8.0
2024-10-27 14:00:00+00:00,462.7935578161929,2567.185966085653,26.901994977678573,32.44169210653011,23.94237266152592,10.680000305175781,6.678977653759868,72,8.0
2024-10-27 15:00:00+00:00,466.1526619192599,2586.733576242997,27.00591203278186,32.58774427739846,24.001666673024495,9.289999961853027,6.678975050522833,72,8.0
2024-10-27 16:00:00+00:00,469.0075626319864,2583.76631570597,27.074013589810924,32.64677980567227,24.001694921719825,9.119999885559082,6.6826255261397165,72,8.0
2024-10-27 17:00:00+00:00,471.59355826070663,2619.666501170781,27.16648817730217,32.82191138174019,24.04333349863688,9.510000228881836,6.676879371247706,72,8.0
2024-10-27 18:00:00+00:00,471.19719920438877,2609.2944390646885,27.216791404061624,32.84558208048845,24.100000381469727,9.479999542236328,6.681425497979343,72,8.0
2024-10-27 19:00:00+00:00,457.4173667758119,2616.8618109353115,27.20371380974265,32.84830182072829,24.100000381469727,9.619999885559082,6.681840632142139,72,8.0
2024-10-27 20:00:00+00:00,455.5983201141785,2585.7336617264095,27.20332947632178,32.78245292257528,24.084746085991295,10.229999542236328,6.679751834281686,72,8.0
2024-10-27 21:00:00+00:00,449.1047611183145,2548.083858885351,27.20684728969713,32.70246575192577,24.003389843439653,10.520000457763672,6.682499973713851,72,8.0
2024-10-27 22:00:00+00:00,450.39719867439163,2571.4479556471024,27.21915143010329,32.76925975468313,23.961666520436605,10.5600004196167,6.677967181058825,72,8.0
2024-10-27 23:00:00+00:00,450.44986047397475,2607.486587994573,27.25655213257178,32.88259434633228,23.90166629155477,10.970000267028809,6.6799512096479825,72,8.0
2024-10-28 00:00:00+00:00,442.6375344327184,2577.7958922826942,27.25138004420518,32.81250273546919,23.876666196187337,11.5,6.681049288153982,72,8.0
2024-10-28 01:00:00+00:00,439.1661053825827,2583.3836064699317,27.27326926864496,32.84695802148985,23.799999237060547,11.630000114440918,6.6809655491377455,72,8.0
2024-10-28 02:00:00+00:00,444.209244073606,2587.5838373435313,27.271685431985293,32.85190922071954,23.77288100679042,11.770000457763672,6.683771429943437,72,8.0
2024-10-28 03:00:00+00:00,482.5128849147081,2802.319104790354,27.439181629683123,33.486136642156865,23.700000762939453,11.770000457763672,6.6801397793767165,72,8.0
2024-10-28 04:00:00+00:00,477.9039197221858,2800.7034594111083,27.492681252188376,33.53596458114496,23.616949598667986,11.710000038146973,6.680395238539752,72,8.0
2024-10-28 05:00:00+00:00,470.9056012663855,2823.4179790080093,27.441467114189425,33.53474661348915,23.51034486704859,12.020000457763672,6.678981707543552,72,8.0
2024-10-28 06:00:00+00:00,466.72240817713805,2803.6863798253676,27.68622390362395,33.733802603072476,23.506896578032396,13.0600004196167,6.683477340292196,72,8.0
2024-10-28 07:00:00+00:00,451.42338041923415,2778.5998473261443,27.873897584727114,33.86453633912852,23.52372890407756,13.6899995803833,6.686173366492903,72,8.0
2024-10-28 08:00:00+00:00,430.5178272810487,2642.260850996692,27.97146682951776,33.67116570007834,23.600000381469727,13.479999542236328,6.683354663317582,72,8.0
2024-10-28 09:00:00+00:00,1086.2414573220647,4043.794195436964,31.963765291272757,35.95974688703606,23.584746085991295,13.979999542236328,15.701274636746788,72,8.0
2024-10-28 10:00:00+00:00,611.2324907746302,3563.3641772871256,28.723900204613095,34.75429673822654,23.518333403269448,14.380000114440918,8.976520305922051,72,8.0
2024-10-28 11:00:00+00:00,436.58123274944745,2770.0815696395744,27.840812106092436,33.81450441504727,23.61666711171468,14.289999961853027,6.684638788720139,72,8.0
2024-10-28 12:00:00+00:00,437.7182076077501,2801.8459718848476,27.7875750886292,33.83067103794643,23.700000762939453,14.369999885559082,6.6841394961381155,72,8.0
2024-10-28 13:00:00+00:00,420.21204545050443,2667.1130104385506,27.909116087841387,33.6635311351103,23.706667327880858,14.319999694824219,6.68213798619118,72,8.0
2024-10-28 14:00:00+00:00,417.4624649176077,2566.0192091485033,27.954062582064076,33.49053390887605,23.73898321895276,14.1899995803833,6.682192658175941,72,8.0
2024-10-28 15:00:00+00:00,358.2689080625689,1992.69397793297,27.757039046087186,33.04550452993698,23.799999237060547,14.220000267028809,5.550403190260174,72,8.0
2024-10-28 16:00:00+00:00,10.63669467039135,0.0,27.009459936318276,30.699009486607142,23.6620689918255,14.180000305175781,0.0,72,8.0
2024-10-28 17:00:00+00:00,10.964689270924714,0.0,26.07093319650424,27.75775456832627,23.383050401332014,14.130000114440918,0.0,72,8.0
2024-10-28 18:00:00+00:00,14.322128830169763,0.0,25.340293050814076,26.212344898897058,23.1423732951536,14.100000381469727,0.0,72,8.0
2024-10-28 19:00:00+00:00,14.300280119524617,0.0,24.775146484375,25.236065519957982,22.923728522607835,13.979999542236328,0.0,72,8.0
2024-10-28 20:00:00+00:00,14.237534993169021,0.0,24.303378577993698,24.52587890625,22.73898321895276,13.75,0.0,72,8.0
2024-10-28 21:00:00+00:00,14.235014023233195,0.0,23.911908318014707,24.04207014837185,22.572881633952512,13.699999809265137,0.0,72,8.0
2024-10-28 22:00:00+00:00,14.302521021760144,0.0,23.563419117647058,23.676587529543067,22.406779305409575,13.449999809265137,0.0,72,8.0
2024-10-28 23:00:00+00:00,14.3485955013318,0.0,23.277547429116925,23.411833002326194,22.251724111622778,13.390000343322754,0.0,72,8.0
2024-10-29 00:00:00+00:00,14.225977655229622,0.0,23.010388251789454,23.219998663364176,22.091525772870597,13.039999961853027,0.0,72,8.0
2024-10-29 01:00:00+00:00,14.205042032300591,0.0,22.765752199317227,23.01254144235819,21.941379086724645,12.869999885559082,0.0,72,8.0
2024-10-29 02:00:00+00:00,14.070868355887276,0.0,22.53610819327731,22.852286715467436,21.79310308653733,12.880000114440918,0.0,72,8.0
2024-10-29 03:00:00+00:00,441.94494476479093,2442.647584550836,22.344369952598313,25.712431146857444,21.650877634684246,12.539999961853027,4.842214627379782,72,8.0
2024-10-29 04:00:00+00:00,560.1818449563821,3359.150878224293,26.398634585588336,33.552282919430866,22.072881536968683,12.569999694824219,6.756180588759523,72,8.0
2024-10-29 05:00:00+00:00,468.0672280020407,2869.2816904105393,27.09881266959909,33.2881974078694,22.401694540250098,12.930000305175781,6.681121347999039,72,8.0
2024-10-29 06:00:00+00:00,460.9022405715216,2961.000392539828,27.308792755383404,33.69561476934524,22.61016991178868,13.470000267028809,6.682875386139258,72,8.0
2024-10-29 07:00:00+00:00,446.25098092215404,2859.6796396292893,27.69153686865371,33.86287913602941,22.835592884128378,13.890000343322754,6.680365538396755,72,8.0
2024-10-29 08:00:00+00:00,340.42296978605896,1924.724878818715,27.659397841167717,32.99095448726366,23.088135929430944,14.6899995803833,5.280299361680402,72,8.0
2024-10-29 09:00:00+00:00,1138.7680678193976,4842.930482239282,32.097357399991246,37.40444869353992,23.027118747517214,14.470000267028809,14.021535309756837,72,8.0
2024-10-29 10:00:00+00:00,523.2036407214252,3357.0066061580883,26.37507796087185,33.607172263436624,23.044067964715474,14.720000267028809,6.699386258753074,72,8.0
2024-10-29 11:00:00+00:00,469.9991602964428,2948.561380509235,27.226607635241596,33.579197987788866,23.220339047706734,14.579999923706055,6.681332092659146,72,8.0
2024-10-29 12:00:00+00:00,453.9226886311165,2836.4220575925683,27.737230829831933,33.85880875787815,23.452542191844877,15.1899995803833,6.678819456020324,72,8.0
2024-10-29 13:00:00+00:00,397.9507007465309,2530.7712710084033,27.662634585084035,33.96852637539391,23.64827642769649,14.470000267028809,5.839759209576775,72,8.0
2024-10-29 14:00:00+00:00,10.355865907402677,0.0,26.943679894814945,30.8711824044169,23.596667035420737,13.670000076293945,0.0,72,8.0
2024-10-29 15:00:00+00:00,10.437988811365052,0.0,26.098520971543294,27.83324376964036,23.376666323343912,13.170000076293945,0.0,72,8.0
2024-10-29 16:00:00+00:00,14.125210099527482,0.0,25.470690815388654,26.21587160254727,23.14166720708211,13.050000190734863,0.0,72,8.0
2024-10-29 17:00:00+00:00,14.154621856219295,0.0,24.972126936712186,25.23738675157563,22.977966017642263,12.850000381469727,0.0,72,8.0
2024-10-29 18:00:00+00:00,14.158823528877493,0.0,24.511899290966387,24.554385914522058,22.818643602274232,12.84000015258789,0.0,72,8.0
2024-10-29 19:00:00+00:00,13.955182054129635,0.0,24.108416901917018,24.108548204438026,22.661667283376058,12.899999618530273,0.0,72,8.0
2024-10-29 20:00:00+00:00,13.931652640762115,0.0,23.74751140690651,23.733956473214285,22.51500005722046,12.970000267028809,0.0,72,8.0
2024-10-29 21:00:00+00:00,13.919166662957933,0.0,23.436210123697915,23.50184326171875,22.3533327738444,12.920000076293945,0.0,72,8.0
2024-10-29 22:00:00+00:00,13.946218453201594,0.0,23.155376017594538,23.306708327862395,22.18305128711765,12.649999618530273,0.0,72,8.0
2024-10-29 23:00:00+00:00,14.045378148054876,0.0,22.904553325236346,23.122494994091387,22.048276046226764,12.319999694824219,0.0,72,8.0
2024-10-30 00:00:00+00:00,14.008123242888464,0.0,22.660827123818276,22.95561359309349,21.8559316538148,12.039999961853027,0.0,72,8.0
2024-10-30 01:00:00+00:00,13.996918782466599,0.0,22.444221047794116,22.759398388261555,21.71500047047933,11.770000457763672,0.0,72,8.0
2024-10-30 02:00:00+00:00,13.959943947671842,0.0,22.246540999212186,22.634537897190125,21.58166697820028,11.430000305175781,0.0,72,8.0
2024-10-30 03:00:00+00:00,13.952793265188207,0.0,22.01247981407123,22.516697718444483,21.409999656677247,11.149999618530273,0.038677026439645434,72,8.0
2024-10-30 04:00:00+00:00,329.00250747542526,1548.7018898456543,21.43320815742514,23.796287430362117,21.246666717529298,11.0600004196167,4.452985579588951,72,8.0
2024-10-30 05:00:00+00:00,690.8322138425683,3971.794304342831,25.78128966430322,33.286461752669815,21.58666664759318,11.109999656677246,7.478685234775062,72,8.0
2024-10-30 06:00:00+00:00,546.6593839928549,3142.6904372100403,26.830201221113445,33.617836490064775,21.966101565603484,11.510000228881836,6.672709634658001,72,8.0
2024-10-30 07:00:00+00:00,485.1627471667378,2851.741088525254,27.134103641456583,33.29045075061274,22.215000216166178,12.130000114440918,6.676338515027898,72,8.0
2024-10-30 08:00:00+00:00,466.8484590247232,2852.8552184545692,27.30813624277836,33.46353209252451,22.39833294550578,13.119999885559082,6.6805660918313245,72,8.0
2024-10-30 09:00:00+00:00,465.57011268658346,2903.9147526405377,27.32230790633729,33.590668236077164,22.58833367029826,13.779999732971191,6.677535521917503,72,8.0
2024-10-30 10:00:00+00:00,479.5446635042683,3037.634284201633,26.73817083808813,33.301227012377105,22.691526154340323,13.989999771118164,6.6705054392975365,72,8.0
2024-10-30 11:00:00+00:00,393.4289682940852,2482.33603882856,26.855482351149025,33.35300558191156,22.723333740234374,14.050000190734863,5.50212950958847,72,8.0
2024-10-30 12:00:00+00:00,10.389075637197628,0.0,26.328189967393207,31.350369835434172,22.566101914745268,13.84000015258789,0.0,72,8.0
2024-10-30 13:00:00+00:00,320.10195973874477,1774.9710095830324,24.65447878370098,28.72829131652661,22.180000178019206,13.079999923706055,3.7874311098531517,72,8.0
2024-10-30 14:00:00+00:00,587.9994440714519,3138.7494304518846,26.57427791499826,32.49661467400766,22.375438489412005,11.989999771118164,7.519958040508387,72,8.0
2024-10-30 15:00:00+00:00,499.5406161610152,2661.81544097131,26.808742149203432,32.557974850096286,22.6344832716317,11.069999694824219,6.672101006120527,72,8.0
2024-10-30 16:00:00+00:00,427.0566200793629,2411.2582474829446,26.867479781029928,32.077363006161974,22.79999930398506,10.140000343322754,6.669741145657821,72,8.0
2024-10-30 17:00:00+00:00,420.14762002212996,2409.605563123687,26.729701450892858,31.93659934676996,22.894914853370796,9.880000114440918,6.6689680564303355,72,8.0
2024-10-30 18:00:00+00:00,419.57563033758424,2412.8385984276524,26.70928801207983,31.922049386160715,22.98499994277954,9.229999542236328,6.670307255592666,72,8.0
2024-10-30 19:00:00+00:00,418.5700280966879,2408.352182083771,26.715430508140756,31.917759486607142,23.0,9.109999656677246,6.671344700981589,72,8.0
2024-10-30 20:00:00+00:00,419.3212887205664,2395.3953744583773,26.68977317489496,31.863593093487395,23.0,9.3100004196167,6.671936083240669,72,8.0
2024-10-30 21:00:00+00:00,420.74957907967877,2370.901383600315,26.674039439994747,31.794642857142858,23.005000019073485,9.279999732971191,6.672370922665636,72,8.0
2024-10-30 22:00:00+00:00,421.68879584304426,2378.4077415145744,26.650761964942227,31.791347984506302,23.001666673024495,9.510000228881836,6.667477231065766,72,8.0
2024-10-30 23:00:00+00:00,419.8851539761412,2384.435187844669,26.648960658482142,31.802664620535715,23.04000015258789,7.980000019073486,6.66729809256161,72,8.0
2024-10-31 00:00:00+00:00,418.58011214739804,2381.707706227022,26.627242400866596,31.775382418592436,23.011864452038783,8.5600004196167,6.6668596147489145,72,8.0
2024-10-31 01:00:00+00:00,420.7322136374081,2359.5995232077207,26.634236311712186,31.731841271664916,23.02500009536743,8.09000015258789,6.670361398648815,72,8.0
2024-10-31 02:00:00+00:00,419.8478995357909,2344.2602436482407,26.627843520220587,31.69111492253151,23.005000019073485,8.40999984741211,6.671936624190387,72,8.0
2024-10-31 03:00:00+00:00,419.4099436673251,2376.8183087435636,26.64093711159446,31.77628534490412,23.0,8.729999542236328,6.6695728545839135,72,8.0
2024-10-31 04:00:00+00:00,416.2407404799067,2394.126432152555,26.403666700053417,31.577010021590098,22.978947288111637,8.65999984741211,6.668460750851536,72,8.0
2024-10-31 05:00:00+00:00,417.2319208349885,2418.4401269255386,26.493681999249645,31.71927414371469,22.725423715882382,8.84000015258789,6.669102088206232,72,8.0
2024-10-31 06:00:00+00:00,417.0663870162323,2485.1271500787816,26.797527409401262,32.16418969931723,22.824999650319416,9.199999809265137,6.673342219921721,72,8.0
2024-10-31 07:00:00+00:00,417.2430171007551,2540.2531922409653,27.142787485815294,32.62874667204958,22.97118633076296,9.670000076293945,6.673738438323889,72,8.0
2024-10-31 08:00:00+00:00,397.37094977181715,2358.6591391110555,27.427715280202513,32.52226657973988,23.06949179051286,11.050000190734863,6.673367225924018,72,8.0
2024-10-31 09:00:00+00:00,1377.0758477543177,5532.582244530153,33.780588900105336,38.146840299113414,23.181667359670005,12.760000228881836,19.145737542195267,72,8.0
2024-10-31 10:00:00+00:00,563.4991589393936,3154.1484498096115,27.772013688287814,33.274941324185924,23.246666526794435,13.5600004196167,8.306451040155748,72,8.0
2024-10-31 11:00:00+00:00,132.45988823245162,708.0049310965791,27.224939202863858,31.964685296613858,23.38813516649149,14.479999542236328,1.9851256479459884,72,8.0
2024-10-31 12:00:00+00:00,10.469382002112571,7.2162322998046875,26.33788788184691,28.918081219276687,23.126667054494224,14.399999618530273,0.05465919248173746,72,8.0
2024-10-31 13:00:00+00:00,574.3355923803513,3171.7296549479165,25.830733994306144,30.85975017655367,23.062712103633558,13.670000076293945,7.875891106276862,72,8.0
2024-10-31 14:00:00+00:00,465.061344007818,2553.8933652562587,26.643339953168766,32.160608286283264,23.206667327880858,11.199999809265137,6.670897417041768,72,8.0
2024-10-31 15:00:00+00:00,467.9067221248851,2731.346785686931,25.958178095456933,31.866600741859244,23.13500051498413,10.0600004196167,6.66049517970793,72,8.0
2024-10-31 16:00:00+00:00,475.7935571323256,2706.540675059086,26.671717026654413,32.520652792366946,23.06610194707321,9.239999771118164,6.668437583773744,72,8.0
2024-10-31 17:00:00+00:00,236.22380961623847,1345.0704950925683,26.91522097120098,32.17870204722514,23.283332856496177,8.399999618530273,3.414038500532049,72,8.0
2024-10-31 18:00:00+00:00,11.065826335874926,0.0,26.03112827162115,29.00370929621849,23.13833360671997,7.71999979019165,0.0,72,8.0
2024-10-31 19:00:00+00:00,14.161624649325672,0.0,25.164188331582633,26.71524518010329,22.801666609446208,7.210000038146973,0.0,72,8.0
2024-10-31 20:00:00+00:00,14.032492974225212,0.0,24.494092070421917,25.369198069852942,22.47966093936209,6.610000133514404,0.0,72,8.0
2024-10-31 21:00:00+00:00,14.07366946565003,0.0,23.961468864889707,24.437413832720587,22.221666717529295,6.389999866485596,0.0,72,8.0
2024-10-31 22:00:00+00:00,14.147619065784273,0.0,23.49154808407738,23.752451664259453,21.98499994277954,6.369999885559082,0.0,72,8.0
2024-10-31 23:00:00+00:00,14.174022352229283,0.0,23.09298825397172,23.294423364394206,21.751666609446207,7.739999771118164,0.0,72,8.0
2024-11-01 00:00:00+00:00,14.171428576237014,0.0,22.74307310814951,22.92784994857318,21.53220351267669,8.229999542236328,0.0,72,8.0
2024-11-01 01:00:00+00:00,14.088515417916435,0.0,22.409353389793417,22.640592174369747,21.320338620977886,8.779999732971191,0.0,72,8.0
2024-11-01 02:00:00+00:00,14.069187666521687,0.0,22.106721594887954,22.40326697085084,21.130508972426593,9.239999771118164,0.0,72,8.0
2024-11-01 03:00:00+00:00,17.331932773109244,-60.587788557805936,21.841114375437677,22.07329758075105,20.915253914008705,9.5,0.7854064145341975,72,8.0
2024-11-01 04:00:00+00:00,911.5335197555286,4748.3257320127,23.750795161923882,31.502834895469622,21.01999985376994,9.75,8.86943899053435,72,8.0
2024-11-01 05:00:00+00:00,633.577932688111,3418.760562832795,26.651024845059357,34.03307150728876,21.4633331934611,10.34000015258789,6.674034488933712,72,8.0
2024-11-01 06:00:00+00:00,631.3450985863095,3362.8396878282565,27.05448097207633,34.313806186537114,21.462068820821827,10.859999656677246,6.676980222974505,72,8.0
2024-11-01 07:00:00+00:00,605.4028006588378,3185.104001170781,27.11078718596814,33.983892189688376,21.559649350350362,10.1899995803833,6.679123731554389,72,8.0
2024-11-01 08:00:00+00:00,556.9153200962418,3061.054446079605,27.056214228978064,33.665266201688716,21.516666730244953,9.949999809265137,6.676821551947208,72,8.0
2024-11-01 09:00:00+00:00,577.0190469864704,2801.5737256816788,27.00496077337185,33.05421973476891,21.7152547674664,10.350000381469727,6.675076892062061,72,8.0
2024-11-01 10:00:00+00:00,496.9261851191189,2752.508656451297,26.811292217966574,32.754358488205085,21.703334045410156,11.010000228881836,6.674620909943222,72,8.0
2024-11-01 11:00:00+00:00,475.139215122084,2750.2124235436363,26.71495727197129,32.65651397277661,21.859999465942384,11.079999923706055,6.670381483243627,72,8.0
2024-11-01 12:00:00+00:00,474.75462106229213,2746.6958390778186,26.726645931810225,32.658470517113095,22.00833336512248,11.229999542236328,6.67286080940097,72,8.0
2024-11-01 13:00:00+00:00,476.091037696817,2733.2411275056897,26.782331194196427,32.68311641062675,22.118333784739175,11.34000015258789,6.675190585000174,72,8.0
2024-11-01 14:00:00+00:00,472.0350152878534,2733.4785498183646,26.872617406337536,32.77374524028362,22.23833351135254,11.239999771118164,6.675709009838371,72,8.0
2024-11-01 15:00:00+00:00,460.8530722676709,2633.847487806608,26.961231423489874,32.64785169889141,22.350846888655322,11.15999984741211,6.675047100589262,72,8.0
2024-11-01 16:00:00+00:00,468.9560222038034,2630.479165298932,26.981800923494397,32.663215188419116,22.469999885559083,11.329999923706055,6.672758392259186,72,8.0
2024-11-01 17:00:00+00:00,455.8686439815888,2598.3901308566165,27.01421877758651,32.62332618842691,22.560345057783454,11.170000076293945,6.676480461648628,72,8.0
2024-11-01 18:00:00+00:00,461.3952370010504,2601.277816302302,26.969275210084035,32.58639227175245,22.671187093702414,11.199999809265137,6.674454150747518,72,8.0
2024-11-01 19:00:00+00:00,458.44789897160035,2613.0818158318016,26.975658427433473,32.61766278777136,22.700000762939453,11.239999771118164,6.67493479191756,72,8.0
2024-11-01 20:00:00+00:00,452.7672274720435,2577.87983972886,26.971390411633404,32.54030098367472,22.723729214425813,11.329999923706055,6.671325280218899,72,8.0
2024-11-01 21:00:00+00:00,461.0602236622188,2588.0717657180057,26.975984632134104,32.56112542673319,22.794826902192213,11.5,6.678200538752794,72,8.0
2024-11-01 22:00:00+00:00,447.9330536658023,2578.6021116454394,26.992787251619397,32.56106661414566,22.80169415878037,11.319999694824219,6.674130780356271,72,8.0
2024-11-01 23:00:00+00:00,459.08011223288145,2592.1629101836047,26.985432258841037,32.579197987788866,22.872413306400695,11.5,6.678416301556328,72,8.0
2024-11-02 00:00:00+00:00,441.0268907733992,2559.5784026501224,27.007747532606793,32.534964767156865,22.899999618530273,11.390000343322754,6.674063627793341,72,8.0
2024-11-02 01:00:00+00:00,454.54341736694676,2585.544083453694,27.011315952162114,32.59276181175595,22.901694540250098,11.199999809265137,6.6765639868771,72,8.0
2024-11-02 02:00:00+00:00,436.7927170013513,2529.2497291885506,27.080508961397058,32.540488363314076,22.94237266152592,11.199999809265137,6.676701601813821,72,8.0
2024-11-02 03:00:00+00:00,444.861905394482,2522.746264032957,27.10709088322829,32.55421563156513,23.0,11.130000114440918,6.674957912509181,72,8.0
2024-11-02 04:00:00+00:00,437.32408984101454,2570.171319357821,27.179046716342786,32.72698581385679,23.0067796868793,11.260000228881836,6.676926026491224,72,8.0
2024-11-02 05:00:00+00:00,452.92352842015714,2594.533468807445,27.372315136992295,32.9711025035014,23.081356242551642,11.720000267028809,6.679698754425476,72,8.0
2024-11-02 06:00:00+00:00,448.25434144605106,2544.856557466737,27.428952342655812,32.92297876181723,22.97833325068156,12.220000267028809,6.677154088220677,72,8.0
2024-11-02 07:00:00+00:00,471.445377937552,2657.925395890778,26.802606491815474,32.54664658832283,22.939654942216546,12.720000267028809,6.668714094562691,72,8.0
2024-11-02 08:00:00+00:00,481.8212889342749,2757.114007859003,26.519635881696427,32.47531102284664,22.805171670584844,13.109999656677246,6.669820324713442,72,8.0
2024-11-02 09:00:00+00:00,1439.0705873345128,4721.952068168576,33.684576467305675,37.88581741290266,22.830508054313015,13.420000076293945,17.916485173194683,72,8.0
2024-11-02 10:00:00+00:00,580.0943491876462,3682.816947635284,27.148344395524365,33.73723365223341,22.750847477023886,13.520000457763672,7.968889827782151,72,8.0
2024-11-02 11:00:00+00:00,473.8254886915704,2671.2826669730393,27.500260553440125,33.26316923253677,22.98793098844331,13.020000457763672,6.681357068507945,72,8.0
2024-11-02 12:00:00+00:00,469.7591029575893,2730.5361909412204,27.592661283263304,33.482523087359944,23.098305459749902,12.90999984741211,6.68292354402088,72,8.0
2024-11-02 13:00:00+00:00,469.76358408353576,2708.202432242428,27.604678199404763,33.445244113270306,23.132203894146418,12.619999885559082,6.683272890683983,72,8.0
2024-11-02 14:00:00+00:00,471.8341742336583,2684.506476223302,27.668357870491946,33.45981458989846,23.213559878074516,12.260000228881836,6.681547064741118,72,8.0
2024-11-02 15:00:00+00:00,474.41540655568866,2654.3911249069943,27.724999179359244,33.45218263086485,23.17627185886189,12.010000228881836,6.681591992952576,72,8.0
2024-11-02 16:00:00+00:00,478.23809515261183,2625.220199114802,27.73489200367647,33.39796357996323,23.224138227002374,11.850000381469727,6.68275091294147,72,8.0
2024-11-02 17:00:00+00:00,260.3691874351822,1457.079044117647,27.589587299763654,32.796667104341736,23.45084727012505,11.739999771118164,3.6519984384210837,72,8.0
2024-11-02 18:00:00+00:00,10.693277310924369,0.0,26.621844636292018,29.57687557444853,23.264912220469693,11.119999885559082,0.0,72,8.0
2024-11-02 19:00:00+00:00,13.178711498484892,0.0,25.674345812543766,27.18267736782213,22.940677739806095,10.970000267028809,0.0,72,8.0
2024-11-02 20:00:00+00:00,14.028571412009018,0.0,24.966726436668417,25.730890012254903,22.613559658244505,10.8100004196167,0.0,72,8.0
2024-11-02 21:00:00+00:00,14.004201659301415,0.0,24.417957124255953,24.744764995842086,22.36271140534999,10.40999984741211,0.0,72,8.0
2024-11-02 22:00:00+00:00,14.056022419649011,0.0,23.936884519432773,24.04070036217612,22.128814018378822,10.039999961853027,0.0,72,8.0
2024-11-02 23:00:00+00:00,14.066386570115718,0.0,23.517323726365547,23.53829451702556,21.901723763038373,10.0,0.0,72,8.0
2024-11-03 00:00:00+00:00,14.111204478587089,0.0,23.191362482493,23.13491265646884,21.701724447053053,9.949999809265137,0.0,72,8.0
2024-11-03 01:00:00+00:00,14.116806706126665,0.0,22.823449399290965,22.819678555015756,21.51500005722046,9.930000305175781,0.0,72,8.0
2024-11-03 02:00:00+00:00,14.088983072399419,0.0,22.518964347192796,22.565847623146187,21.308333015441896,9.920000076293945,0.0,72,8.0
2024-11-03 03:00:00+00:00,13.999439795144133,0.0,22.23518948595063,22.36311507024685,21.133898815866242,9.84000015258789,0.0,72,8.0
2024-11-03 04:00:00+00:00,13.931754866682388,0.0,21.997649041391018,22.165752442766365,20.953333155314127,9.989999771118164,0.005045633628175783,72,8.0
2024-11-03 05:00:00+00:00,64.85865935000628,117.79915461193916,21.075728602915504,22.43086796765887,20.869999504089357,10.430000305175781,1.6522850171147778,72,8.0
2024-11-03 06:00:00+00:00,534.2207269561725,2244.829680456167,20.885541130514707,24.946980452337186,20.791666158040364,11.210000038146973,5.41758663647649,72,8.0
2024-11-03 07:00:00+00:00,679.956022545737,3736.333712879683,26.291758988751752,33.067435470281865,21.16166664759318,11.850000381469727,7.871706754219632,72,8.0
2024-11-03 08:00:00+00:00,556.2938381163012,3124.124603356968,26.84699289872199,33.58805954022234,21.553333536783853,12.130000114440918,6.678837271297679,72,8.0
2024-11-03 09:00:00+00:00,516.1694681290485,2897.0493157223827,27.160354571516105,33.41130035998774,21.84745727151127,12.3100004196167,6.6800235887201564,72,8.0
2024-11-03 10:00:00+00:00,500.82044901700914,2804.4423875995712,27.107909472382705,33.15853753610819,22.052542573314604,12.25,6.68095579200766,72,8.0
2024-11-03 11:00:00+00:00,501.2719897529324,2778.9938445104603,27.088067062762605,33.082985928746496,22.211667092641196,12.0,6.6811078456269595,72,8.0
2024-11-03 12:00:00+00:00,502.82745130522915,2746.631799692533,27.113025483630953,33.036871389180675,22.3533327738444,11.600000381469727,6.682710647583008,72,8.0
2024-11-03 13:00:00+00:00,509.180174268717,2764.8946757413905,27.211441440415452,33.17612148095846,22.475861976886616,11.329999923706055,6.6813119284960685,72,8.0
2024-11-03 14:00:00+00:00,494.1002798214012,2755.9536775647757,27.325853876706933,33.26956339176296,22.613793537534516,11.0600004196167,6.683340471999652,72,8.0
2024-11-03 15:00:00+00:00,491.27366898908,2727.0797006302523,27.331990217962186,33.21283523174895,22.710000610351564,10.970000267028809,6.683614583910346,72,8.0
2024-11-03 16:00:00+00:00,495.5495796951593,2737.1229723334645,27.40439056481968,33.306464187237395,22.805084034547967,11.0,6.684998545660024,72,8.0
2024-11-03 17:00:00+00:00,339.0711484235876,1899.2087504923845,27.414013261554622,33.22416828059349,22.923728522607835,10.9399995803833,4.602850056495987,72,8.0
2024-11-03 18:00:00+00:00,10.508963608942112,0.0,26.33718282234769,29.620333289565828,22.793333180745442,10.899999618530273,0.0,72,8.0
2024-11-03 19:00:00+00:00,12.641736674375561,0.0,25.27885578059349,26.82350205707283,22.481666596730552,10.90999984741211,0.0,72,8.0
2024-11-03 20:00:00+00:00,13.888515376243271,0.0,24.5202417881215,25.279499299719888,22.17457651687881,10.680000305175781,0.0,72,8.0
2024-11-03 21:00:00+00:00,13.878830072939563,0.0,23.944714729500348,24.18924706759227,21.913333002726237,10.65999984741211,0.0,72,8.0
2024-11-03 22:00:00+00:00,13.948179271708684,0.0,23.471738500087536,23.490135214241946,21.7083335240682,10.569999694824219,0.0,72,8.0
2024-11-03 23:00:00+00:00,14.064425738251844,0.0,23.063177712491246,22.961903804490547,21.50833336512248,10.520000457763672,0.0,72,8.0
2024-11-04 00:00:00+00:00,14.072829158366227,0.0,22.703125,22.562276375393907,21.311864109362585,10.550000190734863,0.0,72,8.0
2024-11-04 01:00:00+00:00,14.060224102992638,0.0,22.389363264837186,22.203521643032214,21.126667149861653,10.630000114440918,0.0,72,8.0
2024-11-04 02:00:00+00:00,13.983473374396144,0.0,22.105751871060924,21.964192024466037,20.936666425069173,10.630000114440918,0.0,72,8.0
2024-11-04 03:00:00+00:00,13.968347343744016,0.0,21.84669746804972,21.74072881105567,20.753333314259848,10.550000190734863,0.11483396952893554,72,8.0
2024-11-04 04:00:00+00:00,14.873949595860072,-65.23043968563988,21.634465407256652,21.530938156512605,20.59833370844523,10.420000076293945,0.583424281005432,72,8.0
2024-11-04 05:00:00+00:00,979.181641174575,4894.099604719776,23.8850373521363,30.862694346972106,20.730508513369802,10.460000038146973,10.046694700664046,72,8.0
2024-11-04 06:00:00+00:00,600.2078427440312,3134.0901555934875,26.487323151917018,33.25384675354517,21.21186450376349,10.75,6.674410090726965,72,8.0
2024-11-04 07:00:00+00:00,565.9215087890625,3060.4794601355184,26.799620559095672,33.401174875611034,21.516666730244953,11.170000076293945,6.680549521685979,72,8.0
2024-11-04 08:00:00+00:00,555.7361347615218,3017.867300338104,27.095036354385503,33.606379661239494,21.774576122477903,11.75,6.680386374978458,72,8.0
2024-11-04 09:00:00+00:00,1473.5675125549487,5697.090846726875,33.749716878939076,38.8152286305147,21.87288087101306,11.920000076293945,17.9331222341842,72,8.0
2024-11-04 10:00:00+00:00,625.9608933432808,3511.944434414391,26.57709304424895,33.46858176864496,21.82930998966612,12.100000381469727,7.221113261054544,72,8.0
2024-11-04 11:00:00+00:00,525.4778703962054,2832.5045709690125,27.12464712447479,33.23247931985294,22.01525429547843,12.229999542236328,6.683792883608522,72,8.0
2024-11-04 12:00:00+00:00,526.6807906156206,2929.661636955994,27.207348494879945,33.52551614362641,22.154237585552668,11.890000343322754,6.683267088259681,72,8.0
2024-11-04 13:00:00+00:00,529.3795513933112,2947.7361592097777,27.35346912202381,33.71448950674019,22.377965636172537,11.579999923706055,6.679382157258961,72,8.0
2024-11-04 14:00:00+00:00,530.494677631795,2945.415490414916,27.411824202337186,33.76369033941702,22.518644138918084,11.210000038146973,6.683606772863564,72,8.0
2024-11-04 15:00:00+00:00,529.0137254730994,2936.067647469144,27.50205980829832,33.83316578584559,22.61016991178868,10.869999885559082,6.683035217413382,72,8.0
2024-11-04 16:00:00+00:00,519.459663284259,2846.2384576877625,27.616471490940125,33.757225741859244,22.718644546250164,10.680000305175781,6.6817322939383885,72,8.0
2024-11-04 17:00:00+00:00,516.0630239278329,2869.9477641642593,27.633343864889707,33.82248924960609,22.857626575534628,10.59000015258789,6.684874767014961,72,8.0
2024-11-04 18:00:00+00:00,520.3588244013425,2841.2841489134717,27.647701658788517,33.77598900888481,22.98965513295141,10.5600004196167,6.683949767040605,72,8.0
2024-11-04 19:00:00+00:00,520.4428567325367,2819.714115431329,27.66469439338235,33.74903574711134,23.003448289016198,10.510000228881836,6.679756196607061,72,8.0
2024-11-04 20:00:00+00:00,529.205040597782,2852.071163914785,27.657218356092436,33.811242368040965,23.087931369913036,10.479999542236328,6.6801614080156595,72,8.0
2024-11-04 21:00:00+00:00,529.1845930510876,2848.1955586922268,27.655718635110293,33.79768743434874,23.100000381469727,10.460000038146973,6.684538749085755,72,8.0
2024-11-04 22:00:00+00:00,529.355463364545,2853.0903792180934,27.65785024947479,33.80862657563025,23.142373424465372,10.220000267028809,6.686226015331364,72,8.0
2024-11-04 23:00:00+00:00,525.8344539353827,2836.7141974954043,27.658443162421218,33.77820337119223,23.19322107606015,9.9399995803833,6.6816621387706085,72,8.0
2024-11-05 00:00:00+00:00,522.097478273536,2841.408748851103,27.659622833508404,33.79127412683823,23.200000762939453,9.970000267028809,6.6800412049814435,72,8.0
2024-11-05 01:00:00+00:00,522.289075151545,2835.2143657267593,27.663855288209035,33.78567735688025,23.200000762939453,9.789999961853027,6.6768209433355254,72,8.0
2024-11-05 02:00:00+00:00,526.5694686077557,2842.5164846211924,27.679059709821427,33.8142541196166,23.233898550777113,9.59000015258789,6.678767160207284,72,8.0
2024-11-05 03:00:00+00:00,529.7980172046521,2891.5165642152087,27.446969613137394,33.682326016952906,23.258620558113886,9.600000381469727,6.6841698800538145,72,8.0
2024-11-05 04:00:00+00:00,535.1501506332904,2912.7335083376606,27.404257782996602,33.68843156981684,23.232727536288174,9.5600004196167,6.680556720837365,72,8.0
2024-11-05 05:00:00+00:00,534.602352995031,2899.205861529182,27.575649126838236,33.827728630514706,23.23392881665911,9.90999984741211,6.684583041247199,72,8.0
2024-11-05 06:00:00+00:00,510.53790929993585,2811.3454790900737,27.70998391544118,33.77773365693934,23.26101678104724,9.960000038146973,6.678469667715185,72,8.0
2024-11-05 07:00:00+00:00,488.73630959647045,2543.264746600867,27.697016413204746,33.18514263028561,23.20172487456223,10.180000305175781,6.6796337051278405,72,8.0
2024-11-05 08:00:00+00:00,40.06620114342461,196.12547975678683,27.034524075811802,31.876323678640013,23.120000457763673,10.739999771118164,0.5347846553312333,72,8.0
2024-11-05 09:00:00+00:00,816.1913161424695,2794.168477547269,35.69286904214811,33.12336897649685,22.76333335240682,10.920000076293945,10.585157422458424,72,8.0
2024-11-05 10:00:00+00:00,524.8787115401581,2818.7321189217873,30.481031572785366,29.25277034641982,22.575000286102295,10.680000305175781,6.837156373245709,72,8.0
2024-11-05 11:00:00+00:00,522.9599440972678,2727.659362622002,26.284343815651262,32.15873996082808,22.771186117398535,10.8100004196167,6.690840345804765,72,8.0
2024-11-05 12:00:00+00:00,504.8624647124475,2800.4675641741073,26.438690612963935,32.46961919533438,22.791524790101132,10.65999984741211,6.691278068959212,72,8.0
2024-11-05 13:00:00+00:00,476.8148462632123,2628.119253463104,26.86193403142507,32.51791458771008,22.8033890805002,10.420000076293945,6.696816760952733,72,8.0
2024-11-05 14:00:00+00:00,447.41904720872725,2366.146403336725,26.98830997242647,32.079792952337186,22.886440244771666,9.979999542236328,6.6975543946445155,72,8.0
2024-11-05 15:00:00+00:00,422.8901957877878,2289.545558555453,26.785114534094888,31.71273675485819,22.899999618530273,9.850000381469727,6.69599791935512,72,8.0
2024-11-05 16:00:00+00:00,443.0169509467432,2314.2562731726694,26.879249702065678,32.31353311484816,22.925423444327663,9.720000267028809,6.055589261028053,72,8.0
2024-11-05 17:00:00+00:00,10.527450967569646,0.0,26.35894211200105,29.819275073310575,22.894914918026682,9.539999961853027,0.0,72,8.0
2024-11-05 18:00:00+00:00,13.630812305696205,0.0,25.365185136554622,27.025491837359944,22.542373042995646,9.40999984741211,0.0,72,8.0
2024-11-05 19:00:00+00:00,14.187394959586006,0.0,24.61485893185399,25.445315235469188,22.191525637093235,9.25,0.0,72,8.0
2024-11-05 20:00:00+00:00,14.026610649600416,0.0,24.01472434676996,24.36459495907738,21.918643757448358,9.149999618530273,0.0,72,8.0
2024-11-05 21:00:00+00:00,13.954061623047046,0.0,23.502848991158963,23.653796284138654,21.687931258102942,9.029999732971191,0.0,72,8.0
2024-11-05 22:00:00+00:00,14.112885165281323,0.0,23.058177274816178,23.110874037114847,21.466101565603484,8.880000114440918,0.0,72,8.0
2024-11-05 23:00:00+00:00,14.195798299559693,0.0,22.670184480042018,22.691500623686974,21.238983121968932,8.779999732971191,0.0,72,8.0
2024-11-06 00:00:00+00:00,14.248739493661233,0.0,22.32223690257353,22.36091301755077,21.01525429547843,8.6899995803833,0.0,72,8.0
2024-11-06 01:00:00+00:00,14.255084757077492,0.0,22.005925582627118,22.118264063603462,20.827118275529248,8.699999809265137,0.0,72,8.0
2024-11-06 02:00:00+00:00,14.158543439806342,0.0,21.7043231355042,21.888031091342786,20.615254676948158,8.710000038146973,0.0,72,8.0
2024-11-06 03:00:00+00:00,14.133613466214733,0.0,21.42918417366947,21.689412092962186,20.44166644414266,8.710000038146973,0.07779177480719003,72,8.0
2024-11-06 04:00:00+00:00,638.3904769747865,2964.2872835047106,21.382443211659663,25.355212299763654,20.34137873814024,8.579999923706055,5.516650584565491,72,8.0
2024-11-06 05:00:00+00:00,625.34775303187,3263.429491364554,25.637357904669944,32.54839127787044,20.77796590126167,8.579999923706055,6.785715171460355,72,8.0
2024-11-06 06:00:00+00:00,514.5768170916168,2736.4273384989306,25.741802194265013,31.634579450724512,21.023333422342937,8.739999771118164,6.689920821003407,72,8.0
2024-11-06 07:00:00+00:00,472.42969134675354,2674.1438070345325,25.718706916360293,31.475971638655462,21.154237876504155,8.920000076293945,6.692063139266327,72,8.0
2024-11-06 08:00:00+00:00,452.60056012150955,2647.620361328125,25.95928801207983,31.658972475709035,21.269999694824218,9.350000381469727,6.692397113607711,72,8.0
2024-11-06 09:00:00+00:00,452.29859911493895,2652.0686014640232,26.08962422859769,31.79964261095063,21.39499959945679,9.869999885559082,6.692912414294331,72,8.0
2024-11-06 10:00:00+00:00,453.4882350889575,2642.99841616334,26.226355288209035,31.915783793986346,21.49666665395101,10.319999694824219,6.69356847811146,72,8.0
2024-11-06 11:00:00+00:00,444.23865472702755,2612.5376653591125,26.261462299763654,31.88715163799895,21.59500036239624,10.15999984741211,6.692381125538289,72,8.0
2024-11-06 12:00:00+00:00,447.80420238163623,2647.17067070969,26.230831883534663,31.931088744091387,21.654237876504155,10.550000190734863,6.691706408973501,72,8.0
2024-11-06 13:00:00+00:00,448.00336214808186,2678.858741055016,26.079879119616596,31.845446674763654,21.70689720943056,10.359999656677246,6.6938090324401855,72,8.0
2024-11-06 14:00:00+00:00,437.0712300732149,2559.7398415677376,26.29580500938373,31.801980130499302,21.827118049233647,10.279999732971191,6.698442842707288,72,8.0
2024-11-06 15:00:00+00:00,427.5558992021539,2512.255104322112,26.406592208347963,31.815738292222612,21.9932203131207,10.220000267028809,6.692797822898694,72,8.0
2024-11-06 16:00:00+00:00,421.76620082748667,2478.4522064038497,26.465507976169693,31.798817895644206,22.100000381469727,10.239999771118164,6.696716143432276,72,8.0
2024-11-06 17:00:00+00:00,414.3030807537859,2417.7264558167017,26.458424287683822,31.662747423188026,22.142373424465372,10.220000267028809,6.69441695573951,72,8.0
2024-11-06 18:00:00+00:00,417.7627442944951,2465.2024602809875,26.427945689994747,31.738755170036764,22.200000762939453,10.260000228881836,6.689062968021681,72,8.0
2024-11-06 19:00:00+00:00,416.93352102360257,2463.773595331756,26.43919110365317,31.74277687610035,22.248275888377222,10.300000190734863,6.693318937865781,72,8.0
2024-11-06 20:00:00+00:00,420.5498607922397,2477.0640906543786,26.429537207303273,31.76292789214833,22.299999237060547,10.3100004196167,6.693367061508731,72,8.0
2024-11-06 21:00:00+00:00,416.2190484225917,2446.537281709559,26.420102415966387,31.686892725840337,22.314999294281005,10.329999923706055,6.693906339276738,72,8.0
2024-11-06 22:00:00+00:00,414.2767516918877,2461.492897354254,26.42241046809349,31.721891002494747,22.377965636172537,10.390000343322754,6.692873822540796,72,8.0
2024-11-06 23:00:00+00:00,422.5240909352022,2480.949032054228,26.448810481223738,31.792384043461134,22.39833294550578,10.390000343322754,6.690983315475848,72,8.0
2024-11-07 00:00:00+00:00,448.9968940174512,2290.0229337013375,26.384902867893715,31.315452446371822,22.399999618530273,10.380000114440918,6.693508525352693,72,8.0
2024-11-07 01:00:00+00:00,399.285153343564,2183.44141753381,26.149797712053573,30.850678259585084,22.399999618530273,10.369999885559082,6.692600130033092,72,8.0
2024-11-07 02:00:00+00:00,370.3487470621518,2054.063452080432,25.890724968445333,30.31552217531337,22.369999504089357,10.539999961853027,6.688086776680269,72,8.0
2024-11-07 03:00:00+00:00,364.3630242868632,2084.0433934315915,25.76554703912815,30.25605017397584,22.301723381568646,10.680000305175781,6.68615756716047,72,8.0
2024-11-07 04:00:00+00:00,362.01344560040815,2102.45517557609,25.67046965270483,30.19883715204832,22.298304347668665,10.970000267028809,6.6883589600314615,72,8.0
2024-11-07 05:00:00+00:00,369.6759104154357,2059.394510733981,25.668567817752102,30.103874655330884,22.25593211287159,11.25,6.689177485073314,72,8.0
2024-11-07 06:00:00+00:00,361.83501419366576,2136.9724367285976,25.758296678046218,30.361420447085084,22.212069544298895,11.600000381469727,6.688239770777085,72,8.0
2024-11-07 07:00:00+00:00,356.92296901670824,2174.8087701877625,25.98095087644433,30.665839187237395,22.27999954223633,12.0600004196167,6.688377448490688,72,8.0
2024-11-07 08:00:00+00:00,361.6913160650002,2081.8188220112265,26.166202320772058,30.649672564338236,22.299999237060547,12.640000343322754,6.690429034353304,72,8.0
2024-11-07 09:00:00+00:00,1483.344818884585,5609.528671328761,33.889607405462186,38.39263556985294,22.333897800768835,12.989999771118164,18.75974495120409,72,8.0
2024-11-07 10:00:00+00:00,481.9414569630342,2920.0819789341517,25.849750935530462,31.360468503807773,22.324999713897704,12.899999618530273,7.563496361259653,72,8.0
2024-11-07 11:00:00+00:00,418.63613412894455,2345.8860509535843,26.3910907136292,31.445240693933822,22.44833313624064,12.390000343322754,6.688136305127825,72,8.0
2024-11-07 12:00:00+00:00,412.63557481097905,2342.6331674271273,26.375080012473738,31.42630030527836,22.503389843439653,11.84000015258789,6.683726386863644,72,8.0
2024-11-07 13:00:00+00:00,421.7932779435016,2340.233815938485,26.40567760307248,31.451186236213236,22.600000381469727,11.210000038146973,6.683181870885256,72,8.0
2024-11-07 14:00:00+00:00,428.6280106402913,2362.4228218142725,26.41987468815651,31.51225832129727,22.625000476837158,10.579999923706055,6.684714625863468,72,8.0
2024-11-07 15:00:00+00:00,429.01583285861545,2347.4278218587237,26.39554443359375,31.456117757161458,22.676667340596516,10.100000381469727,6.68447273572286,72,8.0
2024-11-07 16:00:00+00:00,430.6036403452983,2335.4977237477024,26.43666089482668,31.47094111081933,22.69322107606015,9.680000305175781,6.685348839319053,72,8.0
2024-11-07 17:00:00+00:00,394.62324878681943,2081.9024217108717,26.444690864627102,30.933519892331933,22.71666717529297,9.430000305175781,6.682989096441188,72,8.0
2024-11-07 18:00:00+00:00,381.2075630423068,1983.1228683856355,25.989261915703782,30.26844595259979,22.72711899320958,9.300000190734863,6.677401767057531,72,8.0
2024-11-07 19:00:00+00:00,372.8781513459876,1999.5893564945509,25.856828962053573,30.169751592043067,22.696667416890463,9.25,6.683164748824945,72,8.0
2024-11-07 20:00:00+00:00,419.46078422824206,2057.529821059283,25.812670282956933,30.248520795036764,22.6344832716317,9.329999923706055,6.682895363879805,72,8.0
2024-11-07 21:00:00+00:00,382.3579834155342,2014.6033791934742,25.822310760241596,30.16496110162815,22.600000381469727,9.40999984741211,6.683521406991141,72,8.0
2024-11-07 22:00:00+00:00,363.05994378952755,1906.6639414554884,25.571984555540965,29.685565339417018,22.546551901718665,9.430000305175781,6.67698654206861,72,8.0
2024-11-07 23:00:00+00:00,378.531653652672,1855.1637557855174,25.45507197019433,29.458184250262605,22.493103421967604,9.390000343322754,6.675843266879811,72,8.0
2024-11-08 00:00:00+00:00,367.4960783629858,1917.7403684129902,25.341122581845237,29.47795143448004,22.408474227129403,9.220000267028809,6.677936831776168,72,8.0
2024-11-08 01:00:00+00:00,384.92576970973937,1904.6576170507265,25.26272882199755,29.369927072391455,22.345762123495845,9.09000015258789,6.675057078609948,72,8.0
2024-11-08 02:00:00+00:00,447.87815014921983,2348.6831410298496,25.54406293767507,30.605854451155462,22.29655101381499,8.869999885559082,6.6825620653916475,72,8.0
2024-11-08 03:00:00+00:00,430.76386583686207,2252.6614549139967,25.78059553899685,30.63908903405112,22.289999389648436,8.770000457763672,6.679712035074956,72,8.0
2024-11-08 04:00:00+00:00,474.8865549637824,2519.1030888918067,25.89486839657738,31.32491971397934,22.28333282470703,8.569999694824219,6.683755439202659,72,8.0
2024-11-08 05:00:00+00:00,471.88005614548587,2562.167095741529,26.205610296699437,31.730799985735604,22.267796338614772,8.619999885559082,6.681701976261782,72,8.0
2024-11-08 06:00:00+00:00,471.1782126826281,2549.3193499176195,26.25305994129714,31.751903342135126,22.225000381469727,8.670000076293945,6.679951120355276,72,8.0
2024-11-08 07:00:00+00:00,471.49299719887955,2566.826610575871,26.238392720369397,31.770833333333332,22.198334089914958,8.739999771118164,6.68519551279832,72,8.0
2024-11-08 08:00:00+00:00,459.50672327036284,2474.1055528656775,26.33792413449755,31.66946915484944,22.200000762939453,8.960000038146973,6.686756079270392,72,8.0
2024-11-08 09:00:00+00:00,1409.9915966333128,5349.092410987832,32.29870571275385,37.05030322675945,22.156667264302573,9.029999732971191,17.656859201543472,72,8.0
2024-11-08 10:00:00+00:00,616.1843144606476,3171.834225780156,25.899362088585434,32.37656947544643,22.003389843439653,9.010000228881836,6.997982014461058,72,8.0
2024-11-08 11:00:00+00:00,523.7739503149893,2618.8888920802697,26.22188416382178,31.868700898328083,21.82241311566583,8.949999809265137,6.682793379497795,72,8.0
2024-11-08 12:00:00+00:00,499.0924369747899,2603.0401142879027,26.150442598914566,31.76276643469888,21.748333358764647,8.789999961853027,6.682548128924116,72,8.0
2024-11-08 13:00:00+00:00,486.0212882760526,2568.5791193430496,26.179120574010856,31.717421245842086,21.736666870117187,8.630000114440918,6.681538413552677,72,8.0
2024-11-08 14:00:00+00:00,492.83649183182996,2613.2294187412954,26.154660025678968,31.789824844402855,21.554237495034428,8.470000267028809,6.681610806074647,72,8.0
2024-11-08 15:00:00+00:00,494.0865553741028,2589.602878260679,26.177720697654063,31.761616169905462,21.596667035420737,8.369999885559082,6.682195666123505,72,8.0
2024-11-08 16:00:00+00:00,538.730812051383,2801.710142846201,26.316016445640756,32.358956473214285,21.608333746592205,8.270000457763672,6.680985935595857,72,8.0
2024-11-08 17:00:00+00:00,531.4215687129343,2745.7741712896095,26.53645901720063,32.45466370141807,21.92033877615201,8.140000343322754,6.685686745897395,72,8.0
2024-11-08 18:00:00+00:00,524.9229689312249,2712.171570679053,26.584355714942227,32.43134519432773,22.066666920979817,7.96999979019165,6.685162362598238,72,8.0
2024-11-08 19:00:00+00:00,529.3271696373862,2716.927715910583,26.56635290835084,32.42131559655112,22.100000381469727,7.880000114440918,6.687014069543833,72,8.0
2024-11-08 20:00:00+00:00,524.7140054996609,2723.0471547017246,26.545391007965687,32.41363850227591,22.103333727518717,7.869999885559082,6.686097580511697,72,8.0
2024-11-08 21:00:00+00:00,526.1412426792295,2720.6980621855137,26.52473268670551,32.388203593970694,22.145000553131105,7.900000095367432,6.685694916773651,72,8.0
2024-11-08 22:00:00+00:00,529.4596645665102,2740.7101148076417,26.545611213235293,32.452950613839285,22.180000686645506,7.760000228881836,6.685782556774235,72,8.0
2024-11-08 23:00:00+00:00,526.93445456796,2713.8923004748776,26.539585658482142,32.39459143032213,22.196552473923255,7.679999828338623,6.679353429489777,72,8.0
2024-11-09 00:00:00+00:00,531.8383755723969,2725.2037015001315,26.55059250262605,32.42709701067927,22.198276618431354,7.599999904632568,6.6823605168767335,72,8.0
2024-11-09 01:00:00+00:00,527.1319315079547,2726.414845528055,26.537592185311624,32.41199038209034,22.200000762939453,7.599999904632568,6.687980546336882,72,8.0
2024-11-09 02:00:00+00:00,532.1591038637134,2729.085181826637,26.533870579481793,32.41687114298845,22.174138595317974,7.519999980926514,6.684930963008678,72,8.0
2024-11-09 03:00:00+00:00,530.0156868045069,2719.8773531873685,26.556934687937677,32.42410509125525,22.149153111344678,7.420000076293945,6.679647479070669,72,8.0
2024-11-09 04:00:00+00:00,533.0378153825006,2715.064676749606,26.554812647715337,32.40760474111519,22.10169530318955,7.389999866485596,6.6855170680027385,72,8.0
2024-11-09 05:00:00+00:00,612.3221294499245,2835.5924130394346,26.66515668767507,32.782842726934526,22.078333632151285,7.369999885559082,6.679384142076936,72,8.0
2024-11-09 06:00:00+00:00,467.5294109953552,2338.9464497713147,26.019745300463935,31.06358940060399,22.060000228881837,7.650000095367432,6.681282604441924,72,8.0
2024-11-09 07:00:00+00:00,484.9347329019498,2599.8609513141196,24.74212800354517,30.35267651982668,21.84999942779541,7.880000114440918,6.673787910397313,72,8.0
2024-11-09 08:00:00+00:00,477.2901406731404,2617.529898630062,25.07807342099472,30.728035596390846,21.7152547674664,8.220000267028809,6.671970216992875,72,8.0
