timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-11-09 09:00:00+00:00,514.4601124484888,2619.36798335729,25.741025774666433,30.518447704529493,21.698334089914958,8.449999809265137,8.06385025649928,72,8.0
2024-11-09 10:00:00+00:00,541.0348186014754,2667.6986638231197,26.663071656293525,31.76557263557625,21.748333358764647,8.420000076293945,7.650891965478244,72,8.0
2024-11-09 11:00:00+00:00,539.9361361976431,2779.8045849199057,26.694545200892858,32.68391790309874,21.891525009931144,8.34000015258789,6.688388624111144,72,8.0
2024-11-09 12:00:00+00:00,542.187743630582,2806.4372837417304,26.86813073968489,32.916952064110376,21.998305078280175,8.149999618530273,6.686254125451643,72,8.0
2024-11-09 13:00:00+00:00,542.0515401717328,2786.578972311581,26.82951393448004,32.83650169051996,22.0067796868793,7.78000020980835,6.68531042788209,72,8.0
2024-11-09 14:00:00+00:00,539.77366898908,2751.830135569853,26.675553522190125,32.60793682707458,22.0,7.619999885559082,6.684761011299967,72,8.0
2024-11-09 15:00:00+00:00,539.4949569915857,2759.7982741924893,26.565242991727942,32.513770351890756,21.91833302179972,7.389999866485596,6.6856472832815985,72,8.0
2024-11-09 16:00:00+00:00,539.3075645297181,2762.686615759585,26.567626953125,32.52137769170168,21.899999618530273,7.349999904632568,6.686789725007129,72,8.0
2024-11-09 17:00:00+00:00,540.1733897660627,2756.8233509224,26.601976923581933,32.544017118566174,21.899999618530273,7.190000057220459,6.685813350837772,72,8.0
2024-11-09 18:00:00+00:00,541.4274507410386,2727.4912786403625,26.614278328518907,32.4957162552521,21.90499963760376,7.239999771118164,6.682530799833667,72,8.0
2024-11-09 19:00:00+00:00,539.5170867663471,2729.69523659073,26.54269383534664,32.42431435464811,21.90517205205457,7.130000114440918,6.687898363385882,72,8.0
2024-11-09 20:00:00+00:00,539.4493008140756,2730.430122439601,26.48432165835084,32.37156767003677,21.899999618530273,7.070000171661377,6.683267829798851,72,8.0
2024-11-09 21:00:00+00:00,537.8579833300507,2707.75547982865,26.42855091255252,32.26399807970063,21.899999618530273,6.889999866485596,6.686395348621016,72,8.0
2024-11-09 22:00:00+00:00,538.5927175313485,2702.2907817423843,26.362965303308822,32.18478573069853,21.89833294550578,6.760000228881836,6.688301763614686,72,8.0
2024-11-09 23:00:00+00:00,536.4843153325784,2687.7124105501575,26.29575482536765,32.090217141544116,21.856666119893394,6.599999904632568,6.683510620053075,72,8.0
2024-11-10 00:00:00+00:00,536.1591041201636,2675.7186228006826,26.222176175157564,31.991473542542018,21.799999237060547,6.460000038146973,6.682620264902837,72,8.0
2024-11-10 01:00:00+00:00,536.8378143737964,2673.468060661765,26.174176897321427,31.935965401785715,21.796665954589844,6.349999904632568,6.685595428242403,72,8.0
2024-11-10 02:00:00+00:00,535.252382080762,2665.8223593148196,26.10547080160189,31.855470117734594,21.72033943564205,6.190000057220459,6.680118181458375,72,8.0
2024-11-10 03:00:00+00:00,534.8971824108714,2673.2320663237238,26.040112648547534,31.80193730743838,21.700000762939453,6.159999847412109,6.683248396322761,72,8.0
2024-11-10 04:00:00+00:00,541.235932161549,2693.950070181929,25.90913616382312,31.718074702950904,21.63559373758607,6.03000020980835,6.681388079289938,72,8.0
2024-11-10 05:00:00+00:00,664.9635864599746,3297.6790877483804,26.326398918942576,33.43689477744223,21.61864452038781,6.190000057220459,6.682658303685549,72,8.0
2024-11-10 06:00:00+00:00,555.7918760155429,2767.8868008140757,26.714916239933473,32.68139785210959,21.700000762939453,6.730000019073486,6.685002351007542,72,8.0
2024-11-10 07:00:00+00:00,529.8812311423593,2792.629744671306,26.61104568780637,32.63231396074055,21.70339054172322,7.710000038146973,6.683577415989895,72,8.0
2024-11-10 08:00:00+00:00,510.08235206924564,2734.7959668242297,26.713432931766455,32.60729946275385,21.78982990070925,8.869999885559082,6.6864307227254915,72,8.0
2024-11-10 09:00:00+00:00,1437.4529457092285,5591.365309002019,32.377005098914566,37.242210067620796,21.76271157345529,9.640000343322754,18.016281891937684,72,8.0
2024-11-10 10:00:00+00:00,709.3207265816483,3714.0586320465686,26.68922471332283,34.13879839044993,21.789830320972506,10.3100004196167,7.107100450692057,72,8.0
2024-11-10 11:00:00+00:00,538.8106442406064,2842.2624703201595,27.109230020133054,33.266928451067926,21.982758554919013,10.59000015258789,6.652588284650102,72,8.0
2024-11-10 12:00:00+00:00,537.46666659828,2854.698997860863,27.03984142485119,33.22580545890231,22.071186712232688,10.5600004196167,6.6508704073288865,72,8.0
2024-11-10 13:00:00+00:00,524.7274528952206,2855.7222363554797,27.117352312018557,33.30439206932773,22.14745818962485,10.369999885559082,6.651887383447642,72,8.0
2024-11-10 14:00:00+00:00,532.8663869478455,2917.8822626706933,27.367824180453432,33.69245803790266,22.322033348730056,10.140000343322754,6.649533790032737,72,8.0
2024-11-10 15:00:00+00:00,538.7806724740677,2987.6221537443103,27.14837731967787,33.62738327752976,22.466101565603484,10.050000190734863,6.646655771912647,72,8.0
2024-11-10 16:00:00+00:00,528.9459388369605,2924.5456850709033,27.366267698485643,33.70347514005602,22.498333326975505,9.970000267028809,6.651662186748173,72,8.0
2024-11-10 17:00:00+00:00,524.8655466459045,2911.1334772190125,27.527745863970587,33.83749671743698,22.615254676948158,10.050000190734863,6.650437401790245,72,8.0
2024-11-10 18:00:00+00:00,519.9957985757779,2882.738024115896,27.53864739255077,33.782924107142854,22.70339054172322,10.25,6.654530932589405,72,8.0
2024-11-10 19:00:00+00:00,506.2462180428812,2884.3004160648634,27.526066285889357,33.77887971594888,22.742372997736528,10.329999923706055,6.64935736161988,72,8.0
2024-11-10 20:00:00+00:00,493.9238085492986,2855.3679233412113,27.52190837272409,33.71180669533438,22.799999237060547,10.539999961853027,6.649581775611856,72,8.0
2024-11-10 21:00:00+00:00,493.1649852934338,2877.9271612942052,27.538927778142508,33.77566075258228,22.871666177113852,11.0,6.651519018061021,72,8.0
2024-11-10 22:00:00+00:00,496.9274515958727,2847.660040676427,27.542882582720587,33.71540520505077,22.899999618530273,10.979999542236328,6.649675106134067,72,8.0
2024-11-10 23:00:00+00:00,528.5215690890614,2892.123951631434,27.554682029061624,33.821219991903014,22.906666310628257,11.279999732971191,6.652752406122971,72,8.0
2024-11-11 00:00:00+00:00,535.1400562788592,2836.3367506182162,27.47668422837885,33.62452676383053,22.93275836418415,10.520000457763672,6.6512464168025,72,8.0
2024-11-11 01:00:00+00:00,541.3736686813397,2780.406832654937,27.33321365655637,33.36048696822479,22.946666463216147,9.300000190734863,6.649008980652197,72,8.0
2024-11-11 02:00:00+00:00,557.8938366117932,2785.446401216737,27.249641653536415,33.2879300157563,22.910169148849228,8.5,6.648921039591984,72,8.0
2024-11-11 03:00:00+00:00,471.8328646488404,2387.843758229459,27.1422667771243,33.323967751492276,22.89830469681045,7.650000095367432,5.609461863389176,72,8.0
2024-11-11 04:00:00+00:00,11.351532024925465,0.0,26.2915583108461,30.783596198206826,22.631666660308838,7.070000171661377,0.0,72,8.0
2024-11-11 05:00:00+00:00,340.5134446600906,1516.0496497915572,24.610234621192227,28.135443337491246,22.10169491525424,7.210000038146973,3.507661050107299,72,8.0
2024-11-11 06:00:00+00:00,688.2128497075768,3443.840565260562,26.574319679643853,33.05847986317214,22.108333746592205,7.769999980926514,7.598989826340915,72,8.0
2024-11-11 07:00:00+00:00,496.9207279835762,2500.702415829613,26.860517058385856,32.27784707633053,22.252631572254916,9.050000190734863,6.652648630596342,72,8.0
2024-11-11 08:00:00+00:00,461.209804331889,2551.2468422427564,26.718584504114144,32.25241063222164,22.468333212534585,10.0,6.644673629301269,72,8.0
2024-11-11 09:00:00+00:00,1252.7745150558087,5266.244814405254,31.427259771095937,36.56204591211485,22.636667188008627,11.329999923706055,16.2767613862409,72,8.0
2024-11-11 10:00:00+00:00,513.7826338054754,2908.133363013174,27.32995571275385,32.59544667476366,22.86499983469645,11.489999771118164,7.955500335586505,72,8.0
2024-11-11 11:00:00+00:00,476.54277809990776,2698.8700381808812,26.929161241319445,32.7769280327691,23.089830851150772,11.359999656677246,6.6514483398861355,72,8.0
2024-11-11 12:00:00+00:00,480.11820663323925,2640.286727093181,26.97856828278186,32.6984418767507,23.150848033064502,11.09000015258789,6.652509721387334,72,8.0
2024-11-11 13:00:00+00:00,467.01344534395787,2496.8511285862,26.02001064097514,31.43727158832283,23.13833386103312,9.869999885559082,6.640872705550421,72,8.0
2024-11-11 14:00:00+00:00,458.720168169807,2575.685717841824,25.06527650122549,30.658474620316877,22.92931007516795,8.65999984741211,6.63294487907773,72,8.0
2024-11-11 15:00:00+00:00,459.4790502793296,2554.775928689115,24.956520464167248,30.496168083318786,22.81833292643229,7.909999847412109,6.6426448542312535,72,8.0
2024-11-11 16:00:00+00:00,470.1648042987845,2554.9235621617495,24.822322909392458,30.365599903980446,22.60666707356771,7.53000020980835,6.638271258530004,72,8.0
2024-11-11 17:00:00+00:00,541.9406166397223,2822.2184586725316,25.04659119507178,31.169607979910715,22.56610194707321,6.900000095367432,6.638543597790373,72,8.0
2024-11-11 18:00:00+00:00,554.1960793716901,2855.122624928878,25.40316028755252,31.596769274115896,22.56833359400431,6.71999979019165,6.64077925615284,72,8.0
2024-11-11 19:00:00+00:00,533.8677964722369,2832.429360599841,25.383790441825564,31.530422404661017,22.5,6.590000152587891,6.637973641271645,72,8.0
2024-11-11 20:00:00+00:00,537.8530555725098,2855.920051405165,25.33947279188368,31.53363783094618,22.466101565603484,6.730000019073486,6.641733602682749,72,8.0
2024-11-11 21:00:00+00:00,539.5750707631686,2882.262355430453,25.318347065388654,31.576532956932773,22.38135547961219,6.639999866485596,6.6348117579932975,72,8.0
2024-11-11 22:00:00+00:00,549.4154058718213,2887.5334759880516,25.29507574514181,31.56117056197479,22.301665910085042,7.070000171661377,6.63770275222821,72,8.0
2024-11-11 23:00:00+00:00,564.187674642611,2926.897592923888,25.26995524772409,31.620606152617295,22.231579228451377,6.809999942779541,6.63862160808232,72,8.0
2024-11-12 00:00:00+00:00,556.9114838073901,2947.1572156206234,25.24157954197304,31.635716200542717,22.150848033064502,6.789999961853027,6.639352157336323,72,8.0
2024-11-12 01:00:00+00:00,550.2322130390243,2932.2966424851193,25.199299446341037,31.560883337710084,22.098276236961627,6.920000076293945,6.639520081485353,72,8.0
2024-11-12 02:00:00+00:00,543.2532205875515,2936.4051476059176,25.21711008622199,31.590752609637605,22.00847460859913,7.130000114440918,6.636452348960214,72,8.0
2024-11-12 03:00:00+00:00,496.6408962388666,2651.220145773153,25.560609790791318,31.31572101496849,22.030000114440917,7.429999828338623,6.636774203356574,72,8.0
2024-11-12 04:00:00+00:00,465.0752812074811,2565.44493531645,25.37175347831812,30.94367346602879,21.88333288828532,7.079999923706055,6.632521636030647,72,8.0
2024-11-12 05:00:00+00:00,463.32597726150595,2658.346400085108,25.515659779809706,31.283160161705656,21.601666990915934,7.699999809265137,6.639266750666017,72,8.0
2024-11-12 06:00:00+00:00,454.69831937902114,2641.346571636467,25.935291792498248,31.663249381783963,21.5465518030627,9.390000343322754,6.63947846976315,72,8.0
2024-11-12 07:00:00+00:00,439.2890760918625,2571.4513715642506,26.00227454262955,31.580973991158963,21.24067839929613,10.380000114440918,6.641072524361918,72,8.0
2024-11-12 08:00:00+00:00,398.1638651188014,2413.622399936537,26.15978969712885,31.39674834777661,21.710169452731893,11.399999618530273,6.64112110164653,72,8.0
2024-11-12 09:00:00+00:00,1280.028814843819,5078.418301857124,32.21148233359816,36.80222954184322,21.901694540250098,11.979999542236328,17.045436895499794,72,8.0
2024-11-12 10:00:00+00:00,538.7686272629169,2988.628431646096,26.165838503370097,32.470391281512605,22.03728827783617,12.0,6.787974324213023,72,8.0
2024-11-12 11:00:00+00:00,506.3638648452545,2865.5877121356357,26.5365321910014,32.72642846200981,22.194915803812318,11.430000305175781,6.671319038594136,72,8.0
2024-11-12 12:00:00+00:00,501.60728253703826,2886.9181445038953,26.652320498511905,32.892264229910715,22.301694223436257,10.729999542236328,6.667647186781512,72,8.0
2024-11-12 13:00:00+00:00,501.62997111686474,2794.776756307992,26.71550026260504,32.75334274334734,22.41499967575073,10.289999961853027,6.670152107206714,72,8.0
2024-11-12 14:00:00+00:00,505.71652717483477,2836.7915921251315,26.65835357580532,32.78491005777311,22.501694921719825,9.899999618530273,6.6729636713236316,72,8.0
2024-11-12 15:00:00+00:00,513.7344535592557,2914.5983873041405,26.191860337885153,32.48851855195203,22.5,9.619999885559082,6.669714162329666,72,8.0
2024-11-12 16:00:00+00:00,513.7453782538406,2927.1981532847512,26.11041174282213,32.43847793023459,22.520000076293947,9.479999542236328,6.665092504325033,72,8.0
2024-11-12 17:00:00+00:00,515.866106391287,2921.408820657169,26.13893174457283,32.4561210226278,22.628814050706765,9.460000038146973,6.664000057038807,72,8.0
2024-11-12 18:00:00+00:00,524.6540616246499,2931.0753115699404,26.05356664150035,32.39021741509104,22.663333956400553,9.390000343322754,6.664919190714006,72,8.0
2024-11-12 19:00:00+00:00,531.7798308043921,2969.9857646183473,25.985308478860293,32.404365945596986,22.603333727518717,9.359999656677246,6.666663831021605,72,8.0
2024-11-12 20:00:00+00:00,534.0028022317325,2959.4060920266543,25.91338136817227,32.31096061471464,22.600000381469727,9.109999656677246,6.665219714327686,72,8.0
2024-11-12 21:00:00+00:00,537.7759101931788,3012.845578661152,25.924146123293067,32.437062324929975,22.600000381469727,8.550000190734863,6.665135503817005,72,8.0
2024-11-12 22:00:00+00:00,539.5436969831878,2968.500428100928,25.9189671962535,32.33329845610119,22.550000190734863,8.3100004196167,6.667747814114354,72,8.0
2024-11-12 23:00:00+00:00,537.9439780184534,2988.3815015263917,25.874616350446427,32.33548477984944,22.5,8.119999885559082,6.6643787018057346,72,8.0
2024-11-13 00:00:00+00:00,535.3694685393689,2979.598048789828,25.83963038340336,32.28070495776436,22.49666665395101,8.180000305175781,6.664625997302913,72,8.0
2024-11-13 01:00:00+00:00,533.9117653897497,2942.511214739802,25.789192434786415,32.15058484331232,22.44833313624064,8.239999771118164,6.664330348915079,72,8.0
2024-11-13 02:00:00+00:00,523.0241663614909,2801.7215406629775,25.7278076171875,31.7847900390625,22.399999618530273,8.170000076293945,6.664170387056139,72,8.0
2024-11-13 03:00:00+00:00,497.7612347549267,2619.3869985516153,25.933041004652388,31.594714218311097,22.399999618530273,7.929999828338623,6.6657950637045875,72,8.0
2024-11-13 04:00:00+00:00,523.7167597935852,2837.238284659785,25.387465492973114,31.523786662011172,22.30333293279012,6.929999828338623,6.660624216388723,72,8.0
2024-11-13 05:00:00+00:00,493.5677871490393,2667.4569567084645,25.833282043286065,31.602451527485993,22.213559878074516,6.650000095367432,6.661969172854383,72,8.0
2024-11-13 06:00:00+00:00,466.3288524638371,2586.4269308309263,25.995284734987745,31.583690312062323,22.19830584121963,6.739999771118164,6.668419568144641,72,8.0
2024-11-13 07:00:00+00:00,430.36050440684085,2353.701697085084,26.0311610972514,31.117636800814076,22.142373424465372,8.09000015258789,6.667128367918212,72,8.0
2024-11-13 08:00:00+00:00,411.2728292000394,2378.6489312521885,25.941153902967436,31.08131455707283,22.10169530318955,9.350000381469727,6.667151719582181,72,8.0
2024-11-13 09:00:00+00:00,404.4789919385723,2456.414174654237,25.648799949667367,30.960981267507,22.179661702301544,10.850000381469727,6.661762877338741,72,8.0
2024-11-13 10:00:00+00:00,407.6557418865984,2419.3329004453344,26.002078272715337,31.232221501882,22.200000762939453,10.869999885559082,6.664769323600106,72,8.0
2024-11-13 11:00:00+00:00,409.1445371483554,2407.342812417936,26.038637818408613,31.242138945421917,22.200000762939453,11.15999984741211,6.665605834886139,72,8.0
2024-11-13 12:00:00+00:00,406.83361346247483,2353.465009245886,25.53156252735469,30.622288466167717,22.167797250262762,10.899999618530273,6.659825899353883,72,8.0
2024-11-13 13:00:00+00:00,455.3333332478499,2482.9261847317052,25.226948201155462,30.596158580619747,22.100000381469727,9.5,6.661158962410037,72,8.0
2024-11-13 14:00:00+00:00,516.7525277298488,2909.167973550518,25.152293001667836,31.442592663711377,22.096610538030074,8.100000381469727,6.66183011049635,72,8.0
2024-11-13 15:00:00+00:00,522.7935749245755,2869.4637376156597,25.304706594797487,31.51014070137919,22.01166671117147,7.059999942779541,6.66096362055347,72,8.0
2024-11-13 16:00:00+00:00,523.2033610197009,2855.55859375,25.26724097842262,31.438726174063376,21.994915234840523,6.559999942779541,6.665141415529225,72,8.0
2024-11-13 17:00:00+00:00,521.032022711936,2837.509420673499,25.151126475816362,31.28748107224368,21.908474227129403,6.190000057220459,6.660669608062573,72,8.0
2024-11-13 18:00:00+00:00,519.8947078099158,2814.174311645848,24.982143051444986,31.069524993471447,21.843102849763014,6.519999980926514,6.65876196088233,72,8.0
2024-11-13 19:00:00+00:00,518.9473388842841,2863.12585756959,25.051831670168067,31.240473728553923,21.830507828017414,6.510000228881836,6.663875655967648,72,8.0
2024-11-13 20:00:00+00:00,519.3210088478751,2884.3916822588412,25.164226628151262,31.401734424238445,21.806895815092943,7.179999828338623,6.66100708109324,72,8.0
2024-11-13 21:00:00+00:00,519.0435753507987,2878.288561261566,25.21347165240922,31.43706218357193,21.808473845659677,7.670000076293945,6.661887481891909,72,8.0
2024-11-13 22:00:00+00:00,521.1327720663461,2900.546930393251,25.23763567927171,31.509989249606093,21.80169415878037,7.420000076293945,6.661246828672264,72,8.0
2024-11-13 23:00:00+00:00,521.2235298049884,2906.1906327960874,25.270848378413866,31.553590576855743,21.799999237060547,7.639999866485596,6.6631525517845684,72,8.0
2024-11-14 00:00:00+00:00,521.1084028826374,2910.643778995973,25.311313490239847,31.605150751706933,21.799999237060547,8.029999732971191,6.661683905358408,72,8.0
2024-11-14 01:00:00+00:00,519.4787106981464,2949.7514292826504,25.34206084777661,31.719548073135503,21.799999237060547,8.100000381469727,6.662614849101262,72,8.0
2024-11-14 02:00:00+00:00,513.431092590845,2959.273098301821,25.40767654718137,31.808636149772408,21.799999237060547,8.279999732971191,6.659826253308635,72,8.0
2024-11-14 03:00:00+00:00,487.86873306489326,2743.7553195147448,25.605067121478875,31.539107889524647,21.799999237060547,8.569999694824219,6.661094658811328,72,8.0
2024-11-14 04:00:00+00:00,497.10835661396675,2777.1297529215267,25.577846856502436,31.582122377698468,21.77999954223633,9.170000076293945,6.663241855281309,72,8.0
2024-11-14 05:00:00+00:00,488.70756227295607,2795.957664511117,25.479626909357492,31.526275549282214,21.701695652331335,9.279999732971191,6.661217179285044,72,8.0
2024-11-14 06:00:00+00:00,484.24761962890625,2751.1561173297446,25.68101693802521,31.62890830160189,21.700000762939453,9.489999771118164,6.664087069802592,72,8.0
2024-11-14 07:00:00+00:00,472.37871177523743,2651.4800919391196,25.859423554578083,31.587816767331933,21.643103994172193,10.430000305175781,6.662970299814262,72,8.0
2024-11-14 08:00:00+00:00,412.4245805793634,2357.5742501200243,25.8289126603963,30.92797646975384,21.598305459749902,10.710000038146973,6.665961485335281,72,8.0
2024-11-14 09:00:00+00:00,1447.2971985119732,5438.79176394679,33.07922055540966,37.40471129858193,21.593333689371743,10.670000076293945,19.082617202726734,72,8.0
2024-11-14 10:00:00+00:00,700.6271712572968,3685.6308142397584,26.080521271008404,31.362676027442227,21.35833279291789,10.649999618530273,9.949240512206774,72,8.0
2024-11-14 11:00:00+00:00,474.92949453632485,2641.9691799892466,25.865754202510534,31.57025420799684,21.576271477392165,10.739999771118164,6.672468059518364,72,8.0
2024-11-14 12:00:00+00:00,478.1019614510843,2666.1197848279935,25.836575548188026,31.596866383272058,21.695000743865968,10.550000190734863,6.668864759076543,72,8.0
2024-11-14 13:00:00+00:00,493.7322125261237,2783.7757722229517,25.5849609375,31.601297843356093,21.776666259765626,10.210000038146973,6.665903303803516,72,8.0
2024-11-14 14:00:00+00:00,513.0254906405921,2945.2900513721115,25.410336790966387,31.774875672925422,21.804999256134032,9.859999656677246,6.666437573793556,72,8.0
2024-11-14 15:00:00+00:00,518.0487396496685,2957.2752839417017,25.36355616465336,31.75737756039916,21.805084002220024,9.399999618530273,6.6627240581672735,72,8.0
2024-11-14 16:00:00+00:00,498.05353993532003,2788.215391510269,25.581834830913596,31.608625287712464,21.831666024525962,9.180000305175781,6.664968482495705,72,8.0
2024-11-14 17:00:00+00:00,505.7749301410983,2728.069792936107,25.689032849495124,31.584106105283773,21.909999656677247,8.989999771118164,6.667120022361989,72,8.0
2024-11-14 18:00:00+00:00,494.9103650004924,2720.5380797826942,25.69134675354517,31.571408055409663,21.989830469681046,8.979999542236328,6.665556719323166,72,8.0
2024-11-14 19:00:00+00:00,506.71749911838106,2734.4277852376304,25.703291829427084,31.613482666015624,22.0,8.930000305175781,6.665435830752055,72,8.0
2024-11-14 20:00:00+00:00,494.9305315632112,2699.2082929851626,25.71401079963235,31.54876862854517,22.0,8.800000190734863,6.664467466979468,72,8.0
2024-11-14 21:00:00+00:00,504.7528259794591,2721.189972441075,25.72890114649541,31.611650887182204,22.02758631212958,8.640000343322754,6.663812200901872,72,8.0
2024-11-14 22:00:00+00:00,499.9960775081517,2731.057108390231,25.727440585609244,31.62945402770483,22.050847651594776,8.640000343322754,6.666492842826523,72,8.0
2024-11-14 23:00:00+00:00,507.68739536830356,2733.4029694885767,25.746077337184875,31.650862493434875,22.081356242551642,8.380000114440918,6.669122090860575,72,8.0
2024-11-15 00:00:00+00:00,508.9156869412804,2747.26689494157,25.762430655856093,31.700098887211134,22.08166697820028,8.149999618530273,6.665774930425051,72,8.0
2024-11-15 01:00:00+00:00,505.9560229731541,2737.0293974034926,25.761632582720587,31.67564379267332,22.090000343322753,8.25,6.66755098054389,72,8.0
2024-11-15 02:00:00+00:00,519.7952370523404,2789.2185858718485,25.76020261620273,31.788570115546218,22.071666940053305,8.069999694824219,6.665807583752801,72,8.0
2024-11-15 03:00:00+00:00,505.9289333900709,2661.4284702258165,25.836357202422754,31.588071673103933,22.04500017166138,7.900000095367432,6.666636022289148,72,8.0
2024-11-15 04:00:00+00:00,520.3791088221133,2812.896421129657,25.580878552620124,31.662080132529596,22.060000228881837,7.650000095367432,6.663580950256177,72,8.0
2024-11-15 05:00:00+00:00,511.17030800357253,2696.6199961429884,25.82177734375,31.648295939469538,22.0,7.710000038146973,6.668068308790191,72,8.0
2024-11-15 06:00:00+00:00,506.21596554881717,2695.6851242450107,25.856751001181724,31.678362165178573,21.947368220279092,7.940000057220459,6.670984608786447,72,8.0
2024-11-15 07:00:00+00:00,510.6957980457808,2726.9594070049893,25.969420873818276,31.860534155068276,21.899999618530273,8.140000343322754,6.669150528787565,72,8.0
2024-11-15 08:00:00+00:00,505.3722709420682,2630.0713998490023,25.909456653755253,31.593436104910715,21.899999618530273,8.140000343322754,6.666311260031051,72,8.0
2024-11-15 09:00:00+00:00,497.12241010906314,2612.9286965762867,25.899128889837186,31.545910747111346,21.899999618530273,8.3100004196167,6.666527479636569,72,8.0
2024-11-15 10:00:00+00:00,547.4775918057653,2829.0087049468225,25.820423286502102,31.93643316701681,21.89830469681045,8.390000343322754,6.663615948011895,72,8.0
2024-11-15 11:00:00+00:00,560.6868340842196,2963.8438402704833,25.79410738904937,32.19985679818802,21.901723763038373,8.199999809265137,6.665787224008255,72,8.0
2024-11-15 12:00:00+00:00,488.8501396980606,2500.891024549468,24.846712513130253,30.055194245667018,21.80847400729939,8.430000305175781,7.136926214234168,72,8.0
2024-11-15 13:00:00+00:00,692.5358562736618,3429.226090631565,25.44590130974265,31.258196149553573,21.701667404174806,6.519999980926514,8.435621754461978,72,8.0
2024-11-15 14:00:00+00:00,625.53333340172,3139.1034068901,24.796756007090337,31.58100134585084,21.700000762939453,5.289999961853027,6.664058472929883,72,8.0
2024-11-15 15:00:00+00:00,612.7690143424021,3095.4700824576366,24.827478543133804,31.519994773327465,21.603448670485925,4.550000190734863,6.661854746643926,72,8.0
2024-11-15 16:00:00+00:00,500.59080730640125,2463.5479178681016,24.674915536864553,30.000914677271936,21.513333384195963,3.5299999713897705,6.661583523232292,72,8.0
2024-11-15 17:00:00+00:00,519.0215673793932,2584.959698332458,24.455426897321427,30.04462234112395,21.401723763038373,3.5299999713897705,6.6606150394728205,72,8.0
2024-11-15 18:00:00+00:00,517.194677785665,2631.769646139706,24.487011308429622,30.183626575630253,21.38983008821132,3.359999895095825,6.653292391480518,72,8.0
2024-11-15 19:00:00+00:00,516.2731098420813,2681.578666622899,24.512609145220587,30.31344578847164,21.298304347668665,5.059999942779541,6.657487833199381,72,8.0
2024-11-15 20:00:00+00:00,514.9484594863336,2659.4967748818276,24.511852104122898,30.26234243697479,21.20833396911621,5.210000038146973,6.660488537379673,72,8.0
2024-11-15 21:00:00+00:00,513.6815114595643,2664.4457228203783,24.42246996454832,30.185920266544116,21.15254295478433,5.119999885559082,6.657732899449453,72,8.0
2024-11-15 22:00:00+00:00,514.4070029378939,2665.456637342437,24.356648421087186,30.12342642134979,21.06500024795532,5.489999771118164,6.656213191377015,72,8.0
2024-11-15 23:00:00+00:00,512.7456582120153,2663.9083693047533,24.272274241727942,30.033328272715337,20.968333212534585,5.070000171661377,6.6588186817008905,72,8.0
2024-11-16 00:00:00+00:00,511.73109354825914,2656.60539284073,24.146586955094538,29.891230222557773,20.86833283106486,4.570000171661377,6.659215418230586,72,8.0
2024-11-16 01:00:00+00:00,507.95574181821166,2695.045769186581,24.033681148240547,29.86343512014181,20.77333297729492,4.510000228881836,6.656814899765143,72,8.0
2024-11-16 02:00:00+00:00,507.90896358543415,2720.172346868435,24.069385175945378,29.95189814206933,20.69000072479248,5.239999771118164,6.658751595921877,72,8.0
2024-11-16 03:00:00+00:00,509.5504198261336,2746.5495502888657,24.282556870404413,30.224238035057773,20.59833370844523,5.980000019073486,6.656668642989728,72,8.0
2024-11-16 04:00:00+00:00,513.4284912620843,2777.4210709726344,24.625576253709845,30.63234876920391,20.553333536783853,6.429999828338623,6.659178398174946,72,8.0
2024-11-16 05:00:00+00:00,513.5812342881488,2828.578260405725,24.705474084164916,30.820263261554622,20.600000381469727,6.900000095367432,6.662160124097552,72,8.0
2024-11-16 06:00:00+00:00,516.9691866492691,2864.0284618730307,25.04960773371849,31.239028033088236,20.600000381469727,7.550000190734863,6.665170825830026,72,8.0
2024-11-16 07:00:00+00:00,516.5355732380843,2909.3894863609507,25.43898946297269,31.725844439338236,20.68135662402137,8.079999923706055,6.666541572378463,72,8.0
2024-11-16 08:00:00+00:00,487.77198795778077,2759.4619202173058,25.557738232011555,31.526209214154413,20.713559878074516,9.010000228881836,6.660182383881898,72,8.0
2024-11-16 09:00:00+00:00,1567.7579849200422,5935.553487996761,33.40823526676296,38.410197282037814,20.72542381286621,9.899999618530273,18.980493631015637,72,8.0
2024-11-16 10:00:00+00:00,636.6644252862583,3522.894030744622,25.073007621017158,31.981335209865197,20.701695070428364,10.279999732971191,7.465829110613056,72,8.0
2024-11-16 11:00:00+00:00,544.5526604318485,2975.9413679534314,25.813402020964634,32.25773385526085,20.928813287767312,10.619999885559082,6.653812409782944,72,8.0
2024-11-16 12:00:00+00:00,538.3355735971146,2909.1423059458157,25.979320536808473,32.27968941482843,21.074576555672337,10.720000267028809,6.653425392984342,72,8.0
2024-11-16 13:00:00+00:00,518.8324933733259,2874.0706845238096,26.06099959515056,32.28165963651085,21.162712485103285,10.329999923706055,6.6572306616967465,72,8.0
2024-11-16 14:00:00+00:00,512.1064421496137,2873.7783852798934,26.164853050595237,32.389320181197476,21.27166633605957,10.0600004196167,6.6524858354520395,72,8.0
2024-11-16 15:00:00+00:00,516.5452510045227,2916.7501384372817,26.268574464254538,32.58601115136173,21.393103040497877,9.84000015258789,6.652914833090159,72,8.0
2024-11-16 16:00:00+00:00,516.9097494056298,2868.1567845251566,26.36640747410341,32.578593559583915,21.47833325068156,9.630000114440918,6.652953089445746,72,8.0
2024-11-16 17:00:00+00:00,518.0590403066517,2819.090232719809,26.395903678937145,32.49933654440325,21.589830851150772,9.020000457763672,6.655804469760528,72,8.0
2024-11-16 18:00:00+00:00,520.7072836825159,2774.261352880996,26.365038105085784,32.37530090161064,21.60169530318955,8.59000015258789,6.651568191058161,72,8.0
2024-11-16 19:00:00+00:00,536.7829116265647,2808.98090642507,26.26764035692402,32.35611910779937,21.600000381469727,8.15999984741211,6.6481827260399395,72,8.0
2024-11-16 20:00:00+00:00,544.3904755749957,2809.4766308867297,26.213699640012255,32.29804851628151,21.600000381469727,7.409999847412109,6.653129663120131,72,8.0
2024-11-16 21:00:00+00:00,555.6501400731191,2839.446143398766,26.132187445290615,32.283410336790965,21.600000381469727,6.840000152587891,6.650798489065731,72,8.0
2024-11-16 22:00:00+00:00,563.0904743611312,2840.3061790145744,26.112835368522408,32.26320342590161,21.590000343322753,6.599999904632568,6.6542990120853025,72,8.0
2024-11-16 23:00:00+00:00,586.7859948422729,2819.1602766106444,26.05818342962185,32.16691422662815,21.53333346048991,6.610000133514404,6.64944120081199,72,8.0
2024-11-17 00:00:00+00:00,654.6058820622976,2824.1793571920957,25.979492871367295,32.091712075455185,21.5,6.519999980926514,6.657337164678493,72,8.0
2024-11-17 01:00:00+00:00,647.7745098039215,2851.388931744573,25.936817500437677,32.10952339920343,21.435592974646617,6.190000057220459,6.655609098803096,72,8.0
2024-11-17 02:00:00+00:00,666.0750703357514,2849.333714931285,25.901309058779763,32.068136434261206,21.39660977509062,6.320000171661377,6.657467271767411,72,8.0
2024-11-17 03:00:00+00:00,619.0456581436285,2877.062474013043,25.87297848827031,32.097142665660016,21.345762123495845,5.949999809265137,6.659571522090282,72,8.0
2024-11-17 04:00:00+00:00,602.0072418467912,2917.6010014526028,25.811409867905642,32.12780387687152,21.299999237060547,5.71999979019165,6.655362451973068,72,8.0
2024-11-17 05:00:00+00:00,619.2582644614853,3065.6073104046304,25.54129053965336,31.500462978160012,21.248333358764647,5.210000038146973,7.902711713347449,72,8.0
2024-11-17 06:00:00+00:00,518.9540618127133,2601.8347578289126,25.117720916491596,30.705121208639707,21.16379372826938,5.900000095367432,6.709692125560856,72,8.0
2024-11-17 07:00:00+00:00,511.43583407931857,2884.661454264323,24.68386433919271,30.9277099609375,21.13500051498413,7.349999904632568,6.6539312640825905,72,8.0
2024-11-17 08:00:00+00:00,513.9918775371476,2905.3360462349,24.99064674698004,31.280913537289916,21.225000381469727,8.15999984741211,6.652798500381598,72,8.0
2024-11-17 09:00:00+00:00,516.2739498875723,2936.390832211791,25.191689371060924,31.544062253807773,21.43166640599569,8.729999542236328,6.65849321429469,72,8.0
2024-11-17 10:00:00+00:00,518.3128854447052,2938.7884511226366,25.377010569852942,31.734311400341387,21.596667035420737,8.989999771118164,6.659172899582806,72,8.0
2024-11-17 11:00:00+00:00,519.2815128614923,2858.503885733981,25.620396205357142,31.799739036239497,21.718333784739176,8.84000015258789,6.664212174776222,72,8.0
2024-11-17 12:00:00+00:00,518.3661052800027,2792.162164768251,25.774102219012605,31.81054072019433,21.814999294281005,8.520000457763672,6.66360155474238,72,8.0
2024-11-17 13:00:00+00:00,524.9669464709712,2712.416259765625,26.05525784532563,31.921895516018907,21.913333002726237,8.029999732971191,6.661517431756027,72,8.0
2024-11-17 14:00:00+00:00,570.4271720651151,2940.2841714810925,26.079444180015756,32.43772362460609,22.059322260193905,7.670000076293945,6.66324901981514,72,8.0
2024-11-17 15:00:00+00:00,620.7960789784664,3224.5700396369484,25.754429408482142,32.72506483061975,22.100000381469727,7.440000057220459,6.664722009867179,72,8.0
2024-11-17 16:00:00+00:00,642.4502784729004,3265.7656646728515,25.599088541666667,32.66315511067708,22.046666844685873,7.360000133514404,6.660379242897034,72,8.0
2024-11-17 17:00:00+00:00,538.545530265936,2693.0357132599133,25.123652097557773,30.95108981092437,22.032758745653876,5.760000228881836,6.656889618945723,72,8.0
2024-11-17 18:00:00+00:00,515.0910357306985,2640.5756733357407,24.38340130974265,30.098766166622898,21.89321993165097,5.119999885559082,6.653485342234123,72,8.0
2024-11-17 19:00:00+00:00,515.4638658197654,2652.388161026129,24.011166869091387,29.756721047794116,21.738983154296875,4.559999942779541,6.647399048845307,72,8.0
2024-11-17 20:00:00+00:00,504.8647056600961,2660.425668411896,23.750964252888654,29.516148158482142,21.55762733847408,3.4100000858306885,6.644358470660298,72,8.0
2024-11-17 21:00:00+00:00,503.08907422832414,2707.249062417936,23.62073677127101,29.48564904477416,21.40689619656267,3.9800000190734863,6.646105758282316,72,8.0
2024-11-17 22:00:00+00:00,501.82661049038757,2705.468971573004,23.561747062106093,29.425251936712186,21.266666412353516,4.699999809265137,6.643142664131998,72,8.0
2024-11-17 23:00:00+00:00,501.4711490064776,2704.3913266478467,23.51258657759979,29.37446042870273,21.156667264302573,4.920000076293945,6.642292804076892,72,8.0
2024-11-18 00:00:00+00:00,507.3302780999078,2711.8665405273437,23.441233317057293,29.321718343098958,21.03333346048991,4.909999847412109,6.639530638853709,72,8.0
2024-11-18 01:00:00+00:00,617.2352948869977,3151.2250915014442,23.584589597557773,30.41129899225315,20.918643757448358,4.840000152587891,6.64615532530456,72,8.0
2024-11-18 02:00:00+00:00,636.5252085453322,3175.2442452566966,23.912767939206933,30.790412454044116,20.899999618530273,4.5,6.647720813751221,72,8.0
2024-11-18 03:00:00+00:00,599.9131650096562,2859.944820115546,24.430483521533613,30.62505539325105,20.899999618530273,3.240000009536743,6.6489413846440675,72,8.0
2024-11-18 04:00:00+00:00,573.589355896167,2633.007868919052,23.577573119091387,29.283594980961134,20.660000069936117,2.9600000381469727,6.6433212216160875,72,8.0
2024-11-18 05:00:00+00:00,495.93333379494374,2612.932838760504,22.597153607536764,28.263899602809875,20.289999993642173,2.799999952316284,6.637035057324321,72,8.0
2024-11-18 06:00:00+00:00,488.5924369747899,2670.383280265231,22.361705619747898,28.156543379070378,20.059322260193905,3.3499999046325684,6.632456038178516,72,8.0
2024-11-18 07:00:00+00:00,487.99299796823027,2695.386772091649,22.359469373686974,28.20778829109769,19.91999969482422,4.239999771118164,6.633281254968724,72,8.0
2024-11-18 08:00:00+00:00,474.12745115135897,2630.4463547137607,22.902499671743698,28.60586676076681,19.944999790191652,5.329999923706055,6.638920291131284,72,8.0
2024-11-18 09:00:00+00:00,1628.2313686338794,5374.61159893645,31.248920857405462,35.395300600709035,19.966101565603484,6.070000171661377,19.2381528726145,72,8.0
2024-11-18 10:00:00+00:00,838.5492990531174,4039.484940216321,25.976203469669116,30.839679621848738,19.970689543362322,6.079999923706055,12.07585796788961,72,8.0
2024-11-18 11:00:00+00:00,496.58011223288145,2428.6731411803003,23.505198759191178,28.770016795780812,20.07796639911199,6.099999904632568,6.6460626786496455,72,8.0
2024-11-18 12:00:00+00:00,567.1854351481803,2989.235116996017,23.175483083858545,29.642295003939076,20.0,5.53000020980835,6.645378744568811,72,8.0
2024-11-18 13:00:00+00:00,606.6445368064218,3148.1270536534926,22.895200072216387,29.712314808735993,19.932203131206965,4.900000095367432,6.647392797870796,72,8.0
2024-11-18 14:00:00+00:00,595.3775914296383,3086.085274148722,23.141360841211483,29.81965120032388,19.886440244771666,4.460000038146973,6.6525521144813515,72,8.0
2024-11-18 15:00:00+00:00,583.0647058139662,2935.22936191078,23.37740105807948,29.732569590336134,19.937287896366442,4.320000171661377,6.649263530218301,72,8.0
2024-11-18 16:00:00+00:00,513.13025184439,2577.899344991903,22.993160643163517,28.574610605961134,19.901723763038373,4.019999980926514,6.6488322103056925,72,8.0
2024-11-18 17:00:00+00:00,507.6653522330271,2612.0144957636444,23.132835194762325,28.784822018045773,19.899999618530273,3.819999933242798,6.6528553103057435,72,8.0
2024-11-18 18:00:00+00:00,494.5694683513054,2625.2765767928263,23.184177772671568,28.866473542542018,19.901694540250098,3.6700000762939453,6.651195865385339,72,8.0
2024-11-18 19:00:00+00:00,475.8593835483412,2559.530741202731,23.13670370491947,28.676402201505603,19.899999618530273,3.9200000762939453,6.6513094314340115,72,8.0
2024-11-18 20:00:00+00:00,453.2156850350003,2550.5934022534793,23.12496170343137,28.64712652639181,19.89833294550578,4.590000152587891,6.649006275903611,72,8.0
2024-11-18 21:00:00+00:00,441.4302512631029,2522.6872408142945,23.194943211659663,28.65490072982318,19.899999618530273,5.340000152587891,6.651209708355388,72,8.0
2024-11-18 22:00:00+00:00,439.6913164924173,2478.986797941833,23.234757965686274,28.60031307444853,19.876666196187337,6.389999866485596,6.651232421565123,72,8.0
2024-11-18 23:00:00+00:00,441.88356574863445,2369.8721845621517,23.11273312369429,28.243713548920613,19.81525353253898,6.769999980926514,6.6490015359310055,72,8.0
2024-11-19 00:00:00+00:00,450.62638990614147,2322.599442545573,23.06650594075521,28.09574517144097,19.801665910085042,5.21999979019165,6.648139026429918,72,8.0
2024-11-19 01:00:00+00:00,449.9560222038034,2359.200006565126,23.07354856004902,28.185556449142158,19.798332595825194,3.859999895095825,6.643690034454944,72,8.0
2024-11-19 02:00:00+00:00,451.4535024092645,2335.516265783657,23.079066685267858,28.137983220632,19.74000015258789,3.759999990463257,6.6459409355783325,72,8.0
2024-11-19 03:00:00+00:00,451.3912432826845,2336.5585985776393,23.08470783125883,28.148094737597106,19.700000762939453,3.75,6.6430574258168535,72,8.0
2024-11-19 04:00:00+00:00,452.24789975804777,2345.083433861826,23.00980392156863,28.087807193189775,19.667797250262762,3.75,6.647898561814252,72,8.0
2024-11-19 05:00:00+00:00,569.038376752068,2903.217087518601,23.17500164128151,29.46208981639531,19.518333403269448,3.8399999141693115,6.647626321188876,72,8.0
2024-11-19 06:00:00+00:00,540.5831924566702,2773.176928779324,23.734386625744047,29.73357145592612,19.501666673024495,3.8299999237060547,6.6560497096940585,72,8.0
2024-11-19 07:00:00+00:00,516.2549015333673,2668.8323895964636,23.838642195159313,29.611218706232492,19.596667035420737,4.239999771118164,6.656973280492617,72,8.0
2024-11-19 08:00:00+00:00,517.4492995318244,2408.1601637725403,23.699170195421917,28.91132976628151,19.600000381469727,4.800000190734863,6.651697090693882,72,8.0
2024-11-19 09:00:00+00:00,1389.4131649669146,5162.5199962797615,28.448811848958332,32.85371052717962,19.48499994277954,4.929999828338623,17.87285830794262,72,8.0
2024-11-19 10:00:00+00:00,612.7918070992507,3108.6908524507858,23.886006328345694,29.029703776041668,19.47166655858358,5.059999942779541,8.912516892966577,72,8.0
2024-11-19 11:00:00+00:00,522.8952389671689,2650.8947719712887,23.511850736388304,29.256856453518907,19.5,5.210000038146973,6.642640124515993,72,8.0
2024-11-19 12:00:00+00:00,565.0983197722448,2781.9368715259543,23.47586563922444,29.503801618303573,19.5,4.860000133514404,6.644321752863438,72,8.0
2024-11-19 13:00:00+00:00,617.5988826645154,2991.619535478134,24.168997141236034,30.648815304207403,19.546666844685873,4.349999904632568,6.6485148115531025,72,8.0
2024-11-19 14:00:00+00:00,586.5621851645932,2754.174762971595,24.631932362788866,30.595476081057424,19.710170066962807,3.75,6.651518302137444,72,8.0
2024-11-19 15:00:00+00:00,576.3070035875678,2680.5459230567226,24.659129081320028,30.464740486038167,19.79999926938849,3.4600000381469727,6.64985891416961,72,8.0
2024-11-19 16:00:00+00:00,522.9022394602372,2421.3774027677478,24.09524561777836,29.342574432116596,19.78448229822619,2.9800000190734863,6.644874867938814,72,8.0
2024-11-19 17:00:00+00:00,540.5375342275582,2513.7402131751137,23.21495043329832,28.663464799982492,19.65254295478433,2.559999942779541,6.641936065769997,72,8.0
2024-11-19 18:00:00+00:00,685.9616239317993,3038.3093808812587,22.98344494047619,29.572223909094888,19.48620684393521,2.0199999809265137,6.638189019275313,72,8.0
2024-11-19 19:00:00+00:00,747.8288522928702,3280.7247632451417,23.20901514902836,30.32220544467787,19.399999618530273,0.9900000095367432,6.639812979711538,72,8.0
2024-11-19 20:00:00+00:00,749.8126058284641,3300.1153670452554,23.189206248905812,30.341307226015406,19.3101687673795,0.5400000214576721,6.642751946168787,72,8.0
2024-11-19 21:00:00+00:00,745.9972004182532,3288.879793225884,23.057910566570378,30.179116470807074,19.233898550777113,0.27000001072883606,6.648543128112451,72,8.0
2024-11-19 22:00:00+00:00,746.4232480345654,3304.2736795890232,23.030960724133404,30.191640816482842,19.13559373758607,0.3499999940395355,6.642849967593238,72,8.0
2024-11-19 23:00:00+00:00,774.9277307846967,3402.15987039347,22.89246255142682,30.269517572654063,19.04000015258789,0.41999998688697815,6.6388040670827655,72,8.0
2024-11-20 00:00:00+00:00,774.862745269006,3384.2929078858106,22.81548234528186,30.15358907234769,18.943333117167153,0.18000000715255737,6.6388716243562245,72,8.0
2024-11-20 01:00:00+00:00,742.0123236306241,3272.0477476146707,22.74420012145483,29.839847853203782,18.849151966935498,-0.05999999865889549,6.637795991924296,72,8.0
2024-11-20 02:00:00+00:00,738.6070031772474,3239.0532951461837,22.630334848783264,29.65604347207633,18.73166694641113,-0.1899999976158142,6.636060662630226,72,8.0
2024-11-20 03:00:00+00:00,743.3719887613248,3209.7879389060313,22.9331718038778,29.892501531862745,18.700000762939453,-0.2800000011920929,6.639538224003896,72,8.0
2024-11-20 04:00:00+00:00,747.5602766248915,3241.138640001085,23.11902601453993,30.148489040798612,18.674576937142064,-0.6800000071525574,6.6377239929305185,72,8.0
2024-11-20 05:00:00+00:00,749.1593821122199,3302.786719570641,23.260563698135503,30.422748298538167,18.59833370844523,-0.5199999809265137,6.638915622935576,72,8.0
2024-11-20 06:00:00+00:00,674.9705876369102,3101.077782382484,23.419410342261905,30.142506318933822,18.58000030517578,0.6600000262260437,6.640798083874357,72,8.0
2024-11-20 07:00:00+00:00,616.547619047619,3009.468351305366,22.803193249956234,29.331134699973738,18.5,2.0299999713897705,6.636220213411903,72,8.0
2024-11-20 08:00:00+00:00,616.6022421786097,3011.3654662060135,23.23499184830182,29.763218470982142,18.583333651224773,2.509999990463257,6.64085642363177,72,8.0
2024-11-20 09:00:00+00:00,1395.496081825064,5306.68781765636,27.450171377144606,32.406914035145306,18.684483462366565,3.430000066757202,17.210197627711363,72,8.0
2024-11-20 10:00:00+00:00,673.8910360897289,3156.9633248807336,24.079275948660715,29.50699322697829,18.838333129882812,3.940000057220459,8.434210446034493,72,8.0
2024-11-20 11:00:00+00:00,566.2515417788209,2751.4374480260853,23.23305650385154,29.204406567314425,18.949152348405224,3.809999942779541,6.633441513659907,72,8.0
2024-11-20 12:00:00+00:00,562.0268920556504,2740.140663980436,23.017726524203432,28.966275768119747,18.89499959945679,3.4700000286102295,6.631147033360158,72,8.0
2024-11-20 13:00:00+00:00,563.8621476168013,2673.341214109949,22.776487878486936,28.584163687323446,18.77666629155477,2.5999999046325684,6.625085854934434,72,8.0
2024-11-20 14:00:00+00:00,682.2593836851147,3107.294935552346,22.838945832239144,29.59004959405637,18.700000762939453,1.9700000286102295,6.630145032866662,72,8.0
2024-11-20 15:00:00+00:00,688.0899158979998,3110.995569223783,23.380276036195728,30.12783189447654,18.700000762939453,1.2899999618530273,6.6376884724913525,72,8.0
2024-11-20 16:00:00+00:00,695.2050415380996,3014.614677023153,24.107303565957633,30.639039111738445,18.823333009084067,0.9900000095367432,6.646241435149805,72,8.0
2024-11-20 17:00:00+00:00,691.612605247177,2953.6446181011465,23.85999868697479,30.258484057685575,18.93448250869225,0.3799999952316284,6.646828313501609,72,8.0
2024-11-20 18:00:00+00:00,687.2492993779543,2949.8735064338234,23.29618976496849,29.696951729910715,18.859321497254452,-0.11999999731779099,6.634942387332435,72,8.0
2024-11-20 19:00:00+00:00,680.9669493774072,2931.573373490021,22.930174413515406,29.291888923538167,18.72666702270508,-0.5799999833106995,6.6335013867760235,72,8.0
2024-11-20 20:00:00+00:00,673.1557415446647,2891.3911973969275,22.655752144607842,28.93563099067752,18.615254676948158,-1.7799999713897705,6.627282583413004,72,8.0
2024-11-20 21:00:00+00:00,675.5938385608149,2992.8493795955883,22.51961604954482,29.021059009541318,18.486440626241393,-1.649999976158142,6.625899348272329,72,8.0
2024-11-20 22:00:00+00:00,679.1605033126532,2996.2176093093485,22.49614914325105,29.004078584558822,18.3559316538148,-1.1799999475479126,6.626681514814789,72,8.0
2024-11-20 23:00:00+00:00,681.805882900035,2969.2983706177783,22.435326669730394,28.889081511510856,18.237931218640558,-0.9200000166893005,6.622119123528318,72,8.0
2024-11-21 00:00:00+00:00,683.9394962086398,2921.122839663209,22.317709701067926,28.664085751488095,18.123729285547288,-1.090000033378601,6.624762513724362,72,8.0
2024-11-21 01:00:00+00:00,697.7652655422521,2385.3891286983544,21.865390980610993,27.138868144914216,17.98305078280174,-1.2100000381469727,8.5446493525465,72,8.0
2024-11-21 02:00:00+00:00,938.2858764303606,3772.9582816086245,22.131160757635946,30.313084144376766,17.861016418974277,-1.2799999713897705,6.636894725810336,72,8.0
2024-11-21 03:00:00+00:00,893.6061615075718,3468.183794806985,23.096250218837536,30.60949057357318,17.83559259317689,-1.659999966621399,6.645367987015668,72,8.0
2024-11-21 04:00:00+00:00,761.6596641647382,2754.1822725183824,22.59013507746849,28.750835001969538,17.832202749737238,-2.0799999237060547,7.38397002821209,72,8.0
2024-11-21 05:00:00+00:00,841.0607850104153,3131.5315721014967,21.577397365196077,28.351345714066877,17.63833376566569,-2.319999933242798,8.006203433712658,72,8.0
2024-11-21 06:00:00+00:00,798.7532201601343,3346.6841504179797,22.58837685464811,29.844548073135503,17.600000381469727,-1.659999966621399,6.638788543829397,72,8.0
2024-11-21 07:00:00+00:00,748.8350132533482,3198.2282072008493,23.012332862832633,29.94930970435049,17.640678502745548,-0.7599999904632568,6.636806998266225,72,8.0
2024-11-21 08:00:00+00:00,662.416526730321,2929.2065545944943,22.938730277267158,29.299258277529763,17.701695652331335,0.6399999856948853,6.629394374975638,72,8.0
2024-11-21 09:00:00+00:00,570.628289572665,2648.5304464559263,22.648607782956933,28.39418726474965,17.769491228006654,2.5899999141693115,6.635110701499533,72,8.0
2024-11-21 10:00:00+00:00,560.7787118265275,2666.9601168592435,22.462423543636206,28.24885657387955,17.81186368909933,2.859999895095825,6.6336905922876355,72,8.0
2024-11-21 11:00:00+00:00,677.2602236451221,3068.0198526676295,22.459471288515406,29.117245628720237,17.805171670584844,2.069999933242798,6.632650792097845,72,8.0
2024-11-21 12:00:00+00:00,730.268907733992,3201.512305508141,22.597888081013654,29.538744501706933,17.8033890805002,1.4299999475479126,6.639212381272089,72,8.0
2024-11-21 13:00:00+00:00,802.4615799208818,3436.1642714678233,22.890689828301554,30.346186578610524,17.899999618530273,0.27000001072883606,6.634590072146917,72,8.0
2024-11-21 14:00:00+00:00,807.8369737299216,3500.764247691264,22.981259300595237,30.576174610469188,17.899999618530273,-0.41999998688697815,6.635488045315783,72,8.0
2024-11-21 15:00:00+00:00,812.382912686559,3468.803278733368,23.058642304578083,30.583960439644606,17.899999618530273,-0.75,6.635798295338948,72,8.0
2024-11-21 16:00:00+00:00,710.7153622078496,2988.8065199186017,23.51680410374476,29.998947058310055,17.97966093936209,-1.3600000143051147,6.638363743627537,72,8.0
2024-11-21 17:00:00+00:00,703.409243971026,2947.095371449361,23.52711260285364,29.917232224921218,18.01525429547843,-1.649999976158142,6.640113300302115,72,8.0
2024-11-21 18:00:00+00:00,696.7134445575105,2951.6759412749475,23.138022884935225,29.543500114889707,17.986440626241393,-0.550000011920929,6.633694899850199,72,8.0
2024-11-21 19:00:00+00:00,892.0733895288462,3223.7882054433103,22.376776687237395,29.43866052280287,17.833897671457063,0.009999999776482582,8.450645986391383,72,8.0
