timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-11-21 20:00:00+00:00,830.9946786575958,3435.3115405341823,23.166151714592086,30.617368040966387,17.791227441085013,0.5699999928474426,6.637286354513729,72,8.0
2024-11-21 21:00:00+00:00,804.5459375889028,3348.775793422838,22.943409981179972,30.200559813769257,17.70500068664551,0.3199999928474426,6.64267548125665,72,8.0
2024-11-21 22:00:00+00:00,806.1106466512387,3383.0901590128237,22.862941367953432,30.201007746848738,17.63559373758607,0.3799999952316284,6.6365782406483715,72,8.0
2024-11-21 23:00:00+00:00,805.4638651358981,3386.841478876707,22.845782453606443,30.187612154236696,17.596610538030074,0.5400000214576721,6.640476961429713,72,8.0
2024-11-22 00:00:00+00:00,818.9212892676602,3404.37378818715,22.832890871192227,30.214161250437677,17.53728827783617,0.75,6.6392745958322905,72,8.0
2024-11-22 01:00:00+00:00,936.4518222327994,3300.0720160134365,22.188311066614144,29.380470254508054,17.48474570452157,1.4600000381469727,8.763886617345303,72,8.0
2024-11-22 02:00:00+00:00,909.2921554768453,3587.2696105786063,23.303271210828083,31.036861131171218,17.498305078280175,1.0199999809265137,7.158890706818311,72,8.0
2024-11-22 03:00:00+00:00,1105.9932762167366,3917.6491141866904,23.386419899991246,28.84706812412465,17.481355861081916,1.5099999904632568,11.95678155562457,72,8.0
2024-11-22 04:00:00+00:00,776.5521007719494,2896.249211501007,23.05568389465161,29.304956943714988,17.449152348405224,1.3300000429153442,6.672204068394936,72,8.0
2024-11-22 05:00:00+00:00,685.565266243216,2984.4692793132876,22.46078704919468,28.936118588060225,17.318964826649633,2.299999952316284,6.6340023142283036,72,8.0
2024-11-22 06:00:00+00:00,599.7154080260034,2872.2004428724613,22.35241733412115,28.580975358893557,17.299999237060547,2.6500000953674316,6.637108156327106,72,8.0
2024-11-22 07:00:00+00:00,544.9232501716507,2883.29593126313,22.395127582282914,28.646057641806724,17.31864337597863,3.5899999141693115,6.638910921347909,72,8.0
2024-11-22 08:00:00+00:00,528.706723424233,2819.9273076418067,22.59978444502801,28.710916983981093,17.447457426685396,4.559999942779541,6.642041494866379,72,8.0
2024-11-22 09:00:00+00:00,703.5019609894739,3488.078649526217,22.690104850533963,28.30455688134629,17.620339280467924,5.260000228881836,10.424262577078256,72,8.0
2024-11-22 10:00:00+00:00,2017.9443463902016,7116.345062169651,32.40121822033898,38.48141013969809,17.81864347296246,5.639999866485596,18.970600033883994,72,8.0
2024-11-22 11:00:00+00:00,853.0460655983915,3813.0216990267295,24.055971295646067,32.23295061775808,18.26440662448689,5.760000228881836,6.709914676259073,72,8.0
2024-11-22 12:00:00+00:00,844.1735367203821,3665.095407300009,24.224466562935238,32.166474663779596,18.567796868793035,5.360000133514404,6.64577856037278,72,8.0
2024-11-22 13:00:00+00:00,775.2599430885635,3264.814148804053,24.648174211090687,31.719696472338935,18.737288167921164,3.5199999809265137,6.649172696078859,72,8.0
2024-11-22 14:00:00+00:00,725.8722701727175,3002.4454431186537,24.619916814382,31.124457009366246,18.918643757448358,1.7000000476837158,6.648160842286439,72,8.0
2024-11-22 15:00:00+00:00,741.1215688668045,3009.0628583464636,24.76797340029762,31.284096255689775,19.161016981480486,1.2999999523162842,6.650847167861896,72,8.0
2024-11-22 16:00:00+00:00,745.0327722031195,3039.337342847295,24.933294899991246,31.525876170780812,19.305084002220024,0.8199999928474426,6.647109246721454,72,8.0
2024-11-22 17:00:00+00:00,698.7736676213455,2996.3768737963937,24.449076505602243,30.94183503479517,19.35254181037515,0.20000000298023224,6.647040042556634,72,8.0
2024-11-22 18:00:00+00:00,700.3165269525779,3143.8042669216125,24.032347607011555,30.845093799238445,19.33559259317689,-0.009999999776482582,6.6449226130958365,72,8.0
2024-11-22 19:00:00+00:00,699.5392177378764,3208.7218561252625,23.919417180934875,30.874197823660715,19.298304347668665,0.09000000357627869,6.6434533335581545,72,8.0
2024-11-22 20:00:00+00:00,697.5512621796765,3192.670391691833,23.795779444590337,30.710262522977942,19.21017009929075,-0.12999999523162842,6.648537864204214,72,8.0
2024-11-22 21:00:00+00:00,755.0266104732909,3357.2024807970065,23.71649939272584,30.992796825761555,19.13166716893514,-0.009999999776482582,6.643338716330648,72,8.0
2024-11-22 22:00:00+00:00,833.9647061217065,3611.61546210281,24.024914653361346,31.850647485556724,19.10166705449422,0.4399999976158142,6.64560254682012,72,8.0
2024-11-22 23:00:00+00:00,841.2694683342087,3638.3323430934875,24.24186745010504,32.12329511882878,19.151667245229085,0.4699999988079071,6.647821246075029,72,8.0
2024-11-23 00:00:00+00:00,776.1229698758166,2667.228831571691,24.083106289390756,30.274120683429622,19.200000762939453,0.8600000143051147,8.532135987482151,72,8.0
2024-11-23 01:00:00+00:00,883.9414561723127,3841.2608447675943,23.443150111607142,31.489871241465337,19.100000381469727,1.309999942779541,6.909696867486008,72,8.0
2024-11-23 02:00:00+00:00,716.6622904345976,3373.433876762177,24.068453485073324,31.375245504539105,19.103333727518717,2.25,6.648199153346057,72,8.0
2024-11-23 03:00:00+00:00,682.4544708422443,3317.100767338076,24.15599699393331,31.34257362408345,19.100000381469727,3.450000047683716,6.646763033041075,72,8.0
2024-11-23 04:00:00+00:00,659.1092431845785,3321.9111738445376,24.179673138786764,31.37559496454832,19.100000381469727,4.449999809265137,6.647928454294926,72,8.0
2024-11-23 05:00:00+00:00,640.5445361738446,3323.5612546776524,24.35574366465336,31.556657037815125,19.10500040054321,4.929999828338623,6.646487155882251,72,8.0
2024-11-23 06:00:00+00:00,676.2353096654859,3510.2782223803847,24.52676650225106,32.130102125264834,19.140000534057616,6.46999979019165,6.6489470597714355,72,8.0
2024-11-23 07:00:00+00:00,624.1593842493052,3376.921838071166,25.091675830488445,32.404932871586134,19.23833351135254,7.440000057220459,6.651183048216235,72,8.0
2024-11-23 08:00:00+00:00,673.4274509120054,3478.0803120076157,25.315497390362395,32.8470571822479,19.339999389648437,7.909999847412109,6.652038778577532,72,8.0
2024-11-23 09:00:00+00:00,1594.5170863763292,6055.42329650366,32.17918690913866,38.47601472229517,19.446666463216147,8.029999732971191,16.87910925841131,72,8.0
2024-11-23 10:00:00+00:00,787.9109242329745,3906.317735688025,25.945238642331933,34.00912552521008,19.535000133514405,8.079999923706055,6.947150991744354,72,8.0
2024-11-23 11:00:00+00:00,670.5523811575412,3386.3478121717435,25.95269621520483,33.27631794905462,19.721667098999024,8.539999961853027,6.662034928297796,72,8.0
2024-11-23 12:00:00+00:00,631.8501395431219,3279.6914041983982,26.126290457589285,33.22287987460609,19.86166613896688,8.989999771118164,6.65878053873527,72,8.0
2024-11-23 13:00:00+00:00,616.4675065582874,3356.9304342830883,26.32256310727416,33.58593544839811,19.99166663487752,9.210000038146973,6.660076037174513,72,8.0
2024-11-23 14:00:00+00:00,551.0448175852372,3220.7604098279935,26.40936433167017,33.37877084427521,20.155000591278075,9.859999656677246,6.659561069071794,72,8.0
2024-11-23 15:00:00+00:00,517.8521013019465,3157.3472582392333,26.452084837841387,33.27889886423319,20.27118614972648,11.180000305175781,6.6643008344313674,72,8.0
2024-11-23 16:00:00+00:00,519.5369745676591,3235.9764414554884,26.51147666097689,33.513846261160715,20.41929793776127,12.199999809265137,6.659793100437196,72,8.0
2024-11-23 17:00:00+00:00,510.4888268156425,3209.744593444483,26.574599282035614,33.51362072822102,20.57000026702881,13.0,6.665959087830016,72,8.0
2024-11-23 18:00:00+00:00,506.3366943701309,3262.100711085215,26.555374786633404,33.61074957326681,20.796551145356275,13.399999618530273,6.662478242601667,72,8.0
2024-11-23 19:00:00+00:00,507.58644060899985,3272.694250419315,26.636115295065323,33.71784309344103,20.901723763038373,13.779999732971191,6.659861630639114,72,8.0
2024-11-23 20:00:00+00:00,507.7983187293472,3307.39907759979,26.753243582589285,33.905113412552524,21.02758631212958,13.949999809265137,6.664377196496274,72,8.0
2024-11-23 21:00:00+00:00,498.6168072697829,3271.1143193605567,26.850867006959035,33.9257381663603,21.16779721793482,14.050000190734863,6.662868607945803,72,8.0
2024-11-23 22:00:00+00:00,501.0064422009038,3236.4254140132616,26.901004053965337,33.90256327140231,21.338982468944486,14.399999618530273,6.661272165154209,72,8.0
2024-11-23 23:00:00+00:00,493.9795508291207,3179.443564535189,26.944221047794116,33.824317226890756,21.477192895454273,14.229999542236328,6.660330764385832,72,8.0
2024-11-24 00:00:00+00:00,487.9904757801558,3145.7375549829308,26.982107979910715,33.78495929621849,21.61666711171468,14.4399995803833,6.663818555719712,72,8.0
2024-11-24 01:00:00+00:00,497.43833236694337,3133.985272216797,27.053411865234374,33.8282958984375,21.74000015258789,14.829999923706055,6.666812360286713,72,8.0
2024-11-24 02:00:00+00:00,495.31736785290286,3115.3450219931724,27.098378413865547,33.838062959558826,21.838982436616543,15.09000015258789,6.662230736067315,72,8.0
2024-11-24 03:00:00+00:00,495.38830081865314,3054.3866337428185,27.15768356110724,33.76128419328865,21.948275664757038,15.149999618530273,6.667093130871446,72,8.0
2024-11-24 04:00:00+00:00,475.0204481450783,3016.7361496356357,27.148445706407564,33.67548992253151,21.996551710983802,15.079999923706055,6.66133908664479,72,8.0
2024-11-24 05:00:00+00:00,1175.2728304822906,5236.265680393251,31.456309086134453,36.683934315913866,21.9830509767694,15.220000267028809,16.28831128513112,72,8.0
2024-11-24 06:00:00+00:00,661.8767497492771,4030.109176507517,28.227440585609244,34.915398092830884,21.875862022926068,15.5600004196167,9.21975980085485,72,8.0
2024-11-24 07:00:00+00:00,438.22877008022544,2768.118944903326,27.18286541986732,33.167554802068786,22.213559425483314,16.1200008392334,6.666672757218004,72,8.0
2024-11-24 08:00:00+00:00,441.67170839282977,2751.5893205915177,27.11959813222164,33.067329470850844,22.174138102038153,16.489999771118164,6.667913517030347,72,8.0
2024-11-24 09:00:00+00:00,436.55378265808275,2727.7002209575235,27.20860482865021,33.107778853728995,22.39999965031942,16.940000534057617,6.664575993513861,72,8.0
2024-11-24 10:00:00+00:00,444.71372477213544,2662.2474426782433,27.351546087184875,33.10594677324055,22.64500052134196,17.149999618530273,6.669556886208158,72,8.0
2024-11-24 11:00:00+00:00,453.6768356581866,2636.8516535354875,27.34703141551907,33.04682327529132,22.829999446868896,16.989999771118164,6.66824025622869,72,8.0
2024-11-24 12:00:00+00:00,463.7761910061876,2742.4561726546085,27.125129250919116,33.050926913734244,22.937287896366442,16.969999313354492,6.670430507980475,72,8.0
2024-11-24 13:00:00+00:00,399.83165290041796,2404.34740698037,27.21541614692752,32.41379989495798,23.02166674931844,16.34000015258789,6.666719681074639,72,8.0
2024-11-24 14:00:00+00:00,397.44621896610204,2623.285193178834,26.607647551207982,32.28046013327206,23.013333384195963,15.859999656677246,6.664512742467287,72,8.0
2024-11-24 15:00:00+00:00,395.46610651096375,2705.9721782267593,26.575640510110293,32.42790055475315,23.033898434396516,15.75,6.6630417839819644,72,8.0
2024-11-24 16:00:00+00:00,147.40812348117348,1000.9873344357275,26.316660648634453,31.697546694459035,23.071186712232688,15.760000228881836,2.5720937792994394,72,8.0
2024-11-24 17:00:00+00:00,10.514285701997474,0.0,25.428694524684875,28.704602153361346,22.88983008821132,15.789999961853027,0.0,72,8.0
2024-11-24 18:00:00+00:00,12.864145647577878,0.0,24.55838927367822,26.445386357668067,22.659322480023917,15.949999809265137,0.0,72,8.0
2024-11-24 19:00:00+00:00,14.152661059083057,0.0,23.820300874255953,25.035480403098738,22.437287896366442,15.850000381469727,0.0,72,8.0
2024-11-24 20:00:00+00:00,14.071428582113999,0.0,23.2784755503764,24.143704454438026,22.213559619450972,14.699999809265137,0.0,72,8.0
2024-11-24 21:00:00+00:00,14.068627461665818,0.0,22.90241282059699,23.54405131193102,22.050000190734863,12.880000114440918,0.0,72,8.0
2024-11-24 22:00:00+00:00,14.13221290064793,0.0,22.589847853203782,23.100141423757,21.859999465942384,11.130000114440918,0.0,72,8.0
2024-11-24 23:00:00+00:00,14.207282929193406,0.0,22.291318578212536,22.77990756849615,21.651667149861655,10.149999618530273,0.0,72,8.0
2024-11-25 00:00:00+00:00,14.23417368656447,0.0,21.999539757309172,22.552253616290265,21.453333155314127,9.670000076293945,0.0,72,8.0
2024-11-25 01:00:00+00:00,14.270868349476022,0.0,21.719517299107142,22.269905325411415,21.253333377838135,9.680000305175781,0.0,72,8.0
2024-11-25 02:00:00+00:00,661.6386545378955,3208.4164285098805,21.939640504639357,26.571647408963585,21.11694943702827,9.649999618530273,5.875672307001109,72,8.0
2024-11-25 03:00:00+00:00,653.4406160413384,3385.884230840774,26.140912908132,33.46147160035889,21.544067964715474,9.710000038146973,6.664099523667194,72,8.0
2024-11-25 04:00:00+00:00,613.220169623025,3261.057663006609,26.118467015712536,33.17629688594187,21.72203432503393,9.890000343322754,6.656949580216608,72,8.0
2024-11-25 05:00:00+00:00,569.0535014176569,3079.886071811537,26.434174353335084,33.09177977831758,21.788135011317365,9.6899995803833,6.666118573741753,72,8.0
2024-11-25 06:00:00+00:00,461.86414540181306,2588.9358050349047,26.26713019192052,31.865345161502102,21.799999237060547,10.020000457763672,6.663617899437912,72,8.0
2024-11-25 07:00:00+00:00,421.05593225511456,2099.1311893786415,25.80276747881356,30.343421720515536,21.79655101381499,10.609999656677246,6.660587068331444,72,8.0
2024-11-25 08:00:00+00:00,453.4918077113265,2471.485890189133,25.558969616216455,30.90538171455685,21.70344898618501,10.880000114440918,6.659345373595502,72,8.0
2024-11-25 09:00:00+00:00,1388.4137282438305,5243.997784269958,32.19179878982843,37.316720145089285,21.67457690481412,10.779999732971191,16.72257381994851,72,8.0
2024-11-25 10:00:00+00:00,540.1506992201178,3025.908741328563,26.02034163274685,32.34171959799545,21.810344564503637,10.90999984741211,6.85233758210468,72,8.0
2024-11-25 11:00:00+00:00,510.369187298943,2823.978400051427,26.389003550639007,32.487632943802524,21.97241368787042,10.930000305175781,6.672721193618133,72,8.0
2024-11-25 12:00:00+00:00,493.89581060143155,2684.6195017212594,26.434478248297836,32.231290508248954,22.01694921719826,10.350000381469727,6.6738851536585635,72,8.0
2024-11-25 13:00:00+00:00,606.7123248102952,3083.1571684337796,26.277499671743698,31.399721802783613,22.005084765159477,9.029999732971191,8.666083379953848,72,8.0
2024-11-25 14:00:00+00:00,553.226611225545,2796.7282003621763,26.855272480085784,32.70020557050945,22.036207034670074,8.3100004196167,6.921402857751072,72,8.0
2024-11-25 15:00:00+00:00,537.0644257703082,2789.7753338640146,26.413002505689775,32.44047619047619,22.030508590956867,7.920000076293945,6.669341510751334,72,8.0
2024-11-25 16:00:00+00:00,548.0991588774182,2816.038528399641,26.379289215686274,32.461340981705185,22.084746085991295,7.769999980926514,6.671580332000048,72,8.0
2024-11-25 17:00:00+00:00,549.5408972304742,2784.3738928188463,26.253986262473738,32.26953808867297,22.116949598667986,6.920000076293945,6.669595819895341,72,8.0
2024-11-25 18:00:00+00:00,558.1014021331189,2829.333845549939,26.14570066307773,32.25962748380602,22.100000381469727,6.599999904632568,6.668350526932575,72,8.0
2024-11-25 19:00:00+00:00,575.2355749306558,2842.290722929797,26.077731776304272,32.217168898809526,22.100000381469727,6.110000133514404,6.67067111840769,72,8.0
2024-11-25 20:00:00+00:00,548.6515406333432,2705.6782329142593,25.936912557991946,31.78176290047269,22.06166690190633,6.119999885559082,6.669595664956656,72,8.0
2024-11-25 21:00:00+00:00,529.0409480442908,2636.47604497628,25.657402697379876,31.354064431363163,21.95999984741211,5.820000171661377,6.667424917885188,72,8.0
2024-11-25 22:00:00+00:00,527.5089638760778,2627.422563654368,25.44119356727066,31.117694245667018,21.856666119893394,5.239999771118164,6.667721077841537,72,8.0
2024-11-25 23:00:00+00:00,524.0439792494146,2622.8731050037204,25.32165493150385,30.989402792366946,21.77288100679042,5.429999828338623,6.666181329251671,72,8.0
2024-11-26 00:00:00+00:00,522.7408971278941,2647.536156063988,25.23631307991947,30.957509273240547,21.66440740682311,5.420000076293945,6.665790520462335,72,8.0
2024-11-26 01:00:00+00:00,522.7313725661163,2672.7144163329394,25.17434786414566,30.951054933692227,21.56166690190633,4.699999809265137,6.664547687819024,72,8.0
2024-11-26 02:00:00+00:00,521.69383688534,2661.9006067270657,25.146174583114497,30.90068126860119,21.48793098844331,5.489999771118164,6.663058437219187,72,8.0
2024-11-26 03:00:00+00:00,521.1628487869348,2648.7142033923274,24.994463190686105,30.721367351169693,21.339999707539878,5.329999923706055,6.661758207076089,72,8.0
2024-11-26 04:00:00+00:00,618.9720341741702,3172.451704294668,24.30542268052613,31.16711149916137,21.027118747517214,4.739999771118164,6.658334497678077,72,8.0
2024-11-26 05:00:00+00:00,604.5061611314447,3182.0274969362745,24.758652289040615,31.638231464460784,20.899999618530273,5.849999904632568,6.66180232125504,72,8.0
2024-11-26 06:00:00+00:00,563.5238089254257,3037.8564748013955,24.87137972370962,31.438868147603582,20.86499948501587,5.909999847412109,6.662512491258343,72,8.0
2024-11-26 07:00:00+00:00,520.0446322166314,2875.1909220950706,25.36712147887324,31.58502558318662,20.93833309809367,7.190000057220459,6.661176913892719,72,8.0
2024-11-26 08:00:00+00:00,500.037815040567,2746.922478170956,25.66795575652136,31.60748137145483,21.12166713078817,8.180000305175781,6.662803239849101,72,8.0
2024-11-26 09:00:00+00:00,1512.1963560601243,5544.834696280856,32.44046182926296,37.03181419051996,21.203334045410156,9.069999694824219,18.99747829677678,72,8.0
2024-11-26 10:00:00+00:00,824.4053225690911,4105.886755678834,26.386674982493,32.302680349483545,21.48333349227905,9.350000381469727,9.976952678349171,72,8.0
2024-11-26 11:00:00+00:00,589.3369745847558,3045.6818772430847,26.224188112745097,32.797614944415265,21.748275888377222,9.3100004196167,6.671963287000897,72,8.0
2024-11-26 12:00:00+00:00,563.247618346655,2914.078226896227,25.920810218618698,32.21364356289391,21.81333262125651,8.680000305175781,6.670162178221203,72,8.0
2024-11-26 13:00:00+00:00,581.1829116778547,2960.2773088727677,25.160636324842436,31.559352842699578,21.799999237060547,5.909999847412109,6.663905187815177,72,8.0
2024-11-26 14:00:00+00:00,577.0476193040693,2877.867579355961,25.122156479779413,31.339092863707982,21.799999237060547,4.820000171661377,6.667565057257645,72,8.0
2024-11-26 15:00:00+00:00,542.7131645993359,2672.8175797662816,24.877336774553573,30.656508501838236,21.73166694641113,3.740000009536743,6.661209198607116,72,8.0
2024-11-26 16:00:00+00:00,531.2137270801876,2607.9864348082983,24.97534795168067,30.614075219931724,21.730000305175782,3.5,6.662072782756901,72,8.0
2024-11-26 17:00:00+00:00,524.9050422048703,2573.5622497045692,25.054564403886555,30.618022501969538,21.869999504089357,3.950000047683716,6.662637394015529,72,8.0
2024-11-26 18:00:00+00:00,523.4526618508731,2578.304125361082,25.033551897321427,30.606082178965337,21.899999618530273,4.179999828338623,6.664503245794473,72,8.0
2024-11-26 19:00:00+00:00,518.8336134624749,2574.840553604254,25.003247685793067,30.57075359440651,21.83559259317689,4.099999904632568,6.661536781727767,72,8.0
2024-11-26 20:00:00+00:00,464.27282954197307,2352.6755473673843,24.83672531512605,29.923056722689076,21.796665954589844,4.199999809265137,6.66203181883868,72,8.0
2024-11-26 21:00:00+00:00,460.06194474962024,2430.2305033365888,24.682440185546874,29.936228434244793,21.703334013621014,4.670000076293945,6.66165949900945,72,8.0
2024-11-26 22:00:00+00:00,461.0112030285747,2406.5339211856617,24.66889402245273,29.87215237657563,21.611667092641195,4.96999979019165,6.6610698419458725,72,8.0
2024-11-26 23:00:00+00:00,460.2676959091358,2409.87687768829,24.625085037745787,29.83826780854986,21.55833355585734,5.710000038146973,6.657551149303994,72,8.0
2024-11-27 00:00:00+00:00,459.9036206428719,2473.6014686520716,24.615481235854805,29.963007594881617,21.5,5.849999904632568,6.661920710858529,72,8.0
2024-11-27 01:00:00+00:00,454.5787108178232,2555.010204667805,24.682637703518907,30.209000787815125,21.4633331934611,5.96999979019165,6.658570618188682,72,8.0
2024-11-27 02:00:00+00:00,454.2182073512999,2676.296390821954,24.877133665966387,30.66251354057248,21.41499967575073,6.510000228881836,6.66289719814012,72,8.0
2024-11-27 03:00:00+00:00,437.11064323190215,2577.22561876313,25.113422810530462,30.685253495929622,21.399999618530273,7.21999979019165,6.662416185651507,72,8.0
2024-11-27 04:00:00+00:00,478.72605105274533,2774.154048631171,25.269348657431724,31.265009519432773,21.40499963760376,8.15999984741211,6.665579751760018,72,8.0
2024-11-27 05:00:00+00:00,610.3478993915376,2804.117285976891,26.888554933692227,30.832240513392858,21.401694540250098,8.789999961853027,8.718549612189541,72,8.0
2024-11-27 06:00:00+00:00,955.3019612229505,3871.3202818969385,34.594762807466736,34.60585718662465,21.13333365122477,9.130000114440918,10.610696687083951,72,8.0
2024-11-27 07:00:00+00:00,565.4585422547925,2834.4476988549327,25.716917919511555,31.81593301383053,21.20000073061151,8.760000228881836,6.690052441188267,72,8.0
2024-11-27 08:00:00+00:00,529.3106446680234,2611.2536624513086,25.60916163340336,31.233925699185924,21.24406788712841,7.230000019073486,6.6882445004139965,72,8.0
2024-11-27 09:00:00+00:00,489.5282909062062,2444.249636866465,25.44654619660364,30.71474664084384,21.299999301716433,6.329999923706055,6.683310558148125,72,8.0
2024-11-27 10:00:00+00:00,497.9330531529018,2510.415243538822,25.345660725227592,30.757167613139007,21.367796105853582,6.230000019073486,6.6825608459173464,72,8.0
2024-11-27 11:00:00+00:00,505.2123238699777,2557.55400431657,25.26678620667017,30.778651988139007,21.291524854757018,6.190000057220459,6.684213201538856,72,8.0
2024-11-27 12:00:00+00:00,507.0338989085397,2576.8026060977227,25.14305744063383,30.700305658545197,21.198276618431354,6.190000057220459,6.679151125546903,72,8.0
2024-11-27 13:00:00+00:00,508.88487461635043,2542.026387703519,25.17787251619398,30.65725118172269,21.200000762939453,5.800000190734863,6.6826718581490825,72,8.0
2024-11-27 14:00:00+00:00,509.6344537815126,2500.482491629464,25.217529296875,30.61046508447129,21.200000762939453,5.369999885559082,6.678416201380455,72,8.0
2024-11-27 15:00:00+00:00,508.65490312335874,2483.6115910719755,25.239086161808473,30.596622242647058,21.198334089914958,4.96999979019165,6.677535902552244,72,8.0
2024-11-27 16:00:00+00:00,514.7364154035638,2480.3316944453563,25.11400751706933,30.461438090861346,21.110345248518318,4.300000190734863,6.679162264538078,72,8.0
2024-11-27 17:00:00+00:00,531.7759108770462,2544.297551344757,24.967808314732142,30.456207189907214,21.111667092641195,4.130000114440918,6.677356487562676,72,8.0
2024-11-27 18:00:00+00:00,549.2196077405572,2562.430884951637,24.78993237920168,30.31921420912115,21.063333574930827,3.7699999809265137,6.674593681046943,72,8.0
2024-11-27 19:00:00+00:00,558.4308133165375,2591.419289639684,24.62387025122549,30.216084969143907,20.953333155314127,3.569999933242798,6.67328033794542,72,8.0
2024-11-27 20:00:00+00:00,632.251540325603,2591.6614699590773,24.446072960434172,30.03993237920168,20.85833279291789,2.950000047683716,6.67237241728967,72,8.0
2024-11-27 21:00:00+00:00,580.8798326337371,2594.105015687916,24.31161712731968,29.908896566439076,20.7847452325336,2.680000066757202,6.674728288036101,72,8.0
2024-11-27 22:00:00+00:00,523.5470591312697,2399.0235558090426,23.949983313637954,29.127580231311274,20.642373424465372,2.2200000286102295,6.6719528633673315,72,8.0
2024-11-27 23:00:00+00:00,592.4114837219067,2667.185507894564,23.74147969734769,29.498087907037814,20.469491409043133,1.840000033378601,6.671027188875428,72,8.0
2024-11-28 00:00:00+00:00,641.6350133559283,2913.3360352930235,24.07054775035014,30.360982772015056,20.386206462465484,1.409999966621399,6.669007384142622,72,8.0
2024-11-28 01:00:00+00:00,642.9291310029871,2890.64831098455,24.120237548144257,30.35851195947129,20.28813507597325,1.2100000381469727,6.672636972422025,72,8.0
2024-11-28 02:00:00+00:00,641.8290133624009,2889.290198613556,23.997118452904928,30.23452561069542,20.194915997779976,1.0299999713897705,6.6700794219970705,72,8.0
2024-11-28 03:00:00+00:00,690.8130925000544,3016.8933323087135,23.848513122388578,30.362084348885794,20.078333632151285,0.699999988079071,6.669296643196042,72,8.0
2024-11-28 04:00:00+00:00,847.8277335928268,3021.374647124475,23.42276129201681,30.02968531162465,19.952542191844877,0.23999999463558197,8.743761152112517,72,8.0
2024-11-28 05:00:00+00:00,768.4316524430817,2735.1069100003283,24.25887112657563,30.409265854779413,19.82711798457776,0.2800000011920929,8.372212074717888,72,8.0
2024-11-28 06:00:00+00:00,743.5366944385175,3236.763669139531,23.768675732011555,30.58855397627801,19.69666732152303,0.9700000286102295,6.854246578964532,72,8.0
2024-11-28 07:00:00+00:00,604.9773107363062,2908.2794172356444,24.186129529936974,30.484028963147757,19.690000375111897,2.7799999713897705,6.649989864071544,72,8.0
2024-11-28 08:00:00+00:00,553.4523804394805,2771.8131599319413,24.442610540309875,30.439935935311624,19.839999389648437,4.639999866485596,6.655595627151618,72,8.0
2024-11-28 09:00:00+00:00,1564.1445392854407,5992.425501206342,29.755875787815125,34.56979139311975,19.90166629155477,5.820000171661377,19.214238132081444,72,8.0
2024-11-28 10:00:00+00:00,1116.3896925137235,4949.555211144238,28.152065606502436,33.49346192766365,20.01694921719826,6.53000020980835,13.696707837096827,72,8.0
2024-11-28 11:00:00+00:00,571.1221280992866,2868.5764536283264,24.554257347470237,30.794034899115896,20.28166618347168,6.699999809265137,6.620849336896624,72,8.0
2024-11-28 12:00:00+00:00,576.3308122565433,2926.693889372155,24.50139577315301,30.867749638918067,20.388332907358805,6.300000190734863,6.620686318694043,72,8.0
2024-11-28 13:00:00+00:00,582.6705862520789,2890.907652611826,24.46675037202381,30.75627926952031,20.5,4.5,6.619456191022857,72,8.0
2024-11-28 14:00:00+00:00,582.357425807237,2837.8241667760853,24.296256783963585,30.469257429534313,20.408332983652752,3.359999895095825,6.620112916000751,72,8.0
2024-11-28 15:00:00+00:00,580.3941169973849,2777.849443879114,24.034518885679272,30.077421984418766,20.399999618530273,2.3499999046325684,6.619370948032839,72,8.0
2024-11-28 16:00:00+00:00,579.3546193868173,2743.6567998293067,23.95642055650385,29.922364648984594,20.48833328882853,1.8600000143051147,6.622100724559538,72,8.0
2024-11-28 17:00:00+00:00,677.6731088675705,3087.5747337020744,24.047280533307074,30.765912908132,20.600000381469727,1.9199999570846558,6.617628902948203,72,8.0
2024-11-28 18:00:00+00:00,706.8235299246652,3232.8748762200194,24.316897950586483,31.34896790747549,20.600000381469727,1.190000057220459,6.620683596581638,72,8.0
2024-11-28 19:00:00+00:00,711.0294129614737,3143.056300742953,24.312150543811274,31.1471723455007,20.588135929430944,1.5499999523162842,6.622322188038118,72,8.0
2024-11-28 20:00:00+00:00,738.5249296557001,3191.0762833453696,24.24660186340161,31.18451902245273,20.51166671117147,1.25,6.652766342590503,72,8.0
2024-11-28 21:00:00+00:00,868.2983200970818,3180.866463626466,23.770453103116246,30.726107044380253,20.41833302179972,1.9800000190734863,8.561838163381196,72,8.0
2024-11-28 22:00:00+00:00,837.6263297799588,3503.193091982887,24.502011253720237,32.1216490502451,20.34999946068073,1.600000023841858,6.621297796233361,72,8.0
2024-11-28 23:00:00+00:00,974.3719883552786,2592.3340011297487,23.905172225140056,29.694769509366246,20.167797153278933,2.259999990463257,8.99782034128654,72,8.0
2024-11-29 00:00:00+00:00,1135.768626664533,3705.291064179578,23.90358223367472,31.959861776741946,19.988135547961217,2.680000066757202,6.622597745152748,72,8.0
2024-11-29 01:00:00+00:00,728.3784301073945,3375.1254862296482,24.63902201505602,31.98365762320553,19.94237266152592,2.8299999237060547,6.618381604427049,72,8.0
2024-11-29 02:00:00+00:00,662.779270546109,3181.4423116903013,24.337418756565125,31.25596605829832,19.89660977509062,3.109999895095825,6.622344632776511,72,8.0
2024-11-29 03:00:00+00:00,596.066107143541,2909.4941440443363,24.0765049183736,30.405797963716736,19.81525356486692,3.75,6.6195882842654274,72,8.0
2024-11-29 04:00:00+00:00,606.358988815479,3030.1176065166346,23.821756770101825,30.412370660331813,19.730909382213245,4.309999942779541,6.619778850105371,72,8.0
2024-11-29 05:00:00+00:00,564.9662020379604,3027.4889188798447,23.97156375480098,30.557407826684706,19.62413840458311,4.679999828338623,6.619406492350488,72,8.0
2024-11-29 06:00:00+00:00,548.7605022355622,3033.042691783745,24.170229615283613,30.764027485994397,19.5980395896762,5.5,6.624085522499405,72,8.0
2024-11-29 07:00:00+00:00,568.3467793611585,3158.699060092787,24.38065079547444,31.25134721857493,19.54897977867905,6.75,6.620590481103635,72,8.0
2024-11-29 08:00:00+00:00,565.3252111269312,3179.9658811766894,24.776923171612395,31.691316663384104,19.602041205581354,7.550000190734863,6.622135418803752,72,8.0
2024-11-29 09:00:00+00:00,547.1585432634968,3079.6666940213586,24.86673888305322,31.557531020220587,19.751923194298378,8.09000015258789,6.624787850206306,72,8.0
2024-11-29 10:00:00+00:00,547.2030806341091,3084.5335108652835,24.926781063988095,31.632274296437323,20.064815062063712,8.680000305175781,6.620044478515283,72,8.0
2024-11-29 11:00:00+00:00,575.1364140871192,3121.558543827687,25.034906638436624,31.82051013764881,20.265999755859376,8.529999732971191,6.626039801525469,72,8.0
2024-11-29 12:00:00+00:00,579.4629518301706,3043.044047321118,24.95570241774025,31.57309529509053,20.303999252319336,7.989999771118164,6.623585966636211,72,8.0
2024-11-29 13:00:00+00:00,576.3941652086046,3023.027941894531,24.759280056423613,31.331884087456597,20.379999542236327,6.840000152587891,6.624425092008379,72,8.0
2024-11-29 14:00:00+00:00,577.1386566589526,3045.873380602241,24.73843238467262,31.36109971332283,20.399999618530273,5.960000038146973,6.623980929537647,72,8.0
2024-11-29 15:00:00+00:00,576.1028011546415,3068.6561036523985,24.656974899334735,31.333117915134803,20.42452801398511,6.150000095367432,6.619979730173319,72,8.0
2024-11-29 16:00:00+00:00,576.3627440722382,3069.196890181854,24.72222814907213,31.391758168110993,20.489285673413956,6.670000076293945,6.627699280319428,72,8.0
2024-11-29 17:00:00+00:00,577.6809540222339,3049.8813415014442,24.82351983762255,31.455554096638654,20.506896578032396,6.929999828338623,6.623543908949993,72,8.0
2024-11-29 18:00:00+00:00,578.2765527067885,3029.768390547758,24.78346381753178,31.369873046875,20.544067964715474,6.71999979019165,6.6252881537723,72,8.0
2024-11-29 19:00:00+00:00,576.3957976012671,3051.065479609813,24.720482919730394,31.349341982886905,20.50833336512248,6.579999923706055,6.62910991690072,72,8.0
2024-11-29 20:00:00+00:00,575.6955176601891,3075.207464137999,24.79791379442402,31.485803598783264,20.5,6.550000190734863,6.622732201210257,72,8.0
2024-11-29 21:00:00+00:00,577.3675073789282,3056.7008436186975,24.803941400779063,31.451605446866246,20.49166663487752,6.929999828338623,6.622814719416514,72,8.0
2024-11-29 22:00:00+00:00,577.54201749059,3069.318760121236,24.79455600599615,31.465929731267508,20.47966093936209,6.820000171661377,6.626466397143879,72,8.0
2024-11-29 23:00:00+00:00,579.1635841348258,3099.826109643076,24.86272458202031,31.59851108412115,20.449999809265137,6.78000020980835,6.628426041589732,72,8.0
2024-11-30 00:00:00+00:00,580.075912176394,3136.033931443671,24.947890679709385,31.76362058495273,20.453571251460485,7.150000095367432,6.6273038634399075,72,8.0
2024-11-30 01:00:00+00:00,562.8215688497079,3058.9995493314514,25.029292087928923,31.677880038734244,20.494545433738015,7.519999980926514,6.62714546935565,72,8.0
2024-11-30 02:00:00+00:00,541.2084260576227,3006.399059509963,25.009955588351474,31.544818320970858,20.49473682202791,7.860000133514404,6.6268823374523205,72,8.0
2024-11-30 03:00:00+00:00,523.2256280160548,2996.758305541652,25.06853278965007,31.58064665302925,20.5,8.260000228881836,6.628181557137322,72,8.0
2024-11-30 04:00:00+00:00,517.2501404492461,2980.779755066089,25.103763184961483,31.584184748118,20.5,8.539999961853027,6.625714025577577,72,8.0
2024-11-30 05:00:00+00:00,479.71092442103793,2849.0506964504552,25.14032136292017,31.333087141106443,20.5,8.670000076293945,6.626677493087384,72,8.0
2024-11-30 06:00:00+00:00,453.76218480556287,2781.2298895143995,25.099523891587886,31.148322610294116,20.532758745653876,9.289999961853027,6.6229891429762215,72,8.0
2024-11-30 07:00:00+00:00,451.9750699596245,2829.9977322960435,25.19723006390056,31.349659297312677,20.600000381469727,10.09000015258789,6.625840952416428,72,8.0
2024-11-30 08:00:00+00:00,453.5019601346398,2878.074558632047,25.401413006608895,31.657518573835784,20.640678502745548,10.699999809265137,6.627109714582855,72,8.0
2024-11-30 09:00:00+00:00,1458.5386562828257,6169.366371304382,31.037021839985993,35.99381920737045,20.69782671721085,11.289999961853027,19.25129422687349,72,8.0
2024-11-30 10:00:00+00:00,880.7436969019785,4504.444123767671,28.219329919467786,33.44422788646709,20.714545440673827,11.880000114440918,12.68017886265987,72,8.0
2024-11-30 11:00:00+00:00,528.7708696637835,3011.8802138042715,25.790158055409663,32.334184748118,20.93962241118809,12.09000015258789,6.630676487246816,72,8.0
2024-11-30 12:00:00+00:00,480.01916631062824,2790.739759694899,26.026418871866294,32.09614924268802,21.056603989511167,12.079999923706055,6.624872809333057,72,8.0
2024-11-30 13:00:00+00:00,579.2246495682318,3252.693095744157,26.26887405352766,31.617417963279063,21.18909138766202,11.6899995803833,8.90798848366537,72,8.0
2024-11-30 14:00:00+00:00,470.02857060793065,2603.1535094018077,26.511970413165265,32.14233124890581,21.410713945116317,11.720000267028809,6.662139204703793,72,8.0
2024-11-30 15:00:00+00:00,480.62352877348854,2757.11222609975,26.168586282169116,32.14209862004698,21.514000053405763,11.539999961853027,6.652354271583308,72,8.0
2024-11-30 16:00:00+00:00,494.0284914837203,2716.275854355796,26.180796362168294,32.06097037032996,21.59642893927438,11.369999885559082,6.6558325730222565,72,8.0
2024-11-30 17:00:00+00:00,408.02044899991245,2438.691966337316,25.954328606442576,31.236739813112745,21.68813631090067,11.25,6.651540287402498,72,8.0
2024-11-30 18:00:00+00:00,406.0268902604987,2413.2377854462097,25.671472202162114,30.894291212578782,21.700000762939453,10.9399995803833,6.656568177273962,72,8.0
2024-11-30 19:00:00+00:00,403.43837517917325,2427.5394270012694,25.52101182269783,30.776921120010503,21.700000762939453,10.5600004196167,6.65356227463367,72,8.0
2024-11-30 20:00:00+00:00,402.7448184229747,2403.3061769629726,25.386122417717086,30.592393207282914,21.69800075531006,10.369999885559082,6.649715493039257,72,8.0
2024-11-30 21:00:00+00:00,400.3322127312839,2417.0930052685135,25.295877237613794,30.531611081932773,21.693750739097595,10.109999656677246,6.650044962137687,72,8.0
2024-11-30 22:00:00+00:00,400.8784911086439,2431.453521899005,25.295269673097067,30.560027905682613,21.6833340326945,10.0,6.65264066770756,72,8.0
2024-11-30 23:00:00+00:00,401.15518273959975,2407.495619146096,25.289696444984244,30.505154307816877,21.61132117937196,10.109999656677246,6.649246127665544,72,8.0
2024-12-01 00:00:00+00:00,400.5140062861082,2399.0102190290177,25.24105980282738,30.435338979341736,21.600000381469727,10.0600004196167,6.652877843680502,72,8.0
2024-12-01 01:00:00+00:00,410.14509749212186,2395.309915665485,25.17983795080532,30.36937177214636,21.600000381469727,9.960000038146973,6.6487611508836935,72,8.0
2024-12-01 02:00:00+00:00,402.23559380655234,2353.986417781162,25.142560883430438,30.243170269465043,21.581818493929777,9.609999656677246,6.6477597325535145,72,8.0
2024-12-01 03:00:00+00:00,483.86396746928466,2715.051186783307,25.25942779455532,31.142197210915615,21.569231033325195,9.3100004196167,6.647734127792657,72,8.0
2024-12-01 04:00:00+00:00,489.16106545157123,2733.9370862602855,25.62159981179972,31.541718640581234,21.598113581819355,9.34000015258789,6.652878507512624,72,8.0
2024-12-01 05:00:00+00:00,482.2131652832031,2698.3274972098216,25.72076330532213,31.56821234353116,21.600000381469727,9.270000457763672,6.648250225879231,72,8.0
2024-12-01 06:00:00+00:00,465.8376063609854,2651.925970986029,25.848709658991993,31.596091437804667,21.652830771680147,9.369999885559082,6.647658030634803,72,8.0
2024-12-01 07:00:00+00:00,465.8969188871838,2682.6174302728905,25.806384174763654,31.614829525560225,21.700000762939453,9.800000190734863,6.653894523278672,72,8.0
2024-12-01 08:00:00+00:00,462.48431464871106,2684.506746350884,25.780239244135153,31.596998369660366,21.66481544353344,10.010000228881836,6.649109310128775,72,8.0
2024-12-01 09:00:00+00:00,1164.7378146815367,5217.500994770467,28.866046125481443,34.421186345632,21.562222459581164,10.069999694824219,15.35666623770022,72,8.0
2024-12-01 10:00:00+00:00,536.7549029865853,3000.0139707250087,25.89102301076681,32.39027896314776,21.55357163293021,10.15999984741211,6.6499757659869365,72,8.0
2024-12-01 11:00:00+00:00,506.09635895373776,2970.3104743850663,26.15510041907388,32.59371922597164,21.600000381469727,10.260000228881836,6.649972585736871,72,8.0
2024-12-01 12:00:00+00:00,482.82296889703144,2927.326418751094,26.426612148765756,32.770606289390756,21.68793168561212,10.520000457763672,6.654490128952582,72,8.0
2024-12-01 13:00:00+00:00,460.97647137468266,2709.8590446920957,26.315550732011555,32.188232421875,21.772726925936613,11.029999732971191,6.649962369133444,72,8.0
2024-12-01 14:00:00+00:00,468.44229647425374,2749.1460986738443,26.35112961200105,32.30816291360294,21.833961630767245,11.289999961853027,6.649677404836447,72,8.0
2024-12-01 15:00:00+00:00,471.1714282636883,2740.103793617056,26.248387440913866,32.182658219537814,21.91249966621399,11.3100004196167,6.654443512443735,72,8.0
2024-12-01 16:00:00+00:00,477.78123050978206,2731.9155950466125,26.20927980567227,32.12738190979517,21.985714231218612,10.609999656677246,6.651824286004074,72,8.0
2024-12-01 17:00:00+00:00,481.95293933002887,2737.316649364824,26.240899094012605,32.17401276917017,22.001851858916105,10.489999771118164,6.648277378883682,72,8.0
2024-12-01 18:00:00+00:00,517.0061620717623,2698.8860489019826,26.24214031315651,32.09008378742122,22.110345248518318,10.699999809265137,6.649454761953915,72,8.0
2024-12-01 19:00:00+00:00,514.7509801528033,2710.517730969341,26.278279280462186,32.15461897649685,22.19811396328908,10.90999984741211,6.647428103855678,72,8.0
2024-12-01 20:00:00+00:00,517.9641445811723,2707.29606153985,26.309465680803573,32.17544478728992,22.200000762939453,11.229999542236328,6.650054695225563,72,8.0
2024-12-01 21:00:00+00:00,515.1691874015231,2688.939658285189,26.34163685005252,32.16554170496323,22.24807695242075,11.510000228881836,6.652813390523446,72,8.0
2024-12-01 22:00:00+00:00,513.544538139963,2691.435998227416,26.33653451615021,32.167059890362395,22.285184648301865,11.470000267028809,6.652940269277877,72,8.0
2024-12-01 23:00:00+00:00,475.5918774003742,2588.0789846211924,26.293270335477942,31.8996807707458,22.29636292891069,10.670000076293945,6.651301796696767,72,8.0
2024-12-02 00:00:00+00:00,409.6879551136861,2384.050879726891,26.0439227448792,31.209995814732142,22.241818306662818,10.619999885559082,6.64902084815402,72,8.0
2024-12-02 01:00:00+00:00,407.52436986757596,2389.575704109769,25.87136866465336,31.051390575761555,22.200000762939453,10.289999961853027,6.646052412626122,72,8.0
2024-12-02 02:00:00+00:00,406.6904762759596,2384.1372952501315,25.854892249868698,31.020868894432773,22.19814890402335,10.199999809265137,6.648962557816706,72,8.0
2024-12-02 03:00:00+00:00,409.65518256863294,2319.8131708738183,25.853936203387605,30.8830340730042,22.162963584617334,10.329999923706055,6.64579963684082,72,8.0
2024-12-02 04:00:00+00:00,407.6890754592853,2309.8690072708773,25.6469952238708,30.65386193539916,22.092000350952148,10.029999732971191,6.646217706824551,72,8.0
2024-12-02 05:00:00+00:00,407.20700244209013,2288.361213235294,25.425163717830884,30.386447938550422,21.93749976158142,8.529999732971191,6.644174547756419,72,8.0
2024-12-02 06:00:00+00:00,407.9028015991553,2283.3452230501575,25.41354344472164,30.363588990283613,21.822499322891236,8.5600004196167,6.644862014706395,72,8.0
2024-12-02 07:00:00+00:00,445.9764703488817,2490.0365800617124,25.460676946559875,30.85690487132353,21.79199935913086,9.239999771118164,6.647269421264905,72,8.0
2024-12-02 08:00:00+00:00,522.2682581697957,2864.2906182106963,26.041608146067414,32.24841582909059,21.792307046743538,9.09000015258789,6.649207984463552,72,8.0
2024-12-02 09:00:00+00:00,469.3991615679011,2624.644478739307,25.884773126527584,31.57589909217877,21.799999237060547,8.949999809265137,6.6443819706666405,72,8.0
2024-12-02 10:00:00+00:00,470.1997197682784,2580.4084370076157,25.911742138261555,31.502533728335084,21.799999237060547,8.989999771118164,6.649737931099258,72,8.0
2024-12-02 11:00:00+00:00,470.16386571718533,2552.4632988937765,25.79253586200105,31.325324563419116,21.799999237060547,8.729999542236328,6.646428721291678,72,8.0
2024-12-02 12:00:00+00:00,468.2061627385329,2539.860638786765,25.645284187893907,31.14776047137605,21.739024557718416,8.390000343322754,6.649734132430133,72,8.0
2024-12-02 13:00:00+00:00,466.5187671992625,2531.933121881565,25.531430540966387,31.0200420988708,21.684906365736474,7.840000152587891,6.645770036873698,72,8.0
2024-12-02 14:00:00+00:00,464.27450963295473,2558.6468885405725,25.391659007352942,30.936900932247898,21.603636758977718,7.610000133514404,6.6467214552294305,72,8.0
2024-12-02 15:00:00+00:00,464.57142899884565,2545.6441701680674,25.348076828387605,30.865462102809875,21.600000381469727,7.739999771118164,6.646363582931647,72,8.0
2024-12-02 16:00:00+00:00,465.8579829881171,2502.784706949186,25.330494600183822,30.757679145877102,21.600000381469727,7.650000095367432,6.6430029227954,72,8.0
2024-12-02 17:00:00+00:00,466.42941224341297,2455.1241773076417,25.297435087316178,30.621895926339285,21.600000381469727,7.409999847412109,6.642114503043039,72,8.0
2024-12-02 18:00:00+00:00,464.8624642850304,2450.2121520483192,25.160603499212186,30.47528230042017,21.560784545599244,6.670000076293945,6.64071162007436,72,8.0
2024-12-02 19:00:00+00:00,464.6605033981366,2428.7173261882876,25.061615759585084,30.33072848279937,21.5,6.539999961853027,6.63927553882118,72,8.0
2024-12-02 20:00:00+00:00,486.0044816388469,2488.235374130121,24.972730107668067,30.366231453518907,21.430768966674805,6.130000114440918,6.644801420323989,72,8.0
2024-12-02 21:00:00+00:00,565.954903054972,2927.093054506959,25.315661518513654,31.658566258534663,21.399999618530273,5.800000190734863,6.647266828713297,72,8.0
2024-12-02 22:00:00+00:00,562.3619056509323,2840.7873063287816,25.487366235556724,31.647819967830884,21.399999618530273,5.78000020980835,6.643131127878397,72,8.0
2024-12-02 23:00:00+00:00,574.9624650885745,2863.627704011292,25.539050190388654,31.749552750787814,21.399999618530273,5.679999828338623,6.642295809353099,72,8.0
2024-12-03 00:00:00+00:00,591.1635865283613,2895.507307805935,25.515904017857142,31.789959050026262,21.37872294162182,5.28000020980835,6.648335536988843,72,8.0
2024-12-03 01:00:00+00:00,597.9412446964932,2845.534208653337,25.40826105667373,31.574493925450213,21.299999237060547,4.670000076293945,6.647539724737911,72,8.0
2024-12-03 02:00:00+00:00,595.9930355316417,2812.9179123052318,25.228427217531337,31.324775717052578,21.22000045776367,3.7100000381469727,6.646343561932237,72,8.0
2024-12-03 03:00:00+00:00,595.6069616461199,2844.173605066156,25.13983273306929,31.306926249129525,21.136538982391357,3.4200000762939453,6.64300170117434,72,8.0
2024-12-03 04:00:00+00:00,576.3549013111103,2752.3782148601626,25.125830898765756,31.091495289522058,21.066071680613927,3.7300000190734863,6.645699344763235,72,8.0
2024-12-03 05:00:00+00:00,570.448740641276,2715.871717436975,24.875270811449578,30.76504644826681,20.935087471677544,3.5899999141693115,6.641765915045218,72,8.0
2024-12-03 06:00:00+00:00,586.0224087926186,2894.3778230042017,24.961353975183822,31.234830455619747,20.79607780306947,3.990000009536743,6.645481834892466,72,8.0
2024-12-03 07:00:00+00:00,586.2425779882266,2941.756126083246,25.158841173188026,31.539401014311974,20.649057172379404,4.340000152587891,6.641135279871836,72,8.0
2024-12-03 08:00:00+00:00,585.9871161965763,2974.796577517726,25.34220309217437,31.78646106880252,20.558139756668446,4.96999979019165,6.649618505429821,72,8.0
2024-12-03 09:00:00+00:00,1771.6442596691998,6020.004827419249,32.09841739430147,37.004353499212186,20.458490407691812,5.539999961853027,19.203086772886646,72,8.0
2024-12-03 10:00:00+00:00,877.8571429800253,4305.454988880318,25.71527663799895,33.26069294905462,20.305171769240808,5.800000190734863,8.486488634798707,72,8.0
2024-12-03 11:00:00+00:00,675.962746670934,3109.5199292607667,25.392098050157564,32.15548680409664,20.47499990463257,5.889999866485596,6.623127099846592,72,8.0
2024-12-03 12:00:00+00:00,653.2661069554775,2916.22090554972,25.02587685464811,31.371507489714634,20.5,5.139999866485596,6.619373756964333,72,8.0
2024-12-03 13:00:00+00:00,647.4530724893069,2965.9258549013616,24.841888257245113,31.29835075506285,20.489285673413956,4.25,6.619566453901749,72,8.0
2024-12-03 14:00:00+00:00,754.8551828934699,3367.4359510405725,24.834063703606443,32.15422233346464,20.42037006660744,2.569999933242798,6.622849460409469,72,8.0
2024-12-03 15:00:00+00:00,869.3711486303506,3685.8112902387516,25.747914888611696,33.76035922181372,20.487179438273113,2.880000114440918,6.627403291333623,72,8.0
2024-12-03 16:00:00+00:00,801.8843125629157,3427.4135707994137,26.009392233455884,33.461096157212886,20.65925986678512,1.6699999570846558,6.627001359015286,72,8.0
2024-12-03 17:00:00+00:00,674.059382590927,2960.5139180672268,25.200700690432424,31.64125142244398,20.64464340891157,1.4900000095367432,6.621194482851429,72,8.0
2024-12-03 18:00:00+00:00,778.7607832195379,3297.011379551821,24.976617209383754,32.14982027967437,20.56122472334881,0.75,6.620447376529042,72,8.0
2024-12-03 19:00:00+00:00,783.6254894780178,3364.7643263360033,25.005070876006652,32.327249649859944,20.48039208206476,0.2199999988079071,6.619057830308332,72,8.0
2024-12-03 20:00:00+00:00,740.7994390963172,2747.6656866848302,25.04073387167367,31.411333185618,20.399999618530273,-0.029999999329447746,7.823262358913903,72,8.0
2024-12-03 21:00:00+00:00,955.6669465607288,3852.393796092656,24.43245784641982,32.438285079656865,20.309803196028167,0.9100000262260437,7.376602968915837,72,8.0
2024-12-03 22:00:00+00:00,822.0364142238927,3469.3944074700194,25.210845177914916,32.74248976934524,20.299999237060547,0.9399999976158142,6.63574087987093,72,8.0
2024-12-03 23:00:00+00:00,835.8238094554227,3469.3984183517155,25.21723181460084,32.751107181153714,20.249019622802734,1.100000023841858,6.63346566272383,72,8.0
2024-12-04 00:00:00+00:00,816.8033416663039,3422.375027202298,25.171476486333564,32.60568976867166,20.20625066757202,1.6100000143051147,6.631186205032476,72,8.0
2024-12-04 01:00:00+00:00,808.6714282636883,3427.1410353203783,25.170066854866946,32.6185415572479,20.197619801475888,1.809999942779541,6.62797473325115,72,8.0
2024-12-04 02:00:00+00:00,759.3593838902749,3343.73357555913,25.123146035758054,32.38419801514356,20.143590291341145,2.490000009536743,6.633057532858114,72,8.0
2024-12-04 03:00:00+00:00,734.0686269380799,3296.3581925934436,25.14968692555147,32.30648265165441,20.144828138680293,3.180000066757202,6.63433226951364,72,8.0
2024-12-04 04:00:00+00:00,712.4907573625153,3256.781728707108,25.203412908132,32.27902811515231,20.176471261417163,3.7799999713897705,6.6296715349042445,72,8.0
2024-12-04 05:00:00+00:00,694.704480937883,3305.56350186559,25.201846852022058,32.38438060771183,20.100000381469727,4.119999885559082,6.629554908816554,72,8.0
2024-12-04 06:00:00+00:00,659.5053674730204,3313.8745006841455,25.332600221795552,32.52824444959393,20.100000381469727,4.619999885559082,6.6340773280731025,72,8.0
2024-12-04 07:00:00+00:00,683.8498575828445,3394.9319213177523,25.391245006841455,31.55212954073976,20.100000381469727,5.25,8.252853275018897,72,8.0
