timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-12-04 08:00:00+00:00,563.2969180836398,2789.248681845785,25.702511571034663,31.21386513589811,20.170000648498537,6.0,7.32417489300255,72,8.0
2024-12-04 09:00:00+00:00,1210.7726270633036,4896.876506272641,28.578856057960895,33.615342124214386,20.160000610351563,6.539999961853027,15.57856358229781,72,8.0
2024-12-04 10:00:00+00:00,821.1212878668008,4107.517375785764,25.139876165309875,31.96639886423319,20.130000495910643,6.71999979019165,8.717553307028378,72,8.0
2024-12-04 11:00:00+00:00,583.6857145934546,3026.4217642134977,25.28445255055147,31.874913832720587,20.249090922962534,6.690000057220459,6.6149455639494565,72,8.0
2024-12-04 12:00:00+00:00,582.517366126138,3016.604984571954,25.026570296087186,31.58954626772584,20.294736159475224,6.179999828338623,6.620602223051696,72,8.0
2024-12-04 13:00:00+00:00,579.820728804217,3059.246565618435,24.903490595456933,31.562545135241596,20.296490518670332,5.820000171661377,6.61718295201534,72,8.0
2024-12-04 14:00:00+00:00,582.0565831801471,3115.985129989496,25.17139287355567,31.954628824185924,20.31086884374204,5.739999771118164,6.616983437738499,72,8.0
2024-12-04 15:00:00+00:00,584.992995831145,3136.1937573857667,25.42855091255252,32.25205570509454,20.40624964237213,6.260000228881836,6.621065804938309,72,8.0
2024-12-04 16:00:00+00:00,587.5204476321778,3163.577277688419,25.595019941570378,32.47744468881302,20.534482890161975,6.840000152587891,6.6219439105827265,72,8.0
2024-12-04 17:00:00+00:00,587.0257720519849,3218.155983291754,25.679125361081933,32.680534811580884,20.632143361227854,7.5,6.621978258886257,72,8.0
2024-12-04 18:00:00+00:00,583.3047626399192,3232.348881056329,25.78353138130252,32.81353400735294,20.709091533314098,8.100000381469727,6.62420482395076,72,8.0
2024-12-04 19:00:00+00:00,586.434732730983,3256.4543313419117,25.79961388852416,32.88259297859769,20.742857251848495,8.5,6.6239322373847,72,8.0
2024-12-04 20:00:00+00:00,588.4064416538099,3230.3210387670692,25.843776670824578,32.86766347163866,20.799999237060547,8.65999984741211,6.626064761346128,72,8.0
2024-12-04 21:00:00+00:00,588.6529416209843,3250.702616202731,25.83905798647584,32.91250738576681,20.80740667272497,8.789999961853027,6.621095412919502,72,8.0
2024-12-04 22:00:00+00:00,575.5448181836211,3189.26257631959,25.82763466714811,32.76633075105042,20.85833279291789,8.489999771118164,6.621972272376053,72,8.0
2024-12-04 23:00:00+00:00,568.4436976328617,3171.7314104352677,25.79560095522584,32.696849149816174,20.890475772676012,8.520000457763672,6.621429194923208,72,8.0
2024-12-05 00:00:00+00:00,547.1350160913975,3108.826561679359,25.771529510241596,32.534245338760506,20.899999618530273,8.789999961853027,6.622956684657505,72,8.0
2024-12-05 01:00:00+00:00,550.3612364865421,3111.1506772844978,25.762049299947332,32.53132612249824,20.899999618530273,9.09000015258789,6.621334063872863,72,8.0
2024-12-05 02:00:00+00:00,530.2877088152496,3096.4569589625526,25.78964830110859,32.52894907690293,20.899999618530273,9.5,6.619589222210079,72,8.0
2024-12-05 03:00:00+00:00,525.1330534777387,3068.253097918855,25.859877642463236,32.5423696822479,20.946666463216147,9.850000381469727,6.615398996016559,72,8.0
2024-12-05 04:00:00+00:00,521.5585438276873,2985.177922096573,25.929088432247898,32.427937483587186,21.0,10.029999732971191,6.618310828168853,72,8.0
2024-12-05 05:00:00+00:00,533.4974789232099,3023.996597418264,25.947842125131302,32.524206850709035,21.006666692097983,10.789999961853027,6.624495117604232,72,8.0
2024-12-05 06:00:00+00:00,459.46078414275865,2894.6181927849266,26.06193375787815,32.35965196625525,21.08500032424927,11.15999984741211,6.622452956287801,72,8.0
2024-12-05 07:00:00+00:00,449.4174166047171,2932.5005177701455,26.284890849938552,32.668112079748944,21.1466672261556,11.890000343322754,6.619769401764602,72,8.0
2024-12-05 08:00:00+00:00,443.18328721410387,2828.432662751349,26.40823032729805,32.560015750130574,21.251666641235353,12.539999961853027,6.624991531159552,72,8.0
2024-12-05 09:00:00+00:00,439.08123266396404,2763.0406176142333,26.50070369944853,32.5116305311187,21.391525009931144,13.199999809265137,6.623592837518003,72,8.0
2024-12-05 10:00:00+00:00,448.5307268536957,2837.5332072167425,26.52047235073324,32.691844066428075,21.503389843439653,13.40999984741211,6.625629927192986,72,8.0
2024-12-05 11:00:00+00:00,453.404761306378,2805.418067226891,26.48963941045168,32.58970424107143,21.596610538030074,13.239999771118164,6.627265309085365,72,8.0
2024-12-05 12:00:00+00:00,444.90280091528797,2801.7068219866073,26.518612132352942,32.61320534073004,21.665000629425048,13.119999885559082,6.624146233085825,72,8.0
2024-12-05 13:00:00+00:00,453.1375359714198,2824.9241399684875,26.56778902967437,32.7108944163603,21.793332672119142,13.039999961853027,6.62679280753897,72,8.0
2024-12-05 14:00:00+00:00,457.93473444065125,2846.966345522584,26.584509585084035,32.77873268448004,21.799999237060547,12.520000457763672,6.6231875219264955,72,8.0
2024-12-05 15:00:00+00:00,456.9134445404138,2833.5767483751315,26.578861525078782,32.74294454109769,21.851666100819905,12.149999618530273,6.6243858818246535,72,8.0
2024-12-05 16:00:00+00:00,459.41120444759935,2789.5375627790177,26.555142955619747,32.624058314732146,21.899999618530273,12.130000114440918,6.623671952415915,72,8.0
2024-12-05 17:00:00+00:00,472.78095251772584,2656.2156582359507,26.487856568408613,32.26202033547794,21.949999809265137,12.239999771118164,6.628834556130802,72,8.0
2024-12-05 18:00:00+00:00,471.7014006286108,2595.833697150735,26.28038627560399,31.925937171743698,21.98474570452157,10.970000267028809,6.6252884664455385,72,8.0
2024-12-05 19:00:00+00:00,470.8655460475206,2524.1811113117124,26.00756630777311,31.495494682247898,21.901694540250098,9.739999771118164,6.626875845324092,72,8.0
2024-12-05 20:00:00+00:00,482.49299779726346,2547.179952156644,25.78363190979517,31.32536354385504,21.805084002220024,8.5600004196167,6.621936305230405,72,8.0
2024-12-05 21:00:00+00:00,537.835574708399,2794.165921251313,25.739087529543067,31.813277557116596,21.72666702270508,8.289999961853027,6.62679982786419,72,8.0
2024-12-05 22:00:00+00:00,595.7078438553156,3071.5703925124735,26.155765821953782,32.833286830357146,21.696667416890463,8.239999771118164,6.627752079683192,72,8.0
2024-12-05 23:00:00+00:00,597.5585433147869,3039.055397354254,26.244815602022058,32.85497841714811,21.630508972426593,7.789999961853027,6.624593257904053,72,8.0
2024-12-06 00:00:00+00:00,596.8512534138885,3008.884025722493,26.156221437587046,32.704289258356546,21.598305459749902,7.289999961853027,6.620923568279299,72,8.0
2024-12-06 01:00:00+00:00,595.15910377823,3005.648784904587,26.027354691876752,32.573140975140056,21.518333403269448,6.880000114440918,6.614012202628854,72,8.0
2024-12-06 02:00:00+00:00,538.8142872016971,2727.441132019214,25.88101871608018,31.815462513130253,21.41833302179972,6.869999885559082,6.619809857269629,72,8.0
2024-12-06 03:00:00+00:00,465.44943828797074,2380.493138688334,25.207196524973664,30.389950184339888,21.264406786126607,6.570000171661377,6.61620288886381,72,8.0
2024-12-06 04:00:00+00:00,581.955307688793,2872.1695031533695,25.108343880935752,31.356792428640013,21.125424207267116,6.269999980926514,6.620812807669187,72,8.0
2024-12-06 05:00:00+00:00,574.353780709061,2922.6902211079746,25.36472831320028,31.722803965336134,21.02833344141642,6.03000020980835,6.621886461722751,72,8.0
2024-12-06 06:00:00+00:00,554.0781509014739,2831.405907382484,25.419576522015056,31.580333207501752,20.996610156560347,6.210000038146973,6.620685630819711,72,8.0
2024-12-06 07:00:00+00:00,572.029773926467,3008.112400697858,25.617743674288974,32.16334173652563,20.983333269755047,6.880000114440918,6.620597888914387,72,8.0
2024-12-06 08:00:00+00:00,583.8544690009602,3071.6520150467004,26.105579227042597,32.78793727086243,21.08166697820028,7.739999771118164,6.622890946585373,72,8.0
2024-12-06 09:00:00+00:00,1677.0596656265045,5687.915685317095,33.500573080794815,38.22752606902136,21.07796639911199,7.949999809265137,19.212421777869473,72,8.0
2024-12-06 10:00:00+00:00,808.9871150211794,4219.08450873025,25.96737542673319,33.64306982558649,21.02542382579739,7.96999979019165,8.112783687121395,72,8.0
2024-12-06 11:00:00+00:00,1001.4957970050202,4316.550413329394,27.299321193321077,34.61822834602591,21.303389953354657,7.489999771118164,8.58453694712214,72,8.0
2024-12-06 12:00:00+00:00,706.261063092229,3216.47798426011,26.58899780615371,33.575646664915965,21.498333326975505,6.840000152587891,6.634880561454623,72,8.0
2024-12-06 13:00:00+00:00,590.0599440459778,2982.903103526567,25.702864446559875,32.18723124015231,21.40508438368975,6.340000152587891,6.627377475343165,72,8.0
2024-12-06 14:00:00+00:00,590.463024833957,3016.4158822708773,25.743374009760153,32.2976505055147,21.40166629155477,6.28000020980835,6.630311053674094,72,8.0
2024-12-06 15:00:00+00:00,592.9941173735119,3059.2292856595764,25.983821751356793,32.636468454569325,21.496610156560347,6.369999885559082,6.625457285499039,72,8.0
2024-12-06 16:00:00+00:00,595.6781510211506,3065.5373514640232,26.151159291841736,32.81134152879902,21.593220694590425,6.949999809265137,6.631937259385566,72,8.0
2024-12-06 17:00:00+00:00,561.9092425178079,2972.17645417542,26.108557094712886,32.56919437696954,21.600000381469727,7.369999885559082,6.628703829287147,72,8.0
2024-12-06 18:00:00+00:00,564.208683815323,3034.055134065345,26.004794593618698,32.60006346288515,21.600000381469727,7.840000152587891,6.628343152064903,72,8.0
2024-12-06 19:00:00+00:00,558.4016850503643,3039.1227506144664,25.988975953520015,32.59601035814607,21.57068992483205,8.3100004196167,6.627092716399203,72,8.0
2024-12-06 20:00:00+00:00,539.4745808180484,3016.4642204412535,25.990538527845672,32.54659062390887,21.505172433524297,8.720000267028809,6.629320336453741,72,8.0
2024-12-06 21:00:00+00:00,524.9408973672477,2980.223228988861,25.98151369922969,32.460594198616946,21.505084765159477,8.789999961853027,6.627234770136387,72,8.0
2024-12-06 22:00:00+00:00,519.7997196315049,2920.848188298757,25.994372456013654,32.3480111771271,21.5,9.600000381469727,6.623905863080706,72,8.0
2024-12-06 23:00:00+00:00,461.35462101100205,2760.4151204427085,25.917222650779063,31.919190820859594,21.48448269942711,10.789999961853027,6.626407981252804,72,8.0
2024-12-07 00:00:00+00:00,462.50196056205687,2684.8053193933824,25.79993120294993,31.639085614714634,21.42931007516795,11.199999809265137,6.6242364862051994,72,8.0
2024-12-07 01:00:00+00:00,460.6369756276534,2696.3194980140493,25.715200044861696,31.577476009935225,21.39660977509062,10.859999656677246,6.626160765896325,72,8.0
2024-12-07 02:00:00+00:00,461.69943998107055,2630.411766073617,25.593302750787814,31.314686323748248,21.316948454258807,10.1899995803833,6.623142421412535,72,8.0
2024-12-07 03:00:00+00:00,584.0095774475957,3096.2677851287413,25.767717732174297,32.500063957966546,21.23620710701778,9.680000305175781,6.625708260334713,72,8.0
2024-12-07 04:00:00+00:00,567.0278554082249,2992.695928292022,26.0602496898938,32.56574523415738,21.215000534057616,8.949999809265137,6.628641778048035,72,8.0
2024-12-07 05:00:00+00:00,500.0672280875241,2512.6514930190824,25.40213995754552,30.865966113007705,21.0733336130778,8.180000305175781,6.624635968889509,72,8.0
2024-12-07 06:00:00+00:00,579.6282898291153,2907.0382398076417,25.382374824929972,31.704250645570728,20.916666348775227,6.889999866485596,6.624096459033442,72,8.0
2024-12-07 07:00:00+00:00,556.4607845701757,2792.1653515898547,25.50303021599265,31.5779027431285,20.899999618530273,5.679999828338623,6.621368929117668,72,8.0
2024-12-07 08:00:00+00:00,552.4633057324493,2799.8888681449143,25.48526129201681,31.57732829459909,20.831666024525962,5.940000057220459,6.621020906111774,72,8.0
2024-12-07 09:00:00+00:00,544.671148390997,2771.8584729790355,25.509030467655812,31.53968208377101,20.799999237060547,6.090000152587891,6.621643244051466,72,8.0
2024-12-07 10:00:00+00:00,521.7705876540069,2788.6611471737133,25.491680070465687,31.557781315651262,20.801665910085042,6.380000114440918,6.6227422735604256,72,8.0
2024-12-07 11:00:00+00:00,538.0610640496433,2815.5253106125265,25.448184058779763,31.5702461648722,20.799999237060547,7.150000095367432,6.624835210687974,72,8.0
2024-12-07 12:00:00+00:00,548.6745094277945,2806.92575594691,25.451976102941178,31.557590516675422,20.799999237060547,7.119999885559082,6.62268418223918,72,8.0
2024-12-07 13:00:00+00:00,550.8266101484539,2809.524038619354,25.435994124212186,31.547604686405812,20.794826902192213,6.53000020980835,6.622312154422621,72,8.0
2024-12-07 14:00:00+00:00,539.2397749871433,2805.9589700137867,25.432965959821427,31.539968624168417,20.787930455701105,6.489999771118164,6.6188285477689,72,8.0
2024-12-07 15:00:00+00:00,544.1154067095588,2837.3289285440737,25.39806889552696,31.56878337272409,20.793219679493014,6.659999847412109,6.623724926753538,72,8.0
2024-12-07 16:00:00+00:00,554.177871490393,2830.334253818715,25.408452736563376,31.56386499912465,20.799999237060547,6.46999979019165,6.6236324417157,72,8.0
2024-12-07 17:00:00+00:00,551.1773120869442,2839.292386095063,25.407554134935225,31.582882664784663,20.8033890805002,6.519999980926514,6.623196143730014,72,8.0
2024-12-07 18:00:00+00:00,564.1960772346048,2879.934888310793,25.35990157781863,31.625499906994047,20.805084002220024,6.550000190734863,6.621507161137771,72,8.0
2024-12-07 19:00:00+00:00,547.2279662223859,2880.5560454460187,25.31442277983757,31.577204989848163,20.799999237060547,6.519999980926514,6.625271002451579,72,8.0
2024-12-07 20:00:00+00:00,532.0551825344396,2887.078382817971,25.277020964635856,31.560086632309172,20.788135011317365,6.78000020980835,6.619118978997238,72,8.0
2024-12-07 21:00:00+00:00,520.2193279533493,2892.3030051864494,25.28261773459384,31.575273957239144,20.781034009209996,7.429999828338623,6.620544954508293,72,8.0
2024-12-07 22:00:00+00:00,525.4651811435031,2872.7236124107762,25.266143883835305,31.518128971535514,20.774575896182302,7.710000038146973,6.619259880777853,72,8.0
2024-12-07 23:00:00+00:00,539.9689069475446,2897.98902256215,25.24192763042717,31.546252680759803,20.751666641235353,7.710000038146973,6.6214803981513874,72,8.0
2024-12-08 00:00:00+00:00,547.2229675805869,2891.795314414828,25.233340992647058,31.522786458333332,20.713559878074516,7.650000095367432,6.623070071725285,72,8.0
2024-12-08 01:00:00+00:00,560.4792731789981,2937.5011140198267,25.229425168504903,31.618547028186274,20.706667327880858,7.539999961853027,6.6227413693062065,72,8.0
2024-12-08 02:00:00+00:00,563.4217878799865,2953.4996951651974,25.234752804207403,31.65819016781599,20.700000762939453,7.25,6.62332979394071,72,8.0
2024-12-08 03:00:00+00:00,559.5260506424249,2941.88643289347,25.25540460324755,31.653938528536415,20.700000762939453,7.25,6.618961252752139,72,8.0
2024-12-08 04:00:00+00:00,565.6442581304983,2930.130002489277,25.26110395330007,31.64054703912815,20.701695652331335,7.170000076293945,6.623006086055638,72,8.0
2024-12-08 05:00:00+00:00,549.131741555889,2886.015854053283,25.29462492867802,31.57542505157128,20.703334045410156,7.139999866485596,6.619236493378542,72,8.0
2024-12-08 06:00:00+00:00,548.4212296981385,2854.446688007376,25.3339509591044,31.54460885671264,20.701667404174806,7.119999885559082,6.620775795515689,72,8.0
2024-12-08 07:00:00+00:00,529.4943982720041,2833.019979866947,25.360456878063726,31.52631384585084,20.700000762939453,7.260000228881836,6.618491484003575,72,8.0
2024-12-08 08:00:00+00:00,522.458823409735,2842.5752520734854,25.413654915091037,31.591413909313726,20.730508771993346,7.269999980926514,6.6284003084113285,72,8.0
2024-12-08 09:00:00+00:00,1640.1761929541408,5984.860675031731,33.403433150603995,38.477348263524156,20.722034034082444,7.320000171661377,18.948671577357445,72,8.0
2024-12-08 10:00:00+00:00,683.7196064850195,3587.246469877013,24.778978876706933,31.828740480567227,20.67627163256629,7.519999980926514,7.4409867481691165,72,8.0
2024-12-08 11:00:00+00:00,620.9422965597372,3138.84503019958,25.70845642944678,32.53066187412465,20.81379245889598,7.559999942779541,6.628433799209381,72,8.0
2024-12-08 12:00:00+00:00,582.7389351126193,3039.1605652026437,25.735757095807074,32.34225506608894,20.89830469681045,7.449999809265137,6.6278166343518,72,8.0
2024-12-08 13:00:00+00:00,647.5092445181198,3194.8474504059436,25.784760290835084,32.72981018579307,20.961016800444003,7.340000152587891,6.627970141189105,72,8.0
2024-12-08 14:00:00+00:00,543.5078453256302,2878.8881179424893,25.859621876094188,32.116160331320025,21.055000209808348,7.599999904632568,6.629492408421193,72,8.0
2024-12-08 15:00:00+00:00,527.1658259373086,2861.9822939918154,25.681261762517508,31.90158670890231,21.100000381469727,7.960000038146973,6.628543067045238,72,8.0
2024-12-08 16:00:00+00:00,527.6865554937796,2853.9999945290615,25.633010821516105,31.835410238314076,21.105085146629204,8.09000015258789,6.629015654075046,72,8.0
2024-12-08 17:00:00+00:00,526.8969453599718,2807.1773766647807,25.663735392365947,31.76482729260968,21.252542334087824,8.09000015258789,6.628549217181617,72,8.0
2024-12-08 18:00:00+00:00,526.4672269420463,2775.134001061362,25.51248673297444,31.55056788340336,21.28333282470703,7.869999885559082,6.620917535295673,72,8.0
2024-12-08 19:00:00+00:00,525.1645233324787,2794.425523470234,25.441509907472067,31.516785690904328,21.223333740234374,7.139999866485596,6.626016674095026,72,8.0
2024-12-08 20:00:00+00:00,524.3134457029882,2787.107046431854,25.359364058123248,31.419010279893207,21.200000762939453,7.119999885559082,6.625586778175931,72,8.0
2024-12-08 21:00:00+00:00,523.1994391262365,2781.794634650735,25.296961167279413,31.35042386095063,21.200000762939453,7.150000095367432,6.619627359534512,72,8.0
2024-12-08 22:00:00+00:00,522.6647058481595,2793.4800946745886,25.241176744135153,31.31921147365196,21.176667340596516,7.090000152587891,6.620427856926157,72,8.0
2024-12-08 23:00:00+00:00,537.4282898462119,2808.5970776982667,25.21258630405287,31.319030248818276,21.12241426007501,7.03000020980835,6.625496140381201,72,8.0
2024-12-09 00:00:00+00:00,551.1708691166897,2852.6382677094275,25.202102618391105,31.40450135132178,21.100000381469727,7.03000020980835,6.62496132543441,72,8.0
2024-12-09 01:00:00+00:00,579.6274502110415,2947.639632708552,25.21883479954482,31.63194467240021,21.100000381469727,6.710000038146973,6.621000547702907,72,8.0
2024-12-09 02:00:00+00:00,571.9308110939688,2913.764612192533,25.247867701768207,31.584538307510503,21.100000381469727,6.679999828338623,6.623915943444944,72,8.0
2024-12-09 03:00:00+00:00,580.1501387908679,2915.4821661086307,25.253121854210434,31.597341671043417,21.01206901155669,6.409999847412109,6.619387606612775,72,8.0
2024-12-09 04:00:00+00:00,580.896357432133,2904.804143825499,25.23499184830182,31.55276309742647,20.996610156560347,6.070000171661377,6.622799626251562,72,8.0
2024-12-09 05:00:00+00:00,587.7117636116947,2938.3076247100403,25.16364328934699,31.551766018907564,20.97457617420261,5.900000095367432,6.625529579087799,72,8.0
2024-12-09 06:00:00+00:00,571.5537817177652,2952.792846337754,25.141535911239497,31.568193879114144,20.91999969482422,6.010000228881836,6.618148260089864,72,8.0
2024-12-09 07:00:00+00:00,541.4338927709756,2842.8987705433738,25.174876493566178,31.360490387561274,20.915253914008705,6.510000228881836,6.620089784723704,72,8.0
2024-12-09 08:00:00+00:00,542.7961017746779,2841.384640494429,25.169577765929667,31.35299538104979,20.899999618530273,6.829999923706055,6.61900992513035,72,8.0
2024-12-09 09:00:00+00:00,1506.2893565095105,5442.606827594319,31.612440777092086,36.63160820969013,20.847457303839214,7.269999980926514,17.611484303193933,72,8.0
2024-12-09 10:00:00+00:00,798.6540618811001,3961.505757478773,25.135912470456933,33.16880648743872,20.82881316492113,7.110000133514404,7.072813882213347,72,8.0
2024-12-09 11:00:00+00:00,624.9490185478488,3091.7032050124735,25.663950345763304,32.38973528864671,20.909999656677247,7.25,6.622356390752712,72,8.0
2024-12-09 12:00:00+00:00,624.4154071540726,3121.111116126138,25.47231226474965,32.264184091605394,20.976666577657063,7.420000076293945,6.619979734180355,72,8.0
2024-12-09 13:00:00+00:00,628.4494336661646,3222.182702016022,25.5778415485964,32.588720289327334,21.013333384195963,7.619999885559082,6.620890571572686,72,8.0
2024-12-09 14:00:00+00:00,627.7232493339133,3214.865750010942,25.694720270920868,32.69061501553747,21.08166697820028,7.599999904632568,6.620513400443795,72,8.0
2024-12-09 15:00:00+00:00,615.2913163556439,3135.4705848159574,25.880372461484594,32.70234265581232,21.154237876504155,7.53000020980835,6.621935761609331,72,8.0
2024-12-09 16:00:00+00:00,620.1532213227088,3118.0880458628762,25.90998049610469,32.69323559501926,21.230508771993346,7.409999847412109,6.622957429966005,72,8.0
2024-12-09 17:00:00+00:00,624.844818029751,3129.8543595172446,25.936595927433473,32.74648423822654,21.305084034547967,7.210000038146973,6.621601601608661,72,8.0
2024-12-09 18:00:00+00:00,627.679831454066,3105.128876159839,25.947605507046568,32.70328297334559,21.394827185005976,6.889999866485596,6.622204983601717,72,8.0
2024-12-09 19:00:00+00:00,611.0890752541251,3128.082694601278,25.89724757090336,32.70618872549019,21.39830469681045,6.360000133514404,6.619348511308515,72,8.0
2024-12-09 20:00:00+00:00,623.4457865511433,3161.78693861372,25.886632340677668,32.76387281096383,21.379999542236327,6.139999866485596,6.6239061891362905,72,8.0
2024-12-09 21:00:00+00:00,619.9349158942366,3147.7722993136786,25.880583182393504,32.728674520993366,21.396666272481283,6.190000057220459,6.6224565519300915,72,8.0
2024-12-09 22:00:00+00:00,623.726183878014,3136.485308718881,25.859681025853064,32.67745079104283,21.399999618530273,6.230000019073486,6.626465179794014,72,8.0
2024-12-09 23:00:00+00:00,622.6882348154105,3169.4288176207983,25.836302001269257,32.734030330882355,21.381666215260825,6.199999809265137,6.620416363414262,72,8.0
2024-12-10 00:00:00+00:00,623.7215694138984,3128.348114441089,25.810124245010503,32.61749455641632,21.329999351501463,6.070000171661377,6.62087663682569,72,8.0
2024-12-10 01:00:00+00:00,626.4890762457327,3156.2808301054797,25.800275872067576,32.66752286852241,21.299999237060547,5.980000019073486,6.621899965430508,72,8.0
2024-12-10 02:00:00+00:00,633.0854353704373,3148.4198117723654,25.81147214745273,32.65718689819678,21.301665910085042,5.940000057220459,6.625821001389447,72,8.0
2024-12-10 03:00:00+00:00,632.8901958732712,3139.3911420036766,25.848160944065125,32.67512200192577,21.299999237060547,5.880000114440918,6.624954878115187,72,8.0
2024-12-10 04:00:00+00:00,635.5408973159576,3134.5083390778186,25.863294927345937,32.68521588322829,21.299999237060547,5.949999809265137,6.620398839314778,72,8.0
2024-12-10 05:00:00+00:00,576.163306220239,2861.227150967809,25.645991306678923,31.319889870010503,21.245454614812676,6.159999847412109,7.525127583191175,72,8.0
2024-12-10 06:00:00+00:00,642.0269651948736,3090.4618619425914,26.014863775017556,31.67159725574965,21.200000762939453,6.300000190734863,7.933236396714543,72,8.0
2024-12-10 07:00:00+00:00,560.8615609596699,2807.856473874913,25.4771038257312,31.586965746866294,21.12711912898694,6.53000020980835,6.620398977008703,72,8.0
2024-12-10 08:00:00+00:00,553.6425777830664,2831.6102612920167,25.4358135832458,31.598762063419116,21.100000381469727,6.539999961853027,6.6186453194177455,72,8.0
2024-12-10 09:00:00+00:00,1510.3375381875774,5577.305727149258,31.695755646008404,36.88328847163866,21.035000133514405,6.699999809265137,17.179338615481594,72,8.0
2024-12-10 10:00:00+00:00,675.193837911141,3298.5925539160976,25.571822478991596,31.206748128939076,20.976666577657063,6.920000076293945,8.235676196442933,72,8.0
2024-12-10 11:00:00+00:00,521.3660159310258,2635.9894455083568,24.9629171472406,30.701089588048397,20.9542371135647,6.900000095367432,6.616334905863472,72,8.0
2024-12-10 12:00:00+00:00,518.99635780826,2717.1348558954833,24.868200991334035,30.786803686318276,20.899999618530273,6.769999980926514,6.612266604639903,72,8.0
2024-12-10 13:00:00+00:00,517.9408959140296,2708.69215508469,24.883725462841387,30.784526408219538,20.89833294550578,6.639999866485596,6.6117289527123715,72,8.0
2024-12-10 14:00:00+00:00,519.0705881840041,2710.5432970063025,24.88047162224265,30.784432034532564,20.89333292643229,6.5,6.61253268778825,72,8.0
2024-12-10 15:00:00+00:00,518.6988790389203,2700.29733045562,24.86874261423319,30.748820328912814,20.826666005452473,6.539999961853027,6.614183930789723,72,8.0
2024-12-10 16:00:00+00:00,519.9467793098685,2696.9031541327467,24.932483833377102,30.80745716255252,20.86833283106486,6.440000057220459,6.611892079104896,72,8.0
2024-12-10 17:00:00+00:00,520.3254914270395,2681.0429543887867,24.901057395614497,30.736877954306724,20.899999618530273,6.289999961853027,6.617036895591672,72,8.0
2024-12-10 18:00:00+00:00,517.7647052839691,2670.939937303046,24.75116530987395,30.566884273240547,20.861016418974277,6.159999847412109,6.614540961610169,72,8.0
2024-12-10 19:00:00+00:00,516.5313713864452,2671.725530544249,24.65202164850315,30.46916032037815,20.799999237060547,6.070000171661377,6.614546383128447,72,8.0
2024-12-10 20:00:00+00:00,515.5935580897398,2672.797372171525,24.60496542366947,30.43068389465161,20.789654567323883,6.03000020980835,6.6075845018488355,72,8.0
2024-12-10 21:00:00+00:00,515.3773122408143,2682.525000820641,24.564143333114497,30.408336479122898,20.713559878074516,5.949999809265137,6.610477611798198,72,8.0
2024-12-10 22:00:00+00:00,514.6453787325477,2681.272801503414,24.52169774159664,30.362171333377102,20.698276618431354,5.960000038146973,6.611436102570606,72,8.0
2024-12-10 23:00:00+00:00,513.511864355055,2669.8737565380034,24.47667629435911,30.291000452418785,20.641379849664098,5.929999828338623,6.6129398547996905,72,8.0
2024-12-11 00:00:00+00:00,513.1658256808582,2682.571724002101,24.44482627035189,30.292782054227942,20.600000381469727,5.860000133514404,6.606184710975454,72,8.0
2024-12-11 01:00:00+00:00,558.3689081956024,2803.4529807040003,24.416646150647757,30.529497248118,20.600000381469727,5.829999923706055,6.603750657634575,72,8.0
2024-12-11 02:00:00+00:00,606.9252097079066,3083.934579202775,24.864713951987046,31.57656236322654,20.598305459749902,5.849999904632568,6.611483372226148,72,8.0
2024-12-11 03:00:00+00:00,588.0364139674424,2989.9631463913693,25.05248818277311,31.565383868391105,20.60166705449422,5.880000114440918,6.612303588236747,72,8.0
2024-12-11 04:00:00+00:00,549.3972000421262,2801.0801068474266,25.07823168329832,31.181186537114847,20.65833393732707,5.900000095367432,6.610546173501749,72,8.0
2024-12-11 05:00:00+00:00,519.8445366183582,2699.687859714198,24.777953075761555,30.66074164040616,20.59833370844523,5.920000076293945,6.609590928427646,72,8.0
2024-12-11 06:00:00+00:00,518.2798321721267,2708.1222994080445,24.669344007134104,30.566980014662114,20.52586216762148,6.130000114440918,6.6133747140900425,72,8.0
2024-12-11 07:00:00+00:00,518.0202774895562,2713.4951463487414,24.70032958984375,30.610795084635416,20.498305078280175,6.380000114440918,6.612126424577501,72,8.0
2024-12-11 08:00:00+00:00,517.9131647532059,2723.6640836998863,24.761623008578432,30.69299282212885,20.46666653951009,6.760000228881836,6.61362562393274,72,8.0
2024-12-11 09:00:00+00:00,1418.788794509503,4983.219095694919,31.579481792717086,36.60378917191877,20.45166648228963,6.980000019073486,16.197953448576087,72,8.0
2024-12-11 10:00:00+00:00,682.3686289212951,3645.2852152335545,24.787217426032914,30.676045906643907,20.36833283106486,7.090000152587891,8.897621037245464,72,8.0
2024-12-11 11:00:00+00:00,565.4817930590204,2872.8455588290003,24.93490130427171,31.189208984375,20.40344790754647,6.960000038146973,6.615598931032069,72,8.0
2024-12-11 12:00:00+00:00,595.4549027985217,2966.069794812456,24.980055010285366,31.44565648525035,20.409999656677247,6.829999923706055,6.607775535904059,72,8.0
2024-12-11 13:00:00+00:00,607.5036405675552,3106.6936226639095,24.850741859243698,31.62107391784839,20.457626957004354,6.380000114440918,6.609175625969382,72,8.0
2024-12-11 14:00:00+00:00,584.1610633999694,2969.4345525319504,25.09932762167367,31.568570689994747,20.50333334604899,6.260000228881836,6.611540411032882,72,8.0
2024-12-11 15:00:00+00:00,573.8452246162328,2917.817654307817,25.21223137692577,31.566951292235643,20.587931369913036,6.25,6.614244084398286,72,8.0
2024-12-11 16:00:00+00:00,530.8586595418067,2723.1511046340347,25.146240916332054,31.08224674842877,20.611667092641195,6.130000114440918,6.607828638407105,72,8.0
2024-12-11 17:00:00+00:00,519.6056016767059,2694.777583787421,24.912791190695028,30.785193178834035,20.691526154340323,6.019999980926514,6.609597694973986,72,8.0
2024-12-11 18:00:00+00:00,517.4957980628775,2691.9787816493786,24.773689163165265,30.63784849877451,20.61016991178868,6.260000228881836,6.6116427092992955,72,8.0
2024-12-11 19:00:00+00:00,516.6549016701407,2708.546228061537,24.68808539040616,30.58973706670168,20.600000381469727,6.0,6.609822543061414,72,8.0
2024-12-11 20:00:00+00:00,517.7123233570773,2684.273753446691,24.573199103860293,30.42496197697829,20.593220694590425,5.610000133514404,6.606293344364113,72,8.0
2024-12-11 21:00:00+00:00,516.1571431306897,2695.2050788088673,24.502302581188726,30.381033761160715,20.558620913275355,5.260000228881836,6.602558190749139,72,8.0
2024-12-11 22:00:00+00:00,515.5128845727744,2684.544117647059,24.45402838869923,30.305549172794116,20.510169530318954,5.25,6.607003065050483,72,8.0
2024-12-11 23:00:00+00:00,513.5221280650932,2705.0287449940915,24.413868281687677,30.30803708202031,20.5,5.210000038146973,6.609123927204549,72,8.0
2024-12-12 00:00:00+00:00,515.1207283084132,2715.753376252845,24.39803128282563,30.317115420386905,20.49152539140087,5.199999809265137,6.607492205141639,72,8.0
2024-12-12 01:00:00+00:00,514.6464983087961,2730.225675524116,24.413193304665615,30.367010378370097,20.41355899228888,5.289999961853027,6.6038830220198435,72,8.0
2024-12-12 02:00:00+00:00,513.2249295958618,2763.8314451757265,24.44422720259979,30.462197183560924,20.399999618530273,5.510000228881836,6.613964673851719,72,8.0
2024-12-12 03:00:00+00:00,513.0436978380219,2788.9261655834207,24.550102853641455,30.630061301864497,20.42333304087321,5.769999980926514,6.606259232475644,72,8.0
2024-12-12 04:00:00+00:00,514.4084028997341,2835.247173576462,24.65225006018032,30.83470380339636,20.476666577657063,6.0,6.604848857687301,72,8.0
2024-12-12 05:00:00+00:00,513.1190479609812,2891.6563942959997,24.79165777639181,31.09193501619398,20.43166640599569,6.329999923706055,6.610541938065815,72,8.0
2024-12-12 06:00:00+00:00,514.9863520970251,2907.106597645369,24.939368797876046,31.273525227411213,20.413333002726237,6.75,6.61053282570374,72,8.0
2024-12-12 07:00:00+00:00,516.1655554877387,2932.521531846788,25.075457085503473,31.463147650824652,20.47833325068156,7.079999923706055,6.612751071982913,72,8.0
2024-12-12 08:00:00+00:00,514.8016790822775,2963.852255941439,24.90226852459734,31.363198502057074,20.5,7.429999828338623,6.607349761727812,72,8.0
2024-12-12 09:00:00+00:00,1412.736520745781,5578.585261155244,31.41335880055147,36.440328475140056,20.4633331934611,7.650000095367432,17.74295398300769,72,8.0
2024-12-12 10:00:00+00:00,640.8011173695826,3332.9484645054995,25.952179125567387,31.365051610509777,20.501666673024495,7.829999923706055,8.864811375154463,72,8.0
2024-12-12 11:00:00+00:00,511.45742344789477,2818.476670551033,24.878893940388654,31.008339761685924,20.571666940053305,7.909999847412109,6.622998850686209,72,8.0
2024-12-12 12:00:00+00:00,506.85966401941636,2936.51672055541,24.480275215554972,30.871882932860643,20.523333422342937,7.889999866485596,6.61665812660666,72,8.0
2024-12-12 13:00:00+00:00,512.3999997948398,2881.1654965697217,24.738726447610293,31.003556793811274,20.596667035420737,7.690000057220459,6.623651883849242,72,8.0
2024-12-12 14:00:00+00:00,515.5943962545956,2855.1534605052957,24.851230140493698,31.062216878939076,20.626667149861653,7.369999885559082,6.621044225719462,72,8.0
2024-12-12 15:00:00+00:00,516.4476184150418,2826.088823419993,24.852617707239144,31.00085209865196,20.685000705718995,7.110000133514404,6.620468772759958,72,8.0
2024-12-12 16:00:00+00:00,518.0229681960675,2776.688925863314,24.8917793679972,30.930093033307074,20.71017009929075,6.880000114440918,6.62327989877439,72,8.0
2024-12-12 17:00:00+00:00,519.5988784918264,2767.979931914172,24.94974532781863,30.97049864867822,20.828069519578364,6.679999828338623,6.6217792481601405,72,8.0
2024-12-12 18:00:00+00:00,519.1165281664423,2757.2949895778625,24.89875686602766,30.896196466868,20.899999618530273,6.550000190734863,6.621705493339303,72,8.0
2024-12-12 19:00:00+00:00,518.6087574931861,2753.297885355976,24.84752590373411,30.831480899099578,20.893103040497877,6.449999809265137,6.627084093578791,72,8.0
2024-12-12 20:00:00+00:00,518.359943977591,2746.3883757604603,24.793198529411764,30.76731825542717,20.85535659108843,6.389999866485596,6.621243508923955,72,8.0
2024-12-12 21:00:00+00:00,516.8522471738665,2744.1839606467256,24.75116515427493,30.722224889176616,20.810344104109138,6.590000152587891,6.619123950433195,72,8.0
2024-12-12 22:00:00+00:00,516.841505385375,2733.7192437217095,24.713972596404943,30.661476921570333,20.799999237060547,5.989999771118164,6.619997817493747,72,8.0
2024-12-12 23:00:00+00:00,516.1991583132276,2726.561618495054,24.67159940147934,30.603564179578083,20.799999237060547,5.909999847412109,6.61984847573673,72,8.0
2024-12-13 00:00:00+00:00,517.0941178351223,2712.7599277015493,24.649518010329132,30.551715412727592,20.75689644649111,5.929999828338623,6.6195165302907055,72,8.0
2024-12-13 01:00:00+00:00,516.0602247735031,2702.4752604166665,24.62216331845238,30.500910911239497,20.701667404174806,5.860000133514404,6.620715420453155,72,8.0
2024-12-13 02:00:00+00:00,551.6887964414282,2814.082123572085,24.50244140625,30.623416847207633,20.698334089914958,5.71999979019165,6.620982215518043,72,8.0
2024-12-13 03:00:00+00:00,606.6700285582983,3080.0684134005164,24.872834876137954,31.57133556547619,20.670833985010784,5.619999885559082,6.620427422830705,72,8.0
2024-12-13 04:00:00+00:00,709.2452233346661,3277.8626503247892,25.52627872081285,30.837988692722963,20.700000762939453,5.46999979019165,8.898978436930795,72,8.0
2024-12-13 05:00:00+00:00,557.7885137819776,2685.675500180541,25.038262375262605,30.87790096507353,20.667242017285577,5.449999809265137,6.624513549964969,72,8.0
2024-12-13 06:00:00+00:00,646.3658254073114,3226.927713858981,25.13267504267332,32.15272945115546,20.608772344756545,5.320000171661377,6.621325921611626,72,8.0
2024-12-13 07:00:00+00:00,652.5498590549502,3252.9637769170167,25.440271714154413,32.51120995273109,20.613559755228334,5.269999980926514,6.6272677213204005,72,8.0
2024-12-13 08:00:00+00:00,653.9358546152836,3234.3464642693016,25.519849248293067,32.553335494353995,20.66034543925318,5.199999809265137,6.624575106035762,72,8.0
2024-12-13 09:00:00+00:00,1452.7123260978892,5517.396654657957,28.94552791819853,34.61093011423319,20.59444480472141,5.03000020980835,16.082018062848004,72,8.0
2024-12-13 10:00:00+00:00,781.322407885426,3547.3451871471243,25.939801897321427,32.321420365021005,20.583333651224773,4.679999828338623,8.146345274788994,72,8.0
2024-12-13 11:00:00+00:00,709.2857152367172,3141.9765142873557,25.786984227284663,30.973456374737395,20.608474990068856,4.760000228881836,8.865678594893769,72,8.0
2024-12-13 12:00:00+00:00,583.1249300745689,2675.7591327058167,24.959423417804622,30.786495946034663,20.579661320831818,4.650000095367432,6.613896309828558,72,8.0
2024-12-13 13:00:00+00:00,525.5887968346518,2515.208360004158,24.457492860425422,29.93959126619398,20.4542371135647,4.019999980926514,6.605460220358285,72,8.0
2024-12-13 14:00:00+00:00,522.622903408285,2507.215733021997,24.19742929469274,29.662841114917946,20.341378705254918,3.799999952316284,6.6028082677105955,72,8.0
2024-12-13 15:00:00+00:00,520.9053225049786,2485.037940957633,24.077123134410012,29.49657314097514,20.235593440168994,3.549999952316284,6.60292536738206,72,8.0
2024-12-13 16:00:00+00:00,519.4943970752363,2480.323918532257,23.966939803265056,29.378657322303923,20.1440683461852,3.450000047683716,6.599490530350629,72,8.0
2024-12-13 17:00:00+00:00,545.177310377276,2587.1467921152835,23.77310650822829,29.413286994485293,20.059322260193905,3.3299999237060547,6.604370595360336,72,8.0
2024-12-13 18:00:00+00:00,544.608404250372,2567.9226019509365,23.778275177258404,29.382213432247898,20.00847460859913,3.069999933242798,6.597834985129306,72,8.0
2024-12-13 19:00:00+00:00,561.0627435422412,2665.5140418472074,23.7627842152486,29.57780495010504,19.925423444327663,3.0199999809265137,6.600328806067715,72,8.0
2024-12-13 20:00:00+00:00,551.9633055614825,2642.106821439513,23.722316367953432,29.48722741049545,19.88813516649149,2.990000009536743,6.598858168145187,72,8.0
2024-12-13 21:00:00+00:00,541.133426623398,2635.601900593618,23.668686084533007,29.42036558001229,19.81864337597863,3.130000114440918,6.597431958391425,72,8.0
2024-12-13 22:00:00+00:00,634.7863125081835,3075.8587782875784,23.85167979661313,30.56289485313373,19.799999237060547,3.4000000953674316,6.59940754634708,72,8.0
2024-12-13 23:00:00+00:00,621.6913160650003,3040.564647343312,24.20178667169993,30.833362055759803,19.799999237060547,3.680000066757202,6.602849416706075,72,8.0
2024-12-14 00:00:00+00:00,601.1761902881269,2935.9537206484156,24.209731158088236,30.612265707064076,19.786206344078327,3.930000066757202,6.603402694734204,72,8.0
2024-12-14 01:00:00+00:00,595.5392162846584,2963.3793015252977,24.17338019192052,30.634121422006302,19.715000534057616,4.230000019073486,6.604853599345317,72,8.0
2024-12-14 02:00:00+00:00,585.8434184098444,2963.7283884256826,24.164272447260153,30.630001805409663,19.700000762939453,4.420000076293945,6.60090618373967,72,8.0
2024-12-14 03:00:00+00:00,574.9915968096223,2931.185678861388,24.19894588694853,30.589074399290965,19.700000762939453,4.650000095367432,6.605718592635724,72,8.0
2024-12-14 04:00:00+00:00,566.581232236547,2907.902765696122,24.252826423538167,30.592716676514357,19.694828329415156,4.760000228881836,6.605257244003253,72,8.0
2024-12-14 05:00:00+00:00,704.2896643004603,3528.259597181608,24.65921583122381,30.521195225209496,19.668333975474038,4.96999979019165,8.751197830924776,72,8.0
2024-12-14 06:00:00+00:00,577.624860710272,2753.176690298752,25.186985804381983,31.094594262831706,19.71017009929075,5.360000133514404,6.717237043647127,72,8.0
2024-12-14 07:00:00+00:00,577.3994397075236,2993.262649493391,24.67411261379552,31.194058971244747,19.70862132105334,5.710000038146973,6.611959852758242,72,8.0
2024-12-14 08:00:00+00:00,580.1899152483259,3000.8077498577554,24.88591794139531,31.423507391237745,19.8118638184111,6.230000019073486,6.611254839002251,72,8.0
2024-12-14 09:00:00+00:00,574.6182062913056,3017.095940426952,25.131286108193276,31.70089422487745,19.967241254346124,6.460000038146973,6.615104990513051,72,8.0
2024-12-14 10:00:00+00:00,582.3425776804862,2998.7113854330796,25.225199552477243,31.75044793307948,20.268333148956298,6.820000171661377,6.619786766062932,72,8.0
2024-12-14 11:00:00+00:00,583.6725487802543,2980.8605895483192,25.206326866684172,31.696736311712186,20.399999618530273,6.730000019073486,6.615644698049508,72,8.0
2024-12-14 12:00:00+00:00,582.6162464985995,2932.4028511795345,25.15782768185399,31.546469466692926,20.408474227129403,6.300000190734863,6.611572571495334,72,8.0
2024-12-14 13:00:00+00:00,581.9445397299545,2916.2164713541665,25.027973591780462,31.379901276917018,20.490384578704834,5.760000228881836,6.612884127459273,72,8.0
2024-12-14 14:00:00+00:00,580.8257707868304,2908.2579950925683,24.941607306985293,31.27783886992297,20.5,5.170000076293945,6.6110625961581535,72,8.0
2024-12-14 15:00:00+00:00,580.9232500861673,2897.978365858062,24.83605991224615,31.150567062762605,20.5,4.650000095367432,6.610034606036018,72,8.0
2024-12-14 16:00:00+00:00,580.5341733617275,2885.747793160233,24.773522983412114,31.060927789084385,20.4266663869222,4.53000020980835,6.610427535882517,72,8.0
2024-12-14 17:00:00+00:00,579.2474563512425,2911.8614764024983,24.788156283103813,31.132669050141242,20.399999618530273,5.130000114440918,6.610200250216123,72,8.0
2024-12-14 18:00:00+00:00,581.1588230507047,2913.3319129409574,24.798414385285366,31.146856398809526,20.399999618530273,5.409999847412109,6.609618005298433,72,8.0
2024-12-14 19:00:00+00:00,579.781233416218,2910.107230392157,24.7177289861257,31.057370311405812,20.332726634632458,5.210000038146973,6.611204624176025,72,8.0
2024-12-14 20:00:00+00:00,577.7044824765844,2877.329388786765,24.5803003818715,30.85168217677696,20.271929489938838,4.869999885559082,6.607677999330836,72,8.0
2024-12-14 21:00:00+00:00,578.1801120106246,2860.707080488445,24.447908460259104,30.679788712359944,20.200000762939453,3.930000066757202,6.61093369785811,72,8.0
2024-12-14 22:00:00+00:00,574.5047621099221,2889.968096222864,24.362560453869047,30.66021574645483,20.127586693599305,3.7699999809265137,6.608716402401109,72,8.0
2024-12-14 23:00:00+00:00,574.2562131720074,2898.424183301333,24.34826315324859,30.664859750176554,20.022033982357737,4.0,6.607981456875128,72,8.0
2024-12-15 00:00:00+00:00,572.7997209137561,2902.2213815213586,24.308523311668417,30.63095716802346,19.92203360088801,3.7699999809265137,6.61043687494529,72,8.0
2024-12-15 01:00:00+00:00,573.5064423718707,2951.3486150319504,24.332174178265056,30.762033328956583,19.867856638772146,4.610000133514404,6.6102224678552455,72,8.0
2024-12-15 02:00:00+00:00,572.7655475520286,3037.1062551973914,24.4155047761292,31.03329613095238,19.799999237060547,5.25,6.60917157886409,72,8.0
2024-12-15 03:00:00+00:00,572.6926783602003,3099.4522681007925,24.589376788072183,31.344989959286973,19.80169415878037,5.690000057220459,6.607572215711567,72,8.0
2024-12-15 04:00:00+00:00,575.328413684388,3163.43770809758,24.770637023415738,31.662035928795266,19.799999237060547,6.690000057220459,6.611501078751758,72,8.0
2024-12-15 05:00:00+00:00,562.110083572003,3151.716653946735,24.97711506477591,31.83953737745098,19.843395629019106,7.380000114440918,6.614999280924223,72,8.0
2024-12-15 06:00:00+00:00,581.5857140463607,3309.8950441504726,25.398607099089634,32.60261975884104,19.930356877190725,8.15999984741211,6.618603345726719,72,8.0
2024-12-15 07:00:00+00:00,548.8222220526801,3193.49226230632,25.679541967705433,32.63240582564415,20.074576555672337,9.109999656677246,6.61711055787493,72,8.0
2024-12-15 08:00:00+00:00,522.1764702463016,3097.1302384234946,25.761162765887605,32.50179925485819,20.205263706675748,10.029999732971191,6.619634775220513,72,8.0
2024-12-15 09:00:00+00:00,1543.7232458290935,6128.2259832643995,32.3382681197479,37.39544352897409,20.281481001112198,10.850000381469727,19.10155865858917,72,8.0
2024-12-15 10:00:00+00:00,829.4868348279253,4763.706667090664,27.105967973126752,33.24949735753677,20.352542456934007,11.460000038146973,11.417809016230393,72,8.0
2024-12-15 11:00:00+00:00,500.73641591646424,2896.8287931383493,26.19080239517682,32.494453152354694,20.625000476837158,12.140000343322754,6.62164548264832,72,8.0
2024-12-15 12:00:00+00:00,459.39831936192445,2822.2116158963586,25.835328174238445,31.978157278536415,20.721667098999024,11.729999542236328,6.619234751586487,72,8.0
2024-12-15 13:00:00+00:00,458.3812331084778,2821.244328688507,25.816594313506652,31.961840204831933,20.858181277188386,11.359999656677246,6.614156724358139,72,8.0
2024-12-15 14:00:00+00:00,461.4025279698747,2792.9111643587607,25.9209258690309,32.00342414084445,21.04594612121582,11.319999694824219,6.615614356619589,72,8.0
2024-12-15 15:00:00+00:00,463.1293295748407,2755.063754119021,25.942105937936454,31.94448665000873,21.185107089103536,10.880000114440918,6.612911508070024,72,8.0
2024-12-15 16:00:00+00:00,462.55882344392836,2730.704495470063,25.906506450236346,31.848310027135856,21.244117736816406,10.59000015258789,6.617160161336263,72,8.0
2024-12-15 17:00:00+00:00,462.7602238160889,2729.2943200717787,25.804688867734594,31.747563380821077,21.316980433913898,10.449999809265137,6.616556860819585,72,8.0
2024-12-15 18:00:00+00:00,463.0873943083093,2706.487774504333,25.759025680584735,31.653401008841037,21.41632621142329,10.229999542236328,6.615225815973362,72,8.0
2024-12-15 19:00:00+00:00,461.1663871359091,2721.050127472864,25.69087146577381,31.61656176142332,21.470370257342303,9.949999809265137,6.615464802215747,72,8.0
2024-12-15 20:00:00+00:00,460.4848731973258,2736.027736973696,25.690210849964988,31.64709506849615,21.494545433738015,10.239999771118164,6.617082549076454,72,8.0
2024-12-15 21:00:00+00:00,460.0042015951889,2748.08681285014,25.704663701418067,31.687893223695728,21.485714231218612,10.489999771118164,6.617047528926732,72,8.0
2024-12-15 22:00:00+00:00,460.51904707195376,2726.381697796306,25.73101242450105,31.66876340379902,21.49636362249201,10.520000457763672,6.6149841490246,72,8.0
2024-12-15 23:00:00+00:00,461.70056024118634,2716.3183313364407,25.73063082654937,31.6432216441264,21.5,10.579999923706055,6.618614423842657,72,8.0
2024-12-16 00:00:00+00:00,461.9913165949974,2696.457789658832,25.71696784182423,31.587337376356793,21.5,10.479999542236328,6.617509495978262,72,8.0
2024-12-16 01:00:00+00:00,462.4910371497232,2693.658193550858,25.69232947085084,31.5592372691264,21.5,10.380000114440918,6.6144730196613555,72,8.0
2024-12-16 02:00:00+00:00,461.2439778645833,2682.4948026085435,25.65807182247899,31.498553620667018,21.47499990463257,10.359999656677246,6.616968066752458,72,8.0
2024-12-16 03:00:00+00:00,462.82437014112287,2677.0857973072043,25.707607750131302,31.535247888217786,21.45999984741211,10.359999656677246,6.618037543043035,72,8.0
2024-12-16 04:00:00+00:00,462.0526610302324,2667.7424391631653,25.708057050945378,31.517247817095587,21.5,10.109999656677246,6.615854216556923,72,8.0
2024-12-16 05:00:00+00:00,462.96162461566655,2671.6095712699143,25.703533952643557,31.51811290922619,21.496551710983802,9.600000381469727,6.619565433480826,72,8.0
2024-12-16 06:00:00+00:00,462.8005592495787,2686.6952673647584,25.765438988095237,31.612575498949578,21.46964274133955,10.010000228881836,6.619737013381402,72,8.0
2024-12-16 07:00:00+00:00,462.64761950922946,2716.6106305803573,25.900868648240547,31.815111689206933,21.456896387297533,10.289999961853027,6.617957005647718,72,8.0
2024-12-16 08:00:00+00:00,463.9851538393678,2756.0159375273547,25.995995273109244,31.997635186887255,21.481034410410913,10.59000015258789,6.616247019513982,72,8.0
2024-12-16 09:00:00+00:00,1290.1577032607477,5283.880973580838,31.93913375897234,36.92975109965862,21.5017241445081,10.880000114440918,16.93839510749368,72,8.0
2024-12-16 10:00:00+00:00,574.2215692429315,3091.3170692593444,27.100788362219888,32.61702063637955,21.67500066757202,11.319999694824219,8.256685278328861,72,8.0
2024-12-16 11:00:00+00:00,515.4198875961517,2867.9314135810573,26.4273349964986,32.66462874212185,21.726316150866058,11.140000343322754,6.625181491969347,72,8.0
2024-12-16 12:00:00+00:00,526.4509802211901,2962.415263370973,26.366261543679972,32.807929714854694,21.803508022375276,10.510000228881836,6.62675435469598,72,8.0
2024-12-16 13:00:00+00:00,525.6876759248621,2904.969504989496,26.458391462053573,32.775538340336134,21.898275474022174,10.170000076293945,6.626454830169678,72,8.0
2024-12-16 14:00:00+00:00,533.8352938099068,2943.616271117822,26.449604451155462,32.849586123511905,21.908332983652752,9.510000228881836,6.62770428644175,72,8.0
2024-12-16 15:00:00+00:00,468.39075672993806,2481.5380414861256,26.405707693233545,31.804828376663167,22.0,9.239999771118164,6.623168624749704,72,8.0
2024-12-16 16:00:00+00:00,466.7347341158143,2563.4945058101366,26.15017999387255,31.726248604910715,22.02456149720309,9.140000343322754,6.623968379504206,72,8.0
2024-12-16 17:00:00+00:00,469.47247185867826,2586.673828125,26.13549187478055,31.761815446146418,22.046428748539515,9.279999732971191,6.624224377482125,72,8.0
2024-12-16 18:00:00+00:00,470.4005574090899,2539.142160569725,25.995017219054667,31.52110422288475,22.029310456637678,9.0600004196167,6.6202005211025226,72,8.0
