timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-12-16 19:00:00+00:00,469.4546222419632,2514.904927400648,25.801004874606093,31.272563517594538,21.98181811246005,8.199999809265137,6.621850777740906,72,8.0
2024-12-16 20:00:00+00:00,466.68123261267397,2505.046113171831,25.610231201855743,31.06342390471814,21.89824522587291,7.489999771118164,6.617819250464773,72,8.0
2024-12-16 21:00:00+00:00,467.9487402993424,2477.6070888316262,25.47294005492822,30.866894120929622,21.806895815092943,6.889999866485596,6.616826156274278,72,8.0
2024-12-16 22:00:00+00:00,467.99971961440826,2434.662346676952,25.318078989408264,30.619870311405812,21.772413451096106,6.559999942779541,6.614983505227652,72,8.0
2024-12-16 23:00:00+00:00,465.3747904801569,2447.238064464067,25.150448069852942,30.47959271599265,21.679311028842267,5.880000114440918,6.614705355561414,72,8.0
2024-12-17 00:00:00+00:00,463.3689073407683,2443.285657524729,25.053279417235643,30.376033323485643,21.560345057783454,5.659999847412109,6.611695503320346,72,8.0
2024-12-17 01:00:00+00:00,507.3459386318004,2536.65023880646,24.962482356223738,30.486522343312323,21.44909071488814,5.610000133514404,6.613728595381024,72,8.0
2024-12-17 02:00:00+00:00,584.7100831787793,2947.16067735688,25.251197451636905,31.666624950761555,21.399999618530273,5.03000020980835,6.6173316664388535,72,8.0
2024-12-17 03:00:00+00:00,443.3000000170967,2126.7649972098216,25.44494663099615,30.058443983061974,21.39137889598978,4.869999885559082,10.439440619043943,72,8.0
2024-12-17 04:00:00+00:00,765.3316532850934,3378.615595114999,25.52198154652486,30.03847369025735,21.275861707226984,5.070000171661377,12.272800392129508,72,8.0
2024-12-17 05:00:00+00:00,574.4662920491079,2788.9677364049335,25.447441872586026,31.51194848907128,21.22711899320958,5.510000228881836,6.624956496645895,72,8.0
2024-12-17 06:00:00+00:00,515.9497205851465,2797.220742678509,25.444805805909567,31.529209584497206,21.200000762939453,6.21999979019165,6.6225331282482465,72,8.0
2024-12-17 07:00:00+00:00,461.821568678741,2614.9036513042715,25.37410823704482,31.058469970019257,21.120339442107635,7.119999885559082,6.626776541648459,72,8.0
2024-12-17 08:00:00+00:00,460.1574226614474,2678.101215095413,25.44921669839811,31.27274474242822,21.09500036239624,8.079999923706055,6.624790703215185,72,8.0
2024-12-17 09:00:00+00:00,1453.909527498133,5445.583906414128,31.941913679534313,36.5568854494923,21.011864452038783,8.850000381469727,18.50295840324808,72,8.0
2024-12-17 10:00:00+00:00,676.8454805363369,3623.0722370039944,26.14420917748058,31.618939243467516,20.998333326975505,9.3100004196167,9.456565761296762,72,8.0
2024-12-17 11:00:00+00:00,516.4042009626116,2824.6764022015054,25.618748769038866,31.75461405265231,21.090000343322753,9.34000015258789,6.631892583617309,72,8.0
2024-12-17 12:00:00+00:00,518.922129911535,2870.2790869277396,25.555084143032214,31.792978324142158,21.100000381469727,9.140000343322754,6.628736338361638,72,8.0
2024-12-17 13:00:00+00:00,517.297758642031,2879.7590639771533,25.564942773984594,31.821672028186274,21.100000381469727,8.670000076293945,6.630708432665058,72,8.0
2024-12-17 14:00:00+00:00,519.9619051722251,2879.1161035703344,25.56541464241947,31.822141845019257,21.132759127123602,8.40999984741211,6.629287790517513,72,8.0
2024-12-17 15:00:00+00:00,510.785994243889,2768.3164165080093,25.67528407847514,31.69142403054972,21.20545522516424,8.300000190734863,6.629172626997576,72,8.0
2024-12-17 16:00:00+00:00,517.009804007052,2795.0988653273807,25.687940410539216,31.76410681460084,21.31864337597863,8.359999656677246,6.627142994343734,72,8.0
2024-12-17 17:00:00+00:00,514.2812331597678,2790.692428631609,25.674701423538167,31.737403164390756,21.366037224823575,8.270000457763672,6.623648202719808,72,8.0
2024-12-17 18:00:00+00:00,513.2985986020385,2805.403617794774,25.64252273174895,31.74759210324755,21.380701299299275,7.940000057220459,6.627063813997584,72,8.0
2024-12-17 19:00:00+00:00,514.9128862482493,2812.4058779761904,25.622281627494747,31.73516076352416,21.30677892393985,7.980000019073486,6.629200266188934,72,8.0
2024-12-17 20:00:00+00:00,508.35630264068516,2812.577132024685,25.60495174632353,31.719312138918067,21.299999237060547,8.1899995803833,6.626716810114243,72,8.0
2024-12-17 21:00:00+00:00,507.1465191429372,2769.268156853891,25.566604146718316,31.583611703516713,21.27166633605957,8.579999923706055,6.629944622018543,72,8.0
2024-12-17 22:00:00+00:00,487.9044815191702,2770.488841337316,25.55405560661765,31.576329848345587,21.21551776754445,8.890000343322754,6.627175467354911,72,8.0
2024-12-17 23:00:00+00:00,472.82845072141833,2743.4704314755722,25.570643981073943,31.534350929797537,21.201695652331335,9.390000343322754,6.627220087991634,72,8.0
2024-12-18 00:00:00+00:00,431.9707510690503,2643.6031531543786,25.60432285319464,31.35060157882138,21.200000762939453,10.039999961853027,6.627686934882884,72,8.0
2024-12-18 01:00:00+00:00,398.83277324601715,2507.613956227022,25.388103581276262,30.843296595982142,21.19824637028209,10.949999809265137,6.621784354458336,72,8.0
2024-12-18 02:00:00+00:00,395.3563018713345,2550.3390805540967,25.38247808889181,30.92930795365021,21.200000762939453,11.869999885559082,6.623304719684505,72,8.0
2024-12-18 03:00:00+00:00,394.1826336003151,2578.9728326877625,25.480236918986346,31.09212513130252,21.215686798095703,12.420000076293945,6.620368228239172,72,8.0
2024-12-18 04:00:00+00:00,395.9467780276173,2572.0969217765232,25.61545389640231,31.20914645154937,21.299999237060547,12.9399995803833,6.624290586519642,72,8.0
2024-12-18 05:00:00+00:00,394.78739574443057,2615.006126083246,25.682286879595587,31.36721622242647,21.299999237060547,13.069999694824219,6.6268593042838475,72,8.0
2024-12-18 06:00:00+00:00,393.68459382043835,2653.4736471737133,25.782977448792018,31.550426322872898,21.30169415878037,13.279999732971191,6.628332306356991,72,8.0
2024-12-18 07:00:00+00:00,392.36918781184346,2635.629677652311,26.003485671612395,31.73187820049895,21.374137450908794,13.40999984741211,6.629121495896027,72,8.0
2024-12-18 08:00:00+00:00,394.4411768980053,2564.685003200499,26.04092535451681,31.6133038176208,21.42806990104809,13.949999809265137,6.631145781829577,72,8.0
2024-12-18 09:00:00+00:00,1204.2669481977362,5059.517066250328,32.432061203387605,36.82687352284664,21.47647049847771,13.880000114440918,18.15815185098087,72,8.0
2024-12-18 10:00:00+00:00,562.3260495054956,3146.3237068753283,26.72775448069853,31.723575367647058,21.544067964715474,13.710000038146973,9.152809888374906,72,8.0
2024-12-18 11:00:00+00:00,422.0389966194344,2483.6481950595185,26.20897417413823,31.60151013557625,21.667857783181326,13.380000114440918,6.636129253089926,72,8.0
2024-12-18 12:00:00+00:00,352.0827684133066,2163.4457997467557,25.826101529396187,30.52387819451801,21.708929198128835,13.140000343322754,6.634643437498707,72,8.0
2024-12-18 13:00:00+00:00,390.27675083705356,2254.7196855304624,25.727175928965337,30.624087037158613,21.798112473397886,12.899999618530273,6.633501377426276,72,8.0
2024-12-18 14:00:00+00:00,422.65994416565457,2528.059445164785,26.08333606880252,31.571063386292018,21.9022218492296,12.649999618530273,6.637192565853856,72,8.0
2024-12-18 15:00:00+00:00,417.90700293789394,2471.7427168132876,26.21698562237395,31.583610983455884,22.02857153756278,12.25,6.6362751031122285,72,8.0
2024-12-18 16:00:00+00:00,408.5212896437872,2281.6060401211266,26.227276457457982,31.181035402442227,22.103846549987793,11.15999984741211,6.637095872093649,72,8.0
2024-12-18 17:00:00+00:00,403.6605039965205,2263.823399135045,25.932738232011555,30.850321280856093,22.234615546006424,11.59000015258789,6.633056039569759,72,8.0
2024-12-18 18:00:00+00:00,434.0061627556296,2551.2612971458116,26.168079536502102,31.709238773634453,22.299999237060547,11.84000015258789,6.632784005974521,72,8.0
2024-12-18 19:00:00+00:00,430.87142901594234,2622.99040773536,26.39336183692227,32.08414234834559,22.299999237060547,12.069999694824219,6.640680108751569,72,8.0
2024-12-18 20:00:00+00:00,420.2408961875766,2446.5585834919907,26.479779411764707,31.7895282136292,22.329090257124466,12.479999542236328,6.638999430071406,72,8.0
2024-12-18 21:00:00+00:00,353.48728796317755,2168.0482926018494,26.147554041975635,30.8533542439089,22.321817502108487,12.880000114440918,6.638300276072012,72,8.0
2024-12-18 22:00:00+00:00,394.32324936810664,2221.69811191078,25.856121159401262,30.681659089417018,22.299999237060547,12.6899995803833,6.633172856659448,72,8.0
2024-12-18 23:00:00+00:00,471.3831927302171,2526.1662084755776,26.087018694196427,31.57231691504727,22.299999237060547,12.539999961853027,6.635579658155682,72,8.0
2024-12-19 00:00:00+00:00,477.36190505254837,2367.147709181329,25.987479073660715,31.126885422137605,22.272726925936613,9.40999984741211,6.636082745399795,72,8.0
2024-12-19 01:00:00+00:00,474.6333331794632,2353.6587939863443,25.75361081932773,30.868067637211134,22.201923810518704,6.639999866485596,6.629938762728908,72,8.0
2024-12-19 02:00:00+00:00,471.76946722292433,2367.362509847689,25.565909762342436,30.708980271796218,22.15882413527545,6.199999809265137,6.631076580336114,72,8.0
2024-12-19 03:00:00+00:00,469.08263279677107,2327.386497176996,25.349814535189076,30.405505268513654,22.031034601145777,6.039999961853027,6.631366481300161,72,8.0
2024-12-19 04:00:00+00:00,529.2156871133158,2593.868051224396,25.085904674369747,30.155499113707982,21.667857272284373,5.789999961853027,7.460969888863444,72,8.0
2024-12-19 05:00:00+00:00,703.9212890966934,3227.203914866728,26.042439436712186,31.98546440060399,21.360376825872457,5.619999885559082,7.9067403649081704,72,8.0
2024-12-19 06:00:00+00:00,653.7759103641456,2992.5181710379466,25.727555475315125,32.22740365677521,21.15614077919408,5.360000133514404,6.632913220830324,72,8.0
2024-12-19 07:00:00+00:00,604.0932780460818,2929.9616760766808,25.906842912946427,32.2654239430147,21.0067796868793,5.579999923706055,6.639016451955843,72,8.0
2024-12-19 08:00:00+00:00,595.6910354229583,2953.9809590828518,25.958093979779413,32.370264902836134,20.929090638594193,5.650000095367432,6.637476937109683,72,8.0
2024-12-19 09:00:00+00:00,1613.7837507157099,5565.219368814421,32.4357027967437,37.35080956210609,20.94285692487444,6.099999904632568,18.259915183572208,72,8.0
2024-12-19 10:00:00+00:00,885.204200723258,4127.11192514115,25.79937179950105,32.68995371586134,21.047222296396892,5.940000057220459,8.617022442216633,72,8.0
2024-12-19 11:00:00+00:00,724.1957987296481,3269.372562696954,26.163297252494747,33.25880547531513,21.35476135072254,5.880000114440918,6.63885143824986,72,8.0
2024-12-19 12:00:00+00:00,748.7070023566067,3285.07034532563,26.12940068605567,33.261815175288866,21.399999618530273,5.670000076293945,6.636473868073535,72,8.0
2024-12-19 13:00:00+00:00,684.1196082192643,3056.0564272584033,25.93954339548319,32.576424222032564,21.399999618530273,4.909999847412109,6.634433822471554,72,8.0
2024-12-19 14:00:00+00:00,681.555180739288,3162.5172498686975,25.715424353335084,32.58672531512605,21.34473624982332,4.599999904632568,6.630721508955755,72,8.0
2024-12-19 15:00:00+00:00,689.2806724740677,3188.025938402705,25.67076098017332,32.59263598017332,21.26944414774577,4.400000095367432,6.634240727464692,72,8.0
2024-12-19 16:00:00+00:00,697.0271703896402,3216.4105173319326,25.62008641347164,32.601921530330884,21.200000762939453,4.090000152587891,6.6370421217269255,72,8.0
2024-12-19 17:00:00+00:00,694.888796338848,3188.3259400439865,25.67390403426996,32.59706333705357,21.20833396911621,3.990000009536743,6.634669119570436,72,8.0
2024-12-19 18:00:00+00:00,707.1952386423319,3181.5706735819326,25.6189190519958,32.52595481551996,21.224444834391274,3.6600000858306885,6.636021293511911,72,8.0
2024-12-19 19:00:00+00:00,705.6809535093334,3165.3954599417893,25.47815591080182,32.36534037443102,21.165116908938387,3.2300000190734863,6.62847241901216,72,8.0
2024-12-19 20:00:00+00:00,720.1383750765931,3209.1051275002187,25.384151512167367,32.37468268557423,21.044444613986546,2.859999895095825,6.6343641254414365,72,8.0
2024-12-19 21:00:00+00:00,723.4394960376728,3245.8608740371146,25.307972798494397,32.35665525976015,20.9272724498402,2.609999895095825,6.633413340197224,72,8.0
2024-12-19 22:00:00+00:00,747.3098872125486,3318.021352388612,25.277836134453782,32.48413496257878,20.818181124600496,2.430000066757202,6.632216840898957,72,8.0
2024-12-19 23:00:00+00:00,758.3341734643076,3320.189471589417,25.275629978553923,32.48474086900385,20.72903257800687,2.0,6.6343136314584426,72,8.0
2024-12-20 00:00:00+00:00,758.7509808366706,3344.4371676404935,25.200020926339285,32.46237567292542,20.622222688462998,2.130000114440918,6.633805190815645,72,8.0
2024-12-20 01:00:00+00:00,751.7775904551273,3315.2632813867735,25.16708929665616,32.36758277529762,20.53469400989766,1.5199999809265137,6.632453818281157,72,8.0
2024-12-20 02:00:00+00:00,775.395798627068,3394.9714758950454,25.174793061755953,32.550985042454485,20.46744173626567,1.840000033378601,6.630313586120178,72,8.0
2024-12-20 03:00:00+00:00,773.4112041056657,3312.5647560782127,25.124500093005953,32.3133213246236,20.361904235113236,2.009999990463257,6.637232232828434,72,8.0
2024-12-20 04:00:00+00:00,694.7946779053418,3095.0136034882703,24.856809813769257,31.57582994135154,20.24285720643543,2.240000009536743,6.634832505084553,72,8.0
2024-12-20 05:00:00+00:00,690.473387646074,3124.734902945553,24.61473310027136,31.39882798822654,20.083333651224773,1.7100000381469727,6.632687054428399,72,8.0
2024-12-20 06:00:00+00:00,689.0717872321272,3159.9498168263353,24.616976093313546,31.48215113804993,19.907499647140504,2.240000009536743,6.629207513851826,72,8.0
2024-12-20 07:00:00+00:00,648.2798311463257,3082.672429616378,24.792033219537814,31.487119359462536,19.805356400353567,3.0199999809265137,6.631905924372313,72,8.0
2024-12-20 08:00:00+00:00,597.6983200628885,2976.8643952698267,24.83177821910014,31.300768940388654,19.799999237060547,4.0,6.627991604203937,72,8.0
2024-12-20 09:00:00+00:00,579.027171586408,3053.390645516019,24.947536436449578,31.578564042804622,19.8365847424763,5.460000038146973,6.632390706145129,72,8.0
2024-12-20 10:00:00+00:00,579.9462175983675,3074.8575353969713,25.103545715161065,31.780115464154413,19.899999618530273,6.409999847412109,6.633712995620001,72,8.0
2024-12-20 11:00:00+00:00,581.5591020343684,3088.8249935716476,25.166103843881302,31.875493752188376,19.95999984741211,6.800000190734863,6.631423756521957,72,8.0
2024-12-20 12:00:00+00:00,580.8196076037837,3104.526479341737,25.158634645264357,31.90053492099965,19.972092916799145,7.110000133514404,6.633029008112034,72,8.0
2024-12-20 13:00:00+00:00,581.5311972955475,3119.7201822009924,25.179808550226323,31.956241703299096,19.99574466461831,7.489999771118164,6.631522663456484,72,8.0
2024-12-20 14:00:00+00:00,585.1088894314236,3136.986064317491,25.373442925347224,32.18477105034722,20.10377398077047,7.409999847412109,6.634430650870005,72,8.0
2024-12-20 15:00:00+00:00,587.1812337239584,3171.425848268995,25.48596430759804,32.370138387386206,20.200000762939453,7.349999904632568,6.636582748562682,72,8.0
2024-12-20 16:00:00+00:00,586.9450984495361,3207.6179766828604,25.60244537268032,32.566687319459035,20.281632170385244,7.71999979019165,6.6352803179529865,72,8.0
2024-12-20 17:00:00+00:00,588.2644063658634,3183.906636211158,25.639800163312145,32.55075090483757,20.381817730990324,7.920000076293945,6.6370947293642555,72,8.0
2024-12-20 18:00:00+00:00,587.6960784313726,3136.014962332589,25.554803757440474,32.36238538384104,20.409999656677247,7.269999980926514,6.636467487538228,72,8.0
2024-12-20 19:00:00+00:00,587.0725504557291,3109.2675268349526,25.432964592086833,32.18216309961485,20.485714231218612,6.690000057220459,6.63648594794821,72,8.0
2024-12-20 20:00:00+00:00,586.1140064912684,3054.929503539697,25.317656359418766,31.953142096682424,20.493999977111816,5.920000076293945,6.63208629036484,72,8.0
2024-12-20 21:00:00+00:00,584.7257705816702,3024.8080671721814,25.183941838454132,31.755304074754903,20.469999885559083,5.239999771118164,6.630454062079849,72,8.0
2024-12-20 22:00:00+00:00,583.7759096802783,2975.354208382572,25.051594368216037,31.513983718487395,20.40384578704834,5.03000020980835,6.631813295081216,72,8.0
2024-12-20 23:00:00+00:00,582.0232492655265,2929.3217465697217,24.925187653186274,31.288393677783613,20.387499570846558,4.349999904632568,6.630684616185036,72,8.0
2024-12-21 00:00:00+00:00,600.8873952657235,3001.524342256434,24.86925825017507,31.38890097054447,20.30178495815822,3.9800000190734863,6.63092262070386,72,8.0
2024-12-21 01:00:00+00:00,587.105882147781,2965.673431481968,24.83656939338235,31.277587890625,20.256363539262253,4.25,6.631571660188734,72,8.0
2024-12-21 02:00:00+00:00,581.6434182559742,2980.008846507353,24.810551662071077,31.278243719362745,20.200000762939453,4.980000019073486,6.636033965092079,72,8.0
2024-12-21 03:00:00+00:00,578.9193270814185,3008.9782496006214,24.87654280462185,31.412927964154413,20.200000762939453,5.320000171661377,6.630428192662258,72,8.0
2024-12-21 04:00:00+00:00,580.1999993845194,3040.0068373052345,24.97182603510154,31.575344395570728,20.200000762939453,6.079999923706055,6.630855720584132,72,8.0
2024-12-21 05:00:00+00:00,580.870868073792,3098.7438103170957,25.097798494397757,31.828364353553923,20.12711912898694,6.190000057220459,6.631718753098774,72,8.0
2024-12-21 06:00:00+00:00,583.4109237200739,3155.8660741640406,25.274572719712886,32.12878247001926,20.110345248518318,6.619999885559082,6.632358257176161,72,8.0
2024-12-21 07:00:00+00:00,584.0039548712261,3199.4577533269335,25.44534077617408,32.39440435204802,20.138597019931726,7.230000019073486,6.632613654864037,72,8.0
2024-12-21 08:00:00+00:00,571.83193354246,3224.927754207152,25.70890231092437,32.70701073398109,20.18947440699527,7.96999979019165,6.638897738202947,72,8.0
2024-12-21 09:00:00+00:00,1564.5544719589489,6125.318263048566,33.20285153522172,38.33324308768331,20.178947984126577,8.930000305175781,18.96248615787016,72,8.0
2024-12-21 10:00:00+00:00,749.7630239107361,4038.791672137605,25.961254130558473,31.58038654915091,20.180392059625365,9.779999732971191,10.29354255072543,72,8.0
2024-12-21 11:00:00+00:00,453.5842694057508,2691.9224268809085,25.547195733762255,31.38487230829832,20.31227998566209,10.369999885559082,6.6430969505416915,72,8.0
2024-12-21 12:00:00+00:00,456.24106278233023,2754.383997741358,25.54790475515014,31.519488286705656,20.5,10.789999961853027,6.644781173940477,72,8.0
2024-12-21 13:00:00+00:00,555.2873946331463,3040.2618261171656,25.622351381959035,32.21831164106268,20.600000381469727,11.149999618530273,6.640590427302513,72,8.0
2024-12-21 14:00:00+00:00,565.976188937489,3087.1911901479343,25.96781310180322,32.66226324514181,20.65833393732707,10.539999961853027,6.644414607884169,72,8.0
2024-12-21 15:00:00+00:00,514.5434169395297,2839.625904756434,25.96198518469888,32.118564808736,20.756097467934215,9.4399995803833,6.6452505889059115,72,8.0
2024-12-21 16:00:00+00:00,462.3260504030714,2579.8102575991334,25.523748659620097,31.116760766806724,20.795743982842627,8.930000305175781,6.644833062543254,72,8.0
2024-12-21 17:00:00+00:00,461.0557427927226,2545.1510984276524,25.35956785057773,30.88009617909664,20.80769157409668,8.649999618530273,6.641240505945115,72,8.0
2024-12-21 18:00:00+00:00,459.71708623635,2527.4885821516104,25.208377784707633,30.690772305015756,20.806121709395427,8.399999618530273,6.640694809227097,72,8.0
2024-12-21 19:00:00+00:00,457.6731090385373,2502.5508516883315,24.98552458092612,30.414905024509803,20.738095419747488,8.34000015258789,6.63880792986445,72,8.0
2024-12-21 20:00:00+00:00,456.31652678161106,2462.1423059458157,24.78262799260329,30.126068884585084,20.675556225246854,7.380000114440918,6.636296767814486,72,8.0
2024-12-21 21:00:00+00:00,456.07142891336224,2440.3150412508753,24.575506472120097,29.87339154411765,20.580952689761208,6.78000020980835,6.633696719044063,72,8.0
2024-12-21 22:00:00+00:00,452.0474580236747,2410.957154699638,24.42289570091808,29.65057131664901,20.472499895095826,6.320000171661377,6.6320864373007735,72,8.0
2024-12-21 23:00:00+00:00,451.32436962822237,2377.9450232241334,24.206798051251752,29.36966241574755,20.359090371565387,6.179999828338623,6.633575494215936,72,8.0
2024-12-22 00:00:00+00:00,565.8607842795321,2710.293740152311,24.191324869791668,30.07459829634979,20.24047633579799,6.010000228881836,6.633756272933063,72,8.0
2024-12-22 01:00:00+00:00,582.060503107493,2799.7352872789743,24.42592554599965,30.500833634234944,20.151163367337958,4.860000133514404,6.637153799126462,72,8.0
2024-12-22 02:00:00+00:00,579.9053223340118,2809.3581419872635,24.39523016237745,30.488824240633754,20.0740002822876,4.239999771118164,6.639413931122681,72,8.0
2024-12-22 03:00:00+00:00,579.7064424402573,2787.3029470577294,24.297872762386206,30.34356809129902,19.973999900817873,4.110000133514404,6.639285549730146,72,8.0
2024-12-22 04:00:00+00:00,577.9901957364978,2762.984457747943,24.136166869091387,30.129045075061274,19.88771886992873,3.6600000858306885,6.6390850564011,72,8.0
2024-12-22 05:00:00+00:00,597.1689068449646,2858.815366771709,24.046985786502102,30.25044109440651,19.749122820402448,3.2699999809265137,6.635891766107383,72,8.0
2024-12-22 06:00:00+00:00,672.1109224207261,3237.742781096814,24.562581380208332,31.589678937981443,19.62105309335809,3.7899999618530273,6.635979780629904,72,8.0
2024-12-22 07:00:00+00:00,634.3812322536436,3084.9927393809085,24.877444825586483,31.570815142463236,19.600000381469727,3.940000057220459,6.638652041512711,72,8.0
2024-12-22 08:00:00+00:00,601.8515417275308,2949.3091825597426,24.884895559786415,31.28522053352591,19.63035764013018,4.420000076293945,6.637333943396389,72,8.0
2024-12-22 09:00:00+00:00,1586.5980438745323,5348.8995607520355,31.83319655987395,36.5068359375,19.605263559441816,4.940000057220459,18.397892970664827,72,8.0
2024-12-22 10:00:00+00:00,890.2463669590444,4102.098378442519,25.565007556084147,31.8394441231669,19.750877045748528,5.289999961853027,9.412743966672673,72,8.0
2024-12-22 11:00:00+00:00,649.2635844254694,3123.8470264082193,25.23286296940651,32.00508728882178,19.882758173449286,5.46999979019165,6.644455812224487,72,8.0
2024-12-22 12:00:00+00:00,673.9252103917739,3063.0418991815477,25.08725189294468,31.72914204744398,19.833927937916346,5.28000020980835,6.643043047907639,72,8.0
2024-12-22 13:00:00+00:00,670.175071224779,3069.533209963673,24.975697407869397,31.631852350315125,19.868420550697728,4.869999885559082,6.642337984731551,72,8.0
2024-12-22 14:00:00+00:00,613.0767500847995,2990.8089589351366,24.938703606442576,31.425289549413517,19.82777712080214,5.340000152587891,6.641207747098778,72,8.0
2024-12-22 15:00:00+00:00,578.644012536179,2996.9804769106895,24.805358716704387,31.305687864510794,19.899999618530273,5.539999961853027,6.640511447672725,72,8.0
2024-12-22 16:00:00+00:00,577.4613457687763,3035.8640157234768,24.859786688112745,31.44191915047269,19.899999618530273,6.429999828338623,6.64325862371621,72,8.0
2024-12-22 17:00:00+00:00,577.66610606645,3019.4393389191614,24.824930655856093,31.37224333092612,19.899999618530273,6.730000019073486,6.642056425078576,72,8.0
2024-12-22 18:00:00+00:00,575.957703320586,2988.1679010471375,24.685823157387954,31.16471012233018,19.899999618530273,6.809999942779541,6.642579132101449,72,8.0
2024-12-22 19:00:00+00:00,573.8341746610754,2977.172568441439,24.54010744922969,30.99695473892682,19.896428176334926,6.579999923706055,6.64056734811692,72,8.0
2024-12-22 20:00:00+00:00,572.3680679791448,2946.621308484331,24.419050628063726,30.810820421918766,19.814034378319455,6.349999904632568,6.63930654392189,72,8.0
2024-12-22 21:00:00+00:00,570.7694683342087,2924.6882563572303,24.2827592951243,30.62748859309349,19.798181082985618,5.679999828338623,6.638208771286225,72,8.0
2024-12-22 22:00:00+00:00,569.2190464564732,2897.217173002013,24.174805371367295,30.457329416141455,19.757627002263472,5.539999961853027,6.640753839530197,72,8.0
2024-12-22 23:00:00+00:00,586.1134462329853,2917.858454514618,24.039976146708682,30.371423374037114,19.694915997779976,5.019999980926514,6.636269875267307,72,8.0
2024-12-23 00:00:00+00:00,691.2683481595764,3289.9107265953257,24.155698119091387,31.292477733280812,19.60169530318955,4.449999809265137,6.638151736486526,72,8.0
2024-12-23 01:00:00+00:00,708.3971988453585,3361.3078661151962,24.495381844143907,31.788917520133054,19.600000381469727,4.139999866485596,6.637268242715788,72,8.0
2024-12-23 02:00:00+00:00,707.4386538550967,3339.9782694327732,24.532863242953432,31.774539210215337,19.600000381469727,3.8499999046325684,6.642346486324022,72,8.0
2024-12-23 03:00:00+00:00,706.9238086347821,3305.6935228192838,24.466622488839285,31.637124283307074,19.59444480472141,3.619999885559082,6.639215001872942,72,8.0
2024-12-23 04:00:00+00:00,706.497201615021,3306.111858122155,24.3669207917542,31.54035911239496,19.553061426902303,3.380000114440918,6.637219736222126,72,8.0
2024-12-23 05:00:00+00:00,704.1061623624059,3332.3548457468924,24.390029351584385,31.620061110381652,19.5,3.0899999141693115,6.6375352247756405,72,8.0
2024-12-23 06:00:00+00:00,686.8610172595008,3330.452186368953,24.470069324902894,31.696144233315678,19.412726939808238,2.8399999141693115,6.637714297084485,72,8.0
2024-12-23 07:00:00+00:00,647.4677877987133,3204.5343239834997,24.542681525735293,31.49354634431898,19.35964858741091,4.230000019073486,6.639485645027054,72,8.0
2024-12-23 08:00:00+00:00,657.4193275943189,3249.4917279411766,24.539165080094538,31.588757084865197,19.347169228319853,4.769999980926514,6.638455650051768,72,8.0
2024-12-23 09:00:00+00:00,1716.8868346655067,5625.659594453015,31.76687442555147,36.614067697391455,19.21568608751484,5.03000020980835,18.789528392610094,72,8.0
2024-12-23 10:00:00+00:00,899.7182083771008,4109.207127675289,25.135002243084735,31.069560929840687,19.192857095173427,4.989999771118164,9.66098441997496,72,8.0
2024-12-23 11:00:00+00:00,569.646648897139,2827.5652557884514,24.33795950266236,30.49656430036662,19.299999237060547,5.050000190734863,6.611472184431619,72,8.0
2024-12-23 12:00:00+00:00,571.2943980326505,2910.8280614003415,24.28196942839636,30.621348832501752,19.384482317957385,5.25,6.612407576136229,72,8.0
2024-12-23 13:00:00+00:00,678.2779324494261,3355.0729393985685,24.533857121813895,31.845162333056912,19.44833313624064,5.28000020980835,6.608802164067103,72,8.0
2024-12-23 14:00:00+00:00,710.9372550045409,3479.125930059524,25.093797870710784,32.66824024531687,19.56896578032395,5.25,6.6161853459034985,72,8.0
2024-12-23 15:00:00+00:00,716.4121126416703,3475.39101356184,25.30190842319542,32.87125811509683,19.661017563383457,5.110000133514404,6.613960219101167,72,8.0
2024-12-23 16:00:00+00:00,677.2220054350191,3254.067478020543,25.579857786385794,32.66532740685933,19.88305056297173,4.639999866485596,6.616236435669711,72,8.0
2024-12-23 17:00:00+00:00,610.3674989488389,2900.9303690592446,25.88618435329861,32.196756320529516,20.18305102849411,4.179999828338623,6.62286612060335,72,8.0
2024-12-23 18:00:00+00:00,582.7999999316132,2786.9460592830883,25.600077140231093,31.662433528098738,20.43396201223697,4.349999904632568,6.621891690903351,72,8.0
2024-12-23 19:00:00+00:00,587.1515415736607,2910.3540750284487,25.184871897977942,31.52399690344888,20.474418507065884,4.789999961853027,6.6133702609385425,72,8.0
2024-12-23 20:00:00+00:00,583.0988783208596,2940.7124132856266,24.980505678834035,31.386867833070728,20.395454146645285,4.820000171661377,6.611763363792782,72,8.0
2024-12-23 21:00:00+00:00,581.1168070988161,2966.0166282333244,24.907250497855394,31.36777562587535,20.306249260902405,4.679999828338623,6.61257866050015,72,8.0
2024-12-23 22:00:00+00:00,581.0988795176273,2988.082304796919,24.904422706582633,31.415885690213585,20.299999237060547,4.989999771118164,6.609563473559895,72,8.0
2024-12-23 23:00:00+00:00,579.9619046593247,3006.1993521041227,24.937138918067227,31.495420140712536,20.292307046743538,5.449999809265137,6.602200935534737,72,8.0
2024-12-24 00:00:00+00:00,581.0955049321892,3071.57354393434,24.980409086420295,31.67969847261236,20.298112473397886,6.75,6.608959538213322,72,8.0
2024-12-24 01:00:00+00:00,573.9321218309456,3085.300175672137,25.057471248690643,31.78239091414979,20.298076189481296,6.159999847412109,6.61034674751026,72,8.0
2024-12-24 02:00:00+00:00,546.0288515919063,2989.120587004333,25.069381072741596,31.580287388392858,20.299999237060547,6.570000171661377,6.612634145913004,72,8.0
2024-12-24 03:00:00+00:00,542.1985996791294,2976.0845506171217,25.06021246389181,31.546567259716387,20.30188603671092,7.130000114440918,6.6090653683958935,72,8.0
2024-12-24 04:00:00+00:00,531.069747882063,2970.022799451812,25.107852711397058,31.57536149225315,20.360713754381454,7.389999866485596,6.614605258492863,72,8.0
2024-12-24 05:00:00+00:00,520.004481040463,2919.763501592043,25.206836347820378,31.56847221310399,20.403773217831016,7.860000133514404,6.6113669812178415,72,8.0
2024-12-24 06:00:00+00:00,482.2644255822446,2747.337837283351,25.30520040047269,31.289345621060924,20.481355861081916,8.180000305175781,6.614149630570612,72,8.0
2024-12-24 07:00:00+00:00,455.29159742510285,2785.9109235491073,25.271640296743698,31.341944590336134,20.508695685345195,8.920000076293945,6.610880210620015,72,8.0
2024-12-24 08:00:00+00:00,438.9355742296919,2795.5141663110558,25.534468963366596,31.62247652967437,20.667391942894977,10.130000114440918,6.61515299212031,72,8.0
2024-12-24 09:00:00+00:00,1277.4876732706023,5583.533097467503,31.67101127560399,36.734715565913866,20.77428534371512,12.039999961853027,17.358320344396,72,8.0
2024-12-24 10:00:00+00:00,574.2307971456777,3437.438146306818,27.013072620738637,32.456234907670456,20.94166644414266,12.569999694824219,9.108553730357777,72,8.0
2024-12-24 11:00:00+00:00,463.16578995554073,2847.8360033356744,26.13988160551264,32.33906195136938,21.116129475255168,12.470000267028809,6.6191365317012485,72,8.0
2024-12-24 12:00:00+00:00,462.43938552600713,2870.882890243104,26.231218220801328,32.477097154329606,21.22777811686198,11.899999618530273,6.6230015275198655,72,8.0
2024-12-24 13:00:00+00:00,465.41568634289655,2855.7401112788866,26.394672810530462,32.60798401391807,21.430768966674805,11.609999656677246,6.622967944425695,72,8.0
2024-12-24 14:00:00+00:00,469.7273738584039,2813.2395237757505,26.540044518156424,32.65783827797661,21.5727275501598,11.5,6.6266404610106395,72,8.0
2024-12-24 15:00:00+00:00,470.33837480304624,2766.2663881959033,26.459926060267858,32.48000098476891,21.69259329195376,10.100000381469727,6.621423240469284,72,8.0
2024-12-24 16:00:00+00:00,469.96862698936997,2762.7507385766808,26.407977448792018,32.41711118040966,21.784999513626097,9.289999961853027,6.625027977117972,72,8.0
2024-12-24 17:00:00+00:00,470.8591035046831,2789.568718405331,26.468083229385503,32.535287552521005,21.89428531101772,9.600000381469727,6.625357026813411,72,8.0
2024-12-24 18:00:00+00:00,471.1591032653296,2764.4106958212974,26.51948406315651,32.534905954569325,22.0,10.170000076293945,6.622167667420972,72,8.0
2024-12-24 19:00:00+00:00,470.67130919220057,2764.8823384999564,26.44474805231546,32.45872799334088,22.002941187690286,10.170000076293945,6.624846643060031,72,8.0
2024-12-24 20:00:00+00:00,469.8425773385526,2754.930001395089,26.407671760110293,32.40341263458508,22.075862358356343,10.130000114440918,6.620848567545915,72,8.0
2024-12-24 21:00:00+00:00,469.59804049793746,2744.644436876313,26.371621011685924,32.34433060333508,22.100000381469727,10.050000190734863,6.621659238799279,72,8.0
2024-12-24 22:00:00+00:00,470.71540665826876,2728.4302619485293,26.33706793264181,32.2733944163603,22.100000381469727,9.899999618530273,6.622857021684406,72,8.0
2024-12-24 23:00:00+00:00,472.0571430964964,2697.5000143612133,26.30729508600315,32.17859399619223,22.100000381469727,9.529999732971191,6.620046315072965,72,8.0
2024-12-25 00:00:00+00:00,471.1148461093422,2667.6749380416227,26.225846490940125,32.03426175157563,22.100000381469727,9.3100004196167,6.617629872650659,72,8.0
2024-12-25 01:00:00+00:00,470.14229756844145,2663.2152294511557,26.182293034401262,31.981457622111346,22.100000381469727,8.9399995803833,6.617033249189873,72,8.0
2024-12-25 02:00:00+00:00,473.0801111215971,2627.677543576024,26.13723575367647,31.862723214285715,22.100000381469727,8.619999885559082,6.612773386370234,72,8.0
2024-12-25 03:00:00+00:00,471.6257707184436,2591.8974506794907,26.070320706407564,31.71441496520483,22.100000381469727,8.220000267028809,6.61657894759619,72,8.0
2024-12-25 04:00:00+00:00,473.44033676703106,2544.8614060858717,26.002486541491596,31.544903410582982,22.15000057220459,8.050000190734863,6.615724271085082,72,8.0
2024-12-25 05:00:00+00:00,473.6379212797358,2534.3356727857267,26.065648453958918,31.584554950842698,22.100000381469727,7.650000095367432,6.6162402629852295,72,8.0
2024-12-25 06:00:00+00:00,475.0128486675923,2516.0240880870288,26.080949666113828,31.560137700768156,22.100000381469727,7.46999979019165,6.616139935381586,72,8.0
2024-12-25 07:00:00+00:00,197.22591593567753,1050.7234136017275,25.87866004621479,31.030760343309858,22.053333536783853,7.449999809265137,2.756963861492318,72,8.0
2024-12-25 08:00:00+00:00,14.139275776642611,0.0,24.882186847144848,27.613660722057798,21.668627495859184,7.449999809265137,0.0,72,8.0
2024-12-25 09:00:00+00:00,1417.34649917859,4918.100549778017,31.789558987657564,35.5422807794993,21.305660355765866,7.619999885559082,16.11475331309129,72,8.0
2024-12-25 10:00:00+00:00,847.7086843282235,4267.7194974669555,25.376103761817227,33.159877232142854,21.423255920410156,7.760000228881836,7.7247686305967695,72,8.0
2024-12-25 11:00:00+00:00,593.3431750964321,2856.782013704518,26.76656279922528,32.976270075295965,21.778787670713484,7.900000095367432,6.630008337557482,72,8.0
2024-12-25 12:00:00+00:00,612.6417351517023,3118.3810029871324,26.896078841692926,32.14259111847864,22.026666768391927,7.849999904632568,8.812840877126913,72,8.0
2024-12-25 13:00:00+00:00,528.2062139133949,2599.0396194026966,26.714426504016597,32.34256515933969,22.098113581819355,7.690000057220459,6.661664402417544,72,8.0
2024-12-25 14:00:00+00:00,523.1890757157355,2691.631687538297,26.47131381849615,32.330494600183826,22.09607879788268,7.53000020980835,6.619660146430093,72,8.0
2024-12-25 15:00:00+00:00,525.7131657106202,2712.917611771271,26.60383088782388,32.50796500240721,22.137288659305895,7.730000019073486,6.6214692091741485,72,8.0
2024-12-25 16:00:00+00:00,523.7302517076166,2679.9964384191176,26.621669566264007,32.45375279017857,22.200000762939453,7.460000038146973,6.622346711091969,72,8.0
2024-12-25 17:00:00+00:00,526.8526599360447,2674.4833601409314,26.560967453387605,32.38180789894083,22.228070510061162,7.150000095367432,6.620998119439731,72,8.0
2024-12-25 18:00:00+00:00,533.9343573714102,2698.3165958340605,26.48760202077514,32.36032701204609,22.246551776754444,7.03000020980835,6.620936839940161,72,8.0
2024-12-25 19:00:00+00:00,538.4815125024619,2762.033503342743,26.422030921743698,32.43717516303396,22.200000762939453,6.989999771118164,6.616448435796743,72,8.0
2024-12-25 20:00:00+00:00,544.5815127931055,2780.4804304534314,26.398897742690828,32.451774362088585,22.200000762939453,7.03000020980835,6.619879570327887,72,8.0
2024-12-25 21:00:00+00:00,547.6215676700367,2792.3900724352243,26.38614361760329,32.465142600008754,22.200000762939453,6.789999961853027,6.619434985793939,72,8.0
2024-12-25 22:00:00+00:00,548.6322115516128,2807.046030423888,26.352262096244747,32.46682696516106,22.18813631090067,6.769999980926514,6.615488920559068,72,8.0
2024-12-25 23:00:00+00:00,549.0089631922104,2805.8117723651962,26.330636844581583,32.4402963333771,22.116949598667986,6.510000228881836,6.617647403428535,72,8.0
2024-12-26 00:00:00+00:00,548.1837538604309,2825.1689795058646,26.286369430584735,32.44045567445728,22.100000381469727,6.320000171661377,6.615187603552468,72,8.0
2024-12-26 01:00:00+00:00,548.3563029826188,2806.4145364200367,26.25180267419468,32.36567683714111,22.100000381469727,6.619999885559082,6.614348726780141,72,8.0
2024-12-26 02:00:00+00:00,546.4955171643853,2788.518469204088,26.16958746389181,32.21860912333683,22.031579067832546,6.360000133514404,6.613515853881836,72,8.0
2024-12-26 03:00:00+00:00,545.0966385699787,2780.3919045157127,26.113917246586134,32.17510011817227,22.0,6.400000095367432,6.613988161754875,72,8.0
2024-12-26 04:00:00+00:00,552.7859952696899,2800.20266954438,26.123108423056724,32.22268907563025,22.0,6.21999979019165,6.614483272328096,72,8.0
2024-12-26 05:00:00+00:00,559.8290950107036,2816.0426949538755,26.13306560624117,32.26826847744527,22.0,6.789999961853027,6.613721070316552,72,8.0
2024-12-26 06:00:00+00:00,565.4357545309226,2797.222321409087,26.17308683768331,32.264360651623605,21.961666520436605,6.039999961853027,6.616988694867608,72,8.0
2024-12-26 07:00:00+00:00,567.230250339882,2794.684744698661,26.142701221113445,32.23112321100315,21.861016418974277,6.019999980926514,6.614113755586769,72,8.0
2024-12-26 08:00:00+00:00,564.390222560094,2798.9728403784043,26.165328894247555,32.262427985335194,21.799999237060547,5.949999809265137,6.614598098413905,72,8.0
2024-12-26 09:00:00+00:00,1657.3386573150378,5772.423390877347,32.10650891215862,37.196235720850844,21.715254282547257,5.829999923706055,17.860818626499977,72,8.0
2024-12-26 10:00:00+00:00,691.7991607409565,3357.463438402705,25.509940011160715,32.26414169183298,21.598276236961627,5.579999923706055,7.0950495415375014,72,8.0
2024-12-26 11:00:00+00:00,657.1915960231748,3030.5359922777707,26.195597672662814,32.7800744321166,21.645763267905025,5.650000095367432,6.632078531409512,72,8.0
2024-12-26 12:00:00+00:00,523.2252097250033,2455.4195125804226,25.973813353466387,31.30865324645483,21.700000762939453,5.409999847412109,6.631485738674132,72,8.0
2024-12-26 13:00:00+00:00,521.6215076979312,2581.0069859680516,25.717938471106844,31.32876399375873,21.66206958376128,5.329999923706055,6.627483240052975,72,8.0
2024-12-26 14:00:00+00:00,636.0473403716956,2829.129813058036,25.869930491727942,32.01620355173319,21.700000762939453,5.110000133514404,6.631616872899673,72,8.0
2024-12-26 15:00:00+00:00,524.4337997862747,2582.6142537207575,25.96135281184532,31.5738859549581,21.700000762939453,5.309999942779541,6.6296771864651305,72,8.0
2024-12-26 16:00:00+00:00,514.2086828750055,2613.5342145647323,25.76405142134979,31.441826828387605,21.689655895890862,5.369999885559082,6.631602006800034,72,8.0
2024-12-26 17:00:00+00:00,517.2930353956302,2674.5133726497215,25.814000206737465,31.62646484375,21.68813631090067,5.489999771118164,6.629445249987844,72,8.0
2024-12-26 18:00:00+00:00,519.3194367744553,2661.507135783451,25.815501898107396,31.600513726892604,21.67833401362101,5.829999923706055,6.628105986957818,72,8.0
2024-12-26 19:00:00+00:00,514.6030624517159,2674.527141772937,25.76560799856372,31.581333511055014,21.620339442107635,6.059999942779541,6.626044477924995,72,8.0
2024-12-26 20:00:00+00:00,515.9997196998917,2676.683423467043,25.67245355173319,31.48896238182773,21.600000381469727,6.119999885559082,6.629958385179023,72,8.0
2024-12-26 21:00:00+00:00,518.7316520968739,2701.069508272059,25.622942243303573,31.494450416885503,21.600000381469727,6.179999828338623,6.627471655356784,72,8.0
2024-12-26 22:00:00+00:00,523.1971985205215,2711.48565519958,25.604561941964285,31.500426733193276,21.552542573314604,6.179999828338623,6.625270887583244,72,8.0
2024-12-26 23:00:00+00:00,522.1036402598148,2726.8488666951157,25.572868795955884,31.49938041622899,21.5,6.119999885559082,6.628316915335775,72,8.0
2024-12-27 00:00:00+00:00,520.9834725516183,2710.2535820969015,25.560565339417018,31.451288816307773,21.5,6.019999980926514,6.62804018148855,72,8.0
2024-12-27 01:00:00+00:00,518.1641451624595,2722.5261086856617,25.52770072872899,31.444319524684875,21.47457617420261,6.079999923706055,6.627711252004159,72,8.0
2024-12-27 02:00:00+00:00,523.929096114164,2737.171158440369,25.51836020259534,31.46985139146363,21.412068630086964,6.0,6.626275656586986,72,8.0
2024-12-27 03:00:00+00:00,529.9711481516434,2738.4771410517333,25.506714892988445,31.460422547925422,21.399999618530273,5.989999771118164,6.62667283691278,72,8.0
2024-12-27 04:00:00+00:00,533.8493003524652,2747.07800600709,25.500724215467436,31.473881056328782,21.399999618530273,5.730000019073486,6.6253507317615155,72,8.0
2024-12-27 05:00:00+00:00,533.0675061650637,2732.262299353335,25.420824579831933,31.36098345588235,21.382455691956636,5.570000171661377,6.6265209823095494,72,8.0
2024-12-27 06:00:00+00:00,595.0721905311842,2822.6676985494205,25.006643230995437,31.144309740387992,21.246551842525086,5.53000020980835,6.624335155058443,72,8.0
2024-12-27 07:00:00+00:00,544.0310056888858,2801.500681275096,25.185432306215084,31.280887198847765,21.151667245229085,5.539999961853027,6.620641865543813,72,8.0
2024-12-27 08:00:00+00:00,548.4027782864041,2775.538083902995,25.369413248697917,31.408260091145834,21.100000381469727,5.510000228881836,6.620856376489003,72,8.0
2024-12-27 09:00:00+00:00,537.6123251180355,2767.4975462841385,25.33173171612395,31.3483661042542,21.09500036239624,5.630000114440918,6.625794098156841,72,8.0
2024-12-27 10:00:00+00:00,521.519888656146,2604.312074634541,25.327162114845937,30.878131428352592,21.026666768391927,5.710000038146973,7.0165825464478395,72,8.0
2024-12-27 11:00:00+00:00,690.555181166705,3371.120574352788,26.132210012911415,31.951446105786065,21.07000026702881,5.739999771118164,8.412191579321853,72,8.0
2024-12-27 12:00:00+00:00,598.7056027367001,2954.1562643612133,25.659154384410012,32.07602142419468,21.100000381469727,5.619999885559082,6.631902770835812,72,8.0
2024-12-27 13:00:00+00:00,572.839214848537,2749.3689125552564,25.500966988357842,31.471254322041318,21.100000381469727,5.400000095367432,6.635404097933729,72,8.0
2024-12-27 14:00:00+00:00,575.9192731633533,2723.9301696436364,25.219201455569134,31.1394929512919,21.04915272987495,5.199999809265137,6.62753665247443,72,8.0
2024-12-27 15:00:00+00:00,509.45126009388133,2523.117527382047,25.118866394213935,30.59867110906863,21.012280748601544,4.949999809265137,6.632430395826238,72,8.0
2024-12-27 16:00:00+00:00,486.9364153864671,2299.1218887457326,24.696231617647058,29.696642621892508,21.001694921719825,4.739999771118164,6.622030971430931,72,8.0
2024-12-27 17:00:00+00:00,469.84369734221815,2300.939261642157,24.438906715029763,29.439225397190125,20.910169148849228,4.519999980926514,6.626740476998294,72,8.0
2024-12-27 18:00:00+00:00,523.9058658876899,2511.4672878840784,24.336813814813198,29.796023917597765,20.812068248617237,4.489999771118164,6.624899668400514,72,8.0
2024-12-27 19:00:00+00:00,589.7509810076374,2803.401261871936,24.705796869529063,30.798351469494047,20.868965017384497,4.28000020980835,6.626930896641493,72,8.0
2024-12-27 20:00:00+00:00,591.4549008324033,2835.963188107274,24.822035845588236,30.98495423560049,20.825423062857936,4.150000095367432,6.627720480205632,72,8.0
2024-12-27 21:00:00+00:00,590.703641490776,2845.69266866903,24.807762851234244,30.99003673735119,20.799999237060547,3.940000057220459,6.629633215629086,72,8.0
2024-12-27 22:00:00+00:00,590.5672277455905,2822.3950462020744,24.762951078869047,30.897216796875,20.793332672119142,4.0,6.626923941764511,72,8.0
2024-12-27 23:00:00+00:00,589.7210667642315,2837.4282343146506,24.695302898964187,30.86416385950667,20.70500068664551,3.5399999618530273,6.62449867269966,72,8.0
2024-12-28 00:00:00+00:00,587.9345397099147,2807.772161032164,24.626375076166436,30.72715346992514,20.654237876504155,3.380000114440918,6.6282704746490735,72,8.0
2024-12-28 01:00:00+00:00,587.0554611248797,2794.36463735885,24.535295758928573,30.610609380470937,20.600000381469727,3.3299999237060547,6.62415773327611,72,8.0
2024-12-28 02:00:00+00:00,586.1719451904297,2760.1179985894096,24.430325656467012,30.43365410698785,20.54833351771037,2.7699999809265137,6.621235573291779,72,8.0
2024-12-28 03:00:00+00:00,584.722969461222,2711.187018557423,24.277055841868,30.172314726671917,20.45166648228963,2.8299999237060547,6.622823262415013,72,8.0
2024-12-28 04:00:00+00:00,582.0322127141873,2719.3483934589462,24.179585603772757,30.09378350949755,20.362711340694105,2.690000057220459,6.621101456863873,72,8.0
2024-12-28 05:00:00+00:00,581.9826309674261,2731.6287715281424,24.095482235863095,30.033326221113445,20.264406559831006,2.640000104904175,6.624448477053175,72,8.0
2024-12-28 06:00:00+00:00,579.1170850908723,2752.4223571264442,23.912683139662114,29.89989345347514,20.18135662402137,2.5999999046325684,6.6195169643861576,72,8.0
2024-12-28 07:00:00+00:00,579.7254915638131,2802.1437147124475,24.068553593312323,30.164554884453782,20.06724163581585,2.7100000381469727,6.619122006979977,72,8.0
2024-12-28 08:00:00+00:00,580.6588233926383,2841.0760412563463,24.246106059611346,30.42506455707283,20.0,2.930000066757202,6.621398428908917,72,8.0
2024-12-28 09:00:00+00:00,1858.7770300258776,6035.214941884957,31.161489107361696,36.06585778842787,19.90357106072562,3.119999885559082,19.104717678048697,72,8.0
2024-12-28 10:00:00+00:00,984.6551811795275,4361.838935232296,26.113730550814076,31.444566400779063,19.824137720568427,3.2799999713897705,11.789552990461932,72,8.0
2024-12-28 11:00:00+00:00,576.6747898133863,2635.0308827632616,24.324717973126752,30.06243092940301,19.906779305409575,3.4100000858306885,6.613560859562636,72,8.0
2024-12-28 12:00:00+00:00,580.5574231401545,2827.319607432817,24.203502494747898,30.356202539609594,19.899999618530273,3.309999942779541,6.617378773141642,72,8.0
2024-12-28 13:00:00+00:00,579.1689085546328,2844.5154157366073,24.18817976409314,30.383350019695378,19.894914853370796,3.5199999809265137,6.611908099230598,72,8.0
2024-12-28 14:00:00+00:00,578.4679788310876,2875.7645647713307,24.091085712561448,30.348650642995086,19.84999942779541,3.549999952316284,6.614888903800021,72,8.0
2024-12-28 15:00:00+00:00,580.1866298664911,2843.936874347145,24.143683218358287,30.330287582694986,19.899999618530273,3.640000104904175,6.617576294954773,72,8.0
2024-12-28 16:00:00+00:00,579.4379202167639,2869.3678788898374,24.167870273109244,30.417271205357142,19.899999618530273,3.75,6.611720241418405,72,8.0
2024-12-28 17:00:00+00:00,579.2243006189442,2895.9776502214995,24.20156468226257,30.509335992056563,19.899999618530273,3.869999885559082,6.61141446049653,72,8.0
2024-12-28 18:00:00+00:00,579.0137259005164,2908.464468306854,24.235493123030462,30.566531397715337,19.903389461969926,3.9000000953674316,6.615736588710496,72,8.0
2024-12-28 19:00:00+00:00,578.360955570521,2897.2523962710084,24.186474199054622,30.493960084033613,19.901723763038373,4.010000228881836,6.614519335642583,72,8.0
2024-12-28 20:00:00+00:00,579.0296105752444,2917.1941074818874,24.162053454521647,30.51802480686976,19.899999618530273,4.090000152587891,6.609346148688034,72,8.0
2024-12-28 21:00:00+00:00,577.5955177969626,2935.3904444590335,24.164505646008404,30.55327804950105,19.899999618530273,4.480000019073486,6.616247838284789,72,8.0
2024-12-28 22:00:00+00:00,574.4952384029784,2956.928690421481,24.197144580488445,30.63506310727416,19.88947326258609,4.550000190734863,6.6139881751116585,72,8.0
2024-12-28 23:00:00+00:00,570.8558665014513,2967.280297987954,24.242454827164803,30.69920988455831,19.899999618530273,4.78000020980835,6.617879232214816,72,8.0
2024-12-29 00:00:00+00:00,571.2703077813156,3005.724744780725,24.28961027770483,30.829366219143907,19.899999618530273,5.010000228881836,6.618692979091356,72,8.0
2024-12-29 01:00:00+00:00,571.4282912139465,3021.959298270089,24.355126132484244,30.931066176470587,19.899999618530273,5.210000038146973,6.618017873844178,72,8.0
2024-12-29 02:00:00+00:00,572.4154062992385,3016.879733045562,24.38373366924895,30.95002913274685,19.899999618530273,5.170000076293945,6.616597159570005,72,8.0
2024-12-29 03:00:00+00:00,569.7324931681657,3003.144851299895,24.40796103597689,30.948008304884453,19.899999618530273,5.170000076293945,6.612935863623099,72,8.0
2024-12-29 04:00:00+00:00,559.5445668850105,2942.742196340747,24.42801047832521,30.83097920112291,19.899999618530273,4.820000171661377,6.618700844331705,72,8.0
2024-12-29 05:00:00+00:00,553.644537490289,2884.9062253807774,24.444973985688026,30.727770893513654,19.901694540250098,5.019999980926514,6.612890015129282,72,8.0
