timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2024-12-29 06:00:00+00:00,575.1633056298691,3005.1158231847426,24.54651802127101,31.08799935990021,19.91999969482422,5.099999904632568,6.616197810453527,72,8.0
2024-12-29 07:00:00+00:00,578.5237436987169,3030.0072532952163,24.756475182218924,31.351244026056214,19.981355861081916,5.059999942779541,6.617326339529879,72,8.0
2024-12-29 08:00:00+00:00,647.5165273896118,3316.6683984751126,25.02410153514531,31.104926443233545,20.0,5.369999885559082,8.077879954035543,72,8.0
2024-12-29 09:00:00+00:00,649.2490195907465,3140.348521000197,25.512455275078782,31.698935628939076,20.093333689371743,5.429999828338623,7.395211110261976,72,8.0
2024-12-29 10:00:00+00:00,694.9834748703558,3289.053441835719,26.084880241158963,29.755144049807424,20.123729285547288,5.420000076293945,12.856944515591575,72,8.0
2024-12-29 11:00:00+00:00,553.6890767415365,2770.527621742056,25.777946237088585,29.715984440651262,20.170000648498537,5.440000057220459,10.206751692528819,72,8.0
2024-12-29 12:00:00+00:00,565.1915969795206,2757.9851723892684,25.1119053089986,28.97420589329482,20.147170372729033,5.550000190734863,10.31568421703093,72,8.0
2024-12-29 13:00:00+00:00,666.15294151413,3246.7953571565345,25.367158093706234,30.71958021489846,20.143333880106606,5.630000114440918,8.522423812321254,72,8.0
2024-12-29 14:00:00+00:00,520.1700289857154,2643.8146500787816,24.810219986432074,30.550901610644257,20.174576937142064,5.670000076293945,6.633118282179205,72,8.0
2024-12-29 15:00:00+00:00,515.8649849344034,2734.6854702818628,24.633961397058822,30.57178623402486,20.111667092641195,5.75,6.632916856546696,72,8.0
2024-12-29 16:00:00+00:00,515.6568625741312,2722.6844499518556,24.6316362482493,30.542754015668766,20.15254295478433,6.050000190734863,6.63363866512181,72,8.0
2024-12-29 17:00:00+00:00,515.3722700017507,2733.1429870776437,24.578115425857842,30.51541231727066,20.177966780581716,6.320000171661377,6.629668096868264,72,8.0
2024-12-29 18:00:00+00:00,514.3504190738796,2764.5205529477416,24.533124480260856,30.53607058057598,20.200000762939453,6.460000038146973,6.632450795641132,72,8.0
2024-12-29 19:00:00+00:00,512.3683476808692,2791.3406240425857,24.513520056460084,30.576115797881652,20.200000762939453,6.599999904632568,6.6308437355426175,72,8.0
2024-12-29 20:00:00+00:00,511.9087095796392,2795.254711365432,24.521053014176616,30.593086156952246,20.19830584121963,6.809999942779541,6.626990939793962,72,8.0
2024-12-29 21:00:00+00:00,511.4423390338016,2798.5329399427665,24.48715779509053,30.569106078081475,20.196667416890463,7.170000076293945,6.628084617072825,72,8.0
2024-12-29 22:00:00+00:00,511.7008404558112,2775.186424960609,24.497769908744747,30.523566750919116,20.183051545741193,7.050000190734863,6.632643184074166,72,8.0
2024-12-29 23:00:00+00:00,511.2817927341835,2764.91838112198,24.457356086966037,30.463166907387954,20.167797250262762,7.0,6.630249088885737,72,8.0
2024-12-30 00:00:00+00:00,510.6605042529707,2783.97457654937,24.431736366421568,30.4806465554972,20.154237876504155,6.880000114440918,6.628162888919606,72,8.0
2024-12-30 01:00:00+00:00,510.9756303888743,2774.1591694294907,24.43586897649685,30.463612788865547,20.130508972426593,6.920000076293945,6.627856121009805,72,8.0
2024-12-30 02:00:00+00:00,509.9392147117636,2794.4758444393383,24.456787109375,30.52779168307948,20.10862110401022,7.170000076293945,6.628961484305331,72,8.0
2024-12-30 03:00:00+00:00,511.92997147589506,2808.0808043920692,24.526043718268557,30.624560273328083,20.113793537534516,7.28000020980835,6.631297217029817,72,8.0
2024-12-30 04:00:00+00:00,514.4262693588344,2787.9767156051375,24.60872051001942,30.663108006709038,20.100000381469727,7.380000114440918,6.631999052177041,72,8.0
2024-12-30 05:00:00+00:00,566.9042025013131,2951.037145619967,24.704838087578782,31.114518365940125,20.10500040054321,7.019999980926514,6.630884229302072,72,8.0
2024-12-30 06:00:00+00:00,574.1210096343225,3029.9210379464284,25.024819595807074,31.605109719669116,20.18813631090067,6.75,6.632092223447912,72,8.0
2024-12-30 07:00:00+00:00,542.1176476572074,2926.1311315541843,24.985816592261905,31.342173002013304,20.10678006834903,6.920000076293945,6.631062578420345,72,8.0
2024-12-30 08:00:00+00:00,515.8086822253315,2845.955193014706,24.87403643097864,31.052954580269606,20.04500017166138,7.460000038146973,6.633996354431665,72,8.0
2024-12-30 09:00:00+00:00,515.298887204991,2856.15367258226,24.877242149416784,31.07689273589833,20.071186712232688,7.980000019073486,6.635530095910627,72,8.0
2024-12-30 10:00:00+00:00,1126.8558337741429,4804.5480740017365,26.945501708984374,32.25900132921007,20.25,8.09000015258789,14.859565512339275,72,8.0
2024-12-30 11:00:00+00:00,1107.8826310400868,5140.973433465183,27.64906939338235,34.217674276741946,20.2799999554952,8.050000190734863,12.056064538928975,72,8.0
2024-12-30 12:00:00+00:00,658.2549017898175,3236.6474964985996,25.054453617384453,32.092783011642155,20.469491409043133,7.369999885559082,6.624275135392902,72,8.0
2024-12-30 13:00:00+00:00,619.5697481385132,3097.351636357668,24.778437253807773,31.516076352415965,20.5,6.519999980926514,6.6211314228068545,72,8.0
2024-12-30 14:00:00+00:00,654.2896356662783,3244.089451210172,24.971166103160012,32.0254357602416,20.5,6.039999961853027,6.6234661511012485,72,8.0
2024-12-30 15:00:00+00:00,665.7551831157267,3271.4104311646533,25.198279116334035,32.31144342502626,20.513333384195963,5.739999771118164,6.624408425403242,72,8.0
2024-12-30 16:00:00+00:00,652.5842707773273,3274.098633498288,25.236840408839537,32.35577872629916,20.59833370844523,5.670000076293945,6.6249507759394275,72,8.0
2024-12-30 17:00:00+00:00,648.0949715555713,3229.312742094754,25.37402821119937,32.39358264773917,20.645000553131105,5.659999847412109,6.627168723324823,72,8.0
2024-12-30 18:00:00+00:00,638.1277319643677,3253.565658099177,25.496185388217786,32.57124255952381,20.793332799275717,6.519999980926514,6.624783250130191,72,8.0
2024-12-30 19:00:00+00:00,638.0140046619233,3281.676616935837,25.561420857405462,32.69137205663515,20.856666119893394,6.53000020980835,6.630604192322376,72,8.0
2024-12-30 20:00:00+00:00,632.239266260869,3223.471121750309,25.56312966212041,32.57127595890713,20.804999256134032,6.539999961853027,6.6263384643921075,72,8.0
2024-12-30 21:00:00+00:00,634.4268892859878,3262.3502118620886,25.574947068671218,32.66535774466036,20.80169415878037,6.659999847412109,6.6285188471903655,72,8.0
2024-12-30 22:00:00+00:00,626.3176476401107,3243.2934515603115,25.623087907037814,32.6708314185049,20.820338297698456,6.96999979019165,6.629846384545334,72,8.0
2024-12-30 23:00:00+00:00,619.8806737905123,3248.1573660714284,25.65693523503151,32.715798428746496,20.846551138779212,7.230000019073486,6.629565425947601,72,8.0
2024-12-31 00:00:00+00:00,614.3165258412936,3245.9855950192577,25.68270745798319,32.73611612613796,20.8637925838602,7.449999809265137,6.630286553326775,72,8.0
2024-12-31 01:00:00+00:00,611.3095231256565,3204.2820248216476,25.722635733981093,32.68624715511204,20.88983008821132,7.610000133514404,6.629452897720978,72,8.0
2024-12-31 02:00:00+00:00,582.5235301640188,3071.0736005339636,25.753108860731793,32.427773355435924,20.894914853370796,7.829999923706055,6.629066118673117,72,8.0
2024-12-31 03:00:00+00:00,523.1156850435486,2747.875601119354,25.334473340117295,31.310596113445378,20.822033219418284,8.029999732971191,6.623861610722475,72,8.0
2024-12-31 04:00:00+00:00,537.5218501585205,2842.591902190564,25.171494085915615,31.35397244835434,20.742372997736528,8.0,6.622903893307812,72,8.0
2024-12-31 05:00:00+00:00,526.8445385844767,2838.6370736771273,25.092853449973738,31.268140263918067,20.710000610351564,7.28000020980835,6.621112542993882,72,8.0
2024-12-31 06:00:00+00:00,521.5627128471763,2900.6434270998852,25.233032916225284,31.54096596927966,20.700000762939453,7.510000228881836,6.62414730336033,72,8.0
2024-12-31 07:00:00+00:00,507.7551818334756,2841.1248933167017,25.396774334733895,31.571334197741596,20.72711899320958,8.1899995803833,6.62599915282733,72,8.0
2024-12-31 08:00:00+00:00,400.38375385401963,2295.3404368339134,25.612014727766105,31.724651774772408,20.799999237060547,9.029999732971191,5.314389773777553,72,8.0
2024-12-31 09:00:00+00:00,1395.5397238731384,5154.20007824368,32.487540011935764,37.39866400824653,20.65500020980835,9.920000076293945,16.056982943746778,72,8.0
2024-12-31 10:00:00+00:00,535.1022414947424,3014.2055530708376,25.645263671875,31.104075712316178,20.67166732152303,10.229999542236328,7.802387906723664,72,8.0
2024-12-31 11:00:00+00:00,442.69271748005843,2573.8434402081143,25.298545003939076,30.888743681066178,20.77999954223633,10.220000267028809,6.632320223736162,72,8.0
2024-12-31 12:00:00+00:00,439.77675092253696,2633.6867429589024,25.296788832720587,31.019319935005253,20.803332583109537,10.3100004196167,6.629452649284811,72,8.0
2024-12-31 13:00:00+00:00,439.9280113412552,2638.8890226989233,25.298620913209035,31.031526966255253,20.89333292643229,10.399999618530273,6.630714368419487,72,8.0
2024-12-31 14:00:00+00:00,439.2271707999606,2654.8965089942226,25.304666983981093,31.074011538209035,20.869999504089357,10.329999923706055,6.628821749647124,72,8.0
2024-12-31 15:00:00+00:00,441.20560265121674,2668.89318539916,25.485392594537814,31.282870765493698,20.899999618530273,10.699999809265137,6.631819152030625,72,8.0
2024-12-31 16:00:00+00:00,441.4324928946188,2721.91369321166,25.61976020877101,31.531321806066178,20.932203131206965,11.039999961853027,6.633316813396807,72,8.0
2024-12-31 17:00:00+00:00,439.46274555964965,2755.0604422433034,25.67939001772584,31.66227555475315,20.97118633076296,11.300000190734863,6.634120981232459,72,8.0
2024-12-31 18:00:00+00:00,440.0587075051297,2741.531841149491,25.699452603800914,31.654337336508075,20.989830469681046,11.420000076293945,6.632553572065375,72,8.0
2024-12-31 19:00:00+00:00,439.26434555691264,2780.6625983363074,25.743893084087745,31.78554728303447,20.996610156560347,11.380000114440918,6.630782292081785,72,8.0
2024-12-31 20:00:00+00:00,439.9763686650081,2767.044133167102,25.755684184753243,31.763782336320244,21.0,11.600000381469727,6.635046659354174,72,8.0
2024-12-31 21:00:00+00:00,441.24453743899903,2755.3079748500963,25.78582028514531,31.769802745316877,21.005084765159477,11.65999984741211,6.633626332803934,72,8.0
2024-12-31 22:00:00+00:00,440.77075161309625,2755.2192396413648,25.807981018236422,31.790764003743035,21.084746085991295,11.210000038146973,6.634826552569036,72,8.0
2024-12-31 23:00:00+00:00,433.51708745021443,2704.2254300157565,25.76434480042017,31.638774455094538,21.09491561631025,11.319999694824219,6.632242924025078,72,8.0
2025-01-01 00:00:00+00:00,431.6436982996324,2729.0566549862133,25.764578683035715,31.6877667082458,21.100000381469727,11.449999809265137,6.638129350517978,72,8.0
2025-01-01 01:00:00+00:00,441.05714378036373,2741.5664144564075,25.80547941832983,31.760530872505253,21.103333727518717,11.420000076293945,6.632767024160433,72,8.0
2025-01-01 02:00:00+00:00,439.3156851974188,2740.905780183167,25.81825064009979,31.771090467436974,21.163333956400553,11.859999656677246,6.633434255583947,72,8.0
2025-01-01 03:00:00+00:00,441.2674093857449,2736.4444223047963,25.831573571335305,31.77660044720578,21.200000762939453,11.789999961853027,6.631414916854051,72,8.0
2025-01-01 04:00:00+00:00,438.1310926592317,2701.497577058167,25.850910090598738,31.717746766675422,21.200000762939453,11.9399995803833,6.634114658131319,72,8.0
2025-01-01 05:00:00+00:00,431.80156297683715,2686.0065741942594,25.80773504849138,31.64460931377351,21.200000762939453,11.829999923706055,6.629979005054246,72,8.0
2025-01-01 06:00:00+00:00,425.3538027481294,2618.7787460112236,25.877955820862677,31.565272887323943,21.206667327880858,12.010000228881836,6.633997292585776,72,8.0
2025-01-01 07:00:00+00:00,424.5145663734244,2595.5909639246324,25.924443605567227,31.561595243566178,21.256666564941405,11.960000038146973,6.634067427210447,72,8.0
2025-01-01 08:00:00+00:00,438.9086837127429,2554.4365295923058,25.95847831320028,31.50321212469363,21.299999237060547,11.90999984741211,6.63258547475692,72,8.0
2025-01-01 09:00:00+00:00,1156.9666670898096,4055.496796081714,34.69477771577381,38.623128255208336,21.272881039118364,9.779999732971191,18.13980831685854,72,8.0
2025-01-01 10:00:00+00:00,582.1806723009638,3158.138539546678,25.307299189206933,30.493109353116246,21.201695296723965,7.829999923706055,8.813106232330579,72,8.0
2025-01-01 11:00:00+00:00,568.238268292816,2700.9602572478398,25.53080127225908,31.39785851846194,21.299999237060547,6.440000057220459,6.6324828217149445,72,8.0
2025-01-01 12:00:00+00:00,550.1064237456081,2777.1973747381285,25.678757992536664,31.71391765232193,21.298304347668665,5.78000020980835,6.629279556221136,72,8.0
2025-01-01 13:00:00+00:00,575.1172687668654,2923.89239926989,25.8220745288562,32.17018097688893,21.271186117398535,5.75,6.635893408634536,72,8.0
2025-01-01 14:00:00+00:00,575.5819207315391,2918.4493056475108,25.872332384357346,32.210143008474574,21.240678108344643,5.880000114440918,6.634349589967458,72,8.0
2025-01-01 15:00:00+00:00,575.206722825849,2928.470438468356,25.813208486519606,32.175418800332636,21.267796338614772,5.940000057220459,6.631565801903648,72,8.0
2025-01-01 16:00:00+00:00,573.1615581884357,2935.337651244777,25.742650619124305,32.115496877176184,21.1833340326945,6.059999942779541,6.635964117342383,72,8.0
2025-01-01 17:00:00+00:00,571.2809520048254,2937.7370680694153,25.627944048713236,32.0094106978729,21.093220694590425,6.199999809265137,6.632087202633128,72,8.0
2025-01-01 18:00:00+00:00,508.5201114595935,2548.738657349315,25.519085932044344,30.96816897259078,21.06949179051286,6.070000171661377,7.0903233895754685,72,8.0
2025-01-01 19:00:00+00:00,535.3787700290786,2511.894464418209,25.17708446992842,29.58835435579609,20.99666665395101,5.269999980926514,8.258495390748179,72,8.0
2025-01-01 20:00:00+00:00,464.2717515331204,2185.274099576271,24.253291070798024,29.008740786105225,20.873332850138347,2.740000009536743,6.617459543680741,72,8.0
2025-01-01 21:00:00+00:00,480.1417827128036,2172.9344540226757,23.802381425182798,28.53415792566156,20.71000026067098,2.069999933242798,6.612265554975334,72,8.0
2025-01-01 22:00:00+00:00,556.7220663571491,2677.076109134951,23.95442821992842,29.78377528696753,20.600000381469727,2.490000009536743,6.6127888303895235,72,8.0
2025-01-01 23:00:00+00:00,570.5441330211788,2648.659222650794,24.120462939725908,29.887713725340433,20.506666692097983,2.5399999618530273,6.613330330928611,72,8.0
2025-01-02 00:00:00+00:00,573.8733894925158,2633.429162973783,24.08212904302346,29.814372428658963,20.44166644414266,1.840000033378601,6.615348798554151,72,8.0
2025-01-02 01:00:00+00:00,571.7703935846936,2614.7020597830833,23.89578059532123,29.589134514664803,20.32166601816813,1.149999976158142,6.612767723019562,72,8.0
2025-01-02 02:00:00+00:00,645.4882344050901,2863.9420750722165,23.795646774334735,30.03146336659664,20.194915997779976,0.6200000047683716,6.612946132317979,72,8.0
2025-01-02 03:00:00+00:00,824.0104221532042,3446.9207949356296,24.597388726892607,30.513096253301057,20.10339022490938,0.3499999940395355,8.569896537485256,72,8.0
2025-01-02 04:00:00+00:00,790.3428964428915,2793.899307973538,23.924703358939762,30.05025624564763,20.023333422342937,0.699999988079071,8.490984718779668,72,8.0
2025-01-02 05:00:00+00:00,769.2221306979823,2580.549301019236,24.012743183210784,29.732181153711483,19.972881252482786,0.8199999928474426,8.47728498576402,72,8.0
2025-01-02 06:00:00+00:00,752.3192754138115,3040.9637717135124,24.16843043492493,30.793413385998605,19.85254181037515,0.9599999785423279,6.60995429454569,72,8.0
2025-01-02 07:00:00+00:00,797.3375343301383,3268.631500158657,24.56070006127451,31.673030735731793,19.80175362971791,1.3799999952316284,6.6188051600416165,72,8.0
2025-01-02 08:00:00+00:00,810.7812327323508,3289.823145762211,25.001066149115896,32.15504092261905,19.883050401332014,2.059999942779541,6.623569878543458,72,8.0
2025-01-02 09:00:00+00:00,760.7010176060563,2727.284326171875,25.05512529793432,31.231864903336863,19.93673445253956,2.359999895095825,7.7028046753446935,72,8.0
2025-01-02 10:00:00+00:00,731.7582632326612,2666.8096010865283,23.6557391511292,29.46931624212185,20.03728827783617,3.059999942779541,8.035103028561888,72,8.0
2025-01-02 11:00:00+00:00,680.7955175234156,2816.1053087250525,24.265073802958682,30.39489985447304,20.140000534057616,3.309999942779541,6.615761087722137,72,8.0
2025-01-02 12:00:00+00:00,879.5462186583618,3460.488640280331,24.605652026435575,32.13535169927346,20.24666665395101,2.6600000858306885,6.618887436490099,72,8.0
2025-01-02 13:00:00+00:00,1043.088481774491,3931.9483258536693,25.40890194324965,33.95838842499122,20.308473845659677,1.5,6.625118807460485,72,8.0
2025-01-02 14:00:00+00:00,1054.66518051445,3890.1871722123083,25.715249744298397,34.172867203821376,20.384999561309815,0.5199999809265137,6.626632991939534,72,8.0
2025-01-02 15:00:00+00:00,1062.9116655137805,3862.843752040172,25.96318849016365,34.358483444681404,20.526666768391927,0.10999999940395355,6.629416285119017,72,8.0
2025-01-02 16:00:00+00:00,1064.9123256480327,3181.06385610885,25.258237181591387,32.281012014180675,20.58000030517578,-0.07000000029802322,8.328835870705399,72,8.0
2025-01-02 17:00:00+00:00,1221.7983193277312,4149.460603088892,25.675240994835434,34.584634048932074,20.52166674931844,-0.4399999976158142,6.705928349695286,72,8.0
2025-01-02 18:00:00+00:00,1121.1030810273328,3985.856224423363,25.8765311788778,34.53956103925945,20.552542573314604,-0.3499999940395355,6.6289320499623186,72,8.0
2025-01-02 19:00:00+00:00,1088.6700295840992,3911.278435886073,25.80455004267332,34.315144514837186,20.501666673024495,-0.49000000953674316,6.621421908798004,72,8.0
2025-01-02 20:00:00+00:00,912.5599440994049,3150.4412082704175,25.350308971244747,32.45338555344013,20.381666215260825,-0.6499999761581421,7.538127923212132,72,8.0
2025-01-02 21:00:00+00:00,1221.9184902201848,3988.19724733155,24.350688517594538,32.77240007331057,20.163333797454833,-1.0299999713897705,7.694896182426217,72,8.0
2025-01-02 22:00:00+00:00,1105.8677862258185,3939.408605922838,25.10658892463235,33.678184359681374,20.06500024795532,-1.3899999856948853,6.620101779114966,72,8.0
2025-01-02 23:00:00+00:00,1090.7428571022526,3339.4649095722275,24.549455231311274,31.860789921437323,19.94833313624064,-1.7699999809265137,8.577113314503046,72,8.0
2025-01-03 00:00:00+00:00,1150.3016807064623,4068.730199306285,24.612929742209385,33.46903654039741,19.778332901000976,-2.5999999046325684,6.617284915026496,72,8.0
2025-01-03 01:00:00+00:00,990.5263300235866,3137.249980167848,24.7404559480042,31.99533055409664,19.648333899180095,-2.880000114440918,8.102050878754516,72,8.0
2025-01-03 02:00:00+00:00,1303.3296898593421,4513.1124742865895,23.971497094931724,33.299690481661415,19.462068820821827,-2.6600000858306885,7.103331288035844,72,8.0
2025-01-03 03:00:00+00:00,1212.9364132921235,3797.1318147376137,24.468244622067576,32.42571628260679,19.379309884433088,-2.5399999618530273,8.696214368697309,72,8.0
2025-01-03 04:00:00+00:00,1262.2168061072084,4477.8651707753415,24.952997116815474,34.51491993281687,19.299999237060547,-2.4200000762939453,6.744901416682396,72,8.0
2025-01-03 05:00:00+00:00,1165.6257048784676,3729.0414587333375,24.413719047934322,31.245548916401837,19.252542237103995,-1.899999976158142,9.726544731754368,72,8.0
2025-01-03 06:00:00+00:00,1331.9596634552258,4711.142931684392,25.741800431109944,35.47816411720938,19.2762709472139,-0.46000000834465027,6.992769087730002,72,8.0
2025-01-03 07:00:00+00:00,967.2719887271314,3862.2600186559,25.639997893688726,34.034888174019606,19.399999618530273,0.9800000190734863,6.628118979830702,72,8.0
2025-01-03 08:00:00+00:00,845.6098042976956,3467.5912176393995,25.31719132965686,32.8647009585084,19.47118633076296,2.130000114440918,6.618296301331506,72,8.0
2025-01-03 09:00:00+00:00,998.6924369448707,3765.847776952578,24.37142884497549,28.430207923012954,19.481355861081916,3.049999952316284,18.50765757867936,72,8.0
2025-01-03 10:00:00+00:00,1202.0871140295717,4841.541831136751,27.92947208180147,33.27047567073704,19.342372280056193,3.450000047683716,15.928034588736313,72,8.0
2025-01-03 11:00:00+00:00,868.5322120303199,3618.5869448365283,24.635372215292367,32.524865414915965,19.56101718191373,3.9700000286102295,6.609640176222772,72,8.0
2025-01-03 12:00:00+00:00,744.6095239121039,3135.579580953475,24.37254286480217,31.208355217086833,19.60339022490938,3.7200000286102295,6.6052416459518986,72,8.0
2025-01-03 13:00:00+00:00,650.6999989571024,2784.200694193693,24.032146550026262,30.104329427083332,19.720339144690563,2.700000047683716,6.602628296496821,72,8.0
2025-01-03 14:00:00+00:00,572.3411769492953,2475.728988177302,23.924246651785715,29.326195810355394,19.899999618530273,2.130000114440918,6.599316794665254,72,8.0
2025-01-03 15:00:00+00:00,579.8929968227526,2538.36176580007,23.856486344537814,29.393913033963585,19.994999980926515,1.850000023841858,6.600360559148281,72,8.0
2025-01-03 16:00:00+00:00,720.0725984303965,2412.9604457704363,23.283357609463277,28.685279975503178,20.074138213848247,1.2100000381469727,8.470573807840294,72,8.0
2025-01-03 17:00:00+00:00,838.3624659092153,2854.3550844165793,23.992314699317227,30.218493549763654,20.08166697820028,0.46000000834465027,6.60133469739214,72,8.0
2025-01-03 18:00:00+00:00,792.0222829324622,2889.5688150134924,23.675227003177227,29.983771108983287,19.95666650136312,-0.4699999988079071,6.594884229569714,72,8.0
2025-01-03 19:00:00+00:00,788.0638662172632,2575.9309138450303,22.708126121542367,28.439625459558822,19.783333333333335,-0.5400000214576721,8.537479367242808,72,8.0
2025-01-03 20:00:00+00:00,735.2285706763174,2778.9786989014356,23.528619162508754,29.59301552652311,19.77166633605957,-1.2999999523162842,6.5975404867605,72,8.0
2025-01-03 21:00:00+00:00,750.2862758689902,2420.834234328497,23.389541070334385,28.81473487832633,19.84666608174642,-0.8399999737739563,8.572542581905504,72,8.0
2025-01-03 22:00:00+00:00,774.0851534461441,3015.2470737318363,23.824138737526262,30.401348723082982,19.91499967575073,-0.3100000023841858,6.601169401858034,72,8.0
2025-01-03 23:00:00+00:00,769.6823551594711,2504.6783818263634,23.511848000919116,29.060408049938726,20.0,-0.7799999713897705,8.525786753796062,72,8.0
2025-01-04 00:00:00+00:00,816.5078434449952,3154.076184868479,23.894308309261206,30.771401627057074,20.02500009536743,-0.9700000286102295,6.6040793560466176,72,8.0
2025-01-04 01:00:00+00:00,783.8616249234069,2917.970277075674,24.21404294139531,30.575710948441877,20.100000381469727,-1.1799999475479126,6.605473177773612,72,8.0
2025-01-04 02:00:00+00:00,794.377592626406,2459.4917564926363,23.076668362657564,28.594524821647408,19.933333079020183,-1.2899999618530273,8.652631086461684,72,8.0
2025-01-04 03:00:00+00:00,795.3868339816395,2946.508363013174,23.344985064338236,29.77313796612395,19.684746208837478,-1.2200000286102295,6.599289277020623,72,8.0
2025-01-04 04:00:00+00:00,732.8478990228904,2836.913793056285,23.181776714592086,29.371574508709735,19.47627109592244,-1.2799999713897705,6.597980562044459,72,8.0
2025-01-04 05:00:00+00:00,1147.1271722617269,2683.1663944874826,22.220700389530812,28.2589668679972,19.276666736602785,-1.159999966621399,8.582099557924671,72,8.0
2025-01-04 06:00:00+00:00,818.2983193277311,3461.8556062073267,23.680462321647408,31.227402972907914,19.200000762939453,-0.949999988079071,6.604849874138498,72,8.0
2025-01-04 07:00:00+00:00,791.5890750831583,3245.8140811011904,23.935798538165265,31.011801497942926,19.200000762939453,-0.41999998688697815,6.6051473230207,72,8.0
2025-01-04 08:00:00+00:00,725.345378138438,2592.514889842656,23.04871255142682,28.877446877188376,19.11016991178868,0.25999999046325684,8.560596132144875,72,8.0
2025-01-04 09:00:00+00:00,1793.1537773068212,4878.746535528274,33.293891970850844,37.77777663799895,19.042373042995646,1.309999942779541,18.273872639952586,72,8.0
2025-01-04 10:00:00+00:00,924.2960784388523,4319.11068426394,23.556923746060924,31.533323485644257,18.937287896366442,1.940000057220459,7.9313066052455525,72,8.0
2025-01-04 11:00:00+00:00,838.8907566444547,3431.413357432817,24.23236853335084,31.71817076439951,19.033898434396516,1.9800000190734863,6.601138830852776,72,8.0
2025-01-04 12:00:00+00:00,1092.3260517066933,2517.2238803724613,23.38214846485469,29.078070290616246,19.10169530318955,1.809999942779541,8.779185829376306,72,8.0
2025-01-04 13:00:00+00:00,922.3798313434719,3540.4373604910716,24.190401648940828,30.239032820159313,19.142373424465372,1.6100000143051147,8.603647346924,72,8.0
2025-01-04 14:00:00+00:00,620.711485106738,2769.1112624737393,23.960643437062323,30.002965932466736,19.22033943564205,1.559999942779541,6.599074105922582,72,8.0
2025-01-04 15:00:00+00:00,625.2829124813989,2999.527277414872,23.69545679599965,30.243609943977592,19.200000762939453,1.8899999856948853,6.59562859548574,72,8.0
2025-01-04 16:00:00+00:00,625.5672270617231,3061.016608401173,23.728893119747898,30.410436635591736,19.200000762939453,2.109999895095825,6.596344040889366,72,8.0
2025-01-04 17:00:00+00:00,625.9380961613161,3061.013644520308,23.799841616334035,30.479495606836483,19.269491228006654,2.7100000381469727,6.598335979365501,72,8.0
2025-01-04 18:00:00+00:00,626.9789926224396,3064.95433681285,23.826136997767858,30.514218284970237,19.299999237060547,3.140000104904175,6.598498069271654,72,8.0
2025-01-04 19:00:00+00:00,624.4641242593021,2965.2524179577154,23.67262673243291,30.14809956523658,19.28982990070925,3.3499999046325684,6.5932447977658715,72,8.0
2025-01-04 20:00:00+00:00,622.6932774818912,2922.205956210609,23.39910563834909,29.78129650297619,19.18813631090067,3.0199999809265137,6.592037882123675,72,8.0
2025-01-04 21:00:00+00:00,679.9417364083084,2566.8196778711485,23.16473474155287,28.923732383578432,19.100000381469727,1.440000057220459,8.234015806716362,72,8.0
2025-01-04 22:00:00+00:00,978.1880227304102,3590.8609976170787,22.77992116774025,30.367798871648677,19.02833344141642,0.8500000238418579,8.355106191714826,72,8.0
2025-01-04 23:00:00+00:00,892.9344620354432,2854.4671477409406,23.28653488590219,29.75501315876589,19.005084765159477,0.47999998927116394,9.454913781861128,72,8.0
2025-01-05 00:00:00+00:00,963.5148460751489,3915.7739250973827,23.480805212710084,31.670881340817576,19.0,0.4000000059604645,6.9491342215978795,72,8.0
2025-01-05 01:00:00+00:00,831.3098045370492,3413.8919222962622,23.86508050485819,31.307372363007705,19.0,0.6600000262260437,6.604991920855867,72,8.0
2025-01-05 02:00:00+00:00,833.9403361686471,3311.0123998818276,23.78863850227591,31.0090106355042,19.0,1.5399999618530273,6.602775278545561,72,8.0
2025-01-05 03:00:00+00:00,1212.7736719168868,2447.662040304403,22.529852859112395,28.15550458464636,18.955356972558157,2.190000057220459,9.067127287888727,72,8.0
2025-01-05 04:00:00+00:00,961.0854341736695,3635.347904493829,23.365934655112046,31.2971635919993,18.871428080967494,2.490000009536743,6.599501902315797,72,8.0
2025-01-05 05:00:00+00:00,679.0442571559873,3374.5468832064075,23.979190602022058,31.338239397321427,18.983333269755047,2.9200000762939453,6.6027518894826,72,8.0
2025-01-05 06:00:00+00:00,659.5994396049435,3572.0196406687674,24.161950717787114,31.950611103816527,19.038461685180664,3.3299999237060547,6.60405152718894,72,8.0
2025-01-05 07:00:00+00:00,655.9190477216277,3530.7269037497813,24.658318014705884,32.354163247330185,19.100000381469727,4.090000152587891,6.608048163876147,72,8.0
2025-01-05 08:00:00+00:00,537.7764048201315,3491.616629268346,24.83155942766854,32.44218461968926,,5.769999980926514,6.607672035024407,72,8.0
2025-01-05 09:00:00+00:00,533.1483243803738,3474.7135343924583,25.122892070748954,32.692788576946576,,8.489999771118164,6.61149796027711,72,8.0
2025-01-05 10:00:00+00:00,527.5492999934348,3433.627372335653,25.377948835784313,32.85389585521709,19.5,10.6899995803833,6.61645461865166,72,8.0
2025-01-05 11:00:00+00:00,509.56106447706037,3352.6541895078344,25.527933243609944,32.83350977109594,19.600000381469727,11.460000038146973,6.610969940153491,72,8.0
2025-01-05 12:00:00+00:00,505.3070046133688,3273.7955366717,25.59608540681898,32.730156222645306,19.899999618530273,11.720000267028809,6.609460007910635,72,8.0
2025-01-05 13:00:00+00:00,504.6848742915135,3163.579930409664,25.629921792935924,32.52830937062325,20.0,11.949999809265137,6.6136203533461115,72,8.0
2025-01-05 14:00:00+00:00,534.1282897917163,3189.146677738478,25.84792911305147,31.230692374606093,20.128571919032506,11.920000076293945,8.780700010411879,72,8.0
2025-01-05 15:00:00+00:00,433.2386560092787,2805.201729910714,25.584427521008404,31.69441184676996,,12.0600004196167,6.614189660849691,72,8.0
2025-01-05 16:00:00+00:00,430.2812329033176,2902.956565536371,25.427471769957982,31.74867056197479,,11.920000076293945,6.6156394301342365,72,8.0
2025-01-05 17:00:00+00:00,431.7859951842065,2890.8027815618434,25.483191225709035,31.77834493172269,20.516666730244953,12.229999542236328,6.615263245686763,72,8.0
2025-01-05 18:00:00+00:00,432.6420171828497,2863.5757287289916,25.521445394564076,31.75846696100315,20.600000381469727,12.039999961853027,6.614205520693996,72,8.0
2025-01-05 19:00:00+00:00,434.2042016635756,2844.1030909434085,25.53930458902311,31.732998375131302,20.700000762939453,12.0,6.615112873686462,72,8.0
2025-01-05 20:00:00+00:00,434.4829129772026,2811.7505682937235,25.533404181985293,31.65658441110819,20.700000762939453,11.949999809265137,6.6151118558995865,72,8.0
2025-01-05 21:00:00+00:00,434.5742301192938,2785.988621815914,25.492041836265756,31.562007615546218,,11.760000228881836,6.611885591715324,72,8.0
2025-01-05 22:00:00+00:00,435.53473387646073,2789.137902524291,25.470668247767858,31.551392627363445,,11.6899995803833,6.6076933315822055,72,8.0
2025-01-05 23:00:00+00:00,436.14257692823224,2766.05024988511,25.43839244682248,31.46441496520483,,11.34000015258789,6.6124356133597235,72,8.0
2025-01-06 00:00:00+00:00,436.30560242895984,2751.86917345063,25.42611566110819,31.42613822872899,,11.40999984741211,6.606991351151667,72,8.0
2025-01-06 01:00:00+00:00,435.5176962520299,2742.1158543275983,25.405854985955056,31.382785754257373,21.0,11.220000267028809,6.608999162577511,72,8.0
2025-01-06 02:00:00+00:00,435.3474856754921,2752.284616140014,25.380582500436454,31.37935906948324,21.0,11.079999923706055,6.6091529244151195,72,8.0
2025-01-06 03:00:00+00:00,435.559384044145,2761.0352731913076,25.391858012736346,31.407997964810924,21.0,10.960000038146973,6.611090804348473,72,8.0
2025-01-06 04:00:00+00:00,530.8092456465008,3202.335299451812,24.70787650997899,30.21522534795168,21.012500047683716,11.130000114440918,9.507048683006223,72,8.0
2025-01-06 05:00:00+00:00,1411.046219774989,5546.408717307724,37.032569180015756,40.63121225052521,20.85813934858455,11.130000114440918,23.12778798271628,72,8.0
2025-01-06 06:00:00+00:00,722.2061635078836,3501.5489296792935,24.47001788996849,30.26557165835084,20.746153904841496,9.84000015258789,8.544860952040729,72,8.0
2025-01-06 07:00:00+00:00,533.9571430623031,2384.9425059086134,24.487419577205884,29.685967453387605,20.700000762939453,5.650000095367432,6.606851040816107,72,8.0
2025-01-06 08:00:00+00:00,526.5294113372888,2474.64085272781,24.205695657169116,29.60034795168067,20.61666711171468,3.190000057220459,6.605560819641883,72,8.0
2025-01-06 09:00:00+00:00,533.311204413406,2536.447698512999,24.129271435136555,29.66023215926996,20.550000190734863,3.0199999809265137,6.603585247232132,72,8.0
2025-01-06 10:00:00+00:00,564.1652674741772,2729.2960974428834,24.08138089220063,30.036826253939076,20.338181200894443,3.7100000381469727,6.599099936605501,72,8.0
2025-01-06 11:00:00+00:00,571.4411778383228,2797.99616965927,24.238010438550422,30.338311203387605,20.21864451392222,4.039999961853027,6.6050470897129605,72,8.0
2025-01-06 12:00:00+00:00,571.6946771872812,2802.95094414719,24.237025669642858,30.34814658285189,20.10701795209918,4.210000038146973,6.604832028140541,72,8.0
2025-01-06 13:00:00+00:00,572.8139660371749,2781.021291381154,24.36677491598289,30.42777392850908,20.14117700913373,4.230000019073486,6.607729008743883,72,8.0
2025-01-06 14:00:00+00:00,576.2120446811537,2778.7003060990023,24.60903033088235,30.66750508797269,20.20800064086914,4.190000057220459,6.605397729312672,72,8.0
2025-01-06 15:00:00+00:00,498.81708601409315,2361.5276525160843,24.29348780527836,29.443016757484244,20.168421695106908,3.5399999618530273,6.604334839251863,72,8.0
2025-01-06 16:00:00+00:00,520.2221277060629,2459.5025470637474,23.62934734440651,28.99862542673319,20.003571442195348,3.630000114440918,6.59550003644799,72,8.0
2025-01-06 17:00:00+00:00,567.5268891492144,2730.6221216025474,23.900731190913866,29.860913701418067,19.986486434936523,3.259999990463257,6.596851008278983,72,8.0
2025-01-06 18:00:00+00:00,568.043977454263,2702.129037552521,23.89204265690651,29.794690043986346,19.906817826357756,3.0,6.59163731086154,72,8.0
2025-01-06 19:00:00+00:00,566.4904762930563,2682.641129694065,23.724796070772058,29.576777097557773,19.805404663085938,2.549999952316284,6.600492810000892,72,8.0
2025-01-06 20:00:00+00:00,571.1949580857734,2656.6450113248425,24.04902097557773,29.840190470719538,19.860869034476902,3.049999952316284,6.605555289933662,72,8.0
2025-01-06 21:00:00+00:00,575.7823532489167,2610.028316209296,24.315669724921218,30.007964318539916,20.02857153756278,2.700000047683716,6.603032444705482,72,8.0
2025-01-06 22:00:00+00:00,578.8269439697266,2598.061700439453,24.422182210286458,30.084814453125,20.100000381469727,2.2300000190734863,6.607390944163004,72,8.0
2025-01-06 23:00:00+00:00,579.6067217658548,2619.174950351234,24.50163307510504,30.210834919905462,20.096667035420737,2.069999933242798,6.606856470348454,72,8.0
2025-01-07 00:00:00+00:00,580.3364151813068,2592.3511152507876,24.548538849133404,30.20003323595063,20.08750033378601,2.0999999046325684,6.606041034730542,72,8.0
2025-01-07 01:00:00+00:00,580.1156874370843,2559.5167287618174,24.50144022452731,30.08393103335084,20.046666844685873,1.690000057220459,6.602887446139039,72,8.0
2025-01-07 02:00:00+00:00,698.9302522034204,3061.9575277376575,24.153650620404413,30.834171070772058,19.9458331267039,1.5800000429153442,6.600367854623234,72,8.0
2025-01-07 03:00:00+00:00,730.1862342705888,3153.286925926637,24.296556108453302,30.551347711113063,19.847999420166015,0.9599999785423279,7.5277586197585205,72,8.0
2025-01-07 04:00:00+00:00,793.8391089412753,3253.448343117144,24.795952312107193,30.92395837879714,19.76829240380264,0.6499999761581421,7.746101512589268,72,8.0
2025-01-07 05:00:00+00:00,694.9658266382725,2873.2801093093485,24.11976431197479,30.3827899323792,19.577083627382915,0.6200000047683716,6.606064163336233,72,8.0
2025-01-07 06:00:00+00:00,609.7851530871137,2622.566597048976,23.922656660320378,29.642194475446427,19.453124821186066,0.9800000190734863,6.602153926336465,72,8.0
2025-01-07 07:00:00+00:00,577.282351902553,2006.4440076811975,23.140801437762605,27.764178620667018,19.352829627270967,1.4199999570846558,8.700468804655957,72,8.0
2025-01-07 08:00:00+00:00,622.1943968016894,2854.709191586791,23.421257467830884,29.658734489889707,19.299999237060547,2.75,6.589026599371133,72,8.0
2025-01-07 09:00:00+00:00,985.0165264225808,4041.4719874277835,26.59605394892332,30.375201056985293,19.303447526076745,3.5299999713897705,18.240547019894382,72,8.0
2025-01-07 10:00:00+00:00,1090.9380942005403,4525.916558786601,27.08439674698004,32.75900037749475,19.257627228559073,3.9000000953674316,13.149491566569866,72,8.0
2025-01-07 11:00:00+00:00,725.7613434778208,3206.4009609703257,24.094925567883404,31.073660714285715,19.473076820373535,4.079999923706055,6.6162892710260985,72,8.0
2025-01-07 12:00:00+00:00,722.0344534053856,3191.186104910714,24.15393989627101,31.10061671152836,19.5727275501598,3.7699999809265137,6.615505066238532,72,8.0
2025-01-07 13:00:00+00:00,733.0518197024903,3214.87718085281,24.16411789325105,31.16113896730567,19.600000381469727,3.1500000953674316,6.616522756945185,72,8.0
2025-01-07 14:00:00+00:00,744.4333335384936,3333.286565700499,24.247799315038517,31.506881072741596,19.650943972029776,1.7899999618530273,6.612702067826643,72,8.0
2025-01-07 15:00:00+00:00,778.8871145381981,3361.0913899739585,24.34353731727066,31.672217617515756,19.685185891610605,1.590000033378601,6.6122924072735785,72,8.0
2025-01-07 16:00:00+00:00,765.7932751225491,3381.1023496312587,24.379513524159663,31.747492942489497,19.618182269009676,1.3200000524520874,6.614888256671382,72,8.0
2025-01-07 17:00:00+00:00,747.5683478347394,3086.1314803265054,24.35308068539916,31.068756018032214,19.600000381469727,1.2200000286102295,6.618007924376416,72,8.0
2025-01-07 18:00:00+00:00,687.6540621375503,2866.9756570596987,23.758352755164566,30.004788438813026,19.535714421953475,1.100000023841858,6.6086591979702645,72,8.0
2025-01-07 19:00:00+00:00,627.528011888349,2113.9557185667236,23.34611412924545,28.492878889837186,19.394642455237253,0.8100000023841858,8.317575472075733,72,8.0
2025-01-07 20:00:00+00:00,909.3815112715008,3628.9814076997986,23.14507287289916,30.671756690957633,19.384745323051842,0.36000001430511475,7.006068166898412,72,8.0
2025-01-07 21:00:00+00:00,827.7170856379661,3119.4007093071605,24.417117335215337,31.20671188397234,19.594643218176707,0.4099999964237213,6.616334304756143,72,8.0
2025-01-07 22:00:00+00:00,811.3700270879837,3030.348971326812,24.599845309217436,31.193078989408264,19.74736846120734,0.2199999988079071,6.619490586075128,72,8.0
2025-01-07 23:00:00+00:00,793.8224082113314,2915.3856614911588,24.54190191701681,30.88561567205007,19.867272220958363,0.33000001311302185,6.618640445527577,72,8.0
2025-01-08 00:00:00+00:00,793.5019510848276,2830.114307456694,24.44428357307625,30.607148491904596,19.899999618530273,0.4000000059604645,6.613237334493143,72,8.0
2025-01-08 01:00:00+00:00,765.630556318495,2405.9794091118706,23.434961615668403,28.891402859157985,19.899999618530273,-0.029999999329447746,8.855668895774418,72,8.0
2025-01-08 02:00:00+00:00,773.665826877626,2954.193639760592,23.751112652092086,30.187852191657914,19.78545438593084,-0.6700000166893005,6.608383966761143,72,8.0
2025-01-08 03:00:00+00:00,756.7537816151852,2887.528481705182,23.55846518294818,29.852841331845237,19.575438884266635,-0.46000000834465027,6.60507657347607,72,8.0
2025-01-08 04:00:00+00:00,726.7773100695356,2781.5977531881895,23.26712814031863,29.3201128107493,19.381034028941187,-1.2999999523162842,6.720349162232642,72,8.0
2025-01-08 05:00:00+00:00,747.3277308146158,2621.34701939858,22.300271768863794,28.195906096813726,19.15370397214536,-1.7699999809265137,8.591699313048888,72,8.0
2025-01-08 06:00:00+00:00,742.8943961862088,3142.7024048877365,23.308469970019257,30.157097311580884,19.0,-1.2799999713897705,6.606563449239864,72,8.0
2025-01-08 07:00:00+00:00,677.26666670086,2922.6801935617996,23.62129959405637,29.9895464044993,18.977192895454273,-0.5799999833106995,6.607797457056553,72,8.0
2025-01-08 08:00:00+00:00,676.966572407926,2447.1023741304207,22.828862222392907,28.24831570400281,18.865999488830568,0.3499999940395355,8.576339752486582,72,8.0
2025-01-08 09:00:00+00:00,1302.9670396623665,4560.691011737845,26.87767736339036,32.27952737648394,18.7403509575024,0.6899999976158142,14.582863678479328,72,8.0
2025-01-08 10:00:00+00:00,577.4361359411929,2598.9681923062194,23.331503988314076,28.17976340926996,18.700000762939453,1.059999942779541,7.652768690712979,72,8.0
2025-01-08 11:00:00+00:00,765.4265351748334,2897.2344807033433,22.440218280813546,28.717229235771647,18.607143265860422,1.399999976158142,8.087295436326352,72,8.0
2025-01-08 12:00:00+00:00,796.4361361976431,3227.3498193222604,23.342090937937677,30.375615480567227,18.600000381469727,1.0700000524520874,6.606118520100911,72,8.0
2025-01-08 13:00:00+00:00,767.6092425007113,3011.7849921218485,23.695843864889707,30.251678894213935,18.841818133267488,0.7599999904632568,6.614835126059396,72,8.0
2025-01-08 14:00:00+00:00,756.5658268434327,2902.4597940738795,23.964511390493698,30.281066723564425,19.083019184616376,0.6399999856948853,6.616376353245156,72,8.0
2025-01-08 15:00:00+00:00,743.9803930758094,2565.5554626635812,23.015532677914916,28.738967852766105,19.06200023651123,0.5299999713897705,8.701041657049783,72,8.0
2025-01-08 16:00:00+00:00,698.6341744217218,3005.898962710084,23.536851557029063,30.084687390581234,19.0,0.44999998807907104,6.6094887436938885,72,8.0
2025-01-08 17:00:00+00:00,682.7114832261029,2947.3524132309176,23.561992570465687,29.98352905615371,19.0,0.7699999809265137,6.608484990790444,72,8.0
2025-01-08 18:00:00+00:00,706.9619050012583,2984.509593290441,23.51191570378151,30.01355903689601,18.958490407691812,0.8799999952316284,6.609338618794075,72,8.0
2025-01-08 19:00:00+00:00,770.6983208856662,2794.5010880328696,22.769528514530812,28.933113675157564,18.847367838809365,0.7900000214576721,8.470020903258764,72,8.0
2025-01-08 20:00:00+00:00,735.1372889287054,3001.83632164217,23.922683974443856,30.458348505914547,18.968965398854223,0.8899999856948853,6.613719203377848,72,8.0
2025-01-08 21:00:00+00:00,719.7448187649084,2440.3405180431546,23.79366355917367,29.214549003195028,19.16111161973741,0.8799999952316284,8.548356240536986,72,8.0
2025-01-08 22:00:00+00:00,728.4406170671393,2997.9976420255603,23.960929977459735,30.483790977328432,19.376595273930977,0.8799999952316284,6.618361229990043,72,8.0
2025-01-08 23:00:00+00:00,622.728572044052,2633.5168436515232,24.13572440695028,29.868650976015406,19.5679247874134,1.350000023841858,6.615919226691837,72,8.0
2025-01-09 00:00:00+00:00,619.5946786063058,2670.649055032169,24.133510728510153,29.945858226102942,19.692157595765355,1.4700000286102295,6.616856875539828,72,8.0
2025-01-09 01:00:00+00:00,634.1529417919512,2745.581229073661,24.223804463191527,30.194645729385503,19.700000762939453,1.2400000095367432,6.6218126908737736,72,8.0
2025-01-09 02:00:00+00:00,654.143416995094,2789.7457217261904,23.887401933429622,29.946825898328083,19.666667302449543,1.0499999523162842,6.773605449526918,72,8.0
2025-01-09 03:00:00+00:00,732.4232492313331,2522.6980597658985,22.681492225796568,28.44766295189951,19.492982429370546,1.0700000524520874,8.827562254683977,72,8.0
2025-01-09 04:00:00+00:00,765.0694694625897,3127.7938981256566,23.636902026435575,30.44985132724965,19.427585930659852,1.0299999713897705,6.61005736065178,72,8.0
2025-01-09 05:00:00+00:00,759.7795518720184,2540.1637178308824,22.931003944546568,28.595554041929272,19.30517216386466,0.6299999952316284,8.623944070158887,72,8.0
2025-01-09 06:00:00+00:00,751.4126050078235,3056.8761133359594,23.247421820290615,29.908179873511905,19.200000762939453,-0.14000000059604645,6.606963611784435,72,8.0
2025-01-09 07:00:00+00:00,628.0324936981629,2740.104160511861,23.313283028054972,29.2861772638743,19.19830584121963,0.6000000238418579,6.6047859926517605,72,8.0
2025-01-09 08:00:00+00:00,559.4470577293417,2610.8138041349353,23.16223589044993,28.8510516511292,19.20714351109096,1.2799999713897705,6.606976530465091,72,8.0
2025-01-09 09:00:00+00:00,1206.5829123702704,4118.205125995711,24.856624485731793,28.721066258534663,19.200000665955624,1.909999966621399,18.52294231596447,72,8.0
2025-01-09 10:00:00+00:00,1559.8274485003046,5391.978639832398,31.03913362219888,36.38842978597689,19.123729220891402,2.569999933242798,16.429131537258456,72,8.0
2025-01-09 11:00:00+00:00,639.8264037571596,2844.053791860516,23.101713373419944,29.306384140186097,19.375471223075436,2.450000047683716,6.598736191063784,72,8.0
2025-01-09 12:00:00+00:00,611.9522353017796,2814.9972442115486,22.953845146648046,29.09957118540503,19.399999618530273,2.3499999046325684,6.5936889768312765,72,8.0
2025-01-09 13:00:00+00:00,613.7854311646533,2841.3431707643995,22.869019580488445,29.072070038953083,19.370454051277854,1.340000033378601,6.593694100526869,72,8.0
2025-01-09 14:00:00+00:00,650.6577030470391,2969.650584159445,22.717002035189076,29.19742291447829,19.260464956594067,1.0199999809265137,6.59639552460999,72,8.0
2025-01-09 15:00:00+00:00,740.2366946778711,3337.593353356968,23.03542500984769,30.32041918329832,19.19750075340271,0.8500000238418579,6.595381970499076,72,8.0
2025-01-09 16:00:00+00:00,720.5165273628983,3137.0641023010767,23.74914995294993,30.587902250744047,19.370833039283752,0.8299999833106995,6.604854597097018,72,8.0
2025-01-09 17:00:00+00:00,742.9924352309283,3187.581503304447,23.68806350665266,30.64582512692577,19.53333346048991,0.5299999713897705,6.597749824951343,72,8.0
2025-01-09 18:00:00+00:00,728.7537806321259,2521.7318063944326,23.049610469187677,28.650318135066527,19.382691933558537,0.6000000238418579,8.4795225341113,72,8.0
2025-01-09 19:00:00+00:00,707.3938381504946,2747.3637148218663,22.52127784707633,28.519782913165265,19.145098592720778,-0.09000000357627869,6.592452379167915,72,8.0
2025-01-09 20:00:00+00:00,646.0941174077053,2482.0642483067445,22.818141905199578,28.237353242078083,19.193333901299372,-0.5899999737739563,6.593263710246367,72,8.0
2025-01-09 21:00:00+00:00,605.9515403085062,2311.376511346726,22.850535331320028,27.894545611213236,19.314034378319455,-0.8399999737739563,6.596409875137799,72,8.0
2025-01-09 22:00:00+00:00,552.3985988926821,2200.988120883119,22.777400510985643,27.580880985206583,19.39824522587291,-1.690000057220459,6.594760136110108,72,8.0
2025-01-09 23:00:00+00:00,558.241735570571,1783.3293566450018,22.12760826987045,26.213499950761555,19.374999523162842,-2.359999895095825,8.593634009695187,72,8.0
2025-01-10 00:00:00+00:00,592.8761906984473,2361.128402239802,22.318518032212886,27.474770767682074,19.299999237060547,-3.359999895095825,6.59109589365684,72,8.0
2025-01-10 01:00:00+00:00,557.1607842111454,2264.3409813632484,22.540825509891455,27.48224201790091,19.299999237060547,-3.5299999713897705,6.595482575125387,72,8.0
2025-01-10 02:00:00+00:00,571.9212877717005,2349.4044069776346,22.008703579087886,27.11956462272409,19.157407654656303,-3.5799999237060547,6.833234366248636,72,8.0
2025-01-10 03:00:00+00:00,706.5521006437243,2398.089074399291,21.116132292760856,26.471055316657914,18.812280554520456,-4.239999771118164,8.161626895936598,72,8.0
2025-01-10 04:00:00+00:00,706.1226894474831,2352.8743715259543,20.98294093027836,26.22257897299545,18.563636606389824,-4.349999904632568,8.389950732223125,72,8.0
2025-01-10 05:00:00+00:00,699.6313722541018,2437.0222670611215,20.922649821647408,26.314088623730743,18.2469387832953,-5.079999923706055,8.36275632174409,72,8.0
2025-01-10 06:00:00+00:00,718.9215693113183,3047.8728198310573,21.106333158263304,27.769836254814425,18.03469400989766,-3.7899999618530273,6.580550908374519,72,8.0
2025-01-10 07:00:00+00:00,699.3736686813397,3020.072205444678,21.868040282519257,28.464724757090337,18.0,-1.3200000524520874,6.588485721780472,72,8.0
2025-01-10 08:00:00+00:00,683.7861189801699,3038.8339850646626,22.379978675626766,29.01443257304908,18.071111382378472,-0.23999999463558197,6.592641311850252,72,8.0
2025-01-10 09:00:00+00:00,1629.9273771999935,4943.4185115878145,31.435806700637222,35.96106229814071,18.110909513993697,0.75,18.2724149640046,72,8.0
2025-01-10 10:00:00+00:00,1070.547617856194,4942.861725280933,23.476996755733545,31.731757155987395,18.290322519117787,1.75,8.867509685644583,72,8.0
2025-01-10 11:00:00+00:00,928.1742281873687,3821.686141155681,23.725094920780812,32.05389968487395,18.642307868370644,2.240000009536743,6.6069317772274925,72,8.0
2025-01-10 12:00:00+00:00,929.2507006220457,3714.117138261555,23.94087146577381,32.03240710346638,18.922916372617085,2.1700000762939453,6.609354377126827,72,8.0
2025-01-10 13:00:00+00:00,916.2991606554731,3631.0035321745886,23.834381018032214,31.747821198792018,19.03333346048991,0.8100000023841858,6.606832768736767,72,8.0
2025-01-10 14:00:00+00:00,907.2785493218468,3518.5270132420787,23.934372415781684,31.604173920612812,19.22115391951341,-1.0499999523162842,6.606058968142879,72,8.0
2025-01-10 15:00:00+00:00,821.4372531666476,2730.9994662415747,23.56754215358018,29.588387112657564,19.478947288111637,-1.809999942779541,8.537340828016692,72,8.0
2025-01-10 16:00:00+00:00,784.3033599426099,3009.1672301733192,23.47541702227766,30.03653697807248,19.670588829938104,-2.609999895095825,6.603269045426398,72,8.0
