timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-01-10 17:00:00+00:00,689.678151982839,2145.7827127921482,23.214742537640056,28.368267326461833,19.786273956298828,-2.1600000858306885,8.15647483873768,72,8.0
2025-01-10 18:00:00+00:00,873.8792714351365,3485.901053292411,22.332138617165615,29.583612351190474,19.553125202655792,-2.4200000762939453,6.991376478798917,72,8.0
2025-01-10 19:00:00+00:00,767.3498606748608,2617.7760203812973,22.333667744441527,28.121683243609944,19.347618738810223,-2.049999952316284,8.453740411111955,72,8.0
2025-01-10 20:00:00+00:00,766.9845940085019,2996.9919447271095,22.97173234528186,29.515859566482842,19.299999237060547,-2.2799999713897705,6.592631826213762,72,8.0
2025-01-10 21:00:00+00:00,746.669467188731,2493.135045668658,22.724015778186274,28.28858037355567,19.30188603671092,-2.549999952316284,8.42070383451232,72,8.0
2025-01-10 22:00:00+00:00,743.7963566072181,2398.959219967284,22.76576040572479,28.099790599833682,19.275999603271483,-2.75,8.443096997023297,72,8.0
2025-01-10 23:00:00+00:00,767.1644261464352,2924.095560880602,23.012687789959735,29.377327200411415,19.304254572442236,-2.640000104904175,6.614047082532354,72,8.0
2025-01-11 00:00:00+00:00,746.0607850317862,2488.63575347131,22.758634508490896,28.28965678068102,19.351281483968098,-2.9200000762939453,8.381141181753463,72,8.0
2025-01-11 01:00:00+00:00,750.4565817141065,2415.1453351360074,22.840179528842786,28.21911586900385,19.399999618530273,-2.9000000953674316,8.403803890826655,72,8.0
2025-01-11 02:00:00+00:00,800.9235290399118,2637.951204016763,22.457618008140756,28.265298111432074,19.277142442975727,-3.2699999809265137,8.358224771269898,72,8.0
2025-01-11 03:00:00+00:00,850.1810729894261,2905.6403306864077,21.925682628222106,28.292894956082275,19.034091039137408,-2.759999990463257,8.25920699679919,72,8.0
2025-01-11 04:00:00+00:00,815.6212877973455,2453.328289470085,21.79724975927871,27.151652360162814,18.80606038642652,-3.609999895095825,9.823245274252585,72,8.0
2025-01-11 05:00:00+00:00,858.8366965926996,3028.332170416995,21.665432970063026,28.297038444283963,18.60243941516411,-3.7100000381469727,8.224103303850532,72,8.0
2025-01-11 06:00:00+00:00,820.6927193393226,2565.4805733816966,21.845746208639707,27.45744635744923,18.452173730601434,-3.0999999046325684,9.853056022099086,72,8.0
2025-01-11 07:00:00+00:00,857.3265532585187,2999.761735301907,21.958802993688206,28.51223737641243,18.36153793334961,-1.9600000381469727,8.277619677074885,72,8.0
2025-01-11 08:00:00+00:00,851.298039583265,2854.839914530265,22.237798439688376,28.513157606792717,18.299999237060547,-1.1399999856948853,8.681461916584261,72,8.0
2025-01-11 09:00:00+00:00,814.7689082255216,2639.241402420343,22.576701188287814,28.48542063309699,18.32499933242798,0.15000000596046448,9.20145032385818,72,8.0
2025-01-11 10:00:00+00:00,961.9420890161547,3503.226819054555,22.78236794337041,30.128938664150777,18.40689619656267,0.2199999988079071,6.889121867842594,72,8.0
2025-01-11 11:00:00+00:00,839.8027949413108,2951.5545132599727,22.66960681084148,29.11701223703736,18.44782588792884,2.1700000762939453,8.366193492985305,72,8.0
2025-01-11 12:00:00+00:00,866.6350160486558,2623.285766088662,22.463086894914216,28.209125251663167,18.399999618530273,2.5999999046325684,9.964766518408512,72,8.0
2025-01-11 13:00:00+00:00,887.283754941796,2947.5127679734005,22.451425589767158,28.862200055803573,18.432557882264604,1.2300000190734863,8.254018141108066,72,8.0
2025-01-11 14:00:00+00:00,830.0596636176443,2432.99859653334,22.827525932247898,28.153888606223738,18.700000426348517,-1.0,9.880194718764276,72,8.0
2025-01-11 15:00:00+00:00,947.2400584073962,3174.1827161772912,23.298119638480394,30.245584268863794,18.869230270385742,-1.5800000429153442,8.321220940234614,72,8.0
2025-01-11 16:00:00+00:00,994.6092435051413,3295.020873681504,23.32849770767682,30.52578795189951,18.964406643883656,-1.8300000429153442,8.385819063801058,72,8.0
2025-01-11 17:00:00+00:00,975.5658271853663,3273.641844848291,23.213757084865197,30.353642824317227,18.977586121394715,-2.0199999809265137,8.38918667614293,72,8.0
2025-01-11 18:00:00+00:00,897.9893551781064,3080.6494352623863,22.857196198792018,29.60133135285364,18.87288087101306,-2.009999990463257,8.343802816727582,72,8.0
2025-01-11 19:00:00+00:00,904.4901964631067,3168.158619429217,22.556476496848738,29.51040093771884,18.722414115379596,-2.130000114440918,8.311391047736844,72,8.0
2025-01-11 20:00:00+00:00,905.9817905586307,3029.254390428046,22.94608458617822,29.62779838497899,18.771186117398535,-2.2200000286102295,8.38682959927898,72,8.0
2025-01-11 21:00:00+00:00,938.5781532308969,3033.291985519794,23.238644383534663,29.850657743566178,18.933928319386073,-2.509999990463257,8.35446279189166,72,8.0
2025-01-11 22:00:00+00:00,915.4874649047852,2895.075177460992,23.239704610245475,29.56424706759227,19.06250023841858,-2.8299999237060547,8.333286869824763,72,8.0
2025-01-11 23:00:00+00:00,930.7629512691232,2657.7526848668176,23.1181905847406,28.84691362726323,19.116981578323077,-3.069999933242798,9.86509751609441,72,8.0
2025-01-12 00:00:00+00:00,1005.9106422231979,3227.656356170398,22.973760011817227,30.01882344734769,19.17894805105109,-3.7100000381469727,8.20015526619278,72,8.0
2025-01-12 01:00:00+00:00,902.4103638250955,2497.151207675453,23.321863511029413,29.006130186449578,19.211321344915426,-3.8299999237060547,9.642309325081962,72,8.0
2025-01-12 02:00:00+00:00,1012.8960774525875,3268.78286666229,22.68989421940651,29.605425666360293,19.147727792913262,-3.7799999713897705,8.47458693560432,72,8.0
2025-01-12 03:00:00+00:00,949.9299697662268,3088.3794427438943,22.41905404740021,29.185811531643907,18.910869225211766,-4.610000133514404,8.317588942391533,72,8.0
2025-01-12 04:00:00+00:00,983.58851719704,3270.6825556394433,22.10199743960084,29.19973780527836,18.7120690839044,-3.9000000953674316,8.294041809915495,72,8.0
2025-01-12 05:00:00+00:00,885.1705845210398,2586.8364150103403,22.100085346638654,28.123927012211134,18.518333403269448,-3.5899999141693115,9.51943203180778,72,8.0
2025-01-12 06:00:00+00:00,989.2700567730402,3828.337840279617,22.05816409008651,30.061569644906427,18.39321993165097,-2.930000066757202,7.108539893802276,72,8.0
2025-01-12 07:00:00+00:00,886.1963570218127,3254.418950441505,22.491137079831933,29.618717995010503,18.399999618530273,-0.6600000262260437,8.418788276800589,72,8.0
2025-01-12 08:00:00+00:00,924.1238100709033,3983.4506179424893,23.829058478860293,32.50417090664391,18.53055567211575,1.4500000476837158,6.611773867567046,72,8.0
2025-01-12 09:00:00+00:00,785.2647058823529,3461.6657591747635,24.157103466386555,31.691348805147058,18.740625143051147,3.5799999237060547,6.616333296319016,72,8.0
2025-01-12 10:00:00+00:00,1267.4165305770746,4500.9799927783615,31.708635602678573,34.96150579372374,18.868420550697728,4.179999828338623,22.229534249345797,72,8.0
2025-01-12 11:00:00+00:00,1334.3327706174023,5165.080739253709,29.775238806460084,36.1262658383666,18.745000330607095,4.190000057220459,14.560317636537953,72,8.0
2025-01-12 12:00:00+00:00,938.8260510014553,3912.295875869879,24.123309480042018,32.64881909795168,19.078182116421786,3.569999933242798,6.6081544010579085,72,8.0
2025-01-12 13:00:00+00:00,939.2490205310639,3840.512886111476,24.398107192095587,32.75897780987395,19.30961513519287,3.0399999618530273,6.615349268712917,72,8.0
2025-01-12 14:00:00+00:00,933.4957991741619,3765.5431492909665,24.627667082457982,32.821330094537814,19.50400001525879,2.5999999046325684,6.6187503558247025,72,8.0
2025-01-12 15:00:00+00:00,932.6569028182769,3679.1065072073065,24.674829445422535,32.68375536421655,19.644828138680293,2.3399999141693115,6.615968524234396,72,8.0
2025-01-12 16:00:00+00:00,929.1164338263296,2988.8801163272274,23.946986121387535,30.47706234222667,19.700000762939453,2.380000114440918,8.50301595916323,72,8.0
2025-01-12 17:00:00+00:00,935.2166661839027,3388.6122281349312,23.980356334966455,31.356582555393715,19.733333517003942,2.490000009536743,6.61504804077795,72,8.0
2025-01-12 18:00:00+00:00,814.1358536578693,3202.8339911945704,23.942115485335197,30.917020147739176,19.799999237060547,2.640000104904175,6.611940850092712,72,8.0
2025-01-12 19:00:00+00:00,778.4237444147717,3268.252480277802,23.863290797398744,30.981400303334496,19.74905661816867,2.4200000762939453,6.611291816114713,72,8.0
2025-01-12 20:00:00+00:00,685.280109993216,2929.289698496586,24.117359834558822,30.497839663209035,19.867924024473947,2.5399999618530273,6.611270427703857,72,8.0
2025-01-12 21:00:00+00:00,677.534734132911,2974.6759843585874,24.349919166885503,30.826779149159663,20.090196422502107,2.559999942779541,6.614317232821168,72,8.0
2025-01-12 22:00:00+00:00,595.8823526847262,2748.407286058955,24.40462513130252,30.387812253807773,20.20545522516424,2.5299999713897705,6.615285312428194,72,8.0
2025-01-12 23:00:00+00:00,576.2845939401151,2729.420615316439,24.35178202140231,30.29570969012605,20.269811018457954,2.7899999618530273,6.6128447676907065,72,8.0
2025-01-13 00:00:00+00:00,575.4204489657191,2728.133370535714,24.401438993566178,30.34163069524685,20.299999237060547,2.690000057220459,6.61397819759465,72,8.0
2025-01-13 01:00:00+00:00,577.122969085095,2748.0761246881566,24.448818687631302,30.432030429359244,20.35576868057251,2.619999885559082,6.614449432918003,72,8.0
2025-01-13 02:00:00+00:00,572.3672264804359,2791.7567272026,24.10221696100315,30.183142397584035,20.33829725549576,2.8299999237060547,6.6110583433584,72,8.0
2025-01-13 03:00:00+00:00,567.894397041043,2798.08357200302,23.841244994091387,29.935589958639707,20.213462095994217,3.180000066757202,6.610859394073486,72,8.0
2025-01-13 04:00:00+00:00,565.3193825711026,2804.4863082371403,23.65850281447507,29.77221405372191,20.115000438690185,3.0299999713897705,6.604744296395377,72,8.0
2025-01-13 05:00:00+00:00,839.7865529501138,3840.5192768513657,24.399401752888654,30.91425329897584,19.979999923706053,3.2200000286102295,8.617262307335348,72,8.0
2025-01-13 06:00:00+00:00,688.5288522757736,3076.8331185990023,24.76015337775735,31.45844275210084,20.010169530318954,3.119999885559082,6.6160760166264385,72,8.0
2025-01-13 07:00:00+00:00,582.9784316802893,2848.2591665572477,24.20781085871849,30.41077993697479,19.982456073426363,4.070000171661377,6.612355737125172,72,8.0
2025-01-13 08:00:00+00:00,565.3915968609124,2927.434369255515,24.29476185005252,30.670699432116596,19.922221925523544,5.230000019073486,6.6122671455896205,72,8.0
2025-01-13 09:00:00+00:00,1054.5201667336858,4460.082918567818,27.737536518513654,31.575749245010503,19.867240872876398,5.690000057220459,19.424401776129457,72,8.0
2025-01-13 10:00:00+00:00,1160.2333343943963,4735.899083241695,30.51296817555147,35.814629562762605,19.732758916657545,5.909999847412109,15.437483174460274,72,8.0
2025-01-13 11:00:00+00:00,687.882074265253,3223.059795988708,24.32783367253151,31.34893644957983,19.952830008740694,5.610000133514404,6.610698944380303,72,8.0
2025-01-13 12:00:00+00:00,711.6434184269411,3208.050102169774,24.33420389640231,31.319916540835084,20.064407025353383,4.989999771118164,6.61369622254572,72,8.0
2025-01-13 13:00:00+00:00,712.805321615951,3162.637223444065,24.256390739889707,31.147296809348738,20.100000381469727,3.9600000381469727,6.6089209788987615,72,8.0
2025-01-13 14:00:00+00:00,716.3302506305256,3179.4669302291227,24.18318137801996,31.112831949185924,20.0611113442315,3.630000114440918,6.607068690933099,72,8.0
2025-01-13 15:00:00+00:00,714.9095241856509,3143.9073270909926,24.24430270154937,31.094900948660715,20.09655209245353,3.5199999809265137,6.609247363915964,72,8.0
2025-01-13 16:00:00+00:00,716.2770308807117,3155.2869760208773,24.23352974002101,31.10484301142332,20.133898815866242,3.359999895095825,6.613128089103379,72,8.0
2025-01-13 17:00:00+00:00,723.710171112233,3161.0104339082363,24.211801647466455,31.097429350944562,20.114286150251115,3.25,6.611263587649932,72,8.0
2025-01-13 18:00:00+00:00,733.3123251009388,3209.137408088235,24.147772780987395,31.135161584164916,20.077586502864442,3.4200000762939453,6.613897483889796,72,8.0
2025-01-13 19:00:00+00:00,745.926329882539,3313.5953974363183,24.10772140887605,31.329493418461134,20.0,3.2699999809265137,6.607232169944699,72,8.0
2025-01-13 20:00:00+00:00,734.8927166081277,3261.693560431985,24.637974330357142,31.74214031315651,20.096364003961735,2.5199999809265137,6.612682206290109,72,8.0
2025-01-13 21:00:00+00:00,717.8582630317752,3159.5081387047007,24.903121307116596,31.782199891675422,20.289830320972506,2.1500000953674316,6.61561702680187,72,8.0
2025-01-13 22:00:00+00:00,705.5468934484794,3128.052410923155,25.035993500617938,31.821629755914547,20.41896520811936,2.440000057220459,6.614065862644864,72,8.0
2025-01-13 23:00:00+00:00,694.315685453869,3086.6161015187326,25.12462934392507,31.837873528317576,20.489473644055817,2.430000066757202,6.6183230563038205,72,8.0
2025-01-14 00:00:00+00:00,656.4086831998425,2919.540785161721,25.16714537377451,31.5234156162465,20.510714326586044,2.3499999046325684,6.616179296616413,72,8.0
2025-01-14 01:00:00+00:00,646.2829128233325,2818.5678786162903,24.987900335915615,31.12396120557598,20.520370448077166,2.3299999237060547,6.616191488688066,72,8.0
2025-01-14 02:00:00+00:00,601.4924383938146,2724.0352205335257,24.407342819940474,30.338896593793766,20.45862053180563,2.569999933242798,6.613618659706009,72,8.0
2025-01-14 03:00:00+00:00,573.0064413460697,2712.7263723848914,23.951877626050422,29.868366487219888,20.29310308653733,2.509999990463257,6.602120228508274,72,8.0
2025-01-14 04:00:00+00:00,569.2635860496542,2751.152029854911,23.718708284094888,29.71511866465336,20.165000629425048,2.069999933242798,6.605921285826953,72,8.0
2025-01-14 05:00:00+00:00,564.1840339895724,2773.291559299501,23.529157366071427,29.576716917235643,20.0,2.0799999237060547,6.602307150009968,72,8.0
2025-01-14 06:00:00+00:00,559.974166531033,2817.560931396484,23.568494330512152,29.713545057508682,19.876270714452712,2.319999933242798,6.601534125539992,72,8.0
2025-01-14 07:00:00+00:00,547.212813778508,2933.8364856263056,23.80557225474408,30.203241969881617,19.799999237060547,4.610000133514404,6.603014204827524,72,8.0
2025-01-14 08:00:00+00:00,533.9913171078979,2958.190742898722,24.241907114408264,30.688824650954132,19.886206462465484,5.840000152587891,6.607972404202159,72,8.0
2025-01-14 09:00:00+00:00,1153.3193273891588,4631.6759554651935,31.40089873840161,35.42380350577731,19.909999656677247,7.159999847412109,19.47127351841005,72,8.0
2025-01-14 10:00:00+00:00,860.1086833216563,4429.691027045584,27.51156146052171,33.5814547498687,19.849152160903156,7.559999942779541,11.62713878295001,72,8.0
2025-01-14 11:00:00+00:00,623.7302515366498,3309.721850654324,24.793314102984944,32.000313895089285,20.11016991178868,8.579999923706055,6.614840873483183,72,8.0
2025-01-14 12:00:00+00:00,542.4298653826618,3095.404825435343,24.96633572048611,31.70639007260101,20.255101962965362,8.569999694824219,6.615436281017984,72,8.0
2025-01-14 13:00:00+00:00,541.4926566810875,3143.1980771586454,24.966744133819688,31.805417369882406,20.402438652224657,8.350000381469727,6.620474072698932,72,8.0
2025-01-14 14:00:00+00:00,539.9210094804523,3123.8578520275296,25.025715461966037,31.828551733193276,20.458974202473957,8.020000457763672,6.614829724576293,72,8.0
2025-01-14 15:00:00+00:00,521.0857143882944,3013.4618005405287,25.225867006959035,31.78724478072479,20.573913325434145,7.840000152587891,6.616178521922991,72,8.0
2025-01-14 16:00:00+00:00,498.752940885827,2782.069300034467,25.282136975884104,31.33489870557598,20.73214316368103,7.71999979019165,6.620880650539024,72,8.0
2025-01-14 17:00:00+00:00,574.7042016635755,2744.066137832086,24.99470208005077,30.966212852328432,20.89298204790082,7.75,6.618256793302648,72,8.0
2025-01-14 18:00:00+00:00,579.2750698912378,2795.7220886401437,24.89416743259804,30.984272419905462,20.899999618530273,7.739999771118164,6.612329059622201,72,8.0
2025-01-14 19:00:00+00:00,566.4442580621115,2816.235521845457,24.87541921065301,31.010399569984244,20.909433616782135,7.860000133514404,6.61225477720843,72,8.0
2025-01-14 20:00:00+00:00,573.0619058048023,2810.2218055190824,24.85509330685399,30.97608105742297,20.90416630109151,7.71999979019165,6.6123494714582,72,8.0
2025-01-14 21:00:00+00:00,563.9792723241641,2807.0657387955184,24.87726633622199,30.993462228641455,20.93461513519287,7.690000057220459,6.611670758543896,72,8.0
2025-01-14 22:00:00+00:00,570.007003741438,2791.33479783515,24.864902015493698,30.94298871892507,20.998181811246006,7.71999979019165,6.614718132660169,72,8.0
2025-01-14 23:00:00+00:00,573.8672270788198,2807.405355159642,24.840687642244397,30.954433922006302,20.996078416412953,7.909999847412109,6.613639302614357,72,8.0
2025-01-15 00:00:00+00:00,561.2795525558856,2797.5060310256913,24.853512205663517,30.947072090554972,20.99019604103238,7.659999847412109,6.612451573379901,72,8.0
2025-01-15 01:00:00+00:00,573.9890754763819,2805.41464823234,24.867272983412114,30.97946346507353,20.998039208206475,7.46999979019165,6.611327511923654,72,8.0
2025-01-15 02:00:00+00:00,529.7577028782094,2616.5476053702732,24.89274430475315,30.629493692008054,20.99722221162584,7.809999942779541,6.837756570313825,72,8.0
2025-01-15 03:00:00+00:00,581.1563895331489,3244.9139268285385,25.728882856023677,31.13522670395195,21.050000190734863,7.78000020980835,8.559008921089278,72,8.0
2025-01-15 04:00:00+00:00,445.5543663347271,2525.6739230303697,25.08331591109155,30.587588028169016,21.066666920979817,7.599999904632568,6.614680313056623,72,8.0
2025-01-15 05:00:00+00:00,437.4319326363358,2584.622818463323,24.878857011554622,30.50333590467437,21.0,7.449999809265137,6.618059644512102,72,8.0
2025-01-15 06:00:00+00:00,437.5257701713498,2601.901363084296,24.86195181197479,30.527448381696427,20.998333326975505,7.699999809265137,6.614581043980703,72,8.0
2025-01-15 07:00:00+00:00,437.496609790177,2599.7646877482784,24.86516196040784,30.525188553804732,20.945762504965572,8.3100004196167,6.615541650750543,72,8.0
2025-01-15 08:00:00+00:00,437.26750708828456,2606.325533826812,24.927022469143907,30.602009749212186,20.899999618530273,8.670000076293945,6.614940178494494,72,8.0
2025-01-15 09:00:00+00:00,439.19299752371654,2593.3470653886557,24.944163602941178,30.591626592043067,20.91999969482422,8.75,6.614325611531234,72,8.0
2025-01-15 10:00:00+00:00,438.82212910799086,2590.428499622505,24.911563648897058,30.553446280856093,20.910713945116317,8.710000038146973,6.613143604342677,72,8.0
2025-01-15 11:00:00+00:00,437.4689073749617,2605.6621175814075,24.857624983587186,30.53160082392332,20.899999618530273,8.680000305175781,6.614183381825936,72,8.0
2025-01-15 12:00:00+00:00,437.0501408082764,2578.950755399816,24.804865989364497,30.4184795988708,20.899999618530273,8.630000114440918,6.616705954575739,72,8.0
2025-01-15 13:00:00+00:00,438.5142857313824,2577.3051491104256,24.87991358652836,30.49039439994748,20.90517205205457,8.34000015258789,6.616317708953088,72,8.0
2025-01-15 14:00:00+00:00,438.64789903998707,2565.96165350906,24.977912454044116,30.566432920824578,20.973684110139544,8.130000114440918,6.613438137439119,72,8.0
2025-01-15 15:00:00+00:00,441.9165264738708,2579.4156935235033,25.122203666622898,30.73779912355567,21.02033906063791,7.960000038146973,6.616243438560422,72,8.0
2025-01-15 16:00:00+00:00,440.85994346469056,2576.6236151687235,25.130046940651262,30.73700105042017,21.10666707356771,7.849999904632568,6.619297155813009,72,8.0
2025-01-15 17:00:00+00:00,441.4483054640603,2570.2502675891596,25.099485235699152,30.694264902233403,21.1344832716317,7.769999980926514,6.617366520024962,72,8.0
2025-01-15 18:00:00+00:00,440.1399440658825,2564.9135155704435,25.02815391497905,30.612091234942387,21.111667092641195,7.590000152587891,6.61613237924416,72,8.0
2025-01-15 19:00:00+00:00,439.2579825265067,2565.6103392528885,24.986182461265756,30.571387539390756,21.10166705449422,7.519999980926514,6.6162312691953,72,8.0
2025-01-15 20:00:00+00:00,438.79943992978053,2555.595877511161,24.943933823529413,30.51074013589811,21.100000381469727,7.409999847412109,6.612240037998231,72,8.0
2025-01-15 21:00:00+00:00,438.75966372877275,2560.7467420561975,24.91132361147584,30.485782398897058,21.100000381469727,7.349999904632568,6.61636950388676,72,8.0
2025-01-15 22:00:00+00:00,438.8016808774291,2550.2051088990283,24.884845637473738,30.43906537224265,21.100000381469727,7.300000190734863,6.613265137712495,72,8.0
2025-01-15 23:00:00+00:00,439.1149710962328,2527.8467541710806,24.828353278381,30.331810557909606,21.03728827783617,7.230000019073486,6.615406391984325,72,8.0
2025-01-16 00:00:00+00:00,447.78963626466214,2543.683370125394,24.785888671875,30.32595645680147,21.001666673024495,7.260000228881836,6.613001510876567,72,8.0
2025-01-16 01:00:00+00:00,524.6949570599725,2900.7589449842435,24.94718971573004,31.26290867909664,21.0,7.139999866485596,6.615276997830687,72,8.0
2025-01-16 02:00:00+00:00,539.5506997575947,2971.972495883119,25.29012933298319,31.02302034094888,21.017241445080987,7.059999942779541,7.752934060343841,72,8.0
2025-01-16 03:00:00+00:00,520.1078429662881,2772.5411335921085,25.80559567577031,30.991533722864144,21.09655209245353,6.940000057220459,7.660004731987705,72,8.0
2025-01-16 04:00:00+00:00,456.45434108702074,2524.8791654357055,24.960066253063726,30.454098143163517,21.034482890161975,6.78000020980835,6.619315691020976,72,8.0
2025-01-16 05:00:00+00:00,478.6266101655506,2630.8722399115895,24.791151714592086,30.52022537530637,20.97627109592244,6.679999828338623,6.614041192190988,72,8.0
2025-01-16 06:00:00+00:00,481.88431350323333,2606.4712727864585,24.78017974768032,30.453724751619397,20.899999618530273,6.619999885559082,6.616860420430074,72,8.0
2025-01-16 07:00:00+00:00,531.212886227947,2899.2488148579746,25.475988051470587,30.31429925485819,20.899999618530273,6.650000095367432,8.755069229115291,72,8.0
2025-01-16 08:00:00+00:00,445.9711483226103,2468.6904084876137,25.12261125153186,30.49473764115021,20.899999618530273,6.989999771118164,6.619092029015891,72,8.0
2025-01-16 09:00:00+00:00,1019.978992280506,4694.526527554382,27.60109405090161,31.509371717436974,20.85833282470703,7.539999961853027,19.43121139943099,72,8.0
2025-01-16 10:00:00+00:00,1225.595797573485,5009.000036244966,33.44470249037115,38.24842778908438,20.632203894146418,7.760000228881836,17.542382531473283,72,8.0
2025-01-16 11:00:00+00:00,544.8526603634618,2931.8574116169907,25.17154058889181,31.416301481530112,20.766101449222887,7.889999866485596,6.777808093223252,72,8.0
2025-01-16 12:00:00+00:00,546.2540608894925,2988.8264912410277,25.224232564119397,31.729466884410012,20.844999408721925,7.860000133514404,6.618649524133079,72,8.0
2025-01-16 13:00:00+00:00,547.9525275926911,2970.6767338099103,25.28388274117802,31.74945068359375,20.948979397209325,7.75,6.618379977311981,72,8.0
2025-01-16 14:00:00+00:00,547.9463688514752,2913.349595735859,25.172306678814596,31.51204063372905,21.0,7.570000171661377,6.61923460054664,72,8.0
2025-01-16 15:00:00+00:00,564.5733899829768,2918.8581380550268,25.04746312587535,30.763246509541318,21.0,7.550000190734863,7.689270358793542,72,8.0
2025-01-16 16:00:00+00:00,518.9134452242811,2604.400306167389,25.287374715511206,30.13924427192752,20.99166663487752,5.409999847412109,7.70213182166177,72,8.0
2025-01-16 17:00:00+00:00,462.7837532962404,2374.5777625503324,24.400316083464634,29.572013277967436,20.916948835728533,6.230000019073486,6.612026139801624,72,8.0
2025-01-16 18:00:00+00:00,445.965546509131,2284.762451171875,24.06669073879552,29.044761166185225,20.923728522607835,4.670000076293945,6.608661164088743,72,8.0
2025-01-16 19:00:00+00:00,439.3466489994326,2311.7775824349687,23.794984615048882,28.835634029111382,20.803389371451686,4.300000190734863,6.603515439859316,72,8.0
2025-01-16 20:00:00+00:00,436.7375346378786,2308.480394892332,23.66396197150735,28.700866870185575,20.65000057220459,4.019999980926514,6.598698120491178,72,8.0
2025-01-16 21:00:00+00:00,432.81848742915133,2316.5043699120274,23.578012845763304,28.62960721397934,20.533898434396516,4.25,6.602181775229318,72,8.0
2025-01-16 22:00:00+00:00,487.1397757223006,2458.8179952156643,23.488788679534313,28.85345134147409,20.432203131206965,4.739999771118164,6.5987646599777605,72,8.0
2025-01-16 23:00:00+00:00,512.4047618192785,2685.3010431711746,23.840312882965687,29.69352145154937,20.349151966935498,4.630000114440918,6.605397341965961,72,8.0
2025-01-17 00:00:00+00:00,543.5535017595905,2694.363486410189,23.87268305759804,29.74736711090686,20.291524790101132,4.25,6.604107688455021,72,8.0
2025-01-17 01:00:00+00:00,545.15742197758,2700.026172969188,23.87580969887955,29.764978745404413,20.206667327880858,4.079999923706055,6.601586446040819,72,8.0
2025-01-17 02:00:00+00:00,554.090756028974,2735.4460688572303,23.86444177280287,29.826812658657214,20.163333956400553,3.8299999237060547,6.605991155159574,72,8.0
2025-01-17 03:00:00+00:00,530.7745094619879,2585.212099561504,23.733596759016105,29.37217631193102,20.091525772870597,3.8499999046325684,6.601309371595623,72,8.0
2025-01-17 04:00:00+00:00,491.60896331188724,2290.6238117805715,23.634417536545868,28.630914084383754,20.038333479563395,3.869999885559082,6.600742672671791,72,8.0
2025-01-17 05:00:00+00:00,450.11544988396463,2261.5257966116574,23.09132299530372,28.02962673915906,19.86166613896688,3.869999885559082,6.592696373382311,72,8.0
2025-01-17 06:00:00+00:00,568.8296915690104,2846.317330154718,23.338759136467086,29.55061917345063,19.72033943564205,3.9600000381469727,6.596835012195491,72,8.0
2025-01-17 07:00:00+00:00,558.9120438947064,2841.8773018973216,23.82530883447129,30.021251176251752,19.698334089914958,4.199999809265137,6.604336627725126,72,8.0
2025-01-17 08:00:00+00:00,551.4629225141547,2836.834370760023,24.01769096310399,30.20254371279762,19.681667359670005,4.400000095367432,6.6049218565142125,72,8.0
2025-01-17 09:00:00+00:00,1430.0000003803982,4874.8260648920295,33.03209351957514,37.44224154011587,19.58833367029826,4.570000171661377,18.738647981975856,72,8.0
2025-01-17 10:00:00+00:00,827.8838437539954,3895.445648533388,23.95163431406685,30.471077836655642,19.53333346048991,4.760000228881836,8.609252761001374,72,8.0
2025-01-17 11:00:00+00:00,677.2554623900342,3077.284955876882,24.395855900954132,31.10215062587535,19.625000476837158,4.630000114440918,6.608597617857263,72,8.0
2025-01-17 12:00:00+00:00,675.1658257663416,3080.8369291075805,24.409021030287114,31.12375057444853,19.69333407084147,4.269999980926514,6.607602098074948,72,8.0
2025-01-17 13:00:00+00:00,666.2705892781918,3043.121047247024,24.486806148240547,31.120012555803573,19.701695652331335,3.990000009536743,6.60706632945384,72,8.0
2025-01-17 14:00:00+00:00,663.8764711695225,3023.5893075980393,24.543804435836833,31.13435462075455,19.789999389648436,3.740000009536743,6.607451217181208,72,8.0
2025-01-17 15:00:00+00:00,670.1215672426197,3141.316936247155,24.37625147715336,31.22797195049895,19.799999237060547,3.4000000953674316,6.60302032342478,72,8.0
2025-01-17 16:00:00+00:00,666.7557418353083,3114.306410161721,24.55907314097514,31.352275773590687,19.8899995803833,3.180000066757202,6.606770499413755,72,8.0
2025-01-17 17:00:00+00:00,669.619607962814,3079.062253123906,24.55655035451681,31.27482438287815,19.915253914008705,2.9800000190734863,6.610053055760574,72,8.0
2025-01-17 18:00:00+00:00,668.1854351481803,3055.5762026490283,24.462882418592436,31.122652967436974,19.920338679168182,2.7699999809265137,6.607147833880256,72,8.0
2025-01-17 19:00:00+00:00,726.7641451966529,3113.4646098673843,24.33515789128151,31.122784269957982,19.90344790754647,2.4600000381469727,6.605649403163365,72,8.0
2025-01-17 20:00:00+00:00,735.7221300995984,3122.590424353335,24.288748604910715,31.09369870995273,19.899999618530273,2.2300000190734863,6.608230558764033,72,8.0
2025-01-17 21:00:00+00:00,703.688796014011,3144.0725159204308,24.242963005514707,31.097266445640756,19.899999618530273,2.0399999618530273,6.606044532872048,72,8.0
2025-01-17 22:00:00+00:00,717.4683474586124,3159.9399557674633,24.20834222360819,31.095920594800422,19.838982436616543,2.049999952316284,6.6072450806112855,72,8.0
2025-01-17 23:00:00+00:00,713.5887948685333,3153.36602629333,24.20986040900735,31.082492860425422,19.799999237060547,2.069999933242798,6.60709529764512,72,8.0
2025-01-18 00:00:00+00:00,713.6686280835577,3176.5908880153625,24.2038799894958,31.129031397715337,19.786440121925484,2.119999885559082,6.605843600104837,72,8.0
2025-01-18 01:00:00+00:00,690.8249321945575,3197.2222890132616,24.207254874606093,31.176062319459035,19.72203432503393,2.1500000953674316,6.606994725075088,72,8.0
2025-01-18 02:00:00+00:00,685.0079089665817,3195.251848296257,24.215136856682555,31.17906266551907,19.700000762939453,2.109999895095825,6.6078013484760865,72,8.0
2025-01-18 03:00:00+00:00,701.2296920477175,3164.290018546481,24.215725938813026,31.11203182444853,19.700000762939453,2.1700000762939453,6.607497896466937,72,8.0
2025-01-18 04:00:00+00:00,678.4338990119891,3195.3688571735966,24.196824240819208,31.161291434939972,19.700000762939453,2.0799999237060547,6.606753083945668,72,8.0
2025-01-18 05:00:00+00:00,684.000560258283,3170.0493635930934,24.21486836922269,31.125968356092436,19.68666737874349,2.130000114440918,6.606058192854168,72,8.0
2025-01-18 06:00:00+00:00,665.288796561105,3127.9967584690125,24.26117097229517,31.07720383075105,19.63166716893514,2.240000009536743,6.60907261311507,72,8.0
2025-01-18 07:00:00+00:00,664.24985895237,3176.3411813944326,24.32085617450105,31.24392520680147,19.600000381469727,2.5899999141693115,6.6085755885148245,72,8.0
2025-01-18 08:00:00+00:00,657.7311971765374,3136.0343701035863,24.419153410080085,31.251477764841574,19.600000381469727,2.859999895095825,6.611304619186104,72,8.0
2025-01-18 09:00:00+00:00,653.4127769470215,3108.2745747884114,24.564058430989583,31.336907958984376,19.600000381469727,3.0199999809265137,6.608497309684753,72,8.0
2025-01-18 10:00:00+00:00,649.2770285726596,3085.071998916754,24.57243180475315,31.296158990940125,19.642373424465372,3.0399999618530273,6.6080241764293,72,8.0
2025-01-18 11:00:00+00:00,651.8131660012638,3105.4300485819326,24.47946346507353,31.245028968618698,19.600000381469727,3.0199999809265137,6.610581890875552,72,8.0
2025-01-18 12:00:00+00:00,666.9952392578125,3162.771049435399,24.433852251838236,31.325581013655462,19.600000381469727,3.069999933242798,6.609314682103005,72,8.0
2025-01-18 13:00:00+00:00,659.4162466866629,3156.8810419675683,24.392372964810924,31.27170389640231,19.600000381469727,2.930000066757202,6.608862139597661,72,8.0
2025-01-18 14:00:00+00:00,667.2717505848341,3189.9483525335454,24.34669348075565,31.29389565677966,19.583051164271467,2.8499999046325684,6.611704131304207,72,8.0
2025-01-18 15:00:00+00:00,667.0294113372888,3161.070651014312,24.29386119682248,31.18326549369748,19.511864452038783,2.940000057220459,6.607547872206744,72,8.0
2025-01-18 16:00:00+00:00,679.3142864323464,3174.071067489496,24.211003151260503,31.126183774290965,19.5,2.9100000858306885,6.61023337500436,72,8.0
2025-01-18 17:00:00+00:00,654.2403355018765,2981.0546464679624,24.19108004529937,30.691748867515756,19.5,2.890000104904175,6.603707806402896,72,8.0
2025-01-18 18:00:00+00:00,631.1740224827602,2927.281404122294,23.93049357323673,30.310248177810752,19.50333334604899,2.680000066757202,6.606983479174822,72,8.0
2025-01-18 19:00:00+00:00,628.2478993306307,2897.569709329044,23.675830488445378,29.997347278755253,19.444999790191652,2.2799999713897705,6.5996410425971535,72,8.0
2025-01-18 20:00:00+00:00,624.4123239383644,2876.0360302324057,23.468700761554622,29.742761948529413,19.356666119893394,2.0999999046325684,6.599741454885788,72,8.0
2025-01-18 21:00:00+00:00,621.4366940623905,2879.9489274225316,23.30948619682248,29.592644186580884,19.299999237060547,1.5399999618530273,6.598830459498558,72,8.0
2025-01-18 22:00:00+00:00,621.0047614260548,2896.5023306197477,23.231724330357142,29.553920200892858,19.2152547674664,1.2799999713897705,6.59576552254813,72,8.0
2025-01-18 23:00:00+00:00,620.3521020712973,2925.4132993040967,23.193724560136555,29.57731051404937,19.132203894146418,1.100000023841858,6.597273149410216,72,8.0
2025-01-19 00:00:00+00:00,619.4305307083771,2924.789359982274,23.16227760635504,29.548132631959035,19.076271477392165,1.2400000095367432,6.5934829792054765,72,8.0
2025-01-19 01:00:00+00:00,618.9070043056284,2933.6023585215335,23.12551700367647,29.52959230567227,19.0,1.4199999570846558,6.594579099607067,72,8.0
2025-01-19 02:00:00+00:00,619.0689076656053,2942.905663241859,23.110285911239497,29.537205800288866,18.944067583245747,1.600000023841858,6.59190909602061,72,8.0
2025-01-19 03:00:00+00:00,618.733055136117,2954.6689576221115,23.11662125787815,29.567577714679622,18.899999618530273,1.7999999523162842,6.593565556181579,72,8.0
2025-01-19 04:00:00+00:00,618.1400565353094,2954.2242811186975,23.148250804227942,29.597106420693276,18.89830469681045,1.8799999952316284,6.594882239814566,72,8.0
2025-01-19 05:00:00+00:00,616.5812838250698,2956.4204408443175,23.082664106145252,29.538350536836592,18.837287514896715,1.940000057220459,6.592643451424284,72,8.0
2025-01-19 06:00:00+00:00,617.5683468944218,2967.08447265625,23.104892249868698,29.584240825236346,18.73728832956088,2.0399999618530273,6.592210701533726,72,8.0
2025-01-19 07:00:00+00:00,618.1148449125744,2984.638011259191,23.1752704011292,29.692916228991596,18.68813631090067,2.25,6.592464050325025,72,8.0
2025-01-19 08:00:00+00:00,619.6843136912968,2997.0296805245534,23.275130071559875,29.821106469931724,18.623333803812663,2.4600000381469727,6.5913315220039435,72,8.0
2025-01-19 09:00:00+00:00,1337.072264770166,5120.709564978335,26.323521205357142,31.48106986935399,18.586666997273763,2.6500000953674316,16.477347770658863,72,8.0
2025-01-19 10:00:00+00:00,1626.66162071976,5708.9687084550615,30.200367647058822,36.99626403295693,18.363332811991373,2.819999933242798,14.426405598135556,72,8.0
2025-01-19 11:00:00+00:00,796.4126048368566,3455.6245199251575,23.743209197741596,31.273503151260503,18.51166671117147,2.8299999237060547,6.6073966106446855,72,8.0
2025-01-19 12:00:00+00:00,796.732492826232,3378.9588079372375,23.943743024553573,31.304324366465337,18.61186483350851,2.9000000953674316,6.610242855649035,72,8.0
2025-01-19 13:00:00+00:00,718.7516848933831,3143.7537670349807,24.05922056048104,31.103295486964537,18.718333784739176,2.7699999809265137,6.581006221556931,72,8.0
2025-01-19 14:00:00+00:00,798.6810054992164,3339.116880619326,24.572848698280378,30.064391748865223,18.920338679168182,2.5999999046325684,8.644277877647783,72,8.0
2025-01-19 15:00:00+00:00,740.6764699471097,2484.6168982241334,23.21815298384979,28.663172104779413,18.968333212534585,2.5899999141693115,8.449101632382689,72,8.0
2025-01-19 16:00:00+00:00,869.4588224694174,3124.478228400735,23.742915818671218,30.554699809611346,19.020000076293947,2.5299999713897705,6.604664490002544,72,8.0
2025-01-19 17:00:00+00:00,779.6904746517748,3139.7555249638917,23.856049353335084,30.701945328912814,19.155000591278075,2.5,6.603991280082895,72,8.0
2025-01-19 18:00:00+00:00,725.2694664535736,3082.453065503545,23.856480189732142,30.57096901260504,19.12166713078817,2.4000000953674316,6.60332790743403,72,8.0
2025-01-19 19:00:00+00:00,673.8689067423844,2960.295315098696,23.63948841255252,30.099877450980394,19.100000381469727,2.390000104904175,6.604111989339192,72,8.0
2025-01-19 20:00:00+00:00,677.7263325496214,3068.411268218225,23.556308265493698,30.2472700017507,19.066666920979817,2.4000000953674316,6.602603438187714,72,8.0
2025-01-19 21:00:00+00:00,687.2464992833071,3219.2463761871936,23.67508438922444,30.692184490983895,19.06166690190633,2.2699999809265137,6.605499481286655,72,8.0
2025-01-19 22:00:00+00:00,689.9666657434458,3230.6584691493786,23.770833333333332,30.813168822216387,19.075000286102295,2.180000066757202,6.605345539018219,72,8.0
2025-01-19 23:00:00+00:00,692.4857145250678,3220.8113333223914,23.769207096901262,30.788402568058473,19.100000381469727,2.1700000762939453,6.606952210434344,72,8.0
2025-01-20 00:00:00+00:00,696.6621457547118,3206.7416226661812,23.7437351032839,30.73630329713983,19.07000026702881,1.8700000047683716,6.602969946834327,72,8.0
2025-01-20 01:00:00+00:00,695.8565825988599,3096.9332169391196,23.637261056766455,30.393247631083682,19.005084765159477,1.8700000047683716,6.600120819583326,72,8.0
2025-01-20 02:00:00+00:00,842.3593867967109,2962.0105676303724,22.88582425157563,29.39409836200105,18.97499990463257,1.809999942779541,8.42751483756955,72,8.0
2025-01-20 03:00:00+00:00,949.4672317073844,3461.9956096067267,23.794986703301554,31.341989980579097,18.994915234840523,1.6799999475479126,6.605230032387427,72,8.0
2025-01-20 04:00:00+00:00,772.3019605791535,2899.9113119857316,23.57237162443102,29.89318197982318,18.98448269942711,1.350000023841858,6.605601479025448,72,8.0
2025-01-20 05:00:00+00:00,765.5274499631396,2713.9472194639575,22.674832042191877,28.660510493259803,18.869491027573407,1.75,8.588277981060894,72,8.0
2025-01-20 06:00:00+00:00,729.0333337436537,3285.69787289916,23.257598449536065,30.423966950061274,18.798304347668665,1.5700000524520874,6.601119265836828,72,8.0
2025-01-20 07:00:00+00:00,688.0837540826877,3173.18500798757,23.632084865196077,30.55388190432423,18.799999237060547,2.319999933242798,6.60082728121461,72,8.0
2025-01-20 08:00:00+00:00,643.9288501899783,3031.479637851234,23.69870584952731,30.313785670518207,18.781034009209996,2.9800000190734863,6.598375765215449,72,8.0
2025-01-20 09:00:00+00:00,1491.6929983785506,5422.274167186406,29.65829681481968,34.185754770658264,18.735593149217507,3.1500000953674316,19.44254072707574,72,8.0
2025-01-20 10:00:00+00:00,1133.3823525778719,4524.34323265439,28.389753069196427,34.051025390625,18.535593356116344,4.050000190734863,13.148055800536767,72,8.0
2025-01-20 11:00:00+00:00,633.5809529622396,3033.8134656206234,23.455740792410715,30.076478931416318,18.62711912898694,3.3499999046325684,6.596933491757604,72,8.0
2025-01-20 12:00:00+00:00,693.4432203217415,3283.7133430437852,23.527180989583332,30.69491111626059,18.70169562000339,4.179999828338623,6.595838234249482,72,8.0
2025-01-20 13:00:00+00:00,645.8352936389399,3080.0098032377014,23.6984637605042,30.418595856311274,18.786440121925484,4.059999942779541,6.599042945883188,72,8.0
2025-01-20 14:00:00+00:00,622.9333323417258,3075.282452238708,23.587201970632,30.298723493303573,18.793219679493014,3.7300000190734863,6.597306146007292,72,8.0
2025-01-20 15:00:00+00:00,626.3756983240223,3058.0493266356057,23.724301812369063,30.394882457882332,18.845762123495845,3.490000009536743,6.600460229639235,72,8.0
2025-01-20 16:00:00+00:00,627.0876738390668,3046.892002308736,23.74623189119398,30.39583675266982,18.97627109592244,3.319999933242798,6.597486918046027,72,8.0
2025-01-20 17:00:00+00:00,625.4644253941811,3071.8850104494923,23.765914959733895,30.470799550288866,19.010000038146973,3.130000114440918,6.596775394193933,72,8.0
2025-01-20 18:00:00+00:00,625.0854329769016,3096.7875087535012,23.727413230917367,30.48923798034839,19.063333574930827,3.190000057220459,6.594225982324082,72,8.0
2025-01-20 19:00:00+00:00,624.5232489235929,3078.453834170387,23.688153093268557,30.40774835324755,19.036207034670074,3.4600000381469727,6.596345659731483,72,8.0
2025-01-20 20:00:00+00:00,624.2649048191591,3117.124649770413,23.659572080649372,30.46390935106198,19.026666768391927,3.619999885559082,6.595945127163093,72,8.0
2025-01-20 21:00:00+00:00,626.156498106186,3105.162759727004,23.681215103063206,30.456589865819208,19.020000076293947,3.3499999046325684,6.598794876518896,72,8.0
2025-01-20 22:00:00+00:00,625.4882347470239,3108.920168751094,23.649195224964988,30.430773481267508,19.018644138918084,3.1600000858306885,6.6006206611291365,72,8.0
2025-01-20 23:00:00+00:00,625.105602958957,3105.747044325543,23.597307477678573,30.37538159795168,19.0,2.9700000286102295,6.597192503824956,72,8.0
2025-01-21 00:00:00+00:00,625.5221268683255,3076.660505706189,23.560125612745097,30.27454946822479,19.0,2.819999933242798,6.597290450451421,72,8.0
2025-01-21 01:00:00+00:00,624.2537829829197,3033.6282046021533,23.432531704087886,30.05323770133053,19.0,2.630000114440918,6.59685097889406,72,8.0
2025-01-21 02:00:00+00:00,620.9095238437171,3014.8816225709033,23.326515176383054,29.904562215511206,18.964406643883656,2.1500000953674316,6.598418469522514,72,8.0
2025-01-21 03:00:00+00:00,621.83949651638,2987.57229845063,23.255329377844888,29.778494014793417,18.903332964579263,1.840000033378601,6.5934866055720995,72,8.0
2025-01-21 04:00:00+00:00,620.8706216758254,3029.504993848208,23.237137099443856,29.85493564066914,18.903389461969926,1.6299999952316284,6.590465925507626,72,8.0
2025-01-21 05:00:00+00:00,620.1918762377998,3027.8985517058386,23.290082830007,29.903606852897408,18.84406720177602,1.7400000095367432,6.591245481613972,72,8.0
2025-01-21 06:00:00+00:00,623.4479004248184,2999.502234194459,23.358550939907214,29.90633685114671,18.799999237060547,1.909999966621399,6.595013634497378,72,8.0
2025-01-21 07:00:00+00:00,624.4921584356399,3055.9749560957193,23.505434693408613,30.173777518820028,18.796665954589844,1.9199999570846558,6.598170215008306,72,8.0
2025-01-21 08:00:00+00:00,626.9669459580707,3103.1840027026437,23.66131677280287,30.432686941964285,18.799999237060547,2.2699999809265137,6.598471556057115,72,8.0
2025-01-21 09:00:00+00:00,1598.1030766142517,5502.71783105332,32.1897636007528,37.05366306678921,18.744999758402507,2.880000114440918,18.809470900634423,72,8.0
2025-01-21 10:00:00+00:00,866.8372540086591,4155.248253744858,23.589748692445728,30.585697462578782,18.67500041325887,3.069999933242798,8.584638743841348,72,8.0
2025-01-21 11:00:00+00:00,710.3492994121476,3303.5956839767155,24.05193288252801,31.259079022233895,18.79827512543777,3.4100000858306885,6.600228213462509,72,8.0
2025-01-21 12:00:00+00:00,668.0238093528427,3088.4286760602677,23.92862682182248,30.664734057685575,18.845762123495845,3.5399999618530273,6.601727848961239,72,8.0
2025-01-21 13:00:00+00:00,660.2198881261489,3100.437631986388,23.734799681591387,30.49668187587535,18.899999618530273,3.680000066757202,6.601887728319783,72,8.0
2025-01-21 14:00:00+00:00,655.697759719122,3170.9628598509717,23.746964996936274,30.666724795386905,18.901694540250098,3.450000047683716,6.598159413377778,72,8.0
2025-01-21 15:00:00+00:00,660.4154049315039,3187.143376882003,23.761150456276262,30.714533958114497,18.9542371135647,3.049999952316284,6.599753143406716,72,8.0
2025-01-21 16:00:00+00:00,657.4952382320115,3130.088903432467,23.85949057357318,30.688157880339634,19.0,2.930000066757202,6.600169179152374,72,8.0
2025-01-21 17:00:00+00:00,657.1389356768098,3128.1534933309263,23.914143880208332,30.734309348739497,19.076271477392165,2.75,6.604569781060312,72,8.0
2025-01-21 18:00:00+00:00,658.8151260504202,3145.0697975479256,23.85628323595063,30.718486711090687,19.101724525977826,2.6600000858306885,6.5994011173729135,72,8.0
2025-01-21 19:00:00+00:00,657.3176957033993,3135.9248766952687,23.822065374824437,30.664036440045646,19.100000381469727,2.619999885559082,6.599812645590707,72,8.0
2025-01-21 20:00:00+00:00,656.6715869956694,3173.3537740468314,23.80914119624826,30.73915512382486,19.100000381469727,2.5899999141693115,6.594300337820664,72,8.0
2025-01-21 21:00:00+00:00,645.9588236661853,3164.2201245732667,23.827023289784663,30.731456938244047,19.100000381469727,2.630000114440918,6.596602176751743,72,8.0
2025-01-21 22:00:00+00:00,639.5350148604364,3166.989967666754,23.80293132878151,30.709193638392858,19.100000381469727,2.680000066757202,6.603196695739148,72,8.0
2025-01-21 23:00:00+00:00,643.2148469983697,3162.4435152967435,23.809267359287464,30.71130131740196,19.100000381469727,2.75,6.5974441402766555,72,8.0
2025-01-22 00:00:00+00:00,641.7341739430148,3175.882432269783,23.815393442533264,30.744574196866246,19.100000381469727,2.7899999618530273,6.6001064049429585,72,8.0
2025-01-22 01:00:00+00:00,643.8745096671481,3184.1236719297094,23.797136237307424,30.74481970522584,19.100000381469727,2.819999933242798,6.5993558138358495,72,8.0
2025-01-22 02:00:00+00:00,641.3485956084862,3175.018469649754,23.786219907610604,30.713522235998948,19.100000381469727,2.890000104904175,6.599854371520911,72,8.0
2025-01-22 03:00:00+00:00,629.4403372799316,3115.7046623336837,23.82986544227066,30.629245448179272,19.10666707356771,2.9100000858306885,6.597781322917351,72,8.0
2025-01-22 04:00:00+00:00,570.3448169905932,2773.171004436931,23.60089436165091,29.581715303308822,19.161667283376058,2.7899999618530273,6.927792766848866,72,8.0
2025-01-22 05:00:00+00:00,657.8061997104699,3248.518641684089,23.951602387764083,29.569130996919014,19.09833370844523,2.75,8.299966652292602,72,8.0
2025-01-22 06:00:00+00:00,630.4481894830475,3123.4877970490948,23.524045471361422,30.342612943941504,19.010000038146973,2.880000114440918,6.59538423118485,72,8.0
2025-01-22 07:00:00+00:00,626.2519544889141,3164.5730471477827,23.710342151492668,30.620375649223114,19.0,3.0799999237060547,6.5940597177217795,72,8.0
2025-01-22 08:00:00+00:00,628.9831944740787,3180.060906589198,23.856878884366246,30.79650844712885,19.0,3.2699999809265137,6.5983290311669105,72,8.0
2025-01-22 09:00:00+00:00,628.5392649160267,3181.483814304158,23.8691130384887,30.816486250882768,19.0,3.380000114440918,6.593938457090302,72,8.0
2025-01-22 10:00:00+00:00,628.6473386962207,3196.527790315345,23.883730249912464,30.860131357230394,19.041666825612385,3.609999895095825,6.597423148756268,72,8.0
2025-01-22 11:00:00+00:00,628.2092433897387,3160.332912754946,23.86019222141982,30.759003112963935,19.088135929430944,3.7799999713897705,6.5961850364001196,72,8.0
2025-01-22 12:00:00+00:00,627.3165257558102,3126.212132900035,23.779941761860993,30.601185005252102,19.075000286102295,3.7200000286102295,6.599003700982957,72,8.0
2025-01-22 13:00:00+00:00,627.4731837437805,3110.035010993148,23.82096922464211,30.612670216480446,19.09833370844523,3.549999952316284,6.593515001861743,72,8.0
2025-01-22 14:00:00+00:00,627.7697468391654,3095.604485348827,23.87145072872899,30.628269569546568,19.117241826550714,3.2699999809265137,6.596865826294202,72,8.0
2025-01-22 15:00:00+00:00,630.1179272734485,3021.5421549479165,23.89096693364846,30.48088180584734,19.200000762939453,3.2799999713897705,6.602044478184035,72,8.0
2025-01-22 16:00:00+00:00,627.8109240278143,2982.2171805245534,23.722965358018207,30.23439004508053,19.200000762939453,3.359999895095825,6.594457535516648,72,8.0
2025-01-22 17:00:00+00:00,625.9190482345282,2954.0804692970937,23.564282842043067,30.019986705619747,19.200000762939453,2.4800000190734863,6.588181678654433,72,8.0
2025-01-22 18:00:00+00:00,622.9831936192446,3009.1405935421044,23.431251504508054,30.004185267857142,19.116949598667986,1.7300000190734863,6.5911704859479805,72,8.0
2025-01-22 19:00:00+00:00,622.7633049801952,3060.3406931131826,23.47360203847164,30.15773467590161,19.096610538030074,2.299999952316284,6.591925343211625,72,8.0
2025-01-22 20:00:00+00:00,623.2092430478051,3068.192253561581,23.50872683057598,30.20781701352416,19.01694921719826,2.309999942779541,6.594095431789965,72,8.0
2025-01-22 21:00:00+00:00,621.7901958390778,2985.2009632954746,23.393971162683822,29.91339231004902,19.0,2.3299999237060547,6.592392265629702,72,8.0
2025-01-22 22:00:00+00:00,619.525489785758,3020.015493013612,23.26645042782738,29.86315473455007,18.932203131206965,1.8200000524520874,6.590843744304667,72,8.0
2025-01-22 23:00:00+00:00,619.3885139016544,2993.2218595445993,23.212273092830884,29.75322033110119,18.854236732094975,1.5399999618530273,6.587990760803223,72,8.0
2025-01-23 00:00:00+00:00,618.3619042831976,3026.1124879639356,23.189464066876752,29.802519640668766,18.798304347668665,1.8200000524520874,6.587720396805878,72,8.0
2025-01-23 01:00:00+00:00,618.3277321182379,3039.3536318824404,23.177127100840337,29.819008365064775,18.719298714085628,1.9199999570846558,6.5878196884604066,72,8.0
2025-01-23 02:00:00+00:00,617.8042359432932,3056.365116442664,23.17619228901836,29.856157723119704,18.681035173350367,2.25,6.586878680913462,72,8.0
2025-01-23 03:00:00+00:00,618.7627455767463,3037.801766702775,23.23709815957633,29.87069642310049,18.60666707356771,2.549999952316284,6.592789633935239,72,8.0
