timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-01-23 04:00:00+00:00,617.359662908132,3030.2624450170692,23.095272972470237,29.720244933911065,18.596667035420737,2.700000047683716,6.584693354384906,72,8.0
2025-01-23 05:00:00+00:00,614.2460458184366,3088.099041092867,23.087016132591806,29.83453679488877,18.506666692097983,2.25,6.588453814134759,72,8.0
2025-01-23 06:00:00+00:00,598.3170855011927,3169.1160536480215,23.340678751969538,30.26042213760504,18.455932035284526,2.630000114440918,6.593522050467526,72,8.0
2025-01-23 07:00:00+00:00,601.8453776041666,3226.9606208694413,23.612834684655112,30.661867969844188,18.444999790191652,3.819999933242798,6.591228266056178,72,8.0
2025-01-23 08:00:00+00:00,594.6665742921962,3248.1270340518367,23.739586960306408,30.83184627437326,18.48499994277954,4.650000095367432,6.594232208549478,72,8.0
2025-01-23 09:00:00+00:00,1059.4647221035427,4832.931077745226,27.426748996310764,31.66577623155382,18.424999713897705,5.260000228881836,19.320805569489796,72,8.0
2025-01-23 10:00:00+00:00,1295.282077372575,5302.365415428867,32.79626635810574,37.077704421612395,18.10166705449422,6.210000038146973,19.5081040545338,72,8.0
2025-01-23 11:00:00+00:00,597.9011200549555,3282.6021807160364,23.639642966561624,30.621290019914216,18.237288200249107,6.78000020980835,6.769633871500566,72,8.0
2025-01-23 12:00:00+00:00,536.7084032587644,3043.177752839417,23.498516007965687,30.141031901041668,18.32413726017393,6.769999980926514,6.596008311466677,72,8.0
2025-01-23 13:00:00+00:00,537.1879886222285,2999.9592776165327,23.39973390035789,29.95322047398743,18.399999618530273,6.699999809265137,6.590581924555688,72,8.0
2025-01-23 14:00:00+00:00,535.5310921976212,2970.435882653843,23.26862375809699,29.756755241158963,18.399999618530273,5.889999866485596,6.591036610910539,72,8.0
2025-01-23 15:00:00+00:00,535.2731090727307,2970.97828037465,23.17090732777486,29.660242417279413,18.399999618530273,5.650000095367432,6.590861619687548,72,8.0
2025-01-23 16:00:00+00:00,537.5103629830838,2902.5033933495274,23.31762900472689,29.655924479166668,18.399999618530273,5.659999847412109,6.5927947722897144,72,8.0
2025-01-23 17:00:00+00:00,538.6745092568277,2870.9052652310925,23.342571012780112,29.608442205007,18.553333536783853,5.230000019073486,6.596423596561122,72,8.0
2025-01-23 18:00:00+00:00,537.2271713128611,2866.4528295693276,23.183954831932773,29.443007183342086,18.54833351771037,4.440000057220459,6.593022275705631,72,8.0
2025-01-23 19:00:00+00:00,535.447897860316,2867.712102809874,23.098922772233895,29.36530344559699,18.5,4.340000152587891,6.587945887354576,72,8.0
2025-01-23 20:00:00+00:00,539.0868349048603,2877.588369332108,23.047290791316527,29.335981267507,18.5,4.599999904632568,6.587259423499014,72,8.0
2025-01-23 21:00:00+00:00,539.5459376743862,2883.239449295343,23.00660957742472,29.30769036130077,18.5,4.639999866485596,6.586960685687239,72,8.0
2025-01-23 22:00:00+00:00,532.5112042253425,3008.98969548757,23.043714849220937,29.619245256696427,18.5,4.659999847412109,6.587475822085426,72,8.0
2025-01-23 23:00:00+00:00,532.6425769282322,3208.8137754125087,23.31587967218137,30.328430004814425,18.5,5.090000152587891,6.592077810891202,72,8.0
2025-01-24 00:00:00+00:00,534.334175003009,3288.309365836178,23.675450942095587,30.85191332392332,18.576271477392165,6.480000019073486,6.596802329482818,72,8.0
2025-01-24 01:00:00+00:00,526.4061627214362,3184.42273256959,23.831973805147058,30.781818293723738,18.600000381469727,7.909999847412109,6.597686831690684,72,8.0
2025-01-24 02:00:00+00:00,529.5016810312992,3194.412956686581,23.856894613314076,30.83279239430147,18.65593279822398,8.850000381469727,6.593619414738247,72,8.0
2025-01-24 03:00:00+00:00,519.2742315554151,3130.4311872209823,23.920674812893907,30.750627790178573,18.73166694641113,8.829999923706055,6.599718354329341,72,8.0
2025-01-24 04:00:00+00:00,512.298599969773,3055.2942407431724,23.957790342699578,30.627734785320378,18.799999237060547,8.920000076293945,6.595903661070752,72,8.0
2025-01-24 05:00:00+00:00,477.7913172104779,2987.707481576615,23.993445131959035,30.511638737526262,18.799999237060547,9.220000267028809,6.599971851380933,72,8.0
2025-01-24 06:00:00+00:00,503.3761909548976,3012.9382775571166,24.146094570640756,30.719492679884453,18.827585549190125,9.920000076293945,6.600450022881772,72,8.0
2025-01-24 07:00:00+00:00,455.3061631413735,2685.157980526195,24.170580439206933,30.138218470982142,18.899999618530273,10.130000114440918,6.870833449003075,72,8.0
2025-01-24 08:00:00+00:00,674.9579831932773,3782.339749376313,25.13017824317227,31.878321543461134,18.989830469681046,10.279999732971191,8.103579533200303,72,8.0
2025-01-24 09:00:00+00:00,1213.9980402072938,4704.6452595686715,32.62194721638655,36.77493516938025,19.122034363827463,10.329999923706055,19.465610331847888,72,8.0
2025-01-24 10:00:00+00:00,833.5383759239475,4562.688981000115,26.676308511685924,33.31280774028362,19.067796868793035,10.4399995803833,10.634923686500358,72,8.0
2025-01-24 11:00:00+00:00,553.2369748070126,3066.174712365415,25.00298508075105,31.68749794839811,19.338982565928315,10.350000381469727,6.607397035390389,72,8.0
2025-01-24 12:00:00+00:00,534.4282907865295,3023.7013524159665,24.69615775997899,31.28537577140231,19.45084727012505,9.970000267028809,6.608973879774077,72,8.0
2025-01-24 13:00:00+00:00,542.5787118436242,3070.8980374376315,24.656399766938026,31.351978975183822,19.508620722540492,9.220000267028809,6.605207599511667,72,8.0
2025-01-24 14:00:00+00:00,548.4957990886785,3060.0276925223216,24.79100947019433,31.46432674632353,19.623729285547288,8.25,6.604542311500101,72,8.0
2025-01-24 15:00:00+00:00,547.2955182927664,2955.571250082064,24.983728745404413,31.42461183692227,19.849999777475993,7.610000133514404,6.609387393759079,72,8.0
2025-01-24 16:00:00+00:00,557.4047625886292,2998.379595588235,24.925434529280462,31.46110367975315,20.03728827783617,6.949999809265137,6.6082636648867314,72,8.0
2025-01-24 17:00:00+00:00,564.796919194924,3001.2913828617384,24.91479697347689,31.45550690979517,20.128333822886148,6.639999866485596,6.608817140595252,72,8.0
2025-01-24 18:00:00+00:00,566.6568621467142,2976.498594652705,24.862485228466387,31.35354434742647,20.200000762939453,6.210000038146973,6.605352594071076,72,8.0
2025-01-24 19:00:00+00:00,569.9105855362661,3007.21351491774,24.777795988205085,31.337182685193245,20.200000762939453,6.420000076293945,6.603650939165716,72,8.0
2025-01-24 20:00:00+00:00,558.4319446987575,3079.2385762532554,24.79196573893229,31.50574951171875,20.240678108344643,5.849999904632568,6.605536194642385,72,8.0
2025-01-24 21:00:00+00:00,547.5691891624814,3044.6462710084033,24.827008928571427,31.46929777770483,20.293332672119142,6.090000152587891,6.60221877618998,72,8.0
2025-01-24 22:00:00+00:00,543.7050409397158,3032.3416142824317,24.82947700564601,31.44256745667017,20.299999237060547,6.050000190734863,6.6040175662321206,72,8.0
2025-01-24 23:00:00+00:00,550.5722685314361,3056.48110884979,24.848965172006302,31.51768480829832,20.299999237060547,6.460000038146973,6.601433673826587,72,8.0
2025-01-25 00:00:00+00:00,547.0053227956222,3048.0187147124475,24.881148650866596,31.527717141544116,20.299999237060547,7.150000095367432,6.604568898176947,72,8.0
2025-01-25 01:00:00+00:00,567.3680660985098,2982.071814272584,24.82145524225315,31.323908958114497,20.299999237060547,6.75,6.605394094931979,72,8.0
2025-01-25 02:00:00+00:00,586.509243748769,2989.3166421842175,24.76643333114496,31.284897748161764,20.298332595825194,5.570000171661377,6.604428784186099,72,8.0
2025-01-25 03:00:00+00:00,623.6661056390329,2936.11248933167,24.70377535779937,31.107319294905462,20.299999237060547,4.880000114440918,6.603401260215695,72,8.0
2025-01-25 04:00:00+00:00,667.3548018460893,3023.6101715605137,24.440800036414196,31.03748386189089,20.233333587646484,4.070000171661377,6.601297087588553,72,8.0
2025-01-25 05:00:00+00:00,601.1697483436734,2818.8752379858192,24.326015953256302,30.473753857011555,20.198334089914958,2.990000009536743,6.603766196916084,72,8.0
2025-01-25 06:00:00+00:00,552.4753508581167,2774.507755055147,24.116063222163866,30.168805803571427,20.11333376566569,2.940000057220459,6.60090165178315,72,8.0
2025-01-25 07:00:00+00:00,556.1277301692161,2858.7851972820376,24.33898002560399,30.57137933298319,20.10169530318955,4.300000190734863,6.6056377026213315,72,8.0
2025-01-25 08:00:00+00:00,525.7991614248239,2762.3542070148374,24.63154050682773,30.657509683560924,20.213559748762744,5.25,6.6021545313987415,72,8.0
2025-01-25 09:00:00+00:00,1248.195798900615,4127.971222180278,34.45648142069328,38.138556985294116,20.30677892393985,6.0,19.42271263859853,72,8.0
2025-01-25 10:00:00+00:00,682.1000000288507,3887.525828129103,24.768306443671218,30.89952074579832,20.566101526809952,6.090000152587891,9.094952907882819,72,8.0
2025-01-25 11:00:00+00:00,539.5042023645395,2718.5402852547268,24.763146664915965,30.699559315913866,21.003389843439653,7.170000076293945,6.595755657228101,72,8.0
2025-01-25 12:00:00+00:00,550.7890753225118,2822.1745092568276,24.61616375065651,30.779389197085084,21.100000381469727,6.71999979019165,6.594957415797129,72,8.0
2025-01-25 13:00:00+00:00,563.3916211687653,2783.676733944003,24.497934352086244,30.575990474423882,21.113559755228334,5.050000190734863,6.595676893628509,72,8.0
2025-01-25 14:00:00+00:00,573.3977594455752,2759.750262605042,24.39103737198004,30.419632599133404,21.126667149861653,3.569999933242798,6.592509421981683,72,8.0
2025-01-25 15:00:00+00:00,573.5252099130668,2714.773080521271,24.2888409269958,30.22238338694853,21.075438884266635,2.490000009536743,6.588685099818125,72,8.0
2025-01-25 16:00:00+00:00,573.7467777882638,2733.3523092830883,24.31195222229517,30.285063927914916,21.001666673024495,1.840000033378601,6.589994959470604,72,8.0
2025-01-25 17:00:00+00:00,573.857909639003,2716.0317651780983,24.27674167439089,30.203679488877118,21.001666673024495,1.850000023841858,6.599130000098277,72,8.0
2025-01-25 18:00:00+00:00,572.1980392498797,2712.243104566045,24.123598755908613,30.047625886292018,20.944999790191652,1.5,6.592904904309441,72,8.0
2025-01-25 19:00:00+00:00,569.1831945424655,2723.6613625919117,24.01811769629727,29.969472163865547,20.836666043599447,1.2999999523162842,6.589939333811528,72,8.0
2025-01-25 20:00:00+00:00,624.8369750976562,2870.8500689338234,23.85288988642332,30.129415047268907,20.691667143503825,1.0099999904632568,6.585978499981535,72,8.0
2025-01-25 21:00:00+00:00,741.8815134940695,3215.7845653886557,24.06111927192752,31.087576729910715,20.57796639911199,0.3199999928474426,6.590301345376408,72,8.0
2025-01-25 22:00:00+00:00,773.443418700488,3331.0545500426733,24.23600602350315,31.512192670036764,20.486666615804037,0.12999999523162842,6.592564170100108,72,8.0
2025-01-25 23:00:00+00:00,833.6089633118872,3515.19914284073,24.466495289522058,32.1410681460084,20.401694540250098,-0.4000000059604645,6.596453602574453,72,8.0
2025-01-26 00:00:00+00:00,838.1210086085215,3449.173227689513,24.498022939644606,32.035543318890056,20.359321497254452,-0.3700000047683716,6.590246565201703,72,8.0
2025-01-26 01:00:00+00:00,849.528850758443,2961.1072780919008,23.764996525954132,30.253290085565474,20.23793095555799,-0.3199999928474426,8.430825192053446,72,8.0
2025-01-26 02:00:00+00:00,928.3493006089154,3671.039772354254,24.06295066854867,32.06042651435574,20.100000381469727,-0.009999999776482582,6.609439351645505,72,8.0
2025-01-26 03:00:00+00:00,929.4271679619113,3562.300808604692,24.40850265887605,32.16720623796394,20.030508590956867,0.17000000178813934,6.612198497066979,72,8.0
2025-01-26 04:00:00+00:00,909.2572635885058,3351.376013388181,23.72322841196753,31.070467304251046,19.92203360088801,0.75,8.506066404907397,72,8.0
2025-01-26 05:00:00+00:00,768.8946782814688,3414.3477307915355,24.683134875043766,32.126672055540965,19.899999618530273,1.8300000429153442,6.6068173229527405,72,8.0
2025-01-26 06:00:00+00:00,682.9612992281294,3184.122457213321,24.40307341322387,31.349345234154306,19.81525353253898,2.9600000381469727,6.601431426355394,72,8.0
2025-01-26 07:00:00+00:00,672.5848761379552,3130.529207288384,24.472022305015756,31.29626499037115,19.716949656858283,4.360000133514404,6.606715923597832,72,8.0
2025-01-26 08:00:00+00:00,651.9638653068649,3088.8454904422706,24.525867964373248,31.260680639443276,19.700000762939453,4.949999809265137,6.604973173275047,72,8.0
2025-01-26 09:00:00+00:00,654.8400569456298,3186.687078053878,24.497021074054622,31.446209733893557,19.700000762939453,5.239999771118164,6.604340450436461,72,8.0
2025-01-26 10:00:00+00:00,661.3131648899795,3304.9667086561185,24.495812680540965,31.702824782256652,19.685000705718995,5.199999809265137,6.604740093402168,72,8.0
2025-01-26 11:00:00+00:00,674.2338927025888,3336.9167890789126,24.458723821559875,31.73928858652836,19.600000381469727,5.139999866485596,6.600802437597964,72,8.0
2025-01-26 12:00:00+00:00,671.6941174418986,3379.3911009716385,24.393737963935575,31.763588443189775,19.596667035420737,4.460000038146973,6.603576869857745,72,8.0
2025-01-26 13:00:00+00:00,589.4706708918736,3111.3548570345233,24.32605867012919,30.957651830918294,19.524138023113384,4.730000019073486,7.111538095847188,72,8.0
2025-01-26 14:00:00+00:00,643.8649029319997,3460.515613439023,24.49787278029248,30.79656693397458,19.4932203131207,4.929999828338623,8.088306429658427,72,8.0
2025-01-26 15:00:00+00:00,670.9694676332447,3157.4266408711924,24.215283476671917,31.102649849002102,19.415253914008705,5.46999979019165,6.601764206124955,72,8.0
2025-01-26 16:00:00+00:00,577.0084758693889,3170.1896600238347,24.314820715263064,31.23344809322034,19.45666650136312,6.210000038146973,6.598610219308886,72,8.0
2025-01-26 17:00:00+00:00,561.7621847200794,3193.757984834559,24.41574071034664,31.375486913515406,19.505000019073485,6.75,6.608934723028616,72,8.0
2025-01-26 18:00:00+00:00,553.6577026196221,3190.3102719603467,24.462940547312677,31.42325504420518,19.54833351771037,7.190000057220459,6.601108838196228,72,8.0
2025-01-26 19:00:00+00:00,547.2756288672696,3189.8904554009105,24.512471687893907,31.472080433735993,19.58000030517578,7.5,6.60121281006757,72,8.0
2025-01-26 20:00:00+00:00,547.3187682421601,3199.145306755515,24.52527710302871,31.50029132746849,19.600000381469727,7.71999979019165,6.605202045761237,72,8.0
2025-01-26 21:00:00+00:00,556.08627396271,3179.4654455532213,24.547659395789566,31.485745470063026,19.616949598667986,8.350000381469727,6.600540674033285,72,8.0
2025-01-26 22:00:00+00:00,552.6310919753644,3204.814809419862,24.54327238707983,31.532132188813026,19.696667416890463,7.769999980926514,6.604051301459305,72,8.0
2025-01-26 23:00:00+00:00,537.4257701371564,3156.5843748632265,24.60002037924545,31.482389049369747,19.700000762939453,7.929999828338623,6.605496319736085,72,8.0
2025-01-27 00:00:00+00:00,559.0394959863828,3103.686117904193,24.572636964942227,31.33907371542367,19.701667404174806,8.720000267028809,6.6069852083670995,72,8.0
2025-01-27 01:00:00+00:00,571.0151256059064,3109.489716003589,24.5331142222514,31.316997795211833,19.700000762939453,7.949999809265137,6.601850748729973,72,8.0
2025-01-27 02:00:00+00:00,578.04692708447,3119.57651899114,24.524514310186802,31.329754877356844,19.700000762939453,7.300000190734863,6.6019800588405335,72,8.0
2025-01-27 03:00:00+00:00,577.2210093265822,3092.64352186187,24.53022693452381,31.276361716561624,19.700000762939453,6.820000171661377,6.602495643605037,72,8.0
2025-01-27 04:00:00+00:00,570.3081234202665,3092.620307986476,24.547852930234594,31.297030921743698,19.70172487456223,6.460000038146973,6.599381055484633,72,8.0
2025-01-27 05:00:00+00:00,602.4134828374627,3116.101373222437,24.647969106609903,31.44495520431004,19.700000762939453,6.71999979019165,6.602921607789029,72,8.0
2025-01-27 06:00:00+00:00,557.6033540011784,3113.595628791681,24.787687674581004,31.577140935972416,19.700000762939453,7.329999923706055,6.605033445624666,72,8.0
2025-01-27 07:00:00+00:00,803.6041998342306,3992.9577055431546,25.79427151720063,31.154043160232842,19.711864988682635,7.650000095367432,13.546357253686386,72,8.0
2025-01-27 08:00:00+00:00,1354.9095231705353,5241.2984372948395,35.309746750262605,39.74383903952206,19.56610194707321,7.840000152587891,19.78346166423723,72,8.0
2025-01-27 09:00:00+00:00,671.0868357596945,3540.717547761292,25.184089553790265,31.98976113883053,19.71525421789137,8.470000267028809,7.498265229019464,72,8.0
2025-01-27 10:00:00+00:00,538.2817938454679,2945.683578021052,25.02973386620273,31.457424473695728,19.894914853370796,8.90999984741211,6.6010934672101875,72,8.0
2025-01-27 11:00:00+00:00,612.6893552464932,3205.5961804643734,25.128115699404763,32.12468200170693,19.960344676313728,8.229999542236328,6.598942318550345,72,8.0
2025-01-27 12:00:00+00:00,632.1543414813129,3226.915971088142,25.308811219800422,30.950351234243698,20.071186712232688,8.029999732971191,8.699374247164954,72,8.0
2025-01-27 13:00:00+00:00,444.89689300019865,2300.5801470912784,24.70411052811617,29.68180131642832,20.164912909792182,6.289999961853027,6.655976567564711,72,8.0
2025-01-27 14:00:00+00:00,531.7322130390243,2818.666932007178,24.08318972120098,30.240687779017858,20.094737203497637,6.070000171661377,6.591673380854417,72,8.0
2025-01-27 15:00:00+00:00,512.1778711484594,2788.6521645767684,24.538302723433123,30.631359281994047,20.142373424465372,7.150000095367432,6.591236748949153,72,8.0
2025-01-27 16:00:00+00:00,517.519047328404,2806.6640112099526,24.547120508359594,30.677006056328782,20.213333892822266,7.269999980926514,6.5939246773385864,72,8.0
2025-01-27 17:00:00+00:00,513.2886117723253,2798.3906867133246,24.540535481770835,30.650281439887152,20.266666412353516,7.440000057220459,6.595966046386295,72,8.0
2025-01-27 18:00:00+00:00,528.669747830773,2834.204965286896,24.484504250919116,30.676690793504903,20.201667404174806,7.519999980926514,6.591495566007469,72,8.0
2025-01-27 19:00:00+00:00,514.6770305900681,2833.769626307554,24.44283142944678,30.633015608587186,20.140678502745548,7.539999961853027,6.5922945647680455,72,8.0
2025-01-27 20:00:00+00:00,522.6890746899346,2851.756723783263,24.437496580663517,30.666858833377102,20.100000381469727,7.820000171661377,6.592938149342684,72,8.0
2025-01-27 21:00:00+00:00,510.20728282768187,2832.2599584755776,24.42668669030112,30.61345632002801,20.100000381469727,7.860000133514404,6.592540348277373,72,8.0
2025-01-27 22:00:00+00:00,520.7285705053506,2846.079978964242,24.42681730895483,30.64690426952031,20.04500017166138,7.940000057220459,6.589628398585386,72,8.0
2025-01-27 23:00:00+00:00,510.57310985917803,2853.412328965171,24.41942882005063,30.65320301588687,20.0,7.949999809265137,6.592073214120705,72,8.0
2025-01-28 00:00:00+00:00,514.5851526767934,2851.3445744860774,24.400871404722416,30.631006677723462,20.0,7.800000190734863,6.590689704404863,72,8.0
2025-01-28 01:00:00+00:00,509.55027770996094,2862.3668472034306,24.393644705831004,30.644190953430517,19.99666665395101,7.639999866485596,6.594941985007771,72,8.0
2025-01-28 02:00:00+00:00,512.5577030128458,2848.3692664565824,24.403659510679272,30.628468574929972,19.96666653951009,7.539999961853027,6.589964731734674,72,8.0
2025-01-28 03:00:00+00:00,539.7134459199024,3005.8842973468686,25.02515263918067,30.04618019082633,19.981355861081916,7.559999942779541,8.728077727539533,72,8.0
2025-01-28 04:00:00+00:00,525.3512579226026,2944.0185738357845,24.553330023415615,30.977813293286065,20.001666673024495,7.699999809265137,6.599332149623155,72,8.0
2025-01-28 05:00:00+00:00,539.5326827065239,3128.3144510733982,24.89810855983018,31.7292706144958,20.0,7.909999847412109,6.595988970844686,72,8.0
2025-01-28 06:00:00+00:00,533.7109257032891,3043.5564115294555,24.957675452993698,31.60586676076681,20.0,8.039999961853027,6.594003582535004,72,8.0
2025-01-28 07:00:00+00:00,522.8428554160922,3010.941274263612,24.986737077643557,31.56260668329832,20.0,8.25,6.595018199845856,72,8.0
2025-01-28 08:00:00+00:00,509.2910367394028,2990.413963339242,25.045782180059526,31.574057357317926,20.005084765159477,8.359999656677246,6.598306044143121,72,8.0
2025-01-28 09:00:00+00:00,1177.2971973579472,4721.447791177017,32.40427841058298,36.486521659445025,20.04915272987495,8.510000228881836,19.424384605984727,72,8.0
2025-01-28 10:00:00+00:00,858.7983219189471,4444.241146824941,27.5502040660014,33.91255594034489,19.966101565603484,9.130000114440918,11.035165327269825,72,8.0
2025-01-28 11:00:00+00:00,579.8708674754081,3114.465797744879,25.515997023809526,32.307440749737395,20.2864402835652,9.1899995803833,6.606502910955947,72,8.0
2025-01-28 12:00:00+00:00,587.4857133283001,3063.331348750438,25.505589931285012,32.18660344997374,20.38983008821132,8.789999961853027,6.605609744202857,72,8.0
2025-01-28 13:00:00+00:00,584.1159672884046,3087.069190273766,25.606415222338935,31.620748397015056,20.463792965329926,8.199999809265137,7.722808113952978,72,8.0
2025-01-28 14:00:00+00:00,503.6072814257539,2737.6571509951636,25.8679643732493,31.07276689972864,20.574576555672337,7.900000095367432,7.592034719237426,72,8.0
2025-01-28 15:00:00+00:00,437.33949617444637,2536.6381124715513,24.97818121389181,30.51390917695203,20.56833359400431,7.880000114440918,6.600073011649423,72,8.0
2025-01-28 16:00:00+00:00,489.13781353605896,2700.096092245492,24.78041157869398,30.67276471135329,20.59833370844523,7.769999980926514,6.599669388362339,72,8.0
2025-01-28 17:00:00+00:00,549.8809537486869,3002.4956458169204,25.172861136642158,31.720082173494397,20.59833370844523,7.539999961853027,6.6056756278713875,72,8.0
2025-01-28 18:00:00+00:00,552.8414579332709,2976.5026308374913,25.236652961966037,31.734677269345237,20.60166705449422,7.349999904632568,6.598230726578656,72,8.0
2025-01-28 19:00:00+00:00,558.8830079315101,3019.488636920047,25.238377818158078,31.821412152898677,20.600000381469727,7.070000171661377,6.607072073104986,72,8.0
2025-01-28 20:00:00+00:00,564.2070028695072,2986.0935407366073,25.208621925332633,31.720867253151262,20.600000381469727,6.889999866485596,6.605107674745619,72,8.0
2025-01-28 21:00:00+00:00,562.3294113543855,2931.7940827698267,25.098797624518557,31.497166053921568,20.59833370844523,6.5,6.6000972969525336,72,8.0
2025-01-28 22:00:00+00:00,560.8683618233028,2947.9686299986756,24.95631538003178,31.389989130914547,20.51500005722046,6.239999771118164,6.599866309408414,72,8.0
2025-01-28 23:00:00+00:00,560.922128885734,2941.7345391281515,24.902134486607142,31.322405817795868,20.458333174387615,6.090000152587891,6.599468463609199,72,8.0
2025-01-29 00:00:00+00:00,561.0532218014159,2959.74835051208,24.861236486782214,31.318928352591037,20.399999618530273,6.199999809265137,6.601379787220674,72,8.0
2025-01-29 01:00:00+00:00,559.8974785470829,2937.5359768907565,24.838267435880603,31.25113590358018,20.34999942779541,6.139999866485596,6.597655169436243,72,8.0
2025-01-29 02:00:00+00:00,558.6084035665048,2897.769797958246,24.732373320421917,31.05986984637605,20.301665910085042,5.920000076293945,6.595869391572242,72,8.0
2025-01-29 03:00:00+00:00,556.8117656974899,2895.150096562062,24.63910065979517,30.959973247111346,20.26101678104724,5.409999847412109,6.596667241649468,72,8.0
2025-01-29 04:00:00+00:00,531.5319301434258,2735.5918820164784,24.522051984856443,30.315195121017158,20.243333435058595,5.329999923706055,7.079858393896194,72,8.0
2025-01-29 05:00:00+00:00,779.7661061006434,3759.3567366399684,25.343875831582633,32.055413767069325,20.19000072479248,5.0,8.134780611310687,72,8.0
2025-01-29 06:00:00+00:00,588.9538027481294,2936.3314790107834,25.1015741912412,31.50894930127641,20.200000762939453,5.090000152587891,6.601568587397185,72,8.0
2025-01-29 07:00:00+00:00,547.5845928459274,2871.4621465773807,25.106891193977592,31.373796393557424,20.200000762939453,6.170000076293945,6.600575642091553,72,8.0
2025-01-29 08:00:00+00:00,621.5456566904105,3143.8436098072043,25.302814387473738,32.16747021074055,20.320338620977886,7.110000133514404,6.597048635242366,72,8.0
2025-01-29 09:00:00+00:00,571.6257705474768,3079.889841971945,25.57257815235469,32.29198329722514,20.51525429547843,7.820000171661377,6.603271621949866,72,8.0
2025-01-29 10:00:00+00:00,570.7072825712316,3059.692189278055,25.607594209558822,32.278468027836134,20.68474643513308,8.1899995803833,6.6076234261862705,72,8.0
2025-01-29 11:00:00+00:00,579.6728289948792,3078.158898618041,25.599592962184875,32.31386089592087,20.788135011317365,7.989999771118164,6.604535701228123,72,8.0
2025-01-29 12:00:00+00:00,585.905322590462,3069.382688036152,25.612443512561274,32.30745100774685,20.871185949293235,7.53000020980835,6.6049201388319,72,8.0
2025-01-29 13:00:00+00:00,586.5207285306701,2957.2814351570705,25.974749567795868,30.974163493522408,21.01206901155669,6.760000228881836,8.66742822803369,72,8.0
2025-01-29 14:00:00+00:00,533.3193269617417,2649.9301744135155,25.215162432160366,30.998148771227243,21.096667035420737,5.800000190734863,6.600720600587647,72,8.0
2025-01-29 15:00:00+00:00,569.7112057469473,2911.8252404477416,25.346303560486696,31.699916978510153,21.132203894146418,5.170000076293945,6.60179704511199,72,8.0
2025-01-29 16:00:00+00:00,570.0851532751773,2874.6650506882443,25.367035681460084,31.63930650385154,21.1833340326945,4.519999980926514,6.602201485834202,72,8.0
2025-01-29 17:00:00+00:00,568.4971922113655,2849.0492581142466,25.26515249188027,31.48436402738764,21.156667264302573,4.460000038146973,6.598872770084424,72,8.0
2025-01-29 18:00:00+00:00,567.8133718336525,2853.779864042914,25.16967841443245,31.40211525069638,21.100000381469727,4.309999942779541,6.595627817934934,72,8.0
2025-01-29 19:00:00+00:00,565.8904755749957,2868.225371887036,25.096899892769606,31.36014503457633,21.0733336130778,4.880000114440918,6.592821373659022,72,8.0
2025-01-29 20:00:00+00:00,564.4285731382397,2894.0493150385155,25.03183539040616,31.347135826987046,21.0,5.090000152587891,6.598485161276424,72,8.0
2025-01-29 21:00:00+00:00,563.3543415657279,2887.968485343356,24.954930409663866,31.263819590336134,20.953448098281335,4.929999828338623,6.5933553551425454,72,8.0
2025-01-29 22:00:00+00:00,561.9862754672181,2878.4459792706143,24.871001427914916,31.15860729057248,20.899999618530273,4.809999942779541,6.593788511612836,72,8.0
2025-01-29 23:00:00+00:00,560.9086831998425,2829.297250443146,24.75605632878151,30.937325613839285,20.81186368909933,4.849999904632568,6.592334126224037,72,8.0
2025-01-30 00:00:00+00:00,571.9207283255099,2793.7044257155985,24.600177668723738,30.70198636095063,20.727586548903894,4.510000228881836,6.593960842164624,72,8.0
2025-01-30 01:00:00+00:00,578.6809511157978,2740.9455915178573,24.408215434611346,30.39993311777836,20.620339442107635,3.6700000762939453,6.587878555810752,72,8.0
2025-01-30 02:00:00+00:00,650.3497208749782,2979.7083317421,24.278222110684357,30.790803536356496,20.53220351267669,2.490000009536743,6.588812585649544,72,8.0
2025-01-30 03:00:00+00:00,612.1207292487308,2753.0282803062632,24.44289571297269,30.458740234375,20.45932187872418,2.0899999141693115,6.590220567558994,72,8.0
2025-01-30 04:00:00+00:00,649.6568632579986,2885.7604200860033,23.993738511029413,30.29890403426996,20.322033381058,1.4299999475479126,6.590500298668356,72,8.0
2025-01-30 05:00:00+00:00,685.7770310516785,3104.143333114496,24.191707835477942,30.97671637014181,20.18644132452496,0.7599999904632568,6.588317762903807,72,8.0
2025-01-30 06:00:00+00:00,595.6999995554862,2838.811474199055,24.253381039915965,30.458510454963236,20.096610538030074,1.5700000524520874,6.588069979884043,72,8.0
2025-01-30 07:00:00+00:00,555.7803915755755,2806.300346310399,24.358706177783613,30.48931115414916,20.053333536783853,3.0199999809265137,6.592138574904754,72,8.0
2025-01-30 08:00:00+00:00,537.3383767691647,2799.156288980436,24.639203239889707,30.75585732339811,20.159322641663632,4.420000076293945,6.590881171346712,72,8.0
2025-01-30 09:00:00+00:00,1083.0156871464405,4423.761159688484,29.449366465336134,33.25211930475315,20.266101449222887,5.409999847412109,19.417788525589373,72,8.0
2025-01-30 10:00:00+00:00,1205.8117628551665,4934.522499405036,31.97502174698004,36.41778205422794,20.351666355133055,6.300000190734863,17.684893391713373,72,8.0
2025-01-30 11:00:00+00:00,589.0872237311469,2895.8230407714846,24.80735880533854,31.12367960611979,20.746666622161865,6.800000190734863,6.603247419993083,72,8.0
2025-01-30 12:00:00+00:00,601.7759099367286,2939.5104898404675,24.686954273897058,31.097828584558822,20.899999618530273,6.619999885559082,6.603916280409869,72,8.0
2025-01-30 13:00:00+00:00,599.1862347206373,2920.1208598673843,24.607542919511555,30.979071609112395,20.899999618530273,6.099999904632568,6.600562977189777,72,8.0
2025-01-30 14:00:00+00:00,559.3396632018702,2797.944449824328,24.307998401492668,30.413763802810752,20.813332653045656,3.990000009536743,6.5991076011231495,72,8.0
2025-01-30 15:00:00+00:00,570.5876748648678,2795.0475294610033,24.089443687631302,30.19319729845063,20.69333397547404,1.7999999523162842,6.594066239204727,72,8.0
2025-01-30 16:00:00+00:00,569.4761906471573,2770.0416864988183,23.963848723082982,30.01120584952731,20.600000381469727,1.4900000095367432,6.595666524742832,72,8.0
2025-01-30 17:00:00+00:00,568.5341743875284,2745.3961068802523,23.918442670036764,29.912677668723738,20.572881633952512,1.2999999523162842,6.5948841712054085,72,8.0
2025-01-30 18:00:00+00:00,569.4862732446494,2709.137992794774,23.872531922925422,29.787175026260503,20.5366668065389,0.8299999833106995,6.595300482100799,72,8.0
2025-01-30 19:00:00+00:00,565.8468929657155,2684.83917201845,23.643040888727047,29.50732146009887,20.44237266152592,0.9100000262260437,6.591868065171322,72,8.0
2025-01-30 20:00:00+00:00,563.0708683131455,2667.832503118435,23.467486213235293,29.299000459558822,20.31355867547504,0.5400000214576721,6.586541640658338,72,8.0
2025-01-30 21:00:00+00:00,569.5778721400669,2708.382851480436,23.380147469143907,29.29937590270483,20.18135662402137,0.8299999833106995,6.587452367574227,72,8.0
2025-01-30 22:00:00+00:00,564.0109234123337,2711.2775017233457,23.338549189206933,29.264387884059875,20.06949179051286,1.190000057220459,6.587027577792897,72,8.0
2025-01-30 23:00:00+00:00,564.1327726647299,2747.557409975709,23.295315782563026,29.300356568408613,19.949152348405224,1.5399999618530273,6.586895770385485,72,8.0
2025-01-31 00:00:00+00:00,567.3260520272562,2739.761279707195,23.266979057247898,29.25675182182248,19.83559259317689,1.840000033378601,6.584967785522718,72,8.0
2025-01-31 01:00:00+00:00,685.5568627109046,3263.3328313747375,23.517885865283613,30.64814001772584,19.752542334087824,2.25,6.589474201202393,72,8.0
2025-01-31 02:00:00+00:00,644.6358754648327,3120.448718744483,23.816949014609815,30.632375943458687,19.700000762939453,2.7699999809265137,6.5929374007855435,72,8.0
2025-01-31 03:00:00+00:00,629.2787097749256,3104.584977350315,23.83859227284664,30.620675223214285,19.696552473923255,3.109999895095825,6.591259102861421,72,8.0
2025-01-31 04:00:00+00:00,599.3351123252611,3036.0553225399403,23.843584725026336,30.47277009085323,19.65593279822398,3.430000066757202,6.5944535852818005,72,8.0
2025-01-31 05:00:00+00:00,561.4553086264839,2950.1280115223462,23.682753578910614,30.127963785352655,19.571666940053305,3.7100000381469727,6.590505602639481,72,8.0
2025-01-31 06:00:00+00:00,543.2274499887845,2968.0198266806724,23.67992548581933,30.159985967043067,19.477966017642263,4.070000171661377,6.594634949660101,72,8.0
2025-01-31 07:00:00+00:00,544.363865785572,3035.848121963629,23.89398347229517,30.52393193605567,19.415253914008705,4.699999809265137,6.593379313204469,72,8.0
2025-01-31 08:00:00+00:00,547.0969190410539,3053.9741990546217,24.05343807444853,30.722038717830884,19.413333002726237,5.230000019073486,6.594576731449416,72,8.0
2025-01-31 09:00:00+00:00,548.5094706500805,3072.618686346623,24.17558947379875,30.880773687761142,19.40499963760376,5.670000076293945,6.598849378920531,72,8.0
2025-01-31 10:00:00+00:00,543.2224082626215,3027.911303095457,24.311976841517858,30.92147083442752,19.45999984741211,5.980000019073486,6.597347211437065,72,8.0
2025-01-31 11:00:00+00:00,544.8692730951576,2987.2550703506895,24.33288983392982,30.854779291419344,19.51500005722046,6.199999809265137,6.596034484202636,72,8.0
2025-01-31 12:00:00+00:00,543.2310935482592,2993.397042410714,24.324840385372898,30.86377568605567,19.556666882832847,6.300000190734863,6.592280996947729,72,8.0
2025-01-31 13:00:00+00:00,545.9991589287082,2984.110370026917,24.355554917279413,30.870728564863445,19.596667035420737,6.28000020980835,6.59607107098363,72,8.0
2025-01-31 14:00:00+00:00,542.4711492629278,2921.5569709329043,24.45816988904937,30.83515789128151,19.65254295478433,6.039999961853027,6.597895490021265,72,8.0
2025-01-31 15:00:00+00:00,537.681513682133,2867.4025796842175,24.502160336790965,30.762652228860293,19.791666158040364,5.889999866485596,6.597063861975149,72,8.0
2025-01-31 16:00:00+00:00,552.3198873055081,2941.0940187598476,24.519795906643907,30.94010348279937,19.88333288828532,5.679999828338623,6.597278979646058,72,8.0
2025-01-31 17:00:00+00:00,546.8599450888754,2894.52877576812,24.516915457589285,30.834076697085084,19.92999973297119,5.400000095367432,6.59872611230161,72,8.0
2025-01-31 18:00:00+00:00,555.4002805223652,2936.3995535714284,24.439053062631302,30.850879316570378,19.998305078280175,5.21999979019165,6.595333091351164,72,8.0
2025-01-31 19:00:00+00:00,554.5689071527048,2921.5981506860558,24.367614233193276,30.748485917804622,19.994915234840523,5.099999904632568,6.5936843126761815,72,8.0
2025-01-31 20:00:00+00:00,552.9697493010876,2924.6187385110293,24.31484087775735,30.700888753939076,19.983333269755047,4.960000038146973,6.595066827886245,72,8.0
2025-01-31 21:00:00+00:00,553.6924370089832,2920.900588262649,24.27228586747199,30.660703343837536,19.947457426685396,4.869999885559082,6.5868953790317395,72,8.0
2025-01-31 22:00:00+00:00,551.7103630514706,2920.7745781906515,24.245584268863794,30.62356661414566,19.93898281808627,4.760000228881836,6.592485602830305,72,8.0
2025-01-31 23:00:00+00:00,552.3862726975556,2887.6203141412816,24.165683949360993,30.471518978685225,19.899999618530273,4.78000020980835,6.5943069938852,72,8.0
2025-02-01 00:00:00+00:00,551.8221279967065,2862.7581770012694,24.06916770614496,30.32202763918067,19.899999618530273,4.53000020980835,6.592673007847548,72,8.0
2025-02-01 01:00:00+00:00,569.6943976565235,2853.9141397770045,24.010781167935924,30.244219953606443,19.85254181037515,4.139999866485596,6.592679119911514,72,8.0
2025-02-01 02:00:00+00:00,570.141736797258,2822.7762734976804,23.884723909094888,30.05235277704832,19.794826902192213,3.9000000953674316,6.590052177258232,72,8.0
2025-02-01 03:00:00+00:00,568.7845946239825,2815.5849759825805,23.822717661283264,29.971852022058822,19.764406559831006,4.099999904632568,6.5929091731373335,72,8.0
2025-02-01 04:00:00+00:00,567.6235284885439,2822.9284770548843,23.799488740808822,29.96704990589986,19.72711899320958,3.9200000762939453,6.5903923918887015,72,8.0
2025-02-01 05:00:00+00:00,548.559104427904,2830.3384890088846,23.795897069765406,29.981556099002102,19.670690306301776,3.690000057220459,6.588307893576742,72,8.0
2025-02-01 06:00:00+00:00,549.7231636693922,2895.0948603570796,23.920991541975635,30.24293371513065,19.600000381469727,3.880000114440918,6.594061684473759,72,8.0
2025-02-01 07:00:00+00:00,551.3550280352545,2898.594646773525,24.21237779329609,30.543218346281424,19.61016991178868,4.380000114440918,6.5932011790781715,72,8.0
2025-02-01 08:00:00+00:00,547.7366938230371,2888.6993924522935,24.4989789861257,30.80309203759629,19.713333892822266,4.929999828338623,6.599239492282814,72,8.0
2025-02-01 09:00:00+00:00,1142.7685404573933,4291.282417554534,31.18338321300035,34.98811871817942,19.756666405995688,5.329999923706055,19.379355971732835,72,8.0
2025-02-01 10:00:00+00:00,1081.3114549434385,4644.824314223987,29.934866963818088,34.73590872141236,19.64500029881795,5.429999828338623,15.580943889458085,72,8.0
2025-02-01 11:00:00+00:00,596.928851557713,2939.1022203803395,24.683774974833682,31.09390934108018,19.93389805292679,5.460000038146973,6.6036488642545645,72,8.0
2025-02-01 12:00:00+00:00,603.4162454044117,2995.5408186712184,24.594523453912814,31.130664472820378,20.046666844685873,5.610000133514404,6.600969019390288,72,8.0
2025-02-01 13:00:00+00:00,669.5288899739584,3019.325745646159,24.4548583984375,31.039352077907985,20.11666711171468,4.860000133514404,6.603016389740838,72,8.0
2025-02-01 14:00:00+00:00,654.3078426072577,3021.2966418012516,24.450849089635856,31.041774033832283,20.200000762939453,4.289999961853027,6.601849608060692,72,8.0
2025-02-01 15:00:00+00:00,604.1215690377713,2700.869163192621,24.220197747067576,30.11457512692577,20.21833381652832,3.0899999141693115,6.598452120601964,72,8.0
2025-02-01 16:00:00+00:00,592.1243708420868,2756.759185021665,23.782453606442576,29.799069530155812,20.200000762939453,2.299999952316284,6.5971560090863735,72,8.0
2025-02-01 17:00:00+00:00,661.0238107205773,3068.5540877483804,23.802901922487745,30.50221231070553,20.12166713078817,1.5499999523162842,6.59529196314451,72,8.0
2025-02-01 18:00:00+00:00,696.154343548943,3200.627051601891,24.125411688112745,31.11065109637605,20.09500036239624,1.1299999952316284,6.598184302407486,72,8.0
2025-02-01 19:00:00+00:00,695.6170864586069,3184.9488816034227,24.146805108762255,31.096702938988095,20.016666730244953,1.159999966621399,6.5991716438314825,72,8.0
2025-02-01 20:00:00+00:00,709.3495799687063,3250.6949008118872,24.07350410867472,31.172832414215687,19.953333155314127,0.8999999761581421,6.593536266091825,72,8.0
2025-02-01 21:00:00+00:00,740.5896360253086,3283.295304840686,24.13314759497549,31.29778044030112,19.899999618530273,0.9200000166893005,6.599289111396511,72,8.0
2025-02-01 22:00:00+00:00,843.5913131671125,2985.5132540320815,23.43757796087185,29.992780412946427,19.84745704521567,0.949999988079071,8.466522717676243,72,8.0
2025-02-01 23:00:00+00:00,903.0943660037618,3060.6964011608716,23.59029970840669,30.28743397887324,19.698333962758383,0.1599999964237213,8.34000408817345,72,8.0
2025-02-02 00:00:00+00:00,825.3623959214574,3274.9849142855587,23.612383574164344,30.874462074556057,19.57666695912679,0.28999999165534973,7.21550269910552,72,8.0
2025-02-02 01:00:00+00:00,883.0980382539979,3315.910052986038,23.089479248730743,30.236655013567926,19.43833309809367,0.27000001072883606,7.712107208262639,72,8.0
2025-02-02 02:00:00+00:00,833.3434183884735,2990.4930929403013,22.917028432466736,29.441245541185225,19.313558837114755,-0.25,8.253993221357756,72,8.0
2025-02-02 03:00:00+00:00,822.327451903613,2908.806571554403,22.825250021883754,29.195924561230743,19.16206958376128,-0.3700000047683716,8.3243785518892,72,8.0
2025-02-02 04:00:00+00:00,832.5983200714368,2836.392295858773,22.98088864452031,29.233418953518907,19.072881633952512,-0.3799999952316284,8.390959823832793,72,8.0
2025-02-02 05:00:00+00:00,955.9761901342569,3985.13206366531,23.267982974439775,31.967343968837536,19.02881366923704,-0.07000000029802322,6.595390602988021,72,8.0
2025-02-02 06:00:00+00:00,747.2504190396862,3407.2825890121676,24.256684118960084,31.68610422684699,19.18135662402137,1.3600000143051147,6.604516886863388,72,8.0
2025-02-02 07:00:00+00:00,561.1310922318146,2880.412571669293,24.030008780856093,30.316982066264007,19.228813882601465,3.2899999618530273,6.5972869963873,72,8.0
2025-02-02 08:00:00+00:00,549.35462246422,3008.0568068047533,24.04013890712535,30.602381089154413,19.35254181037515,4.78000020980835,6.600681765740659,72,8.0
2025-02-02 09:00:00+00:00,1198.8417368656446,4255.151389071253,32.533636696866246,36.35940919336485,19.48305078280174,5.860000133514404,19.38147089928806,72,8.0
2025-02-02 10:00:00+00:00,840.6047639018681,4337.202997373266,26.056209788602942,32.48252513896183,19.61864397081278,6.53000020980835,10.552815820656571,72,8.0
2025-02-02 11:00:00+00:00,605.8882366789489,3147.9511171656163,24.3071733576243,31.17540649072129,20.091379527387947,6.900000095367432,6.6006531114337825,72,8.0
2025-02-02 12:00:00+00:00,606.659664036513,2972.352559578519,24.21304381127451,30.70128539697129,20.35254181037515,6.730000019073486,6.597394697472495,72,8.0
2025-02-02 13:00:00+00:00,569.055308592386,2766.7479786792946,23.92724813962116,29.963302527060055,20.399999618530273,5.730000019073486,6.6001879076717955,72,8.0
2025-02-02 14:00:00+00:00,568.9700286608784,2744.9780793176647,23.89953647474615,29.887064786852243,20.40508438368975,3.9000000953674316,6.601239264512262,72,8.0
2025-02-02 15:00:00+00:00,575.6887949027267,2640.7861382834385,24.27686162355567,30.035611705619747,20.63666674296061,2.369999885559082,6.6037242205537,72,8.0
2025-02-02 16:00:00+00:00,619.6806720979407,2732.9790278416053,24.413743817839634,30.375488965117295,20.952542191844877,1.649999976158142,6.60176069996938,72,8.0
2025-02-02 17:00:00+00:00,701.2305325206254,3155.6997104505863,24.441467798056724,31.319627948835784,21.00333334604899,1.059999942779541,6.6073977873772805,72,8.0
2025-02-02 18:00:00+00:00,705.1907565760679,3171.2536771544555,24.37452471222864,31.292492778361346,20.935592974646617,0.7099999785423279,6.601706586298154,72,8.0
2025-02-02 19:00:00+00:00,776.5341746653495,2855.5705296278666,23.909769181109944,30.137149586397058,20.769999726613364,0.6200000047683716,8.380303043611244,72,8.0
2025-02-02 20:00:00+00:00,935.3352932542646,3627.9576778465294,24.261286545868348,32.251912776829485,20.64166720708211,0.3499999940395355,7.074546029921673,72,8.0
2025-02-02 21:00:00+00:00,896.794397391525,3407.6372863598563,24.000933478860293,31.354217956713935,20.546666844685873,-0.03999999910593033,7.860015317505481,72,8.0
2025-02-02 22:00:00+00:00,867.9338933693595,3078.4260619775255,23.804182805934875,30.567447779893207,20.44482737574084,-0.17000000178813934,8.399876594543457,72,8.0
2025-02-02 23:00:00+00:00,926.2375351935208,3306.3152170047706,23.761930748862046,30.952381636248248,20.289999548594157,-0.550000011920929,8.271859850202288,72,8.0
2025-02-03 00:00:00+00:00,961.7431380969135,3366.636081727613,23.71247551755077,31.02515332304797,20.160000610351563,-1.3600000143051147,8.333254173022357,72,8.0
2025-02-03 01:00:00+00:00,943.4028000604538,3072.4586513316262,23.610707857361696,30.36454161742822,20.031666787465415,-1.1299999952316284,8.32697075221385,72,8.0
2025-02-03 02:00:00+00:00,911.3112036226844,3133.046474595698,23.248295802696077,30.114083426339285,19.86166613896688,-1.3200000524520874,8.289794961945349,72,8.0
2025-02-03 03:00:00+00:00,930.3683465909558,3162.9698571811537,23.438267299107142,30.36612408635329,19.7237290527861,-0.4000000059604645,8.294995895620822,72,8.0
2025-02-03 04:00:00+00:00,915.0039221926563,3185.4868820575107,23.39836432619923,30.33595322894783,19.522033982357737,0.23000000417232513,8.291822938358083,72,8.0
2025-02-03 05:00:00+00:00,904.885028989975,3386.6650904423773,23.492879231770832,30.80091435491702,19.349151966935498,0.6000000238418579,8.19541328370908,72,8.0
2025-02-03 06:00:00+00:00,702.1901978564863,3194.7918690913866,23.943057789522058,30.912483450411415,19.286440121925484,1.850000023841858,6.600578071690407,72,8.0
2025-02-03 07:00:00+00:00,586.8782479668741,2990.194022140934,23.998351705949858,30.520256085584393,19.211864988682635,2.9000000953674316,6.601796664760611,72,8.0
2025-02-03 08:00:00+00:00,548.6577027051055,2999.0840192522323,24.132579301251752,30.6692113368785,19.225424103817698,4.349999904632568,6.606889919740479,72,8.0
2025-02-03 09:00:00+00:00,1250.9543421128217,4275.6802612646625,34.07249403667717,37.90899777879902,19.21186460074732,5.789999961853027,19.425370186984708,72,8.0
2025-02-03 10:00:00+00:00,764.5425756011023,4282.344351119354,24.58251269257703,31.42689321822479,19.146551888564538,6.510000228881836,9.3668483405554,72,8.0
2025-02-03 11:00:00+00:00,618.7504211767715,3225.8020005853905,24.478361070990896,31.509526271446077,19.35172357230351,6.539999961853027,6.607462434207692,72,8.0
2025-02-03 12:00:00+00:00,578.9644253086977,3118.634128260679,24.37195747439601,31.170129086790965,19.46271172216383,7.079999923706055,6.606411342193432,72,8.0
2025-02-03 13:00:00+00:00,580.2621844636292,3152.7259477033,24.37125309108018,31.24611153054972,19.549122994406183,6.849999904632568,6.603865182700277,72,8.0
2025-02-03 14:00:00+00:00,571.981230834619,3128.3180871958157,24.374992477459735,31.1929155451243,19.601724525977826,6.900000095367432,6.608142967651538,72,8.0
2025-02-03 15:00:00+00:00,556.8747909075739,3084.0758094253324,24.465770390187323,31.190688189338236,19.720339177018506,6.690000057220459,6.604671471593093,72,8.0
2025-02-03 16:00:00+00:00,561.4513966650936,3078.689106690817,24.566108234767807,31.278564453125,19.87288087101306,6.78000020980835,6.606345111431356,72,8.0
2025-02-03 17:00:00+00:00,564.1896353756347,3089.8970041141456,24.611895734856443,31.34425127472864,20.038983199555997,6.440000057220459,6.609746945004503,72,8.0
2025-02-03 18:00:00+00:00,565.7890747241279,3068.0492883676907,24.543735365239847,31.234846184567576,20.100000381469727,6.019999980926514,6.60372179629756,72,8.0
2025-02-03 19:00:00+00:00,572.0415043312859,3085.1979939665302,24.480221209087745,31.205594968662954,20.07000026702881,5.150000095367432,6.6067594950577675,72,8.0
2025-02-03 20:00:00+00:00,582.3210093607755,3108.174531140581,24.474736574317227,31.247304195115547,20.038983199555997,4.190000057220459,6.609286913350851,72,8.0
2025-02-03 21:00:00+00:00,583.9106435909325,3109.5115594089198,24.470831008184526,31.25341796875,20.083333651224773,4.75,6.6025295057216615,72,8.0
2025-02-03 22:00:00+00:00,575.4462171709504,3115.895913345807,24.451532956932773,31.243732356223738,20.100000381469727,5.090000152587891,6.606679940424046,72,8.0
2025-02-03 23:00:00+00:00,578.2983195841813,3126.5521045332193,24.427664620535715,31.240589985994397,20.08103479188064,5.349999904632568,6.608975247508671,72,8.0
2025-02-04 00:00:00+00:00,582.4291309175037,3106.741316936931,24.405727525385153,31.17586604954482,20.02542382579739,5.400000095367432,6.608460654731558,72,8.0
2025-02-04 01:00:00+00:00,587.3943979813605,3125.734372264531,24.35635504201681,31.174640559348738,20.0,5.409999847412109,6.602329592077004,72,8.0
2025-02-04 02:00:00+00:00,567.0554630055148,3046.3778394170167,24.31211224724265,30.951961057860643,20.0,5.03000020980835,6.607135867538238,72,8.0
2025-02-04 03:00:00+00:00,542.335575135816,2963.4154801569066,24.358757467830884,30.821010728510153,19.98499994277954,4.880000114440918,6.603932243101403,72,8.0
2025-02-04 04:00:00+00:00,542.4885161584165,3013.086195317971,24.319741470807074,30.890536781118698,20.0,5.380000114440918,6.60377258546546,72,8.0
2025-02-04 05:00:00+00:00,520.8151261359036,2932.0597864145657,24.270909926470587,30.664649258140756,19.910169148849228,5.650000095367432,6.6038925226996925,72,8.0
2025-02-04 06:00:00+00:00,514.1215680119705,2924.3937372800683,24.287700920211833,30.662308380383404,19.888332907358805,7.289999961853027,6.606350544787922,72,8.0
2025-02-04 07:00:00+00:00,489.5053222827217,2866.9906611081933,24.36888964570203,30.620579481792717,19.819999313354494,7.559999942779541,6.6040512934452344,72,8.0
2025-02-04 08:00:00+00:00,447.29241531886413,2710.5981759891456,24.42985436362045,30.34283293395483,19.832202749737238,8.399999618530273,6.6016959289208845,72,8.0
2025-02-04 09:00:00+00:00,1161.0818441380336,4425.671890685012,32.39447464756459,36.17603766585196,19.81666644414266,9.069999694824219,19.355221732368683,72,8.0
2025-02-04 10:00:00+00:00,772.7148038288734,4227.797984745656,26.282003621761206,32.5274333366159,19.666666984558105,9.289999961853027,10.334531244443578,72,8.0
2025-02-04 11:00:00+00:00,542.056022494447,2974.0339799982494,24.801737296481093,31.286755131740197,19.837287514896715,9.34000015258789,6.605273129225445,72,8.0
2025-02-04 12:00:00+00:00,530.2516760799472,2976.688838681695,24.77742422093226,31.270060448673185,19.940677739806095,9.550000190734863,6.603346804666786,72,8.0
2025-02-04 13:00:00+00:00,537.5375337146577,3028.8446793756566,24.851428462009803,31.454240387561274,20.046551901718665,9.1899995803833,6.606756325195484,72,8.0
2025-02-04 14:00:00+00:00,542.7756292092032,3017.6040654543067,24.925864681810225,31.504994282869397,20.17627185886189,9.0,6.606573174313671,72,8.0
