timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-02-04 15:00:00+00:00,545.9803917294457,3050.1077891117384,24.986797257965687,31.642235507484244,20.247457665912176,8.600000381469727,6.600952487699792,72,8.0
2025-02-04 16:00:00+00:00,537.7190473967908,3068.8424540714723,25.14858863467262,31.842217453387605,20.345762123495845,8.470000267028809,6.604305606596276,72,8.0
2025-02-04 17:00:00+00:00,538.1484587853696,3041.978512889531,25.173449262517508,31.805478050595237,20.56610194707321,8.579999923706055,6.6074694291550236,72,8.0
2025-02-04 18:00:00+00:00,544.3243703120896,3026.0513283438377,25.09848167782738,31.69484405090161,20.600000381469727,7.980000019073486,6.607859779806698,72,8.0
2025-02-04 19:00:00+00:00,550.0753491826418,2984.896004984025,24.95528191745448,31.46242012429972,20.58245645489609,7.099999904632568,6.606763857085498,72,8.0
2025-02-04 20:00:00+00:00,564.0805087331998,3007.6315076580154,24.8766145005738,31.434310309631,20.547457808155123,5.840000152587891,6.606350630690149,72,8.0
2025-02-04 21:00:00+00:00,568.3564235751189,2971.186765532254,24.772673026143504,31.256304010998605,20.51525429547843,5.210000038146973,6.600223642487766,72,8.0
2025-02-04 22:00:00+00:00,582.85041958678,3004.6028167126224,24.712605452337186,31.265309053308822,20.498333326975505,4.170000076293945,6.6040465851791765,72,8.0
2025-02-04 23:00:00+00:00,588.9636105855305,3005.93322007921,24.657952880859376,31.217595757378472,20.42333304087321,3.690000057220459,6.599803802702162,72,8.0
2025-02-05 00:00:00+00:00,613.9375352191657,3017.7962294292715,24.576282661502102,31.16107263217787,20.356666119893394,3.049999952316284,6.600325413444797,72,8.0
2025-02-05 01:00:00+00:00,673.1151256400998,3058.857771331189,24.484069311318276,31.174051065738794,20.29166603088379,2.5899999141693115,6.597540578922303,72,8.0
2025-02-05 02:00:00+00:00,642.32247204727,3049.72773396468,24.470759885985643,31.110760515143557,20.206667327880858,2.1500000953674316,6.59894602238631,72,8.0
2025-02-05 03:00:00+00:00,666.7195530044299,3031.2300909457927,24.38899171285789,31.00379713687151,20.198334089914958,1.840000033378601,6.599181974400355,72,8.0
2025-02-05 04:00:00+00:00,571.4792710419129,2795.404561531644,24.06299443605567,30.164667722557773,20.0733336130778,1.940000057220459,6.597014423178024,72,8.0
2025-02-05 05:00:00+00:00,557.9033892787783,2864.7799548132944,23.845495536502472,30.098083151262358,19.93499975204468,1.6200000047683716,6.5972867874102405,72,8.0
2025-02-05 06:00:00+00:00,549.4369730802478,2964.371380974265,24.159854664522058,30.628547219669116,19.89833294550578,2.759999990463257,6.599106532185018,72,8.0
2025-02-05 07:00:00+00:00,496.19383808210785,2778.5267898174893,24.527362214417018,30.58964679621849,19.90166629155477,5.25,6.60083354020319,72,8.0
2025-02-05 08:00:00+00:00,439.64078227634536,2564.768497242647,24.559793937106093,30.157103466386555,20.023333422342937,7.070000171661377,6.599040131608979,72,8.0
2025-02-05 09:00:00+00:00,1146.976749195772,4390.736030642726,31.96598854385504,35.67042041425945,20.10166705449422,8.449999809265137,19.416049280086487,72,8.0
2025-02-05 10:00:00+00:00,772.8988803521592,4244.655639391987,27.04747611935399,33.112694491859244,20.283333396911623,9.0600004196167,10.861740208473526,72,8.0
2025-02-05 11:00:00+00:00,537.1915969634924,3004.2555311186975,25.144572282037814,31.69864840467437,20.664407374495166,9.010000228881836,6.602527959006173,72,8.0
2025-02-05 12:00:00+00:00,544.3176461014093,3010.3352563681724,25.198170381433822,31.76389139640231,20.7847452325336,8.75,6.604350234280114,72,8.0
2025-02-05 13:00:00+00:00,542.0450977998621,2948.2710043001575,25.084679868040965,31.52051396730567,20.874575792732884,7.789999961853027,6.598638558588108,72,8.0
2025-02-05 14:00:00+00:00,556.8106459502746,2948.160587086397,24.976546087184875,31.40888015362395,20.97627109592244,6.579999923706055,6.60188103523575,72,8.0
2025-02-05 15:00:00+00:00,564.8560220841266,2939.735229150254,25.0263008523722,31.441169631915265,21.1440683461852,5.619999885559082,6.6005787742572,72,8.0
2025-02-05 16:00:00+00:00,575.4679670838592,2895.6135287909124,25.01120802685411,31.327937304143454,21.22666702270508,5.21999979019165,6.6029574505798,72,8.0
2025-02-05 17:00:00+00:00,590.5042020226059,2919.5233697971375,24.937670282956933,31.309108702074578,21.299999237060547,4.440000057220459,6.599873779200706,72,8.0
2025-02-05 18:00:00+00:00,619.1983203193387,2914.318115234375,24.774506384585084,31.135627297794116,21.25593211287159,3.2699999809265137,6.598637933490657,72,8.0
2025-02-05 19:00:00+00:00,649.9613432042739,2966.099100577731,24.670108570772058,31.13896320246849,21.203334045410156,2.25,6.603546659485633,72,8.0
2025-02-05 20:00:00+00:00,634.1669457700073,2883.4742113642333,24.549628249737395,30.84838662027311,21.18666737874349,1.9500000476837158,6.594595929153827,72,8.0
2025-02-05 21:00:00+00:00,577.3238115070246,2654.2453674829308,24.11865439535189,29.916768562893907,21.055000209808348,1.690000057220459,6.591961147404518,72,8.0
2025-02-05 22:00:00+00:00,594.2425764495251,2726.7902934611343,23.840592584690125,29.79855936515231,20.891666253407795,1.2400000095367432,6.589795449200799,72,8.0
2025-02-05 23:00:00+00:00,681.430250664719,3069.6561822971375,23.952246914390756,30.65855394892332,20.778332901000976,1.0700000524520874,6.590911817149956,72,8.0
2025-02-06 00:00:00+00:00,699.7725479596136,3135.7134671251315,24.143101283482142,30.992683987657564,20.691667397816975,0.8899999856948853,6.592352774964661,72,8.0
2025-02-06 01:00:00+00:00,739.9840792011282,3233.4860403391235,24.150416539368017,31.21044035330831,20.59491561631025,0.4000000059604645,6.595340187989134,72,8.0
2025-02-06 02:00:00+00:00,904.6011188197202,3230.288746553309,23.692206374737395,30.759940011160715,20.45499982833862,0.49000000953674316,8.324272680683297,72,8.0
2025-02-06 03:00:00+00:00,925.2840354983546,3230.7966780462184,23.93423590139181,31.007006220456933,20.361016418974277,0.5400000214576721,8.343111751460228,72,8.0
2025-02-06 04:00:00+00:00,945.4882328877596,3107.4708241695116,23.90096302192752,30.66839753479517,20.271186117398535,0.05999999865889549,8.22224089678596,72,8.0
2025-02-06 05:00:00+00:00,851.5498599097842,3094.923973788734,24.135571904543067,30.889270942752102,20.137288659305895,0.6100000143051147,6.599211893161805,72,8.0
2025-02-06 06:00:00+00:00,664.9988796544009,2958.2282591747635,24.154233275341387,30.613295611213236,20.02033906063791,1.2000000476837158,6.595398510203642,72,8.0
2025-02-06 07:00:00+00:00,535.1946928567727,2832.9917299068175,24.319044059881286,30.501026345364874,20.0,2.509999990463257,6.599564768082603,72,8.0
2025-02-06 08:00:00+00:00,515.1675073960248,2783.8985052028625,24.56167730764181,30.639892578125,20.046551901718665,5.119999885559082,6.596062588090656,72,8.0
2025-02-06 09:00:00+00:00,875.7677876581998,3249.308421415441,29.784276112788866,33.259041409532564,20.06610194707321,5.360000133514404,15.530698391569763,72,8.0
2025-02-06 10:00:00+00:00,964.1218499309208,4509.311884775883,28.72463809742647,34.638362083114494,20.033898434396516,6.71999979019165,12.550619722414417,72,8.0
2025-02-06 11:00:00+00:00,582.9235297878918,2937.6764316077993,24.68535812762605,31.100391035320378,20.310168929019216,7.059999942779541,6.595428522895364,72,8.0
2025-02-06 12:00:00+00:00,587.4509807340905,2972.98358308167,24.58227744222689,31.07587439272584,20.38813516649149,7.550000190734863,6.593568172775397,72,8.0
2025-02-06 13:00:00+00:00,585.9058833616455,3011.1487842207193,24.526828797925422,31.103882861738445,20.39333292643229,6.880000114440918,6.593677436604219,72,8.0
2025-02-06 14:00:00+00:00,610.0901950013404,3065.20762826615,24.540703781512605,31.23885159532563,20.408332983652752,5.360000133514404,6.591005677936458,72,8.0
2025-02-06 15:00:00+00:00,614.9789929643732,2895.1296263622635,24.97696871717437,31.294603876706933,20.564407025353383,4.809999942779541,6.600123758075618,72,8.0
2025-02-06 16:00:00+00:00,596.3588243158591,2749.7573878184085,25.327140231092436,31.330593077074578,20.793333180745442,4.090000152587891,6.597978523799351,72,8.0
2025-02-06 17:00:00+00:00,608.4583336724176,2817.755633595926,25.144869238553273,31.299721040433496,21.010169530318954,3.5399999618530273,6.594564275821272,72,8.0
2025-02-06 18:00:00+00:00,651.7470598835238,2908.0659446395744,24.758637243960084,31.110675715598738,20.998333326975505,3.2899999618530273,6.593840426757556,72,8.0
2025-02-06 19:00:00+00:00,655.2154495582151,2976.3821863753074,24.602884699789325,31.10383177339361,20.91166632970174,2.630000114440918,6.593685172916798,72,8.0
2025-02-06 20:00:00+00:00,689.7544703137276,2987.0840696196315,24.519654002269554,31.04453111360859,20.814999294281005,2.880000114440918,6.592222557387538,72,8.0
2025-02-06 21:00:00+00:00,644.9997198708585,3033.383165375525,24.4809795988708,31.105263589810924,20.721667098999024,2.9600000381469727,6.594182767787902,72,8.0
2025-02-06 22:00:00+00:00,600.2739492891883,2801.8133944984243,24.273585215336134,30.393045890231093,20.667797250262762,2.9600000381469727,6.593497160102139,72,8.0
2025-02-06 23:00:00+00:00,571.8515407872134,2784.377047498687,23.972500328256302,30.061349051339285,20.55833355585734,2.819999933242798,6.584875884176302,72,8.0
2025-02-07 00:00:00+00:00,568.8627454399729,2791.2098522026,23.866549451811974,29.967510832457982,20.439999771118163,3.0899999141693115,6.587514628883169,72,8.0
2025-02-07 01:00:00+00:00,567.2114854486716,2816.8590467436975,23.844831194196427,30.002330619747898,20.330507828017414,3.4800000190734863,6.586999756949289,72,8.0
2025-02-07 02:00:00+00:00,566.4949566496521,2825.5539099428834,23.827819311318276,30.006977498030462,20.230508771993346,3.7899999618530273,6.584091991937461,72,8.0
2025-02-07 03:00:00+00:00,566.190755550267,2826.4969239648985,23.854510651917018,30.04089594822304,20.139655705156,3.940000057220459,6.580511365618024,72,8.0
2025-02-07 04:00:00+00:00,568.0384826660156,2834.2563195389307,23.909410798147825,30.110861103186448,20.100000381469727,4.050000190734863,6.582330915365326,72,8.0
2025-02-07 05:00:00+00:00,567.7519548298926,2820.2888210872034,23.823103750218227,29.992233191122555,20.01694921719826,4.03000020980835,6.582630960634967,72,8.0
2025-02-07 06:00:00+00:00,566.2571424810159,2811.746828907344,23.735341988357842,29.885312718837536,19.903389461969926,3.9700000286102295,6.582975295411439,72,8.0
2025-02-07 07:00:00+00:00,563.4526608250723,2824.437458284095,23.56025623139881,29.739785074185924,19.820688971157733,3.9700000286102295,6.580661304858553,72,8.0
2025-02-07 08:00:00+00:00,558.2815136308429,2832.699584619004,23.521347601540615,29.716136943058473,19.79827512543777,3.7899999618530273,6.583723104300619,72,8.0
2025-02-07 09:00:00+00:00,1521.0375362097047,5055.969852565049,32.04038509935224,36.54701929599965,19.677966327990514,3.809999942779541,18.414298617205365,72,8.0
2025-02-07 10:00:00+00:00,883.6153632648831,4132.695947402017,23.696878955350908,30.720558550104748,19.615517682042615,4.260000228881836,8.418374342625368,72,8.0
2025-02-07 11:00:00+00:00,710.7240109201205,3153.2109264653955,24.262944280764476,31.15621413753531,19.75000015894572,4.230000019073486,6.587668534726073,72,8.0
2025-02-07 12:00:00+00:00,681.4859952525932,2989.292655538778,24.816001400560225,31.34416100424545,19.972881252482786,4.139999866485596,6.595043767400148,72,8.0
2025-02-07 13:00:00+00:00,676.5282915900735,3007.599731103379,24.862365551689425,31.435146128764007,20.215000057220458,4.090000152587891,6.590764929934376,72,8.0
2025-02-07 14:00:00+00:00,680.240054517901,3044.957183752407,24.788803998161764,31.437078737745097,20.463792965329926,3.700000047683716,6.596408448633359,72,8.0
2025-02-07 15:00:00+00:00,676.055741852405,3094.1897786458335,24.87589176295518,31.63683842677696,20.57666695912679,3.2799999713897705,6.591883119748754,72,8.0
2025-02-07 16:00:00+00:00,656.4824995252822,3072.920083957248,24.98062540690104,31.691357421875,20.681035173350367,3.059999942779541,6.595383727550507,72,8.0
2025-02-07 17:00:00+00:00,666.2529416551777,3127.7022694820116,24.930192877932424,31.76140553877801,20.796665954589844,3.130000114440918,6.595740956752574,72,8.0
2025-02-07 18:00:00+00:00,673.3599443195246,3161.4280161283264,24.83581303615196,31.739796699929972,20.766666412353516,3.2799999713897705,6.595288344791958,72,8.0
2025-02-07 19:00:00+00:00,671.9428563906031,3178.7742813922446,24.783956746761206,31.72877549457283,20.655000591278075,3.3299999237060547,6.59273469882185,72,8.0
2025-02-07 20:00:00+00:00,670.3739506056329,3208.3090649345677,24.73848777792367,31.746980725884104,20.600000381469727,3.240000009536743,6.593390253745541,72,8.0
2025-02-07 21:00:00+00:00,674.6168064149488,3215.768646325718,24.69010074733018,31.71379401369923,20.52833344141642,3.190000057220459,6.593967774335076,72,8.0
2025-02-07 22:00:00+00:00,679.9815118185946,3226.0659726781337,24.675113795518207,31.725276829481793,20.498333326975505,3.259999990463257,6.590268522417512,72,8.0
2025-02-07 23:00:00+00:00,678.244069244902,3247.2424550891596,24.683220642434677,31.780065849002472,20.436666425069173,3.369999885559082,6.590052393196666,72,8.0
2025-02-08 00:00:00+00:00,675.4733888428418,3244.6075620677957,24.67124857755602,31.767810639880953,20.399999618530273,3.4100000858306885,6.584907459611652,72,8.0
2025-02-08 01:00:00+00:00,670.679833334701,3218.0901227678573,24.67929632790616,31.710629759716387,20.384745323051842,3.549999952316284,6.592117206723082,72,8.0
2025-02-08 02:00:00+00:00,668.9941165186777,3249.189275319503,24.684277617296917,31.78295282956933,20.313558610819154,3.7300000190734863,6.592334737964705,72,8.0
2025-02-08 03:00:00+00:00,660.6848736076462,3222.1656367625174,24.702359752494747,31.744808079481793,20.3101687673795,3.8299999237060547,6.589595405995345,72,8.0
2025-02-08 04:00:00+00:00,656.8974785470829,3239.0612649356617,24.67229010744923,31.750542990633754,20.301723381568646,3.9700000286102295,6.59111872173491,72,8.0
2025-02-08 05:00:00+00:00,603.9019620665649,3079.622516877845,24.70235428155637,31.430545753457633,20.267241116227776,4.090000152587891,6.592063595266903,72,8.0
2025-02-08 06:00:00+00:00,582.7803366157445,2974.742077088088,24.651565380310743,31.15195833699087,20.232758883772224,4.340000152587891,6.591004930185468,72,8.0
2025-02-08 07:00:00+00:00,580.9387182379168,2981.8542521272198,24.82270970251567,31.339650613683844,20.27166633605957,4.800000190734863,6.5902421095909185,72,8.0
2025-02-08 08:00:00+00:00,557.0632772499558,2955.8216941296214,24.958848894146126,31.414752970950705,20.30169415878037,5.389999866485596,6.59488298926555,72,8.0
2025-02-08 09:00:00+00:00,1268.0416689766778,4352.638703748915,34.61527370876736,38.55900132921007,20.281666310628257,5.829999923706055,19.26560537285275,72,8.0
2025-02-08 10:00:00+00:00,667.6988792953705,3866.4315012870384,24.339817079175422,30.703845112263654,20.228813753289693,6.46999979019165,8.693184788487539,72,8.0
2025-02-08 11:00:00+00:00,565.4142862100895,2963.4830544522497,24.84824164040616,31.311118588060225,20.299999237060547,6.449999809265137,6.604268954247654,72,8.0
2025-02-08 12:00:00+00:00,556.0044796727285,3020.862993341868,24.858162503282564,31.444549987963935,20.373332850138347,6.449999809265137,6.606285817816811,72,8.0
2025-02-08 13:00:00+00:00,550.5110176215737,2984.0094525180966,24.889924302612993,31.394135383562855,20.401694540250098,6.369999885559082,6.607976718137493,72,8.0
2025-02-08 14:00:00+00:00,556.8650830657789,3000.578843782734,24.92465602086243,31.46936717113303,20.488135547961217,6.239999771118164,6.603431644386419,72,8.0
2025-02-08 15:00:00+00:00,558.1189408581237,2964.044160890712,24.964163012491294,31.428210415215876,20.52033906063791,6.0,6.603746423482231,72,8.0
2025-02-08 16:00:00+00:00,569.6529406806668,2944.0397805606617,24.943896894695378,31.363186192445728,20.583333651224773,5.96999979019165,6.606006126777799,72,8.0
2025-02-08 17:00:00+00:00,580.199159851929,2948.2210977164304,24.90848282672444,31.337901566876752,20.600000381469727,5.710000038146973,6.604720303992264,72,8.0
2025-02-08 18:00:00+00:00,597.6638654607351,2939.794380252101,24.82692002582283,31.240559211966037,20.60166705449422,5.210000038146973,6.601080913169711,72,8.0
2025-02-08 19:00:00+00:00,647.685434036896,2958.6085557269785,24.675358620010503,31.12971389727766,20.600000381469727,4.679999828338623,6.601898851848784,72,8.0
2025-02-08 20:00:00+00:00,684.1624640456769,2968.2588615524337,24.59515466342787,31.069882347470237,20.57000026702881,4.139999866485596,6.602602821104333,72,8.0
2025-02-08 21:00:00+00:00,654.030813778148,3018.8239322096024,24.48564699317227,31.07467830882353,20.505000019073485,3.549999952316284,6.597471926392627,72,8.0
2025-02-08 22:00:00+00:00,651.028571719215,3045.6266754748776,24.46192090117297,31.104990042892158,20.45999984741211,3.0999999046325684,6.6026361262431,72,8.0
2025-02-08 23:00:00+00:00,649.0770301284576,3028.2477487088586,24.477658055409663,31.086948939732142,20.399999618530273,2.950000047683716,6.599182940998665,72,8.0
2025-02-09 00:00:00+00:00,647.5414567194065,3055.3290270209645,24.47519544927346,31.144389005602243,20.369999504089357,3.1600000858306885,6.598167838836584,72,8.0
2025-02-09 01:00:00+00:00,677.7302529898678,3030.040497253589,24.445309764530812,31.05337310705532,20.299999237060547,3.559999942779541,6.60296164173372,72,8.0
2025-02-09 02:00:00+00:00,686.31792896602,3052.430854861476,24.409538033963585,31.071994129683123,20.26166648864746,3.690000057220459,6.597530133917886,72,8.0
2025-02-09 03:00:00+00:00,667.2549013624005,3026.6181073015146,24.45669683889181,31.062688063506652,20.205173097807787,3.690000057220459,6.598511925598486,72,8.0
2025-02-09 04:00:00+00:00,654.7817930761172,2977.861350692621,24.48075255492822,30.975317861519606,20.200000762939453,3.5899999141693115,6.60339608980494,72,8.0
2025-02-09 05:00:00+00:00,574.3859940216321,2877.432065990459,24.399695131959035,30.682935185793067,20.200000762939453,3.5199999809265137,6.595347932072914,72,8.0
2025-02-09 06:00:00+00:00,534.6655476888021,2852.4846225599613,24.541855414040615,30.771511729691877,20.1898312326205,3.9700000286102295,6.597424221305954,72,8.0
2025-02-09 07:00:00+00:00,535.168819470352,2815.094207420778,24.578260100289675,30.719108667266504,20.116949598667986,4.71999979019165,6.602233897434192,72,8.0
2025-02-09 08:00:00+00:00,507.8824507944431,2781.731516038475,24.575823005527507,30.6471358700383,20.10169530318955,6.150000095367432,6.598594159468967,72,8.0
2025-02-09 09:00:00+00:00,1202.1198873653466,4355.693815514487,34.599219570640756,38.63603761817227,20.074138213848247,6.550000190734863,18.932612352344503,72,8.0
2025-02-09 10:00:00+00:00,684.3019613752178,3624.3261346042323,24.27176886379552,30.420853302258404,20.062712103633558,6.550000190734863,8.540814031072024,72,8.0
2025-02-09 11:00:00+00:00,581.2907298227375,2925.687052180258,24.73569308505969,31.10808228910639,20.194915997779976,6.349999904632568,6.612501733758476,72,8.0
2025-02-09 12:00:00+00:00,580.8013992950696,2937.275473372943,24.7177071023722,31.117474724264707,20.200000762939453,6.199999809265137,6.6099938625047185,72,8.0
2025-02-09 13:00:00+00:00,580.5330531870951,2927.1005038734243,24.699192763042717,31.074816450017508,20.27999954223633,5.949999809265137,6.612458544285023,72,8.0
2025-02-09 14:00:00+00:00,582.7683458515243,2918.998390176383,24.800656102284663,31.158366569283963,20.351666100819905,5.650000095367432,6.612990459474195,72,8.0
2025-02-09 15:00:00+00:00,588.0246510225184,2902.7213562182687,24.745506991859244,31.0705792082458,20.401694540250098,5.429999828338623,6.610045929916766,72,8.0
2025-02-09 16:00:00+00:00,587.1098052380132,2974.185121509541,24.696734260110293,31.178304036458332,20.427118366047488,5.179999828338623,6.6089524421371335,72,8.0
2025-02-09 17:00:00+00:00,591.8198880748588,2987.3602811241685,24.609753862482492,31.120442708333332,20.5,5.110000133514404,6.608037195285829,72,8.0
2025-02-09 18:00:00+00:00,597.3448175168505,2981.7283644903273,24.636839110644257,31.134427110688026,20.5,5.099999904632568,6.60911544831861,72,8.0
2025-02-09 19:00:00+00:00,604.7826330361246,2997.1605556285012,24.629094313506652,31.155225566789216,20.486666615804037,4.980000019073486,6.614344476651745,72,8.0
2025-02-09 20:00:00+00:00,625.7436969660911,3051.5096589417017,24.57574582567402,31.222345090379903,20.42333304087321,4.800000190734863,6.612288766214494,72,8.0
2025-02-09 21:00:00+00:00,684.2949563248151,3001.705087699142,24.511828852634803,31.05036135547969,20.399999618530273,4.570000171661377,6.611044118384354,72,8.0
2025-02-09 22:00:00+00:00,594.8344553886008,2865.8725996257876,24.3694066493785,30.61452657234769,20.376270714452712,4.389999866485596,6.608583923147506,72,8.0
2025-02-09 23:00:00+00:00,572.4997196144083,2824.688193441439,24.143468520220587,30.302116158963585,20.299999237060547,4.380000114440918,6.604356355693827,72,8.0
2025-02-10 00:00:00+00:00,570.3638662984725,2834.125071806066,24.00289207479867,30.18152710302871,20.22000045776367,4.300000190734863,6.604972265013793,72,8.0
2025-02-10 01:00:00+00:00,567.9837547323617,2826.9407025505516,23.918389328387605,30.082763671875,20.186207606874664,4.159999847412109,6.603403009954287,72,8.0
2025-02-10 02:00:00+00:00,567.487955387233,2805.5646227240895,23.837262150954132,29.95477380405287,20.10500040054321,4.130000114440918,6.603463864793964,72,8.0
2025-02-10 03:00:00+00:00,566.4350149972098,2795.9155396533615,23.718125629157914,29.816411037071077,20.06949179051286,4.010000228881836,6.6012499966875176,72,8.0
2025-02-10 04:00:00+00:00,564.4140048841803,2800.607403410583,23.642316887692576,29.749026856836483,20.01500005722046,3.7899999618530273,6.603114161504751,72,8.0
2025-02-10 05:00:00+00:00,629.4438199675485,2986.289093017578,23.558462078651687,30.07755922467521,19.90508438368975,3.6700000762939453,6.594974150818385,72,8.0
2025-02-10 06:00:00+00:00,665.0773745915077,3181.944112255587,24.074401514490223,31.013412049362778,19.88666623433431,3.6500000953674316,6.602932642292044,72,8.0
2025-02-10 07:00:00+00:00,631.7952386765253,3086.137972278755,24.021039177389707,30.75173360359769,19.8033890805002,3.7699999809265137,6.60253389609628,72,8.0
2025-02-10 08:00:00+00:00,631.5224101603532,3091.665999212185,24.094611672794116,30.835644120929622,19.799999237060547,4.010000228881836,6.60428649170392,72,8.0
2025-02-10 09:00:00+00:00,1578.907560738529,5316.92127798385,32.32564803265056,37.10312034970238,19.705172571642645,4.119999885559082,18.55535662808672,72,8.0
2025-02-10 10:00:00+00:00,846.8893538616619,3923.301361853335,23.26940268294818,31.143236689206933,19.650848033064502,4.079999923706055,7.194166704386222,72,8.0
2025-02-10 11:00:00+00:00,718.5456572033111,3236.9047564338234,24.165790632659313,31.223722399115896,19.759321891655357,4.03000020980835,6.604221136964002,72,8.0
2025-02-10 12:00:00+00:00,721.5193257478772,3233.995050168505,24.092792585784313,31.139611508665965,19.799999237060547,3.7899999618530273,6.608242336775408,72,8.0
2025-02-10 13:00:00+00:00,728.5380958535758,3248.355784696691,24.07650696997549,31.16033132002801,19.783050343141717,3.559999942779541,6.603502699640953,72,8.0
2025-02-10 14:00:00+00:00,734.7397751581101,3241.6393701035104,24.03157620470063,31.099216151304272,19.71017009929075,2.9200000762939453,6.605000120585038,72,8.0
2025-02-10 15:00:00+00:00,716.9042023303462,3242.717921836703,24.06871908919818,31.137499726453083,19.700000762939453,2.490000009536743,6.605521314284381,72,8.0
2025-02-10 16:00:00+00:00,718.6477654313242,3218.9223435044955,24.227049417335895,31.242499836330307,19.784999465942384,2.559999942779541,6.607556869197825,72,8.0
2025-02-10 17:00:00+00:00,718.7742295892966,3196.6424680223654,24.300867417279413,31.268699667366946,19.833332697550457,2.7200000286102295,6.606866048497646,72,8.0
2025-02-10 18:00:00+00:00,719.1168070988161,3194.7575040758493,24.24965806635154,31.21600222120098,19.88135547961219,2.759999990463257,6.603927431988115,72,8.0
2025-02-10 19:00:00+00:00,720.6703074051886,3201.706657858456,24.14627989867822,31.124954180891105,19.794999345143637,2.5799999237060547,6.606710896104658,72,8.0
2025-02-10 20:00:00+00:00,716.8894150077798,3231.3948012328083,24.115341824077298,31.159606083521936,19.70500068664551,2.4100000858306885,6.606102348370141,72,8.0
2025-02-10 21:00:00+00:00,717.2330546061198,3273.8868896484373,24.143265109592015,31.278468153211804,19.698276618431354,2.509999990463257,6.607384771770901,72,8.0
2025-02-10 22:00:00+00:00,718.5159662497812,3270.676233286283,24.16868339132528,31.304876931241246,19.68135662402137,2.6600000858306885,6.600293112736122,72,8.0
2025-02-10 23:00:00+00:00,716.8957976012671,3274.551460330226,24.188289866727942,31.328808183429622,19.628333822886148,2.859999895095825,6.603890353558111,72,8.0
2025-02-11 00:00:00+00:00,714.5313727541798,3285.069909702162,24.21226420255602,31.37478663340336,19.60666707356771,3.0,6.604817389106216,72,8.0
2025-02-11 01:00:00+00:00,712.2924368722098,3286.3475796568628,24.20735129989496,31.370517249868698,19.600000381469727,3.0799999237060547,6.606863888705812,72,8.0
2025-02-11 02:00:00+00:00,715.7456576136314,3289.9471356902136,24.21619302017682,31.387464849220937,19.600000381469727,3.0799999237060547,6.606462737759288,72,8.0
2025-02-11 03:00:00+00:00,705.8383758288471,3247.652572161677,24.24852900144433,31.332202900691527,19.600000381469727,3.109999895095825,6.602364898061886,72,8.0
2025-02-11 04:00:00+00:00,691.2599429175967,3221.300917339592,24.265241350446427,31.288943507090337,19.600000381469727,3.0799999237060547,6.604363688567774,72,8.0
2025-02-11 05:00:00+00:00,696.0632775947872,3260.5728856318415,24.191035901085804,31.296234992937855,19.56166690190633,2.9700000286102295,6.608192799455028,72,8.0
2025-02-11 06:00:00+00:00,699.5697484804468,3289.2294538909314,24.185885389311974,31.35772824754902,19.5,2.880000114440918,6.604569791745739,72,8.0
2025-02-11 07:00:00+00:00,686.8120450572807,3252.8188585981266,24.19323285955007,31.284850561318276,19.432203131206965,2.890000104904175,6.601198585093522,72,8.0
2025-02-11 08:00:00+00:00,682.203362301952,3251.349017829788,24.20398872439601,31.290683265493698,19.399999618530273,3.119999885559082,6.603366285479035,72,8.0
2025-02-11 09:00:00+00:00,1635.3337995593108,5415.512445545729,32.422610831660265,37.345774730490575,19.327118372513077,3.299999952316284,18.268341133714387,72,8.0
2025-02-11 10:00:00+00:00,837.4952378900779,3962.9841329109768,23.262467584690125,31.23011792607668,19.198305776563743,3.390000104904175,7.130676734347303,72,8.0
2025-02-11 11:00:00+00:00,726.1736706645548,3397.0349757090335,24.137461429884453,31.538235704438026,19.28275812083277,3.5399999618530273,6.610272487672437,72,8.0
2025-02-11 12:00:00+00:00,694.1008401651676,3312.413968126313,24.28474592962185,31.50107709099265,19.299999237060547,3.6500000953674316,6.609962455364836,72,8.0
2025-02-11 13:00:00+00:00,666.849018000755,3180.572624655331,24.165837135635503,31.098665638130253,19.338982436616543,3.799999952316284,6.606515295365277,72,8.0
2025-02-11 14:00:00+00:00,668.2812343565356,3207.9427110688025,24.13367622439601,31.12846925879727,19.384745323051842,3.8499999046325684,6.604243550981794,72,8.0
2025-02-11 15:00:00+00:00,662.4624644047072,3198.830318162421,24.275807100183822,31.246721540178573,19.43050820948714,3.880000114440918,6.608252581428079,72,8.0
2025-02-11 16:00:00+00:00,662.3008427137739,3199.5905412946427,24.39341928177521,31.358876460740547,19.52372890407756,3.809999942779541,6.615250968131699,72,8.0
2025-02-11 17:00:00+00:00,663.0198314815926,3188.5820905802634,24.380028751309357,31.323483600296786,19.600000381469727,3.640000104904175,6.613304355291015,72,8.0
2025-02-11 18:00:00+00:00,659.7787108007266,3172.5131220456933,24.26595120470063,31.176634716386555,19.600000381469727,3.5,6.611234424494896,72,8.0
2025-02-11 19:00:00+00:00,661.6579835181143,3157.863695673582,24.164989824054622,31.048374720982142,19.600000381469727,3.390000104904175,6.606401591741738,72,8.0
2025-02-11 20:00:00+00:00,661.4140434693754,3174.382654768697,24.11882447660639,31.036866605951545,19.590000343322753,3.25,6.60794948326068,72,8.0
2025-02-11 21:00:00+00:00,664.1078218428116,3191.295344688373,24.108343880935752,31.06543855294169,19.600000381469727,3.2100000381469727,6.605653548373857,72,8.0
2025-02-11 22:00:00+00:00,648.018207026463,3131.4362731420692,24.08270827862395,30.908069770877102,19.59833370844523,3.240000009536743,6.6066210009470705,72,8.0
2025-02-11 23:00:00+00:00,629.926612832633,3065.9059607241334,23.940062450761555,30.625063599658613,19.538983199555997,3.259999990463257,6.603954631741307,72,8.0
2025-02-12 00:00:00+00:00,628.7717074867056,3070.943599412421,23.80982060793067,30.504458130908613,19.5,3.180000066757202,6.605046672981326,72,8.0
2025-02-12 01:00:00+00:00,626.9191662258572,3086.4519083658856,23.75180867513021,30.484063720703126,19.45499982833862,3.059999942779541,6.601153242588043,72,8.0
2025-02-12 02:00:00+00:00,626.3173655448508,3081.5847783449317,23.742476775866596,30.46066874015231,19.399999618530273,3.049999952316284,6.604502742030039,72,8.0
2025-02-12 03:00:00+00:00,627.9551813889618,3096.856560202206,23.766515395220587,30.519633830094538,19.399999618530273,2.950000047683716,6.6029791711759165,72,8.0
2025-02-12 04:00:00+00:00,629.7535034521621,3105.894340451024,23.902033958114497,30.66766511292017,19.399999618530273,3.0,6.610185943731741,72,8.0
2025-02-12 05:00:00+00:00,630.7638655804119,3132.035024947479,23.931267233455884,30.759066028755253,19.331666024525962,3.049999952316284,6.605228664494362,72,8.0
2025-02-12 06:00:00+00:00,630.273388774455,3182.8736910779935,23.990386193539916,30.92441693474265,19.299999237060547,3.430000066757202,6.609755283644219,72,8.0
2025-02-12 07:00:00+00:00,610.4728290119759,3129.5835084033615,24.05995191045168,30.88159384847689,19.29499931335449,3.869999885559082,6.606182903802695,72,8.0
2025-02-12 08:00:00+00:00,591.5896349995077,3090.257328321954,24.0785907136292,30.814110507484244,19.243333435058595,4.289999961853027,6.606579792599718,72,8.0
2025-02-12 09:00:00+00:00,1169.7487408293396,4323.681783211331,30.741143234637605,34.6615328748687,19.16833391189575,4.75,19.383071190168877,72,8.0
2025-02-12 10:00:00+00:00,1026.7784308425519,4587.217375426733,28.33547383797269,33.464771943933826,18.983333269755047,4.820000171661377,14.465952805110387,72,8.0
2025-02-12 11:00:00+00:00,629.3983185070904,3077.05014115021,23.968470982142858,30.674402573529413,19.100000381469727,4.760000228881836,6.607380710730032,72,8.0
2025-02-12 12:00:00+00:00,604.7984117296007,3065.0799269903273,23.896354166666665,30.578259858630954,19.15098096810135,4.71999979019165,6.6051277251470655,72,8.0
2025-02-12 13:00:00+00:00,619.2381765004751,3076.6430903254327,23.89992873733108,30.60517182221284,19.200000762939453,4.53000020980835,6.606794979121234,72,8.0
2025-02-12 14:00:00+00:00,619.1338879055447,3048.826279703776,23.949613444010417,30.59419148763021,19.23620710701778,4.110000133514404,6.607199931144715,72,8.0
2025-02-12 15:00:00+00:00,580.9593848647858,2874.4778283383666,23.954474954044116,30.22124269629727,19.298304347668665,3.759999990463257,6.6046819967382095,72,8.0
2025-02-12 16:00:00+00:00,567.0280098367472,2811.4620699842435,23.800939223345587,29.93183347557773,19.36440626241393,3.640000104904175,6.60280282958215,72,8.0
2025-02-12 17:00:00+00:00,565.9254914612329,2821.4952587480307,23.669234588366596,29.823277064732142,19.399999618530273,3.569999933242798,6.601450046571363,72,8.0
2025-02-12 18:00:00+00:00,562.8519551367733,2823.1767393996597,23.52213496202863,29.676334317170042,19.391525009931144,3.440000057220459,6.604734701817262,72,8.0
2025-02-12 19:00:00+00:00,561.8794955135731,2814.728017742714,23.414998600991925,29.556120797489466,19.31864337597863,3.3399999141693115,6.5988288314154975,72,8.0
2025-02-12 20:00:00+00:00,561.237882906348,2798.3598122769413,23.34542634161734,29.444121719402855,19.299999237060547,3.390000104904175,6.606007370112002,72,8.0
2025-02-12 21:00:00+00:00,559.7408960166098,2800.05791056657,23.268310546875,29.37662486869748,19.299999237060547,3.2899999618530273,6.599353377558604,72,8.0
2025-02-12 22:00:00+00:00,565.4535014689469,2821.308123933167,23.198634043461134,29.35375361081933,19.225862437281116,3.2300000190734863,6.598875610768294,72,8.0
2025-02-12 23:00:00+00:00,567.6207260003611,2808.1042931821166,23.15842264640231,29.28227990414916,19.19830584121963,3.2300000190734863,6.6013323278988105,72,8.0
2025-02-13 00:00:00+00:00,570.5313717283789,2822.4782058331143,23.135379053965337,29.29090278689601,19.128814050706765,3.1700000762939453,6.601020800967176,72,8.0
2025-02-13 01:00:00+00:00,674.9238775017557,3255.24061392135,23.33924878545168,30.442706965598738,19.100000381469727,3.0899999141693115,6.597804498271782,72,8.0
2025-02-13 02:00:00+00:00,668.6913406116337,3263.124636516891,23.72781866489176,30.84163729704958,19.133333841959637,3.0299999713897705,6.604600516111491,72,8.0
2025-02-13 03:00:00+00:00,654.5750703357514,3147.599755038734,23.76920299369748,30.63742039784664,19.17833401362101,2.990000009536743,6.598535032833324,72,8.0
2025-02-13 04:00:00+00:00,683.0386566247593,3273.1317128413866,23.789485129989497,30.928768382352942,19.198334089914958,2.990000009536743,6.601166019920542,72,8.0
2025-02-13 05:00:00+00:00,675.1193285175399,3202.307992630646,23.859906364889707,30.843296595982142,19.159322641663632,2.940000057220459,6.602580631480498,72,8.0
2025-02-13 06:00:00+00:00,654.4139283586677,3128.432588625087,23.86106290259401,30.681201987943943,19.100000381469727,3.0799999237060547,6.604770361547018,72,8.0
2025-02-13 07:00:00+00:00,639.3305328967524,3103.2235548516283,23.837201286764707,30.606190913865547,19.096667035420737,3.430000066757202,6.601174955608464,72,8.0
2025-02-13 08:00:00+00:00,609.1775901644837,3027.8555918461134,23.922677176339285,30.52959230567227,19.09833370844523,3.990000009536743,6.598943722348253,72,8.0
2025-02-13 09:00:00+00:00,1632.3532169459581,5163.396638245142,31.450449711134453,35.7809176404937,19.04500017166138,3.9800000190734863,19.33181954765854,72,8.0
2025-02-13 10:00:00+00:00,1067.2641479748638,4651.53707654937,25.24439775910364,31.42967450652136,18.944999790191652,3.930000066757202,11.616107654838668,72,8.0
2025-02-13 11:00:00+00:00,727.4661058270965,3178.73121758469,24.144480643820028,31.08293874190301,19.100000381469727,4.0,6.6027491566847685,72,8.0
2025-02-13 12:00:00+00:00,728.0326773630062,3245.8918463927876,23.994167521848517,31.0742463365113,19.100000381469727,3.7699999809265137,6.60184599720152,72,8.0
2025-02-13 13:00:00+00:00,722.9137262082568,3150.5073919216125,24.294765953256302,31.163078414959735,19.155000591278075,3.4100000858306885,6.605451855005002,72,8.0
2025-02-13 14:00:00+00:00,712.4792707854626,3073.1158320750174,24.625977930234594,31.32707526369923,19.203334045410156,3.0399999618530273,6.604951010364778,72,8.0
2025-02-13 15:00:00+00:00,706.1263294380252,3023.4464497713147,24.766842967655812,31.356335209865197,19.286666107177734,2.7799999713897705,6.608534571169471,72,8.0
2025-02-13 16:00:00+00:00,692.589385304371,2954.4425307971806,24.91471445094274,31.35099033803247,19.348332754770915,2.609999895095825,6.611417309531952,72,8.0
2025-02-13 17:00:00+00:00,709.8198873055081,3028.156890783657,24.76449798669468,31.364864402792367,19.468333212534585,2.4600000381469727,6.608731157639447,72,8.0
2025-02-13 18:00:00+00:00,718.3540608382025,3105.238506926208,24.501021697741596,31.27118073792017,19.42999973297119,2.319999933242798,6.605573049112528,72,8.0
2025-02-13 19:00:00+00:00,727.4092443129596,3120.1146154750963,24.30567910758053,31.107094986432074,19.399999618530273,2.2300000190734863,6.606080405184534,72,8.0
2025-02-13 20:00:00+00:00,732.7366939940039,3164.4695596988795,24.17925187653186,31.080947320334385,19.3620684393521,2.25,6.60308416350549,72,8.0
2025-02-13 21:00:00+00:00,732.2327711602219,3210.9510857077207,24.12097817642682,31.1228253019958,19.3033890805002,2.0299999713897705,6.603957990972268,72,8.0
2025-02-13 22:00:00+00:00,733.2826329506412,3192.627887971595,24.077584744835434,31.044145685618,19.299999237060547,2.0,6.599241319490748,72,8.0
2025-02-13 23:00:00+00:00,731.6596647203803,3230.586700012036,24.05048992253151,31.097897655155812,19.299999237060547,2.1700000762939453,6.601106148140103,72,8.0
2025-02-14 00:00:00+00:00,733.2619063006061,3250.7217246966657,24.014472492580307,31.111182186190643,19.228813882601465,2.4200000762939453,6.595785781657896,72,8.0
2025-02-14 01:00:00+00:00,731.3620111049886,3248.5657181553333,24.003139730272345,31.087708542466828,19.200000762939453,2.380000114440918,6.6027335134964416,72,8.0
2025-02-14 02:00:00+00:00,732.1574231743479,3271.563944327731,23.970668247767858,31.109589050463935,19.200000762939453,2.309999942779541,6.598751776024741,72,8.0
2025-02-14 03:00:00+00:00,728.1150843444483,3267.3287687674583,23.999088223420042,31.127551201335546,19.200000762939453,2.509999990463257,6.600083612196938,72,8.0
2025-02-14 04:00:00+00:00,716.8100844097405,3246.7548239999123,24.026843843005953,31.110454826461833,19.200000762939453,2.6600000858306885,6.600394911458846,72,8.0
2025-02-14 05:00:00+00:00,717.2042019200259,3273.3608432630863,24.052105217086833,31.193454432554272,19.161017563383457,2.7100000381469727,6.600821325425007,72,8.0
2025-02-14 06:00:00+00:00,716.992995831145,3291.3102712764794,24.147337841386555,31.321359500831583,19.10339022490938,3.009999990463257,6.606611652534549,72,8.0
2025-02-14 07:00:00+00:00,689.017647195597,3222.559421229429,24.37733267134979,31.408272879464285,19.10339022490938,3.2799999713897705,6.600648447245109,72,8.0
2025-02-14 08:00:00+00:00,663.9313725490196,3179.341614966299,24.60280098367472,31.534380744485293,19.218644546250164,3.430000066757202,6.605485181514623,72,8.0
2025-02-14 09:00:00+00:00,1143.784875009574,4301.673207857361,29.28464813659839,33.23321516106443,19.299999237060547,3.569999933242798,19.33354207314029,72,8.0
2025-02-14 10:00:00+00:00,1194.871469292937,4691.172617766817,30.94075727732168,35.474223163841806,19.280000146230062,3.3499999046325684,16.858508422549836,72,8.0
2025-02-14 11:00:00+00:00,702.0117643981421,3124.544008228291,24.34748528317577,31.15573299632353,19.6383337020874,3.7899999618530273,6.609044764222217,72,8.0
2025-02-14 12:00:00+00:00,725.2883011756833,3122.6586927663648,24.32129858330432,31.126583853803968,19.811665948232015,3.2899999618530273,6.608025548185811,72,8.0
2025-02-14 13:00:00+00:00,734.7072230021159,3159.813785129123,24.210698784722222,31.09853312174479,19.799999237060547,2.819999933242798,6.606216621398926,72,8.0
2025-02-14 14:00:00+00:00,736.4173667758118,3187.1829386051295,24.115357471113445,31.064358751313026,19.839999389648437,1.9600000381469727,6.604545498428559,72,8.0
2025-02-14 15:00:00+00:00,746.1081238647803,3291.7884135099353,24.083713563550422,31.261036934304972,19.8899995803833,1.5700000524520874,6.604560799959327,72,8.0
2025-02-14 16:00:00+00:00,734.5095230230764,3223.1655266598827,24.635958973433123,31.6580034357493,20.013559373758607,0.8100000023841858,6.610947583569866,72,8.0
2025-02-14 17:00:00+00:00,708.9868324771314,3186.4258427980567,24.73593968837535,31.67870204722514,20.173333994547527,1.6299999952316284,6.609638284902279,72,8.0
2025-02-14 18:00:00+00:00,711.708402745864,3263.42839977788,24.387533919817926,31.49992477459734,20.184483462366565,1.659999966621399,6.607636620016659,72,8.0
2025-02-14 19:00:00+00:00,708.3672271643032,3257.6418771610206,24.26330600599615,31.362710220807074,20.06166690190633,1.0499999523162842,6.607940342579903,72,8.0
2025-02-14 20:00:00+00:00,755.2067214581145,3367.5968260351015,24.21455926120448,31.561635591736696,19.989999961853027,0.9900000095367432,6.600578540513496,72,8.0
2025-02-14 21:00:00+00:00,749.0697479675464,3289.8323225774684,24.251599565607492,31.42354568780637,19.92333304087321,1.190000057220459,6.605662048029966,72,8.0
2025-02-14 22:00:00+00:00,698.0192100395591,3148.7388667737023,23.91591838254767,30.784261067708332,19.841378705254918,1.2000000476837158,6.601247527505045,72,8.0
2025-02-14 23:00:00+00:00,700.8257697610294,3175.111249480261,23.83655229669993,30.765482755602243,19.730508771993346,1.2899999618530273,6.598209644232144,72,8.0
2025-02-15 00:00:00+00:00,697.4593844373687,3109.7177980567226,23.770183659401262,30.55525374212185,19.640000534057616,1.7699999809265137,6.599204740604432,72,8.0
2025-02-15 01:00:00+00:00,664.3414547062722,2428.95984194459,23.48498500962885,29.013164445465687,19.553333536783853,2.0299999713897705,8.117754104090672,72,8.0
2025-02-15 02:00:00+00:00,967.7274520403864,3505.1646027551647,23.080354407387954,30.519650242909663,19.41355899228888,2.190000057220459,6.796572430127141,72,8.0
2025-02-15 03:00:00+00:00,797.9103644875919,3106.280847202162,23.642673866421568,30.418862564557074,19.379660557892365,2.140000104904175,6.600377643809599,72,8.0
2025-02-15 04:00:00+00:00,764.7445394906009,3190.686698507528,23.775113658744747,30.733501701461833,19.33559259317689,2.119999885559082,6.602435801209522,72,8.0
2025-02-15 05:00:00+00:00,674.9005591982886,2942.6789311427697,23.776941636029413,30.194428259585084,19.316948454258807,2.2699999809265137,6.60226930490061,72,8.0
2025-02-15 06:00:00+00:00,679.6821725999413,3097.831172337439,23.81706318549791,30.56881637360724,19.30169415878037,2.630000114440918,6.606410879278582,72,8.0
2025-02-15 07:00:00+00:00,646.203081232493,3046.076816761861,24.071384120054272,30.712701193758754,19.299999237060547,3.069999933242798,6.604754939466631,72,8.0
2025-02-15 08:00:00+00:00,568.6151250417159,2826.2359437915793,24.068980326505603,30.23075323879552,19.299999237060547,3.3499999046325684,6.604841690437467,72,8.0
2025-02-15 09:00:00+00:00,1473.447620648296,4861.794373242461,31.93402868960084,36.68542035955007,19.23157889382881,3.7699999809265137,17.244416528055314,72,8.0
2025-02-15 10:00:00+00:00,852.4901938558627,3850.8712031687674,24.352662842480743,31.23281715029762,19.23559308456162,3.880000114440918,8.075802762969202,72,8.0
2025-02-15 11:00:00+00:00,732.0885146539084,3207.9766206287204,24.476948201155462,31.47573638830532,19.369491027573407,3.6500000953674316,6.601343538246903,72,8.0
2025-02-15 12:00:00+00:00,732.2005610105371,3226.436491295737,24.428968755470937,31.4638446198792,19.40344790754647,3.2899999618530273,6.600341155749409,72,8.0
2025-02-15 13:00:00+00:00,734.5453788693212,3196.772156616553,24.440237520789566,31.42850714504552,19.47966093936209,2.9700000286102295,6.60594329914125,72,8.0
2025-02-15 14:00:00+00:00,737.6291326100753,3154.233981092437,24.434533383665965,31.313293286064425,19.50833336512248,2.2200000286102295,6.603834534225678,72,8.0
2025-02-15 15:00:00+00:00,722.5240912130233,2563.3944560245973,24.534369802608545,30.511260558911065,19.661667188008625,1.090000033378601,7.734288804671344,72,8.0
2025-02-15 16:00:00+00:00,871.4408968329764,3438.849715374431,23.82721272102591,31.00765315891982,19.70172487456223,0.8799999952316284,7.1588475644087595,72,8.0
2025-02-15 17:00:00+00:00,795.75574363046,3098.668604746586,24.383564070159313,31.14517066592262,19.696667416890463,0.8100000023841858,6.599407738330317,72,8.0
2025-02-15 18:00:00+00:00,862.1066663530138,2162.0950219048395,23.580096435546874,28.522291395399307,19.711667251586913,0.9700000286102295,8.580901349915399,72,8.0
2025-02-15 19:00:00+00:00,1179.3445376441591,3454.234283361782,23.380938703606443,30.91802140778186,19.6833340326945,1.1299999952316284,6.597894100915818,72,8.0
2025-02-15 20:00:00+00:00,747.7039222183014,3290.682115228904,24.22928155637255,31.405396533613445,19.698334089914958,1.4800000190734863,6.603033008361731,72,8.0
2025-02-15 21:00:00+00:00,740.297199836966,3196.5308020669204,24.14987088585434,31.123921541272757,19.676667340596516,1.5700000524520874,6.600195998237247,72,8.0
2025-02-15 22:00:00+00:00,783.0955303341317,2669.056425548735,23.261957419686624,29.24266278777136,19.591667016347248,1.8799999952316284,8.681279536388836,72,8.0
2025-02-15 23:00:00+00:00,817.2811279296875,3179.481602800396,23.72347051056338,30.660971198283452,19.501666673024495,1.8200000524520874,6.598772758161518,72,8.0
2025-02-16 00:00:00+00:00,735.497770431646,3056.6885452483025,23.747028828995475,30.416863656641713,19.47833325068156,1.9299999475479126,6.5986037692651776,72,8.0
2025-02-16 01:00:00+00:00,744.9761911600577,3143.945482782957,23.723848914565828,30.583493358280812,19.401694540250098,1.9299999475479126,6.59909360682597,72,8.0
2025-02-16 02:00:00+00:00,748.2876763009891,3118.799010033701,23.734143168986346,30.540106765362395,19.39833294550578,1.9700000286102295,6.597993482060793,72,8.0
2025-02-16 03:00:00+00:00,739.9383759912656,3030.62924271271,23.66321655615371,30.228542979691877,19.35833279291789,2.0799999237060547,6.826632443596335,72,8.0
2025-02-16 04:00:00+00:00,1354.9792692253905,2794.8507507495187,22.558184113489144,28.870777803308822,19.24000015258789,1.9600000381469727,8.535835415709252,72,8.0
2025-02-16 05:00:00+00:00,770.3997199221485,3415.293473444065,24.062039757309172,31.514255897671568,19.278946926719264,2.0199999809265137,6.599629049541569,72,8.0
2025-02-16 06:00:00+00:00,721.4999994885322,3206.0718659981667,24.29523898502968,31.28795568370286,19.299999237060547,2.4700000286102295,6.602731436990493,72,8.0
2025-02-16 07:00:00+00:00,690.378991904379,3174.294530019039,24.431508638611696,31.349993708420868,19.30999927520752,3.1700000762939453,6.607542082041252,72,8.0
2025-02-16 08:00:00+00:00,663.0126052129837,3141.774432526917,24.510051481530112,31.35824456735819,19.40166629155477,3.5,6.607215571470287,72,8.0
2025-02-16 09:00:00+00:00,1454.2854345839899,4955.892934419861,30.786344811362046,35.11088566285889,19.452542191844877,3.559999942779541,19.33410779301192,72,8.0
2025-02-16 10:00:00+00:00,1073.7058814927643,4490.055685518836,27.764908990940125,33.99853310464811,19.29830486491575,3.4200000762939453,11.776218037645355,72,8.0
2025-02-16 11:00:00+00:00,715.0814606741573,3114.973161675957,24.392435481039325,31.191557123419944,19.55517262425916,3.5299999713897705,6.597860668482405,72,8.0
2025-02-16 12:00:00+00:00,731.0403891220731,3138.042837498912,24.278924883574163,31.127016370342968,19.648333899180095,3.309999942779541,6.5990724151845095,72,8.0
2025-02-16 13:00:00+00:00,730.7700284215249,3112.6757101278013,24.302036830357142,31.092612044817926,19.737288394216765,2.880000114440918,6.601186853830888,72,8.0
2025-02-16 14:00:00+00:00,723.8526606199121,3010.5239538198093,24.789858521533613,31.353842513567926,19.967241254346124,2.5399999618530273,6.6058199398991775,72,8.0
2025-02-16 15:00:00+00:00,713.2829136781666,2943.4550747056637,24.92926350227591,31.346084039084385,20.252542204776052,1.809999942779541,6.607141489408264,72,8.0
2025-02-16 16:00:00+00:00,719.639215549501,3046.884093383447,24.671942702862395,31.32012853969713,20.349151966935498,1.309999942779541,6.600793493895972,72,8.0
2025-02-16 17:00:00+00:00,717.3179278547357,3099.91190695028,24.463995070684526,31.22549224768032,20.299999237060547,0.9800000190734863,6.602443235595019,72,8.0
2025-02-16 18:00:00+00:00,716.1801108138568,3112.2982919730393,24.322859221813726,31.11819962359944,20.23728832956088,1.2799999713897705,6.595851418684845,72,8.0
2025-02-16 19:00:00+00:00,728.232211756773,3151.7185161173843,24.253873424369747,31.131671809348738,20.151667245229085,1.5499999523162842,6.598485281487473,72,8.0
2025-02-16 20:00:00+00:00,736.7577029102657,3165.1350938813025,24.193492729122898,31.097064020920868,20.09833370844523,1.909999966621399,6.6023970545173025,72,8.0
2025-02-16 21:00:00+00:00,695.6056026170234,3062.6627802488183,24.07217261904762,30.758883436186974,20.018333403269448,2.0899999141693115,6.595743401043889,72,8.0
2025-02-16 22:00:00+00:00,691.0458106355294,3134.7268175825016,23.95320022540266,30.79740978422619,19.91833302179972,1.7899999618530273,6.59510632255832,72,8.0
2025-02-16 23:00:00+00:00,745.9217281075905,3261.9649872421223,23.887464773024025,31.009621452820333,19.856666119893394,1.3700000047683716,6.595128242683942,72,8.0
2025-02-17 00:00:00+00:00,824.26638929579,3517.6949157714844,24.158395724826388,31.835443115234376,19.799999237060547,0.9399999976158142,6.598415644963582,72,8.0
