timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-02-17 01:00:00+00:00,830.5700297208728,3498.8043626630338,24.209624474789916,31.847368341868,19.778332901000976,0.41999998688697815,6.596537926617791,72,8.0
2025-02-17 02:00:00+00:00,832.032492073978,3425.582817013524,24.134632954744397,31.61531917454482,19.696667416890463,0.23000000417232513,6.594255897511287,72,8.0
2025-02-17 03:00:00+00:00,894.753501870719,3059.8388512875854,23.297229243259803,30.00505856639531,19.59310380343733,0.11999999731779099,8.209829228932785,72,8.0
2025-02-17 04:00:00+00:00,925.4279345293951,3601.840409092397,23.966161291026538,31.819290928334496,19.5,-0.09000000357627869,6.604332596230107,72,8.0
2025-02-17 05:00:00+00:00,744.2081933317885,3029.614637816693,24.129426255737993,30.73813435182733,19.5,0.2199999988079071,6.601698596598738,72,8.0
2025-02-17 06:00:00+00:00,662.5843128022693,2921.7032870765493,23.911804370185575,30.289902289040615,19.439999771118163,1.9199999570846558,6.596309424114494,72,8.0
2025-02-17 07:00:00+00:00,619.2557428611093,2920.3639028853727,24.269259070815828,30.64322369572829,19.46666653951009,2.8399999141693115,6.597939030462954,72,8.0
2025-02-17 08:00:00+00:00,556.068361099157,2827.6064508298023,24.311388263594633,30.477805961996822,19.60500040054321,3.2799999713897705,6.603538843198011,72,8.0
2025-02-17 09:00:00+00:00,1170.1291317552411,4285.811680385044,29.599938999037114,33.345495229341736,19.695000743865968,3.799999952316284,19.280579918238963,72,8.0
2025-02-17 10:00:00+00:00,1151.0343595430172,4574.60764623887,30.35924883794518,35.82170642021648,19.64500036239624,3.9600000381469727,14.39033809720471,72,8.0
2025-02-17 11:00:00+00:00,692.5516747842288,3129.8066351693437,24.49087132288757,31.321510698542248,19.98833328882853,3.569999933242798,6.5991677278912935,72,8.0
2025-02-17 12:00:00+00:00,716.8574247814361,3104.8432562478115,24.569216944590337,31.346461533832283,20.191667143503825,3.0399999618530273,6.597831551100359,72,8.0
2025-02-17 13:00:00+00:00,738.4918778790814,3073.633927887561,24.40021076790091,31.109917990633754,20.296665954589844,2.430000066757202,6.597010669921961,72,8.0
2025-02-17 14:00:00+00:00,718.1428573138239,3048.8736856070554,24.186271090467436,30.85200427827381,20.239655330263336,1.4900000095367432,6.588739445897377,72,8.0
2025-02-17 15:00:00+00:00,705.9101137311271,3036.36396443343,23.83717324820553,30.471962808560924,20.167797250262762,0.4399999976158142,6.5918153140391285,72,8.0
2025-02-17 16:00:00+00:00,688.7782134157319,3010.5245088545303,23.79784337901536,30.37452467593401,20.100000381469727,-0.5699999928474426,6.590978212196734,72,8.0
2025-02-17 17:00:00+00:00,757.718715049701,3216.2623659272435,23.78386462334148,30.81145455983764,20.15833393732707,-0.7300000190734863,6.5899060558340405,72,8.0
2025-02-17 18:00:00+00:00,818.6056038137912,3420.0761041721375,24.03238043264181,31.50466944590336,20.142373424465372,-0.7799999713897705,6.590865123171766,72,8.0
2025-02-17 19:00:00+00:00,821.8420155415682,3427.7518669577207,24.042843602284663,31.528658826811974,20.052542573314604,-0.8299999833106995,6.593641409353048,72,8.0
2025-02-17 20:00:00+00:00,823.8308117436428,3425.45820271468,24.001366366859244,31.48526949842437,19.96271172216383,-0.9900000095367432,6.59089222675612,72,8.0
2025-02-17 21:00:00+00:00,826.7751411394885,3426.875446901483,23.93419375662076,31.422921908103813,19.883050401332014,-0.6399999856948853,6.588999243105873,72,8.0
2025-02-17 22:00:00+00:00,774.6103648551706,2855.5051741399684,23.849026720063026,30.425676618303573,19.767241116227776,-0.6399999856948853,7.552808645392666,72,8.0
2025-02-17 23:00:00+00:00,1000.2918765070725,3735.9930737920167,23.2153094636292,31.044140214679622,19.620339442107635,-0.3199999928474426,7.241324989735579,72,8.0
2025-02-18 00:00:00+00:00,930.7058828658417,3570.7133727514442,23.87507590926996,31.67738970588235,19.544067964715474,-0.1899999976158142,6.589730174601579,72,8.0
2025-02-18 01:00:00+00:00,937.3605049197413,3631.853231708655,23.98027124297753,31.910967537526336,19.5,-0.3400000035762787,6.594323967280013,72,8.0
2025-02-18 02:00:00+00:00,843.634733483237,3299.5650777976607,23.903756083056912,31.10674264577514,19.43166640599569,-0.009999999776482582,6.595830624329977,72,8.0
2025-02-18 03:00:00+00:00,805.6518202495843,3193.35366744354,23.45751337644433,30.437220982142858,19.277965739621955,-0.6700000166893005,6.587193116420457,72,8.0
2025-02-18 04:00:00+00:00,810.2865542457217,3315.55705299698,23.35503996520483,30.595007631959035,19.19152612201238,-1.6100000143051147,6.59315086012127,72,8.0
2025-02-18 05:00:00+00:00,823.4677872858127,3503.6932178144693,23.69375738576681,31.34798450630252,19.09833370844523,-0.20000000298023224,6.5906878759881025,72,8.0
2025-02-18 06:00:00+00:00,664.409444893731,2495.2929931640624,23.597469075520834,29.124886067708335,19.052542573314604,1.7300000190734863,8.313587900002798,72,8.0
2025-02-18 07:00:00+00:00,680.2112050630799,3287.4405568868174,23.432036584164916,30.613588990283613,19.001666673024495,3.059999942779541,6.590862214064398,72,8.0
2025-02-18 08:00:00+00:00,545.8227531347382,2859.7339892988443,24.044441800157564,30.289181492909663,19.143333848317464,4.230000019073486,6.594241599074933,72,8.0
2025-02-18 09:00:00+00:00,1143.9986047158693,4245.078788203234,30.645080225427723,34.46324319679644,19.29499931335449,5.099999904632568,19.26411417875876,72,8.0
2025-02-18 10:00:00+00:00,1034.3686293219985,4631.42986162971,28.349201106223738,34.52514443277311,19.39499963124593,5.409999847412109,12.463260001495104,72,8.0
2025-02-18 11:00:00+00:00,651.409243971026,3175.801121815914,24.364772764574578,31.304035090598738,19.834999815622965,5.110000133514404,6.590601752786076,72,8.0
2025-02-18 12:00:00+00:00,674.9366962849593,3177.490587250525,24.34114036239496,31.283412388392858,20.083333651224773,4.670000076293945,6.591401773340562,72,8.0
2025-02-18 13:00:00+00:00,684.8946921918646,3127.559143407385,24.60043727086243,31.434353450157122,20.210000610351564,4.239999771118164,6.591500808406809,72,8.0
2025-02-18 14:00:00+00:00,682.9216294877984,3074.8434053308824,24.884345046612395,31.60552824645483,20.334999370574952,3.2899999618530273,6.589396757238052,72,8.0
2025-02-18 15:00:00+00:00,684.4678776064399,3147.6481551697802,24.63492520295042,31.514182660832752,20.42999973297119,2.4200000762939453,6.58938117400228,72,8.0
2025-02-18 16:00:00+00:00,688.6408947856486,3181.616980288209,24.493172268907564,31.45024865414916,20.506666692097983,1.9600000381469727,6.5867417920537354,72,8.0
2025-02-18 17:00:00+00:00,696.6467608384683,3225.3117813325266,24.404870433538733,31.456652316241197,20.501666673024495,2.0,6.587065921031254,72,8.0
2025-02-18 18:00:00+00:00,701.459609007769,3239.0313282066068,24.320685171483287,31.402872154639624,20.5,2.130000114440918,6.586487746172296,72,8.0
2025-02-18 19:00:00+00:00,708.5739489643514,3276.1766757484243,24.227411863182773,31.392758665966387,20.47457617420261,2.440000057220459,6.584411801410322,72,8.0
2025-02-18 20:00:00+00:00,704.1703082600228,3275.7899611016283,24.17163701418067,31.342211298581933,20.39830469681045,2.3399999141693115,6.5784746739042905,72,8.0
2025-02-18 21:00:00+00:00,717.8464976078322,3325.8276346671482,24.141697987788866,31.40904223017332,20.3101687673795,2.569999933242798,6.590259656184862,72,8.0
2025-02-18 22:00:00+00:00,743.2564589253972,3408.0989064420205,24.19371667068996,31.645033247015448,20.223729214425813,2.2300000190734863,6.5867903781740855,72,8.0
2025-02-18 23:00:00+00:00,703.5050286660647,3185.4538771986295,24.08179529285964,31.0480404646037,20.156897150236986,2.3499999046325684,6.584725846125427,72,8.0
2025-02-19 00:00:00+00:00,690.7473390723477,3214.58770598083,23.85069877560399,30.88546727284664,20.03220351267669,2.1500000953674316,6.579794963868726,72,8.0
2025-02-19 01:00:00+00:00,688.2324933391325,3238.132697610294,23.778476234243698,30.864028033088236,19.918643757448358,1.9199999570846558,6.580333974181103,72,8.0
2025-02-19 02:00:00+00:00,687.0201675885198,3209.5664575400474,23.706339860162814,30.730425666360293,19.830507828017414,2.059999942779541,6.5791741940153745,72,8.0
2025-02-19 03:00:00+00:00,687.1753516103707,3198.3616502264967,23.694512375262605,30.693755334164916,19.750847444695943,1.9299999475479126,6.5794603564158205,72,8.0
2025-02-19 04:00:00+00:00,678.7383759656207,3224.747257008272,23.79158186712185,30.84439830619748,19.708475209898868,1.7899999618530273,6.5835747478388935,72,8.0
2025-02-19 05:00:00+00:00,634.9000001367734,3103.9017713530725,23.851464023109244,30.646063796612395,19.63559373758607,2.0999999046325684,6.577955931174655,72,8.0
2025-02-19 06:00:00+00:00,619.5983137495062,3057.1338055214187,23.905918078476123,30.59213291125351,19.54500017166138,2.9600000381469727,6.58392474356662,72,8.0
2025-02-19 07:00:00+00:00,573.462952935264,2912.4832848679057,24.011838440111422,30.381670683539344,19.5,3.6700000762939453,6.583900887321961,72,8.0
2025-02-19 08:00:00+00:00,550.8711496561515,2805.1143398765757,24.001803358061974,30.138932428440125,19.5,4.369999885559082,6.581565223822073,72,8.0
2025-02-19 09:00:00+00:00,1160.3882355676647,4134.77813618123,31.177999031643907,34.89056345194328,19.439999771118163,4.639999866485596,19.270893770105697,72,8.0
2025-02-19 10:00:00+00:00,995.1568253286038,4434.154578758814,28.1934124194812,33.142132687369426,19.3016663869222,5.019999980926514,14.170794117749567,72,8.0
2025-02-19 11:00:00+00:00,626.2563891940647,3080.5560689290364,24.030181884765625,30.76725056966146,19.4266663869222,5.309999942779541,6.584031085173289,72,8.0
2025-02-19 12:00:00+00:00,676.0442576688879,3366.0499380416227,24.451594504989497,31.809455422794116,19.53333346048991,5.329999923706055,6.588431582731359,72,8.0
2025-02-19 13:00:00+00:00,659.5952368984704,3277.845329733456,24.520786830357142,31.685257599133404,19.625000476837158,4.989999771118164,6.589007273441603,72,8.0
2025-02-19 14:00:00+00:00,612.6601121881035,3026.6732788085938,24.87645592850246,31.490274836508075,19.82499977747599,4.699999809265137,6.591494498627909,72,8.0
2025-02-19 15:00:00+00:00,566.8597766727042,2848.9077189354925,25.181595615834496,31.402864765188546,20.153333536783855,4.230000019073486,6.596203842642587,72,8.0
2025-02-19 16:00:00+00:00,570.9882354308911,2863.2518649061185,25.372155795912114,31.62585483412115,20.41833302179972,4.579999923706055,6.592358400841721,72,8.0
2025-02-19 17:00:00+00:00,564.3851559422598,2895.6122732296044,25.00476518732493,31.333479680934875,20.49152539140087,5.039999961853027,6.592669690022616,72,8.0
2025-02-19 18:00:00+00:00,558.503921807981,2876.2614711900387,24.62604084602591,30.91191857602416,20.406666310628257,5.320000171661377,6.590062200188303,72,8.0
2025-02-19 19:00:00+00:00,555.3064424744507,2858.120886538209,24.362083798363095,30.60890655090161,20.311665948232015,5.239999771118164,6.588744636343307,72,8.0
2025-02-19 20:00:00+00:00,553.495518959537,2876.835624288778,24.2317120207458,30.52027666535364,20.26166648864746,4.989999771118164,6.587824570364645,72,8.0
2025-02-19 21:00:00+00:00,551.3938362698595,2975.4452844614407,24.226765608587186,30.734247800682773,20.200000762939453,5.099999904632568,6.584487086918507,72,8.0
2025-02-19 22:00:00+00:00,551.6932381643376,3055.075058456206,24.371667996258804,31.05279558208627,20.194915997779976,5.420000076293945,6.585217039350053,72,8.0
2025-02-19 23:00:00+00:00,552.334260818354,3156.496001262187,24.53310043632486,31.430141098319986,20.19000072479248,6.059999942779541,6.591110584131522,72,8.0
2025-02-20 00:00:00+00:00,553.5294942105754,3242.54797055541,24.701556208420868,31.79006368172269,20.19322107606015,6.840000152587891,6.588214215778169,72,8.0
2025-02-20 01:00:00+00:00,534.8787718192159,3129.8982724663933,24.818145922442387,31.663840182000698,20.200000762939453,7.570000171661377,6.58525576937798,72,8.0
2025-02-20 02:00:00+00:00,515.9598307234518,3059.5079007188815,24.85473017331933,31.540503408394606,20.200000762939453,8.1899995803833,6.59112910129109,72,8.0
2025-02-20 03:00:00+00:00,507.8346376046122,3026.9949071447277,24.898680276710895,31.511216147651886,20.225000381469727,8.510000228881836,6.5933431833150005,72,8.0
2025-02-20 04:00:00+00:00,493.37534954167216,3018.0225088082107,25.02498645942752,31.625695493040965,20.318643602274232,8.920000076293945,6.585834833086372,72,8.0
2025-02-20 05:00:00+00:00,493.4259161290988,2974.93701378191,25.054871808978874,31.56142234264965,20.394914853370796,9.390000343322754,6.585633615037085,72,8.0
2025-02-20 06:00:00+00:00,440.17688073288434,2803.0886264471624,24.968807124825904,31.094165515102716,20.366101184133758,10.020000457763672,6.5915062168514496,72,8.0
2025-02-20 07:00:00+00:00,428.16302473137694,2827.35375087535,24.94605176054797,31.123950947566527,20.34035026817991,10.460000038146973,6.591725266614214,72,8.0
2025-02-20 08:00:00+00:00,430.12661059296767,2841.831909521621,25.152049687062323,31.363245005033264,20.399999618530273,10.979999542236328,6.59046852288126,72,8.0
2025-02-20 09:00:00+00:00,1129.8793879856971,4998.980798577863,31.230051874782383,35.485369924051184,20.40508438368975,11.600000381469727,19.250587410249416,72,8.0
2025-02-20 10:00:00+00:00,810.4532234768908,4519.517885352383,28.44996895242472,33.69055483521534,20.358620479189117,12.09000015258789,13.14434119633266,72,8.0
2025-02-20 11:00:00+00:00,430.55238055915726,2779.567308954832,25.46769137342437,31.543309315913866,20.58500032424927,12.5600004196167,6.590470392830899,72,8.0
2025-02-20 12:00:00+00:00,434.398880560525,2847.330478871236,25.42836626838235,31.65191564907213,20.696610854843914,12.649999618530273,6.590779032026019,72,8.0
2025-02-20 13:00:00+00:00,433.28039234492627,2878.2635870754552,25.48040651807598,31.772000010941877,20.818643440634517,12.449999809265137,6.590274687908611,72,8.0
2025-02-20 14:00:00+00:00,417.39103574779523,2729.237163810837,25.596250218837536,31.56373574820553,20.95084727012505,12.359999656677246,6.588477160082478,72,8.0
2025-02-20 15:00:00+00:00,422.3787108349199,2733.2494111902574,25.624765433517158,31.601492745535715,21.08166697820028,12.329999923706055,6.588184283227146,72,8.0
2025-02-20 16:00:00+00:00,418.98347280806854,2682.8859924829308,25.661593739058123,31.525026123730743,21.245000076293945,12.220000267028809,6.5918056410567765,72,8.0
2025-02-20 17:00:00+00:00,423.6142853381587,2682.317645417542,25.680142955619747,31.545628309917717,21.318332640329995,11.979999542236328,6.588127637109837,72,8.0
2025-02-20 18:00:00+00:00,430.47254948121827,2763.0623632265406,25.71556728160014,31.753085609243698,21.443333117167153,11.779999732971191,6.593146855757684,72,8.0
2025-02-20 19:00:00+00:00,431.1355744690454,2737.6974352240895,25.70229888830532,31.684471151741946,21.5,11.5,6.5930073134371545,72,8.0
2025-02-20 20:00:00+00:00,428.99579772094387,2726.0816537552523,25.707615956538866,31.665548543636206,21.535000133514405,11.670000076293945,6.591972323024974,72,8.0
2025-02-20 21:00:00+00:00,420.8260498901709,2696.4341545211837,25.708260159532564,31.600397873993348,21.600000381469727,11.5600004196167,6.593176211295676,72,8.0
2025-02-20 22:00:00+00:00,427.9579836206944,2709.0370293625265,25.704513250612745,31.62507727700455,21.61186483350851,11.510000228881836,6.591987762130609,72,8.0
2025-02-20 23:00:00+00:00,419.10700326273087,2691.1434480042017,25.70387041535364,31.587526123730743,21.693104184907057,11.720000267028809,6.589360099546716,72,8.0
2025-02-21 00:00:00+00:00,427.7851536854976,2697.8752687598476,25.754756980917367,31.652439491421568,21.700000762939453,11.760000228881836,6.590216853037602,72,8.0
2025-02-21 01:00:00+00:00,431.94033608316374,2718.1508645450367,25.743287158613445,31.685749299719888,21.700000762939453,11.6899995803833,6.589833749776461,72,8.0
2025-02-21 02:00:00+00:00,431.5431368103882,2701.3750608641894,25.756481694240197,31.658852115064775,21.747457665912176,11.670000076293945,6.59353590545868,72,8.0
2025-02-21 03:00:00+00:00,425.6806717560071,2664.2984636237306,25.802027940082283,31.628069880295868,21.799999237060547,11.569999694824219,6.58845841116598,72,8.0
2025-02-21 04:00:00+00:00,424.61741672473005,2641.155300258583,25.77807548415493,31.55139951034331,21.801665910085042,11.40999984741211,6.591012053422525,72,8.0
2025-02-21 05:00:00+00:00,428.75960997685087,2655.2890074153465,25.82003027615773,31.622503509096447,21.801665910085042,11.329999923706055,6.593240485549969,72,8.0
2025-02-21 06:00:00+00:00,408.7366946778711,2583.3504218093485,25.87794746804972,31.526170917585784,21.82711798457776,11.489999771118164,6.5895894755836295,72,8.0
2025-02-21 07:00:00+00:00,404.32521035758054,2544.380977000175,25.997211873030462,31.560332140668766,21.89833294550578,11.920000076293945,6.589476183349011,72,8.0
2025-02-21 08:00:00+00:00,390.67310869660366,2509.3802014946605,26.12088995754552,31.606439841561624,21.97166655858358,12.510000228881836,6.592033310096805,72,8.0
2025-02-21 09:00:00+00:00,1109.9450957781794,4835.9078890589435,33.64303289675245,37.62089816395308,22.030000114440917,13.289999961853027,19.072324882368413,72,8.0
2025-02-21 10:00:00+00:00,559.3635857632848,3362.4077384371717,26.632331741290265,31.544017802433473,22.163333415985107,14.079999923706055,10.004151564686238,72,8.0
2025-02-21 11:00:00+00:00,401.36796778091815,2506.144701264363,26.59497614358461,32.0574804959523,22.366666158040363,14.380000114440918,6.611473812698322,72,8.0
2025-02-21 12:00:00+00:00,406.9532201857794,2496.7637317133886,26.569177964154413,32.011005476409316,22.54833351771037,14.739999771118164,6.61194853154885,72,8.0
2025-02-21 13:00:00+00:00,392.6859941242122,2323.957236410189,26.50822555584734,31.573520521489847,22.615254676948158,14.1899995803833,6.6112193633862235,72,8.0
2025-02-21 14:00:00+00:00,386.2294116621258,2135.8557717032127,25.99990289084384,30.65887331495098,22.645000553131105,13.40999984741211,6.605109731690223,72,8.0
2025-02-21 15:00:00+00:00,402.29523816362484,2477.865436457786,26.1860577238708,31.58670548297444,22.701667404174806,12.720000267028809,6.6107218793126385,72,8.0
2025-02-21 16:00:00+00:00,408.52661038780747,2425.112538228182,26.32405051864496,31.612700646664916,22.747457665912176,12.260000228881836,6.607623613181234,72,8.0
2025-02-21 17:00:00+00:00,392.78515462581515,2394.0556975719974,26.362636363139007,31.58360893185399,22.87288087101306,12.029999732971191,6.607226529375178,72,8.0
2025-02-21 18:00:00+00:00,397.0960779697621,2429.221133961397,26.29910577512255,31.598760695684526,22.899999618530273,12.050000190734863,6.60410833091629,72,8.0
2025-02-21 19:00:00+00:00,418.89943987849045,2436.5280337721024,26.256959717480743,31.573676443233545,22.899999618530273,11.739999771118164,6.610748499381442,72,8.0
2025-02-21 20:00:00+00:00,411.883753586884,2440.6991329246544,26.24247198879552,31.561435218618698,22.892856734139578,11.569999694824219,6.612065273840554,72,8.0
2025-02-21 21:00:00+00:00,423.84011203266454,2455.6979977068463,26.213695132964833,31.566913572858635,22.862711340694105,11.140000343322754,6.610105796112656,72,8.0
2025-02-21 22:00:00+00:00,420.9850008646647,2455.4678111806884,26.17069101997737,31.526463755658078,22.812499284744263,10.649999618530273,6.605533537426367,72,8.0
2025-02-21 23:00:00+00:00,429.816111585829,2488.5404015435115,26.134954155815972,31.56448974609375,22.77222188313802,10.390000343322754,6.603681433200836,72,8.0
2025-02-22 00:00:00+00:00,421.7794447157118,2462.6176225450304,26.123087565104168,31.49282701280382,22.70339054172322,10.09000015258789,6.607608966032664,72,8.0
2025-02-22 01:00:00+00:00,432.69719920438877,2509.0473085718663,26.088349499956234,31.56014954810049,22.700000762939453,10.010000228881836,6.606634754426673,72,8.0
2025-02-22 02:00:00+00:00,425.514285645899,2495.062628567052,26.083397616859244,31.526196904543067,22.700000762939453,9.869999885559082,6.604954712865066,72,8.0
2025-02-22 03:00:00+00:00,438.67619157037814,2497.98389800256,26.089232372636555,31.538431974352243,22.657408007869012,9.779999732971191,6.604916893133597,72,8.0
2025-02-22 04:00:00+00:00,423.6375001695421,2487.134164767795,26.116302490234375,31.539503309461807,22.691667397816975,9.649999618530273,6.6088564912478125,72,8.0
2025-02-22 05:00:00+00:00,426.5727779812283,2467.506701660156,26.183895534939236,31.5649658203125,22.6344832716317,9.640000343322754,6.60726793607076,72,8.0
2025-02-22 06:00:00+00:00,408.19075631961766,2430.266578311012,26.252358658307074,31.551388524159663,22.600000381469727,9.979999542236328,6.608272686058066,72,8.0
2025-02-22 07:00:00+00:00,415.61123614364794,2458.359203210038,26.25364770782128,31.610904993635884,22.56101718191373,10.5,6.611207175790594,72,8.0
2025-02-22 08:00:00+00:00,408.49750027126737,2409.914224243164,26.340654839409723,31.596773274739583,22.53333346048991,10.819999694824219,6.607043639818827,72,8.0
2025-02-22 09:00:00+00:00,1103.0066687266033,4554.990566338433,33.80371771918403,37.6729722764757,22.501666673024495,11.069999694824219,18.68777148856057,72,8.0
2025-02-22 10:00:00+00:00,506.36740953875784,3008.446508721057,26.695884428316504,31.073119777158773,22.489830469681046,11.260000228881836,9.594254443240365,72,8.0
2025-02-22 11:00:00+00:00,414.099718280867,2333.218160848324,26.244533164828432,31.334932898940828,22.600000381469727,11.800000190734863,6.603896370788916,72,8.0
2025-02-22 12:00:00+00:00,379.2131649840112,2315.7930778268337,26.361231699711134,31.411894640668766,22.600000381469727,12.199999809265137,6.607208839651583,72,8.0
2025-02-22 13:00:00+00:00,433.7131663944875,2382.4876045633096,26.12993615414916,31.327649028361346,22.60166705449422,12.09000015258789,6.6043846627243425,72,8.0
2025-02-22 14:00:00+00:00,427.82184944900814,2299.6123549517465,26.130957851890756,31.151434206495097,22.600000381469727,11.380000114440918,6.600115224426868,72,8.0
2025-02-22 15:00:00+00:00,351.8946929590662,1910.5726846876091,25.640577944963336,29.81046708602479,22.572881633952512,9.84000015258789,6.600916472227214,72,8.0
2025-02-22 16:00:00+00:00,418.1695523395219,2262.1484572767545,25.366311185186802,30.303605234156773,22.47678562573024,9.140000343322754,6.599820793673979,72,8.0
2025-02-22 17:00:00+00:00,430.37927152061997,2280.096863305869,25.647544369310225,30.62717743347339,22.5366668065389,7.989999771118164,6.596414245477243,72,8.0
2025-02-22 18:00:00+00:00,442.26722704462645,2345.943173705029,25.589738434436274,30.712390718005953,22.600000381469727,7.369999885559082,6.59736571726011,72,8.0
2025-02-22 19:00:00+00:00,449.0347325942096,2410.1515210576417,25.578871783088236,30.843251460740547,22.528070282517817,6.5,6.595428549608931,72,8.0
2025-02-22 20:00:00+00:00,450.4731097395013,2415.994262353379,25.512763015362395,30.791578447785366,22.444067583245747,6.070000171661377,6.593271692259973,72,8.0
2025-02-22 21:00:00+00:00,448.99187668231355,2395.8221418450194,25.354455942533264,30.58700433298319,22.332757982714423,5.599999904632568,6.595614472023246,72,8.0
2025-02-22 22:00:00+00:00,446.2397762693945,2383.699241317621,25.178628189557074,30.384811444108895,22.192983024998714,5.230000019073486,6.595186102624033,72,8.0
2025-02-22 23:00:00+00:00,446.3268156424581,2366.9385764071253,25.024334733893557,30.192392386642158,22.054237495034428,4.480000019073486,6.596776537534569,72,8.0
2025-02-23 00:00:00+00:00,444.24901924881283,2384.561015324098,24.895670572916668,30.103826784620097,21.901754011187638,5.980000019073486,6.594537551997423,72,8.0
2025-02-23 01:00:00+00:00,442.1792717941669,2439.7391306131826,24.89121928068102,30.2236109287465,21.76166648864746,5.650000095367432,6.589876241710673,72,8.0
2025-02-23 02:00:00+00:00,441.935294442484,2469.4866659554446,24.922703847163866,30.315736743916318,21.642373424465372,6.090000152587891,6.595295208842814,72,8.0
2025-02-23 03:00:00+00:00,441.98860355388064,2471.6198340956644,24.951978025952634,30.349050842459047,21.559649350350362,6.710000038146973,6.596062149417366,72,8.0
2025-02-23 04:00:00+00:00,439.852941261954,2562.317339044993,25.00800329897584,30.607168160232842,21.5,7.269999980926514,6.591311083454378,72,8.0
2025-02-23 05:00:00+00:00,429.36190411223083,2477.4565737427783,25.268595719537814,30.679335992209385,21.469491409043133,7.539999961853027,6.595408424943769,72,8.0
2025-02-23 06:00:00+00:00,406.57960945001525,2326.315271132485,25.51799480075943,30.59709227151711,21.465517109838025,8.850000381469727,6.598241470379536,72,8.0
2025-02-23 07:00:00+00:00,416.5274515445827,2320.309769659817,25.57575676755077,30.641552324054622,21.496610156560347,9.75,6.598325183077686,72,8.0
2025-02-23 08:00:00+00:00,344.22408997778797,1971.1793493276216,25.317723378413866,29.621794030112046,21.5,10.050000190734863,6.59729381903213,72,8.0
2025-02-23 09:00:00+00:00,1163.9610624767486,4531.149132993041,32.004477963060225,35.649820963541664,21.449999809265137,10.729999542236328,19.33913820464404,72,8.0
2025-02-23 10:00:00+00:00,792.4053229965082,4195.0029146424195,28.201069978772757,33.14222456560749,21.36499948501587,10.890000343322754,12.664791433083243,72,8.0
2025-02-23 11:00:00+00:00,469.0103070357384,2501.805318593315,25.843084223755223,31.2958175106633,21.5,10.510000228881836,6.610119937854225,72,8.0
2025-02-23 12:00:00+00:00,445.83491635455766,2570.7129697320183,25.62300050192039,31.22496944832402,21.5,10.0600004196167,6.610919536824999,72,8.0
2025-02-23 13:00:00+00:00,445.4383756920737,2580.7112787497813,25.60288304775035,31.23169629179797,21.50833336512248,9.960000038146973,6.605107278049159,72,8.0
2025-02-23 14:00:00+00:00,445.6848742060301,2590.3380807401086,25.60547558867297,31.25383717940301,21.51525429547843,9.989999771118164,6.606604283597289,72,8.0
2025-02-23 15:00:00+00:00,444.9848747360272,2589.9727772945116,25.57767433145133,31.22401441045168,21.510000038146973,9.859999656677246,6.608040239296708,72,8.0
2025-02-23 16:00:00+00:00,444.49469326594686,2623.973207953256,25.581455678247206,31.29841349511173,21.510000038146973,10.039999961853027,6.612192693369349,72,8.0
2025-02-23 17:00:00+00:00,443.8736700490743,2640.8434169566262,25.638156922925422,31.394207096901262,21.51166671117147,10.350000381469727,6.609578413121841,72,8.0
2025-02-23 18:00:00+00:00,444.3089146521098,2634.137996577951,25.67191172310237,31.41363338374826,21.615000438690185,10.5600004196167,6.60929996123885,72,8.0
2025-02-23 19:00:00+00:00,443.7224092884224,2642.256614364496,25.609902261685924,31.371374819459035,21.60169530318955,10.399999618530273,6.606759679083731,72,8.0
2025-02-23 20:00:00+00:00,443.75798218457305,2652.353612050289,25.59260725774685,31.365880629595587,21.600000381469727,10.3100004196167,6.61153533411961,72,8.0
2025-02-23 21:00:00+00:00,442.9635854341737,2654.9044767320993,25.594663646708682,31.38059950542717,21.59491561631025,10.140000343322754,6.607963574032824,72,8.0
2025-02-23 22:00:00+00:00,443.3442580279182,2656.377250607274,25.54321494222689,31.334889131433822,21.531034601145777,10.050000190734863,6.60739841381041,72,8.0
2025-02-23 23:00:00+00:00,441.16610649386706,2652.1370100774684,25.50764632024685,31.28669700301996,21.5,10.039999961853027,6.611236391949053,72,8.0
2025-02-24 00:00:00+00:00,442.19208987823316,2664.784112100547,25.478312174479168,31.287536965925142,21.5,9.859999656677246,6.607989059329706,72,8.0
2025-02-24 01:00:00+00:00,440.63557472549564,2663.393817292542,25.416126411502102,31.22021689535189,21.456896387297533,9.800000190734863,6.61045606597131,72,8.0
2025-02-24 02:00:00+00:00,439.7610644599637,2683.3580373555674,25.435444294905462,31.284807477678573,21.406779305409575,9.8100004196167,6.608287883405926,72,8.0
2025-02-24 03:00:00+00:00,439.64537839061404,2697.3978322774424,25.480610310530462,31.362140559348738,21.408474227129403,9.930000305175781,6.606646129063198,72,8.0
2025-02-24 04:00:00+00:00,440.0425775779062,2709.0859272419907,25.539111738445378,31.44300239627101,21.403332964579263,9.890000343322754,6.610645919286904,72,8.0
2025-02-24 05:00:00+00:00,441.75949770112277,2689.525443135693,25.540144765843227,31.403110269727655,21.399999618530273,9.699999809265137,6.608437731279341,72,8.0
2025-02-24 06:00:00+00:00,439.0703905840826,2717.57800702143,25.48503445247032,31.406987877531424,21.399999618530273,9.5,6.6107699258367445,72,8.0
2025-02-24 07:00:00+00:00,434.93837526465666,2674.7014775636817,25.777661748293067,31.608462037158613,21.45166648228963,9.5,6.608628421270547,72,8.0
2025-02-24 08:00:00+00:00,426.12408994359464,2538.1977508288473,26.03854959952731,31.56553842240021,21.560000228881837,10.149999618530273,6.616776278038986,72,8.0
2025-02-24 09:00:00+00:00,1091.6470582678871,4454.539125073858,33.54924254858193,37.488976743040965,21.68666737874349,10.899999618530273,18.353001089657056,72,8.0
2025-02-24 10:00:00+00:00,472.75126011097797,2863.145588850775,26.750225676207982,31.145491399684875,21.942373017133292,11.760000228881836,9.184540259737929,72,8.0
2025-02-24 11:00:00+00:00,349.6764705027519,2065.8200806689865,26.10996380974265,30.60825482536765,22.22166700363159,12.550000190734863,6.616995082182043,72,8.0
2025-02-24 12:00:00+00:00,393.2890146174901,2271.697815113336,25.94993535431338,30.89955710827465,22.36166613896688,13.010000228881836,6.61255711971874,72,8.0
2025-02-24 13:00:00+00:00,443.6905028273939,2575.889357372911,26.133868629221798,31.741892355066156,22.489999961853027,12.050000190734863,6.6180053607335,72,8.0
2025-02-24 14:00:00+00:00,447.4921775263781,2527.990898260191,26.27391486993715,31.779695137918996,22.562069202291553,10.720000267028809,6.616005512589183,72,8.0
2025-02-24 15:00:00+00:00,451.9270946992842,2487.818763434554,26.344576531948324,31.761744664368017,22.630000495910643,9.130000114440918,6.617418090724413,72,8.0
2025-02-24 16:00:00+00:00,457.4383756920737,2492.534813632484,26.2956317292542,31.725200236344538,22.700000762939453,8.300000190734863,6.614728498859566,72,8.0
2025-02-24 17:00:00+00:00,456.64369693189775,2446.042519449186,26.134595342043067,31.46591058298319,22.70344898618501,7.710000038146973,6.610641094816833,72,8.0
2025-02-24 18:00:00+00:00,454.4406165542389,2449.7191972492124,25.920340401785715,31.258561334690125,22.695000743865968,7.0,6.611635636882622,72,8.0
2025-02-24 19:00:00+00:00,452.0212881050858,2448.7839334952732,25.75057855173319,31.085055311186974,22.605172814994024,5.860000133514404,6.613452606842298,72,8.0
2025-02-24 20:00:00+00:00,451.18901521924516,2424.8931200484153,25.60169385453345,30.883439700704226,22.51166671117147,6.289999961853027,6.613961023679921,72,8.0
2025-02-24 21:00:00+00:00,449.35251442680146,2420.1842136489613,25.424039531686454,30.702025685230446,22.359321497254452,5.889999866485596,6.605506261633761,72,8.0
2025-02-24 22:00:00+00:00,447.3947221544054,2427.9335489908854,25.27983194986979,30.574007161458333,22.22758648313325,6.130000114440918,6.606065146128336,72,8.0
2025-02-24 23:00:00+00:00,446.6495799858029,2446.063667361476,25.20947060464811,30.543879661239497,22.08833367029826,6.679999828338623,6.605050832283597,72,8.0
2025-02-25 00:00:00+00:00,446.45574190369507,2444.9185842305674,25.13685620732668,30.470257927389707,21.9542371135647,6.769999980926514,6.603087713738449,72,8.0
2025-02-25 01:00:00+00:00,444.8841815668311,2456.0979652189267,25.049933654440323,30.405783787959038,21.829309693698224,6.53000020980835,6.605263051340136,72,8.0
2025-02-25 02:00:00+00:00,442.69691993008144,2461.10336380646,24.973011177127102,30.34180302980567,21.710345399790796,6.210000038146973,6.602610175349131,72,8.0
2025-02-25 03:00:00+00:00,448.05210102839965,2480.1703588662026,24.946094160320378,30.356158088235293,21.61864452038781,6.53000020980835,6.603011167349935,72,8.0
2025-02-25 04:00:00+00:00,441.16946770163145,2491.73205258666,24.91265715270483,30.351191160057773,21.52542382579739,6.630000114440918,6.599116461617606,72,8.0
2025-02-25 05:00:00+00:00,440.2658189676576,2538.7034822453215,24.9760349079714,30.517909852798375,21.40508438368975,7.050000190734863,6.5982630791637185,72,8.0
2025-02-25 06:00:00+00:00,445.0955191646971,2563.180854861476,25.368453338366596,30.960246110162814,21.399999618530273,7.75,6.603052724309328,72,8.0
2025-02-25 07:00:00+00:00,446.82924751983046,2597.4993485049617,25.6505817211438,31.314678224016365,21.401694540250098,8.470000267028809,6.606557103584736,72,8.0
2025-02-25 08:00:00+00:00,440.67955252169224,2589.5058655298058,26.002915326286764,31.64697265625,21.513333384195963,9.180000305175781,6.610264517679936,72,8.0
2025-02-25 09:00:00+00:00,1158.8949716663894,4419.437736298119,34.188337443261176,37.96516972547137,21.584746085991295,9.979999542236328,19.169213337605225,72,8.0
2025-02-25 10:00:00+00:00,602.8386551458963,3357.084325966715,26.319487756039916,31.188031364889707,21.66833340326945,10.350000381469727,10.093516077314105,72,8.0
2025-02-25 11:00:00+00:00,432.51456560407365,2479.56310727416,26.15757738642332,31.564471589417018,21.899999618530273,10.369999885559082,6.607779106172193,72,8.0
2025-02-25 12:00:00+00:00,441.21848782237504,2511.9103901326157,26.091503495929622,31.573123194590337,22.09500036239624,10.5,6.602360144382765,72,8.0
2025-02-25 13:00:00+00:00,451.8067224326254,2568.6692345883666,26.03887785582983,31.642789439994747,22.133333841959637,9.859999656677246,6.6043152448509925,72,8.0
2025-02-25 14:00:00+00:00,450.85938389027484,2462.710303555016,25.752681443671218,31.12876263786765,22.100000381469727,9.149999618530273,6.599553168320856,72,8.0
2025-02-25 15:00:00+00:00,449.54677874567795,2397.58676224396,25.498089958639707,30.7343975676208,22.100000381469727,6.760000228881836,6.595968843508167,72,8.0
2025-02-25 16:00:00+00:00,448.4783716094628,2356.6768099324086,25.290696733453302,30.436616704705056,22.112069393026417,4.989999771118164,6.596906865580698,72,8.0
2025-02-25 17:00:00+00:00,447.5105849242144,2328.497614358461,25.147845169959957,30.233759548006617,22.18666737874349,4.960000038146973,6.594806845141653,72,8.0
2025-02-25 18:00:00+00:00,446.70111990108546,2305.54011497177,24.913535238314076,29.948416573660715,22.081356242551642,3.809999942779541,6.595302978483569,72,8.0
2025-02-25 19:00:00+00:00,443.3078431201582,2274.8814092043067,24.69770261620273,29.671938599658613,21.968420932167454,3.4700000286102295,6.5865567191308285,72,8.0
2025-02-25 20:00:00+00:00,441.96806732947084,2237.220834427521,24.485413110556724,29.37879341189601,21.81694858357058,3.319999933242798,6.584147160794554,72,8.0
2025-02-25 21:00:00+00:00,543.676751572211,2578.1548631171217,24.418446773240547,30.056082589285715,21.654237876504155,2.559999942779541,6.5858412830769515,72,8.0
2025-02-25 22:00:00+00:00,581.1955188569568,2741.493011560093,24.769224193583682,30.761601808692227,21.555932416754253,2.190000057220459,6.58367043583333,72,8.0
2025-02-25 23:00:00+00:00,583.3434167856595,2708.9449931339723,24.76850134585084,30.688844483105743,21.45263139825118,1.6100000143051147,6.587641977796368,72,8.0
2025-02-26 00:00:00+00:00,580.5742298628436,2693.1722299271273,24.626891576943276,30.51532067905287,21.316948648226465,1.100000023841858,6.586951457485766,72,8.0
2025-02-26 01:00:00+00:00,580.4173667758118,2687.8343468246676,24.47312675070028,30.351141237745097,21.1666672706604,1.090000033378601,6.585270861617658,72,8.0
2025-02-26 02:00:00+00:00,579.682680609506,2671.742300338104,24.315470719537814,30.159014191614144,20.970689543362322,0.9900000095367432,6.584286843361307,72,8.0
2025-02-26 03:00:00+00:00,577.1411770518754,2729.1095781085874,24.298065612963935,30.26337507659314,20.813332748413085,0.8100000023841858,6.588375961079317,72,8.0
2025-02-26 04:00:00+00:00,568.0722676766019,2840.0031095445993,24.256903640362395,30.470413849133404,20.64166720708211,1.6299999952316284,6.5820730193322445,72,8.0
2025-02-26 05:00:00+00:00,551.6859930984112,2916.9875378862484,24.17008395154937,30.548594242384453,20.444999790191652,2.7799999713897705,6.585488256620092,72,8.0
2025-02-26 06:00:00+00:00,525.7529406293768,2813.52315164347,24.543897441789216,30.695076565782564,20.333332697550457,4.019999980926514,6.587342926100189,72,8.0
2025-02-26 07:00:00+00:00,508.41201117318434,2747.7011534621597,24.59723684641236,30.6094970703125,20.264999771118163,5.550000190734863,6.5824944400254575,72,8.0
2025-02-26 08:00:00+00:00,490.9476190134257,2775.162063555891,24.56123279389881,30.633627669817926,20.215000534057616,6.429999828338623,6.581907210897665,72,8.0
2025-02-26 09:00:00+00:00,1161.2296894832152,4543.186241171274,31.41010974702381,35.33355764180672,20.108333746592205,6.78000020980835,19.36853886986313,72,8.0
2025-02-26 10:00:00+00:00,917.0397739570682,4241.676693187041,27.948772184655112,32.90599218202906,19.90499963760376,7.119999885559082,13.465422013226677,72,8.0
2025-02-26 11:00:00+00:00,541.8857144908744,2759.0773706943714,24.585951177345937,30.617345473345587,19.998333326975505,6.690000057220459,6.5880014074950655,72,8.0
2025-02-26 12:00:00+00:00,509.4098317864236,2736.723625954617,24.605690259612008,30.594713532522825,20.06166690190633,6.570000171661377,6.580978710999649,72,8.0
2025-02-26 13:00:00+00:00,499.6161560228608,2751.9126867437762,24.61098129569986,30.632592841443245,20.118333784739175,7.019999980926514,6.582024756248283,72,8.0
2025-02-26 14:00:00+00:00,510.53249369816285,2764.4084089690564,24.594593892244397,30.642492641587886,20.113793537534516,6.929999828338623,6.582621992469168,72,8.0
2025-02-26 15:00:00+00:00,542.763025534921,2841.691653126094,24.59200066745448,30.80757068452381,20.10169530318955,5.75,6.584355493219626,72,8.0
2025-02-26 16:00:00+00:00,552.1697464630383,2825.228326877626,24.723010493259803,30.89959391959909,20.17118706137447,4.369999885559082,6.5879434350491906,72,8.0
2025-02-26 17:00:00+00:00,556.5817923238632,2828.5966325006566,24.73812190891982,30.926978017769606,20.276270785574187,3.2699999809265137,6.582768421547086,72,8.0
2025-02-26 18:00:00+00:00,569.1599447640384,2816.7129720052085,24.66852541797969,30.832249403667717,20.299999237060547,3.1500000953674316,6.581617941709459,72,8.0
2025-02-26 19:00:00+00:00,577.6817934693408,2788.5428477054884,24.503807089241946,30.598380465467436,20.25689644649111,3.0,6.589232901565167,72,8.0
2025-02-26 20:00:00+00:00,575.3927174629617,2785.2281962589723,24.327499945290615,30.419651747417717,20.17586273982607,2.609999895095825,6.58369159965622,72,8.0
2025-02-26 21:00:00+00:00,574.4714288791689,2803.1082541415003,24.26241766237745,30.392128824185924,20.09491561631025,2.680000066757202,6.585349248570888,72,8.0
2025-02-26 22:00:00+00:00,572.6333330939798,2800.6025267528885,24.20647389815301,30.335792520133054,19.998305078280175,3.119999885559082,6.579868101606182,72,8.0
2025-02-26 23:00:00+00:00,574.1414579503677,2806.0287108007265,24.150760597207633,30.287335051207982,19.906666310628257,3.450000047683716,6.5845868340393405,72,8.0
2025-02-27 00:00:00+00:00,572.1504195183933,2822.964198863139,24.103232503939076,30.277462742909663,19.84406720177602,3.569999933242798,6.583870191867946,72,8.0
2025-02-27 01:00:00+00:00,572.2232495048801,2874.4180761171656,24.08476808692227,30.376820454744397,19.789999389648436,3.8299999237060547,6.578376139579367,72,8.0
2025-02-27 02:00:00+00:00,572.0988805434283,2859.8371670934,24.102361940870097,30.358869622067576,19.706780320506986,4.269999980926514,6.582188725137577,72,8.0
2025-02-27 03:00:00+00:00,567.6513965116533,2846.6118198255863,24.145617915134803,30.373425737482492,19.7050854311151,4.28000020980835,6.581934772619681,72,8.0
2025-02-27 04:00:00+00:00,551.7597234090169,2858.3895933528465,24.15940886686107,30.41776677293698,19.701667404174806,4.21999979019165,6.577043848117414,72,8.0
2025-02-27 05:00:00+00:00,554.496077166218,2872.7212262834823,24.294876055891105,30.582282913165265,19.700000762939453,4.53000020980835,6.579694196289661,72,8.0
2025-02-27 06:00:00+00:00,556.3537828461463,2903.442742526698,24.486590730042018,30.837394821209735,19.700000762939453,4.989999771118164,6.584001701419093,72,8.0
2025-02-27 07:00:00+00:00,515.7193263291645,2744.3139798888305,24.65580890559349,30.662463618259803,19.71666717529297,5.400000095367432,6.58005543983951,72,8.0
2025-02-27 08:00:00+00:00,523.4504200483905,2738.550398968181,24.652480523459385,30.64591197807248,19.798332595825194,5.900000095367432,6.580887805180056,72,8.0
2025-02-27 09:00:00+00:00,1196.5570651124426,4228.169477732168,32.80440956589866,36.51984504656603,19.745762550224693,6.489999771118164,19.28314892316269,72,8.0
2025-02-27 10:00:00+00:00,840.1137248875381,4035.2659110274967,27.054178702731093,32.077476009935225,19.6440681198896,6.800000190734863,12.568561927945007,72,8.0
2025-02-27 11:00:00+00:00,531.2232479661786,2756.10775833771,24.68488557532388,30.714813659838935,19.81333262125651,6.909999847412109,6.582912750938694,72,8.0
2025-02-27 12:00:00+00:00,503.3408965637036,2759.7184778208157,24.606179971988794,30.643149154192926,19.90166629155477,7.159999847412109,6.583255570141875,72,8.0
2025-02-27 13:00:00+00:00,514.2464982575061,2782.3045206363795,24.559298133315828,30.64713951987045,19.993333307902017,7.46999979019165,6.581967210903221,72,8.0
2025-02-27 14:00:00+00:00,538.8619041122308,2864.508013556985,24.496452096463585,30.769300786720937,20.0,7.199999809265137,6.576712082080147,72,8.0
2025-02-27 15:00:00+00:00,551.9781510382473,2901.0696012780113,24.479996881565125,30.829180891106443,19.998333326975505,6.289999961853027,6.580387034002139,72,8.0
2025-02-27 16:00:00+00:00,554.9848725134585,2894.249742182029,24.48853428089986,30.824457419686624,20.0,5.380000114440918,6.578602618530017,72,8.0
2025-02-27 17:00:00+00:00,560.2929974724265,2809.1469090565915,24.445056733630953,30.594381209515056,20.056666882832847,4.559999942779541,6.57886278595911,72,8.0
2025-02-27 18:00:00+00:00,574.4019602714133,2816.8785581615457,24.262054528842786,30.428911310618,20.100000381469727,4.179999828338623,6.577924950116155,72,8.0
2025-02-27 19:00:00+00:00,573.5806718927805,2810.2328718596814,24.07421191132703,30.23050225949755,20.0457628864353,3.509999990463257,6.573335256229262,72,8.0
2025-02-27 20:00:00+00:00,572.009802553834,2778.1704990589988,23.916059392507,30.001159155068276,19.969491409043133,3.0299999713897705,6.573846730197511,72,8.0
2025-02-27 21:00:00+00:00,570.35322275883,2760.7341780462184,23.74923201702556,29.80010148590686,19.88135547961219,3.119999885559082,6.569411603676505,72,8.0
2025-02-27 22:00:00+00:00,567.5002836238193,2760.7654422393625,23.6204992606815,29.667555641993292,19.788135011317365,2.440000057220459,6.573336482721533,72,8.0
2025-02-27 23:00:00+00:00,579.0492999934348,2765.8302614014356,23.47912153142507,29.539807231486346,19.686441389180846,1.7799999713897705,6.570281031418915,72,8.0
2025-02-28 00:00:00+00:00,668.6927161978073,3121.411141702775,23.579448967086833,30.419361787683822,19.600000381469727,0.800000011920929,6.56836649817245,72,8.0
2025-02-28 01:00:00+00:00,693.8619041122308,3206.431624896052,23.844050217743348,30.86858395702031,19.56842131363718,0.7799999713897705,6.577607303106484,72,8.0
2025-02-28 02:00:00+00:00,695.7661049038757,3149.928403881084,23.88937967765231,30.7835136007528,19.5,0.6399999856948853,6.5789888472784135,72,8.0
2025-02-28 03:00:00+00:00,960.5551822352476,3216.612321100315,23.390175699185924,30.40657825630252,19.498333326975505,0.6899999976158142,8.016507292995934,72,8.0
2025-02-28 04:00:00+00:00,837.8103642824317,3212.923765209209,23.928462009803923,30.96401421896884,19.403332964579263,0.8999999761581421,6.575752816614316,72,8.0
2025-02-28 05:00:00+00:00,670.2943970068496,3023.7550729276086,23.95739985447304,30.578075761554622,19.325423062857936,1.9600000381469727,6.5763442523005295,72,8.0
2025-02-28 06:00:00+00:00,549.8075635894006,2837.5369404597777,24.287356934961483,30.499020018163517,19.37833286921183,3.9200000762939453,6.578272362717059,72,8.0
2025-02-28 07:00:00+00:00,487.62590498645324,2737.5362824251392,24.523368814197422,30.514375054404596,19.498333326975505,5.659999847412109,6.580806416057278,72,8.0
2025-02-28 08:00:00+00:00,436.33501410818235,2591.561504973083,24.498862044817926,30.17322700564601,19.653333759307863,6.539999961853027,6.577476858090954,72,8.0
2025-02-28 09:00:00+00:00,1198.4509814179578,4376.898331500569,33.37945539543943,37.15328748686975,19.873332850138347,7.809999942779541,19.250157185295382,72,8.0
2025-02-28 10:00:00+00:00,633.7223470091154,3820.890670179655,25.47036623821578,31.519387357061802,20.123728638988432,8.140000343322754,9.32415675317775,72,8.0
2025-02-28 11:00:00+00:00,494.1677873541995,2674.1703725435486,25.04252697172619,30.89869736957283,20.586666838328043,8.149999618530273,6.577548501204376,72,8.0
2025-02-28 12:00:00+00:00,439.2865547586222,2482.795680283832,24.792424391631652,30.230420195421917,20.83559259317689,8.869999885559082,6.575777162022951,72,8.0
2025-02-28 13:00:00+00:00,438.83725437196364,2417.9381353127187,24.53883135285364,29.83504778864671,20.92203360088801,8.569999694824219,6.575017589814856,72,8.0
2025-02-28 14:00:00+00:00,438.0170870227974,2340.4933405002625,24.338367280505953,29.466647108061974,21.0,7.699999809265137,6.5723295291932695,72,8.0
2025-02-28 15:00:00+00:00,560.1177956963663,2785.0681476485256,24.34115824726342,30.44119590285134,21.02033906063791,5.809999942779541,6.575029344881996,72,8.0
2025-02-28 16:00:00+00:00,580.5453781854538,2813.1283427433473,24.718531162464988,30.882240786939775,21.100000381469727,4.46999979019165,6.573313703723982,72,8.0
2025-02-28 17:00:00+00:00,583.6789909811581,2750.073686701243,24.7187718837535,30.74015846573004,21.18644132452496,3.430000066757202,6.577978644384389,72,8.0
2025-02-28 18:00:00+00:00,582.0915982115503,2707.4661984911154,24.52844887955182,30.458152792366946,21.23728832956088,2.4700000286102295,6.575724217070251,72,8.0
2025-02-28 19:00:00+00:00,578.6806732947085,2730.715632248993,24.309614080007,30.29598050157563,21.145763267905025,1.4800000190734863,6.568906150946097,72,8.0
2025-02-28 20:00:00+00:00,576.3047613576681,2707.721056000525,24.20929074754902,30.14263078278186,21.033898434396516,1.7699999809265137,6.571645632511427,72,8.0
2025-02-28 21:00:00+00:00,579.8773121553309,2622.7300146621146,24.023771227240896,29.76937737985819,20.920338679168182,1.809999942779541,6.573029297740519,72,8.0
2025-02-28 22:00:00+00:00,697.4076263944982,2993.7166403215483,24.003790386652543,30.565991762667725,20.78965473175049,-0.5400000214576721,6.569078302652822,72,8.0
2025-02-28 23:00:00+00:00,874.1296914151403,2618.195868142179,23.575825154280462,29.38785738904937,20.653333886464438,-0.4399999976158142,9.645267865904907,72,8.0
2025-03-01 00:00:00+00:00,1005.0637843947557,3356.573822956563,23.622729288170266,30.965164737116993,20.54000015258789,-1.409999966621399,8.126018427208606,72,8.0
2025-03-01 01:00:00+00:00,910.4179253885392,2933.3148056585915,23.839857427345937,30.41627275910364,20.436666425069173,-1.690000057220459,8.770289569341836,72,8.0
2025-03-01 02:00:00+00:00,952.6230363738671,3059.9800160298496,23.393123851102942,29.915309190082283,20.303389274467857,-1.7100000381469727,8.957642650069976,72,8.0
2025-03-01 03:00:00+00:00,954.2594952716507,3259.1387480837006,23.468975045827513,30.62125810164979,20.173333994547527,-2.2899999618530273,8.115129409555616,72,8.0
2025-03-01 04:00:00+00:00,924.3081241896173,2787.408669180563,23.536175212272408,29.594943348433123,20.108333746592205,-2.369999885559082,9.6106131030064,72,8.0
2025-03-01 05:00:00+00:00,888.7638659864581,3146.705136595654,23.95666948419993,30.82904138217787,20.063333574930827,-1.8200000524520874,8.077270828375296,72,8.0
2025-03-01 06:00:00+00:00,693.5351960592429,3068.54822186518,24.68471693326641,31.398097203430517,20.04915272987495,0.3400000035762787,6.58294215948222,72,8.0
2025-03-01 07:00:00+00:00,594.7406155455346,2891.656671262255,25.049358122155112,31.373245880383404,20.149153111344678,2.359999895095825,6.586369119104551,72,8.0
2025-03-01 08:00:00+00:00,532.6053228298155,2831.2477459733896,25.19564075630252,31.387263108368348,20.32666645050049,4.670000076293945,6.58711705621885,72,8.0
2025-03-01 09:00:00+00:00,1206.1218496157007,4667.910506390056,34.26994362198004,38.52759814863445,20.57000026702881,7.019999980926514,18.809288452319404,72,8.0
2025-03-01 10:00:00+00:00,550.9442584414442,3383.5610849930795,24.74237146030287,30.521640296743698,20.85500011444092,7.960000038146973,8.472080843789238,72,8.0
