timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-03-01 11:00:00+00:00,461.3383754869135,2756.4275510985644,25.2696864878764,31.29387213869923,21.371666622161865,8.710000038146973,6.591391248195445,72,8.0
2025-03-01 12:00:00+00:00,485.039105548539,2712.7951503306126,25.269414635343924,31.196874181651538,21.736666615804037,8.960000038146973,6.593072473003877,72,8.0
2025-03-01 13:00:00+00:00,474.74117691510196,2449.196433016566,25.024439365589988,30.379717316614144,21.894914853370796,8.600000381469727,6.58770293147624,72,8.0
2025-03-01 14:00:00+00:00,493.44565776750153,2457.386395964636,24.51567765778186,29.89142580860469,21.879660557892365,7.289999961853027,6.583195953475995,72,8.0
2025-03-01 15:00:00+00:00,573.8448183716846,2781.8897927334997,24.637233018207283,30.716050775779063,21.896666272481283,5.489999771118164,6.590839005318008,72,8.0
2025-03-01 16:00:00+00:00,582.4725488828344,2765.0309422597165,24.731349571078432,30.777769115458682,21.961666520436605,3.990000009536743,6.586333034419212,72,8.0
2025-03-01 17:00:00+00:00,583.5571420706955,2725.593311641063,24.62077370010504,30.580128731179972,21.91833302179972,2.7799999713897705,6.586999029004607,72,8.0
2025-03-01 18:00:00+00:00,582.5459381018032,2662.238469997374,24.45363311340161,30.2768999201243,21.833897671457063,1.5700000524520874,6.583898409408014,72,8.0
2025-03-01 19:00:00+00:00,579.6380941781009,2623.892281326593,24.230455072654063,29.968504491640406,21.660000451405843,0.8700000047683716,6.584995751955262,72,8.0
2025-03-01 20:00:00+00:00,626.7263306689863,2770.706443807992,24.024011264662114,30.08539382549895,21.446666463216147,0.800000011920929,6.582377651492421,72,8.0
2025-03-01 21:00:00+00:00,706.1630262700784,3031.0662660572043,24.26659951089811,30.898999638918067,21.275861674341662,0.5699999928474426,6.581366612463772,72,8.0
2025-03-01 22:00:00+00:00,886.330535439884,3051.28632771468,23.713801536239497,30.473653328518907,21.122034363827463,0.41999998688697815,8.276829708858031,72,8.0
2025-03-01 23:00:00+00:00,921.6700289429737,3049.4029831659227,24.26769575017507,31.01436463257178,21.02542382579739,-0.5400000214576721,8.32309390717194,72,8.0
2025-03-02 00:00:00+00:00,889.1089630768079,3087.229619728751,24.522741323091736,31.635448808429622,20.901694540250098,-0.5799999833106995,7.653703710946048,72,8.0
2025-03-02 01:00:00+00:00,923.2476180902048,3476.302400647759,23.878955488445378,31.18641675420168,20.749152619959943,-1.0700000524520874,7.194722287795123,72,8.0
2025-03-02 02:00:00+00:00,848.403081129913,2828.293943602832,23.51039751838235,29.72793433779762,20.56610194707321,-0.800000011920929,8.26946584049727,72,8.0
2025-03-02 03:00:00+00:00,843.3665736123418,2785.084545692701,23.940712232268258,30.415901098358496,20.340677358336368,-1.0299999713897705,7.866615336932493,72,8.0
2025-03-02 04:00:00+00:00,1032.8505586592178,3743.861393592877,23.659191280769903,31.515110804381983,20.20000063362768,-1.5099999904632568,6.938851954550716,72,8.0
2025-03-02 05:00:00+00:00,776.3500003068807,3195.025492918558,24.561181095059357,31.54513055385824,20.186441389180846,-0.20000000298023224,6.58838293139495,72,8.0
2025-03-02 06:00:00+00:00,547.0907567128414,2699.3048311121324,24.576592453387605,30.480232815782564,20.196667416890463,3.25,6.5848532043585255,72,8.0
2025-03-02 07:00:00+00:00,446.92829001717877,2515.4274758731617,24.712131532300422,30.213255810136555,20.253333282470702,5.940000057220459,6.585446958782292,72,8.0
2025-03-02 08:00:00+00:00,438.422408501975,2564.3870531611083,24.751967486213236,30.362392906381302,20.415253914008705,7.269999980926514,6.583169055586102,72,8.0
2025-03-02 09:00:00+00:00,1195.9246509028417,4335.7065306591385,33.5134728696166,37.256031709558826,20.662712485103285,8.420000076293945,19.103529132714794,72,8.0
2025-03-02 10:00:00+00:00,658.4272210439046,3869.871476236979,26.05018513997396,31.036328125,21.010000006357828,9.0600004196167,11.357034321626028,72,8.0
2025-03-02 11:00:00+00:00,428.4756298759738,2521.926969127495,25.178905839679622,30.700443556328782,21.575000063578287,9.649999618530273,6.578932317365117,72,8.0
2025-03-02 12:00:00+00:00,441.27534933651197,2542.0288814256173,25.15361779477416,30.72249417345063,22.00333334604899,9.550000190734863,6.575065071843252,72,8.0
2025-03-02 13:00:00+00:00,445.62773110953367,2395.40565298385,25.041052553834035,30.288912733061974,22.208475209898868,9.550000190734863,6.574666572218182,72,8.0
2025-03-02 14:00:00+00:00,446.03135629427635,2279.636996684101,24.783101054908194,29.78129413841808,22.200000762939453,8.140000343322754,6.56890973398241,72,8.0
2025-03-02 15:00:00+00:00,457.0708684841124,2218.4823357077207,24.52153771664916,29.38493180475315,22.11186483350851,5.079999923706055,6.569370614380396,72,8.0
2025-03-02 16:00:00+00:00,560.7504215187051,2626.3607988117124,24.51312820049895,30.268558790703782,22.09833370844523,3.609999895095825,6.571856863358441,72,8.0
2025-03-02 17:00:00+00:00,587.4162498495492,2700.0130830652574,24.828051142331933,30.744885356486346,22.10678006834903,2.8299999237060547,6.572456756559741,72,8.0
2025-03-02 18:00:00+00:00,585.311761765253,2640.513536469275,24.655659138655462,30.444091796875,22.06101718191373,1.649999976158142,6.569841585239442,72,8.0
2025-03-02 19:00:00+00:00,581.5784320564163,2597.3854713760506,24.39585863642332,30.090859292935924,21.874575792732884,1.059999942779541,6.568024835666688,72,8.0
2025-03-02 20:00:00+00:00,678.9179284018295,2974.871639476103,24.31816857602416,30.836926372111346,21.700000342676194,0.1899999976158142,6.571702468295057,72,8.0
2025-03-02 21:00:00+00:00,712.2504202364539,3053.637508616728,24.601726628151262,31.292150160845587,21.552542573314604,0.25999999046325684,6.5732892300902295,72,8.0
2025-03-02 22:00:00+00:00,864.287954485383,2672.662292993369,23.973702566964285,30.09198767397584,21.372413306400695,0.18000000715255737,8.932811336357053,72,8.0
2025-03-02 23:00:00+00:00,963.7274538141672,3049.567837242319,23.807584361869747,30.32871996454832,21.21525463815463,-2.0,8.967800629239122,72,8.0
2025-03-03 00:00:00+00:00,935.4159636510855,3144.636209952731,23.94786264115021,30.85352177980567,21.05762733847408,-1.8600000143051147,8.10047860506202,72,8.0
2025-03-03 01:00:00+00:00,918.8798318430155,2634.819125391856,23.603901326155462,29.388134355304622,20.894914853370796,-1.159999966621399,9.628003573217311,72,8.0
2025-03-03 02:00:00+00:00,936.0943976009594,3039.9840046858585,23.591823545824578,30.297207359506302,20.708333492279053,-2.240000009536743,8.131634002974053,72,8.0
2025-03-03 03:00:00+00:00,970.3039208206476,3530.8872973017333,24.19092412355567,31.893105386685924,20.555000209808348,-2.2100000381469727,6.730217164304076,72,8.0
2025-03-03 04:00:00+00:00,921.9240108640854,3171.634827177403,23.665065959348517,30.6879055217161,20.415516919103162,-3.2899999618530273,8.129073765318273,72,8.0
2025-03-03 05:00:00+00:00,725.5319450378418,3106.2926228841147,24.686222330729166,31.49197794596354,20.379999542236327,-1.690000057220459,6.573650630315145,72,8.0
2025-03-03 06:00:00+00:00,512.0540611630395,2673.93263872932,24.593889508928573,30.450804638261555,20.313558610819154,1.590000033378601,6.574988477370319,72,8.0
2025-03-03 07:00:00+00:00,437.4946778027617,2580.5419285878415,24.700626148897058,30.35517331932773,20.329999351501463,5.619999885559082,6.5726829216259866,72,8.0
2025-03-03 08:00:00+00:00,421.03585464947696,2597.2234512457326,24.95635422137605,30.651006105567227,20.498333326975505,8.40999984741211,6.5690193376621275,72,8.0
2025-03-03 09:00:00+00:00,1125.536135718936,4616.686213645615,31.223396878282564,35.17454208245798,20.70833381017049,10.149999618530273,18.993472443909205,72,8.0
2025-03-03 10:00:00+00:00,765.2949587183506,4088.9470235359768,28.639712037158613,33.20567103794643,21.00333325068156,10.479999542236328,13.32645631437542,72,8.0
2025-03-03 11:00:00+00:00,383.0593839586616,2336.5079345703125,25.01966665572479,30.13877855829832,21.526666768391927,11.539999961853027,6.57435238862238,72,8.0
2025-03-03 12:00:00+00:00,430.35462143841914,2541.8377141872375,25.104289078912814,30.669369994091387,21.904999764760337,11.680000305175781,6.57882687624763,72,8.0
2025-03-03 13:00:00+00:00,441.14789895450366,2532.872486787684,25.09311810661765,30.64323463760504,22.112069393026417,11.5600004196167,6.57352633436187,72,8.0
2025-03-03 14:00:00+00:00,440.0361351205521,2380.398289784664,24.60386644892332,29.820427389705884,22.108333746592205,10.829999923706055,6.571773028173366,72,8.0
2025-03-03 15:00:00+00:00,439.0140057732077,2290.2885495995274,24.30514705882353,29.324719340861346,22.091667016347248,6.53000020980835,6.570505182282264,72,8.0
2025-03-03 16:00:00+00:00,553.4663864691385,2678.8668961725316,24.301207983193276,30.178417558429622,22.194915997779976,5.239999771118164,6.563920401725449,72,8.0
2025-03-03 17:00:00+00:00,579.2243705343466,2743.5624692259717,24.632137522977942,30.647608652836134,22.19333407084147,3.5799999237060547,6.568449120561616,72,8.0
2025-03-03 18:00:00+00:00,579.2084044555322,2678.6288918887867,24.54768538274685,30.419554638261555,22.055000209808348,2.490000009536743,6.569771470142012,72,8.0
2025-03-03 19:00:00+00:00,576.1364139161524,2657.6635721671482,24.348216337316178,30.181232356223738,21.90508438368975,2.180000066757202,6.5615012465404865,72,8.0
2025-03-03 20:00:00+00:00,573.8476196630996,2660.5709115677523,24.190361984637605,30.02758173581933,21.728813753289693,1.1299999952316284,6.563474190335314,72,8.0
2025-03-03 21:00:00+00:00,571.6028257898018,2599.7702740168165,24.00415935624117,29.71112853659075,21.5457628864353,1.399999976158142,6.559638706304259,72,8.0
2025-03-03 22:00:00+00:00,674.467506900221,2971.8616338136817,24.00569935005252,30.527392988445378,21.370689161892596,1.1299999952316284,6.561469290436817,72,8.0
2025-03-03 23:00:00+00:00,697.8938374666272,3047.9085703617384,24.287983357405462,30.970883665966387,21.257627002263472,0.949999988079071,6.567762198568392,72,8.0
2025-03-04 00:00:00+00:00,700.1448171065301,3029.016488724396,24.300719701943276,30.94265157234769,21.159322641663632,0.9700000286102295,6.567303252821209,72,8.0
2025-03-04 01:00:00+00:00,762.5691865124957,3239.507547843356,24.331095719537814,31.43407587644433,21.022807104545727,0.8500000238418579,6.567759129179626,72,8.0
2025-03-04 02:00:00+00:00,748.2543422154018,3150.7452279740023,24.315091173188026,31.22843150932248,20.91833302179972,0.7200000286102295,6.563079725794432,72,8.0
2025-03-04 03:00:00+00:00,796.03861073388,2803.1597035725913,23.98602294921875,30.147151692708334,20.774999968210857,0.03999999910593033,8.231133647759755,72,8.0
2025-03-04 04:00:00+00:00,876.526330258666,3507.615304129464,24.006333978904063,31.71995565804447,20.530000114440917,-0.6700000166893005,6.55436356862386,72,8.0
2025-03-04 05:00:00+00:00,624.6140052090173,2855.937236027223,24.35397244835434,30.616122718618698,20.47166655858358,1.100000023841858,6.5630036468933275,72,8.0
2025-03-04 06:00:00+00:00,492.6316512933298,2643.908839805453,24.589101070115547,30.390170912114847,20.371666177113852,4.75,6.563974962848909,72,8.0
2025-03-04 07:00:00+00:00,430.3901958732712,2655.2439833355215,24.76433522627801,30.58888496804972,20.354999446868895,7.869999885559082,6.565739304411645,72,8.0
2025-03-04 08:00:00+00:00,406.3719889322917,2528.933523995536,25.045158493084735,30.590001723345587,20.494915234840523,10.1899995803833,6.569548210176099,72,8.0
2025-03-04 09:00:00+00:00,1192.171429033039,4655.992930179885,33.0579727984944,36.97697008490896,20.754999764760335,11.329999923706055,19.046723329720376,72,8.0
2025-03-04 10:00:00+00:00,500.0703082472003,3471.86266970167,25.71956653755252,31.108152929140406,21.09999984105428,11.729999542236328,9.239150423963531,72,8.0
2025-03-04 11:00:00+00:00,360.0946778369551,2135.8086730786063,24.887949027267158,29.570420551032914,21.611864477901136,12.3100004196167,6.5692047618684315,72,8.0
2025-03-04 12:00:00+00:00,413.66722615559894,2537.1671347738315,25.05059045102416,30.612399745054272,22.01525429547843,12.510000228881836,6.570773222199342,72,8.0
2025-03-04 13:00:00+00:00,442.75738219364774,2540.1874945595405,25.253503655988858,30.816112465181057,22.26166648864746,11.390000343322754,6.577960305227211,72,8.0
2025-03-04 14:00:00+00:00,444.7378150234703,2411.1707192642684,25.10619912027311,30.38909176952031,22.3166659673055,9.75,6.574084781465077,72,8.0
2025-03-04 15:00:00+00:00,443.31876772925966,2340.879998386073,24.814291732317926,29.940602022058822,22.23833351135254,7.320000171661377,6.576567855535769,72,8.0
2025-03-04 16:00:00+00:00,441.9901963348816,2302.0409410834645,24.538747921043417,29.58394402682948,22.156667264302573,5.190000057220459,6.571173508961995,72,8.0
2025-03-04 17:00:00+00:00,441.4257703936067,2266.8059724866507,24.337867373511905,29.310725364364497,22.100000381469727,4.239999771118164,6.56428826756838,72,8.0
2025-03-04 18:00:00+00:00,511.83277324601715,2533.2831983379288,24.298547055540965,29.852606081495097,22.075862358356343,2.890000104904175,6.5680287679036455,72,8.0
2025-03-04 19:00:00+00:00,574.3204491024926,2762.738014541754,24.643105386685924,30.697333327862395,21.981666596730552,3.0299999713897705,6.5721732548304965,72,8.0
2025-03-04 20:00:00+00:00,582.5999981535583,2732.495829777223,24.65387698047969,30.642106940432424,21.863332811991373,2.819999933242798,6.571841426924164,72,8.0
2025-03-04 21:00:00+00:00,579.4605558607313,2753.972003173828,24.56884765625,30.60579630533854,21.747457665912176,1.899999976158142,6.569967765278286,72,8.0
2025-03-04 22:00:00+00:00,579.1375344327184,2711.6445695465686,24.491353865765056,30.43791100424545,21.620000457763673,1.4900000095367432,6.5672775289925545,72,8.0
2025-03-04 23:00:00+00:00,576.887114709165,2699.526499173888,24.327602525385153,30.247832824536065,21.47166655858358,1.0,6.566529419575753,72,8.0
2025-03-05 00:00:00+00:00,651.4523814652814,2890.2602682674633,24.189942090117295,30.525318818933822,21.315788938288105,0.6800000071525574,6.56961612273999,72,8.0
2025-03-05 01:00:00+00:00,705.6302521008404,3094.153394170168,24.461355342918417,31.249118495054272,21.17833401362101,-0.3400000035762787,6.564838744679085,72,8.0
2025-03-05 02:00:00+00:00,814.6546246397729,2897.644486456692,23.956811044730394,30.364665397408963,21.056666882832847,0.17000000178813934,8.269761235106225,72,8.0
2025-03-05 03:00:00+00:00,867.6798326508338,3407.479733592656,24.654621028098738,32.12041056657038,20.958333174387615,-0.7599999904632568,6.5734232627377125,72,8.0
2025-03-05 04:00:00+00:00,662.5201666482022,2158.743605840774,24.618146965817576,29.789738160889357,20.854999446868895,-0.3499999940395355,7.948349640149028,72,8.0
2025-03-05 05:00:00+00:00,683.0151257768732,3073.784285686931,23.834216206013654,30.266895625437677,20.676271761878063,1.8600000143051147,6.9432083418389325,72,8.0
2025-03-05 06:00:00+00:00,487.1008411054852,2593.375795337666,24.73265028667717,30.413588579963236,20.605085146629204,3.819999933242798,6.574751644241376,72,8.0
2025-03-05 07:00:00+00:00,426.41512548622967,2579.9231381028976,24.995533662683822,30.64740075717787,20.636667188008627,6.21999979019165,6.5747933133977465,72,8.0
2025-03-05 08:00:00+00:00,367.8425776804863,2223.4273226868872,25.092389104079132,29.964798614758404,20.78620670581686,9.619999885559082,6.573292733574448,72,8.0
2025-03-05 09:00:00+00:00,1146.6812327836408,4503.076628014487,32.87587124693628,36.575704793636206,20.908474227129403,12.010000228881836,19.095041970912817,72,8.0
2025-03-05 10:00:00+00:00,485.7140056278859,3470.6026163395045,25.566813834908963,31.01919615502451,21.222033807786843,13.569999694824219,9.101585346777567,72,8.0
2025-03-05 11:00:00+00:00,329.228651411078,2253.567674958304,25.11154757724719,30.052270096339537,21.68813563201387,13.010000228881836,6.570205834474456,72,8.0
2025-03-05 12:00:00+00:00,319.3398326990664,2328.964290183235,25.17476728434018,30.277736143149372,22.06166690190633,14.380000114440918,6.574043791938293,72,8.0
2025-03-05 13:00:00+00:00,350.2240892084373,2117.565122631084,25.134848372942926,29.774948162858895,22.286440154253427,13.720000267028809,6.573453949946983,72,8.0
2025-03-05 14:00:00+00:00,443.92408961875765,2537.928453803396,25.18258846507353,30.746385761335784,22.379660557892365,10.600000381469727,6.5705351508966015,72,8.0
2025-03-05 15:00:00+00:00,448.12016830658047,2438.166900549282,25.430423341211483,30.771210144213935,22.48305078280174,9.449999809265137,6.576243667709393,72,8.0
2025-03-05 16:00:00+00:00,448.36750660957745,2410.219021495317,25.329016079087886,30.608092748818276,22.622034363827463,7.690000057220459,6.576316960385534,72,8.0
2025-03-05 17:00:00+00:00,446.98515426678483,2378.3873677400647,25.147533427433473,30.359577424719888,22.641379849664098,6.409999847412109,6.573082245364576,72,8.0
2025-03-05 18:00:00+00:00,445.55210051549915,2338.5051837141104,24.92541469712885,30.05050359987745,22.547457808155123,5.949999809265137,6.57211664611218,72,8.0
2025-03-05 19:00:00+00:00,444.8955178140592,2298.113614977241,24.702007560836833,29.74129778864671,22.41355899228888,5.03000020980835,6.5680898030598955,72,8.0
2025-03-05 20:00:00+00:00,442.494678486629,2259.5352212173934,24.48779912355567,29.441811099439775,22.293219938116557,4.510000228881836,6.568643010297075,72,8.0
2025-03-05 21:00:00+00:00,512.3333340172006,2487.2704770384717,24.338628517813376,29.79296875,22.142373424465372,4.320000171661377,6.567326907684155,72,8.0
2025-03-05 22:00:00+00:00,582.8703074735754,2782.593851896227,24.719324448529413,30.81548097754727,22.030000114440917,3.549999952316284,6.573949211451854,72,8.0
2025-03-05 23:00:00+00:00,584.6750719086463,2734.0124545912113,24.81971548384979,30.808958251269257,21.95166648228963,3.25,6.574829280543394,72,8.0
2025-03-06 00:00:00+00:00,584.8160095214844,2724.17018384612,24.690700573867627,30.66453912284937,21.818643408306574,3.069999933242798,6.567845431606421,72,8.0
2025-03-06 01:00:00+00:00,582.1960890785942,2750.666242716699,24.60160000763792,30.634697429294693,21.675000540415446,2.630000114440918,6.566264593401435,72,8.0
2025-03-06 02:00:00+00:00,581.0322125432205,2745.40044123118,24.537631849614847,30.557771741509104,21.54833351771037,2.440000057220459,6.567688813730448,72,8.0
2025-03-06 03:00:00+00:00,579.3862738943234,2769.909968186493,24.532872817095587,30.605569962359944,21.41166632970174,2.640000104904175,6.56897967870162,72,8.0
2025-03-06 04:00:00+00:00,533.7725482160638,2760.6799213826157,24.69586301317402,30.74647603181898,21.245000076293945,2.4200000762939453,6.571294930134835,72,8.0
2025-03-06 05:00:00+00:00,466.3571432845599,2581.2976197314865,24.738437171743698,30.398120869441527,21.140000534057616,4.260000228881836,6.5690805451208805,72,8.0
2025-03-06 06:00:00+00:00,394.6271705948004,2489.7143366623995,25.083561745010503,30.537761100533963,21.100000381469727,7.619999885559082,6.571402545736618,72,8.0
2025-03-06 07:00:00+00:00,329.6504204587108,2274.389166994923,25.241215040703782,30.226878446691178,21.144828138680293,10.710000038146973,6.576909719728956,72,8.0
2025-03-06 08:00:00+00:00,319.8109245407147,2284.984317897081,25.50953037464986,30.515607903317576,21.33728787050409,12.369999885559082,6.575595939860625,72,8.0
2025-03-06 09:00:00+00:00,1147.6414559201367,4884.67460174988,33.71721129858193,37.69375670189951,21.589830851150772,15.539999961853027,19.11347071062617,72,8.0
2025-03-06 10:00:00+00:00,417.1999994058903,3014.624173375405,25.873580975358895,30.128901462928923,21.97758645024793,16.469999313354492,10.46207544850368,72,8.0
2025-03-06 11:00:00+00:00,329.67703076103487,2123.8252811378456,25.80109651282388,30.452034231661415,22.49661018888829,16.190000534057617,6.5785590567174745,72,8.0
2025-03-06 12:00:00+00:00,335.2420164049507,2179.2087098022803,25.80012200192577,30.5727320224965,22.871186143260893,15.630000114440918,6.578185558319092,72,8.0
2025-03-06 13:00:00+00:00,333.29293892208466,2123.6470098980403,25.714578229828742,30.365571620100635,23.0,14.010000228881836,6.577985518396238,72,8.0
2025-03-06 14:00:00+00:00,344.71428588525254,1949.4361903941265,25.383526457457982,29.657422832414216,22.996551710983802,12.739999771118164,6.570442816790412,72,8.0
2025-03-06 15:00:00+00:00,396.0893552977832,2242.147941354276,25.12385452227766,30.036704525560225,22.911864070569056,11.119999885559082,6.57438816343035,72,8.0
2025-03-06 16:00:00+00:00,427.7011171479465,2354.032790540983,25.45950811801676,30.619489787011172,22.90344790754647,10.020000457763672,6.571936207776629,72,8.0
2025-03-06 17:00:00+00:00,415.6745099620659,2257.3480337447477,25.547839252888654,30.284165326286764,22.95499982833862,9.479999542236328,7.08746020934161,72,8.0
2025-03-06 18:00:00+00:00,470.34005643272934,2404.454547785911,25.955416639311974,30.22010816045168,23.0,9.09000015258789,8.023676211092653,72,8.0
2025-03-06 19:00:00+00:00,434.47899099825474,2448.6158334427523,25.435782809217436,30.804621848739497,22.93499975204468,8.770000457763672,6.570003253071248,72,8.0
2025-03-06 20:00:00+00:00,431.3128141015353,2395.35662144738,25.472631087874305,30.724395156902855,22.844999408721925,8.399999618530273,6.570577285415947,72,8.0
2025-03-06 21:00:00+00:00,438.8786112467448,2387.524658203125,25.417352294921876,30.64877726236979,22.766101449222887,7.909999847412109,6.574182387193044,72,8.0
2025-03-06 22:00:00+00:00,418.3246499283307,2386.2438667361475,25.37383058692227,30.603337135635503,22.68474646746102,7.739999771118164,6.573285587695467,72,8.0
2025-03-06 23:00:00+00:00,440.4837535355939,2467.4803128282565,25.358876460740547,30.76839466255252,22.58166697820028,7.800000190734863,6.570690940408146,72,8.0
2025-03-07 00:00:00+00:00,427.6599444221048,2411.562327665441,25.38305048581933,30.665357060793067,22.498333326975505,7.449999809265137,6.576445487367005,72,8.0
2025-03-07 01:00:00+00:00,438.5722678475687,2458.878753405659,25.32790958180147,30.717379529936974,22.41499967575073,7.619999885559082,6.571809528254661,72,8.0
2025-03-07 02:00:00+00:00,445.226050368878,2505.1662583978905,25.332196062018557,30.82829801842612,22.359321497254452,7.559999942779541,6.56723892121088,72,8.0
2025-03-07 03:00:00+00:00,446.8638654436384,2485.392139766063,25.34793868719363,30.79629986760329,22.299999237060547,7.239999771118164,6.570791824191224,72,8.0
2025-03-07 04:00:00+00:00,424.66638619559154,2457.4517268333116,25.377414051558123,30.768525281206234,22.2152547674664,7.139999866485596,6.566573733375186,72,8.0
2025-03-07 05:00:00+00:00,390.98543384028414,2319.3082189907213,25.565210849964988,30.64647822019433,22.19830584121963,8.710000038146973,6.575792756067271,72,8.0
2025-03-07 06:00:00+00:00,335.93473444065125,2196.4590596004027,25.736432756696427,30.549550288865547,22.200000762939453,11.25,6.57424728276015,72,8.0
2025-03-07 07:00:00+00:00,316.265555911594,2085.7282051787734,25.93312043001393,30.50127986812326,22.250847444695943,12.65999984741211,6.577774507421637,72,8.0
2025-03-07 08:00:00+00:00,323.19747911982176,2168.391503427543,26.08675198595063,30.838984128807773,22.416666348775227,14.229999542236328,6.574599073714569,72,8.0
2025-03-07 09:00:00+00:00,1037.690756276876,4699.074935784861,33.30578305540966,37.703330160189076,22.678333854675294,15.130000114440918,17.19546062271802,72,8.0
2025-03-07 10:00:00+00:00,389.9127110626738,2701.4384775969943,26.651415463894775,31.44526836158192,23.10338970766229,15.880000114440918,8.052021815951935,72,8.0
2025-03-07 11:00:00+00:00,341.1041906346156,2152.2300189993234,26.675468913669693,31.37741685579609,23.688333320617676,16.149999618530273,6.596118103858479,72,8.0
2025-03-07 12:00:00+00:00,343.6961007290896,2187.285985240033,26.59522504461177,31.374859908165043,24.010000038146973,16.190000534057617,6.5935079380662325,72,8.0
2025-03-07 13:00:00+00:00,355.8767513841474,2178.638423631171,26.520204859287464,31.285082392331933,24.100000381469727,15.470000267028809,6.588874404169932,72,8.0
2025-03-07 14:00:00+00:00,448.6638646913844,2189.1887542126224,26.423756318933822,31.213901380864847,24.02833344141642,13.869999885559082,6.585908740174537,72,8.0
2025-03-07 15:00:00+00:00,395.64817899816177,2094.1115233691135,26.463360441832982,31.044077982755603,24.018965589589087,11.609999656677246,6.58777183511344,72,8.0
2025-03-07 16:00:00+00:00,352.13585399980303,1875.7025922673756,26.075822418811274,30.178361481311274,24.01525429547843,9.989999771118164,6.58743461640943,72,8.0
2025-03-07 17:00:00+00:00,356.1871147262616,1812.939993038231,25.707693233543417,29.67600966167717,23.97833325068156,8.890000343322754,6.581619117106376,72,8.0
2025-03-07 18:00:00+00:00,347.4862740994835,1851.6227179348302,25.451949432116596,29.505085237219888,23.863332811991373,8.899999618530273,6.580933421265845,72,8.0
2025-03-07 19:00:00+00:00,391.887394752823,1962.7758679643732,25.253840598739497,29.552448518469888,23.705000336964925,8.479999542236328,6.57710764721996,72,8.0
2025-03-07 20:00:00+00:00,443.88095315030307,2339.937143705138,25.61317456670168,30.732545654980743,23.591525772870597,7.690000057220459,6.584776279973049,72,8.0
2025-03-07 21:00:00+00:00,448.2621848910463,2311.7997930617557,25.75535126159839,30.813362356661415,23.51166671117147,7.449999809265137,6.584718435752292,72,8.0
2025-03-07 22:00:00+00:00,455.214005756111,2324.0208107657127,25.686794248949578,30.773558544511555,23.38983008821132,6.989999771118164,6.582011420519746,72,8.0
2025-03-07 23:00:00+00:00,454.91008435845043,2309.357818518032,25.590708158263304,30.645606973258054,23.26379289298222,6.789999961853027,6.581343495879187,72,8.0
2025-03-08 00:00:00+00:00,452.2775909680278,2344.3054848892684,25.486655697435225,30.615297290791318,23.122034363827463,6.460000038146973,6.5848625447569775,72,8.0
2025-03-08 01:00:00+00:00,452.1753498152191,2348.47422982865,25.36125495119923,30.501697358630953,22.945762504965572,5.880000114440918,6.581085372037914,72,8.0
2025-03-08 02:00:00+00:00,450.18571450797117,2333.124495305935,25.178261636685924,30.288959919905462,22.738983121968932,5.28000020980835,6.575783494473839,72,8.0
2025-03-08 03:00:00+00:00,448.1350281278966,2371.8910829360875,25.11717715505826,30.31056066825565,22.56842131363718,5.090000152587891,6.578501340359618,72,8.0
2025-03-08 04:00:00+00:00,433.84369802608546,2412.5846422553395,25.370572643119747,30.653716271664916,22.480701680769002,5.130000114440918,6.578557009122619,72,8.0
2025-03-08 05:00:00+00:00,407.0439771978127,2269.9248826483717,25.61731401544993,30.586790282519257,22.408332983652752,7.079999923706055,6.579941165881331,72,8.0
2025-03-08 06:00:00+00:00,340.96330453568146,2085.4774775144433,25.76817992822129,30.333293669030112,22.449152348405224,10.329999923706055,6.581015449278161,72,8.0
2025-03-08 07:00:00+00:00,337.26497206176066,2005.3106034273483,26.09795004634534,30.485330182953742,22.505084765159477,12.229999542236328,6.585142254155908,72,8.0
2025-03-08 08:00:00+00:00,322.23697536265485,2028.032330510329,26.164421530330884,30.60049293154762,22.662712355791513,13.579999923706055,6.58721000740842,72,8.0
2025-03-08 09:00:00+00:00,1028.359103098637,4468.711521180738,33.32497989430147,37.279457583814775,22.90999968846639,14.6899995803833,17.601672762916202,72,8.0
2025-03-08 10:00:00+00:00,347.23053239240033,2465.882288315717,27.08483852525385,31.292494829963236,23.27333329518636,15.140000343322754,8.824054595135173,72,8.0
2025-03-08 11:00:00+00:00,322.09439693846286,2196.076931651567,26.972332096901262,31.774575455182074,23.75833336512248,15.739999771118164,6.590905261640789,72,8.0
2025-03-08 12:00:00+00:00,328.16312873030506,2120.952317562849,26.990007283301328,31.629151754539105,24.11333376566569,13.100000381469727,6.58907235268108,72,8.0
2025-03-08 13:00:00+00:00,354.1504179973124,2128.204015875261,26.765539312761142,31.42147308604631,24.157627719943807,14.989999771118164,6.58748486447135,72,8.0
2025-03-08 14:00:00+00:00,355.7352936474883,2079.571619712338,26.685554397540265,31.23527360162815,24.154237876504155,13.539999961853027,6.587740868747401,72,8.0
2025-03-08 15:00:00+00:00,418.978430996422,2109.0911854976366,26.575662393863794,31.191276315213585,24.200000762939453,12.100000381469727,6.5841052712512615,72,8.0
2025-03-08 16:00:00+00:00,366.95854387897737,1900.6729131105567,26.370228657869397,30.527630974264707,24.200000762939453,10.949999809265137,6.587266531979003,72,8.0
2025-03-08 17:00:00+00:00,350.98767491615786,1907.2729468252144,26.066646287421218,30.24267372964811,24.130000495910643,9.989999771118164,6.580545239755754,72,8.0
2025-03-08 18:00:00+00:00,352.8613445378151,1856.0419867165617,25.861291880033264,29.923854795824578,24.013333384195963,9.510000228881836,6.581868708634577,72,8.0
2025-03-08 19:00:00+00:00,348.6103340021059,1864.1298139348376,25.664612839341828,29.749253938983937,23.973333231608073,8.539999961853027,6.574572575158913,72,8.0
2025-03-08 20:00:00+00:00,351.1745091713443,1816.359405090161,25.467259853160012,29.447104232317926,23.842372312384136,8.420000076293945,6.5743881246956795,72,8.0
2025-03-08 21:00:00+00:00,412.9543414289544,2094.3493105249913,25.350665266106443,29.937720889136905,23.655000591278075,8.020000457763672,6.577247341807817,72,8.0
2025-03-08 22:00:00+00:00,441.21428579976913,2269.8073997176994,25.756918685442926,30.728601792279413,23.530508590956867,8.079999923706055,6.577276374111657,72,8.0
2025-03-08 23:00:00+00:00,438.38230287359,2305.6970880058375,25.78122188268083,30.8284637794066,23.441379086724645,7.820000171661377,6.581204131747899,72,8.0
2025-03-09 00:00:00+00:00,446.7270947674799,2306.5577464183616,25.758088692606496,30.809273661181912,23.30666602452596,7.269999980926514,6.57882700818877,72,8.0
2025-03-09 01:00:00+00:00,452.33613402636445,2357.6759635006347,25.72886850052521,30.892652666535366,23.183051448757364,6.659999847412109,6.577777773058381,72,8.0
2025-03-09 02:00:00+00:00,450.9235294459581,2363.439419273569,25.64755873052346,30.821802646839988,23.005000019073485,6.46999979019165,6.580365612393334,72,8.0
2025-03-09 03:00:00+00:00,434.6538889567057,2326.6753329806857,25.640289306640625,30.73735080295139,22.884745323051842,5.980000019073486,6.5758599387274845,72,8.0
2025-03-09 04:00:00+00:00,419.7196073986235,2241.233497598258,25.720755098914566,30.624424183735993,22.78333282470703,6.510000228881836,6.576803813795416,72,8.0
2025-03-09 05:00:00+00:00,343.4591043082272,2047.8936941964287,25.75067702862395,30.234533657212886,22.78166618347168,8.1899995803833,6.5791305907968045,72,8.0
2025-03-09 06:00:00+00:00,334.37675099947205,2044.9292870956976,25.982921098126752,30.460625656512605,22.708475209898868,10.0600004196167,6.57979198129905,72,8.0
2025-03-09 07:00:00+00:00,317.4411763851048,2205.984453644739,26.46712513130252,31.294687992384453,22.813332939147948,12.84000015258789,6.585646412953609,72,8.0
2025-03-09 08:00:00+00:00,309.3535017339455,2205.7685334876137,26.986586626838236,31.813719335390406,22.98833328882853,14.789999961853027,6.586145267433145,72,8.0
2025-03-09 09:00:00+00:00,886.2756304487127,4183.811510444021,33.462608871673666,37.2297807794993,23.221666844685874,16.040000915527344,17.282154829896132,72,8.0
2025-03-09 10:00:00+00:00,335.7120447238954,1941.6856289390757,27.340068742340687,30.738453584558822,23.676666673024496,16.93000030517578,8.49727829764871,72,8.0
2025-03-09 11:00:00+00:00,315.81073472190036,2200.0149898205773,27.14356572210452,31.944675251588983,24.138333320617676,17.229999542236328,6.604676868955968,72,8.0
2025-03-09 12:00:00+00:00,321.5067218171448,2069.1552477924765,27.318608302696077,31.830636844581583,24.46779648732331,16.75,6.609688677373721,72,8.0
2025-03-09 13:00:00+00:00,349.770224110464,2053.2673305650387,27.07718605020133,31.55676303724615,24.57931064737254,15.470000267028809,6.606656767740971,72,8.0
2025-03-09 14:00:00+00:00,351.6932952284147,1957.157355452383,27.05158254953736,31.323134438285614,24.49666665395101,13.890000343322754,6.603355939161844,72,8.0
2025-03-09 15:00:00+00:00,374.78690854553395,1986.3274269210262,26.959952776810585,31.294347906511142,24.566666920979817,11.529999732971191,6.604410178149975,72,8.0
2025-03-09 16:00:00+00:00,370.04269713498235,1844.2556077118347,26.765051235337886,30.79159486060049,24.5,9.170000076293945,6.600629980156736,72,8.0
2025-03-09 17:00:00+00:00,355.1837981666267,1823.4460374203475,26.37117422093226,30.353218973681912,24.510169530318954,7.880000114440918,6.598217803006731,72,8.0
2025-03-09 18:00:00+00:00,354.4322133638612,1781.6549585166097,26.128895991990547,30.01981573879552,24.552542573314604,7.269999980926514,6.5975344147668835,72,8.0
2025-03-09 19:00:00+00:00,354.924089276824,1764.4535503654588,25.85204872964811,29.708585680365896,24.38813516649149,6.590000152587891,6.591671611080651,72,8.0
2025-03-09 20:00:00+00:00,403.4310927618118,1855.9221827402837,25.55597043504902,29.614250289959735,24.208474886619438,5.840000152587891,6.588197885775099,72,8.0
2025-03-09 21:00:00+00:00,441.9379209025522,2243.385432737548,25.86833981639531,30.76777507878151,24.05833355585734,5.550000190734863,6.5967768380621905,72,8.0
2025-03-09 22:00:00+00:00,451.224301130412,2194.8517940244196,25.957011473245462,30.749765406773744,23.906666310628257,5.110000133514404,6.598018387842445,72,8.0
2025-03-09 23:00:00+00:00,437.608683439196,2207.12913773908,25.929979511335784,30.751148213191527,23.75666659673055,5.03000020980835,6.595829050080115,72,8.0
2025-03-10 00:00:00+00:00,453.9644258215982,2293.408519071691,25.84952457545518,30.857112083114497,23.567796868793035,5.53000020980835,6.597628566731258,72,8.0
2025-03-10 01:00:00+00:00,458.17675097382704,2312.965226715686,25.742402234331234,30.7965864080007,23.355171861319707,5.289999961853027,6.593083313533238,72,8.0
2025-03-10 02:00:00+00:00,455.39215643532805,2324.094422241553,25.57621017156863,30.654107443758754,23.172881853782524,5.010000228881836,6.593321611901291,72,8.0
2025-03-10 03:00:00+00:00,453.4462187096518,2364.862609008447,25.565976781337536,30.73085650275735,23.016666730244953,5.380000114440918,6.596355438232422,72,8.0
2025-03-10 04:00:00+00:00,430.29411798899247,2303.945245139071,25.63651222207633,30.66895146730567,22.811666393280028,5.78000020980835,6.595397994631813,72,8.0
2025-03-10 05:00:00+00:00,428.20845053229533,2277.769608962368,25.625876155369717,30.60089678697183,22.58000030517578,6.880000114440918,6.5958856582641605,72,8.0
2025-03-10 06:00:00+00:00,352.73314762381125,2040.21078278693,25.739671967487812,30.19608368514972,22.469999885559083,8.569999694824219,6.5956302937690925,72,8.0
2025-03-10 07:00:00+00:00,337.33135486322607,2116.8057050974357,25.73424948137359,30.357787396274716,22.377965636172537,10.149999618530273,6.595779266734581,72,8.0
2025-03-10 08:00:00+00:00,340.7291318749179,2146.0034104462097,25.944634787508754,30.633303516719188,22.23559340784105,11.430000305175781,6.5943026208744,72,8.0
2025-03-10 09:00:00+00:00,1116.99859828575,4595.934702982756,32.68272045146183,36.352271670386905,22.153448861220788,12.079999923706055,19.10114870952959,72,8.0
2025-03-10 10:00:00+00:00,525.478992707923,3278.9862662350097,27.761623008578432,31.745080942533264,22.074576167737025,13.039999961853027,11.81571137003538,72,8.0
2025-03-10 11:00:00+00:00,333.81540613681995,1964.9417898995537,26.173234528186274,30.47381266959909,22.486440626241393,13.520000457763672,6.5834862511365015,72,8.0
2025-03-10 12:00:00+00:00,346.60924403941266,2070.654551615568,26.107669434961483,30.637241908482142,22.638983581025723,13.640000343322754,6.586734777071229,72,8.0
2025-03-10 13:00:00+00:00,343.551261239359,2048.5336702063637,26.077368642769606,30.557980321034663,22.700000762939453,12.800000190734863,6.587348533277752,72,8.0
2025-03-10 14:00:00+00:00,353.1106446851201,1910.1520602870055,25.832232990852592,30.01109301142332,22.700000762939453,11.729999542236328,6.58569320042928,72,8.0
2025-03-10 15:00:00+00:00,347.55462236164,1891.005811504289,25.533208595938376,29.67136893820028,22.700000762939453,10.029999732971191,6.582886002644771,72,8.0
2025-03-10 16:00:00+00:00,437.7401129081424,2227.8284884522864,25.47535214181674,30.35236940545551,22.661404124477453,8.489999771118164,6.580179149821653,72,8.0
2025-03-10 17:00:00+00:00,427.7699434944753,2202.7371809075194,25.840721835609244,30.660892091211483,22.71355981341863,7.659999847412109,6.583739693425283,72,8.0
2025-03-10 18:00:00+00:00,444.243296191679,2279.0425599167465,25.756499732672836,30.743105414193437,22.79655101381499,7.389999866485596,6.584521642610348,72,8.0
2025-03-10 19:00:00+00:00,443.969747933353,2307.056400245645,25.745014607405462,30.796676678483895,22.708475209898868,6.889999866485596,6.5793065383654685,72,8.0
2025-03-10 20:00:00+00:00,454.660392846954,2342.4557818244484,25.685847776610643,30.811825022977942,22.670000648498537,6.650000095367432,6.583425532536013,72,8.0
2025-03-10 21:00:00+00:00,454.3201125160942,2352.543367012919,25.62951182786313,30.773672093226256,22.600000381469727,6.28000020980835,6.588218542450633,72,8.0
2025-03-10 22:00:00+00:00,453.9226256642262,2319.676064944134,25.52318449393331,30.600272237255588,22.50847460859913,6.360000133514404,6.581797396004533,72,8.0
2025-03-10 23:00:00+00:00,452.37703091490505,2292.6336953726804,25.379551136860993,30.397519750087536,22.401723763038373,6.179999828338623,6.581615967576911,72,8.0
2025-03-11 00:00:00+00:00,451.0288509935224,2268.7874841342787,25.22693315607493,30.193799785539216,22.2932197441489,5.809999942779541,6.579661496213171,72,8.0
2025-03-11 01:00:00+00:00,449.0098042635023,2261.674491476278,25.088458234856443,30.041993555234594,22.167797250262762,5.53000020980835,6.576539356167577,72,8.0
2025-03-11 02:00:00+00:00,447.33025310954457,2237.025860441833,24.85220123205532,29.752336774553573,22.011864452038783,5.300000190734863,6.575292760918455,72,8.0
2025-03-11 03:00:00+00:00,464.5210675871774,2188.6124216288076,24.705326368828782,29.49895436690301,21.856896005827807,3.8499999046325684,6.575473972395355,72,8.0
2025-03-11 04:00:00+00:00,445.96760520397777,2260.4991472271126,24.679438545334506,29.632256134463027,21.74166660308838,3.609999895095825,6.573473000862229,72,8.0
2025-03-11 05:00:00+00:00,445.29378496590306,2357.1498140669137,25.010344252074507,30.173995713056144,21.27966098462121,5.170000076293945,6.575150380700322,72,8.0
2025-03-11 06:00:00+00:00,447.3226890243402,2393.848718295912,25.293442670036764,30.535980310092786,21.098305459749902,5.639999866485596,6.574226649201551,72,8.0
2025-03-11 07:00:00+00:00,434.42016789626007,2359.5242403602065,25.54364783022584,30.7082745207458,21.07796639911199,6.260000228881836,6.582166526163993,72,8.0
2025-03-11 08:00:00+00:00,415.84369734221815,2297.4565152721243,25.580498703387605,30.60712644432773,21.125424207267116,7.53000020980835,6.584399175243218,72,8.0
2025-03-11 09:00:00+00:00,1143.3008407891966,4021.0973854385506,34.34017405790441,37.847479812237395,20.944999790191652,8.029999732971191,18.6775934636092,72,8.0
2025-03-11 10:00:00+00:00,528.4330526400013,2895.3694145138525,25.958241695115547,30.14946740414916,21.10333325068156,8.34000015258789,9.615747471817402,72,8.0
2025-03-11 11:00:00+00:00,424.95515233626935,2217.5066890450908,25.487822891277855,30.34126439001567,21.628333282470702,7.039999961853027,6.582104487671494,72,8.0
2025-03-11 12:00:00+00:00,358.5392162846584,1940.410532718947,25.573845358455884,29.82045611213235,22.105085146629204,8.039999961853027,6.582359173718621,72,8.0
2025-03-11 13:00:00+00:00,444.46218461749936,2245.920899463301,25.30107257746849,30.216651211265756,22.266666412353516,8.0,6.5813131773171305,72,8.0
2025-03-11 14:00:00+00:00,409.5890765363763,2051.972676766019,25.335732339810924,29.830687450761555,22.28333282470703,6.519999980926514,6.575818386398444,72,8.0
2025-03-11 15:00:00+00:00,487.28235256504945,2358.710876977744,25.175641741071427,30.342900636817227,22.21017009929075,5.329999923706055,6.574636904131465,72,8.0
2025-03-11 16:00:00+00:00,490.19944015203737,2393.629789464614,25.502312155330884,30.7419207917542,22.276270785574187,4.909999847412109,6.580865527401452,72,8.0
2025-03-11 17:00:00+00:00,498.10083888291643,2420.6599151867777,25.495500837053573,30.79578559939601,22.34745704521567,4.25,6.578807814782407,72,8.0
2025-03-11 18:00:00+00:00,505.57058784207044,2479.09282780495,25.445899258140756,30.87478663340336,22.334482127222522,4.289999961853027,6.578329238571039,72,8.0
2025-03-11 19:00:00+00:00,517.2022422128031,2475.867138261555,25.385372899159663,30.80766847754727,22.274575896182302,4.03000020980835,6.577525743917257,72,8.0
2025-03-11 20:00:00+00:00,529.5459387856705,2448.318603515625,25.230727251838236,30.591991777179622,22.19827645400475,3.640000104904175,6.577984894023222,72,8.0
2025-03-11 21:00:00+00:00,527.806721321341,2424.371036305147,24.98206899947479,30.29358833377101,22.06101718191373,2.4600000381469727,6.5743159246044,72,8.0
2025-03-11 22:00:00+00:00,524.6428556896392,2383.866215040704,24.73291015625,29.95590081735819,21.911864070569056,1.0299999713897705,6.573508631281492,72,8.0
2025-03-11 23:00:00+00:00,523.6871160085128,2361.0097307477677,24.487528312106093,29.662386341255253,21.746666717529298,1.0,6.570526659989557,72,8.0
2025-03-12 00:00:00+00:00,520.7938384582349,2383.1175526851366,24.334928111869747,29.561502921481093,21.555000209808348,1.7100000381469727,6.566147139092453,72,8.0
2025-03-12 01:00:00+00:00,518.2148452887014,2426.37260167739,24.265986081932773,29.584784499737395,21.403332964579263,2.8399999141693115,6.569248824560342,72,8.0
2025-03-12 02:00:00+00:00,516.5075637432708,2442.004324776786,24.212525439863445,29.564005875787814,21.244067919456352,3.130000114440918,6.5712800346502735,72,8.0
2025-03-12 03:00:00+00:00,514.3257708723138,2456.4405302159926,24.17478006827731,29.560733570772058,21.071186712232688,3.0299999713897705,6.567769755836294,72,8.0
2025-03-12 04:00:00+00:00,510.0885793531838,2509.158040591269,24.137681031293525,29.638410052881266,20.8620684393521,3.069999933242798,6.568693872945887,72,8.0
2025-03-12 05:00:00+00:00,496.654061453683,2526.251886789872,24.332332151610643,29.86894298735119,20.653333886464438,3.5,6.570744140475404,72,8.0
2025-03-12 06:00:00+00:00,500.3420163964023,2603.830074021796,24.772906135110293,30.47835560005252,20.600000381469727,4.289999961853027,6.57304718915154,72,8.0
2025-03-12 07:00:00+00:00,486.00840421617863,2563.709495973051,25.11453555675035,30.727064497015448,20.600000381469727,5.320000171661377,6.579579615860842,72,8.0
2025-03-12 08:00:00+00:00,455.2184866256073,2466.5676562772783,25.172532406599164,30.57541285679993,20.654237876504155,6.5,6.57611085982296,72,8.0
2025-03-12 09:00:00+00:00,1200.5509813666677,4187.254993599002,33.91032242975315,37.556144137342436,20.764999771118163,7.210000038146973,19.153713230325394,72,8.0
2025-03-12 10:00:00+00:00,666.2960784655659,3699.2864092658547,26.144200942095587,30.919907513786764,20.856896499107624,7.309999942779541,11.21959051564962,72,8.0
2025-03-12 11:00:00+00:00,448.075350464893,2382.9493418461134,25.351334772190125,30.565628692883404,21.09833370844523,7.679999828338623,6.583194247814787,72,8.0
2025-03-12 12:00:00+00:00,445.47815129469757,2387.679367450105,25.15069015887605,30.37612017463235,21.15172471671269,7.289999961853027,6.581811804731353,72,8.0
2025-03-12 13:00:00+00:00,447.25686243735777,2305.7124043953518,25.08965089942227,30.136244829963236,21.203334045410156,6.659999847412109,6.5811788334566,72,8.0
2025-03-12 14:00:00+00:00,445.85837917221323,2235.8748274648656,24.80449177832577,29.700003000611034,21.20339054172322,4.980000019073486,6.577931915581559,72,8.0
2025-03-12 15:00:00+00:00,452.434173925918,2194.8148408777574,24.558368073792018,29.365300026260503,21.200000762939453,3.930000066757202,6.575591908783472,72,8.0
2025-03-12 16:00:00+00:00,566.4726253061987,2606.1664964047222,24.586094350122206,30.293675939464038,21.200000762939453,2.9100000858306885,6.575976266541295,72,8.0
2025-03-12 17:00:00+00:00,583.8728287213323,2721.6017553505776,24.98711388852416,30.948047285320378,21.30666602452596,2.559999942779541,6.576228915142412,72,8.0
2025-03-12 18:00:00+00:00,586.3536303642742,2690.461991123647,24.953170009165504,30.843447211068437,21.311665948232015,2.5,6.579234160524507,72,8.0
2025-03-12 19:00:00+00:00,585.8675988905923,2629.4890457238566,24.74760905857193,30.506850258598114,21.225000381469727,1.5800000429153442,6.575696096739955,72,8.0
2025-03-12 20:00:00+00:00,581.3840345708596,2601.1925407858457,24.50523363642332,30.20272083442752,21.09491561631025,1.3300000429153442,6.575011093075536,72,8.0
2025-03-12 21:00:00+00:00,578.91204423664,2596.145035944065,24.293629365808822,29.981564305409663,20.93898281808627,1.2100000381469727,6.572901044573102,72,8.0
2025-03-12 22:00:00+00:00,616.9200565316582,2731.76798709503,24.202191196592516,30.18411237641243,20.812068248617237,1.3799999952316284,6.576240033079675,72,8.0
2025-03-12 23:00:00+00:00,703.6075644613314,3103.0379218093485,24.495857815782564,31.293717584690125,20.735593440168994,1.3899999856948853,6.5740132452059195,72,8.0
2025-03-13 00:00:00+00:00,665.1988793808539,3008.1185723312765,24.686404444590337,31.275027491465337,20.650848033064502,1.8899999856948853,6.575447266843138,72,8.0
2025-03-13 01:00:00+00:00,578.594959077381,2692.23463555344,24.33637449120273,30.232555229122898,20.547457808155123,1.4500000476837158,6.575488158634731,72,8.0
2025-03-13 02:00:00+00:00,573.4815128443955,2690.95845301011,24.095934956013654,29.99552955948004,20.42203360088801,1.909999966621399,6.568102435905392,72,8.0
2025-03-13 03:00:00+00:00,573.061559990588,2708.911351790999,23.968375288344358,29.907404057494777,20.304999256134032,1.9500000476837158,6.5677776416364155,72,8.0
2025-03-13 04:00:00+00:00,573.6459395037311,2756.910866104254,24.195267364758404,30.236332228203782,20.235000228881837,2.3499999046325684,6.571761479898661,72,8.0
2025-03-13 05:00:00+00:00,554.5515395733489,2798.558144449186,24.67939206932773,30.80645187762605,20.200000762939453,3.0299999713897705,6.5784138110505435,72,8.0
2025-03-13 06:00:00+00:00,511.381512981169,2593.2751054523374,24.923885569852942,30.602984260110293,20.20833396911621,4.260000228881836,6.577036284598984,72,8.0
2025-03-13 07:00:00+00:00,461.2474721844277,2471.029679544856,24.9868712693118,30.39734983979986,20.289999389648436,4.110000133514404,6.578013588873188,72,8.0
2025-03-13 08:00:00+00:00,441.1346375875633,2496.775700233502,25.170453119544344,30.638255881197626,20.435592974646617,5.28000020980835,6.575649582473925,72,8.0
2025-03-13 09:00:00+00:00,1197.6455301465935,4060.1142196229052,33.43665641912535,36.94431206900314,20.50333334604899,4.340000152587891,19.152061294576974,72,8.0
2025-03-13 10:00:00+00:00,809.1237427269281,3892.0727886860595,26.46513699153282,31.37169932786313,20.511864452038783,6.940000057220459,11.568798699192495,72,8.0
2025-03-13 11:00:00+00:00,506.00168060388216,2460.3647837064514,25.01232875962885,30.401609960390406,20.69830584121963,5.239999771118164,6.575578017729003,72,8.0
2025-03-13 12:00:00+00:00,503.68935396424195,2543.213618943671,24.841160878413866,30.40799728094363,20.79833313624064,4.690000057220459,6.579986078064649,72,8.0
2025-03-13 13:00:00+00:00,511.2680689707524,2495.6801580007004,25.288688424588585,30.74965875021884,20.99166663487752,5.039999961853027,6.5830570429313084,72,8.0
2025-03-13 14:00:00+00:00,529.0084041306952,2461.989159335609,25.152514032956933,30.541409532563026,21.230508578025688,5.099999904632568,6.580832023246615,72,8.0
2025-03-13 15:00:00+00:00,522.860055593139,2400.2913334169866,24.695416157472067,29.949971630586592,21.29655101381499,3.880000114440918,6.578964518435175,72,8.0
2025-03-13 16:00:00+00:00,520.1168052181811,2353.8032883075107,24.36232041644783,29.51636631214986,21.228813882601465,2.1600000858306885,6.57670589922523,72,8.0
2025-03-13 17:00:00+00:00,606.4901973606826,2658.3157517889967,24.222393644957982,30.047558867296917,21.105085146629204,1.4500000476837158,6.571427209036691,72,8.0
2025-03-13 18:00:00+00:00,640.8196074328168,2807.6450140603115,24.45739506740196,30.60732408197654,21.098305459749902,0.6399999856948853,6.5746763974678615,72,8.0
2025-03-13 19:00:00+00:00,709.4344550808605,3008.7705522638744,24.45110075280112,31.04729010744923,20.98499994277954,-0.10000000149011612,6.569191403749611,72,8.0
2025-03-13 20:00:00+00:00,734.0039216797559,2485.786354727438,24.449466309961483,30.179645100227592,20.89333292643229,-0.6700000166893005,8.193223663404876,72,8.0
