timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-03-13 21:00:00+00:00,1001.1534831862596,3765.967938691461,24.16578168523677,32.25343020978412,20.77333297729492,-1.4199999570846558,6.722241033750656,72,8.0
2025-03-13 22:00:00+00:00,830.572269557237,3138.2278693704043,24.810465494791668,31.680773481267508,20.701667404174806,-0.5699999928474426,6.5790475102699775,72,8.0
2025-03-13 23:00:00+00:00,845.7549012555462,2863.5573675759365,23.905804118522408,30.30485846682423,20.58000030517578,-0.27000001072883606,8.37841356368292,72,8.0
2025-03-14 00:00:00+00:00,825.7969185965402,3296.746566302302,24.628325646664916,31.85207950367647,20.5,0.4000000059604645,6.572909289715337,72,8.0
2025-03-14 01:00:00+00:00,913.9621865195053,3045.4103851745776,24.087114435618,30.847996815913866,20.39499959945679,0.6600000262260437,8.215008225427622,72,8.0
2025-03-14 02:00:00+00:00,875.1487392564447,2929.640940946691,24.322619868259803,30.81410024947479,20.329999446868896,0.38999998569488525,8.236670591584106,72,8.0
2025-03-14 03:00:00+00:00,887.5459365631018,3487.229758895746,24.76353646927521,32.40229451155462,20.274575896182302,0.3100000023841858,6.574929858456139,72,8.0
2025-03-14 04:00:00+00:00,759.776191540459,2652.301120448179,24.51323625153186,30.41887692577031,20.274575896182302,0.6899999976158142,8.201090656408743,72,8.0
2025-03-14 05:00:00+00:00,664.5648866289117,2846.940570959884,25.196450908532302,31.42670843574438,20.29310279056944,2.1700000762939453,6.582128512725402,72,8.0
2025-03-14 06:00:00+00:00,596.6805024638481,2687.885496006703,25.428788464049443,31.310591758791784,20.399999618530273,2.809999942779541,6.582466526615918,72,8.0
2025-03-14 07:00:00+00:00,506.4656415997937,2616.2254880766627,25.73290401863652,30.2216244489787,20.506666692097983,5.03000020980835,8.499070780237293,72,8.0
2025-03-14 08:00:00+00:00,410.58763936932166,2232.723876953125,25.1888153419066,30.07574188575316,20.63559373758607,6.639999866485596,6.580869491180677,72,8.0
2025-03-14 09:00:00+00:00,1193.7262564717723,4044.933889037404,34.389493633248954,37.89182933615572,20.776666259765626,7.599999904632568,19.059370641601816,72,8.0
2025-03-14 10:00:00+00:00,652.370307965105,3500.2342344652707,25.74105091255252,30.422180688681724,20.854237249342063,7.610000133514404,10.874512271720823,72,8.0
2025-03-14 11:00:00+00:00,444.9450984495361,2416.3365140001315,25.109438599658613,30.39301101299895,21.00847460859913,7.78000020980835,6.5874302246991325,72,8.0
2025-03-14 12:00:00+00:00,443.50393230995434,2489.2791368500525,25.049139968487395,30.4931414948792,20.854236732094975,7.230000019073486,6.586114843352502,72,8.0
2025-03-14 13:00:00+00:00,443.23351931438765,2362.3948040328214,24.840347716262222,30.009465563896647,20.81499973932902,6.159999847412109,6.582515310308787,72,8.0
2025-03-14 14:00:00+00:00,445.4551817308955,2221.8838557395616,24.57436509760154,29.435504475227592,21.096667035420737,6.579999923706055,6.5779150540755245,72,8.0
2025-03-14 15:00:00+00:00,555.1002801633349,2570.4540010340074,24.469288203562677,30.100590724571077,21.228813882601465,5.300000190734863,6.579715325384915,72,8.0
2025-03-14 16:00:00+00:00,579.5547215779623,2684.319527713701,24.614325138187674,30.48608806471971,21.32499933242798,3.890000104904175,6.583945634305311,72,8.0
2025-03-14 17:00:00+00:00,580.2750722847733,2614.9353451341476,24.565790085565474,30.28585721397934,21.299999237060547,2.7200000286102295,6.583862101664396,72,8.0
2025-03-14 18:00:00+00:00,576.9759036144578,2609.669415509259,24.438576027199073,30.14740668402778,21.299999237060547,2.109999895095825,6.583019721655198,72,8.0
2025-03-14 19:00:00+00:00,,,,,,0.800000011920929,,72,8.0
2025-03-14 20:00:00+00:00,,,,,,-0.05000000074505806,,72,8.0
2025-03-14 21:00:00+00:00,,,,,,0.03999999910593033,,72,8.0
2025-03-14 22:00:00+00:00,,,,,,0.18000000715255737,,72,8.0
2025-03-14 23:00:00+00:00,,,,,,0.019999999552965164,,72,8.0
2025-03-15 00:00:00+00:00,,,,,,0.38999998569488525,,72,8.0
2025-03-15 01:00:00+00:00,,,,,,0.11999999731779099,,72,8.0
2025-03-15 02:00:00+00:00,,,,,,0.23000000417232513,,72,8.0
2025-03-15 03:00:00+00:00,,,,,,-0.05999999865889549,,72,8.0
2025-03-15 04:00:00+00:00,700.2495653235394,2820.408146299165,24.53508469154095,30.707668962149786,20.299999237060547,0.3100000023841858,6.580389918952153,72,8.0
2025-03-15 05:00:00+00:00,612.9645250203223,2760.3057609004013,24.527679954827164,30.566196207227655,20.23559318154545,2.2799999713897705,6.583225043792298,72,8.0
2025-03-15 06:00:00+00:00,499.33463857260097,2608.0466886052113,24.580364661302394,30.288912653209206,19.621818161010744,3.9800000190734863,6.579647749483942,72,8.0
2025-03-15 07:00:00+00:00,497.3746522356209,2682.6372437543523,24.602694115598887,30.47705622170961,19.491666507720947,5.75,6.576882857798202,72,8.0
2025-03-15 08:00:00+00:00,485.73389321548933,2692.7234406457897,24.875260553440125,30.768604609812677,20.08166675567627,6.039999961853027,6.580963349809833,72,8.0
2025-03-15 09:00:00+00:00,1139.9994398272004,4211.403973405769,32.343055190826334,35.89259111847864,20.428333059946695,6.900000095367432,19.093703493016775,72,8.0
2025-03-15 10:00:00+00:00,770.713650036655,3966.7854707765714,27.128271756397982,31.983700383008358,20.559321839930647,7.480000019073486,12.237618124916693,72,8.0
2025-03-15 11:00:00+00:00,436.32722261216907,2421.156089952257,24.94271714952257,30.24000515407986,21.05833355585734,7.480000019073486,6.583191253079308,72,8.0
2025-03-15 12:00:00+00:00,441.08683464841016,2498.4537821964723,24.865259678089988,30.335284406731443,21.39833297729492,7.650000095367432,6.578651279962363,72,8.0
2025-03-15 13:00:00+00:00,444.0955191646971,2314.0942280232407,24.677423215379903,29.742490453212536,21.50847460859913,6.900000095367432,6.5801215118386835,72,8.0
2025-03-15 14:00:00+00:00,471.3620788917113,2287.1505833315045,24.427050644092347,29.435041449043187,21.5,5.75,6.57704490356231,72,8.0
2025-03-15 15:00:00+00:00,578.334832695093,2753.3704153536414,24.58973706670168,30.61686608237045,21.5,4.320000171661377,6.579299946792987,72,8.0
2025-03-15 16:00:00+00:00,582.5092853272514,2689.896860930879,24.765993279925848,30.651311324814618,21.5,2.9700000286102295,6.582851632166717,72,8.0
2025-03-15 17:00:00+00:00,581.9845545706141,2618.3944091796875,24.621798940805288,30.35334942157452,21.588372430136037,1.2699999809265137,6.579409120633052,72,8.0
2025-03-15 18:00:00+00:00,578.3678877709617,2566.3679666868397,24.383277398767607,30.00244415713028,21.50333334604899,0.17000000178813934,6.57722673550458,72,8.0
2025-03-15 19:00:00+00:00,626.4380408735028,2715.4929171075737,24.12195492615274,30.07211857776477,21.3559316538148,-0.11999999731779099,6.571512991825511,72,8.0
2025-03-15 20:00:00+00:00,697.8467604946082,3010.002567946743,24.347922397667254,30.93795870928697,21.22833366394043,-0.3100000023841858,6.577782800164021,72,8.0
2025-03-15 21:00:00+00:00,701.4002794660004,3025.9894467146037,24.41856614437849,31.045005073760475,21.140000534057616,-0.9900000095367432,6.576441387890437,72,8.0
2025-03-15 22:00:00+00:00,748.5583098935409,3169.804527948944,24.40798786861796,31.348883830325704,21.00333334604899,-1.0800000429153442,6.576907062530518,72,8.0
2025-03-15 23:00:00+00:00,723.3986028745853,3010.7911895240486,24.402359435012222,30.994223823760475,20.88666623433431,-1.3700000047683716,6.577778087647934,72,8.0
2025-03-16 00:00:00+00:00,808.2067209665848,2751.815855052959,23.776206478685225,29.846221496411065,20.73000014623006,-1.3899999856948853,8.255731294135085,72,8.0
2025-03-16 01:00:00+00:00,855.0294117647059,3299.4084664139095,23.94202514990371,31.16826418067227,20.5457628864353,-1.340000033378601,6.5747201262401935,72,8.0
2025-03-16 02:00:00+00:00,777.9876838974939,2508.093274643842,23.799289119944852,29.469537712545957,20.38947326258609,-1.649999976158142,8.273367542379043,72,8.0
2025-03-16 03:00:00+00:00,938.7150948002653,3501.001381321957,23.90773320018797,31.57433531338111,20.200000762939453,-1.090000033378601,6.575495434882946,72,8.0
2025-03-16 04:00:00+00:00,902.2125752157793,3527.8958107821913,24.591842467526355,32.31424869399473,20.200000762939453,-1.1699999570846558,6.579463180289211,72,8.0
2025-03-16 05:00:00+00:00,,,,,,2.0399999618530273,,72,8.0
2025-03-16 06:00:00+00:00,,,,,,4.679999828338623,,72,8.0
2025-03-16 07:00:00+00:00,,,,,,6.130000114440918,,72,8.0
2025-03-16 08:00:00+00:00,,4875.15966796875,32.7021484375,35.696044921875,,6.260000228881836,23.51030921936035,72,8.0
2025-03-16 09:00:00+00:00,1523.3441731073324,5138.234849652041,40.69708548240291,44.30123397679005,20.352940615485696,7.039999961853027,22.678522498862257,72,8.0
2025-03-16 10:00:00+00:00,589.9224087958243,3279.4571369074974,24.632744797137605,30.200613155418417,20.427585963545173,7.690000057220459,8.394668967783952,72,8.0
2025-03-16 11:00:00+00:00,441.50868366145284,2496.9982301514356,24.88231122527136,30.34167719822304,20.60500040054321,8.109999656677246,6.5876926828165345,72,8.0
2025-03-16 12:00:00+00:00,440.11008451232055,2465.9013288909314,24.794337852328432,30.192006685486696,20.69661082251597,8.020000457763672,6.579641960582146,72,8.0
2025-03-16 13:00:00+00:00,437.968347800546,2448.9396753818714,24.672983548888304,30.033752954306724,20.796665954589844,7.739999771118164,6.579320811423935,72,8.0
2025-03-16 14:00:00+00:00,439.52184904723606,2400.100799987964,24.565900872067576,29.81922241552871,20.799999237060547,7.46999979019165,6.579699672570749,72,8.0
2025-03-16 15:00:00+00:00,438.9364141042159,2385.3083044741334,24.45343342415091,29.676415194984244,20.848332754770915,6.980000019073486,6.57700219274569,72,8.0
2025-03-16 16:00:00+00:00,440.7277310582436,2345.3744354675464,24.503543800332633,29.64014355742297,20.899999618530273,6.409999847412109,6.573964424827854,72,8.0
2025-03-16 17:00:00+00:00,439.70280101786807,2364.9478646927523,24.381504261860993,29.5578838957458,20.989999961853027,5.800000190734863,6.578336726383669,72,8.0
2025-03-16 18:00:00+00:00,438.8148466906294,2342.614244135154,24.25785900297619,29.384733483237046,20.961666520436605,5.21999979019165,6.580026642615054,72,8.0
2025-03-16 19:00:00+00:00,461.86498587472096,2399.4255754059436,24.131152070203083,29.382517753195028,20.899999618530273,5.300000190734863,6.579503127506801,72,8.0
2025-03-16 20:00:00+00:00,558.0389356426164,2923.8606080127365,24.408932127538517,30.804080909707633,20.899999618530273,5.400000095367432,6.584209428781889,72,8.0
2025-03-16 21:00:00+00:00,554.1285722663089,2818.3630706188724,24.72317530527836,30.895289658832283,20.899999618530273,5.380000114440918,6.576425171699844,72,8.0
2025-03-16 22:00:00+00:00,557.0310921121378,2824.290075991334,24.725951122636555,30.906842912946427,20.899999618530273,5.409999847412109,6.581050964964538,72,8.0
2025-03-16 23:00:00+00:00,560.0596641732865,2838.2689957819066,24.699768579306724,30.911883698792018,20.899999618530273,5.440000057220459,6.5802690695647765,72,8.0
2025-03-17 00:00:00+00:00,580.7123271183474,2868.391994102328,24.64930122439601,30.928920884760153,20.837287514896715,5.079999923706055,6.57868581392518,72,8.0
2025-03-17 01:00:00+00:00,582.972347323455,2814.878790999258,24.57882196010824,30.743144967702513,20.799999237060547,4.710000038146973,6.57661720094734,72,8.0
2025-03-17 02:00:00+00:00,579.8859945345325,2780.366164434524,24.505817659094888,30.593426530768557,20.766101449222887,4.340000152587891,6.577582617099879,72,8.0
2025-03-17 03:00:00+00:00,578.9109232071735,2793.150093142726,24.46888540572479,30.58446581757703,20.70169562000339,3.819999933242798,6.577522203034046,72,8.0
2025-03-17 04:00:00+00:00,561.6277770996094,2803.957648742166,24.644869238553273,30.78413752393802,20.67833401362101,3.809999942779541,6.577819534663038,72,8.0
2025-03-17 05:00:00+00:00,537.4478990570838,2723.7815283339896,24.820527234331234,30.781364889705884,20.700000762939453,4.550000190734863,6.581274103383724,72,8.0
2025-03-17 06:00:00+00:00,474.48567388298807,2554.049142901817,24.848911928326896,30.438114466292134,20.696667416890463,5.289999961853027,6.581982904605651,72,8.0
2025-03-17 07:00:00+00:00,442.9268157788495,2417.7467300159306,24.779100471368714,30.067978161007332,20.694915997779976,6.070000171661377,6.584084761209328,72,8.0
2025-03-17 08:00:00+00:00,432.7633053221289,2551.762326708027,24.972213787858895,30.55506978181898,20.743333435058595,6.760000228881836,6.583321532615426,72,8.0
2025-03-17 09:00:00+00:00,1130.350138517321,4484.73555022595,31.8554461823792,35.63320503982843,20.89321993165097,7.139999866485596,19.17630223266217,72,8.0
2025-03-17 10:00:00+00:00,777.5649863705248,3816.371293097317,28.12019446450455,32.616997384891455,20.981666596730552,7.519999980926514,12.79588135417436,72,8.0
2025-03-17 11:00:00+00:00,445.31592189000304,2430.684788538757,25.32747850471369,30.647921258510824,21.254999923706055,8.010000228881836,6.580952595066091,72,8.0
2025-03-17 12:00:00+00:00,445.7806722176175,2471.6144082633054,25.168944628632705,30.581089564732142,21.428813287767312,7.679999828338623,6.578107935373857,72,8.0
2025-03-17 13:00:00+00:00,446.7677871319426,2380.600360261292,25.112143294817926,30.323414522058822,21.51551730057289,6.949999809265137,6.58014801837483,72,8.0
2025-03-17 14:00:00+00:00,445.6182070606563,2300.0597043504904,24.93844784007353,29.978363806460084,21.5067796868793,6.420000076293945,6.5731254705861835,72,8.0
2025-03-17 15:00:00+00:00,447.0647053865492,2222.3475728181897,24.807590516675422,29.675888617165615,21.535000133514405,5.460000038146973,6.5743273686961965,72,8.0
2025-03-17 16:00:00+00:00,462.8075629055333,2220.2563103854823,24.565829749868698,29.429745628720237,21.544067964715474,4.199999809265137,6.5737160180463174,72,8.0
2025-03-17 17:00:00+00:00,522.2212875750886,2476.8294004125087,24.40322251947654,29.827469171262255,21.5,3.5199999809265137,6.575348656384551,72,8.0
2025-03-17 18:00:00+00:00,569.9899440317846,2777.754587525096,24.74373827033869,30.827942235509777,21.498305078280175,3.5799999237060547,6.5756129525893225,72,8.0
2025-03-17 19:00:00+00:00,582.7156864454766,2786.6104609812674,24.841657366071427,30.947608242515756,21.425423444327663,3.180000066757202,6.5732533377425675,72,8.0
2025-03-17 20:00:00+00:00,581.7658272537531,2772.566848028274,24.811725178352592,30.888664352459735,21.38135547961219,2.609999895095825,6.57118725309185,72,8.0
2025-03-17 21:00:00+00:00,580.5756321327359,2755.284649504333,24.738580100008754,30.777746547837886,21.276270785574187,2.799999952316284,6.571000076475597,72,8.0
2025-03-17 22:00:00+00:00,578.9494400450637,2693.582502482324,24.552903500349164,30.453463250698324,21.162712485103285,2.700000047683716,6.574271569704877,72,8.0
2025-03-17 23:00:00+00:00,575.5370785145277,2662.9606489080006,24.324976474964988,30.16313722754727,21.030508590956867,2.130000114440918,6.568637186739625,72,8.0
2025-03-18 00:00:00+00:00,625.638267815446,2814.588262973551,24.167102664542597,30.33890537709497,20.85833279291789,0.9700000286102295,6.56695887762741,72,8.0
2025-03-18 01:00:00+00:00,699.2369754053965,3098.195973115809,24.456732399991246,31.245388682816877,20.751666641235353,0.8199999928474426,6.572543962996881,72,8.0
2025-03-18 02:00:00+00:00,703.82408847328,3112.6015036874123,24.546633594844188,31.3689190519958,20.65833393732707,0.6100000143051147,6.5706630127102725,72,8.0
2025-03-18 03:00:00+00:00,671.5493056103379,3032.603866534645,24.73264493384401,31.374862628394848,20.600000381469727,1.159999966621399,6.57559177669642,72,8.0
2025-03-18 04:00:00+00:00,545.8526610473291,2741.152029854911,24.759365562631302,30.76564961922269,20.593333689371743,2.5399999618530273,6.573127340535824,72,8.0
2025-03-18 05:00:00+00:00,449.2327680857168,2419.382998708951,24.8837614759887,30.182575118070268,20.550000190734863,4.980000019073486,6.576542478496745,72,8.0
2025-03-18 06:00:00+00:00,427.0884834889616,2464.3681294301923,25.229645804073034,30.62844265712781,20.59833370844523,6.75,6.575392637359962,72,8.0
2025-03-18 07:00:00+00:00,404.0784912109375,2347.346763227239,25.458430625872904,30.59864167794169,20.728333632151287,7.800000190734863,6.578548591230168,72,8.0
2025-03-18 08:00:00+00:00,416.95518241476276,2405.7058724368653,25.577384371717436,30.84540632659314,20.941379086724645,7.860000133514404,6.5786908414183545,72,8.0
2025-03-18 09:00:00+00:00,1156.6672249160895,4654.656848383885,32.24172794117647,36.12481672356443,21.19666706720988,8.4399995803833,19.071493708452923,72,8.0
2025-03-18 10:00:00+00:00,674.4184872496362,3808.813920221409,27.98379576439951,32.34903492647059,21.47666660944621,8.609999656677246,12.572991022542745,72,8.0
2025-03-18 11:00:00+00:00,399.06806779108126,2236.3504792542017,25.327411726409313,30.236127068014707,22.053333409627278,9.420000076293945,6.562428682792087,72,8.0
2025-03-18 12:00:00+00:00,420.7588243671492,2358.0726068747813,25.47901895133053,30.6355206144958,22.46666653951009,9.010000228881836,6.587606934940114,72,8.0
2025-03-18 13:00:00+00:00,438.0541900975744,2414.0833886855144,25.509346903369412,30.78645469622905,22.715254605826686,8.270000457763672,6.590271808581646,72,8.0
2025-03-18 14:00:00+00:00,449.1148461093422,2378.3256220456933,25.43905169489671,30.644936783307074,22.764406559831006,7.650000095367432,6.58104265971678,72,8.0
2025-03-18 15:00:00+00:00,449.28795437852875,2290.8696282223827,25.208244430584735,30.219288203562677,22.68666737874349,6.519999980926514,6.5851436769928915,72,8.0
2025-03-18 16:00:00+00:00,447.09635895373776,2254.360913701418,24.89616295737045,29.833668428308822,22.596667035420737,4.980000019073486,6.576226015384791,72,8.0
2025-03-18 17:00:00+00:00,449.65726279146844,2244.3326358049276,24.73192950200768,29.649585915677374,22.51694921719826,3.619999885559082,6.572995065976787,72,8.0
2025-03-18 18:00:00+00:00,463.9364147025998,2194.7586143344056,24.55855545343137,29.368860239408264,22.489999961853027,3.9700000286102295,6.571118544463684,72,8.0
2025-03-18 19:00:00+00:00,552.2560246144357,2555.1763071439514,24.48820328912815,30.08607495732668,22.301666355133058,3.3499999046325684,6.573466246201544,72,8.0
2025-03-18 20:00:00+00:00,583.220449239266,2709.099361131171,24.819617006959035,30.750843208377102,22.161667283376058,2.9800000190734863,6.578682029948515,72,8.0
2025-03-18 21:00:00+00:00,583.698599166229,2687.7220243566176,24.832827271533613,30.715787486869747,22.055000209808348,2.569999933242798,6.580271784998789,72,8.0
2025-03-18 22:00:00+00:00,582.0826349338564,2646.5626805409665,24.696678866859244,30.49446888130252,21.89830469681045,2.2899999618530273,6.574450480837782,72,8.0
2025-03-18 23:00:00+00:00,580.1854739055954,2615.1550129299058,24.49573435863303,30.224368644160265,21.718644255298678,1.840000033378601,6.574307974490374,72,8.0
2025-03-19 00:00:00+00:00,684.1910347390909,2926.2860856256566,24.43937516412815,30.850856748949578,21.5366668065389,1.5199999809265137,6.572917349198285,72,8.0
2025-03-19 01:00:00+00:00,710.9960783629858,3051.9221478630516,24.675432477678573,31.35945296087185,21.428333059946695,1.2100000381469727,6.576062430854605,72,8.0
2025-03-19 02:00:00+00:00,714.724089977788,3031.549386160714,24.70124983587185,31.34375,21.30999927520752,1.4600000381469727,6.573149681091309,72,8.0
2025-03-19 03:00:00+00:00,682.3033626567081,2454.0269785648634,24.099182641806724,29.62584115677521,21.20666726430257,1.2999999523162842,8.291369297925163,72,8.0
2025-03-19 04:00:00+00:00,561.2308113675158,2714.167279411765,24.586113937762605,30.54638877035189,21.071666940053305,2.5799999237060547,6.558614402258096,72,8.0
2025-03-19 05:00:00+00:00,450.7073030793265,2554.58817272026,24.966913816307773,30.57277852547269,21.0,5.329999923706055,6.563734226867933,72,8.0
2025-03-19 06:00:00+00:00,386.70586561490705,2343.773038555124,25.244308386435055,30.38324758859986,21.04333349863688,8.130000114440918,6.569799162156089,72,8.0
2025-03-19 07:00:00+00:00,372.15154934735364,2310.596043890295,25.576733742297534,30.641904159330984,21.157627719943807,10.430000305175781,6.571905791591591,72,8.0
2025-03-19 08:00:00+00:00,379.43621226871244,2351.249154688588,25.732940758835305,30.88674595229805,21.35762680183023,12.279999732971191,6.573059582776678,72,8.0
2025-03-19 09:00:00+00:00,1135.1941188951166,4479.184110753677,32.60172867975315,36.31863428965336,21.58644100771112,13.989999771118164,18.858425160416033,72,8.0
2025-03-19 10:00:00+00:00,547.638935356247,3540.1761833639707,27.102543165703782,31.501325334821427,21.879661042811506,14.270000457763672,11.626145831677093,72,8.0
2025-03-19 11:00:00+00:00,341.6955188569568,2106.1462812664126,25.679675190388654,30.292000393907564,22.34333324432373,13.1899995803833,6.578637627994313,72,8.0
2025-03-19 12:00:00+00:00,340.44033693799787,2089.7369989988183,25.641400505514707,30.21769137342437,22.756666660308838,13.670000076293945,6.578682566891198,72,8.0
2025-03-19 13:00:00+00:00,339.9613443155583,2032.160251649488,25.49722418264181,29.945618188681724,22.993103421967604,13.0,6.580839012851234,72,8.0
2025-03-19 14:00:00+00:00,383.5621850791098,2009.545187557445,25.27739709164916,29.677075810793067,22.961016800444003,12.229999542236328,6.579411150026722,72,8.0
2025-03-19 15:00:00+00:00,423.97366922843355,2368.0136431525734,25.570636653098738,30.75062368697479,22.943859434964363,10.119999885559082,6.585667101275019,72,8.0
2025-03-19 16:00:00+00:00,431.39411674093463,2258.3306970489157,25.69373450118504,30.63434112205934,23.0017241445081,9.119999885559082,6.585073870219541,72,8.0
2025-03-19 17:00:00+00:00,443.95195535840935,2280.564745684576,25.690590629364525,30.68016691580831,23.079661320831818,8.25,6.5847923409339435,72,8.0
2025-03-19 18:00:00+00:00,438.3624653963148,2313.4447698513,25.651227678571427,30.71457499015231,23.089830851150772,8.09000015258789,6.582443349501666,72,8.0
2025-03-19 19:00:00+00:00,441.00504258099727,2358.8372997636557,25.64002798384979,30.801513671875,23.001666673024495,8.130000114440918,6.5840377967898585,72,8.0
2025-03-19 20:00:00+00:00,446.52857103534774,2407.4205855682117,25.600951122636555,30.871514328387605,22.961666520436605,8.149999618530273,6.580301324860389,72,8.0
2025-03-19 21:00:00+00:00,448.2745090345709,2389.8514773585216,25.590931099002102,30.820704355961134,22.874999523162842,8.140000343322754,6.5832451371585625,72,8.0
2025-03-19 22:00:00+00:00,452.2019611433441,2387.40069426208,25.517933052127102,30.74514180672269,22.791666126251222,7.670000076293945,6.579503227682674,72,8.0
2025-03-19 23:00:00+00:00,451.22128911379,2371.5943490677523,25.41072864692752,30.600376674107142,22.68474646746102,7.449999809265137,6.582862765849137,72,8.0
2025-03-20 00:00:00+00:00,450.82941178180255,2388.0092363117124,25.347202845982142,30.57514402245273,22.60169530318955,7.570000171661377,6.579836452708525,72,8.0
2025-03-20 01:00:00+00:00,449.8235293262813,2396.3689231551994,25.307087874212186,30.552968257615547,22.50833336512248,7.679999828338623,6.580334467046401,72,8.0
2025-03-20 02:00:00+00:00,448.16638645204176,2403.9577123818276,25.209924008665965,30.47610499277836,22.38666623433431,7.489999771118164,6.5754771553167775,72,8.0
2025-03-20 03:00:00+00:00,446.9845947778525,2405.179203321954,25.138271812631302,30.405499113707982,22.298332595825194,6.739999771118164,6.5773948821700925,72,8.0
2025-03-20 04:00:00+00:00,439.6212886521796,2437.3968711019565,25.343793083639707,30.678727350315125,22.26166648864746,6.820000171661377,6.581188462361568,72,8.0
2025-03-20 05:00:00+00:00,354.0425771077474,2100.2527860753676,25.605840089942227,30.202300256039916,22.258333206176758,8.739999771118164,6.582106598285066,72,8.0
2025-03-20 06:00:00+00:00,323.0313728824049,2080.345607725512,25.89618894432773,30.451436531643907,22.296665954589844,11.359999656677246,6.579828402575324,72,8.0
2025-03-20 07:00:00+00:00,327.7969183400899,2230.8437038389575,26.3220440519958,31.20205816701681,22.41833302179972,13.949999809265137,6.587605344147241,72,8.0
2025-03-20 08:00:00+00:00,315.48207323090367,2249.386905445772,26.821221359637605,31.737996077337186,22.686666838328044,15.899999618530273,6.593035954387248,72,8.0
2025-03-20 09:00:00+00:00,1039.1487394060407,4844.115568786108,34.07360942423845,38.06735203847164,23.003389843439653,16.920000076293945,18.636971601918965,72,8.0
2025-03-20 10:00:00+00:00,341.8644262575636,2434.791483390231,26.903197216386555,30.415197035845587,23.431034581414586,17.770000457763672,9.931330773008971,72,8.0
2025-03-20 11:00:00+00:00,349.361452283806,2182.5149774817783,26.763157679381983,31.533322467484286,23.94333330790202,17.8700008392334,6.59421606969567,72,8.0
2025-03-20 12:00:00+00:00,325.1591035217798,2137.2254464285716,27.111551749606093,31.77918403689601,24.408474453425004,17.420000076293945,6.599392141614642,72,8.0
2025-03-20 13:00:00+00:00,344.0578210500366,2089.4647718035308,27.068598059968576,31.635805609505937,24.62711912898694,16.59000015258789,6.594150575179627,72,8.0
2025-03-20 14:00:00+00:00,351.9773109500148,2029.5501390986083,26.91547605370273,31.351665080094538,24.613793537534516,15.119999885559082,6.5932879047233515,72,8.0
2025-03-20 15:00:00+00:00,377.8731089786989,2077.701476537881,26.613699776785715,31.15584378282563,24.496610156560347,13.369999885559082,6.591245338696392,72,8.0
2025-03-20 16:00:00+00:00,352.95777774386937,1934.1800984700521,26.503511555989583,30.73243611653646,24.48833328882853,11.399999618530273,6.590690386295319,72,8.0
2025-03-20 17:00:00+00:00,355.70588286584166,1855.0940751788996,26.31488601299895,30.373574136685924,24.501694921719825,9.649999618530273,6.585958873524385,72,8.0
2025-03-20 18:00:00+00:00,352.3644258728882,1849.6566387785583,25.98589318539916,30.034216616334035,24.410169148849228,8.609999656677246,6.582577653291847,72,8.0
2025-03-20 19:00:00+00:00,356.3301678875971,1780.2235690495156,25.69800895818785,29.595567415546437,24.249152555304057,7.800000190734863,6.5802059413334515,72,8.0
2025-03-20 20:00:00+00:00,350.3857131231399,1830.6416302849266,25.4606714756215,29.460988106179972,24.052542573314604,7.369999885559082,6.582627403302019,72,8.0
2025-03-20 21:00:00+00:00,435.9677871148459,2184.4722736262474,25.59213402157738,30.378168357186624,23.91833302179972,7.420000076293945,6.576232938205495,72,8.0
2025-03-20 22:00:00+00:00,425.1915959376915,2181.6836546141894,25.869008638611696,30.645207594756652,23.80861995960104,7.46999979019165,6.580883291923032,72,8.0
2025-03-20 23:00:00+00:00,419.70508484921214,2178.722143485721,25.836507851121116,30.607371529616877,23.662712388119456,7.909999847412109,6.579545658187004,72,8.0
2025-03-21 00:00:00+00:00,432.3649851053703,2234.436455392704,25.769231032256652,30.66153629420518,23.523333422342937,8.1899995803833,6.579982374228683,72,8.0
2025-03-21 01:00:00+00:00,429.9238092331659,2249.215632590927,25.717084099264707,30.639254529936974,23.357626575534628,8.220000267028809,6.583334432596586,72,8.0
2025-03-21 02:00:00+00:00,443.94005655240613,2301.3418498747155,25.68111267944678,30.71783772102591,23.22711899320958,8.079999923706055,6.582426127265482,72,8.0
2025-03-21 03:00:00+00:00,419.4703080206692,2251.540233280812,25.686535063244047,30.615055885635503,23.138983581025723,7.920000076293945,6.581788307478448,72,8.0
2025-03-21 04:00:00+00:00,380.25546204810047,2054.0962115803354,25.634260930934875,30.130594034488794,23.04915272987495,8.1899995803833,6.581359393122483,72,8.0
2025-03-21 05:00:00+00:00,332.0280109480316,2129.710960751488,25.774615119485293,30.441316663384104,22.97833325068156,9.569999694824219,6.574761914271934,72,8.0
2025-03-21 06:00:00+00:00,331.2386545560607,2037.0354191969757,26.294681153711483,30.752875661983545,23.01525429547843,11.510000228881836,6.583836777203557,72,8.0
2025-03-21 07:00:00+00:00,335.4109239765242,2105.8847115994836,26.807865431328782,31.412135361957283,23.13833386103312,13.170000076293945,6.590965787903602,72,8.0
2025-03-21 08:00:00+00:00,330.33725522679777,2124.1649258824623,27.02789221157213,31.671529647015056,23.22666702270508,14.670000076293945,6.592273499785351,72,8.0
2025-03-21 09:00:00+00:00,1093.472268881918,4538.450650939087,34.1177202326243,37.9064045540091,23.2847452325336,14.970000267028809,18.31154972765626,72,8.0
2025-03-21 10:00:00+00:00,412.0727518060234,2385.4283275818557,27.031053178765802,30.635240190484552,23.510169530318954,14.149999618530273,9.572158779990808,72,8.0
2025-03-21 11:00:00+00:00,332.6720673971336,2130.604233725777,26.947879386347765,31.601133549013618,23.73833335240682,13.800000190734863,6.600532782144387,72,8.0
2025-03-21 12:00:00+00:00,325.94761884245884,2084.2758655708376,27.182461265756302,31.73046259519433,24.013559373758607,13.65999984741211,6.604881931753719,72,8.0
2025-03-21 13:00:00+00:00,330.45574186095337,2043.8083154160101,27.154515028667717,31.618738511029413,24.157627719943807,14.239999771118164,6.5992459195668625,72,8.0
2025-03-21 14:00:00+00:00,345.8915967754289,2002.7820487570027,26.98038463432248,31.352411863182773,24.2050854311151,14.470000267028809,6.602887836157107,72,8.0
2025-03-21 15:00:00+00:00,349.7352942886139,2039.332184778208,27.020954377844888,31.472218574929972,24.286666107177734,13.510000228881836,6.601645732794156,72,8.0
2025-03-21 16:00:00+00:00,355.68991554751784,2091.6107478635986,26.983612487963935,31.548564836090687,24.308332602183025,12.569999694824219,6.604146642177379,72,8.0
2025-03-21 17:00:00+00:00,350.9406159985967,2081.0224243505995,27.02044558057598,31.56371865152311,24.384999561309815,12.359999656677246,6.6017817208746905,72,8.0
2025-03-21 18:00:00+00:00,354.335574409207,2110.967695818562,26.96430007549895,31.57336665134804,24.472881252482786,12.720000267028809,6.600958492909493,72,8.0
2025-03-21 19:00:00+00:00,361.1215683111624,2139.0475592092307,26.942275445334385,31.614750880821077,24.43389805292679,12.789999961853027,6.597722212473552,72,8.0
2025-03-21 20:00:00+00:00,363.84033660461256,2069.2568862017465,26.88572235534839,31.40181990765056,24.399999618530273,12.3100004196167,6.604207197825114,72,8.0
2025-03-21 21:00:00+00:00,367.14005644982603,2078.179823931526,26.716213536195728,31.251927138042717,24.334999370574952,12.0600004196167,6.6025443985348655,72,8.0
2025-03-21 22:00:00+00:00,365.4806722432625,1994.925973758644,26.592376794467786,30.94941023284314,24.274575896182302,11.539999961853027,6.597928797831388,72,8.0
2025-03-21 23:00:00+00:00,360.53697422572543,1927.0805776900604,26.389048002013304,30.598744966736696,24.17627185886189,10.859999656677246,6.596324223430217,72,8.0
2025-03-22 00:00:00+00:00,352.5605037913603,1979.807679419424,26.243864342612046,30.57158038996849,24.07796639911199,10.680000305175781,6.591900796115565,72,8.0
2025-03-22 01:00:00+00:00,358.7523819097952,1954.0481466512385,26.202819311318276,30.47497797947304,23.97457617420261,10.539999961853027,6.590344884482419,72,8.0
2025-03-22 02:00:00+00:00,352.56128193209764,1980.1054877916085,26.14861091465007,30.478836612116993,23.8559316538148,10.819999694824219,6.5884814448343345,72,8.0
2025-03-22 03:00:00+00:00,350.4944133225766,1988.7421251009296,26.180020976998954,30.5269441231669,23.759321891655357,10.430000305175781,6.591864949498096,72,8.0
2025-03-22 04:00:00+00:00,355.54469269480785,1973.491639547508,26.342173315293294,30.655027932960895,23.700000762939453,10.6899995803833,6.593506188366,72,8.0
2025-03-22 05:00:00+00:00,330.9913165949974,1921.8926943824404,26.476452397365197,30.678217185311624,23.700000762939453,11.380000114440918,6.591112687140286,72,8.0
2025-03-22 06:00:00+00:00,336.1666668803752,2096.7639953442313,26.99811594559699,31.579974861038167,23.723333740234374,13.279999732971191,6.596603338791876,72,8.0
2025-03-22 07:00:00+00:00,327.5117652529762,2052.1004700219933,27.237853832939425,31.71864126509979,23.799999237060547,14.899999618530273,6.60042333068634,72,8.0
2025-03-22 08:00:00+00:00,320.0484592640767,2032.2194783186712,27.401994977678573,31.841053511248248,23.844826994271113,15.199999809265137,6.598837505201666,72,8.0
2025-03-22 09:00:00+00:00,1142.953911403038,4647.887185379113,34.442603766585194,38.19637567104574,24.05762733847408,15.260000228881836,18.621090365521734,72,8.0
2025-03-22 10:00:00+00:00,362.1011203797925,2125.5651168182117,27.353643508184526,30.400658017113095,24.148333899180095,15.34000015258789,10.144603231040035,72,8.0
2025-03-22 11:00:00+00:00,391.5518208137747,1963.252073827578,27.059866427039566,31.350711769082633,24.250847444695943,14.350000381469727,6.595090660394407,72,8.0
2025-03-22 12:00:00+00:00,340.76806777398457,2000.2272234577424,27.24926073945203,31.621104691876752,24.374999523162842,14.300000190734863,6.595609580769258,72,8.0
2025-03-22 13:00:00+00:00,350.5106137664624,2073.9893123690645,26.917250649223114,31.45439616794693,24.39499959945679,14.1899995803833,6.587841279013863,72,8.0
2025-03-22 14:00:00+00:00,344.08879542417554,2001.695734788056,27.093319163602942,31.47101633622199,24.377965636172537,13.5,6.589998454940753,72,8.0
2025-03-22 15:00:00+00:00,358.0957983535211,2034.2248049610469,27.048969685530462,31.498539943321077,24.29660955526061,12.420000076293945,6.589293242168694,72,8.0
2025-03-22 16:00:00+00:00,363.70994016348595,2017.4287164693874,26.87673627501888,31.287297459167295,24.152632161190635,11.649999618530273,6.592662178857809,72,8.0
2025-03-22 17:00:00+00:00,362.27098789921513,2026.2852798227163,26.90602238581731,31.3374609375,24.2381817557595,11.380000114440918,6.590374102959266,72,8.0
2025-03-22 18:00:00+00:00,363.0562497093564,2009.8954384213403,26.858043125697545,31.249349684942338,24.3620684393521,9.850000381469727,6.588960650421324,72,8.0
2025-03-22 19:00:00+00:00,406.8728608888159,2045.0254251935842,26.75358577041851,31.21416966261062,24.320688971157733,9.329999923706055,6.587848178053324,72,8.0
2025-03-22 20:00:00+00:00,406.6531158356709,2025.4777055548493,26.69497807068232,31.113289195404956,24.299999237060547,8.579999923706055,6.58439196073092,72,8.0
2025-03-22 21:00:00+00:00,359.43690427144367,1855.032927013579,26.402044387090776,30.461783272879465,24.218518928245263,9.300000190734863,6.580202237481163,72,8.0
2025-03-22 22:00:00+00:00,357.21445694888934,1825.6744388442442,26.068657197147967,30.064168539391943,24.064912528322456,7.309999942779541,6.584574768342168,72,8.0
2025-03-22 23:00:00+00:00,355.3414422112542,1851.4634712837837,25.905417135885887,29.960606113926428,23.9321425982884,8.010000228881836,6.577173170026716,72,8.0
2025-03-23 00:00:00+00:00,351.8769221379207,1864.6864627767925,25.739892128786426,29.82561993745207,23.740350924040143,6.340000152587891,6.575129633300875,72,8.0
2025-03-23 01:00:00+00:00,356.4731564142008,1843.6339455997243,25.60084659352022,29.637762092141543,23.560345057783454,6.389999866485596,6.578958427204805,72,8.0
2025-03-23 02:00:00+00:00,350.4432828533116,1889.3273149298493,25.48035606971154,29.62111903083395,23.401723763038373,7.179999828338623,6.572893920029409,72,8.0
2025-03-23 03:00:00+00:00,349.77078384950937,1902.0515265407332,25.471184052616717,29.638602750847138,23.28749942779541,7.710000038146973,6.574635550200221,72,8.0
2025-03-23 04:00:00+00:00,347.1030396806433,1948.1787743698073,25.426844847526436,29.696838563302492,23.205263840524776,7.96999979019165,6.572176053084636,72,8.0
2025-03-23 05:00:00+00:00,346.5543291234258,1995.7794319854645,25.643498904627226,30.013673323905785,23.143103994172193,9.0,6.578952288415382,72,8.0
2025-03-23 06:00:00+00:00,351.3027437721811,2056.6010189346266,25.95109024743541,30.45426630176672,23.100000381469727,10.1899995803833,6.58020493469702,72,8.0
2025-03-23 07:00:00+00:00,342.0802360242095,2060.3037804347578,26.127033064850664,30.6387215673396,23.100000381469727,11.09000015258789,6.579390805731129,72,8.0
2025-03-23 08:00:00+00:00,339.1978855651671,2120.783445790455,25.322531893174094,29.969663130192597,23.08214317049299,11.949999809265137,6.573714475257159,72,8.0
2025-03-23 09:00:00+00:00,368.5076904296875,1921.9287766676682,24.883131760817307,29.10101787860577,23.0,11.989999771118164,6.562640300163856,72,8.0
2025-03-23 10:00:00+00:00,384.8391998291016,2443.5846826171874,25.9932060546875,31.03235546875,23.069047882443382,12.119999885559082,7.122778476715088,72,8.0
2025-03-23 11:00:00+00:00,,,,,,12.430000305175781,,72,8.0
2025-03-23 12:00:00+00:00,413.4311753245983,2505.949937389743,25.72105653824345,31.208777643019154,23.358138993728993,12.970000267028809,6.578584324929022,72,8.0
2025-03-23 13:00:00+00:00,408.50332240539734,2324.1997302651766,25.615181268882175,30.701849715587237,23.33454482338645,14.329999923706055,6.5817100375080395,72,8.0
2025-03-23 14:00:00+00:00,348.73705911075365,1978.591554888557,25.91720401539522,30.249297736672794,23.43571404048375,12.609999656677246,6.580266873976764,72,8.0
2025-03-23 15:00:00+00:00,358.3597761612365,1893.4786131448586,26.056168710719273,30.200875223681912,23.498333326975505,10.960000038146973,6.582261530380675,72,8.0
2025-03-23 16:00:00+00:00,349.95168535896903,1896.857980449548,25.83735708172402,29.990632132198034,23.47017532482482,9.1899995803833,6.579639982641413,72,8.0
2025-03-23 17:00:00+00:00,356.1019486876251,1825.9408934866817,25.69409111681755,29.691568103673397,23.47457617420261,8.3100004196167,6.580512402781537,72,8.0
2025-03-23 18:00:00+00:00,350.50056017279957,1862.7554880350579,25.475666633841037,29.556328781512605,23.40517205205457,7.849999904632568,6.575816376202581,72,8.0
2025-03-23 19:00:00+00:00,422.7112042082458,2137.0247724089636,25.514181356136206,30.193684895833332,23.379660557892365,7.329999923706055,6.57890587494153,72,8.0
2025-03-23 20:00:00+00:00,432.3899163425136,2210.5410970052085,25.801355698529413,30.641246635372898,23.32372814113811,7.28000020980835,6.579705037990538,72,8.0
2025-03-23 21:00:00+00:00,422.0182076248468,2199.7489704377845,25.78700269170168,30.60369069502801,23.288135011317365,7.099999904632568,6.579592539148838,72,8.0
2025-03-23 22:00:00+00:00,441.84845885375637,2249.00609838662,25.732523771227243,30.654052734375,23.188334051767985,6.880000114440918,6.583739595920766,72,8.0
2025-03-23 23:00:00+00:00,436.21086413880244,2276.016260853717,25.71055190742514,30.69141781097667,23.10166705449422,6.820000171661377,6.58296212778118,72,8.0
2025-03-24 00:00:00+00:00,445.4882353454077,2308.442464534642,25.710391773897058,30.76362468815651,23.02833344141642,6.760000228881836,6.581031386591807,72,8.0
2025-03-24 01:00:00+00:00,444.20449409056243,2358.855724174435,25.669917771796218,30.831378840598738,22.946666463216147,6.820000171661377,6.58375746863229,72,8.0
2025-03-24 02:00:00+00:00,449.1420164989824,2371.947658773241,25.653864514228353,30.848733742143853,22.84166606267293,6.75,6.577866169327464,72,8.0
2025-03-24 03:00:00+00:00,447.5899434009744,2374.431870103548,25.655900837988828,30.855054802068786,22.715000534057616,6.730000019073486,6.579415510486624,72,8.0
2025-03-24 04:00:00+00:00,452.75322092948505,2407.4637140012255,25.60642069327731,30.87780727525385,22.5733336130778,6.690000057220459,6.5793687088482855,72,8.0
2025-03-24 05:00:00+00:00,443.5182077958136,2362.5548639377625,25.64669979319853,30.819461085215337,22.44310323123274,6.800000190734863,6.579691786725982,72,8.0
2025-03-24 06:00:00+00:00,415.61033553650924,2210.6023774386786,25.699628606188895,30.54111314485859,22.39499959945679,7.579999923706055,6.578584052996929,72,8.0
2025-03-24 07:00:00+00:00,348.52275222606875,1950.389193323814,25.755863478203782,30.0244585138743,22.384999561309815,8.130000114440918,6.582534241075275,72,8.0
2025-03-24 08:00:00+00:00,346.4287324287522,2068.2368535431337,25.987927761883803,30.51303848481514,22.45999984741211,9.239999771118164,6.585294425319618,72,8.0
2025-03-24 09:00:00+00:00,1079.1137254218092,4649.311544295452,31.239294741334035,34.989173696822476,22.600000381469727,10.300000190734863,18.702360647399217,72,8.0
2025-03-24 10:00:00+00:00,664.7497191054098,3564.6589782885812,29.69910522802871,33.55743596266632,22.83620702809301,11.630000114440918,13.319205240041269,72,8.0
2025-03-24 11:00:00+00:00,333.51680629527203,1925.109909100359,26.353694798231793,30.55117584143032,23.26034483416327,12.270000457763672,6.608900155673842,72,8.0
2025-03-24 12:00:00+00:00,355.066852580206,1973.985381144999,26.212067755483982,30.517716176662603,23.61379340599323,12.770000457763672,6.6060619566766,72,8.0
2025-03-24 13:00:00+00:00,348.43837543562347,1919.8946153656775,25.8701616388743,30.059495770964634,23.799999237060547,12.699999809265137,6.602274252253086,72,8.0
2025-03-24 14:00:00+00:00,386.38403439989276,1930.9532727153362,25.456312505470937,29.669053363532914,23.689830747701354,11.5600004196167,6.603057697039692,72,8.0
2025-03-24 15:00:00+00:00,452.8879549256226,2360.578078497024,25.62767870820203,30.776828114058123,23.600000381469727,8.770000457763672,6.604424914726022,72,8.0
2025-03-24 16:00:00+00:00,454.61927300991294,2321.5199932023593,25.771026183911065,30.836712321647408,23.600000381469727,6.889999866485596,6.602247519987304,72,8.0
2025-03-24 17:00:00+00:00,457.48912412522424,2308.3839741963275,25.798257234233382,30.835281786961858,23.600000381469727,5.539999961853027,6.602496958211109,72,8.0
2025-03-24 18:00:00+00:00,458.13262847255004,2291.769780538168,25.763529214514307,30.76498008636107,23.559322260193905,4.900000095367432,6.6015349454190355,72,8.0
2025-03-24 19:00:00+00:00,456.4875002861023,2261.734795932112,25.606661901204937,30.5412536429761,23.37321380206517,4.099999904632568,6.602990776767552,72,8.0
2025-03-24 20:00:00+00:00,454.0032648375197,2263.890006317229,25.43312358007233,30.37457981732196,23.225423942177983,3.5899999141693115,6.599096909474902,72,8.0
2025-03-24 21:00:00+00:00,452.09403039732973,2274.645086180916,25.295499988408753,30.260426326038576,23.044067964715474,3.559999942779541,6.600559149722317,72,8.0
2025-03-24 22:00:00+00:00,451.8591589941993,2267.66101330823,25.179131768487238,30.130733272334833,22.925423444327663,3.180000066757202,6.600260972260713,72,8.0
2025-03-24 23:00:00+00:00,451.3322495680589,2261.2533761983777,25.08334485619469,30.02110412057522,22.755172367753655,3.6700000762939453,6.598052379304328,72,8.0
2025-03-25 00:00:00+00:00,446.0907739003499,2278.175183614095,24.779595511300222,29.754576910109748,22.58000030517578,2.7100000381469727,6.592481342099962,72,8.0
2025-03-25 01:00:00+00:00,444.70299415816805,2261.1147570581493,24.542921968562876,29.477915506876872,22.382758173449286,2.25,6.595667295113295,72,8.0
2025-03-25 02:00:00+00:00,447.4636359937263,2234.85781545928,24.525779030539773,29.408448005445077,22.21052658348753,2.4800000190734863,6.591452020587343,72,8.0
2025-03-25 03:00:00+00:00,441.1540219537143,2352.591066551755,24.59459364926576,29.732431668606733,22.081356242551642,2.690000057220459,6.594496936032971,72,8.0
2025-03-25 04:00:00+00:00,436.9103644875919,2466.2065829749868,25.20768571100315,30.591876887473738,22.056666882832847,4.239999771118164,6.598271025329077,72,8.0
2025-03-25 05:00:00+00:00,385.9501412405095,2136.898857353103,25.630556778169016,30.292017633142606,22.003389843439653,7.610000133514404,6.604210508373422,72,8.0
2025-03-25 06:00:00+00:00,347.56974719819567,2024.9067475134584,25.656024323792018,30.073642249868698,22.018333403269448,9.960000038146973,6.603495750106683,72,8.0
2025-03-25 07:00:00+00:00,337.5689071527048,2135.748481814601,25.960057362788866,30.62046801142332,22.100000381469727,11.079999923706055,6.6025513841324495,72,8.0
2025-03-25 08:00:00+00:00,334.43138796488444,1983.9493795835872,26.166116273502787,30.496320209131266,22.196667257944743,11.819999694824219,6.601605764670625,72,8.0
2025-03-25 09:00:00+00:00,1113.9535006995961,4541.580250459559,32.26540547859769,36.00041442358193,22.27333297729492,12.5600004196167,18.681471255647033,72,8.0
2025-03-25 10:00:00+00:00,617.1044840024633,3376.3421794987526,28.48809045102416,32.47361639968487,22.281666723887124,12.260000228881836,12.41643800655333,72,8.0
2025-03-25 11:00:00+00:00,350.74957984902943,2032.3254168855042,26.052996980042018,30.48602448792017,22.452542191844877,12.359999656677246,6.6053884209705,72,8.0
2025-03-25 12:00:00+00:00,380.70532123982406,2199.4764968487393,25.250849363182773,30.05145417542017,22.5,12.470000267028809,6.599861870292856,72,8.0
2025-03-25 13:00:00+00:00,401.9062148271981,2673.656441036591,24.770869885460804,30.61129984882592,22.4932203131207,12.050000190734863,6.593352861997098,72,8.0
2025-03-25 14:00:00+00:00,370.40476143460313,2131.2331686580883,25.55303801207983,30.20451188287815,22.55517262425916,12.0,6.600348556742949,72,8.0
2025-03-25 15:00:00+00:00,342.02100857432816,2063.2530189321824,25.499573266806724,30.005648060005253,22.600000381469727,11.579999923706055,6.595898271608753,72,8.0
2025-03-25 16:00:00+00:00,343.74145670230985,2041.848597935268,25.531504398634453,29.98757344734769,22.600000381469727,11.020000457763672,6.600823294214842,72,8.0
2025-03-25 17:00:00+00:00,351.8019608356038,1955.2257244206276,25.465647977941178,29.735201795561974,22.666102296214994,10.65999984741211,6.596942296549051,72,8.0
2025-03-25 18:00:00+00:00,345.554061077556,1964.86112193901,25.397124474789916,29.686907087053573,22.866101184133758,10.029999732971191,6.5978757914374855,72,8.0
2025-03-25 19:00:00+00:00,431.05966374586944,2260.4131505629593,25.46378307182248,30.401287175026262,22.827585549190125,9.479999542236328,6.594915289838775,72,8.0
2025-03-25 20:00:00+00:00,410.5302517247133,2263.8850066882223,25.66802414325105,30.610991662289916,22.819999313354494,8.84000015258789,6.598322487678848,72,8.0
2025-03-25 21:00:00+00:00,422.7507006220457,2274.1179178702732,25.677660517331933,30.64157694327731,22.799999237060547,8.350000381469727,6.600131191125437,72,8.0
2025-03-25 22:00:00+00:00,432.41960763797704,2314.1335305606617,25.643240792410715,30.690464564732142,22.728813882601465,7.360000133514404,6.605215293018758,72,8.0
2025-03-25 23:00:00+00:00,449.69804070309766,2398.718092461594,25.652226808692227,30.884942062762605,22.691667397816975,7.050000190734863,6.603871069034608,72,8.0
2025-03-26 00:00:00+00:00,453.97366948488377,2364.7566923253676,25.511848000919116,30.672437138918067,22.598305459749902,6.420000076293945,6.601170880453927,72,8.0
2025-03-26 01:00:00+00:00,467.30224147764574,2272.745548023897,25.21337275144433,30.175309381565125,22.479999923706053,5.550000190734863,6.597756217507755,72,8.0
2025-03-26 02:00:00+00:00,471.79072956556683,2236.816383682379,24.97119140625,29.854137260372898,22.334999370574952,3.0199999809265137,6.598027950575371,72,8.0
2025-03-26 03:00:00+00:00,451.0754189091688,2307.770703534174,25.01553429971194,30.055970943173882,22.223333740234374,3.069999933242798,6.594872923536673,72,8.0
2025-03-26 04:00:00+00:00,429.7242936818613,2325.3216911764707,25.55319188222164,30.629987444196427,22.200000762939453,5.179999828338623,6.5984797517792515,72,8.0
2025-03-26 05:00:00+00:00,422.7584263662274,2313.5239648711813,25.5585388869382,30.609998381539675,22.193104184907057,6.590000152587891,6.597908174054006,72,8.0
2025-03-26 06:00:00+00:00,335.63659177812116,2087.713912537644,25.904054098289105,30.460462857891063,22.213559845746573,9.279999732971191,6.601496177012694,72,8.0
2025-03-26 07:00:00+00:00,328.9542373398603,1957.419612561242,26.313855187367583,30.583200228416313,22.361016418974277,11.65999984741211,6.60737784434173,72,8.0
2025-03-26 08:00:00+00:00,330.29217861750936,2181.0335744506156,26.631106243453214,31.387416392065294,22.62203410520392,13.079999923706055,6.608716329382784,72,8.0
2025-03-26 09:00:00+00:00,1078.4226916444068,4595.647294757747,33.57534713103992,37.52768226431198,22.95614018356591,13.739999771118164,17.848595711363465,72,8.0
2025-03-26 10:00:00+00:00,410.6428570573737,2759.7869862788866,26.67326393448004,30.95299369747899,23.328813520528502,13.90999984741211,9.323979397781757,72,8.0
2025-03-26 11:00:00+00:00,342.4924372825302,2187.678486287093,26.659122242647058,31.43882738642332,23.8474575947907,14.119999885559082,6.594921368510783,72,8.0
2025-03-26 12:00:00+00:00,352.6067034332446,2155.652425243868,26.635028860422487,31.34709704521648,24.29152540433205,14.119999885559082,6.5920243090091475,72,8.0
2025-03-26 13:00:00+00:00,361.5205045978675,2124.7825457969407,26.66698052909937,31.309495561578302,24.51166671117147,13.859999656677246,6.596044847134793,72,8.0
2025-03-26 14:00:00+00:00,396.9986037355562,2110.0760099102,26.65177772564595,31.261656009951118,24.52833344141642,12.239999771118164,6.5961845347335215,72,8.0
