timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-03-26 15:00:00+00:00,410.589664395295,2110.827832440424,26.590309526667248,31.203785134427374,24.49666665395101,10.449999809265137,6.593049393019863,72,8.0
2025-03-26 16:00:00+00:00,422.5662920233909,2045.8530081416784,26.258158137289325,30.733366205451194,24.43389805292679,8.350000381469727,6.588048471493668,72,8.0
2025-03-26 17:00:00+00:00,357.77150722056126,1785.1926252482324,26.001497577688546,29.90713108851257,24.401694540250098,7.21999979019165,6.585493322191292,72,8.0
2025-03-26 18:00:00+00:00,357.8271709196374,1742.4273743188683,25.64791844472164,29.46005120798319,24.261666584014893,6.510000228881836,6.584558150347541,72,8.0
2025-03-26 19:00:00+00:00,428.22016782787335,2086.9796347738315,25.482056689863445,30.0490948332458,24.05166686375936,6.559999942779541,6.582438184433625,72,8.0
2025-03-26 20:00:00+00:00,447.92913185782123,2253.4128069196427,25.85959041819853,30.787499179359244,23.953333155314127,5.380000114440918,6.5880966346804835,72,8.0
2025-03-26 21:00:00+00:00,453.07619051038387,2296.032947700565,25.871358406643907,30.893109489889707,23.84166606267293,5.0,6.587043742171857,72,8.0
2025-03-26 22:00:00+00:00,458.9376410152135,2322.6591858595943,25.844719018829004,30.926706378379563,23.713333797454833,4.769999980926514,6.5846805291229416,72,8.0
2025-03-26 23:00:00+00:00,458.1120105082762,2299.579252956966,25.74772703714211,30.778574000523744,23.575000286102295,4.46999979019165,6.585204081828368,72,8.0
2025-03-27 00:00:00+00:00,457.13837524755996,2281.408274931066,25.601544035582982,30.588635356486346,23.408474227129403,4.090000152587891,6.590329927556655,72,8.0
2025-03-27 01:00:00+00:00,455.7042025184097,2281.062094466693,25.473087770264357,30.466692927170868,23.241379441886114,3.240000009536743,6.581905298206319,72,8.0
2025-03-27 02:00:00+00:00,454.39607849975926,2256.1470294172354,25.296567259716387,30.23371848739496,23.06101718191373,2.6600000858306885,6.580380304854791,72,8.0
2025-03-27 03:00:00+00:00,450.69299752371654,2302.3633633140757,25.085231065082283,30.12561684830182,22.891666253407795,2.390000104904175,6.579419490002117,72,8.0
2025-03-27 04:00:00+00:00,422.35798444133513,2319.7212102126005,25.528362712272408,30.603126504508054,22.79499931335449,3.319999933242798,6.585222039903913,72,8.0
2025-03-27 05:00:00+00:00,371.8418542240443,1963.326728049289,26.001648635007022,30.296218700623243,22.711667251586913,7.03000020980835,6.586998658233814,72,8.0
2025-03-27 06:00:00+00:00,324.7377779642741,2004.6565853542752,26.275280083550346,30.659745279947916,22.70500068664551,10.270000457763672,6.588185405731201,72,8.0
2025-03-27 07:00:00+00:00,340.5394956017075,2107.895456180519,26.548060825892858,31.155109309348738,22.811666170756023,12.869999885559082,6.592808954522056,72,8.0
2025-03-27 08:00:00+00:00,323.06470607041643,2219.0588820000658,26.895940016631652,31.748462666316527,23.035000133514405,14.479999542236328,6.591116037021498,72,8.0
2025-03-27 09:00:00+00:00,1114.7739496952345,4869.542362843575,34.3123009946166,38.32888204109769,23.33220310534461,15.529999732971191,18.550638606234426,72,8.0
2025-03-27 10:00:00+00:00,339.44943800936926,2617.9953187573856,26.819079487263654,30.364332354035366,23.676666577657063,15.5,10.543103666866527,72,8.0
2025-03-27 11:00:00+00:00,341.1678777513557,2119.6253798500784,26.81823525881634,31.4560881033956,24.186666679382324,16.299999237060547,6.586487748769408,72,8.0
2025-03-27 12:00:00+00:00,311.7773110098532,2087.8573746881566,27.283907508315828,31.84890567555147,24.72542358657061,16.09000015258789,6.592491929938479,72,8.0
2025-03-27 13:00:00+00:00,320.0299718947638,2066.2035377139136,27.31995552127101,31.83987247242647,25.050000190734863,15.779999732971191,6.590002157441041,72,8.0
2025-03-27 14:00:00+00:00,332.54117680397354,2020.8683832419686,27.26220497964811,31.684549796481093,25.10500040054321,14.800000190734863,6.587529352065228,72,8.0
2025-03-27 15:00:00+00:00,353.298875958732,2048.28491999594,26.981666822112008,31.46192297774754,24.994915234840523,12.850000381469727,6.588350085729964,72,8.0
2025-03-27 16:00:00+00:00,377.48463687150837,2021.2786647008118,26.740451237342878,31.16409182415328,24.794999853769937,10.1899995803833,6.585523103202521,72,8.0
2025-03-27 17:00:00+00:00,426.1481790836452,2065.0324115486037,26.708930349483545,31.22947919402136,24.640000089009604,8.539999961853027,6.5837483526277945,72,8.0
2025-03-27 18:00:00+00:00,376.37591005640536,1918.2692074388349,26.512739080007,30.711542722557773,24.791524790101132,7.510000228881836,6.583428321432333,72,8.0
2025-03-27 19:00:00+00:00,354.1462182651381,1869.6720127992603,26.129808270964634,30.221658487613794,24.644828138680293,7.809999942779541,6.583504886520343,72,8.0
2025-03-27 20:00:00+00:00,356.248179630739,1854.8275061000963,25.970432313550422,30.031931815695028,24.494999980926515,8.350000381469727,6.579361583004479,72,8.0
2025-03-27 21:00:00+00:00,355.0296920648142,1818.3598160944066,25.810297263436624,29.79163931197479,24.32499952316284,8.760000228881836,6.579860190383527,72,8.0
2025-03-27 22:00:00+00:00,352.08627456109394,1820.6832487389488,25.57052586659664,29.561595927433473,24.11666711171468,7.909999847412109,6.571765098251214,72,8.0
2025-03-27 23:00:00+00:00,448.87731053114607,2206.543685784861,25.608543417366946,30.44300171240371,23.933333079020183,7.300000190734863,6.574721127998929,72,8.0
2025-03-28 00:00:00+00:00,417.761623948896,2196.4182710193454,25.82585456057423,30.635807838760503,23.78644031589314,7.28000020980835,6.578557407154756,72,8.0
2025-03-28 01:00:00+00:00,419.5495801225764,2183.266814587163,25.841064453125,30.62251824557948,23.66379372826938,7.519999980926514,6.578316609732577,72,8.0
2025-03-28 02:00:00+00:00,365.50588258374637,1895.705082912071,25.791843104429272,29.945231803658963,23.54915272987495,8.329999923706055,6.575449659043,72,8.0
2025-03-28 03:00:00+00:00,347.46890780237874,1923.8919028060443,25.58835018382353,29.805232542235643,23.362711437677934,8.829999923706055,6.572127557268329,72,8.0
2025-03-28 04:00:00+00:00,356.64565800685506,1913.395570044424,25.645622702205884,29.83860800179447,23.135000483194986,9.4399995803833,6.573679457859499,72,8.0
2025-03-28 05:00:00+00:00,346.7983288778236,2008.8782839974322,26.008128046657383,30.40870636751393,23.035000133514405,10.109999656677246,6.5770389734868555,72,8.0
2025-03-28 06:00:00+00:00,350.2663863152683,2011.1440795556505,26.1085536753764,30.510765438988095,22.90166629155477,10.859999656677246,6.582134794454281,72,8.0
2025-03-28 07:00:00+00:00,346.15943659392883,2042.4737246231293,26.184302101672536,30.65728845730634,22.881034028941187,11.279999732971191,6.579138096285538,72,8.0
2025-03-28 08:00:00+00:00,325.95097504087147,1958.0339906315285,26.314005647197074,30.599021805362117,22.803332583109537,11.75,6.583619933274463,72,8.0
2025-03-28 09:00:00+00:00,1164.081234416374,4590.709240483303,33.14736656381302,36.83485288646709,22.86499948501587,12.550000190734863,18.495747124113624,72,8.0
2025-03-28 10:00:00+00:00,454.24394492565744,2932.742003534881,27.5507138534331,31.367650335607394,22.991379277459508,13.079999923706055,11.186126571977642,72,8.0
2025-03-28 11:00:00+00:00,348.5529242385397,2106.994643867514,26.887354603716922,31.492058969141713,23.21166712443034,13.479999542236328,6.5947855641250825,72,8.0
2025-03-28 12:00:00+00:00,342.36638600752804,2022.4707725375306,26.910774466036415,31.33214682357318,23.38666623433431,13.130000114440918,6.592906532501306,72,8.0
2025-03-28 13:00:00+00:00,358.3941182796361,2115.390614400057,26.814533137473738,31.441398727459735,23.517241445080987,12.760000228881836,6.589097185963008,72,8.0
2025-03-28 14:00:00+00:00,358.88123251009387,2098.867412150407,26.827364539565828,31.41793729210434,23.579661320831818,12.300000190734863,6.5892432944781305,72,8.0
2025-03-28 15:00:00+00:00,404.7854337291557,2075.0515988133534,26.66008307619923,31.19971592152486,23.567796868793035,11.0600004196167,6.587471105805299,72,8.0
2025-03-28 16:00:00+00:00,407.09607903830477,1967.515684496455,26.509900346857492,30.813036835828083,23.605085146629204,9.109999656677246,6.589159514055867,72,8.0
2025-03-28 17:00:00+00:00,357.47563055984114,1787.0584268863795,25.982304933692227,29.895349839154413,23.6898312326205,7.449999809265137,6.5798488090686105,72,8.0
2025-03-28 18:00:00+00:00,350.52660996039043,1792.1623111158526,25.577090308779763,29.502669134059875,23.56610194707321,6.289999961853027,6.576755176405279,72,8.0
2025-03-28 19:00:00+00:00,465.358263202742,2216.4756717628456,25.530969614408264,30.38649238992472,23.4266663869222,5.300000190734863,6.575797543138349,72,8.0
2025-03-28 20:00:00+00:00,403.50644168800335,1974.7429435152967,25.552757626488095,29.87641218596814,23.281666374206544,5.21999979019165,6.579393844978482,72,8.0
2025-03-28 21:00:00+00:00,421.15819174556407,1968.6341476871469,25.21922379833157,29.533825200829803,23.115000438690185,5.150000095367432,6.572461463637271,72,8.0
2025-03-28 22:00:00+00:00,505.2829130797827,2465.1814607679007,25.356958896839988,30.753632703081234,22.98305078280174,4.320000171661377,6.579966486335135,72,8.0
2025-03-28 23:00:00+00:00,510.3218477820816,2450.6331633239233,25.46328590029762,30.82961856617647,22.72711876691398,4.130000114440918,6.578517590584207,72,8.0
2025-03-29 00:00:00+00:00,524.6361340434611,2485.600397190126,25.417952337184875,30.862188430059526,22.493103421967604,3.7899999618530273,6.576930899579986,72,8.0
2025-03-29 01:00:00+00:00,530.3689059730337,2477.004081320028,25.27874020702031,30.703611913515406,22.289654929062415,3.6600000858306885,6.57723298994433,72,8.0
2025-03-29 02:00:00+00:00,528.7277308017934,2452.502143923976,25.202458229385503,30.574564102984944,22.13559373758607,3.059999942779541,6.575930866540647,72,8.0
2025-03-29 03:00:00+00:00,507.20896377349766,2481.64794545748,25.364350134585084,30.803641183035715,22.093220694590425,3.0199999809265137,6.573233015397015,72,8.0
2025-03-29 04:00:00+00:00,412.2355735629213,2071.3420102415967,25.75983469559699,30.286769492953432,22.003389843439653,4.489999771118164,6.582525453647645,72,8.0
2025-03-29 05:00:00+00:00,398.46946746227786,2075.211730444131,26.12781616552871,30.6681903230042,22.060000228881837,6.75,6.585842091162331,72,8.0
2025-03-29 06:00:00+00:00,377.91568582999605,2090.350838626466,26.532379064907214,31.10483617275035,22.18135643005371,8.619999885559082,6.587698444932783,72,8.0
2025-03-29 07:00:00+00:00,361.2120107725346,2073.11304599965,26.71619302017682,31.25401498490021,22.348332754770915,10.140000343322754,6.584202960091813,72,8.0
2025-03-29 08:00:00+00:00,349.31344536105456,2101.843835483412,26.858854576987046,31.456112816220237,22.56500024795532,10.720000267028809,6.588749020039534,72,8.0
2025-03-29 09:00:00+00:00,1050.3946785379192,4329.898501612559,33.629237925639,37.48613390668768,22.80166629155477,11.4399995803833,17.30106870934409,72,8.0
2025-03-29 10:00:00+00:00,365.6703071487384,2294.1889255213805,27.204838087578782,31.097097530418417,23.2033332824707,12.640000343322754,8.887325451153668,72,8.0
2025-03-29 11:00:00+00:00,333.29075626832764,2098.438212589723,27.073816636029413,31.667317024466037,23.751666673024495,12.989999771118164,6.584321497535171,72,8.0
2025-03-29 12:00:00+00:00,335.6298884386457,2034.0829904225952,27.19719401950943,31.647118595059357,24.176271600238348,13.350000381469727,6.588362075763042,72,8.0
2025-03-29 13:00:00+00:00,346.62296938428693,2000.5866541929272,27.082729478510153,31.460122330182074,24.201695652331335,13.15999984741211,6.586814339421377,72,8.0
2025-03-29 14:00:00+00:00,352.3036409265855,2019.599018855589,27.026697495404413,31.447972059917717,24.263333129882813,12.449999809265137,6.584778748306573,72,8.0
2025-03-29 15:00:00+00:00,353.0397761155243,2036.5374981535583,26.983374502144606,31.444643677783613,24.27288100679042,11.859999656677246,6.578980180061832,72,8.0
2025-03-29 16:00:00+00:00,361.0512609401671,2040.9217361749388,26.828947008490896,31.298620229341736,24.04833351771037,11.0600004196167,6.579974826310529,72,8.0
2025-03-29 17:00:00+00:00,428.93977685068165,2046.1009193228072,26.67862408635329,31.16038534554447,24.083051164271467,10.65999984741211,6.580155813393473,72,8.0
2025-03-29 18:00:00+00:00,399.62436947435225,2129.0537427373292,26.621896610206583,31.28487381280637,24.074576555672337,10.479999542236328,6.578849658912637,72,8.0
2025-03-29 19:00:00+00:00,388.335294066357,1968.8286932937237,26.471135329131652,30.782633463541668,24.03220351267669,9.880000114440918,6.58080478609443,72,8.0
2025-03-29 20:00:00+00:00,355.245378339324,1881.0160999458378,26.139524657519257,30.261335100446427,23.88666623433431,9.390000343322754,6.57515755688109,72,8.0
2025-03-29 21:00:00+00:00,349.33725445744705,1940.371048956692,25.988299714417018,30.242705187543766,23.754999923706055,9.899999618530273,6.5711934225899835,72,8.0
2025-03-29 22:00:00+00:00,358.90529281913734,1877.746753065699,25.866553006397982,29.98308357090007,23.620339442107635,9.979999542236328,6.571679261401504,72,8.0
2025-03-29 23:00:00+00:00,350.64229697005754,1919.723032718947,25.713830258665965,29.922411835828083,23.488135547961217,9.729999542236328,6.57131442569551,72,8.0
2025-03-30 00:00:00+00:00,350.0470592167531,1895.9350038843663,25.608472979035366,29.76619124212185,23.356666119893394,9.380000114440918,6.5693439488985295,72,8.0
2025-03-30 01:00:00+00:00,352.3260504030714,1859.1576898825936,25.448913745185575,29.524853105304622,23.210169808339263,9.460000038146973,6.570304097247725,72,8.0
2025-03-30 02:00:00+00:00,408.9904762930563,2179.4271397523853,25.417280095632,30.19586027770483,23.052542573314604,9.109999656677246,6.569934287992846,72,8.0
2025-03-30 03:00:00+00:00,380.66078421114537,1981.0696953097645,25.805749545912114,30.14671552214636,23.0,9.619999885559082,6.574822468583991,72,8.0
2025-03-30 04:00:00+00:00,344.49971910150776,1995.2768144367121,26.11933142397584,30.491797695640756,22.9932203131207,10.5,6.574959470444367,72,8.0
2025-03-30 05:00:00+00:00,343.75702225760125,1817.6448295678986,26.68314455868153,30.664266864905198,22.998305078280175,11.520000457763672,6.5793848144874145,72,8.0
2025-03-30 06:00:00+00:00,333.2617318776733,1938.3677214723725,27.00664089778282,31.249544452688546,23.06949179051286,12.770000457763672,6.583980219324208,72,8.0
2025-03-30 07:00:00+00:00,326.2431374771588,1948.796130952381,27.515006783963585,31.779721556591387,23.248333326975505,13.720000267028809,6.5861551274104615,72,8.0
2025-03-30 08:00:00+00:00,1018.083472393474,4253.050121147092,33.67603222929797,37.3486758961397,23.457626957004354,14.390000343322754,17.34965455565466,72,8.0
2025-03-30 09:00:00+00:00,327.424649834299,2082.7468053139223,28.02035394235819,31.416944316789216,23.804999987284344,14.869999885559082,8.94566239696257,72,8.0
2025-03-30 10:00:00+00:00,300.8646073502101,1859.0033188723446,27.687879240914675,31.7503936424684,24.218333339691164,15.479999542236328,6.596766067354866,72,8.0
2025-03-30 11:00:00+00:00,266.51699136293036,1687.9895311955954,27.651013557625348,31.33987571270021,24.60666700998942,16.190000534057617,6.596627401442249,72,8.0
2025-03-30 12:00:00+00:00,292.02633068608304,1870.3877989183954,27.534212513130253,31.621447309392508,24.642373133513885,15.699999809265137,6.596308026994977,72,8.0
2025-03-30 13:00:00+00:00,312.9095243993593,1927.9192414270397,27.612736207764357,31.824275510985643,24.572414069340148,14.84000015258789,6.599426371042802,72,8.0
2025-03-30 14:00:00+00:00,335.2336132145729,1933.9001492198443,27.542234960390406,31.77085795255602,24.538333479563395,13.289999961853027,6.591894091010428,72,8.0
2025-03-30 15:00:00+00:00,346.0711480576117,1890.822277250744,27.43866530987395,31.575801902792367,24.688135567357985,10.930000305175781,6.586053607844505,72,8.0
2025-03-30 16:00:00+00:00,362.9778708663641,1899.2224606639531,27.23144326089811,31.386302274816178,24.88983008821132,9.279999732971191,6.588865126548361,72,8.0
2025-03-30 17:00:00+00:00,367.1050427434157,1908.1204830565039,27.07486090139181,31.24857276895133,24.899999618530273,6.960000038146973,6.588653254575756,72,8.0
2025-03-30 18:00:00+00:00,382.21540648730195,1968.8131599319415,26.89776047137605,31.20784163274685,24.828812906297586,5.449999809265137,6.582510695737951,72,8.0
2025-03-30 19:00:00+00:00,377.26106377609636,1801.5724848044686,26.68047326352416,30.62447137057948,24.742372997736528,5.5,6.582177541503051,72,8.0
2025-03-30 20:00:00+00:00,358.42969168868717,1776.613696699383,26.32959873402486,30.220413849133404,24.600000381469727,5.360000133514404,6.57956966298635,72,8.0
2025-03-30 21:00:00+00:00,360.24341752081693,1717.6812190208113,25.961674708946077,29.723987055759803,24.379660557892365,5.360000133514404,6.577685601904946,72,8.0
2025-03-30 22:00:00+00:00,355.91938207390604,1716.6793407792804,25.63340951615021,29.39739186690301,24.12833375930786,4.420000076293945,6.57016118367513,72,8.0
2025-03-30 23:00:00+00:00,467.0235953170262,2153.540249942394,25.631801648086377,30.350737496708216,23.903389461969926,3.640000104904175,6.574471675947811,72,8.0
2025-03-31 00:00:00+00:00,416.2678764812107,1932.463538825179,25.723390035789105,29.95651841829609,23.74833329518636,2.8399999141693115,6.576751449254638,72,8.0
2025-03-31 01:00:00+00:00,408.4614275251116,1912.898977086164,25.484636831974637,29.676619819972824,23.600000381469727,2.9100000858306885,6.573462506999141,72,8.0
2025-03-31 02:00:00+00:00,,,,,,2.4700000286102295,,72,8.0
2025-03-31 03:00:00+00:00,,,,,,4.739999771118164,,72,8.0
2025-03-31 04:00:00+00:00,,,,,,8.020000457763672,,72,8.0
2025-03-31 05:00:00+00:00,,,,,,10.210000038146973,,72,8.0
2025-03-31 06:00:00+00:00,344.55237954760355,1934.0253518725199,27.038632347470237,31.231212797619047,23.299999237060547,11.65999984741211,6.588886442638579,72,8.0
2025-03-31 07:00:00+00:00,299.46804517014584,1871.524016305302,27.5661072463132,31.657868460323034,23.443181601437654,12.989999771118164,6.593446522616269,72,8.0
2025-03-31 08:00:00+00:00,958.7770964127013,4177.457981898132,33.450558113652235,37.15327598529155,23.68166707356771,13.930000305175781,16.692387856584688,72,8.0
2025-03-31 09:00:00+00:00,339.7078433851568,1991.8377306000525,28.064467486213236,31.60950630252101,24.08135601625604,14.1899995803833,8.401667434628271,72,8.0
2025-03-31 10:00:00+00:00,316.9680669875372,1910.882006220457,27.640257763261555,31.813903295693276,24.51694921719826,14.520000457763672,6.599419313318589,72,8.0
2025-03-31 11:00:00+00:00,325.09775823171066,1886.4775247012867,27.68765387014181,31.812259962578782,24.95333325068156,14.15999984741211,6.5941243051480845,72,8.0
2025-03-31 12:00:00+00:00,332.8613449224905,1886.7297024766938,27.682381253282564,31.804191012342436,25.318333117167153,14.069999694824219,6.597832222946551,72,8.0
2025-03-31 13:00:00+00:00,341.8400555778952,1879.406306419052,27.62494050354517,31.73179613642332,25.553333536783853,12.140000343322754,6.595423838671516,72,8.0
2025-03-31 14:00:00+00:00,358.885674294461,1813.0257417485955,27.419242944610254,31.379626327686097,25.600000381469727,10.260000228881836,6.597647886597708,72,8.0
2025-03-31 15:00:00+00:00,377.27514026151687,1839.9213666010169,27.225277692912012,31.246473600078563,25.5366668065389,8.449999809265137,6.5947206007035755,72,8.0
2025-03-31 16:00:00+00:00,385.48319336279434,1824.1994536584166,27.05197117909664,31.04001034007353,25.503448289016198,6.730000019073486,6.592456232599852,72,8.0
2025-03-31 17:00:00+00:00,366.1568624031644,1725.413102350315,26.680625082064076,30.454712939863445,25.3399995803833,5.710000038146973,6.588226370450829,72,8.0
2025-03-31 18:00:00+00:00,366.57703098329176,1716.0054121257879,26.357235179227942,30.111611246060924,25.149153111344678,5.010000228881836,6.585973683525534,72,8.0
2025-03-31 19:00:00+00:00,359.8798320353532,1754.3332765723476,26.190961052389707,30.030517578125,24.955932035284526,4.489999771118164,6.583097550047546,72,8.0
2025-03-31 20:00:00+00:00,360.4871142304578,1713.1657478909533,25.994589925814076,29.74403189009979,24.737288167921164,5.239999771118164,6.583001609609909,72,8.0
2025-03-31 21:00:00+00:00,403.90364190109636,1810.1996023995537,25.68955365349265,29.65453486081933,24.46779648732331,5.559999942779541,6.577470106237075,72,8.0
2025-03-31 22:00:00+00:00,457.91652707225467,2232.6302531266415,25.886411009716387,30.77316258534664,24.248333326975505,5.5,6.58237330252383,72,8.0
2025-03-31 23:00:00+00:00,451.288794509503,2193.709618319984,26.017557608981093,30.81987550879727,24.062712103633558,5.070000171661377,6.581480463011926,72,8.0
2025-04-01 00:00:00+00:00,459.8753498836058,2236.4232998375132,25.92600077140231,30.821422416622898,23.87833286921183,5.519999980926514,6.581896052641027,72,8.0
2025-04-01 01:00:00+00:00,482.1901960613347,2184.550272452731,25.717617515756302,30.500599067752102,23.625424077955344,4.820000171661377,6.579942871542538,72,8.0
2025-04-01 02:00:00+00:00,479.87142875949206,2151.3292287618174,25.44560793067227,30.15893349527311,23.440677739806095,4.579999923706055,6.575129673260601,72,8.0
2025-04-01 03:00:00+00:00,458.98655508345917,2295.4123945476626,25.39219857865021,30.419712611607142,22.994915137856694,4.559999942779541,6.57711058704793,72,8.0
2025-04-01 04:00:00+00:00,414.35770302994246,2119.736931295956,25.959476759453782,30.600109965861346,22.759321956311243,6.039999961853027,6.581593285087778,72,8.0
2025-04-01 05:00:00+00:00,357.9165264738708,1887.8758011505383,26.314976283482142,30.44674656972164,22.72033943564205,8.0600004196167,6.583669357940931,72,8.0
2025-04-01 06:00:00+00:00,339.947175537799,1831.0043024612685,26.624933792372882,30.630588337526483,22.73728832956088,10.579999923706055,6.587123286252641,72,8.0
2025-04-01 07:00:00+00:00,337.26302468008686,2073.880658318015,26.833463268119747,31.369323217568276,22.742373094720357,11.75,6.589029616668444,72,8.0
2025-04-01 08:00:00+00:00,1064.4705876369103,4554.697392824317,33.77997800682773,37.74143661370798,22.8655167283683,12.079999923706055,17.500805758628523,72,8.0
2025-04-01 09:00:00+00:00,347.744257822758,2072.1977241580225,27.18739947150735,30.478638721113445,22.98833328882853,12.489999771118164,9.11754700716804,72,8.0
2025-04-01 10:00:00+00:00,342.3207274364824,2178.508067924435,26.85641659007353,31.610203847163866,23.318333212534586,12.550000190734863,6.60403061714493,72,8.0
2025-04-01 11:00:00+00:00,328.93036245702035,2122.2953958750436,27.048239875304667,31.678111806885447,23.575000286102295,12.539999961853027,6.606312573786234,72,8.0
2025-04-01 12:00:00+00:00,341.0251411394884,2085.8978440451756,26.86866682666843,31.426726088012007,23.51500005722046,11.890000343322754,6.594743488872119,72,8.0
2025-04-01 13:00:00+00:00,355.12062137409794,2078.8341270769147,26.718692919234154,31.262267550616198,23.246666526794435,11.039999961853027,6.59434334392279,72,8.0
2025-04-01 14:00:00+00:00,381.667965944763,2089.381367377916,26.719398094751046,31.282345572553968,23.129310607910156,9.84000015258789,6.598273833814106,72,8.0
2025-04-01 15:00:00+00:00,448.1859935258283,2050.008865997571,26.712589039522058,31.19156832654937,23.852542295294292,8.569999694824219,6.596183500370057,72,8.0
2025-04-01 16:00:00+00:00,411.29019506972713,1990.5012873801863,26.691006187631302,31.042012703518907,24.200000019396764,7.699999809265137,6.593326648744214,72,8.0
2025-04-01 17:00:00+00:00,355.9809519877287,1851.2444329782695,26.341267561712186,30.385594472163866,24.299999237060547,7.159999847412109,6.595430145744516,72,8.0
2025-04-01 18:00:00+00:00,357.91344548073135,1791.1924033285188,26.056983242515756,29.97523511357668,24.235593440168994,6.619999885559082,6.586389986406855,72,8.0
2025-04-01 19:00:00+00:00,352.4137252679392,1803.4987946838892,25.808856355042018,29.75244140625,24.125424207267116,6.239999771118164,6.588532347639068,72,8.0
2025-04-01 20:00:00+00:00,354.35630264068516,1790.977329799107,25.625549829306724,29.542829241071427,23.958333174387615,6.300000190734863,6.586278005808341,72,8.0
2025-04-01 21:00:00+00:00,348.92717086834733,1833.8964895040046,25.498135093881302,29.50952353597689,23.816666253407796,6.429999828338623,6.585768322984712,72,8.0
2025-04-01 22:00:00+00:00,447.0019607330237,2219.3952564912684,25.63574013589811,30.48926396730567,23.65000057220459,6.199999809265137,6.5875091552734375,72,8.0
2025-04-01 23:00:00+00:00,433.8075627345665,2186.639725372571,25.88276120995273,30.66306131827731,23.56610194707321,5.96999979019165,6.590532871855407,72,8.0
2025-04-02 00:00:00+00:00,443.96190508674175,2258.8759139886424,25.822979582457982,30.759868205094538,23.438596256992273,5.630000114440918,6.591857797959271,72,8.0
2025-04-02 01:00:00+00:00,443.40392177378766,2256.7677781561842,25.82036789325105,30.75589014902836,23.261016716391353,5.710000038146973,6.587746840565145,72,8.0
2025-04-02 02:00:00+00:00,448.26274583319656,2350.1900316767333,25.74910139837185,30.88612378545168,22.93166640599569,5.769999980926514,6.591259447466426,72,8.0
2025-04-02 03:00:00+00:00,390.7884177084023,2094.4779221701756,25.824428407485875,30.404957571945623,22.803389436107572,7.739999771118164,6.587750321727688,72,8.0
2025-04-02 04:00:00+00:00,356.2260502833946,1914.8013003052783,26.040303719143907,30.227112329306724,22.685000705718995,9.979999542236328,6.589049968398919,72,8.0
2025-04-02 05:00:00+00:00,334.0658264160156,1878.9530614003413,26.49722418264181,30.603874655330884,22.713559845746573,11.489999771118164,6.592918836769938,72,8.0
2025-04-02 06:00:00+00:00,341.6709496695236,1967.1067078659655,26.731220948629538,31.02901045303771,22.844999408721925,12.539999961853027,6.595253495530709,72,8.0
2025-04-02 07:00:00+00:00,320.06498547294893,2057.729931230305,27.28536209405637,31.792987214417018,22.925423444327663,13.119999885559082,6.59178670915235,72,8.0
2025-04-02 08:00:00+00:00,1066.2358780984825,4656.625791388043,33.66635149077507,37.511942890404306,22.998305078280175,13.34000015258789,17.902379766022417,72,8.0
2025-04-02 09:00:00+00:00,319.0658258176317,2176.2553745130863,27.371661359856443,30.60112072172619,23.140000343322754,14.510000228881836,9.668746646378889,72,8.0
2025-04-02 10:00:00+00:00,367.3201679048084,2091.013828138677,27.19664672509629,31.741898224133404,23.4266663869222,14.010000228881836,6.630701901198101,72,8.0
2025-04-02 11:00:00+00:00,312.9484593581085,2023.6526624321605,27.41599784445028,31.81379387692577,23.722033840114786,13.8100004196167,6.632232060953348,72,8.0
2025-04-02 12:00:00+00:00,324.6672464564227,2024.1066940528758,27.468132218070654,31.87018512228261,24.059649350350362,13.279999732971191,6.6284098583719,72,8.0
2025-04-02 13:00:00+00:00,339.6371508124154,1992.586497727719,27.429541561190643,31.75806959780901,24.29482700084818,12.529999732971191,6.635489582349468,72,8.0
2025-04-02 14:00:00+00:00,350.257222366333,1911.6340623643664,27.28209228515625,31.43672892252604,24.52500009536743,11.210000038146973,6.632870716518826,72,8.0
2025-04-02 15:00:00+00:00,367.0966295392326,1959.0331516908795,27.03015685349368,31.28891025500351,24.51166671117147,9.65999984741211,6.63006286674671,72,8.0
2025-04-02 16:00:00+00:00,370.5154062479484,1947.8853537508753,27.017606163559172,31.255403919380253,24.66666685740153,8.920000076293945,6.625282845911191,72,8.0
2025-04-02 17:00:00+00:00,370.49166717529295,1981.5356665717231,26.912980821397568,31.222130669487846,24.788332748413087,8.489999771118164,6.627281212806702,72,8.0
2025-04-02 18:00:00+00:00,410.4495791480655,2012.0289559671526,26.854968159138654,31.22844723827031,24.769491228006654,8.529999732971191,6.629351034885695,72,8.0
2025-04-02 19:00:00+00:00,365.23445274716335,2070.2991057751224,26.83311654740021,31.33640116202731,24.674576937142064,8.539999961853027,6.626030837788301,72,8.0
2025-04-02 20:00:00+00:00,364.55310769808494,2067.4242184741347,26.82223527983757,31.319066279352047,24.57796639911199,8.649999618530273,6.625633181825196,72,8.0
2025-04-02 21:00:00+00:00,363.66302434670155,2033.8804032355129,26.765918379070378,31.191562855610993,24.48499994277954,8.569999694824219,6.623336396631406,72,8.0
2025-04-02 22:00:00+00:00,431.33193226020876,2068.5264530128456,26.66203414959734,31.160708130908613,24.35833279291789,8.539999961853027,6.625974566996598,72,8.0
2025-04-02 23:00:00+00:00,452.8935569528104,2047.237104314382,26.62599229144783,31.079336128982842,24.23620710701778,8.390000343322754,6.6243666787775295,72,8.0
2025-04-03 00:00:00+00:00,355.8896352730545,1866.733199090183,26.321820427389707,30.384511226365547,24.081356242551642,8.0,6.620658170609247,72,8.0
2025-04-03 01:00:00+00:00,358.1677870122658,1805.4151426683954,26.000429468662464,29.92832865568102,23.874575792732884,7.820000171661377,6.622391211886366,72,8.0
2025-04-03 02:00:00+00:00,346.90754196763703,1889.222995523634,25.78110133336243,29.89342375174581,23.75689644649111,7.630000114440918,6.6184999556514805,72,8.0
2025-04-03 03:00:00+00:00,356.3467962323457,1884.090078029792,25.942059785210656,30.04494227672354,23.685000705718995,9.15999984741211,6.615887297893301,72,8.0
2025-04-03 04:00:00+00:00,339.59551801067107,1864.2884265034138,26.604251466211483,30.658077977284663,23.691667397816975,11.170000076293945,6.626991352113355,72,8.0
2025-04-03 05:00:00+00:00,336.22352860822065,1967.5648053166578,27.230130235688026,31.51087280615371,23.76166648864746,13.069999694824219,6.624920683414662,72,8.0
2025-04-03 06:00:00+00:00,298.24313760538394,1787.104228556657,27.717501942183123,31.60020365568102,23.887930606973583,14.380000114440918,6.6341937903930495,72,8.0
2025-04-03 07:00:00+00:00,265.22717109915254,1688.4653416053923,27.767956303615197,31.437121137517508,23.95084727012505,14.9399995803833,6.633887953451033,72,8.0
2025-04-03 08:00:00+00:00,1022.2955170105151,4407.179494991356,34.11778314841562,37.714283662683826,24.06949179051286,14.859999656677246,17.65860534716053,72,8.0
2025-04-03 09:00:00+00:00,316.0358540938348,2133.3834365289085,28.232902633709735,31.531457211790965,24.425423735279146,15.770000457763672,9.403303313322095,72,8.0
2025-04-03 10:00:00+00:00,319.0602243033444,1802.9685332140668,28.053585105917367,31.96844362745098,24.814999961853026,15.829999923706055,6.639511757538099,72,8.0
2025-04-03 11:00:00+00:00,349.03511227382705,2381.516739703694,28.332866251969538,33.50438222163866,25.208333428700765,15.760000228881836,6.639334137700185,72,8.0
2025-04-03 12:00:00+00:00,353.2055861830045,2436.6285625436453,29.084717478832054,34.37314371290154,25.566071680613927,15.399999618530273,6.644618168889477,72,8.0
2025-04-03 13:00:00+00:00,358.35279275052375,2337.6711773579345,29.251007250567387,34.3285464494588,25.799999528012034,14.9399995803833,6.639910307676432,72,8.0
2025-04-03 14:00:00+00:00,363.7904498496752,2208.0049260171613,29.152974675210675,33.95186520694347,25.899999618530273,13.970000267028809,6.6354291546210815,72,8.0
2025-04-03 15:00:00+00:00,357.1036317281883,2047.1817285974598,28.83138066297137,33.276760676719626,25.94237266152592,11.970000267028809,6.64064216880159,72,8.0
2025-04-03 16:00:00+00:00,337.58151181004627,1628.4474020565258,28.14781381302521,31.683858406643907,26.0,10.119999885559082,6.639499572144837,72,8.0
2025-04-03 17:00:00+00:00,349.8571427289177,1787.4448867926076,27.81481283919818,31.696816324185924,25.99152539140087,9.380000114440918,6.637359863569756,72,8.0
2025-04-03 18:00:00+00:00,356.0983186609605,1781.205725063463,27.622885482317926,31.492219641762954,25.883050401332014,8.850000381469727,6.636596612903585,72,8.0
2025-04-03 19:00:00+00:00,361.168258152651,1813.813057351847,27.454872964810924,31.391239112832633,25.760344669736664,8.489999771118164,6.639919195522447,72,8.0
2025-04-03 20:00:00+00:00,361.5293288843592,1860.6792479786793,27.35428760038408,31.39632616096369,25.62166713078817,8.40999984741211,6.636074022207846,72,8.0
2025-04-03 21:00:00+00:00,367.3108640367938,1870.7276794943637,27.2546651941156,31.321488319333216,25.47499990463257,8.140000343322754,6.630393230151333,72,8.0
2025-04-03 22:00:00+00:00,367.92773035727964,1911.7391466840643,27.177417744441527,31.33498076965161,25.331666056315104,8.649999618530273,6.6276862454347585,72,8.0
2025-04-03 23:00:00+00:00,372.08347318419555,1915.5738549325981,27.084073961615896,31.24853310464811,25.193221011404265,7.989999771118164,6.6299929338343,72,8.0
2025-04-04 00:00:00+00:00,393.3756982387777,1947.6756673631721,26.981029318697626,31.212609658694134,25.0067796868793,7.960000038146973,6.632379233504141,72,8.0
2025-04-04 01:00:00+00:00,395.08935546875,2002.4083446855304,26.8272147726278,31.178487996761206,24.762712058374436,7.539999961853027,6.632530356655602,72,8.0
2025-04-04 02:00:00+00:00,478.83809439608365,2249.9225407448134,27.10199538799895,30.958278623949578,24.63833386103312,7.670000076293945,8.447660532318244,72,8.0
2025-04-04 03:00:00+00:00,372.61876783183976,1949.5529518448004,27.091402967436974,31.328030626313026,24.54500017166138,9.630000114440918,6.632404073613698,72,8.0
2025-04-04 04:00:00+00:00,336.2042021764761,1932.393962272409,27.46418039872199,31.662605178790265,24.5,12.199999809265137,6.63499375217769,72,8.0
2025-04-04 05:00:00+00:00,278.054061077556,1703.9751479204963,27.793353767288167,31.493770652792367,24.5,14.770000457763672,6.637718670842361,72,8.0
2025-04-04 06:00:00+00:00,252.47464777180846,1780.525272337148,28.320888121698943,33.61347381161972,24.544067964715474,15.699999809265137,4.952991371423426,72,8.0
2025-04-04 07:00:00+00:00,10.707323952795754,0.0,27.85712821852993,31.824720785651408,24.600000381469727,18.68000030517578,0.0,72,8.0
2025-04-04 08:00:00+00:00,413.7857155038529,1876.2916834214154,36.743828781512605,32.28338776917017,24.535000133514405,19.329999923706055,8.243947117268538,72,8.0
2025-04-04 09:00:00+00:00,13.680779943227105,0.0,32.76022398372214,26.601230631963787,24.68833367029826,19.850000381469727,0.0,72,8.0
2025-04-04 10:00:00+00:00,11.108403398209258,0.0,28.787709126619397,27.264139640231093,24.958333174387615,19.90999984741211,0.0,72,8.0
2025-04-04 11:00:00+00:00,10.698879525107163,0.0,27.82061682094713,26.828182444852942,25.299999980603236,19.510000228881836,0.0,72,8.0
2025-04-04 12:00:00+00:00,10.549299734313282,0.0,27.0743076527486,26.41686362044818,25.42931007516795,18.280000686645508,0.0,72,8.0
2025-04-04 13:00:00+00:00,10.590196088582529,0.0,26.48398451177346,26.079478373380603,25.22833366394043,15.970000267028809,0.0,72,8.0
2025-04-04 14:00:00+00:00,43.63725487257586,157.81824363046,26.104369091386555,26.02490918242297,24.966101565603484,13.640000343322754,1.1606675636868518,72,8.0
2025-04-04 15:00:00+00:00,430.23537617207904,2518.469434137796,26.443145156902855,30.572677059758007,25.024999968210857,12.199999809265137,8.426124086619087,72,8.0
2025-04-04 16:00:00+00:00,360.0434181790392,1674.856909316461,26.89635785955007,30.537665359112395,25.3101687673795,9.300000190734863,6.628969443612406,72,8.0
2025-04-04 17:00:00+00:00,356.2221296721814,1735.3390415736608,26.893452107405462,30.666101792279413,25.455932035284526,8.180000305175781,6.6286803347055985,72,8.0
2025-04-04 18:00:00+00:00,356.3313729422433,1774.580376633075,26.904151895133054,30.761726956407564,25.5,7.369999885559082,6.630045412635269,72,8.0
2025-04-04 19:00:00+00:00,369.3366947975479,1756.512844053637,26.83674788274685,30.656492772890406,25.49152539140087,6.820000171661377,6.626707129117821,72,8.0
2025-04-04 20:00:00+00:00,364.80196066463697,1746.4602057619923,26.675021473433123,30.47015261182598,25.36166613896688,6.289999961853027,6.63142954668745,72,8.0
2025-04-04 21:00:00+00:00,365.80782134839274,1704.5264930085764,26.45833378797137,30.16711016607018,25.194915674500546,5.78000020980835,6.622459129248251,72,8.0
2025-04-04 22:00:00+00:00,369.05798297102046,1679.733000768667,26.19687103356968,29.849464395133054,24.972881252482786,5.380000114440918,6.6259849425457436,72,8.0
2025-04-04 23:00:00+00:00,363.88991608606335,1702.154097527683,25.922988335959385,29.625705067183123,24.664407051215736,4.599999904632568,6.623139752727263,72,8.0
2025-04-05 00:00:00+00:00,360.88095220998554,1720.476227746958,25.688719335390406,29.4336382013743,24.337288064471746,5.53000020980835,6.618364439625032,72,8.0
2025-04-05 01:00:00+00:00,454.3739494088651,2137.216795165332,25.809464996936274,30.459727738751752,24.091525772870597,5.690000057220459,6.621533204193542,72,8.0
2025-04-05 02:00:00+00:00,432.2089133940035,2078.1452708124784,26.16529952450383,30.687423153508007,23.979999923706053,5.559999942779541,6.621887095459324,72,8.0
2025-04-05 03:00:00+00:00,405.8885471621039,1846.0011044294474,26.260630346543294,30.279318697625698,23.77499993642171,6.889999866485596,6.618718020742832,72,8.0
2025-04-05 04:00:00+00:00,355.2751397074268,1818.0260869031513,26.59492637591655,30.55032911247381,23.76101678104724,9.020000457763672,6.622969695309687,72,8.0
2025-04-05 05:00:00+00:00,317.08361587955454,1603.79740293686,27.020828505693856,30.50611179157839,23.820338297698456,11.510000228881836,6.632016603556057,72,8.0
2025-04-05 06:00:00+00:00,345.47175080897443,1841.2621397891287,27.252115195753884,31.25620903403072,23.874575792732884,13.15999984741211,6.62761880179583,72,8.0
2025-04-05 07:00:00+00:00,265.6599439946877,1675.24062144389,27.71066874015231,31.3535600763743,23.94482737574084,14.1899995803833,6.628946218837877,72,8.0
2025-04-05 08:00:00+00:00,947.235113754701,4147.029155388307,34.21533477440309,38.04225827334972,24.112069393026417,14.390000343322754,16.28243788139204,72,8.0
2025-04-05 09:00:00+00:00,317.9527858611076,2095.299069043828,28.048405711601905,32.015312127703446,24.38392846924918,14.630000114440918,7.79022749008671,72,8.0
2025-04-05 10:00:00+00:00,343.16966298992713,2475.537134063378,28.45524477155021,33.830471767468396,24.755000082651772,14.569999694824219,6.6404853443081455,72,8.0
2025-04-05 11:00:00+00:00,355.6527776082357,2373.9450622558593,28.8455810546875,34.001765950520834,25.225000031789143,14.0,6.639204774962531,72,8.0
2025-04-05 12:00:00+00:00,358.94229724360446,2282.538824172247,28.718728800113794,33.675362039346986,25.49152539140087,12.880000114440918,6.640423209727311,72,8.0
2025-04-05 13:00:00+00:00,321.02436999580107,1719.307246531425,28.16419790572479,31.898419035582982,25.501694921719825,11.380000114440918,6.638613843784279,72,8.0
2025-04-05 14:00:00+00:00,354.0385914547343,1811.291347793794,27.770696247799297,31.707169481734155,25.506666692097983,9.489999771118164,6.634047020656962,72,8.0
2025-04-05 15:00:00+00:00,367.1739501953125,1795.5333204082415,27.484506986388304,31.3835230381215,25.564407025353383,7.570000171661377,6.638187329642245,72,8.0
2025-04-05 16:00:00+00:00,386.01173247438567,1834.5039751276624,27.325494009689248,31.30998767021648,25.730000305175782,6.340000152587891,6.635644554425884,72,8.0
2025-04-05 17:00:00+00:00,393.90756362359394,1851.857920072326,27.167335488883054,31.190631428352592,25.732203661385228,5.690000057220459,6.633930755262615,72,8.0
2025-04-05 18:00:00+00:00,454.2449725273601,1912.2583815931607,27.00388169954609,31.15859593226257,25.579661320831818,5.360000133514404,6.632521630665443,72,8.0
2025-04-05 19:00:00+00:00,420.5624652937347,1959.0942844422925,26.88667156315651,31.145518754376752,25.435592974646617,4.869999885559082,6.629562857438202,72,8.0
2025-04-05 20:00:00+00:00,425.6526608079755,1995.461036660758,26.802445099133404,31.140885553440125,25.246666717529298,5.159999847412109,6.628725041194456,72,8.0
2025-04-05 21:00:00+00:00,427.5086833195192,2016.7688826018689,26.689680168942576,31.075256176689425,25.06833359400431,5.050000190734863,6.627558171248236,72,8.0
2025-04-05 22:00:00+00:00,432.33483209502833,2046.384501994157,26.582452512254903,31.032596534707633,24.86499948501587,4.920000076293945,6.626889045832872,72,8.0
2025-04-05 23:00:00+00:00,397.00474863744984,1716.4259582178552,26.289535096237778,30.02225430451292,24.6423732951536,4.949999809265137,6.6253952687013085,72,8.0
2025-04-06 00:00:00+00:00,357.9495799174162,1706.8800226633623,25.75450053068102,29.468563304227942,24.392982081363076,5.119999885559082,6.6206604599618775,72,8.0
2025-04-06 01:00:00+00:00,440.8285721637288,2073.221530604429,25.67373443518032,30.184653744310225,23.988135547961217,5.090000152587891,6.621041543677407,72,8.0
2025-04-06 02:00:00+00:00,402.86666724795384,2030.8749555486256,25.82230118609944,30.23917096135329,23.653333759307863,5.289999961853027,6.624228480149384,72,8.0
2025-04-06 03:00:00+00:00,403.58463658167665,2084.786252154984,26.14066523546613,30.67293748908869,23.660000610351563,7.179999828338623,6.6277194289521795,72,8.0
2025-04-06 04:00:00+00:00,356.7652669099867,1841.845646705948,26.715157645089285,30.71974434304972,23.696667416890463,8.930000305175781,6.6282055972337055,72,8.0
2025-04-06 05:00:00+00:00,345.9190475934026,1780.5174208355218,27.021677909445028,30.887760279893207,23.61333376566569,10.119999885559082,6.637562013139911,72,8.0
2025-04-06 06:00:00+00:00,340.79971833564866,1907.3790843694983,27.48776339678697,31.633179054797534,23.628814050706765,11.149999618530273,6.633096020658251,72,8.0
2025-04-06 07:00:00+00:00,292.48039215686276,1750.468041855414,27.723500142244397,31.525469269739144,23.72241421403556,11.819999694824219,6.637009241333863,72,8.0
2025-04-06 08:00:00+00:00,888.7686274552545,3927.614100962378,33.374075266236034,37.27179057371683,23.799999237060547,12.199999809265137,15.600060381702871,72,8.0
2025-04-06 09:00:00+00:00,293.8655460902623,1809.4143370727197,27.96684953278186,31.415212764793417,24.056666501363118,12.510000228881836,7.654353968569544,72,8.0
2025-04-06 10:00:00+00:00,304.6809515432149,1856.2734217710522,27.70255465467437,31.729168034401262,24.606666723887127,12.390000343322754,6.644624202525248,72,8.0
2025-04-06 11:00:00+00:00,312.8285710097027,1863.3059331642814,27.71571431306898,31.75765931372549,25.03333346048991,11.920000076293945,6.646208883333607,72,8.0
2025-04-06 12:00:00+00:00,325.16302541524425,1897.1412798029369,27.740051098564425,31.854710341167717,25.44237266152592,11.289999961853027,6.646649972397406,72,8.0
2025-04-06 13:00:00+00:00,340.95746507241694,1860.127295609595,27.732278141505283,31.766754924075705,25.69830584121963,10.25,6.646794957174381,72,8.0
2025-04-06 14:00:00+00:00,355.67183038416044,1794.2554556833186,27.56591590558979,31.459450649207746,25.67166732152303,9.0600004196167,6.643136056711976,72,8.0
2025-04-06 15:00:00+00:00,374.771628990602,1851.2063430614685,27.248511839448735,31.263936589273175,25.64745818962485,7.650000095367432,6.644886868723323,72,8.0
2025-04-06 16:00:00+00:00,388.6345396759118,1864.6888366529204,26.981728896457174,31.02977971579039,25.559322260193905,6.25,6.638899285149109,72,8.0
2025-04-06 17:00:00+00:00,364.6313723609561,1740.9576289500176,26.588925316220237,30.368516254157914,25.39833294550578,5.090000152587891,6.637618401471307,72,8.0
2025-04-06 18:00:00+00:00,365.04817922041866,1687.6427179758623,26.199999042585784,29.86416001947654,25.14137968523749,4.329999923706055,6.636195660973129,72,8.0
2025-04-06 19:00:00+00:00,359.3935573374858,1688.1843528426996,25.823358444940474,29.48991295737045,24.85084727659064,3.759999990463257,6.6332334590559245,72,8.0
2025-04-06 20:00:00+00:00,442.7980388566559,2049.03170921689,25.745852344844188,30.19442278864671,24.58833367029826,3.1700000762939453,6.635969851197315,72,8.0
2025-04-06 21:00:00+00:00,410.05459637230155,1926.199575780162,25.78860142104805,29.971612361812326,24.354999605814616,2.5899999141693115,6.6339127413077605,72,8.0
2025-04-06 22:00:00+00:00,405.869467940985,1950.092235575871,25.52138384650735,29.757798138786764,24.059322260193905,2.7899999618530273,6.631271200687611,72,8.0
2025-04-06 23:00:00+00:00,444.8700276008841,2039.5631551448705,25.171245842086833,29.606610808385856,23.51355930910272,2.5299999713897705,6.624152435975916,72,8.0
2025-04-07 00:00:00+00:00,521.3889827404992,2454.737531241724,25.487155720338983,30.820013876015185,23.428813287767312,2.180000066757202,6.631083087059064,72,8.0
2025-04-07 01:00:00+00:00,533.2151255033264,2432.150684687938,25.60608833377101,30.891058571866246,23.30677895626779,1.8600000143051147,6.629791438746519,72,8.0
2025-04-07 02:00:00+00:00,512.0454029306396,2328.0882394944724,25.674144351714833,30.731351464571727,23.208475209898868,1.9900000095367432,6.6318930038834685,72,8.0
2025-04-07 03:00:00+00:00,435.8347332951735,2082.6357849292062,25.921482460171568,30.4429155451243,23.1966109194998,4.809999942779541,6.636389877949776,72,8.0
2025-04-07 04:00:00+00:00,402.8369742855638,1947.6810788280156,26.41694568452381,30.645571412158613,23.108333746592205,7.900000095367432,6.636809682979637,72,8.0
2025-04-07 05:00:00+00:00,339.9030552758111,1828.619893391927,26.684354654947917,30.65340372721354,23.0,9.920000076293945,6.639720502164629,72,8.0
2025-04-07 06:00:00+00:00,358.84189972264807,1972.9428155142502,26.957771173402584,31.24059649419518,22.983333269755047,11.069999694824219,6.639172328917008,72,8.0
2025-04-07 07:00:00+00:00,332.7887964328798,1970.492992753742,27.282238188244047,31.56120817467612,22.95499982833862,12.109999656677246,6.6385375778882105,72,8.0
2025-04-07 08:00:00+00:00,336.22520998145353,2141.9358570088193,27.56128818714986,32.21447719712885,23.066666920979817,12.529999732971191,6.648016108184302,72,8.0
2025-04-07 09:00:00+00:00,330.2868351014722,2130.9776621586134,27.698587540484944,32.32137933298319,23.405172249366498,13.100000381469727,6.645199057100868,72,8.0
2025-04-07 10:00:00+00:00,1068.2005607540868,4536.185182202764,34.282950777967436,38.02557595303747,23.878333187103273,13.479999542236328,18.5811849495276,72,8.0
2025-04-07 11:00:00+00:00,377.8680669106021,2497.847869274663,27.90780579810049,31.81573400844713,24.16610181129585,13.359999656677246,9.377689471097888,72,8.0
2025-04-07 12:00:00+00:00,351.33753471481367,2167.935054490546,27.594621246936274,32.29885411195728,24.303332583109537,12.699999809265137,6.642314523541961,72,8.0
2025-04-07 13:00:00+00:00,377.1061630890149,2209.802720697654,27.449406129639357,32.249321603641455,24.326666005452473,11.460000038146973,6.63830449935101,72,8.0
2025-04-07 14:00:00+00:00,417.3692098930057,2193.829575016,27.43184062720692,32.19412214203743,24.398275474022174,9.710000038146973,6.640124042155379,72,8.0
2025-04-07 15:00:00+00:00,432.27338915913043,2170.941074574361,27.288943507090337,32.00297960981268,24.30833346048991,7.829999923706055,6.637998534183876,72,8.0
2025-04-07 16:00:00+00:00,386.87703014555433,1857.7289615064776,27.025320186668417,31.060273328081234,24.70847478963561,6.260000228881836,6.635746389543977,72,8.0
2025-04-07 17:00:00+00:00,436.43557474259234,2046.1480165796788,26.556182433911065,31.00144022452731,24.799999237060547,5.309999942779541,6.632815657543535,72,8.0
2025-04-07 18:00:00+00:00,468.1119656032986,2281.5378257990565,26.815785812856124,31.774293731080842,24.775861674341662,4.21999979019165,6.630943716761053,72,8.0
2025-04-07 19:00:00+00:00,471.5923081618089,2252.465199551841,26.831840101138567,31.724700218023255,24.700000762939453,3.9000000953674316,6.634358435638191,72,8.0
2025-04-07 20:00:00+00:00,468.70784325693165,2262.7525866140727,26.666706558925654,31.581428079044116,24.53076934814453,3.2799999713897705,6.634676920822243,72,8.0
2025-04-07 21:00:00+00:00,467.55396779378253,2261.943880465662,26.480047052556817,31.392716117527176,24.360464583995732,2.990000009536743,6.634709011424672,72,8.0
2025-04-07 22:00:00+00:00,479.7077920756815,2221.821476944633,26.314512567934784,31.139552904211957,24.22682962184999,2.869999885559082,6.635215321831081,72,8.0
2025-04-07 23:00:00+00:00,485.8616546401404,2180.8056914940307,26.013980936914795,30.749318783649343,23.963636224920098,1.5700000524520874,6.635344660683964,72,8.0
2025-04-08 00:00:00+00:00,483.59159684381564,2142.6176788586527,25.785717021183473,30.441094406512605,23.77499990463257,0.9800000190734863,6.6305734410005455,72,8.0
2025-04-08 01:00:00+00:00,494.9977595652519,2195.2495137703518,25.599322150735293,30.3705835849965,23.5457628864353,2.0899999141693115,6.627913754193389,72,8.0
2025-04-08 02:00:00+00:00,488.94611206054685,2208.7329847547744,25.49359130859375,30.293538411458332,23.329999351501463,2.569999933242798,6.629201540682051,72,8.0
2025-04-08 03:00:00+00:00,457.2361575196692,2290.7464116845426,25.687055167505296,30.666352870100635,23.23103477214945,5.019999980926514,6.6276829525575796,72,8.0
