timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-04-08 04:00:00+00:00,433.92296952960874,2259.2344816832983,26.629424621411065,31.536244282869397,23.299999237060547,8.3100004196167,6.634857378086122,72,8.0
2025-04-08 05:00:00+00:00,363.7095238608139,1962.7262527081145,27.026090905112046,31.287798029368,23.34666608174642,10.380000114440918,6.637524624832538,72,8.0
2025-04-08 06:00:00+00:00,338.4288513867461,1942.9701977470677,27.342715992647058,31.562922629989497,23.401694540250098,12.039999961853027,6.636242619415625,72,8.0
2025-04-08 07:00:00+00:00,337.9270952533743,2136.5598263873735,27.668269493060404,32.311400685230446,23.54210542377673,13.1899995803833,6.633816319470965,72,8.0
2025-04-08 08:00:00+00:00,327.71624687472644,2081.9089947013963,27.930027382046568,32.446572183560924,23.771186311366193,13.739999771118164,6.645676524699235,72,8.0
2025-04-08 09:00:00+00:00,319.5882350376674,2050.8620940563724,27.956211293110993,32.408561471463585,24.033898402068573,13.930000305175781,6.640550109852596,72,8.0
2025-04-08 10:00:00+00:00,1065.816011428833,4650.591956899947,34.15526659882703,37.936136368609944,24.510000038146973,14.220000267028809,18.79648656203967,72,8.0
2025-04-08 11:00:00+00:00,380.6532033001148,2614.5527330148852,27.822067048224234,31.78439118536734,24.983333428700764,14.34000015258789,9.59373637228623,72,8.0
2025-04-08 12:00:00+00:00,333.3910612820247,2087.408412144837,27.85108717593401,32.38746958471543,25.384745614003325,13.680000305175781,6.6332847459356215,72,8.0
2025-04-08 13:00:00+00:00,353.162359773443,2077.4062616257443,27.776523793110993,32.285609654017854,25.679661572989772,12.470000267028809,6.641217969044917,72,8.0
2025-04-08 14:00:00+00:00,403.86256945732583,2183.540376290263,27.450991156380937,32.19617585762919,25.74406788712841,10.869999885559082,6.63323920931896,72,8.0
2025-04-08 15:00:00+00:00,422.51680612430516,2149.1328839641324,27.506171218487395,32.174494895614494,25.73833351135254,8.720000267028809,6.6364882693571206,72,8.0
2025-04-08 16:00:00+00:00,436.67111138237846,2088.806670803494,27.420067681206596,31.954602728949652,25.791524790101132,6.570000171661377,6.638862571451399,72,8.0
2025-04-08 17:00:00+00:00,464.37955301749605,2069.3810980446865,27.189192571559875,31.686160987832633,25.640000502268474,5.079999923706055,6.632853566765451,72,8.0
2025-04-08 18:00:00+00:00,465.53277322892046,2205.844157242975,26.93225131849615,31.725603034182424,25.359321497254452,4.369999885559082,6.632181339905042,72,8.0
2025-04-08 19:00:00+00:00,468.1957745619223,2259.8683694560877,26.915986136104284,31.827806108453302,25.244827665131666,3.2699999809265137,6.630515012848243,72,8.0
2025-04-08 20:00:00+00:00,472.893593110746,2236.787202542871,26.861925895499652,31.722803822466922,25.169492171982586,2.7200000286102295,6.631615784839004,72,8.0
2025-04-08 21:00:00+00:00,482.5406164174654,2193.268881576068,26.69085368522409,31.45755509234944,25.03333346048991,2.4200000762939453,6.630737299344787,72,8.0
2025-04-08 22:00:00+00:00,492.7411764022015,2177.3995487843576,26.475648853291318,31.204870229341736,24.838332875569662,1.440000057220459,6.634497435486951,72,8.0
2025-04-08 23:00:00+00:00,475.9693819538931,2216.904402190564,26.33369373139881,31.151919068408613,24.63166716893514,2.7100000381469727,6.6298408174381205,72,8.0
2025-04-09 00:00:00+00:00,465.34525090222917,2238.9459371726607,26.26758426261348,31.13176705983764,24.44237266152592,3.109999895095825,6.632276544357811,72,8.0
2025-04-09 01:00:00+00:00,464.35602148574276,2259.4662340522145,26.20963473279937,31.120966550682773,24.22711866993015,3.440000057220459,6.62872806517016,72,8.0
2025-04-09 02:00:00+00:00,463.0924373167236,2279.1701680672268,26.210187981442576,31.164773721988794,23.9266663869222,4.190000057220459,6.628163981504467,72,8.0
2025-04-09 03:00:00+00:00,460.27366950198046,2327.4052084701066,26.063073764662114,31.12219272474615,23.503333632151286,4.5,6.628233479518516,72,8.0
2025-04-09 04:00:00+00:00,454.91624728504684,2371.9716680617557,25.81450851825105,30.97234782584909,22.816949133145606,6.420000076293945,6.625365238563687,72,8.0
2025-04-09 05:00:00+00:00,453.4344533711922,2440.8434819240197,25.853815842743348,31.158752954306724,22.30847468618619,7.139999866485596,6.628915276514048,72,8.0
2025-04-09 06:00:00+00:00,454.23567431160575,2489.0428576523,25.96301818161868,31.370562949877108,21.96666653951009,7.869999885559082,6.631705083204119,72,8.0
2025-04-09 07:00:00+00:00,455.2217883744053,2510.4640935972416,26.14126399375873,31.598316384427374,21.798332595825194,10.470000267028809,6.628401808232568,72,8.0
2025-04-09 08:00:00+00:00,446.4924375389804,2502.9782437877493,26.299235709908963,31.73906496192227,21.830507828017414,9.020000457763672,6.63014273683564,72,8.0
2025-04-09 09:00:00+00:00,424.8759107402727,2405.690171869529,26.374654647015056,31.59911425507703,21.88333288828532,9.399999618530273,6.625349257172656,72,8.0
2025-04-09 10:00:00+00:00,1128.6380971700203,4124.146661838564,34.67248637736345,38.265328885460434,21.76333328882853,9.739999771118164,18.719758717619737,72,8.0
2025-04-09 11:00:00+00:00,538.3557425961108,3075.135401621586,27.082587234112395,31.751042213760503,22.40500005086263,10.90999984741211,9.523725465566171,72,8.0
2025-04-09 12:00:00+00:00,422.77647122081254,2312.7990866268383,27.121223000919116,32.1429781873687,23.159321995104772,10.380000114440918,6.63835684191279,72,8.0
2025-04-09 13:00:00+00:00,416.7336128298976,2089.172779756434,27.06298828125,31.599572446165965,23.55833355585734,10.550000190734863,6.637057861360181,72,8.0
2025-04-09 14:00:00+00:00,401.884033203125,1945.6855940618434,26.542989266018907,30.771843405330884,23.620000457763673,9.109999656677246,6.6299938634664075,72,8.0
2025-04-09 15:00:00+00:00,458.0719881458443,2370.872988404346,26.618018398765756,31.768372094931724,23.723333676656086,7.210000038146973,6.6334006365607765,72,8.0
2025-04-09 16:00:00+00:00,459.96722754043026,2356.970040457589,26.652653541885503,31.77213883600315,23.77288100679042,6.039999961853027,6.634459094840939,72,8.0
2025-04-09 17:00:00+00:00,464.2801111899838,2374.0074678308824,26.597206949185924,31.755077714679622,23.696491977624724,6.329999923706055,6.632713293828884,72,8.0
2025-04-09 18:00:00+00:00,463.58089901356215,2392.128397452731,26.529114282431724,31.727005646008404,23.635714803423202,6.789999961853027,6.631618936522668,72,8.0
2025-04-09 19:00:00+00:00,462.5268901750153,2383.909569491859,26.470963678440125,31.65343315060399,23.600000381469727,6.820000171661377,6.628392131388688,72,8.0
2025-04-09 20:00:00+00:00,462.027095432388,2375.6956402876917,26.398217161385794,31.55863183321727,23.530000114440917,6.699999809265137,6.63362433452128,72,8.0
2025-04-09 21:00:00+00:00,460.52234662444897,2373.7854031184534,26.33373205089036,31.491567601038756,23.45666650136312,6.760000228881836,6.63156573732472,72,8.0
2025-04-09 22:00:00+00:00,461.2328684177239,2383.151654851802,26.253343842487812,31.434242524808496,23.374999523162842,6.829999923706055,6.627824491113009,72,8.0
2025-04-09 23:00:00+00:00,459.4765359036749,2392.4998281468224,26.18929559292074,31.39021650772521,23.29660945827678,6.820000171661377,6.628117638593279,72,8.0
2025-04-10 00:00:00+00:00,458.32172718951296,2390.8076566308323,26.12432130266365,31.319954109723188,23.18333387374878,6.690000057220459,6.630257967786869,72,8.0
2025-04-10 01:00:00+00:00,456.883753586884,2389.1499126017593,26.049532508315828,31.241900959602592,23.07796639911199,6.760000228881836,6.629569852385535,72,8.0
2025-04-10 02:00:00+00:00,456.2946925669409,2413.744487059183,26.049401650881634,31.293068997686802,22.952542191844877,6.920000076293945,6.6322275619933055,72,8.0
2025-04-10 03:00:00+00:00,455.6262571025827,2458.0588692606493,26.103407193828563,31.447140826859286,22.89830469681045,7.590000152587891,6.627653681366137,72,8.0
2025-04-10 04:00:00+00:00,457.2703081232493,2520.2511140198267,26.257568359375,31.735532103466387,22.809999306996662,8.140000343322754,6.629177305878711,72,8.0
2025-04-10 05:00:00+00:00,439.44341758920365,2491.7141020959166,26.209040452118348,31.623094745710784,22.796665954589844,8.90999984741211,6.631116606608159,72,8.0
2025-04-10 06:00:00+00:00,374.3044435289171,2223.9080067952473,26.588226318359375,31.42082316080729,22.88666623433431,9.800000190734863,6.6313033620516455,72,8.0
2025-04-10 07:00:00+00:00,340.0072422718271,2247.6828123639884,26.5690387523938,31.451761484810238,23.026666768391927,11.40999984741211,6.633374050799186,72,8.0
2025-04-10 08:00:00+00:00,330.5187677976464,2240.8884420955883,26.56472803965336,31.434658531381302,23.20166680018107,12.819999694824219,6.63092357972089,72,8.0
2025-04-10 09:00:00+00:00,329.77282868713894,2342.979985597755,26.43403484440651,31.523882697610293,23.498305078280175,13.90999984741211,6.633225989942791,72,8.0
2025-04-10 10:00:00+00:00,1096.4714267420836,4536.122012867647,34.142325777967436,37.9391638491334,23.883333237965903,14.670000076293945,19.10617971420288,72,8.0
2025-04-10 11:00:00+00:00,474.9504200270196,2974.74105911896,27.035564518776262,31.346183199842436,24.411864555488197,14.609999656677246,9.892514160701207,72,8.0
2025-04-10 12:00:00+00:00,356.70980403269704,2028.5500088218882,27.134560464810924,31.540006236869747,24.9186440160719,14.239999771118164,6.63648548847487,72,8.0
2025-04-10 13:00:00+00:00,353.50446886456876,2039.2934345266672,27.201184150226954,31.62760507594274,25.309999910990395,13.59000015258789,6.640158558691014,72,8.0
2025-04-10 14:00:00+00:00,360.4000003077403,1942.7011216107537,27.04647083442752,31.266484621192227,25.359999465942384,12.40999984741211,6.634732859475272,72,8.0
2025-04-10 15:00:00+00:00,360.7663864862351,1885.9570189403887,26.662903344931724,30.759486607142858,25.205000559488933,10.079999923706055,6.634078170071129,72,8.0
2025-04-10 16:00:00+00:00,427.46117260469407,2117.933172982498,26.532902381939596,31.13318689442214,25.118333784739175,7.849999904632568,6.633886198757747,72,8.0
2025-04-10 17:00:00+00:00,443.57653595482174,2170.119118461396,26.83279981559881,31.54736532712116,25.100000381469727,6.440000057220459,6.633831919238554,72,8.0
2025-04-10 18:00:00+00:00,448.60644214961377,2246.6456165474,26.789181492909663,31.669895204175422,25.022033982357737,5.440000057220459,6.633718117946336,72,8.0
2025-04-10 19:00:00+00:00,451.24565812653185,2272.924068162421,26.761638737526262,31.699183872767858,24.91355899228888,5.25,6.634217097979634,72,8.0
2025-04-10 20:00:00+00:00,458.995237291694,2327.1557935185792,26.737040030856093,31.791600331538866,24.77833293279012,4.380000114440918,6.634995300228856,72,8.0
2025-04-10 21:00:00+00:00,467.4675075840883,2358.136568983062,26.696028509059875,31.821570131959035,24.651667245229085,3.7699999809265137,6.630099877589891,72,8.0
2025-04-10 22:00:00+00:00,466.46134499942553,2346.695086823792,26.606463776917018,31.70627010569853,24.498333326975505,3.5999999046325684,6.630948018627007,72,8.0
2025-04-10 23:00:00+00:00,464.83893531777943,2348.013446198792,26.478809004070378,31.58382229845063,24.29491492449227,3.680000066757202,6.62763959019124,72,8.0
2025-04-11 00:00:00+00:00,464.0445368577118,2321.397651736476,26.33032842043067,31.37427373293067,24.125862549091206,3.5299999713897705,6.631869608614625,72,8.0
2025-04-11 01:00:00+00:00,460.3977591891249,2331.4673897879466,26.193911255908613,31.261919806985293,23.953333155314127,3.4700000286102295,6.62849969222766,72,8.0
2025-04-11 02:00:00+00:00,461.7472223917643,2321.8811503092447,26.127205403645835,31.17550048828125,23.786666297912596,4.170000076293945,6.626831416289011,72,8.0
2025-04-11 03:00:00+00:00,454.22633075446976,2392.5680639443276,26.449306968881302,31.645909926470587,23.76166648864746,7.260000228881836,6.634400844573975,72,8.0
2025-04-11 04:00:00+00:00,376.1333327643615,1997.6870458570577,26.90335548530191,31.241843358271538,23.793219679493014,10.630000114440918,6.635792543659102,72,8.0
2025-04-11 05:00:00+00:00,340.80027997527134,1969.9203927176338,27.10662995667017,31.387133173581933,23.798304347668665,13.0600004196167,6.632944259322992,72,8.0
2025-04-11 06:00:00+00:00,338.5669462059726,2066.162146303834,27.70591723017332,32.191855550814076,23.906779305409575,15.25,6.639251384414544,72,8.0
2025-04-11 07:00:00+00:00,311.69187704989224,1920.0524276605174,28.188677619485293,32.359366793592436,24.118644488059868,16.8799991607666,6.637715467885763,72,8.0
2025-04-11 08:00:00+00:00,314.55490236255633,1922.6002781972163,28.3298565519958,32.50400883009454,24.41166632970174,18.020000457763672,6.640877567419485,72,8.0
2025-04-11 09:00:00+00:00,308.19103602134214,1931.399377133666,28.536926782431724,32.72976710215336,24.80689660434065,19.31999969482422,6.641583623004561,72,8.0
2025-04-11 10:00:00+00:00,956.5504208519345,4740.253135189622,34.49823151917017,38.20578592765231,25.2799999554952,19.850000381469727,19.021725904373895,72,8.0
2025-04-11 11:00:00+00:00,306.13277253650483,2423.9163633715207,28.620073419993,32.372505252100844,25.810344860471528,20.969999313354492,9.772534401142964,72,8.0
2025-04-11 12:00:00+00:00,344.7495795925792,2554.69351119354,29.199798669467786,34.742882993040965,26.415254334271964,19.760000228881836,6.645287883715803,72,8.0
2025-04-11 13:00:00+00:00,356.5050421535802,2424.290018546481,29.597820378151262,34.860452774859944,26.878333123524985,18.040000915527344,6.6444141590962555,72,8.0
2025-04-11 14:00:00+00:00,365.37871211717106,2224.69197420179,29.41575643929447,34.24879297422094,27.04500017166138,15.800000190734863,6.639117958165016,72,8.0
2025-04-11 15:00:00+00:00,371.09383830436474,2073.737314261642,29.173658525910366,33.67697049522934,27.0,12.890000343322754,6.641064069518188,72,8.0
2025-04-11 16:00:00+00:00,371.1042018003491,1815.4681423839068,28.735543729210434,32.67825616574755,27.0,10.630000114440918,6.640857788695007,72,8.0
2025-04-11 17:00:00+00:00,397.9355742296919,1877.2987905122986,28.226482487526262,32.30273095566351,26.90499963760376,8.930000305175781,6.6401091890842645,72,8.0
2025-04-11 18:00:00+00:00,397.04150475632184,1921.4030992938283,28.013263160471798,32.18338769259227,26.743333435058595,7.579999923706055,6.642703314013468,72,8.0
2025-04-11 19:00:00+00:00,424.42857151405485,1982.5532691592261,27.867730490633754,32.17462414653362,26.596667035420737,6.659999847412109,6.637555727437765,72,8.0
2025-04-11 20:00:00+00:00,435.10644138026305,2041.103622650232,27.650755810136555,32.08430647649685,26.36271140534999,5.539999961853027,6.636274379174583,72,8.0
2025-04-11 21:00:00+00:00,443.7324921423648,2077.5999013863357,27.487397009585084,31.999942555147058,26.141667143503824,5.130000114440918,6.636491289325789,72,8.0
2025-04-11 22:00:00+00:00,452.4689959307623,2059.1591152425585,27.29606074327863,31.77133366249127,25.908332983652752,5.599999904632568,6.632587283683223,72,8.0
2025-04-11 23:00:00+00:00,468.59271727489823,2108.581567246039,27.074889623818276,31.65483165922619,25.637288433010294,5.03000020980835,6.635328722935097,72,8.0
2025-04-12 00:00:00+00:00,467.8584747314453,2200.76471533479,26.965626517258123,31.74774411303849,25.36440648870953,4.579999923706055,6.632466364715059,72,8.0
2025-04-12 01:00:00+00:00,479.61680675688245,2198.80417015439,26.856026785714285,31.633441657913167,25.137288659305895,3.609999895095825,6.632814905556644,72,8.0
2025-04-12 02:00:00+00:00,479.8324933733259,2224.1411197779894,26.72947440695028,31.562716785933123,24.945762504965572,4.75,6.631403709326138,72,8.0
2025-04-12 03:00:00+00:00,432.1815127418155,2203.5415025385155,26.83649416797969,31.622864282431724,24.736206942591174,7.579999923706055,6.63482792771497,72,8.0
2025-04-12 04:00:00+00:00,357.60308051443235,1980.0005436745012,26.975005334164916,31.279775582107842,24.651667245229085,11.140000343322754,6.628904947713644,72,8.0
2025-04-12 05:00:00+00:00,328.6644256762764,1967.6985044506084,27.413818359375,31.68748427105217,24.77166633605957,14.59000015258789,6.636525168806231,72,8.0
2025-04-12 06:00:00+00:00,321.8276540234102,1977.5338748526972,28.080858283868714,32.37771146124302,24.862711340694105,16.399999618530273,6.636088011651066,72,8.0
2025-04-12 07:00:00+00:00,315.4422539079693,1791.8932765047316,28.43069707306338,32.320703125,25.033898434396516,17.329999923706055,6.642120319688824,72,8.0
2025-04-12 08:00:00+00:00,333.17675046092654,1778.146735354298,28.495045381433822,32.35650959602591,25.220000171661376,18.110000610351562,6.6385743798328045,72,8.0
2025-04-12 09:00:00+00:00,302.88543419076615,1859.4837243002669,28.71272239364496,32.750206527923666,25.52033906063791,18.889999389648438,6.64088734057771,72,8.0
2025-04-12 10:00:00+00:00,940.9254887898763,4006.604770179556,34.859582211790965,38.265035506390056,25.87166633605957,19.389999389648438,18.005205330728483,72,8.0
2025-04-12 11:00:00+00:00,353.20504158084134,2582.9125378178614,29.576387977065828,34.13442779455532,26.229824534633703,18.65999984741211,8.92151817086698,72,8.0
2025-04-12 12:00:00+00:00,356.0635853828836,2487.752210259104,30.022522485556724,35.43662738532913,26.555932416754253,18.010000228881836,6.628494277387774,72,8.0
2025-04-12 13:00:00+00:00,362.4361346589417,2415.701372931985,30.17194338672969,35.42531348476891,26.757627034591415,17.290000915527344,6.633658386412121,72,8.0
2025-04-12 14:00:00+00:00,366.3778706184622,2306.9905592119662,29.94062048647584,34.95958070728291,26.90689619656267,16.110000610351562,6.6306687630191234,72,8.0
2025-04-12 15:00:00+00:00,363.0913164582239,2231.8516260996585,29.11034951089811,33.96579364167542,26.96666653951009,14.1899995803833,6.6290978009627315,72,8.0
2025-04-12 16:00:00+00:00,366.11540688052565,2129.144619126948,28.958037218793766,33.587378408394606,26.898275474022174,12.65999984741211,6.632495170881768,72,8.0
2025-04-12 17:00:00+00:00,370.12415699476605,2091.122505252101,29.04326828387605,33.591182762167364,26.862711340694105,11.5,6.630753762915688,72,8.0
2025-04-12 18:00:00+00:00,367.6949721181859,2079.8655709208056,28.88089961046613,33.40400022368191,26.730000019073486,10.9399995803833,6.631009541410307,72,8.0
2025-04-12 19:00:00+00:00,354.44173595952054,1896.9927065552783,28.474217519038866,32.60172936362045,26.32999979654948,10.710000038146973,6.6264297928796765,72,8.0
2025-04-12 20:00:00+00:00,353.9621855578169,1920.197577810421,28.077160747111346,32.256275850183826,26.043103612702467,10.720000267028809,6.624823825366023,72,8.0
2025-04-12 21:00:00+00:00,358.93809526374025,1973.0786898743872,27.94370404411765,32.23665091036415,25.788135657876225,10.770000457763672,6.6261245877135035,72,8.0
2025-04-12 22:00:00+00:00,371.56638560575595,1999.2150632714024,27.8998804599965,32.248178861388304,25.667797250262762,11.6899995803833,6.627868232940759,72,8.0
2025-04-12 23:00:00+00:00,384.7347452627063,2060.0352883204228,27.84110928120586,32.319926288841806,25.446666463216147,11.760000228881836,6.629227331129171,72,8.0
2025-04-13 00:00:00+00:00,387.21064343706234,2072.399666067599,27.79322861957283,32.301477426908264,25.299999237060547,11.420000076293945,6.626771035982447,72,8.0
2025-04-13 01:00:00+00:00,379.1754179800023,2062.430581886675,27.696357258205307,32.18648797573324,25.125423980971515,10.529999732971191,6.621936791435966,72,8.0
2025-04-13 02:00:00+00:00,394.6422967136073,2059.729218640581,27.703332211790965,32.18556123621323,25.03728827783617,9.960000038146973,6.623664759788193,72,8.0
2025-04-13 03:00:00+00:00,368.6333334359134,2022.8584080116423,27.87941915047269,32.278755935968135,24.888135198819434,11.039999961853027,6.629305412121513,72,8.0
2025-04-13 04:00:00+00:00,349.57408468756876,1935.3796912824605,28.081523712588027,32.29331329775528,24.6237289945958,12.539999961853027,6.625487405481473,72,8.0
2025-04-13 05:00:00+00:00,341.37183132977555,1883.9975022007043,28.3184384628081,32.413620983714786,24.481666596730552,13.399999618530273,6.631927693058068,72,8.0
2025-04-13 06:00:00+00:00,337.81652652516084,2016.037260167739,27.977371515012255,32.36307267047444,24.27166633605957,14.350000381469727,6.626932149507752,72,8.0
2025-04-13 07:00:00+00:00,327.5924366328563,2004.79892933736,28.021858450411415,32.38207323945203,24.2949995358785,15.729999542236328,6.628969857672684,72,8.0
2025-04-13 08:00:00+00:00,322.2655466971945,1928.698557450324,28.12897737219888,32.32493339132528,24.454385790908546,16.049999237060547,6.627102391058657,72,8.0
2025-04-13 09:00:00+00:00,326.9470592680432,1964.7890330937062,28.10035684195553,32.37529201133579,24.622034363827463,16.059999465942383,6.626673002536891,72,8.0
2025-04-13 10:00:00+00:00,875.4103619658313,4017.474913866914,33.44956615458683,37.12953198857668,24.61666711171468,15.960000038146973,16.679261195559462,72,8.0
2025-04-13 11:00:00+00:00,322.5013884226481,1937.8873213026259,28.542867024739582,32.2944586859809,24.746667035420735,15.90999984741211,7.888189277384016,72,8.0
2025-04-13 12:00:00+00:00,334.205601454449,1961.707293855042,28.08613035057773,32.351766292454485,24.790000089009602,15.039999961853027,6.630743971057966,72,8.0
2025-04-13 13:00:00+00:00,387.9438201389956,2040.028194127458,27.84626341401861,32.276459083128515,24.79830496189958,11.8100004196167,6.6295613438895575,72,8.0
2025-04-13 14:00:00+00:00,377.0179273247385,2019.531345399488,27.985645625437677,32.38479571516106,25.031034601145777,10.569999694824219,6.630274629726463,72,8.0
2025-04-13 15:00:00+00:00,380.8385478184876,1982.2546427636173,27.97632449698848,32.28852716371334,25.100000381469727,10.029999732971191,6.626794262305318,72,8.0
2025-04-13 16:00:00+00:00,387.03230307075415,2006.1487835368523,27.891499666272757,32.257363199185924,25.100000381469727,9.600000381469727,6.626180141245952,72,8.0
2025-04-13 17:00:00+00:00,415.23994428751854,2037.5891880482934,27.824893205525488,32.25790933790154,25.176667340596516,8.630000114440918,6.626384075793474,72,8.0
2025-04-13 18:00:00+00:00,423.32885143803617,2131.922911058955,27.65877620579482,32.2933681285014,25.04000015258789,7.380000114440918,6.630258954205766,72,8.0
2025-04-13 19:00:00+00:00,425.0901958561745,2144.248378208705,27.534649504332982,32.20036627932423,24.89830469681045,6.0,6.624987952181605,72,8.0
2025-04-13 20:00:00+00:00,438.2795517010515,2140.641699697457,27.318210291929272,31.974162809655112,24.677586423939672,5.789999961853027,6.6262304028209185,72,8.0
2025-04-13 21:00:00+00:00,430.4036421575466,2050.4485506116507,27.13070550485819,31.594677324054622,24.51525429547843,5.309999942779541,6.620341124654818,72,8.0
2025-04-13 22:00:00+00:00,441.0824510154618,2099.2853034824384,26.717140304012883,31.292037751349234,24.30833295186361,4.659999847412109,6.6129143550203375,72,8.0
2025-04-13 23:00:00+00:00,451.1605042529707,2237.290187461703,26.773152327337186,31.647992986257,24.120000457763673,4.320000171661377,6.6139200942523,72,8.0
2025-04-14 00:00:00+00:00,462.92247146435,2322.281092368588,26.712795567445728,31.771123976934526,23.910169148849228,4.019999980926514,6.61608210064116,72,8.0
2025-04-14 01:00:00+00:00,466.75921784299715,2350.5403029798795,26.58750668317912,31.70691327142982,23.72711866993015,3.630000114440918,6.616402251760387,72,8.0
2025-04-14 02:00:00+00:00,464.4694667784106,2391.06463776917,26.55955731902136,31.76754735097164,23.28305111901235,4.010000228881836,6.615944336108467,72,8.0
2025-04-14 03:00:00+00:00,416.064705984933,2114.6308193687632,26.828889563637954,31.433307209602592,23.030000114440917,6.659999847412109,6.618777782643209,72,8.0
2025-04-14 04:00:00+00:00,379.8691489037047,1755.8898808280414,27.076195375167114,30.898998892881018,23.36774149248677,9.0600004196167,6.620121524933188,72,8.0
2025-04-14 05:00:00+00:00,,,,,,11.079999923706055,,72,8.0
2025-04-14 06:00:00+00:00,,,,,,12.359999656677246,,72,8.0
2025-04-14 07:00:00+00:00,370.988931786923,1909.890880744267,27.962801509030417,32.11821326194154,23.899999618530273,13.1899995803833,6.626547048300392,72,8.0
2025-04-14 08:00:00+00:00,333.9287325147172,1878.6919182575925,28.340568606954225,32.42511966329225,24.13833351135254,13.449999809265137,6.631342334478674,72,8.0
2025-04-14 09:00:00+00:00,332.7752091771713,1811.7961803213136,28.409558479500348,32.35100621300487,24.5,13.760000228881836,6.628160608180054,72,8.0
2025-04-14 10:00:00+00:00,1045.2582652628923,4166.923073819372,34.8609513141194,38.31528539150035,24.811666393280028,14.380000114440918,18.410481034874582,72,8.0
2025-04-14 11:00:00+00:00,356.6868350245372,1888.828964447107,28.568377839417018,31.541664615064775,25.123333803812663,13.890000343322754,9.202106073790906,72,8.0
2025-04-14 12:00:00+00:00,372.2400556291853,1967.235137512036,28.236872483368348,32.51551831670168,25.33666613896688,13.920000076293945,6.629342872555516,72,8.0
2025-04-14 13:00:00+00:00,343.61708598844814,1910.499379390428,28.17297329087885,32.328483346463585,25.4633331934611,13.069999694824219,6.627861127132127,72,8.0
2025-04-14 14:00:00+00:00,359.2170399926894,1951.3836345992274,27.98251939485859,32.22815486971893,25.49152539140087,12.350000381469727,6.626624047423208,72,8.0
2025-04-14 15:00:00+00:00,367.02240900632717,1946.8374262791053,28.026086801908264,32.26057874321604,25.494827566475703,11.539999961853027,6.628494982625924,72,8.0
2025-04-14 16:00:00+00:00,387.04117624833134,1967.754281693146,28.028580865940125,32.3095251772584,25.54500017166138,10.569999694824219,6.627006136736616,72,8.0
2025-04-14 17:00:00+00:00,410.90750045776366,1982.3829440911168,27.94533970229805,32.25681825600627,25.52372890407756,10.109999656677246,6.629129408461802,72,8.0
2025-04-14 18:00:00+00:00,385.5120439288997,2021.8159299364277,27.837037842480743,32.23547260701155,25.476666577657063,9.970000267028809,6.627677753192036,72,8.0
2025-04-14 19:00:00+00:00,389.4820744704132,2052.4185257599133,27.782973345588236,32.24912533372724,25.368965017384497,9.899999618530273,6.625823744872705,72,8.0
2025-04-14 20:00:00+00:00,407.5378152115338,2068.635840322457,27.75195107339811,32.25204681481968,25.265517004604998,9.680000305175781,6.627310233289788,72,8.0
2025-04-14 21:00:00+00:00,411.25630269197524,2085.4843401227677,27.665502040660012,32.20189267113095,25.188334051767985,9.680000305175781,6.627018030952005,72,8.0
2025-04-14 22:00:00+00:00,408.3815134085861,2114.8147830909706,27.602353734462536,32.20341701133579,25.100000381469727,9.420000076293945,6.626111567521296,72,8.0
2025-04-14 23:00:00+00:00,413.05322141674054,2112.1160871575194,27.53775152639181,32.13333087141106,24.989999961853027,9.369999885559082,6.624758532067307,72,8.0
2025-04-15 00:00:00+00:00,419.7806720466507,2166.986092532716,27.458554906337536,32.17252057072829,24.87833286921183,9.319999694824219,6.626021442627039,72,8.0
2025-04-15 01:00:00+00:00,419.9058811390767,2169.3912627062546,27.43047257965686,32.154810459339984,24.7847452325336,9.3100004196167,6.6197325255022665,72,8.0
2025-04-15 02:00:00+00:00,420.3560222123517,2172.308830026151,27.443161053483895,32.171636330313376,24.686441389180846,9.479999542236328,6.622097525609975,72,8.0
2025-04-15 03:00:00+00:00,417.1456832248188,2190.6922189186544,27.393323467966574,32.16101244233113,24.526666768391927,9.640000343322754,6.624032044477118,72,8.0
2025-04-15 04:00:00+00:00,414.6064060816858,2225.065532716204,27.322430878960656,32.165897975060936,24.47166655858358,9.829999923706055,6.621703266101295,72,8.0
2025-04-15 05:00:00+00:00,409.279270845301,2117.3416686498817,27.558901490283613,32.16699013589811,24.39660977509062,10.3100004196167,6.623873163004215,72,8.0
2025-04-15 06:00:00+00:00,404.7131650267529,1993.8085576760002,27.779125224308473,32.117132790616246,24.32711798457776,11.289999961853027,6.6260409715796715,72,8.0
2025-04-15 07:00:00+00:00,411.30980436608235,1950.1944005629596,27.842923204438026,32.08710896467962,24.376270714452712,11.819999694824219,6.625059814346271,72,8.0
2025-04-15 08:00:00+00:00,398.8310919582677,1934.9786992433692,27.932775844712886,32.143348843443626,24.53728827783617,12.510000228881836,6.626068690911729,72,8.0
2025-04-15 09:00:00+00:00,389.58515464291185,1884.17022551208,28.066320082720587,32.16726299894958,24.70833381017049,12.90999984741211,6.624047776230243,72,8.0
2025-04-15 10:00:00+00:00,839.9459392857485,2133.4981327003456,29.88983239780287,32.11032147233894,24.781355453749836,13.640000343322754,14.888164991758117,72,8.0
2025-04-15 11:00:00+00:00,839.3047761702805,4153.894225646802,32.742559523809526,37.16268450739671,24.76666685740153,14.40999984741211,14.334983522484617,72,8.0
2025-04-15 12:00:00+00:00,335.5477656785336,1911.1957612277408,28.261591224031076,32.42791031991969,25.13500019709269,14.829999923706055,6.613615737947006,72,8.0
2025-04-15 13:00:00+00:00,335.43753483449046,1937.6545208415398,28.140530626313026,32.362403848258054,25.383050401332014,14.949999809265137,6.616712922809505,72,8.0
2025-04-15 14:00:00+00:00,344.5795515471814,1933.288123892135,28.10096753545168,32.31433618369223,25.399999618530273,14.130000114440918,6.615063876998859,72,8.0
2025-04-15 15:00:00+00:00,372.3044816559436,2009.0298661945246,27.934425332633054,32.33012531184349,25.476666577657063,12.920000076293945,6.6066764890312815,72,8.0
2025-04-15 16:00:00+00:00,387.6103648979123,1982.2753003545167,27.969005082501752,32.29960773371849,25.5,11.829999923706055,6.613694559626219,72,8.0
2025-04-15 17:00:00+00:00,410.5550554682699,1943.3344284229065,27.878206060173806,32.113901888386586,25.52881366923704,11.220000267028809,6.613973409942027,72,8.0
2025-04-15 18:00:00+00:00,413.1173183078872,2003.9930133499913,27.75967287884078,32.12724636653282,25.5,11.119999885559082,6.614038507365648,72,8.0
2025-04-15 19:00:00+00:00,415.6364148137282,2041.6733685661766,27.688497078518907,32.14242835806198,25.43499975204468,10.770000457763672,6.607792425556343,72,8.0
2025-04-15 20:00:00+00:00,424.15294153550093,2092.5038795791756,27.566463694852942,32.13155897124475,25.281034206521923,10.029999732971191,6.608747129680729,72,8.0
2025-04-15 21:00:00+00:00,428.39271763392856,2139.6033822708773,27.420401949842436,32.08927955948004,25.11864452038781,8.529999732971191,6.606096243657985,72,8.0
2025-04-15 22:00:00+00:00,404.80364203786985,2037.7810171431854,27.306704224658613,31.754497111344538,24.933333079020183,8.829999923706055,6.604083882660425,72,8.0
2025-04-15 23:00:00+00:00,395.25658299208357,1842.5817245355174,26.825297892594538,30.846591468618698,24.686440936589644,8.8100004196167,6.603277563047008,72,8.0
2025-04-16 00:00:00+00:00,432.01657241649843,2199.3205055493986,26.75401666191187,31.55369516436973,24.462068820821827,8.140000343322754,6.603161131398061,72,8.0
2025-04-16 01:00:00+00:00,426.9564252459137,2173.943460304644,26.843183293688895,31.58840345670391,24.30847387798762,8.15999984741211,6.602498692507185,72,8.0
2025-04-16 02:00:00+00:00,435.58851559422595,2157.168512424501,26.849361131171218,31.557789522058822,24.169492171982586,8.319999694824219,6.602848185210669,72,8.0
2025-04-16 03:00:00+00:00,399.40196010044644,2038.8324702928046,26.85009560464811,31.300389394038866,24.030508590956867,8.90999984741211,6.60207248335125,72,8.0
2025-04-16 04:00:00+00:00,367.9526610815225,1847.0894621520483,26.594299829306724,30.62605862657563,23.82542325682559,9.930000305175781,6.601941593554842,72,8.0
2025-04-16 05:00:00+00:00,357.42521022080706,1968.5512172154017,26.875377494747898,31.17330906972164,23.68135662402137,10.359999656677246,6.6003464370214635,72,8.0
2025-04-16 06:00:00+00:00,349.1016810227509,1929.6960500508796,27.312024028361346,31.520247259059875,23.61016991178868,11.329999923706055,6.6093282899936705,72,8.0
2025-04-16 07:00:00+00:00,359.14145632618283,1889.667160418855,27.280123670561974,31.404828239889707,23.605085146629204,12.180000305175781,6.60333036374645,72,8.0
2025-04-16 08:00:00+00:00,339.9529409969554,1937.317364348083,27.38661822150735,31.611264525341387,23.666667302449543,13.229999542236328,6.609624141404609,72,8.0
2025-04-16 09:00:00+00:00,335.9868357682428,2053.62922117089,27.753889837184875,32.23345588235294,23.843332862854005,13.899999618530273,6.608325249006768,72,8.0
2025-04-16 10:00:00+00:00,1185.7523789819884,4764.561330586922,34.879751509978995,38.62913602941177,24.001666673024495,14.399999618530273,19.428819215598228,72,8.0
2025-04-16 11:00:00+00:00,383.2372549147833,2652.7633513122046,27.67274282759979,31.295672761292018,24.13666696548462,14.319999694824219,10.624916697750573,72,8.0
2025-04-16 12:00:00+00:00,358.2393256198154,2025.0808413209033,27.547213514311974,31.971150374212186,24.418643757448358,14.170000076293945,6.598617597788322,72,8.0
2025-04-16 13:00:00+00:00,371.58854709390823,2188.418814376746,27.549561228832054,32.33201556498778,24.693333752950032,13.520000457763672,6.59566638722766,72,8.0
2025-04-16 14:00:00+00:00,390.16852308182996,2196.754252399243,27.405159187848188,32.203118879482936,24.730000305175782,12.579999923706055,6.59930834464708,72,8.0
2025-04-16 15:00:00+00:00,400.36938245108956,2106.53818338859,27.587096655068276,32.18507090336134,24.799999237060547,11.149999618530273,6.603429189249247,72,8.0
2025-04-16 16:00:00+00:00,408.1932589927416,2130.5640229724704,27.57316491049545,32.228114878764,24.808473845659677,9.979999542236328,6.59757248159884,72,8.0
2025-04-16 17:00:00+00:00,415.8679656557386,2137.1537613297573,27.52729478586351,32.195726654987816,24.89833294550578,9.180000305175781,6.598229773529392,72,8.0
2025-04-16 18:00:00+00:00,420.46106401544995,2153.0734340122767,27.44737435990021,32.15026752888655,24.899999618530273,8.489999771118164,6.5995050718804364,72,8.0
2025-04-16 19:00:00+00:00,435.36190496706496,2133.7953414275867,27.349999179359244,32.01217420561975,24.854236732094975,7.679999828338623,6.598055486919499,72,8.0
2025-04-16 20:00:00+00:00,437.3605035520067,2139.2905016987265,27.231428899684875,31.904924665178573,24.751666641235353,6.53000020980835,6.597922044641831,72,8.0
2025-04-16 21:00:00+00:00,402.0189260709084,1828.5338807186838,26.919251522775422,30.91529147907839,24.591525772870597,6.400000095367432,6.59482326750028,72,8.0
2025-04-16 22:00:00+00:00,430.55994319114365,2074.835881080948,26.439085888261555,30.97414571297269,24.36440626241393,5.409999847412109,6.5921827684931396,72,8.0
2025-04-16 23:00:00+00:00,454.88123225364365,2243.9311379825367,26.736927192752102,31.641072249212186,24.225424071489755,5.079999923706055,6.594175575160179,72,8.0
2025-04-17 00:00:00+00:00,465.1952394116826,2313.692682346376,26.732311088497898,31.787037568933822,24.071186712232688,4.809999942779541,6.596314225878034,72,8.0
2025-04-17 01:00:00+00:00,467.65686274509807,2334.7552069655985,26.72238749015231,31.82628471310399,23.964999866485595,4.230000019073486,6.592186703401453,72,8.0
2025-04-17 02:00:00+00:00,467.3949573848094,2308.5044027376575,26.612345719537814,31.65795282956933,23.84999942779541,4.46999979019165,6.593247698134735,72,8.0
2025-04-17 03:00:00+00:00,453.3353767076243,2262.68443158078,26.68659960393454,31.63239494472493,23.799999237060547,6.510000228881836,6.592738649639246,72,8.0
2025-04-17 04:00:00+00:00,422.08407720640383,2182.1323924144554,26.758036863870462,31.528320994457054,23.70508539878716,9.619999885559082,6.592263192437881,72,8.0
2025-04-17 05:00:00+00:00,353.88848294033096,1958.5487012541696,27.039711255705758,31.320865245347612,23.69138004039896,11.470000267028809,6.593177803446737,72,8.0
2025-04-17 06:00:00+00:00,354.49721456968683,1863.59430764711,27.38242146696553,31.452948185062674,23.76166648864746,13.0600004196167,6.598958348829434,72,8.0
2025-04-17 07:00:00+00:00,322.3106145166152,1949.0061908061277,27.27587481450768,31.53440609724162,23.874999523162842,13.970000267028809,6.596725198809661,72,8.0
2025-04-17 08:00:00+00:00,329.6215086782445,2118.747271489831,27.730081398393853,32.35536168274267,24.071666940053305,15.210000038146973,6.603501355847833,72,8.0
2025-04-17 09:00:00+00:00,324.6633052451938,2014.5467519038866,28.015343930540965,32.4141507188813,24.429999796549478,15.609999656677246,6.60233486399931,72,8.0
2025-04-17 10:00:00+00:00,1092.2039559358932,4558.596974518339,34.67916611493644,38.2811948269774,24.691667207082112,15.949999809265137,19.15093015816252,72,8.0
2025-04-17 11:00:00+00:00,371.80363127639174,2287.847721376899,28.024847787185752,31.290187047180517,24.676666831970216,14.789999961853027,9.981276473519522,72,8.0
2025-04-17 12:00:00+00:00,371.207820487422,1922.9169591125828,27.895520087726954,32.098507332402235,25.12711912898694,14.989999771118164,6.595820472227128,72,8.0
2025-04-17 13:00:00+00:00,344.8148465196626,1957.3635479582458,28.039136357668067,32.31841476825105,25.27966056435795,13.720000267028809,6.594197293289569,72,8.0
2025-04-17 14:00:00+00:00,356.8275282784794,1949.9460312061096,27.972909991660813,32.23343272691363,25.3166659673055,12.130000114440918,6.597440750411387,72,8.0
2025-04-17 15:00:00+00:00,387.768715288386,2022.1539391885256,27.764098098158172,32.18258104377619,25.210169711355437,11.109999656677246,6.598081134551064,72,8.0
2025-04-17 16:00:00+00:00,414.1894152117971,2050.0607087286735,27.748483471883706,32.230698609418525,25.13500051498413,9.479999542236328,6.593181118659654,72,8.0
2025-04-17 17:00:00+00:00,419.28467918969795,2061.8707856839746,27.740519319072074,32.22760570813022,25.276666259765626,8.59000015258789,6.591309692202172,72,8.0
2025-04-17 18:00:00+00:00,429.0719885732613,2063.726960168833,27.62823400844713,32.15984919358368,25.29660945827678,7.199999809265137,6.59432810294528,72,8.0
2025-04-17 19:00:00+00:00,428.6173181800203,2091.6506228313765,27.518063678421786,32.088608725776886,25.201667404174806,6.809999942779541,6.596258227385622,72,8.0
2025-04-17 20:00:00+00:00,437.697198007621,2122.7256225244005,27.421199339110643,32.06239605217087,25.136667188008627,6.340000152587891,6.592713839533616,72,8.0
2025-04-17 21:00:00+00:00,436.5053223682051,2140.660384661677,27.307103603160012,31.989760454963236,25.031666787465415,6.090000152587891,6.589170182118563,72,8.0
2025-04-17 22:00:00+00:00,404.4193279362526,1916.1930533443847,27.10748615852591,31.300212956276262,24.881034028941187,6.159999847412109,6.586763064066569,72,8.0
2025-04-17 23:00:00+00:00,418.5812324929972,1947.780463210675,26.574601715686274,30.83719855129552,24.68070207562363,5.889999866485596,6.584782600402832,72,8.0
2025-04-18 00:00:00+00:00,444.74651768081367,2226.216203184845,26.7590597253656,31.63130005222841,24.4932203131207,5.949999809265137,6.584930014809526,72,8.0
2025-04-18 01:00:00+00:00,442.9796084611776,2174.527129615485,26.758253726213336,31.517635409392458,24.319999345143636,6.039999961853027,6.584696167674145,72,8.0
2025-04-18 02:00:00+00:00,427.7662004012635,2160.1398843946404,26.804663631503143,31.532000834715433,24.168333943684896,7.090000152587891,6.584606333151876,72,8.0
2025-04-18 03:00:00+00:00,360.42869053577647,1932.6020987253003,26.711195241774025,30.940373242731546,24.09482794794543,9.34000015258789,6.585174208564014,72,8.0
2025-04-18 04:00:00+00:00,363.9550283421351,1971.0981203217746,27.098540748297836,31.410275592484286,24.006666692097983,11.430000305175781,6.588709796607161,72,8.0
2025-04-18 05:00:00+00:00,330.6201684348056,1802.4773339023109,27.554762041535366,31.495517249868698,24.05762733847408,13.0,6.592977165841923,72,8.0
2025-04-18 06:00:00+00:00,343.2184955752382,1866.1338976974007,27.82365676591981,31.90087890625,24.12777826521132,14.180000305175781,6.5973748261073855,72,8.0
2025-04-18 07:00:00+00:00,330.75171124708515,1819.221635760683,28.36471002752131,32.3419716574929,24.332557500794877,14.960000038146973,6.596118515188044,72,8.0
2025-04-18 08:00:00+00:00,329.77739935246046,1837.5525805588477,28.38527884940983,32.4014102711397,24.521153926849365,15.569999694824219,6.5972014196885995,72,8.0
2025-04-18 09:00:00+00:00,319.7323067689553,1823.4727172851562,28.411314030283506,32.396153400853734,24.76969678474195,15.25,6.598079683854408,72,8.0
2025-04-18 10:00:00+00:00,1315.1635511610243,3217.022936255531,34.38699313813606,36.724714161020465,24.978378295898438,15.170000076293945,21.444983258711552,72,8.0
2025-04-18 11:00:00+00:00,729.1538030060244,3475.856777137434,32.824958049075704,36.44750357614436,25.281356003324863,14.510000228881836,14.69805731168935,72,8.0
2025-04-18 12:00:00+00:00,357.60766925642974,2194.281091200567,28.65355365044248,33.44784248824668,25.51818188753995,14.289999961853027,6.599448962197543,72,8.0
2025-04-18 13:00:00+00:00,364.23276287198405,2146.8659904458245,28.712904536146723,33.40006371305199,25.482758554919013,13.5600004196167,6.604676023847357,72,8.0
2025-04-18 14:00:00+00:00,351.20289832958275,1919.9990216423485,28.58645450367647,32.78543270335478,25.36363584345037,12.760000228881836,6.595578235738418,72,8.0
2025-04-18 15:00:00+00:00,412.59124937057493,2193.508502960205,27.310963439941407,32.1067611694336,25.157143456595286,11.710000038146973,6.5928349703550335,72,8.0
2025-04-18 16:00:00+00:00,,,,,,10.890000343322754,,72,8.0
2025-04-18 17:00:00+00:00,,,,,,10.229999542236328,,72,8.0
2025-04-18 18:00:00+00:00,387.09540245085384,2046.2502236402672,27.746361186486165,32.21749481900048,25.281817696311258,10.010000228881836,6.598279894763277,72,8.0
2025-04-18 19:00:00+00:00,395.7072629875311,2066.2079178839504,27.733306799282214,32.24624625240721,25.235593440168994,9.880000114440918,6.599601133864801,72,8.0
2025-04-18 20:00:00+00:00,392.8994394083317,2079.657366413362,27.694459033613445,32.23826141784839,25.18813631090067,9.859999656677246,6.597969962101357,72,8.0
2025-04-18 21:00:00+00:00,403.47142939206935,2079.455375949208,27.66299224768032,32.20802422531513,25.103333727518717,10.140000343322754,6.5947163218543645,72,8.0
2025-04-18 22:00:00+00:00,409.3921789670124,2105.2051412060273,27.625462366881983,32.22600124934532,25.050847651594776,10.220000267028809,6.596412687994248,72,8.0
2025-04-18 23:00:00+00:00,411.4700272076604,2132.818389465161,27.58586227459734,32.247624245010506,24.986440626241393,10.229999542236328,6.593860416519208,72,8.0
2025-04-19 00:00:00+00:00,412.81484587853697,2157.124991109725,27.53012914150035,32.24525532869398,24.874575792732884,10.100000381469727,6.595450816702108,72,8.0
2025-04-19 01:00:00+00:00,420.0619034967503,2203.432993314513,27.47982933407738,32.29429408482143,24.764999771118163,9.84000015258789,6.597287839200316,72,8.0
2025-04-19 02:00:00+00:00,416.81932850044313,2180.574015299479,27.46977922028186,32.23715150122549,24.67288201542224,9.720000267028809,6.592363597966042,72,8.0
2025-04-19 03:00:00+00:00,430.5474723215853,2147.9311113117124,27.51114019826681,32.204749184830185,24.54067812127582,9.960000038146973,6.595891774869433,72,8.0
2025-04-19 04:00:00+00:00,389.87765319653727,2042.216501587596,27.776504260867668,32.23984156773743,24.436666425069173,11.119999885559082,6.595959572818693,72,8.0
2025-04-19 05:00:00+00:00,347.124719984076,1942.9558434647122,28.00837758953652,32.25501036911868,24.5,12.039999961853027,6.595868781711278,72,8.0
2025-04-19 06:00:00+00:00,346.54930386769075,1923.5447246583392,28.10695535558844,32.309696803185936,24.5,12.630000114440918,6.597977712625912,72,8.0
2025-04-19 07:00:00+00:00,336.01333321465387,1947.8514438299749,28.23363101714833,32.49118509531685,24.52166674931844,12.960000038146973,6.5963802111846155,72,8.0
2025-04-19 08:00:00+00:00,325.6743022556411,1781.0500440544256,28.42610790742842,32.31674586461243,24.65333391825358,13.220000267028809,6.600570951760148,72,8.0
2025-04-19 09:00:00+00:00,330.8748600709372,1841.9378004020818,28.405500529198672,32.428871197407474,24.706667327880858,13.260000228881836,6.600616594932599,72,8.0
2025-04-19 10:00:00+00:00,974.1168071736141,3228.840404093766,35.10450586484594,38.213016456582636,24.79999926938849,13.8100004196167,16.600580656227944,72,8.0
2025-04-19 11:00:00+00:00,395.7131642574022,2554.3896005667893,28.11249548647584,32.46267589066877,24.966101565603484,12.819999694824219,8.381911739915694,72,8.0
2025-04-19 12:00:00+00:00,371.40868443935193,1964.6451241629463,27.935559184611346,32.22447328540791,25.11333376566569,11.789999961853027,6.603616798625273,72,8.0
2025-04-19 13:00:00+00:00,394.0196068173363,1984.614050600709,27.833786053483895,32.16273579744398,25.366666539510092,11.34000015258789,6.609753206664441,72,8.0
2025-04-19 14:00:00+00:00,417.4980398653602,2085.809472177543,27.595660041360293,32.147225003282564,25.3899995803833,10.170000076293945,6.606514926718063,72,8.0
2025-04-19 15:00:00+00:00,414.1745092568277,2048.6025930880164,27.61675939907213,32.09031972163866,25.150847774440958,8.3100004196167,6.60075125440496,72,8.0
2025-04-19 16:00:00+00:00,380.1624645585773,1797.7975670737044,27.435125612745097,31.359383206407564,25.462068820821827,7.150000095367432,6.603164395030473,72,8.0
2025-04-19 17:00:00+00:00,393.6462183506215,1855.3782630728072,27.244256882440474,31.297351655505953,25.600000381469727,7.880000114440918,6.598134205120952,72,8.0
2025-04-19 18:00:00+00:00,383.4820726752615,1756.9886375448616,27.04140611322654,30.882249677214634,25.520000076293947,6.369999885559082,6.593570790704892,72,8.0
2025-04-19 19:00:00+00:00,376.42156905486803,1644.3904068463323,26.74086011357668,30.33387837556898,25.36440626241393,6.079999923706055,6.5924771279514,72,8.0
2025-04-19 20:00:00+00:00,368.71568670192687,1698.6588521150647,26.45917312237395,30.162099116990547,25.19666706720988,5.829999923706055,6.592882848253437,72,8.0
2025-04-19 21:00:00+00:00,365.7072835115492,1669.0461227459734,26.272264667585784,29.923228373380603,24.9932203131207,5.309999942779541,6.5869212257428,72,8.0
2025-04-19 22:00:00+00:00,368.1901958903679,1646.9847565979517,26.05970571822479,29.66389632024685,24.77931025932575,5.460000038146973,6.583784275696058,72,8.0
2025-04-19 23:00:00+00:00,369.56834706538865,1675.5379337770264,25.922549977022058,29.58798841802346,24.579661320831818,4.71999979019165,6.585501168622356,72,8.0
2025-04-20 00:00:00+00:00,361.8756301837141,1719.3083957704175,25.813963476015406,29.574986049107142,24.38983008821132,5.420000076293945,6.585694589534728,72,8.0
2025-04-20 01:00:00+00:00,432.62156903777134,2040.4433036398152,25.820151791185225,30.285010586265756,24.110000324249267,5.880000114440918,6.583688812095578,72,8.0
2025-04-20 02:00:00+00:00,439.05490283271513,2122.545302447151,26.015060125612745,30.660650002188376,23.894827185005976,6.420000076293945,6.582988188714206,72,8.0
2025-04-20 03:00:00+00:00,361.64986020042784,1805.8177633846508,26.12622959339986,30.07863790047269,23.608474763773255,7.019999980926514,6.582936178736326,72,8.0
2025-04-20 04:00:00+00:00,357.7193277823825,1859.5844497466956,26.368229713760503,30.434951226584385,23.52372890407756,7.980000019073486,6.588724870975612,72,8.0
2025-04-20 05:00:00+00:00,354.233989201235,1744.3103020485867,26.7772491112184,30.58795988961552,23.661667283376058,9.6899995803833,6.596391030911649,72,8.0
2025-04-20 06:00:00+00:00,341.66935870242315,1985.0932192151593,26.964150771457174,31.29953334457695,23.798332754770914,11.25,6.599197375741178,72,8.0
2025-04-20 07:00:00+00:00,328.19138882954917,2080.3884593570465,27.157728444899025,31.700490457433844,23.94482737574084,12.229999542236328,6.599699595512454,72,8.0
2025-04-20 08:00:00+00:00,287.2204484271736,1849.191086200105,27.535055037640056,31.57128017222514,24.13050884311482,13.029999732971191,6.604215635305025,72,8.0
2025-04-20 09:00:00+00:00,299.9924365559212,1760.076952167586,27.770717075892858,31.611326757265406,24.348332754770915,13.489999771118164,6.6058842568170455,72,8.0
2025-04-20 10:00:00+00:00,952.2841812284653,3898.549856670832,33.77361543299788,37.474581098825915,24.505172433524297,13.539999961853027,16.22721163027704,72,8.0
2025-04-20 11:00:00+00:00,357.2851542838815,1995.2818719773065,27.86272184655112,31.612068753282564,24.783050731077033,12.25,7.751201590904,72,8.0
2025-04-20 12:00:00+00:00,346.8540616930366,1887.5511450674019,27.580677876619397,31.703883408832283,25.023333422342937,11.319999694824219,6.598601700545025,72,8.0
2025-04-20 13:00:00+00:00,354.9055706651098,1874.9885209702516,27.455992802271936,31.55128993297354,25.100000381469727,10.380000114440918,6.600228326898431,72,8.0
2025-04-20 14:00:00+00:00,357.1430176036984,1887.0929500643767,27.3612612932088,31.4830656424581,25.05833355585734,9.829999923706055,6.5985235382058764,72,8.0
2025-04-20 15:00:00+00:00,355.48459349560136,1874.104888146665,27.441662700236346,31.53573822106968,24.9932203131207,9.430000305175781,6.597625067254074,72,8.0
