timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-04-20 16:00:00+00:00,363.4137257808397,1910.6598799676121,27.352313386292018,31.52721723455007,25.05762733847408,9.149999618530273,6.59662919885972,72,8.0
2025-04-20 17:00:00+00:00,362.56302469718355,1874.3841002221202,27.313741903011206,31.410634957107842,25.111667092641195,9.0600004196167,6.593744925758084,72,8.0
2025-04-20 18:00:00+00:00,364.6753500716693,1928.6744825860033,27.203992143732492,31.417898311668417,25.062712103633558,9.0600004196167,6.597304169203387,72,8.0
2025-04-20 19:00:00+00:00,368.3980387198825,1952.2779452112877,27.12791190695028,31.391987263655462,24.95999984741211,9.050000190734863,6.597224081931662,72,8.0
2025-04-20 20:00:00+00:00,368.8935569100687,1966.4721170206365,27.05145417542017,31.350109281994047,24.871185949293235,8.979999542236328,6.593574752326773,72,8.0
2025-04-20 21:00:00+00:00,370.5218480641768,1976.4171549479167,26.962528175332633,31.283471200980394,24.754237223479706,8.869999885559082,6.593738996682047,72,8.0
2025-04-20 22:00:00+00:00,381.20252080324315,1981.4614955357142,26.865129059436274,31.199117537640056,24.628814050706765,8.75,6.589494916237369,72,8.0
2025-04-20 23:00:00+00:00,399.9565833169205,1986.6202734511774,26.792927717962186,31.132640165441178,24.516666730244953,8.739999771118164,6.5970551880801755,72,8.0
2025-04-21 00:00:00+00:00,359.88683428083147,1898.1116738199187,26.49927441679797,30.651043034401262,24.294999726613362,8.680000305175781,6.587760628772383,72,8.0
2025-04-21 01:00:00+00:00,367.97394935757507,1838.0922937045912,26.25820298822654,30.280021774334735,24.08000030517578,8.649999618530273,6.5855402211849094,72,8.0
2025-04-21 02:00:00+00:00,357.52212857799367,1890.8295337666316,26.18994824492297,30.327202463016455,23.957626957004354,8.680000305175781,6.584805839869823,72,8.0
2025-04-21 03:00:00+00:00,356.0859949448529,1912.8526330942534,26.026827430190828,30.21341925442052,23.79999979611101,8.739999771118164,6.582933488680201,72,8.0
2025-04-21 04:00:00+00:00,364.2050427348674,1885.7490432696516,25.96990641959909,30.09867999934349,23.647458157296906,9.069999694824219,6.58065011855267,72,8.0
2025-04-21 05:00:00+00:00,353.3128857866389,1989.6517884497548,26.250268075980394,30.602038471638654,23.55517262425916,9.630000114440918,6.587984236014657,72,8.0
2025-04-21 06:00:00+00:00,348.370868073792,1896.8572628758534,26.509023628982842,30.656883261116946,23.498305078280175,10.300000190734863,6.589716182035558,72,8.0
2025-04-21 07:00:00+00:00,357.27563108983827,1859.155704273897,26.50594964548319,30.573084214154413,23.45084727012505,10.65999984741211,6.586962279151468,72,8.0
2025-04-21 08:00:00+00:00,342.6549020120744,1896.6311192445728,26.491813424588585,30.6415352273722,23.51500005722046,11.359999656677246,6.5858122160454755,72,8.0
2025-04-21 09:00:00+00:00,343.859383291891,2016.5559352158832,26.997600309655112,31.405740518863794,23.685000451405845,12.539999961853027,6.5939140533532745,72,8.0
2025-04-21 10:00:00+00:00,914.534077900082,3932.4712311302483,33.30840212006809,37.354108927636176,23.805084002220024,13.619999885559082,15.415274814520469,72,8.0
2025-04-21 11:00:00+00:00,361.0207281459947,2009.8008629721419,27.718859418767508,31.59224754354867,23.932203131206965,13.239999771118164,7.553853001581187,72,8.0
2025-04-21 12:00:00+00:00,343.70758510975355,1940.6637446371358,27.230600421348313,31.47164676966292,23.922413497135558,12.520000457763672,6.5955342054367065,72,8.0
2025-04-21 13:00:00+00:00,362.7888269690828,1999.8076959535397,26.915680102129887,31.288457604093924,23.901723763038373,12.649999618530273,6.590973470464099,72,8.0
2025-04-21 14:00:00+00:00,359.55882258909423,2060.412258458071,26.883830778405112,31.39234013918067,23.899999618530273,11.640000343322754,6.586329039405374,72,8.0
2025-04-21 15:00:00+00:00,354.3547225104438,2053.7261674669053,26.8794189453125,31.371260579427084,23.899999618530273,11.239999771118164,6.589018616411421,72,8.0
2025-04-21 16:00:00+00:00,362.43379897645065,2110.7383694688815,26.870197199973738,31.487978296787464,23.899999618530273,10.420000076293945,6.586790075489119,72,8.0
2025-04-21 17:00:00+00:00,364.43809569115734,2067.916723085719,26.98124835871849,31.501159838935575,24.030000114440917,8.630000114440918,6.593156188142066,72,8.0
2025-04-21 18:00:00+00:00,362.92969126127014,2035.0931933320203,26.914524110425422,31.367046623336833,24.100000381469727,9.5,6.587508666415174,72,8.0
2025-04-21 19:00:00+00:00,370.2168061072085,2019.9979966107537,26.78731521905637,31.2035469461222,24.02542382579739,8.119999885559082,6.5913864811595415,72,8.0
2025-04-21 20:00:00+00:00,406.9473392689595,1978.3336697960435,26.72652420343137,31.056463503370097,23.97627109592244,7.599999904632568,6.584370587720256,72,8.0
2025-04-21 21:00:00+00:00,358.97002823346133,1906.6438412278974,26.44736341802346,30.62206347382703,23.871666177113852,7.550000190734863,6.582516631492379,72,8.0
2025-04-21 22:00:00+00:00,368.01652702096465,1814.3347506483062,26.149774460565474,30.123787503282564,23.750847412368,6.25,6.58123967093246,72,8.0
2025-04-21 23:00:00+00:00,356.0896351704744,1816.6215153541887,25.85812557444853,29.83729360884979,23.586666997273763,6.300000190734863,6.57725543735408,72,8.0
2025-04-22 00:00:00+00:00,381.135574383562,1788.0156403870142,25.609676585477942,29.526769301470587,23.40499963760376,4.579999923706055,6.575942067538991,72,8.0
2025-04-22 01:00:00+00:00,443.1725482673538,2252.9724203157825,25.751339696034663,30.684695460215337,23.247457665912176,4.340000152587891,6.579126786784966,72,8.0
2025-04-22 02:00:00+00:00,421.1815130837491,2167.51438788406,25.87176667542017,30.61782965139181,23.140678502745548,5.760000228881836,6.579996974528337,72,8.0
2025-04-22 03:00:00+00:00,390.02212909089417,1929.5943634289654,26.065468667935924,30.29156340270483,23.100000381469727,8.079999923706055,6.578680058487323,72,8.0
2025-04-22 04:00:00+00:00,352.78543402834765,1860.5756558971245,26.561400341386555,30.632266773897058,23.081356242551642,10.25,6.585992821124422,72,8.0
2025-04-22 05:00:00+00:00,323.28235303520825,1629.3807383304884,26.97404313287815,30.536296940651262,23.15593279822398,12.109999656677246,6.591795356333757,72,8.0
2025-04-22 06:00:00+00:00,338.62492990360204,1959.7320515608587,27.384591238839285,31.66601767660189,23.331666278839112,13.329999923706055,6.597539332734437,72,8.0
2025-04-22 07:00:00+00:00,309.80392097024355,1862.9778108997505,27.68709583442752,31.757227793461134,23.554237495034428,14.600000381469727,6.597398405315495,72,8.0
2025-04-22 08:00:00+00:00,286.57955265846573,1763.0324573677128,27.694368763130253,31.547236081932773,23.788333288828532,14.859999656677246,6.596569085321507,72,8.0
2025-04-22 09:00:00+00:00,279.16498644745985,1776.211840204832,27.63302586659664,31.514318129595587,24.08000030517578,15.579999923706055,6.596914427621024,72,8.0
2025-04-22 10:00:00+00:00,927.0946797710172,4028.344329321084,33.68545660451681,37.451104172137605,24.369999567667644,16.079999923706055,16.256891603229427,72,8.0
2025-04-22 11:00:00+00:00,290.4173670322621,1881.2848495355174,28.006815421481093,31.541686498818276,24.710169452731893,15.9399995803833,7.771758464204163,72,8.0
2025-04-22 12:00:00+00:00,316.3571429426263,1904.9704343651524,27.649863363314076,31.80943490677521,24.9932203131207,15.59000015258789,6.601329675241678,72,8.0
2025-04-22 13:00:00+00:00,312.10448205771564,1912.0174119452467,27.670395795036764,31.84996635372899,25.211666742960613,14.869999885559082,6.595300221643528,72,8.0
2025-04-22 14:00:00+00:00,319.7949578635165,1860.4736779477416,27.708834608061974,31.774475610556724,25.388332907358805,14.140000343322754,6.596044568454518,72,8.0
2025-04-22 15:00:00+00:00,343.9764708190405,1919.100679285386,27.463015772715337,31.657140395220587,25.344999408721925,12.350000381469727,6.595091779692834,72,8.0
2025-04-22 16:00:00+00:00,358.78954802259886,1937.7763140834656,27.625625524143715,31.86141157419668,25.350846888655322,12.010000228881836,6.594709281867507,72,8.0
2025-04-22 17:00:00+00:00,394.27142842610675,2003.0378469258796,27.799788274684875,32.17857142857143,25.401723763038373,11.430000305175781,6.5953872504354525,72,8.0
2025-04-22 18:00:00+00:00,395.3540612656195,2020.1361986689208,27.744669938287814,32.160055721507355,25.399999618530273,9.890000343322754,6.595234947044308,72,8.0
2025-04-22 19:00:00+00:00,418.0044700579936,2074.9583273093795,27.67256991423708,32.20705716436802,25.35833279291789,8.899999618530273,6.596190031680315,72,8.0
2025-04-22 20:00:00+00:00,422.4848741376433,2086.380057198661,27.60161379004727,32.16008239233193,25.29499931335449,8.020000457763672,6.595804082245386,72,8.0
2025-04-22 21:00:00+00:00,428.2977589839647,2101.943602489824,27.476111147584035,32.06811933757878,25.186667346954344,7.289999961853027,6.5978730866888995,72,8.0
2025-04-22 22:00:00+00:00,425.42381060090054,2166.6406865480567,27.388247193408613,32.12606272977941,25.07068992483205,7.28000020980835,6.591570273166945,72,8.0
2025-04-22 23:00:00+00:00,428.52681548901774,2182.020632951619,27.33387117012919,32.104250092746156,24.93389805292679,7.710000038146973,6.593320380376038,72,8.0
2025-04-23 00:00:00+00:00,425.9617979928349,2160.9669630547533,27.333079618566178,32.05621389180672,24.84166606267293,8.300000190734863,6.595093190169134,72,8.0
2025-04-23 01:00:00+00:00,485.14804503371596,2216.9391349920347,27.311745073542248,32.16082456791201,24.73166694641113,8.710000038146973,6.589493201431615,72,8.0
2025-04-23 02:00:00+00:00,425.0575847840041,2186.297596138065,27.310444294905462,32.091587611607146,24.625424207267116,8.859999656677246,6.589961909446396,72,8.0
2025-04-23 03:00:00+00:00,422.75921801348636,2220.840787237583,27.214746912098462,32.07083010540328,24.469999885559083,9.149999618530273,6.592095015435246,72,8.0
2025-04-23 04:00:00+00:00,422.9459382385767,2183.5805376838234,27.32746848739496,32.10468503807773,24.32372814113811,9.670000076293945,6.589252620184121,72,8.0
2025-04-23 05:00:00+00:00,413.40618039249034,2128.930767273635,27.528538393170646,32.18285515603055,24.21017009929075,10.029999732971191,6.593011632394255,72,8.0
2025-04-23 06:00:00+00:00,403.4723472382103,2060.247649975995,27.709611093531773,32.21394902234637,24.171187093702414,10.420000076293945,6.593693850426701,72,8.0
2025-04-23 07:00:00+00:00,365.49664899090817,2003.9934344584715,27.891098278194832,32.27009454652584,24.13166716893514,11.489999771118164,6.598308884231738,72,8.0
2025-04-23 08:00:00+00:00,346.0131650865913,1930.5026229730174,28.033703715861346,32.25156742384454,24.303332742055257,12.319999694824219,6.599403349291377,72,8.0
2025-04-23 09:00:00+00:00,339.2837534672072,1972.7111939502363,28.162051930147058,32.472024356617645,24.439999771118163,12.75,6.598859101784329,72,8.0
2025-04-23 10:00:00+00:00,1047.372548699045,4369.632912002692,34.315314797794116,38.14786920627626,24.563793346799653,12.760000228881836,17.659195507273953,72,8.0
2025-04-23 11:00:00+00:00,393.6705887738396,2391.6397305015757,28.370593159138654,32.544154575892854,24.64915269108142,13.15999984741211,8.212358426647025,72,8.0
2025-04-23 12:00:00+00:00,335.6098319921601,1846.6501126329438,28.256000935530462,32.29063607865021,24.924999713897705,12.970000267028809,6.598190684278472,72,8.0
2025-04-23 13:00:00+00:00,343.62150837988827,1912.4679565429688,28.22590782122905,32.40452464865572,24.993333307902017,13.25,6.599833989276567,72,8.0
2025-04-23 14:00:00+00:00,352.49860284048754,1919.7249466027627,28.09461540350035,32.29034526121683,24.94237266152592,12.40999984741211,6.596521906346582,72,8.0
2025-04-23 15:00:00+00:00,366.30168002259495,2014.5670566077993,27.98676101299895,32.392173959427524,25.010000038146973,11.550000190734863,6.591762446555771,72,8.0
2025-04-23 16:00:00+00:00,371.2266112682866,1961.0633103827467,28.01101505055147,32.29589433429622,25.174576937142064,10.869999885559082,6.597858140448563,72,8.0
2025-04-23 17:00:00+00:00,391.17106688424445,1958.981069869354,27.873303325236346,32.1549841616334,25.227586548903894,10.020000457763672,6.595708678750431,72,8.0
2025-04-23 18:00:00+00:00,415.56089347967225,2021.4143288042292,27.757748396037012,32.17751410287186,25.200000762939453,9.25,6.592782903649954,72,8.0
2025-04-23 19:00:00+00:00,418.7316519259071,2049.9606123211,27.69483037355567,32.17754973082983,25.173333994547527,8.979999542236328,6.59315652606868,72,8.0
2025-04-23 20:00:00+00:00,419.14145726650037,2081.6476578912816,27.637340385372898,32.186100807510506,25.100000381469727,9.140000343322754,6.596220653598048,72,8.0
2025-04-23 21:00:00+00:00,425.9431366907114,2094.6786247702207,27.576282661502102,32.15573709952731,24.92542376760709,9.34000015258789,6.594145402187059,72,8.0
2025-04-23 22:00:00+00:00,425.26918803410035,2156.1839712447477,27.36911190257353,32.08246413799895,24.343103441698798,9.329999923706055,6.594052418941209,72,8.0
2025-04-23 23:00:00+00:00,431.1484600676208,2165.02089864266,27.275532869397757,31.99879434195553,24.154237876504155,9.0600004196167,6.584662969038934,72,8.0
2025-04-24 00:00:00+00:00,436.0042019371225,2178.4824300814075,27.228931416316527,31.957729478510153,24.244067596176922,8.8100004196167,6.585443236246831,72,8.0
2025-04-24 01:00:00+00:00,378.424089276824,1838.9833967278319,27.02526616115196,31.04955849527311,24.32241311566583,8.470000267028809,6.586196752489448,72,8.0
2025-04-24 02:00:00+00:00,383.12352917241117,1818.8910240365678,26.537002007834385,30.518620338760503,23.991666571299234,8.569999694824219,6.582939254803484,72,8.0
2025-04-24 03:00:00+00:00,437.5862747320608,2252.170415969122,26.56204933145133,31.492512336966037,23.520000076293947,8.359999656677246,6.582585142440155,72,8.0
2025-04-24 04:00:00+00:00,360.07927184545696,1891.4591991093312,26.687357071734944,30.827320088191527,23.45932187872418,9.050000190734863,6.58378765629787,72,8.0
2025-04-24 05:00:00+00:00,363.2711482542236,1933.856815968575,26.78965746454832,31.02406323857668,23.305172065208698,10.0600004196167,6.581610676955108,72,8.0
2025-04-24 06:00:00+00:00,341.04677887390307,1900.3931200898328,27.37684712556898,31.53161860447304,23.542373042995646,11.699999809265137,6.592788391754407,72,8.0
2025-04-24 07:00:00+00:00,336.3938369537268,2013.3739266702776,27.946155024509803,32.347925693714984,23.743333498636883,12.729999542236328,6.594870688868504,72,8.0
2025-04-24 08:00:00+00:00,333.7921777224407,1887.5824973676458,28.289796285789105,32.417772346368714,24.120000235239665,14.1899995803833,6.592372707814477,72,8.0
2025-04-24 09:00:00+00:00,327.61916681925453,1821.541757880317,28.407699245876735,32.38799370659722,24.47166655858358,13.979999542236328,6.59833245674769,72,8.0
2025-04-24 10:00:00+00:00,1276.6365146422654,3674.003770844275,33.14272925967262,36.12114367231268,24.713333702087404,14.350000381469727,19.33895517664463,72,8.0
2025-04-24 11:00:00+00:00,586.3555855458009,3286.38112550874,30.728228521080656,35.15940609724162,24.756666564941405,14.079999923706055,11.086449730995646,72,8.0
2025-04-24 12:00:00+00:00,365.4529408687303,2171.488925794927,28.609519979866946,33.3437055486257,24.72203432503393,13.319999694824219,6.61380660567297,72,8.0
2025-04-24 13:00:00+00:00,362.86946777001816,2141.641125248928,28.588299577643557,33.26024364824055,24.753333282470702,12.789999961853027,6.609852199127026,72,8.0
2025-04-24 14:00:00+00:00,369.5386555134749,1900.5162350096289,28.159863554796917,32.30482837666317,24.69152570174912,11.329999923706055,6.611267259474896,72,8.0
2025-04-24 15:00:00+00:00,387.4279773348854,2017.9708887736003,27.883068266369047,32.28526306152344,24.675439064962823,10.399999618530273,6.6083532983348485,72,8.0
2025-04-24 16:00:00+00:00,398.86083105975865,2002.6880605788458,27.858450753348215,32.22616649809338,25.01379315606479,7.829999923706055,6.6097306580770585,72,8.0
2025-04-24 17:00:00+00:00,421.8198210111967,2036.1359786987305,27.773409162248885,32.21214149111793,25.213793425724425,6.550000190734863,6.613076052495411,72,8.0
2025-04-24 18:00:00+00:00,425.3741070883615,2051.580654952775,27.653547691231342,32.132441552005595,25.21785763331822,5.75,6.603227356298646,72,8.0
2025-04-24 19:00:00+00:00,448.4882171723057,2040.1094660917438,27.494538920883684,31.94474824749811,25.16545517661355,4.820000171661377,6.6073443378206465,72,8.0
2025-04-24 20:00:00+00:00,400.2090908166134,1761.9745845910275,27.203639914772726,31.05032995975379,25.052631779720908,4.400000095367432,6.6022853461178865,72,8.0
2025-04-24 21:00:00+00:00,415.467989200499,1912.1210565334413,26.716563155011432,30.893850186975993,24.866070917674474,3.809999942779541,6.596722330988907,72,8.0
2025-04-24 22:00:00+00:00,432.3567481479762,2112.802025328291,26.96840864836626,31.582316204407295,24.70535751751491,4.119999885559082,6.599637177939836,72,8.0
2025-04-24 23:00:00+00:00,439.6237536119925,2087.646107782716,27.004386655745968,31.563385636226172,24.55344847975106,4.849999904632568,6.599650138284454,72,8.0
2025-04-25 00:00:00+00:00,424.954678094875,2116.1804927357457,26.951171875,31.572384126005115,24.40689619656267,5.380000114440918,6.600078575792368,72,8.0
2025-04-25 01:00:00+00:00,432.4558558191981,2132.6855208479965,26.91063646654467,31.56805804828266,24.29827512543777,6.309999942779541,6.599303882759255,72,8.0
2025-04-25 02:00:00+00:00,416.28298412721546,2088.004156585238,26.938362144356343,31.495975687966418,24.203333950042726,7.130000114440918,6.603220071365584,72,8.0
2025-04-25 03:00:00+00:00,366.3342420173414,1842.420156767874,26.72635165127841,30.75082489938447,24.055357354027883,8.199999809265137,6.597125612605701,72,8.0
2025-04-25 04:00:00+00:00,404.39357792565585,1983.43581266724,26.47669240969037,30.809798774369266,23.856139802096184,9.25,6.595937339537734,72,8.0
2025-04-25 05:00:00+00:00,395.9868096661714,2192.8967607182226,26.59542827957247,31.387773946750382,23.77543820832905,9.899999618530273,6.5940622917713565,72,8.0
2025-04-25 06:00:00+00:00,362.7067071868152,1909.749712448352,26.56535325441679,30.737893890102583,23.696429320744105,10.510000228881836,6.595131203034004,72,8.0
2025-04-25 07:00:00+00:00,351.97113109770277,2036.9553610238547,26.66888590736276,31.117070863084198,23.633898815866242,11.069999694824219,6.59921736533281,72,8.0
2025-04-25 08:00:00+00:00,357.7984842011423,2005.4956032492898,26.917770478219698,31.296780303030303,23.65172471671269,11.619999885559082,6.6002421379089355,72,8.0
2025-04-25 09:00:00+00:00,361.4954687389362,2024.986965317324,27.092556505318147,31.512265124952936,23.744827665131666,11.920000076293945,6.603380619761455,72,8.0
2025-04-25 10:00:00+00:00,1074.0832817874737,4197.772045534049,34.12638977961754,37.647431786380594,23.805171670584844,12.109999656677246,18.68371389730653,72,8.0
2025-04-25 11:00:00+00:00,437.4548975098381,2545.6569429391925,27.754350339623517,31.486477362295993,23.90338949429787,12.289999961853027,9.637756985797372,72,8.0
2025-04-25 12:00:00+00:00,360.3948639930195,1901.87878381311,27.25823919622748,31.41526267478416,24.001785721097672,12.130000114440918,6.594194165937178,72,8.0
2025-04-25 13:00:00+00:00,354.8868656898612,2022.7275590442475,27.027367728097097,31.450919015066965,24.07931064737254,11.8100004196167,6.589893299908865,72,8.0
2025-04-25 14:00:00+00:00,363.4587355464338,1909.248005326972,26.897660220961974,31.074605551110693,24.15925986678512,10.760000228881836,6.587401724723448,72,8.0
2025-04-25 15:00:00+00:00,362.6282669577555,1857.6893447000095,26.844800320996978,30.906902025113293,24.10175477412709,9.420000076293945,6.590755291215602,72,8.0
2025-04-25 16:00:00+00:00,362.31969181941105,1818.3910467998799,26.640835336538462,30.617270132211537,24.084210847553454,8.130000114440918,6.589672339512751,72,8.0
2025-04-25 17:00:00+00:00,410.09579605240003,1932.5816100524353,26.40619794599287,30.638350019941818,24.075862358356343,7.28000020980835,6.579719055164325,72,8.0
2025-04-25 18:00:00+00:00,447.92612665766353,2271.093310840137,26.684925892689563,31.65594647381757,24.0,6.460000038146973,6.583992899359168,72,8.0
2025-04-25 19:00:00+00:00,455.69700622558594,2279.245992814249,26.720027547807835,31.70577775186567,23.97543850279691,6.010000228881836,6.587852681572757,72,8.0
2025-04-25 20:00:00+00:00,457.14124594668607,2291.5469607012815,26.717901629332594,31.730910219625738,23.901785339627946,5.639999866485596,6.587403699711713,72,8.0
2025-04-25 21:00:00+00:00,463.37259049013437,2325.8268746040962,26.68793036200263,31.77613257789039,23.805262548881664,5.340000152587891,6.58903794245677,72,8.0
2025-04-25 22:00:00+00:00,468.07214069086785,2360.9415182674634,26.60485409007353,31.770538689108456,23.618182269009676,5.559999942779541,6.586457674643572,72,8.0
2025-04-25 23:00:00+00:00,465.6362496376038,2395.9236335754395,26.46582946777344,31.711183929443358,23.357894194753545,6.130000114440918,6.584283457696438,72,8.0
2025-04-26 00:00:00+00:00,463.6971872329712,2408.8583557128904,26.395611572265626,31.659461212158202,23.139286075319564,6.079999923706055,6.584351137280464,72,8.0
2025-04-26 01:00:00+00:00,461.5460118954898,2463.6835428249615,26.299623454275306,31.69580677243098,22.90909056230025,6.079999923706055,6.582834012669288,72,8.0
2025-04-26 02:00:00+00:00,447.15619339035356,2434.6804173403275,26.404939311508684,31.733523089359895,22.799999237060547,7.139999866485596,6.584017357437272,72,8.0
2025-04-26 03:00:00+00:00,426.1045181090573,2312.8497524031673,26.50456881235881,31.56647978633283,22.716949656858283,8.449999809265137,6.583981429237917,72,8.0
2025-04-26 04:00:00+00:00,356.9633143046904,2033.452455419055,26.65689502242049,31.108438164524777,22.75862062388453,9.960000038146973,6.582727303871741,72,8.0
2025-04-26 05:00:00+00:00,359.62500027247836,2071.553369357961,26.82816629381491,31.358045628941024,22.92068935262746,11.720000267028809,6.5900749396145875,72,8.0
2025-04-26 06:00:00+00:00,331.2145894523087,2021.1836551550664,27.17752870501894,31.597491270123108,23.007142884390696,12.829999923706055,6.590336952787457,72,8.0
2025-04-26 07:00:00+00:00,325.8962420424974,2117.0060124026254,27.664928601179756,32.291629846226584,23.167241524005757,13.949999809265137,6.595904559154675,72,8.0
2025-04-26 08:00:00+00:00,313.6675071395746,2024.1245294992998,27.936085762429972,32.360971830138304,23.60677971274166,15.050000190734863,6.595424505174995,72,8.0
2025-04-26 09:00:00+00:00,311.14677869438793,1996.2164675928966,27.961571444984244,32.324712502188376,23.97966093936209,15.65999984741211,6.595813060675015,72,8.0
2025-04-26 10:00:00+00:00,1025.254064129848,2862.863966314065,37.18543745623249,38.14901605173319,24.246666558583577,15.59000015258789,15.924374150294884,72,8.0
2025-04-26 11:00:00+00:00,409.96404585677584,2933.95148502307,28.23106812895014,32.77749462341994,24.299999237060547,15.229999542236328,9.339993139331261,72,8.0
2025-04-26 12:00:00+00:00,339.16378843684714,2151.0065564338875,27.548044018758706,32.25137575622389,24.379999542236327,14.890000343322754,6.592606092893978,72,8.0
2025-04-26 13:00:00+00:00,376.8142851073535,2210.318162763152,27.454293729210434,32.28587089132528,24.693103592971276,14.039999961853027,6.594364428052716,72,8.0
2025-04-26 14:00:00+00:00,396.64553134001835,2260.053321540023,27.339701220975908,32.28028162098464,24.847457077543613,12.470000267028809,6.594177039641908,72,8.0
2025-04-26 15:00:00+00:00,417.18963623046875,2243.839913846398,27.25519602372199,32.16212920715161,24.725862207083868,10.779999732971191,6.591085540814226,72,8.0
2025-04-26 16:00:00+00:00,422.94705824224224,2204.7352948015146,27.289452304359244,32.11435150231968,24.505000019073485,9.300000190734863,6.587310972667876,72,8.0
2025-04-26 17:00:00+00:00,435.76470648073683,2172.342537161349,27.271223821559875,32.02724869244573,24.6616668065389,7.789999961853027,6.584079051885952,72,8.0
2025-04-26 18:00:00+00:00,420.75013985086224,2116.068281756062,27.248299222032564,31.87808013830532,24.799999237060547,6.900000095367432,6.587890255017107,72,8.0
2025-04-26 19:00:00+00:00,369.98011228417147,1786.5361905992866,26.832684343268557,30.742930863751752,24.68305138410148,5.880000114440918,6.584329665208063,72,8.0
2025-04-26 20:00:00+00:00,413.6083810475952,1948.0124600373167,26.421081201990223,30.687780966305866,24.537931179178173,5.5,6.579089702840624,72,8.0
2025-04-26 21:00:00+00:00,446.5201681869037,2264.4200692484023,26.693806624212186,31.6518780363708,24.42333304087321,6.139999866485596,6.581559142478707,72,8.0
2025-04-26 22:00:00+00:00,452.5254901276917,2212.121992693562,26.759325898328083,31.60074801404937,24.316666062672933,5.46999979019165,6.585422649436972,72,8.0
2025-04-26 23:00:00+00:00,466.6820731710653,2279.9939959870667,26.74872390362395,31.737803226759453,24.17288191843841,4.570000171661377,6.5858513073427005,72,8.0
2025-04-27 00:00:00+00:00,467.93641436066616,2308.877329252013,26.738204656862745,31.793280593487395,24.05833355585734,4.269999980926514,6.582240279649152,72,8.0
2025-04-27 01:00:00+00:00,470.20896385898106,2281.608046245842,26.652318446910012,31.648957923012954,23.915516919103162,4.739999771118164,6.5803661039229535,72,8.0
2025-04-27 02:00:00+00:00,465.9806722860042,2325.318505380668,26.66613530177696,31.757254464285715,23.79999926938849,5.960000038146973,6.581968025666993,72,8.0
2025-04-27 03:00:00+00:00,423.2378148525035,2181.7955900133493,26.757266090029763,31.53407300420168,23.713333892822266,7.71999979019165,6.582188148124545,72,8.0
2025-04-27 04:00:00+00:00,369.7196080824908,1900.599572446166,27.236192035407914,31.392497428658963,23.756666564941405,11.470000267028809,6.5907105638199495,72,8.0
2025-04-27 05:00:00+00:00,331.2075846382741,1929.5071265811011,27.73134751947654,31.94875030090161,23.866666158040363,14.479999542236328,6.5948265607283565,72,8.0
2025-04-27 06:00:00+00:00,324.06592265720474,1926.1722088179774,28.24437999192563,32.454865354399445,24.018333403269448,16.34000015258789,6.5947237907175245,72,8.0
2025-04-27 07:00:00+00:00,313.54217878799864,1779.389860867122,28.394578986993714,32.28093357192738,24.216949365906796,17.610000610351562,6.601411221413639,72,8.0
2025-04-27 08:00:00+00:00,317.15378235034245,1862.3995905002625,28.545091474089634,32.61506751137955,24.435592974646617,18.329999923706055,6.597921436908198,72,8.0
2025-04-27 09:00:00+00:00,314.94481806394435,1864.1811851693803,28.485586128982842,32.560371121104694,24.843103310157513,18.989999771118164,6.5962747579195256,72,8.0
2025-04-27 10:00:00+00:00,857.4535018696505,3960.089941884957,33.74572719712885,37.79257621017157,25.191525863388836,18.729999542236328,15.55401429809442,72,8.0
2025-04-27 11:00:00+00:00,308.06440614172294,2103.803087137513,28.60824050472281,32.63143869173729,25.61166671117147,19.3700008392334,7.5897342094593805,72,8.0
2025-04-27 12:00:00+00:00,269.6022411207525,1946.4108667881214,28.764880952380953,33.41507188813025,26.01525429547843,18.780000686645508,6.604010846434521,72,8.0
2025-04-27 13:00:00+00:00,358.71456618536087,2273.558094216459,28.773305882288756,33.258656762831706,26.12413840458311,16.940000534057617,7.560726504086116,72,8.0
2025-04-27 14:00:00+00:00,356.01058466919284,2242.4591781913737,28.59759640494429,33.4905594424617,26.181667359670005,15.619999885559082,6.60836530462281,72,8.0
2025-04-27 15:00:00+00:00,347.09607873911284,1875.9321333513874,28.24691917782738,32.34343268557423,26.017241445080987,13.489999771118164,6.602766877128964,72,8.0
2025-04-27 16:00:00+00:00,362.8719887613248,1940.594998741684,28.007609391412814,32.240732230392155,25.89830469681045,11.600000381469727,6.6084406943548295,72,8.0
2025-04-27 17:00:00+00:00,366.429972501696,1924.6574884836748,28.05843987985819,32.26010071997549,25.96271172216383,10.350000381469727,6.604064803831384,72,8.0
2025-04-27 18:00:00+00:00,377.96011292532586,1954.8938371246936,28.00671831232493,32.27442773984594,25.994915234840523,9.720000267028809,6.605197841045904,72,8.0
2025-04-27 19:00:00+00:00,395.8058650693414,1991.4809679425628,27.970729039368017,32.3194361851868,25.911864070569056,9.220000267028809,6.602640202591539,72,8.0
2025-04-27 20:00:00+00:00,382.1397756368172,1974.3115172826942,27.90899777879902,32.21867135526085,25.81864337597863,9.010000228881836,6.604554662517473,72,8.0
2025-04-27 21:00:00+00:00,394.66190438577775,2011.8676203879988,27.798313172925422,32.189308145133054,25.710000483194985,8.0600004196167,6.604858324975193,72,8.0
2025-04-27 22:00:00+00:00,415.7935391543956,2044.563999818952,27.732334779889396,32.19391417771243,25.576271477392165,7.460000038146973,6.606171194087254,72,8.0
2025-04-27 23:00:00+00:00,417.8389974185019,2086.7789752078256,27.665849690981894,32.22548392888231,25.45666650136312,7.519999980926514,6.597649304647631,72,8.0
2025-04-28 00:00:00+00:00,428.8969188871838,2092.860893185399,27.527507878151262,32.098274466036415,25.27966088763738,7.050000190734863,6.599278204247398,72,8.0
2025-04-28 01:00:00+00:00,430.24229649135043,2131.7963562866553,27.400929512429972,32.05752349768032,25.074576555672337,6.599999904632568,6.599720220271947,72,8.0
2025-04-28 02:00:00+00:00,422.3333323930158,2141.5734740185135,27.471327495842086,32.14890936843487,24.93833309809367,7.369999885559082,6.599217599179564,72,8.0
2025-04-28 03:00:00+00:00,401.4599440545261,2037.4206436969318,27.80323154652486,32.277058577337186,25.0,11.800000190734863,6.59927099959857,72,8.0
2025-04-28 04:00:00+00:00,340.61680611575684,1942.4449028634892,28.15055064994748,32.36815175288866,25.055000209808348,15.739999771118164,6.6046361215308265,72,8.0
2025-04-28 05:00:00+00:00,289.21652499087514,1560.2764059648214,28.58153392650463,32.16677169582443,25.184746305821307,18.09000015258789,5.9674266668466425,72,8.0
2025-04-28 06:00:00+00:00,10.783193257008614,0.0,28.033617548581933,30.277844340861346,25.269491228006654,19.06999969482422,0.0,72,8.0
2025-04-28 07:00:00+00:00,10.778431382165904,0.0,27.24668871454832,28.236912831538866,25.200000762939453,20.059999465942383,0.0,72,8.0
2025-04-28 08:00:00+00:00,10.893837541425262,0.0,26.868906742384453,26.533211331407564,25.247457665912176,20.90999984741211,0.0,72,8.0
2025-04-28 09:00:00+00:00,10.82166666454739,0.0,27.988582515450904,26.265244167827298,25.464999866485595,21.280000686645508,0.0,72,8.0
2025-04-28 10:00:00+00:00,10.922128824292779,0.0,30.79212349002101,26.258686482405462,25.740000025431314,20.950000762939453,0.0,72,8.0
2025-04-28 11:00:00+00:00,10.820448146146887,0.0,30.617989676339285,26.131522042410715,26.04385981643409,21.219999313354492,0.0,72,8.0
2025-04-28 12:00:00+00:00,10.75658262877905,0.0,29.765376756171218,26.403439305409663,26.27796567496607,20.450000762939453,0.0,72,8.0
2025-04-28 13:00:00+00:00,10.571708700570072,0.0,28.317524373030462,26.416345932904413,26.299999237060547,19.299999237060547,0.0,72,8.0
2025-04-28 14:00:00+00:00,10.598039196986779,0.0,27.489756351759453,26.456038274684875,26.223333740234374,19.75,0.0,72,8.0
2025-04-28 15:00:00+00:00,323.78655415756697,1992.7801806025145,26.52972976299895,29.18256384585084,26.122034363827463,14.6899995803833,6.497244498308967,72,8.0
2025-04-28 16:00:00+00:00,346.8742292388147,1814.6181650883009,27.912474560136555,31.870463908219538,26.381034061826508,13.100000381469727,6.608959101829209,72,8.0
2025-04-28 17:00:00+00:00,348.0067225864955,1865.0313915605304,28.34561900932248,32.41488929556198,26.488135547961217,11.770000457763672,6.608681806997091,72,8.0
2025-04-28 18:00:00+00:00,353.86946717163426,1819.042369682248,28.42257869944853,32.38872316504727,26.600000381469727,10.520000457763672,6.6129524086703775,72,8.0
2025-04-28 19:00:00+00:00,357.57563102145156,1812.8300210220807,28.35267036502101,32.306450509891455,26.579661320831818,9.640000343322754,6.609060477141907,72,8.0
2025-04-28 20:00:00+00:00,371.9820722478444,1843.657321961988,28.220943162421218,32.240055885635506,26.47118633076296,8.9399995803833,6.613720076424735,72,8.0
2025-04-28 21:00:00+00:00,390.07590969737504,1913.6310645351891,28.164107635241596,32.33625960149685,26.372413306400695,8.829999923706055,6.612565717777284,72,8.0
2025-04-28 22:00:00+00:00,401.58151219472165,1937.3056394432774,28.05335395877101,32.27848854385504,26.249152555304057,7.420000076293945,6.610133884333763,72,8.0
2025-04-28 23:00:00+00:00,415.87562975629703,1957.9483119419642,27.9204327238708,32.19100823923319,26.08833367029826,7.690000057220459,6.609771411959865,72,8.0
2025-04-29 00:00:00+00:00,430.10812318091297,2008.158729360885,27.8005145417542,32.18031529017857,25.916666348775227,7.260000228881836,6.609355020923775,72,8.0
2025-04-29 01:00:00+00:00,429.07618999748337,2056.650427553834,27.685025768119747,32.17527655593487,25.721666844685874,7.139999866485596,6.603195615175392,72,8.0
2025-04-29 02:00:00+00:00,417.62829183797544,2145.821703486082,27.477145154936974,32.160818917410715,25.51694921719826,8.84000015258789,6.6038683963423015,72,8.0
2025-04-29 03:00:00+00:00,365.35014018424755,2041.6482343914129,27.887646074054622,32.343959263392854,25.505172433524297,12.279999732971191,6.6047556179912155,72,8.0
2025-04-29 04:00:00+00:00,325.7311799553003,1773.43454877068,28.536194360556724,32.405769925157564,25.58644100771112,15.529999732971191,6.608909110061261,72,8.0
2025-04-29 05:00:00+00:00,330.0487464649764,1657.5888576401012,28.913029335064596,32.5363217146037,25.70666716893514,14.710000038146973,6.591597154819765,72,8.0
2025-04-29 06:00:00+00:00,11.023529418710233,6.380678321133141,28.577056115414916,31.11561392134979,25.769999694824218,18.549999237060547,0.037668192086099575,72,8.0
2025-04-29 07:00:00+00:00,10.892178769884163,0.0,27.712306187805517,28.898481145251395,25.700000762939453,19.559999465942383,0.0,72,8.0
2025-04-29 08:00:00+00:00,11.053221275158624,0.0,27.733068129595587,26.917361475840337,25.700000762939453,19.8799991607666,0.0,72,8.0
2025-04-29 09:00:00+00:00,10.950140023431858,0.0,31.3412860261292,26.515173647584035,25.828813132593186,20.239999771118164,0.0,72,8.0
2025-04-29 10:00:00+00:00,705.1952509773511,3304.661658601388,36.318420069177726,34.5707339494588,26.095000330607096,20.520000457763672,13.305130828026286,72,8.0
2025-04-29 11:00:00+00:00,13.941176473259592,0.0,37.00407242975315,27.219725878632705,26.486666615804037,20.860000610351562,0.0,72,8.0
2025-04-29 12:00:00+00:00,11.100560204321598,0.0,30.17568824404762,28.29402327337185,26.868333053588866,20.049999237060547,0.0,72,8.0
2025-04-29 13:00:00+00:00,10.721568628519522,0.0,28.9075370382528,28.020204859287464,27.04067812127582,17.489999771118164,0.0,72,8.0
2025-04-29 14:00:00+00:00,10.62436977621554,0.0,28.232507358412114,27.824321330094538,27.06949179051286,16.149999618530273,0.0,72,8.0
2025-04-29 15:00:00+00:00,10.725210085636428,0.0,27.80478118981968,27.561460521708682,26.778333346048992,13.829999923706055,0.0,72,8.0
2025-04-29 16:00:00+00:00,337.14873937665584,2008.667936779204,27.06331722141982,29.808512369791668,26.590000343322753,12.90999984741211,6.612365923007997,72,8.0
2025-04-29 17:00:00+00:00,248.83753506209,1200.0181727476147,27.88603351496849,31.55048992253151,26.730508998288947,10.829999923706055,4.77882980565731,72,8.0
2025-04-29 18:00:00+00:00,10.724089651882482,0.0,27.61013887977066,30.263209580707283,26.006896413605787,9.550000190734863,0.0,72,8.0
2025-04-29 19:00:00+00:00,11.608963600393771,0.0,27.241701954219188,28.575689064688376,25.949152348405224,8.390000343322754,0.0,72,8.0
2025-04-29 20:00:00+00:00,14.287955182607101,0.0,26.923824021796218,27.572517288165265,25.583333587646486,8.229999542236328,0.0,72,8.0
2025-04-29 21:00:00+00:00,14.332492972622399,0.0,26.570311816132705,26.815634847689076,25.200000031789145,7.739999771118164,0.0,72,8.0
2025-04-29 22:00:00+00:00,14.398879510681835,0.0,26.195169571734944,26.232731666885503,24.777966159885214,7.179999828338623,0.0,72,8.0
2025-04-29 23:00:00+00:00,14.367696620105358,0.0,25.812664128151262,25.734967912946427,24.377965959451966,7.389999866485596,0.0,72,8.0
2025-04-30 00:00:00+00:00,14.374022345303157,0.0,25.413343717266063,25.247618605970672,24.001666673024495,7.449999809265137,0.0,72,8.0
2025-04-30 01:00:00+00:00,385.3957993136067,1863.4313335685838,24.0944379705007,26.4692601650035,23.74833345413208,7.5,4.8504409683184795,72,8.0
2025-04-30 02:00:00+00:00,545.0495793532257,2886.796172668286,26.38055300245098,32.31180313922444,23.913333161671957,8.930000305175781,6.984514802777801,72,8.0
2025-04-30 03:00:00+00:00,411.8633053135805,2382.3844968651524,27.278973405768557,32.466195071778714,24.010169530318954,13.1899995803833,6.620462114403562,72,8.0
2025-04-30 04:00:00+00:00,345.1092438257041,2051.5992841961,27.916790446647408,32.38115001860119,24.28620687024347,15.920000076293945,6.625631574155236,72,8.0
2025-04-30 05:00:00+00:00,310.41568642837996,1845.334924008666,28.340694480917367,32.35539147299545,24.710344873625658,18.3799991607666,6.627721214828705,72,8.0
2025-04-30 06:00:00+00:00,186.9457863046882,1145.6786876206988,28.562503428941362,32.47048092959972,25.01694921719826,20.639999389648438,4.003880873155058,72,8.0
2025-04-30 07:00:00+00:00,10.752367683771926,0.0,27.69722686172528,29.765253688631617,25.100000381469727,22.030000686645508,0.0,72,8.0
2025-04-30 08:00:00+00:00,10.914285737259382,0.0,28.54911192992822,26.561480353860293,25.136667188008627,22.770000457763672,0.0,72,8.0
2025-04-30 09:00:00+00:00,10.882352930491043,0.0,32.25946267178747,25.912397283132,25.314999771118163,23.09000015258789,0.0,72,8.0
2025-04-30 10:00:00+00:00,667.856024341423,3258.0683839942226,35.16697509081758,33.64521511729692,25.57068992483205,23.100000381469727,13.01034586770194,72,8.0
2025-04-30 11:00:00+00:00,13.829971978644362,0.0,36.58886445203081,26.69918045343137,25.91864411305573,22.760000228881836,0.0,72,8.0
2025-04-30 12:00:00+00:00,10.951260529312433,0.0,29.70327134760154,27.948416573660715,26.30847455687442,22.040000915527344,0.0,72,8.0
2025-04-30 13:00:00+00:00,10.670028029369707,0.0,28.452409674807424,27.63412347360819,26.51525429547843,21.020000457763672,0.0,72,8.0
2025-04-30 14:00:00+00:00,10.515966372663568,0.0,27.774137780112046,27.45838941045168,26.630508972426593,19.520000457763672,0.0,72,8.0
2025-04-30 15:00:00+00:00,258.8745107463762,1727.7572264257265,27.04276290594363,29.19348794205182,26.50350878531473,17.31999969482422,5.618471534312272,72,8.0
2025-04-30 16:00:00+00:00,326.649299771178,1897.264574579832,28.19113133534664,32.26904775582108,26.689830424421924,14.300000190734863,6.719054454514961,72,8.0
2025-04-30 17:00:00+00:00,67.36581926561345,342.1438540011476,28.354740466101696,32.12054270943679,26.876666196187337,12.430000305175781,1.274412020451605,72,8.0
2025-04-30 18:00:00+00:00,10.506722682664375,0.0,27.904789943321077,30.206638026304272,26.68644100124553,11.329999923706055,0.0,72,8.0
2025-04-30 19:00:00+00:00,11.689355772750384,0.0,27.472513321734944,28.771432401085434,26.45999984741211,10.319999694824219,0.0,72,8.0
2025-04-30 20:00:00+00:00,14.151820746456542,0.0,27.109644443714988,27.85148659073004,26.172881465847208,9.630000114440918,0.0,72,8.0
2025-04-30 21:00:00+00:00,14.126610643723431,0.0,26.737110469187677,27.19690796240371,25.87166633605957,9.239999771118164,0.0,72,8.0
2025-04-30 22:00:00+00:00,14.177030806447945,0.0,26.378559529280462,26.70883734353116,25.571666940053305,8.899999618530273,0.0,72,8.0
2025-04-30 23:00:00+00:00,14.138375327700661,0.0,26.029449377407214,26.25928623402486,25.23000011444092,7.840000152587891,0.0,72,8.0
2025-05-01 00:00:00+00:00,14.13725490463214,0.0,25.66212442008053,25.903565820859594,24.921666367848715,7.480000019073486,0.0,72,8.0
2025-05-01 01:00:00+00:00,452.52095170527195,2322.0184504333156,24.622017801806912,27.864323280377096,24.72166700363159,7.039999961853027,5.999667006497942,72,8.0
2025-05-01 02:00:00+00:00,407.8924363080193,2162.185716132156,26.805895893513654,31.51619124212185,24.838982598256255,11.25,6.61478010145556,72,8.0
2025-05-01 03:00:00+00:00,353.3187679857099,1926.98293169807,27.121372767857142,31.31851324514181,24.95499982833862,14.34000015258789,6.617179313627612,72,8.0
2025-05-01 04:00:00+00:00,333.09719870003664,2003.7061716288079,27.961793017988445,32.324179769564076,25.14500036239624,17.690000534057617,6.622353153068478,72,8.0
2025-05-01 05:00:00+00:00,310.5537815040567,1738.3889837184875,28.626614610688026,32.40971515559349,25.421666367848715,20.200000762939453,6.626941079852962,72,8.0
2025-05-01 06:00:00+00:00,27.54509810439679,136.0603868500525,28.434201024159663,30.83392487854517,25.6466672261556,22.43000030517578,0.5375322133553129,72,8.0
2025-05-01 07:00:00+00:00,10.653221293323847,0.0,27.593380711659663,28.82589696034664,25.694915997779976,23.780000686645508,0.0,72,8.0
2025-05-01 08:00:00+00:00,10.805586585785424,0.0,27.985856210719273,26.727401307175278,25.747457665912176,24.729999542236328,0.0,72,8.0
2025-05-01 09:00:00+00:00,10.791596615681796,0.0,30.93220686712185,26.416167443539916,25.979999923706053,24.760000228881836,0.0,72,8.0
2025-05-01 10:00:00+00:00,10.845938394049636,0.0,31.528601381959035,26.66586175485819,26.326666577657065,24.459999084472656,0.0,72,8.0
2025-05-01 11:00:00+00:00,10.68767509407022,0.0,30.464281611081933,26.943720456932773,26.645000330607097,24.549999237060547,0.0,72,8.0
2025-05-01 12:00:00+00:00,10.634733921339532,0.0,29.928462693671218,27.13710034795168,26.799999237060547,23.829999923706055,0.0,72,8.0
2025-05-01 13:00:00+00:00,10.50504202001235,0.0,29.05558815323004,27.20008247439601,26.879999542236327,22.260000228881836,0.0,72,8.0
2025-05-01 14:00:00+00:00,10.582865184612489,0.0,28.129794593618698,27.161803686318276,26.89321993165097,20.809999465942383,0.0,72,8.0
2025-05-01 15:00:00+00:00,10.4508379664501,0.0,27.587876985858937,27.12547055036662,26.80169415878037,17.43000030517578,0.0,72,8.0
2025-05-01 16:00:00+00:00,221.53707794393046,1407.017857142857,26.79644006039916,28.541546989889707,26.799999237060547,17.579999923706055,4.7517333691861445,72,8.0
2025-05-01 17:00:00+00:00,93.83128473345793,586.0521833537011,28.111624094361034,30.935535281730097,26.854236732094975,16.549999237060547,2.518005684101382,72,8.0
2025-05-01 18:00:00+00:00,10.58792135688696,0.0,27.710400527782653,29.42760613259305,26.67966131436623,15.609999656677246,0.0,72,8.0
2025-05-01 19:00:00+00:00,10.505027925501988,0.0,27.3191586286662,28.35359745984637,26.41355899228888,14.890000343322754,0.0,72,8.0
2025-05-01 20:00:00+00:00,10.527170878498493,0.0,26.9638446198792,27.600155101102942,26.193220591141007,14.449999809265137,0.0,72,8.0
2025-05-01 21:00:00+00:00,14.129691898655825,0.0,26.65548406862745,27.128764689469538,25.977192895454273,13.210000038146973,0.0,72,8.0
2025-05-01 22:00:00+00:00,14.122689076164523,0.0,26.33127420890231,26.670029926032914,25.718644222970735,12.579999923706055,0.0,72,8.0
2025-05-01 23:00:00+00:00,14.143977595310584,0.0,26.02211900385154,26.32386587447479,25.45084727012505,12.449999809265137,0.0,72,8.0
2025-05-02 00:00:00+00:00,14.138055578867595,0.0,25.738822428385415,25.997121853298612,25.16166696548462,11.779999732971191,0.0,72,8.0
2025-05-02 01:00:00+00:00,275.72941140567553,1501.2949777811516,24.886455461090687,26.988407081582633,24.891666253407795,12.949999809265137,4.003900365001347,72,8.0
2025-05-02 02:00:00+00:00,428.1899167442856,2492.343902844341,27.17274487920168,32.04339753479517,25.084746085991295,13.979999542236328,7.319053790148566,72,8.0
2025-05-02 03:00:00+00:00,385.743697564475,2043.7794789546679,27.749326390712536,32.199395187762605,25.108474990068856,14.329999923706055,6.619889240638883,72,8.0
2025-05-02 04:00:00+00:00,354.5075634440788,1713.985794024641,28.14459143032213,31.87909499737395,24.977966017642263,15.880000114440918,6.617596949515891,72,8.0
2025-05-02 05:00:00+00:00,31.097465069193234,123.40704466054137,27.72050299845951,30.361023465008802,24.983333269755047,17.200000762939453,0.5640933876306238,72,8.0
2025-05-02 06:00:00+00:00,10.687186631651642,0.0,26.89332686825383,28.333194148241642,25.001694921719825,18.899999618530273,0.0,72,8.0
2025-05-02 07:00:00+00:00,10.82408964333414,0.0,26.656714345894606,26.490036053483895,24.98833328882853,18.75,0.0,72,8.0
2025-05-02 08:00:00+00:00,10.719047618513347,0.0,28.025097245929622,25.950982443758754,25.093220694590425,19.889999389648438,0.0,72,8.0
2025-05-02 09:00:00+00:00,10.78599438012815,0.0,31.629606530112046,25.85568211659664,25.277586180588294,20.979999542236328,0.0,72,8.0
2025-05-02 10:00:00+00:00,965.9806711880767,4043.6857448545825,35.850830078125,37.15850881368172,25.54915272987495,21.440000534057617,16.729388277069862,72,8.0
2025-05-02 11:00:00+00:00,11.550140046939797,30.091060349921218,38.68635725774685,27.489071116727942,25.769999980926514,21.059999465942383,0.5835408443162421,72,8.0
2025-05-02 12:00:00+00:00,10.661344560254522,0.0,29.69102670365021,28.215918789390756,26.103333695729575,20.34000015258789,0.0,72,8.0
2025-05-02 13:00:00+00:00,10.612885157267252,0.0,28.40601201418067,27.91495494682248,26.34237247402385,18.25,0.0,72,8.0
2025-05-02 14:00:00+00:00,142.30588274509634,916.4632347812171,27.307799780068276,28.419880842962186,26.01186409643141,17.1299991607666,2.964755074316714,72,8.0
2025-05-02 15:00:00+00:00,340.34269684352233,1988.953349650407,27.797962349002102,31.416606486344538,25.97413783237852,15.130000114440918,7.767686787773581,72,8.0
2025-05-02 16:00:00+00:00,363.5268153611508,1935.787714270906,28.10355995220845,32.317898372032126,26.243333307902017,12.800000190734863,6.622513302211655,72,8.0
2025-05-02 17:00:00+00:00,353.1341737378545,1865.293117491137,28.265362394957982,32.326772994353995,26.445762892900888,11.800000190734863,6.6218637378275895,72,8.0
2025-05-02 18:00:00+00:00,363.88248516880185,1919.1384935971707,28.085205767787784,32.26088839600989,26.01525429547843,10.640000343322754,6.625665745492709,72,8.0
2025-05-02 19:00:00+00:00,386.69831920805433,1988.83285599396,27.987756039915965,32.318779953387605,25.70344826270794,9.8100004196167,6.620413992585254,72,8.0
2025-05-02 20:00:00+00:00,398.89185307534893,2004.9998081752233,27.88693416819853,32.25167615874475,25.32000013987223,9.010000228881836,6.619884715360754,72,8.0
2025-05-02 21:00:00+00:00,406.1620121108753,2035.6651584049844,27.78955691886348,32.221756748646996,25.17833401362101,8.420000076293945,6.621582229710158,72,8.0
2025-05-02 22:00:00+00:00,416.90361099243165,2067.2422943115234,27.711572265625,32.211767578125,25.044067964715474,7.820000171661377,6.621247963110606,72,8.0
2025-05-02 23:00:00+00:00,415.6915967925256,2098.713266068146,27.677200958508404,32.251153000262605,24.973333231608073,7.380000114440918,6.61482715205986,72,8.0
2025-05-03 00:00:00+00:00,427.0539549057093,2104.6965100994216,27.555650958907133,32.14013327043609,24.81864337597863,6.900000095367432,6.6181938405764305,72,8.0
2025-05-03 01:00:00+00:00,425.80702226617365,2043.900168026195,27.430737920168067,31.881924156381302,24.833897671457063,6.25,6.618129642069841,72,8.0
2025-05-03 02:00:00+00:00,366.01424591234945,1873.5553657062892,26.91987141017807,31.003883745417248,25.01166671117147,7.730000019073486,6.611409062113842,72,8.0
2025-05-03 03:00:00+00:00,372.6809516286984,1871.821231617647,27.40286280527836,31.481810497636555,25.100000381469727,10.630000114440918,6.614452093589206,72,8.0
2025-05-03 04:00:00+00:00,334.1753492595769,1793.4230813419117,28.11100807510504,32.01699752166492,25.128333822886148,13.079999923706055,6.61908344060433,72,8.0
2025-05-03 05:00:00+00:00,333.9994391109166,1972.4895118970549,28.12629339668188,32.42085797599192,24.964406643883656,14.399999618530273,6.622119369131796,72,8.0
2025-05-03 06:00:00+00:00,221.24832390673333,1431.3135099783956,27.838074071447277,32.50249050715782,24.811666425069173,16.170000076293945,4.5737197106110985,72,8.0
2025-05-03 07:00:00+00:00,10.751260506338767,0.0,27.25023798581933,30.739224986869747,24.52372890407756,17.290000915527344,0.0,72,8.0
2025-05-03 08:00:00+00:00,10.873389369633351,0.0,26.820704355961134,26.999364003413866,24.503389843439653,18.459999084472656,0.0,72,8.0
2025-05-03 09:00:00+00:00,10.848214297067551,0.0,27.62543756954748,25.568825198210313,24.556666882832847,18.450000762939453,0.0,72,8.0
2025-05-03 10:00:00+00:00,10.849852522565904,0.0,28.152939337896388,25.38724736126475,24.591379658929235,16.760000228881836,0.0,72,8.0
2025-05-03 11:00:00+00:00,10.74895522274188,0.0,28.037221999395463,25.283288138253347,24.517543926573637,14.59000015258789,0.0,72,8.0
