timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-05-03 12:00:00+00:00,319.31686799497487,1999.3493118286133,25.995723862245857,27.523397790380272,24.366101184133758,13.850000381469727,5.247708998530744,72,8.0
2025-05-03 13:00:00+00:00,336.61057408266555,1998.774805720119,27.280428330343657,31.456572472148792,24.66842105932403,13.460000038146973,6.869607622889954,72,8.0
2025-05-03 14:00:00+00:00,351.35225207812795,1933.0531156156155,27.218587239583332,31.43039206198386,24.924999713897705,12.289999961853027,6.61513265260347,72,8.0
2025-05-03 15:00:00+00:00,354.7173125765217,2005.4823957170759,26.821431477864582,31.1923828125,24.992857115609304,10.510000228881836,6.611975212891896,72,8.0
2025-05-03 16:00:00+00:00,359.05459637230155,1907.7141208489293,26.623761615381266,30.78305079213092,24.871666304270427,9.09000015258789,6.6096021498146165,72,8.0
2025-05-03 17:00:00+00:00,361.5761908523175,1922.740513392857,27.049743139443276,31.24064469537815,24.955172242789434,9.789999961853027,6.612205669659526,72,8.0
2025-05-03 18:00:00+00:00,366.05238073012407,1878.3609762752758,27.229457310267858,31.32015042345063,25.086207225404937,7.809999942779541,6.61799357919132,72,8.0
2025-05-03 19:00:00+00:00,369.5848739153865,1796.3402663799895,27.16419790572479,31.07880408022584,25.083333651224773,6.960000038146973,6.613492476839979,72,8.0
2025-05-03 20:00:00+00:00,366.4274002333819,1800.5875978631489,27.004959365068856,30.92758747682733,25.003389843439653,6.730000019073486,6.615933216224282,72,8.0
2025-05-03 21:00:00+00:00,363.6705872778799,1813.9808759929754,26.870162322741596,30.822282037815125,24.91499967575073,6.800000190734863,6.614963651705189,72,8.0
2025-05-03 22:00:00+00:00,369.9955187885701,1773.6697464630383,26.764537650997898,30.630465467436974,24.826666005452473,6.559999942779541,6.611716250411603,72,8.0
2025-05-03 23:00:00+00:00,366.8233986007138,1779.9137670150374,26.623325018497564,30.503002453647284,24.708333841959636,6.929999828338623,6.6110326081597375,72,8.0
2025-05-04 00:00:00+00:00,361.3817925119266,1806.2391398453913,26.553364216780462,30.492542427127102,24.579661320831818,7.409999847412109,6.607558919602082,72,8.0
2025-05-04 01:00:00+00:00,431.45770289316897,2082.9330993139442,26.63118763130252,31.168805803571427,24.439999771118163,7.119999885559082,6.614844811062853,72,8.0
2025-05-04 02:00:00+00:00,391.769466539057,1903.845531816242,26.896381794905462,31.047451500131302,24.336666043599447,7.300000190734863,6.609310102062065,72,8.0
2025-05-04 03:00:00+00:00,360.14789938192075,1859.8292226070116,26.79853269432773,30.849956095719538,24.198333326975504,8.229999542236328,6.6155851308037255,72,8.0
2025-05-04 04:00:00+00:00,364.75994351598064,1893.321231617647,27.02793871454832,31.154261997767858,23.90166629155477,9.609999656677246,6.612843349200337,72,8.0
2025-05-04 05:00:00+00:00,368.89551789954265,1889.8233673352154,27.457677504595587,31.574144892331933,24.01525429547843,10.029999732971191,6.617369487506001,72,8.0
2025-05-04 06:00:00+00:00,343.53641537791873,1800.1772717387737,27.51630202862395,31.43627314206933,23.98305078280174,10.720000267028809,6.619884723374824,72,8.0
2025-05-04 07:00:00+00:00,337.8408966064453,1809.6781529017858,27.63681927849265,31.576319590336134,23.969999885559083,11.859999656677246,6.621930434924214,72,8.0
2025-05-04 08:00:00+00:00,351.0114850383513,1748.6370018710609,27.713391215861346,31.520325219931724,24.003389843439653,11.4399995803833,6.621299791736763,72,8.0
2025-05-04 09:00:00+00:00,342.9997198708585,1771.9721433495274,27.739520417542018,31.594849658613445,24.060000228881837,11.510000228881836,6.624741642415023,72,8.0
2025-05-04 10:00:00+00:00,1101.3598868590964,4177.741009555967,35.26247186175848,39.076007045594984,24.063333574930827,10.529999732971191,17.57252035302631,72,8.0
2025-05-04 11:00:00+00:00,390.63837460643435,2166.0146740825235,27.839261095063026,31.526385651917018,24.06610194707321,11.770000457763672,8.363412624647637,72,8.0
2025-05-04 12:00:00+00:00,351.4151256144548,1831.4352719603467,27.596550436580884,31.583539177389707,24.22033943564205,10.890000343322754,6.621064827221782,72,8.0
2025-05-04 13:00:00+00:00,361.1417369254831,2030.8554564403887,27.594866071428573,32.01443301930147,24.357626737174343,9.899999618530273,6.6234314181223635,72,8.0
2025-05-04 14:00:00+00:00,375.9375347917487,1872.2118525144433,27.807990579044116,31.879940257352942,24.37833286921183,9.369999885559082,6.62820152074349,72,8.0
2025-05-04 15:00:00+00:00,348.56852275880266,1681.8304212139842,27.647789405248954,31.305818435541436,24.5,7.949999809265137,6.627004173140672,72,8.0
2025-05-04 16:00:00+00:00,133.833333143667,566.0367288028492,26.998957786239497,29.963655872505253,24.583333651224773,6.309999942779541,2.4955090434611344,72,8.0
2025-05-04 17:00:00+00:00,14.180952382020923,0.0,26.35627913274685,28.152113970588236,24.391525009931144,5.329999923706055,0.0,72,8.0
2025-05-04 18:00:00+00:00,14.220448184080151,0.0,25.770247259059875,26.803555015756302,24.168965668513856,4.880000114440918,0.0,72,8.0
2025-05-04 19:00:00+00:00,14.130726273499388,0.0,25.20327639446578,25.83635212988827,23.810169478594247,4.590000152587891,0.0,72,8.0
2025-05-04 20:00:00+00:00,270.4560210150497,1130.7286910369617,23.504084739364497,25.281746487657564,23.473333231608073,4.110000133514404,6.534030269174015,72,8.0
2025-05-04 21:00:00+00:00,368.9386559066986,1177.5667021935728,23.452698266806724,26.030437565651262,23.274999872843424,4.090000152587891,6.575910776603122,72,8.0
2025-05-04 22:00:00+00:00,308.5647058567079,1304.0498831612724,23.804814699317227,26.65706038274685,23.096667035420737,4.039999961853027,6.582456636829536,72,8.0
2025-05-04 23:00:00+00:00,306.26440688311044,1233.949791514941,23.740693690413135,26.44166073556674,22.891525009931144,3.890000104904175,6.577600328262243,72,8.0
2025-05-05 00:00:00+00:00,285.0960893684259,1225.3683388139948,23.637545963905378,26.319593717266063,22.655000495910645,4.510000228881836,6.57735895444561,72,8.0
2025-05-05 01:00:00+00:00,293.06330538196727,1264.3037606888458,23.600910090598738,26.36841025472689,22.445762504965572,4.940000057220459,6.577458806398536,72,8.0
2025-05-05 02:00:00+00:00,101.74705932521019,438.93366965927,23.5163348542542,26.018127954306724,22.229999923706053,5.96999979019165,2.3575034942947517,72,8.0
2025-05-05 03:00:00+00:00,14.096078437249533,0.0,23.174546185661764,24.794901358981093,21.91833302179972,7.570000171661377,0.0,72,8.0
2025-05-05 04:00:00+00:00,320.60308181805436,1594.5046501266522,22.472247981223738,25.235956101190474,21.71833381652832,9.210000038146973,4.8785088229246165,72,8.0
2025-05-05 05:00:00+00:00,589.879888353401,3211.967728087356,26.18249920892982,32.256789564420394,22.02166674931844,9.649999618530273,7.557243858635759,72,8.0
2025-05-05 06:00:00+00:00,466.7742301021971,2473.2058577337184,26.88904731814601,32.277931192008054,22.291666380564372,9.75,6.614363206868746,72,8.0
2025-05-05 07:00:00+00:00,409.09775887283627,2413.098079221923,27.17372759650735,32.43036452862395,22.446666463216147,10.609999656677246,6.6162487652455395,72,8.0
2025-05-05 08:00:00+00:00,374.4991594843504,2270.4946312997854,27.327706473214285,32.2697083716299,22.636667188008627,10.970000267028809,6.622056444152062,72,8.0
2025-05-05 09:00:00+00:00,341.91764669124484,2179.9923034155067,27.52616271117822,32.27312086944153,22.968333276112876,11.890000343322754,6.619885587558693,72,8.0
2025-05-05 10:00:00+00:00,350.7226885199881,2129.4760007030154,27.63437034970238,32.26845484287465,23.396666463216146,12.34000015258789,6.6242724680433085,72,8.0
2025-05-05 11:00:00+00:00,345.8839884554402,2138.666259765625,27.625425365458682,32.28239205838585,23.63833386103312,12.550000190734863,6.620472189425087,72,8.0
2025-05-05 12:00:00+00:00,357.38519495958724,2164.9452429403805,27.602087606930866,32.31393961133904,23.725000381469727,12.130000114440918,6.623465656568218,72,8.0
2025-05-05 13:00:00+00:00,392.18347330387235,2130.4697535752584,27.584799544817926,32.225210494353995,23.814999389648438,11.529999732971191,6.618118418364966,72,8.0
2025-05-05 14:00:00+00:00,408.6867975385002,2149.66866321724,27.52418496695553,32.202915736607146,24.013559373758607,10.279999732971191,6.6226216765011054,72,8.0
2025-05-05 15:00:00+00:00,419.5494419715924,2142.2570739405114,27.533823705918294,32.19402564704085,24.11016991178868,9.239999771118164,6.624824430689466,72,8.0
2025-05-05 16:00:00+00:00,422.3315646208864,2110.3839292046746,27.50309131132158,32.097564185797836,24.291524790101132,8.020000457763672,6.622103878905653,72,8.0
2025-05-05 17:00:00+00:00,451.0162022766454,2066.77029947462,27.27951646517109,31.77915025423359,24.299999237060547,5.820000171661377,6.62063247531486,72,8.0
2025-05-05 18:00:00+00:00,461.7240892939207,2128.4123083803834,27.048003381039916,31.68233543417367,24.260344669736664,5.739999771118164,6.619079655291987,72,8.0
2025-05-05 19:00:00+00:00,460.15821715118494,2206.4785458875567,26.9081500805188,31.714173893410514,24.195000743865968,5.429999828338623,6.616418315175516,72,8.0
2025-05-05 20:00:00+00:00,468.5571422416623,2251.732479319853,26.876637178308822,31.782043286064425,24.108474990068856,5.349999904632568,6.61541386745891,72,8.0
2025-05-05 21:00:00+00:00,471.1428572283406,2258.331738554797,26.780529203869047,31.700923631171218,24.04736860174882,5.090000152587891,6.614458301822011,72,8.0
2025-05-05 22:00:00+00:00,468.0591036585533,2272.7308818058473,26.678706150428923,31.628729812237395,23.92333304087321,5.71999979019165,6.616396361706304,72,8.0
2025-05-05 23:00:00+00:00,468.0851537880777,2279.4973192401962,26.597189168636206,31.563542213760503,23.809999306996662,6.300000190734863,6.614237397992644,72,8.0
2025-05-06 00:00:00+00:00,466.3117641587885,2326.9576084339988,26.58426202512255,31.653385279893207,23.700000635782878,6.519999980926514,6.6148644094707585,72,8.0
2025-05-06 01:00:00+00:00,460.06610654515714,2359.6204960499826,26.618145598082982,31.758168794861696,23.596667035420737,6.920000076293945,6.61553218184399,72,8.0
2025-05-06 02:00:00+00:00,446.001120516566,2263.3666725479256,26.67679816067052,31.609618456757705,23.501666673024495,7.650000095367432,6.612108782225964,72,8.0
2025-05-06 03:00:00+00:00,424.8220341569286,2246.5595903127205,26.64514504987641,31.54122942046257,23.427118366047488,8.380000114440918,6.612294764168518,72,8.0
2025-05-06 04:00:00+00:00,388.85434088186054,1994.503886759782,26.69233152245273,31.038413509935225,23.313558610819154,9.270000457763672,6.6134942105504315,72,8.0
2025-05-06 05:00:00+00:00,353.197759291705,2017.5161351650036,26.634486607142858,31.031721868434875,23.22203432503393,10.199999809265137,6.611545291601443,72,8.0
2025-05-06 06:00:00+00:00,355.5453779290036,2055.0094684846595,26.946769821209735,31.423878731179972,23.25,11.09000015258789,6.615243887700954,72,8.0
2025-05-06 07:00:00+00:00,340.5114837561001,1941.2574490245318,27.25550923494398,31.48214217327556,23.326666005452473,12.180000305175781,6.620201658467953,72,8.0
2025-05-06 08:00:00+00:00,339.8804470040945,1933.9051823962334,27.307806771560752,31.519844950244412,23.40499963760376,12.180000305175781,6.617936715067432,72,8.0
2025-05-06 09:00:00+00:00,353.98963611934033,1882.1774447571997,27.326420118828782,31.425602076768207,23.483333269755047,12.65999984741211,6.617913995470319,72,8.0
2025-05-06 10:00:00+00:00,1072.5630257229845,4551.815066895899,31.82935254179797,35.415686000962886,23.498333326975505,12.119999885559082,19.391265171916544,72,8.0
2025-05-06 11:00:00+00:00,840.8123250261408,3736.171225326068,31.459498643207283,35.876257631959035,23.43103421967605,11.390000343322754,13.204434585838424,72,8.0
2025-05-06 12:00:00+00:00,399.73249359558275,2220.3118352809875,27.385345544467786,32.220999239539566,23.63559373758607,11.470000267028809,6.623957162477723,72,8.0
2025-05-06 13:00:00+00:00,403.9443493859243,2151.5333131262137,27.538556287517654,32.22254659361759,23.77543820832905,11.109999656677246,6.622166893576498,72,8.0
2025-05-06 14:00:00+00:00,404.01008366603475,2147.1698213465074,27.589388294380253,32.26295381433823,23.877965636172537,10.600000381469727,6.622340130204914,72,8.0
2025-05-06 15:00:00+00:00,441.9694681888869,2112.5784901851366,27.531399766938026,32.12857183889181,23.998305078280175,9.760000228881836,6.624057304959337,72,8.0
2025-05-06 16:00:00+00:00,368.47563055984114,1812.7867175190388,27.181107208508404,31.128760586265756,24.00333334604899,7.619999885559082,6.61839695938495,72,8.0
2025-05-06 17:00:00+00:00,364.867507977312,1786.272534795168,26.652202189469538,30.544827501313026,23.958333174387615,6.199999809265137,6.6128796609509894,72,8.0
2025-05-06 18:00:00+00:00,461.44649892427674,2203.78994161141,26.612122094931724,31.412228367909663,23.894914853370796,5.639999866485596,6.615986267057788,72,8.0
2025-05-06 19:00:00+00:00,446.02016784497005,2190.192138671875,26.829901687237395,31.599757090336134,23.837287514896715,5.0,6.617153828885375,72,8.0
2025-05-06 20:00:00+00:00,458.87759194253874,2249.0512767118566,26.80531323857668,31.700609736081933,23.786440121925484,4.630000114440918,6.621068361426602,72,8.0
2025-05-06 21:00:00+00:00,469.4661056561296,2320.4202932149424,26.782657398897058,31.836653509059875,23.694915965452033,4.53000020980835,6.616656006885176,72,8.0
2025-05-06 22:00:00+00:00,469.60473564806756,2312.408390140799,26.728144313631617,31.76705856110724,23.60166705449422,4.050000190734863,6.613288244497145,72,8.0
2025-05-06 23:00:00+00:00,469.4495791480655,2261.980181525735,26.556946313681724,31.4853741301208,23.513333384195963,4.179999828338623,6.61383236556494,72,8.0
2025-05-07 00:00:00+00:00,467.9340780247523,2234.7755273573894,26.36355403282123,31.234763033563198,23.374137450908794,3.7699999809265137,6.6103545207551075,72,8.0
2025-05-07 01:00:00+00:00,464.8252806931399,2268.706748128939,26.267455028886555,31.212474149816178,23.254237223479706,3.759999990463257,6.610484131244051,72,8.0
2025-05-07 02:00:00+00:00,464.66843640204917,2371.820479579478,26.387852162622206,31.55533535920042,23.126667149861653,5.349999904632568,6.613789463842381,72,8.0
2025-05-07 03:00:00+00:00,450.90616195208554,2330.7044790572477,26.57563230370273,31.65372447807248,23.05762733847408,7.559999942779541,6.613645657771776,72,8.0
2025-05-07 04:00:00+00:00,423.8495796267726,2281.0880496241466,26.565876936712186,31.537946428571427,22.88620659400677,9.869999885559082,6.611169470458472,72,8.0
2025-05-07 05:00:00+00:00,381.7935573887758,2141.788947610294,26.57411822150735,31.239298844537814,22.618644358748096,11.279999732971191,6.615280195444572,72,8.0
2025-05-07 06:00:00+00:00,350.67591024446887,2089.1850042263,26.699614709164916,31.251153000262605,22.49152539140087,12.119999885559082,6.614632017472211,72,8.0
2025-05-07 07:00:00+00:00,344.59327697753906,2094.4552207113315,26.985724954044116,31.548243418461134,22.60338990162995,12.979999542236328,6.616026978532807,72,8.0
2025-05-07 08:00:00+00:00,334.23081213686646,1940.1630459312632,27.17738355107668,31.40060604319853,22.958333174387615,12.960000038146973,6.621452796359022,72,8.0
2025-05-07 09:00:00+00:00,350.340896649187,1936.326735039719,27.20318039325105,31.418971983324578,23.098276236961627,12.760000228881836,6.619838734634784,72,8.0
2025-05-07 10:00:00+00:00,984.5509808537673,4090.7876425350414,33.71006967240021,37.64257402179622,23.166667302449543,12.930000305175781,16.720049204946566,72,8.0
2025-05-07 11:00:00+00:00,394.12597805428106,2191.197768909305,27.567257332402235,31.503507987081004,23.273333009084066,12.529999732971191,7.9669898528626515,72,8.0
2025-05-07 12:00:00+00:00,352.46899482258203,1988.3426872702205,27.27693137801996,31.610474658613445,23.4982758554919,12.220000267028809,6.613026102050012,72,8.0
2025-05-07 13:00:00+00:00,357.7815129469757,2008.1208485835741,27.319159499737395,31.69483037355567,23.65333391825358,11.5600004196167,6.614792451137254,72,8.0
2025-05-07 14:00:00+00:00,364.04986025171786,1966.1071110573137,27.234742236738445,31.518039735425422,23.762711735095007,11.010000228881836,6.615929679710324,72,8.0
2025-05-07 15:00:00+00:00,360.60924395392925,1952.5865150259322,27.077503364627102,31.33300165769433,23.899999618530273,10.369999885559082,6.612939546088211,72,8.0
2025-05-07 16:00:00+00:00,371.8145660485874,1839.4430731765362,26.959917853860293,30.968136571034663,23.899999618530273,9.739999771118164,6.613947952494902,72,8.0
2025-05-07 17:00:00+00:00,361.1528084572781,1884.7903673188025,26.75034466911765,30.860324891675422,23.87288087101306,9.270000457763672,6.60869100714932,72,8.0
2025-05-07 18:00:00+00:00,389.41312873030506,1849.6073656135432,26.594133259863828,30.625784250611034,23.801665910085042,8.970000267028809,6.610767744106953,72,8.0
2025-05-07 19:00:00+00:00,423.9882353454077,2221.2517120617777,26.748362821691178,31.589640641412814,23.76833305358887,8.789999961853027,6.612328457231281,72,8.0
2025-05-07 20:00:00+00:00,425.61680684236586,2145.7018212069984,26.857604467568276,31.534380744485293,23.723729214425813,8.039999961853027,6.612043096237824,72,8.0
2025-05-07 21:00:00+00:00,443.48963573466494,2201.5499308610165,26.79071198792017,31.592020499606093,23.700000762939453,7.739999771118164,6.608229613103786,72,8.0
2025-05-07 22:00:00+00:00,453.0521000880821,2258.495005375197,26.727434430803573,31.65177340467437,23.615254676948158,6.619999885559082,6.609261100031748,72,8.0
2025-05-07 23:00:00+00:00,450.5238089254256,2282.4975555163473,26.71059283088235,31.687723624606093,23.570175706294545,6.860000133514404,6.608652832127419,72,8.0
2025-05-08 00:00:00+00:00,458.8299726384694,2315.5092096408875,26.66097278755252,31.706766593356093,23.483333269755047,6.179999828338623,6.613289512506052,72,8.0
2025-05-08 01:00:00+00:00,450.29187687037705,2294.512302430738,26.673869157037814,31.67631671809349,23.38983008821132,6.059999942779541,6.609655095749543,72,8.0
2025-05-08 02:00:00+00:00,441.0548737507345,2220.343701715921,26.730862503264277,31.571259820029596,23.299999301716433,7.550000190734863,6.610805377322651,72,8.0
2025-05-08 03:00:00+00:00,441.0957986099713,2180.673317276129,26.790168313419116,31.54372989430147,22.97499990463257,9.779999732971191,6.611296769951572,72,8.0
2025-05-08 04:00:00+00:00,360.872267779182,1949.4828988724396,27.047572544642858,31.296257467830884,22.996551710983802,10.989999771118164,6.612692828939743,72,8.0
2025-05-08 05:00:00+00:00,355.39943483859133,1834.868382685602,27.541252868997177,31.53714454780191,23.30517216386466,12.329999923706055,6.618936898344654,72,8.0
2025-05-08 06:00:00+00:00,338.40504186293657,1974.358849789916,28.100649537158613,32.40090968027836,23.575000286102295,13.550000190734863,6.618788831374225,72,8.0
2025-05-08 07:00:00+00:00,336.4106437191576,1839.74126530495,28.346306295955884,32.35441217502626,23.888135328131206,13.680000305175781,6.617951357064127,72,8.0
2025-05-08 08:00:00+00:00,333.10392141475734,1862.474367285977,28.345768776260503,32.40170159860819,24.128814018378822,14.220000267028809,6.621480777484028,72,8.0
2025-05-08 09:00:00+00:00,326.56918749555484,1847.2595143037684,28.417388146664916,32.43863453584559,24.391666253407795,14.600000381469727,6.623163599927886,72,8.0
2025-05-08 10:00:00+00:00,1365.3792751643505,3553.4018246947217,36.57382279083508,39.67988445378151,24.583333651224773,15.170000076293945,19.104820996773345,72,8.0
2025-05-08 11:00:00+00:00,367.9355748173903,2458.2905950466125,28.465637719931724,32.582847787552524,24.803448118012525,14.40999984741211,8.713018385302119,72,8.0
2025-05-08 12:00:00+00:00,363.5526612866826,2216.957904890472,28.93227320224965,33.76069363292192,24.99152539140087,14.380000114440918,6.621365870414328,72,8.0
2025-05-08 13:00:00+00:00,360.71260519588697,2291.7203755525647,29.125837053571427,34.1202505416229,25.208474757307666,12.640000343322754,6.620923260012929,72,8.0
2025-05-08 14:00:00+00:00,365.91064359093247,2186.2208036534926,29.133404045211833,33.89340286896008,25.451723953773236,12.789999961853027,6.62430103152406,72,8.0
2025-05-08 15:00:00+00:00,373.9960773371849,1988.5488517184217,28.928785479035366,33.26048231792717,25.505084765159477,11.199999809265137,6.620351102171826,72,8.0
2025-05-08 16:00:00+00:00,373.022408878102,1743.6586336194634,28.46794030112045,32.265449246104694,25.608333651224772,8.649999618530273,6.620052113252528,72,8.0
2025-05-08 17:00:00+00:00,384.9206796273294,1858.9533656825424,28.14780743736721,32.19629667028151,25.799999237060547,7.400000095367432,6.6200633494779675,72,8.0
2025-05-08 18:00:00+00:00,446.7128489403751,1954.5509473065424,27.975122888660962,32.23119435230447,25.71333382924398,6.389999866485596,6.6231685830228155,72,8.0
2025-05-08 19:00:00+00:00,427.9985995252593,1971.0236488149947,27.88389506193102,32.176627877713585,25.572881633952512,6.349999904632568,6.619699662473021,72,8.0
2025-05-08 20:00:00+00:00,423.44005603950563,1891.4271229976366,27.726561132265406,31.8462358576243,25.458333174387615,6.179999828338623,6.618992797466887,72,8.0
2025-05-08 21:00:00+00:00,374.48851598744966,1728.095872382156,27.277520187762605,31.041959361869747,25.283333206176756,5.980000019073486,6.616544070364046,72,8.0
2025-05-08 22:00:00+00:00,379.1372549019608,1706.107772015056,26.934975845807074,30.65425926229867,25.136667188008627,5.510000228881836,6.610863192742612,72,8.0
2025-05-08 23:00:00+00:00,367.4745092739244,1812.0609818146008,26.80575501685049,30.757096490940125,24.94833313624064,6.349999904632568,6.608797080042649,72,8.0
2025-05-09 00:00:00+00:00,366.2663868281688,1819.4016352634803,26.771067899816178,30.737295113357842,24.76896535939184,7.059999942779541,6.610577324191396,72,8.0
2025-05-09 01:00:00+00:00,369.93575325225316,1786.021176812369,26.679196490921786,30.574194881503143,24.622034363827463,7.260000228881836,6.607828262797947,72,8.0
2025-05-09 02:00:00+00:00,409.85378002519366,2072.2430857596946,26.557375782344188,31.07649192489496,24.42203360088801,7.989999771118164,6.607744496075713,72,8.0
2025-05-09 03:00:00+00:00,367.77450980392155,1918.8923425327162,27.189342338497898,31.37487553615196,24.464406643883656,10.899999618530273,6.607575695721709,72,8.0
2025-05-09 04:00:00+00:00,331.2095248011314,1882.6983218580401,27.934649641106443,32.03726187740721,24.53333346048991,13.869999885559082,6.61533745196687,72,8.0
2025-05-09 05:00:00+00:00,326.30056010441285,1812.261832613905,28.47053694524685,32.41757279083508,24.669492139654643,15.289999961853027,6.620398191510796,72,8.0
2025-05-09 06:00:00+00:00,312.09411779238064,1691.1246823436406,28.642191739977243,32.323796120010506,24.816666030883788,16.200000762939453,6.624261755903228,72,8.0
2025-05-09 07:00:00+00:00,316.1335211955326,1738.429354127696,28.82114601672535,32.60621630171655,24.898275474022174,16.920000076293945,6.623174471250722,72,8.0
2025-05-09 08:00:00+00:00,303.25240851124016,1706.0491431563164,29.10962951487252,32.82660828501239,25.169491848703156,17.09000015258789,6.619128590602712,72,8.0
2025-05-09 09:00:00+00:00,304.5022406911984,1924.2643212069984,28.365226852459735,32.55678492099965,25.421666367848715,17.1200008392334,6.61824391602802,72,8.0
2025-05-09 10:00:00+00:00,868.4112036568778,4418.53987271178,33.57258499102766,37.8078168767507,25.72333335876465,17.34000015258789,16.448445710147464,72,8.0
2025-05-09 11:00:00+00:00,367.9969186649269,2881.5419846649597,28.008254962141105,33.442864938944325,26.02758631212958,17.139999389648438,7.867198492632527,72,8.0
2025-05-09 12:00:00+00:00,173.12268882238564,1433.9493931361608,27.98240409445028,33.625922536983545,26.322413576060328,17.010000228881836,3.541595655329087,72,8.0
2025-05-09 13:00:00+00:00,16.123249342461595,0.0,27.704770384716387,32.12722598805147,26.45499982833862,16.479999542236328,0.0,72,8.0
2025-05-09 14:00:00+00:00,104.1436970708083,607.8427951502866,26.886165501356793,29.88279745491947,26.373332850138347,15.510000228881836,2.1136858510036096,72,8.0
2025-05-09 15:00:00+00:00,428.46101642328466,2610.4788925257108,27.415492860610875,32.02800720559675,26.298332595825194,13.029999732971191,8.015931044594716,72,8.0
2025-05-09 16:00:00+00:00,400.2403353309097,1839.7563702238708,28.117073294161415,32.13076910451681,26.488135547961217,11.40999984741211,6.607947081076999,72,8.0
2025-05-09 17:00:00+00:00,191.6582637193824,890.5876470827588,28.05983428527661,32.43784808845413,26.600000381469727,9.489999771118164,3.1170564131910394,72,8.0
2025-05-09 18:00:00+00:00,10.6352941261954,0.0,27.669457529105394,30.532359232755603,26.48499994277954,8.40999984741211,0.0,72,8.0
2025-05-09 19:00:00+00:00,12.795000023312038,0.0,27.13821004231771,28.834035237630207,26.14333356221517,8.010000228881836,0.0,72,8.0
2025-05-09 20:00:00+00:00,14.129411750814828,0.0,26.630284926470587,27.72050617121849,25.85999959309896,7.679999828338623,0.0,72,8.0
2025-05-09 21:00:00+00:00,14.15742295529662,0.0,26.19775390625,26.97615833442752,25.593220694590425,7.539999961853027,0.0,72,8.0
2025-05-09 22:00:00+00:00,14.227731076943106,0.0,25.78486081932773,26.39956793264181,25.317241208306676,7.369999885559082,0.0,72,8.0
2025-05-09 23:00:00+00:00,14.253781500316801,0.0,25.39081374737395,25.945571001838236,25.044067964715474,7.289999961853027,0.0,72,8.0
2025-05-10 00:00:00+00:00,14.28431369076256,0.0,25.013197954963236,25.57579027704832,24.739999993642172,7.239999771118164,0.0,72,8.0
2025-05-10 01:00:00+00:00,14.298599430159026,0.0,24.66073480173319,25.210006072741596,24.39333324432373,7.559999942779541,0.0,72,8.0
2025-05-10 02:00:00+00:00,14.25798318098907,0.0,24.34573389902836,24.911362591911764,24.10678006834903,10.279999732971191,0.0,72,8.0
2025-05-10 03:00:00+00:00,14.164985971958364,0.0,24.086971507352942,24.763081013655462,24.100000381469727,13.140000343322754,0.0,72,8.0
2025-05-10 04:00:00+00:00,14.120056491787151,0.0,23.868207511255296,24.648220256223517,24.02542382579739,15.479999542236328,0.0,72,8.0
2025-05-10 05:00:00+00:00,324.94378503702455,2178.5204135011145,24.37909728659075,27.73252463475459,24.02166674931844,17.309999465942383,6.318951472050726,72,8.0
2025-05-10 06:00:00+00:00,343.87394902418976,2234.009351543352,27.319255241158963,32.18844852394083,24.299999777475993,18.549999237060547,6.6136376477089245,72,8.0
2025-05-10 07:00:00+00:00,306.90812319800966,2235.3891933238137,27.601732782956933,32.47160035889356,24.48620684393521,19.229999542236328,6.61621537462336,72,8.0
2025-05-10 08:00:00+00:00,178.7826333566874,1412.3988177302172,27.50433229932598,31.949375355610993,24.659322641663632,19.809999465942383,4.143552868306136,72,8.0
2025-05-10 09:00:00+00:00,10.892156849388314,0.0,27.10141615239846,31.65155798647584,24.7847454588292,20.040000915527344,0.0,72,8.0
2025-05-10 10:00:00+00:00,433.13081114899876,1993.75755194656,36.51666242668943,32.7901498490021,24.918643757448358,20.1200008392334,8.270086689155642,72,8.0
2025-05-10 11:00:00+00:00,13.860504187789617,0.0,32.572929660145306,26.328749370842086,25.118644326420153,19.610000610351562,0.0,72,8.0
2025-05-10 12:00:00+00:00,11.065266125676345,0.0,28.284850561318276,26.96212742909664,25.4266663869222,19.18000030517578,0.0,72,8.0
2025-05-10 13:00:00+00:00,10.599439781253077,0.0,27.0984775746236,26.60294938287815,25.55166686375936,18.610000610351562,0.0,72,8.0
2025-05-10 14:00:00+00:00,10.529691888504669,0.0,26.476500951943276,26.34482025231968,25.58644100771112,17.610000610351562,0.0,72,8.0
2025-05-10 15:00:00+00:00,10.600280131278586,0.0,26.09958954284839,26.161906266412814,25.39827563844878,15.890000343322754,0.0,72,8.0
2025-05-10 16:00:00+00:00,10.511452515032039,0.0,25.81584431738827,25.869108573018504,25.050000190734863,13.789999961853027,0.0,72,8.0
2025-05-10 17:00:00+00:00,11.370028020287094,0.0,25.579016079087886,25.626174884016105,24.993333307902017,11.630000114440918,0.0,72,8.0
2025-05-10 18:00:00+00:00,14.122408968393875,0.0,25.391888102897408,25.528403060442926,25.09500036239624,10.449999809265137,0.0,72,8.0
2025-05-10 19:00:00+00:00,14.158974375819888,0.0,25.21191754028668,25.44375862491097,25.051724335242962,9.9399995803833,0.0,72,8.0
2025-05-10 20:00:00+00:00,14.102521038856827,0.0,24.993800742953432,25.32398760285364,24.92203360088801,9.470000267028809,0.0,72,8.0
2025-05-10 21:00:00+00:00,14.110644239003586,0.0,24.791036141018907,25.207280177696077,24.761016845703125,9.119999885559082,0.0,72,8.0
2025-05-10 22:00:00+00:00,14.180112042680841,0.0,24.570111443014707,25.10694043242297,24.58166697820028,8.920000076293945,0.0,72,8.0
2025-05-10 23:00:00+00:00,14.26330534617106,0.0,24.351851775866596,24.896779121804972,24.373332850138347,8.850000381469727,0.0,72,8.0
2025-05-11 00:00:00+00:00,14.333053236248112,0.0,24.120845506171218,24.696745201987046,24.143333784739177,8.699999809265137,0.0,72,8.0
2025-05-11 01:00:00+00:00,14.322128851540617,0.0,23.908969740239847,24.556315104166668,23.91166632970174,8.649999618530273,0.0,72,8.0
2025-05-11 02:00:00+00:00,14.315686271304177,0.0,23.648357487526262,24.35511792607668,23.649152885049077,11.430000305175781,0.0,72,8.0
2025-05-11 03:00:00+00:00,415.9355945344699,2548.4301249186196,23.796257751809677,27.691496595824507,23.655172676875672,14.430000305175781,6.366857614894371,72,8.0
2025-05-11 04:00:00+00:00,360.0324926723619,2409.5418273754813,27.239728997067576,32.48623443518032,24.088135929430944,16.950000762939453,6.619477235970377,72,8.0
2025-05-11 05:00:00+00:00,334.859944276783,2293.0458543280592,27.600309655112046,32.5923733751313,24.3249994913737,18.90999984741211,6.6211003589363,72,8.0
2025-05-11 06:00:00+00:00,321.6936107211643,2221.2296356796223,27.74585572989206,32.580752741991645,24.498333326975505,20.540000915527344,6.623061407243309,72,8.0
2025-05-11 07:00:00+00:00,162.65854366152894,1266.4974293428309,27.70157330510329,32.53008742559524,24.65964973182009,20.940000534057617,3.7341748566186728,72,8.0
2025-05-11 08:00:00+00:00,10.93109241720675,0.0,27.168675868785012,30.730736825980394,24.700000762939453,21.579999923706055,0.0,72,8.0
2025-05-11 09:00:00+00:00,10.9843137030508,0.0,27.044415129332982,31.22710343903186,24.813559063410356,21.780000686645508,0.0,72,8.0
2025-05-11 10:00:00+00:00,451.79943946496445,1962.754939231552,37.096763119310225,33.77895083814776,25.115254515308443,22.030000686645508,8.591819602902197,72,8.0
2025-05-11 11:00:00+00:00,13.834453791129489,0.0,32.698201839329485,26.54582252823004,25.5,21.850000381469727,0.0,72,8.0
2025-05-11 12:00:00+00:00,11.046498589822892,0.0,28.71138748468137,27.34789423581933,25.867796461460955,21.899999618530273,0.0,72,8.0
2025-05-11 13:00:00+00:00,10.75630252367976,0.0,27.593169396664916,27.058286693583682,25.99666665395101,21.229999542236328,0.0,72,8.0
2025-05-11 14:00:00+00:00,10.592997193002567,0.0,27.009700657606793,26.808526731004903,25.94655152024894,20.239999771118164,0.0,72,8.0
2025-05-11 15:00:00+00:00,10.687675078042082,0.0,26.654433648459385,26.60310940782563,25.951723953773236,19.270000457763672,0.0,72,8.0
2025-05-11 16:00:00+00:00,10.635195548307962,0.0,26.439525412447626,26.41014943042947,25.899999618530273,17.3700008392334,0.0,72,8.0
2025-05-11 17:00:00+00:00,10.718055576748318,0.0,26.260987684461806,26.2803955078125,25.813558610819154,15.289999961853027,0.0,72,8.0
2025-05-11 18:00:00+00:00,10.698599422679228,0.0,26.124410506390056,26.186336741727942,25.793332862854005,14.3100004196167,0.0,72,8.0
2025-05-11 19:00:00+00:00,10.629691866599545,0.0,25.960303555015756,26.076725807510503,25.700000731150308,13.75,0.0,72,8.0
2025-05-11 20:00:00+00:00,10.53725491585184,0.0,25.803142643776262,25.985798127844888,25.62711912898694,13.100000381469727,0.0,72,8.0
2025-05-11 21:00:00+00:00,10.74061625878684,0.0,25.637492887780112,25.893922608105743,25.464999866485595,12.729999542236328,0.0,72,8.0
2025-05-11 22:00:00+00:00,14.310364148863892,0.0,25.453780828737745,25.738948020614497,25.149152885049077,12.039999961853027,0.0,72,8.0
2025-05-11 23:00:00+00:00,14.34593837535014,0.0,25.28277912727591,25.55476477700455,24.98833328882853,11.550000190734863,0.0,72,8.0
2025-05-12 00:00:00+00:00,14.315686279318246,0.0,25.081941663384104,25.390754250919116,24.788333129882812,11.109999656677246,0.0,72,8.0
2025-05-12 01:00:00+00:00,466.3193275975246,2565.5120721384255,24.964709712009803,28.748758780856093,24.588135929430944,10.90999984741211,6.707373749976065,72,8.0
2025-05-12 02:00:00+00:00,414.03809491325825,2378.0832817013525,27.279132062981443,32.45814868916317,24.742373094720357,13.369999885559082,6.618760440195976,72,8.0
2025-05-12 03:00:00+00:00,339.38220296741207,2053.318335236803,27.9138459458863,32.379928330243644,25.116949598667986,16.06999969482422,6.628032695102153,72,8.0
2025-05-12 04:00:00+00:00,231.91540645951983,1382.395553631609,28.473209498643207,32.511833639705884,25.378332901000977,18.93000030517578,5.013625687243891,72,8.0
2025-05-12 05:00:00+00:00,10.759550566083929,0.0,27.741416673981742,30.554220478186448,25.5,20.479999542236328,0.0,72,8.0
2025-05-12 06:00:00+00:00,10.932033435215857,0.0,26.84780790281163,28.45282169437674,25.5,21.969999313354492,0.0,72,8.0
2025-05-12 07:00:00+00:00,10.867226883810776,0.0,26.628194344143907,26.867636800814076,25.57193009895191,22.8799991607666,0.0,72,8.0
2025-05-12 08:00:00+00:00,10.92262570951238,0.0,27.18270175017458,26.220317137307962,25.69661049923654,23.06999969482422,0.0,72,8.0
2025-05-12 09:00:00+00:00,10.971988787504138,0.0,31.734236174938726,26.346914253982842,25.921666367848715,23.34000015258789,0.0,72,8.0
2025-05-12 10:00:00+00:00,641.4008392419468,3044.5230312828257,35.951515176383054,33.78594406512605,26.205000146230063,23.1200008392334,12.446932271749032,72,8.0
2025-05-12 11:00:00+00:00,13.842577007304387,0.0,36.42901867778362,27.32087669051996,26.625000095367433,22.549999237060547,0.0,72,8.0
2025-05-12 12:00:00+00:00,10.955742288370427,0.0,29.99392725840336,28.385756548713236,26.799999237060547,22.040000915527344,0.0,72,8.0
2025-05-12 13:00:00+00:00,10.603921577710064,0.0,28.718388918067227,27.954653443408613,26.949152348405224,21.610000610351562,0.0,72,8.0
2025-05-12 14:00:00+00:00,10.439495791908072,0.0,28.10495584952731,27.778644465598738,27.09833370844523,20.8799991607666,0.0,72,8.0
2025-05-12 15:00:00+00:00,10.570588216060349,0.0,27.79416073069853,27.58291754201681,27.059649350350362,19.040000915527344,0.0,72,8.0
2025-05-12 16:00:00+00:00,10.481005564748243,0.0,27.562315871595672,27.448845037534916,27.09833370844523,15.989999771118164,0.0,72,8.0
2025-05-12 17:00:00+00:00,10.560504213434642,0.0,27.38163898371849,27.380291081276262,27.100000381469727,13.579999923706055,0.0,72,8.0
2025-05-12 18:00:00+00:00,10.452793289163258,0.0,27.244227915502794,27.205672791550278,26.779661016949152,12.220000267028809,0.0,72,8.0
2025-05-12 19:00:00+00:00,11.873389369633351,0.0,27.083976168592436,26.884178866859244,26.118644229436324,11.460000038146973,0.0,72,8.0
2025-05-12 20:00:00+00:00,14.1597183200675,0.0,26.890917281029928,26.58194734815141,25.71379306398589,10.729999542236328,0.0,72,8.0
2025-05-12 21:00:00+00:00,14.199439788732876,0.0,26.659015559348738,26.209649094012605,25.210169711355437,10.329999923706055,0.0,72,8.0
2025-05-12 22:00:00+00:00,14.200560230500892,0.0,26.416241301207982,25.903312106092436,24.961016800444003,9.869999885559082,0.0,72,8.0
2025-05-12 23:00:00+00:00,14.250558658685097,0.0,26.139527049144554,25.647377738739525,24.676271438598633,9.819999694824219,0.0,72,8.0
2025-05-13 00:00:00+00:00,14.218487402972054,0.0,25.849917115283613,25.362801175157564,24.35254206899869,9.4399995803833,0.0,72,8.0
2025-05-13 01:00:00+00:00,375.7502833975237,1999.9310402735478,25.033484507415253,27.37743037164548,24.071666940053305,9.960000038146973,5.229631356600314,72,8.0
2025-05-13 02:00:00+00:00,424.53725482502574,2438.178148798582,27.183117778361346,32.340935202205884,24.276666736602785,12.34000015258789,6.820352261807738,72,8.0
2025-05-13 03:00:00+00:00,337.81792704264325,2072.1840348444066,27.895622702205884,32.40856831013655,24.487719251398456,15.279999732971191,6.619729398679333,72,8.0
2025-05-13 04:00:00+00:00,315.0935574058725,1773.1482820911567,28.512436810661764,32.3763089220063,24.740677914376985,17.469999313354492,6.615966632586567,72,8.0
2025-05-13 05:00:00+00:00,312.7862744585139,1711.6691576532958,28.84284934676996,32.57008477219013,24.92068935262746,18.760000228881836,6.623514868632085,72,8.0
2025-05-13 06:00:00+00:00,198.5445380117379,1145.5266205603334,29.092644186580884,32.93175961790966,25.01166671117147,19.799999237060547,4.557746193989986,72,8.0
2025-05-13 07:00:00+00:00,10.578711491005093,0.0,28.145183659401262,31.56001140690651,24.95084727012505,20.68000030517578,0.0,72,8.0
2025-05-13 08:00:00+00:00,10.703361337592288,0.0,28.44982875962885,27.700476381959035,25.243333339691162,21.219999313354492,0.0,72,8.0
2025-05-13 09:00:00+00:00,10.67821227238831,0.0,32.90144083886173,26.41396498014141,25.526666768391927,20.90999984741211,0.0,72,8.0
2025-05-13 10:00:00+00:00,567.9249291700476,2590.7452546448267,36.52418428308823,33.295477859112395,25.825423547777078,20.940000534057617,10.756763330026835,72,8.0
2025-05-13 11:00:00+00:00,13.62436974415926,0.0,35.90086454503677,27.29548606551996,26.20333340962728,20.299999237060547,0.0,72,8.0
2025-05-13 12:00:00+00:00,10.999439787130061,0.0,29.97143349527311,28.303524241727942,26.65333350499471,19.920000076293945,0.0,72,8.0
2025-05-13 13:00:00+00:00,10.515966396705776,0.0,28.78157004989496,28.00947019432773,26.916666348775227,19.170000076293945,0.0,72,8.0
2025-05-13 14:00:00+00:00,10.453221265007468,0.0,28.21253091080182,27.856776988139007,27.0067796868793,17.639999389648438,0.0,72,8.0
2025-05-13 15:00:00+00:00,87.76050416161033,474.3482752353871,27.720450777967436,28.17671814819678,26.9633331934611,15.84000015258789,2.02703038918204,72,8.0
2025-05-13 16:00:00+00:00,265.3797106590824,1644.2970844137258,28.111666975350214,32.072829674030174,27.02542382579739,12.6899995803833,6.010394475925928,72,8.0
2025-05-13 17:00:00+00:00,10.52290504871134,0.0,28.13870801872381,31.222162513093576,26.52666648228963,10.289999961853027,0.0,72,8.0
2025-05-13 18:00:00+00:00,10.97335244044875,0.0,27.761432516163794,29.253857141253594,26.132759127123602,7.809999942779541,0.0,72,8.0
2025-05-13 19:00:00+00:00,13.995488722521559,0.0,27.38016078534644,27.91523108321629,25.763636285608467,7.53000020980835,0.0,72,8.0
2025-05-13 20:00:00+00:00,14.106467688261572,0.0,27.160078125,27.3710400390625,25.548485033439867,7.320000171661377,0.0,72,8.0
2025-05-13 21:00:00+00:00,,,,,,7.25,,72,8.0
2025-05-13 22:00:00+00:00,,,,,,6.940000057220459,,72,8.0
2025-05-13 23:00:00+00:00,,,,,,7.199999809265137,,72,8.0
2025-05-14 00:00:00+00:00,14.215234383940697,0.0,25.523014068603516,25.23456573486328,24.0186047221339,7.489999771118164,0.0,72,8.0
2025-05-14 01:00:00+00:00,338.82519002426835,1590.933574090736,24.05292548133193,25.957963922050563,23.76590884815563,7.789999961853027,4.596263606896561,72,8.0
2025-05-14 02:00:00+00:00,569.8969441731771,3201.022395494249,26.20298055013021,32.1974609375,24.10169481827041,9.020000457763672,7.567574813630846,72,8.0
2025-05-14 03:00:00+00:00,404.5994386218843,2301.7413545496324,27.47926377582283,32.493872549019606,24.27666619618734,11.630000114440918,6.6157029803727525,72,8.0
2025-05-14 04:00:00+00:00,212.76106431571043,1215.6536065109638,27.862987187062323,32.020898984593835,24.100000381469727,14.699999809265137,3.981090370680438,72,8.0
2025-05-14 05:00:00+00:00,10.607843153283042,0.0,26.782478225665265,29.299625514268207,24.016666730244953,16.719999313354492,0.0,72,8.0
2025-05-14 06:00:00+00:00,10.699720673054957,0.0,25.826063443828563,27.104619713468924,23.80861995960104,17.889999389648438,0.0,72,8.0
2025-05-14 07:00:00+00:00,10.617086824582739,0.0,25.661098619135153,25.41860064338235,23.73728832956088,18.6299991607666,0.0,72,8.0
2025-05-14 08:00:00+00:00,10.777591040154466,0.0,25.594124075411415,25.00299807422969,23.71833381652832,19.360000610351562,0.0,72,8.0
2025-05-14 09:00:00+00:00,10.764705887695655,0.0,30.05029296875,24.790181306897757,23.945762504965572,19.639999389648438,0.0,72,8.0
2025-05-14 10:00:00+00:00,893.5427769899368,3627.783356391059,36.8174560546875,36.75550944010417,24.19666706720988,19.59000015258789,16.058283291922674,72,8.0
2025-05-14 11:00:00+00:00,10.722191033738383,0.0,36.98410205626756,25.954508920733847,24.48833335240682,18.889999389648438,0.0,72,8.0
2025-05-14 12:00:00+00:00,10.543697466703357,0.0,28.70327887014181,27.39193870907738,24.7779659982455,17.8700008392334,0.0,72,8.0
2025-05-14 13:00:00+00:00,10.576190483670274,0.0,27.31426164215686,26.865115382090337,24.81525356486692,16.239999771118164,0.0,72,8.0
2025-05-14 14:00:00+00:00,10.522128839786648,0.0,26.54219803155637,26.355485162815125,24.753448289016198,14.960000038146973,0.0,72,8.0
2025-05-14 15:00:00+00:00,228.84204972337918,1309.7062910639356,25.861089160501326,27.471168113681536,24.591489710706345,13.1899995803833,4.173682366158853,72,8.0
2025-05-14 16:00:00+00:00,543.1891307001529,3362.63966185182,27.0400632082761,31.59268490298764,24.768749833106995,10.670000076293945,10.574307032993861,72,8.0
2025-05-14 17:00:00+00:00,277.38725594913257,1259.0501492694743,27.629472751061893,30.635170945843445,25.312499284744263,8.5600004196167,6.979042464089625,72,8.0
2025-05-14 18:00:00+00:00,487.80278591060375,2456.1638724239424,28.147277321988163,32.21400591922006,25.205000495910646,8.220000267028809,8.690717525800954,72,8.0
2025-05-14 19:00:00+00:00,405.24481782459077,1984.105470801602,27.875105315563726,32.198111568846286,25.20000073061151,7.789999961853027,6.617046264039368,72,8.0
2025-05-14 20:00:00+00:00,424.3089389907581,2045.73259543307,27.725897591873252,32.18707445879888,25.200000762939453,7.429999828338623,6.61070633600544,72,8.0
2025-05-14 21:00:00+00:00,423.92605103564864,2092.6158642167807,27.66120803790266,32.22354596135329,25.10500040054321,7.380000114440918,6.61166556542661,72,8.0
2025-05-14 22:00:00+00:00,424.03025266503084,2110.2171456473216,27.607924517463236,32.20611555168943,24.969999885559083,8.039999961853027,6.615810033653965,72,8.0
2025-05-14 23:00:00+00:00,423.12212921057096,2099.795748328628,27.570214023109244,32.14837731967787,24.828332710266114,8.800000190734863,6.611595744178409,72,8.0
2025-05-15 00:00:00+00:00,426.0817921528963,2150.668476863402,27.491397633272058,32.17993437609419,24.63220370017876,9.34000015258789,6.612096481964368,72,8.0
2025-05-15 01:00:00+00:00,375.81960786023393,1944.9859051530768,27.291063495710784,31.528548040309875,24.260344735507307,9.819999694824219,6.615692620851746,72,8.0
2025-05-15 02:00:00+00:00,361.9568628476781,1954.4471018387824,27.151579186362046,31.41171409970238,24.27166633605957,10.279999732971191,6.6122668757826,72,8.0
2025-05-15 03:00:00+00:00,369.88739535120686,1897.0910247888219,27.10154266784839,31.23897605917367,23.961016800444003,10.670000076293945,6.60845871933368,72,8.0
2025-05-15 04:00:00+00:00,361.67142937497266,1976.1114125826111,27.20892419467787,31.518324908088236,23.740678011360814,11.109999656677246,6.609321759862392,72,8.0
2025-05-15 05:00:00+00:00,356.37675095673035,2028.6988525390625,26.691654493828782,31.115724023984594,23.505000019073485,11.539999961853027,6.602557902242623,72,8.0
2025-05-15 06:00:00+00:00,362.7219103695302,1977.5483531791622,26.79753219647234,31.114685229560575,23.328333155314127,11.739999771118164,6.608364758371305,72,8.0
2025-05-15 07:00:00+00:00,348.85055891495176,2051.0726284261523,27.173134574677025,31.645901301719622,23.053333536783853,12.180000305175781,6.609552151664009,72,8.0
2025-05-15 08:00:00+00:00,354.03165279783786,1900.4399670512737,27.272866470807074,31.414783296130953,23.010169530318954,13.329999923706055,6.612937527878278,72,8.0
2025-05-15 09:00:00+00:00,347.38459388882507,1881.2046264306505,27.339636538209035,31.44124690891982,23.155932765896036,12.75,6.610778286343529,72,8.0
2025-05-15 10:00:00+00:00,1057.1098027376233,4237.574448443928,34.13854741115196,37.786367378982845,23.059322260193905,12.890000343322754,18.053499028128403,72,8.0
2025-05-15 11:00:00+00:00,389.30168057823715,2543.542153580182,27.532550031731443,31.838853510154063,23.035593356116344,13.569999694824219,8.450915989755583,72,8.0
2025-05-15 12:00:00+00:00,338.4450984922778,2064.1712232744662,27.781519443714988,32.26902655593487,23.160000610351563,13.5600004196167,6.630765902895887,72,8.0
2025-05-15 13:00:00+00:00,342.48735877905,2057.0590545997193,27.79281650500351,32.26737307430653,23.140000534057616,13.8100004196167,6.627505945355705,72,8.0
2025-05-15 14:00:00+00:00,355.32458082657286,2096.572962585108,27.68867637591655,32.250617853090084,23.05666659673055,12.979999542236328,6.624096749215153,72,8.0
2025-05-15 15:00:00+00:00,386.4162929406327,2072.85885389312,27.869213114933473,32.37795567445728,23.723333231608073,11.880000114440918,6.628397618355203,72,8.0
2025-05-15 16:00:00+00:00,404.71787777692913,2017.4958816613564,27.870728221019554,32.26109953299581,24.153333695729575,9.649999618530273,6.624725311162085,72,8.0
2025-05-15 17:00:00+00:00,409.60840211328673,2067.3181613954175,27.754856141675422,32.25011762517507,24.3033890805002,7.610000133514404,6.629072336255669,72,8.0
2025-05-15 18:00:00+00:00,421.5890440351508,2116.301715754661,27.673272824754903,32.277230228028714,24.369491027573407,7.090000152587891,6.62718764606978,72,8.0
2025-05-15 19:00:00+00:00,429.34145665101977,2081.6460243949678,27.56583817977479,32.09536146451641,24.399999618530273,6.880000114440918,6.625151539648045,72,8.0
2025-05-15 20:00:00+00:00,433.7254181760649,2119.120025805255,27.443537365790853,32.05254138115398,24.399999618530273,6.230000019073486,6.627358773567157,72,8.0
2025-05-15 21:00:00+00:00,441.7613445891052,2114.478833623293,27.337920031293766,31.939022972470237,24.32833267847697,6.349999904632568,6.6245050029594355,72,8.0
2025-05-15 22:00:00+00:00,404.44902000106686,1852.6344595943847,27.131781911983545,31.16502128195028,24.283050343141717,5.989999771118164,6.620367647219105,72,8.0
2025-05-15 23:00:00+00:00,424.9274507410386,1989.7350472415528,26.631336714373248,30.96300346310399,24.142373424465372,5.699999809265137,6.618957076086049,72,8.0
2025-05-16 00:00:00+00:00,445.5879561907771,2186.9452680486256,26.87862859987745,31.641040791316527,24.03728827783617,5.809999942779541,6.617987325545452,72,8.0
2025-05-16 01:00:00+00:00,456.0095236214603,2211.4352213541665,26.755352629332982,31.56989328934699,23.89660977509062,6.130000114440918,6.619158525760768,72,8.0
2025-05-16 02:00:00+00:00,430.4691008664249,2233.601504893785,26.702638776114817,31.566618158576194,23.799999237060547,7.860000133514404,6.61781193701069,72,8.0
2025-05-16 03:00:00+00:00,367.28184355837004,1932.7910364246902,26.877460501047487,31.085370111731844,23.786666107177734,10.180000305175781,6.619685402129615,72,8.0
2025-05-16 04:00:00+00:00,373.9913161675803,1880.3082200165222,27.11536978072479,31.205418007046568,23.713333892822266,10.600000381469727,6.625720725340002,72,8.0
2025-05-16 05:00:00+00:00,336.9219097180313,1821.9059050484989,27.548744458830758,31.511811331416784,23.805171703470165,13.100000381469727,6.626273044039694,72,8.0
2025-05-16 06:00:00+00:00,348.1874298862905,1935.605946801894,27.758690860684357,31.967673871770252,23.924999713897705,13.470000267028809,6.629012464811016,72,8.0
2025-05-16 07:00:00+00:00,342.0495815011452,1989.9959559946753,27.97809622141236,32.30593411749302,24.115000438690185,14.130000114440918,6.629561557450108,72,8.0
2025-05-16 08:00:00+00:00,337.0602236194771,1945.7069970566351,28.27538173472514,32.507212064513304,24.27833309173584,14.140000343322754,6.6292380044440264,72,8.0
2025-05-16 09:00:00+00:00,336.80084019081266,2131.796037604495,27.610488335959385,32.25048964898459,24.39499959945679,14.779999732971191,6.622796293734169,72,8.0
2025-05-16 10:00:00+00:00,1080.4049991395739,4686.045910644531,33.899911159939236,37.84855482313368,24.531666787465415,14.34000015258789,18.57742674615648,72,8.0
2025-05-16 11:00:00+00:00,407.5675071908646,2697.9698561553528,27.46442864255077,31.528900915835084,24.788135463908567,14.600000381469727,9.446200179786576,72,8.0
2025-05-16 12:00:00+00:00,346.7817417959149,2079.3672841961466,27.483442327949437,32.01674420646067,25.0067796868793,14.390000343322754,6.611477987150128,72,8.0
2025-05-16 13:00:00+00:00,344.1147635202222,2019.534848864032,27.84718429012883,32.245976100060936,25.105085146629204,13.699999809265137,6.6186567614669585,72,8.0
