timestamp,heatpump_elec,heatpump_heat,heatpump_returnT,heatpump_flowT,heatpump_roomT,heatpump_outsideT,heatpump_flowrate,series_id,capacity_kw
2025-05-16 14:00:00+00:00,369.3095238950072,2101.918659114036,27.63931334252451,32.21958978904062,25.176271600238348,12.899999618530273,6.614629000174899,72,8.0
2025-05-16 15:00:00+00:00,370.1887954583689,2078.4368380164565,27.693172679227942,32.22141571472339,25.001666673024495,11.100000381469727,6.616499799306319,72,8.0
2025-05-16 16:00:00+00:00,372.72829153023514,2054.275949686515,27.684741963191527,32.157584908963585,24.937287896366442,10.720000267028809,6.619918047213087,72,8.0
2025-05-16 17:00:00+00:00,387.1075632218219,2110.439010662859,27.645684250262605,32.24863842021183,24.874999523162842,10.470000267028809,6.609607391998548,72,8.0
2025-05-16 18:00:00+00:00,400.641736797258,2096.120050168505,27.652187144389007,32.22159762342437,24.899999618530273,10.079999923706055,6.6127359018940215,72,8.0
2025-05-16 19:00:00+00:00,415.1778699516916,2120.8421784729517,27.592495103510153,32.214637222076334,24.899999618530273,9.470000267028809,6.617228574779521,72,8.0
2025-05-16 20:00:00+00:00,416.6904761904762,2140.27148813627,27.54595861782213,32.21075559129902,24.863332811991373,9.569999694824219,6.613749645671257,72,8.0
2025-05-16 21:00:00+00:00,418.365546133004,2190.5557492039784,27.47092743347339,32.24295411523985,24.691667079925537,9.720000267028809,6.61712094982799,72,8.0
2025-05-16 22:00:00+00:00,421.04929973698466,2187.14802512802,27.408670890231093,32.176692161239494,24.596610538030074,9.460000038146973,6.611731295492135,72,8.0
2025-05-16 23:00:00+00:00,425.87086738992474,2204.190918994551,27.3453037464986,32.149379185267854,24.49166663487752,9.289999961853027,6.613458827096207,72,8.0
2025-05-17 00:00:00+00:00,422.5184876685049,2194.3706465007876,27.290447331276262,32.07151884191177,24.41355899228888,9.1899995803833,6.615631375994001,72,8.0
2025-05-17 01:00:00+00:00,420.15266162006793,2196.97036666229,27.275604675463935,32.062794746804975,24.291525016396733,9.380000114440918,6.614017076519023,72,8.0
2025-05-17 02:00:00+00:00,414.81129990055064,2230.9755114539194,27.32070353879767,32.1854523911988,24.318333117167153,9.869999885559082,6.610459687346119,72,8.0
2025-05-17 03:00:00+00:00,415.5739499901523,2234.388944396118,27.35460502560399,32.22530213257178,24.39499959945679,11.050000190734863,6.611833951720336,72,8.0
2025-05-17 04:00:00+00:00,396.39691927185913,2088.429225205707,27.71993103882178,32.27215866815476,24.36833283106486,11.84000015258789,6.61301223770911,72,8.0
2025-05-17 05:00:00+00:00,346.58739567604385,1900.0265436252625,28.263688971682424,32.403783290660016,24.58103479188064,12.920000076293945,6.61700743720645,72,8.0
2025-05-17 06:00:00+00:00,332.596077841537,1754.0654584099266,28.618502576811974,32.440865994835434,24.755932242183363,14.729999542236328,6.617252731857514,72,8.0
2025-05-17 07:00:00+00:00,336.55546262083936,1816.2239220883666,28.312718153667717,32.29264391303396,24.884745323051842,16.299999237060547,6.6162637649130085,72,8.0
2025-05-17 08:00:00+00:00,329.2508387219306,2066.5374626287535,27.887718499039803,32.3768194614176,24.927118366047488,17.020000457763672,6.616816708495497,72,8.0
2025-05-17 09:00:00+00:00,336.3583804082604,2199.9173526018026,27.58393118234986,32.37873507877968,25.111667029062907,17.719999313354492,6.616908780689346,72,8.0
2025-05-17 10:00:00+00:00,885.2483248577438,4157.292447905301,33.579508690860685,37.410536782035614,25.441379086724645,17.969999313354492,17.057239568433282,72,8.0
2025-05-17 11:00:00+00:00,259.50224053625965,1958.3592098460479,27.708838711265756,31.93647214745273,25.89999990948176,18.399999618530273,7.252466554401302,72,8.0
2025-05-17 12:00:00+00:00,16.212605046290978,0.0,27.29037347360819,32.39906118697479,26.194915739156432,18.540000915527344,0.0,72,8.0
2025-05-17 13:00:00+00:00,15.933053233042484,0.0,27.244733537946427,30.339905298056724,26.269491228006654,17.940000534057617,0.0,72,8.0
2025-05-17 14:00:00+00:00,16.27338934879677,-13.637569651884192,27.153940580138304,28.90454717043067,26.22000001271566,17.010000228881836,0.18805487817075073,72,8.0
2025-05-17 15:00:00+00:00,466.3411770508069,2869.0384996772145,26.770122111344538,31.434105966605394,26.160000292460122,14.920000076293945,8.799481035280628,72,8.0
2025-05-17 16:00:00+00:00,399.87226910417485,1943.6779733866204,27.869940065870097,32.10705327052696,26.031034601145777,12.180000305175781,6.613361637799346,72,8.0
2025-05-17 17:00:00+00:00,397.033332974303,1973.4719436602766,27.87481809129902,32.17179772299545,25.952542191844877,10.880000114440918,6.613128382952607,72,8.0
2025-05-17 18:00:00+00:00,400.3960679729333,1939.801420323989,27.98960179775035,32.21075422356443,26.067796868793035,10.380000114440918,6.615688599124342,72,8.0
2025-05-17 19:00:00+00:00,396.92785631780174,1906.8669382589442,28.03669658012709,32.1911634694899,26.166667302449543,10.539999961853027,6.618482297509494,72,8.0
2025-05-17 20:00:00+00:00,404.6296924409412,1900.7013825061274,28.021394788384104,32.16287735797444,26.166667302449543,10.229999542236328,6.613949285501859,72,8.0
2025-05-17 21:00:00+00:00,392.6050424442238,1947.6826462518602,28.0103202413778,32.25703289128151,26.10500040054321,9.989999771118164,6.612880545170033,72,8.0
2025-05-17 22:00:00+00:00,377.61232563093597,1957.1686775784533,27.99998495491947,32.26315760679272,26.047457808155123,9.670000076293945,6.61814590128196,72,8.0
2025-05-17 23:00:00+00:00,392.9545209636796,1968.7079660879017,27.96554030941031,32.25519316075212,25.93898281808627,9.630000114440918,6.616202991561027,72,8.0
2025-05-18 00:00:00+00:00,376.44985987559085,1975.6677358931854,27.864920479910715,32.16929750415791,25.839999389648437,9.6899995803833,6.617338790946982,72,8.0
2025-05-18 01:00:00+00:00,384.76685233368516,2007.5659530895382,27.80775698869588,32.18510837661488,25.67966134669417,9.770000457763672,6.612372484953044,72,8.0
2025-05-18 02:00:00+00:00,397.79387186629526,2082.0333408366337,27.757566319202645,32.29358828233809,25.591525772870597,9.899999618530273,6.616957445330606,72,8.0
2025-05-18 03:00:00+00:00,386.3103348716011,1999.4767445825332,27.835871350165853,32.19268969317388,25.586666997273763,10.390000343322754,6.616422990180927,72,8.0
2025-05-18 04:00:00+00:00,375.7924367867264,1948.2177214635853,28.060522939644606,32.30391336221989,25.58833367029826,11.270000457763672,6.617823155988164,72,8.0
2025-05-18 05:00:00+00:00,346.07871162991563,1884.2391118068322,28.30362613795518,32.411095199798666,25.60339022490938,12.050000190734863,6.6129861131769605,72,8.0
2025-05-18 06:00:00+00:00,342.3492999250482,1840.716021711419,28.489876028536415,32.50125352875525,25.66440740682311,13.130000114440918,6.616899195171538,72,8.0
2025-05-18 07:00:00+00:00,338.5638652128332,1767.8007757790617,28.567989402792367,32.4197228696166,25.698334089914958,13.960000038146973,6.618057523454938,72,8.0
2025-05-18 08:00:00+00:00,332.27058850884106,1709.608156348477,28.648168056285012,32.37425321691177,25.723333740234374,15.029999732971191,6.614687430758436,72,8.0
2025-05-18 09:00:00+00:00,331.98879513353194,1657.2641861432073,28.706981327687323,32.31743820575105,25.71017009929075,15.84000015258789,6.619470968967726,72,8.0
2025-05-18 10:00:00+00:00,845.2106437576251,3683.3501252673923,33.992179977459735,37.65343930540966,25.796609652244438,16.90999984741211,15.265542091775675,72,8.0
2025-05-18 11:00:00+00:00,307.0969186563786,2032.7690915233281,29.58622130492822,33.83095005580357,26.193220332517463,16.3799991607666,7.572765398426216,72,8.0
2025-05-18 12:00:00+00:00,38.995238103786434,227.27750582654937,29.166551776960784,32.69319114364496,26.468333212534585,16.030000686645508,1.0425101715643532,72,8.0
2025-05-18 13:00:00+00:00,167.73417378807602,990.234582211791,27.516959908963585,30.707735633315828,26.22499984105428,15.109999656677246,2.988139729539887,72,8.0
2025-05-18 14:00:00+00:00,378.25966385699786,2204.281439773175,27.486010126706933,31.49264705882353,26.225423618898553,14.0600004196167,7.718536376953125,72,8.0
2025-05-18 15:00:00+00:00,354.5089631922105,1769.045317834165,27.71565208114496,31.572735441832982,26.299999237060547,12.979999542236328,6.6114777076144176,72,8.0
2025-05-18 16:00:00+00:00,341.15322145093387,1785.7417515345983,27.56871019892332,31.462088448660715,26.144999980926514,12.100000381469727,6.6114223023422625,72,8.0
2025-05-18 17:00:00+00:00,359.1254902901102,1890.4464490874475,27.439949612657564,31.562389213497898,25.849999872843423,11.5,6.610128542956184,72,8.0
2025-05-18 18:00:00+00:00,364.909523288075,1930.8739270122112,27.414973411239497,31.620447495404413,25.52542382579739,11.029999732971191,6.6177908031880355,72,8.0
2025-05-18 19:00:00+00:00,360.38459320495775,1971.1138710855437,27.350825974921218,31.64640641412815,25.394914853370796,10.600000381469727,6.614051113609507,72,8.0
2025-05-18 20:00:00+00:00,378.84000049937856,1888.8758936890767,27.33956153239679,31.45597853354358,25.299999237060547,10.140000343322754,6.613627744377206,72,8.0
2025-05-18 21:00:00+00:00,366.87180517669907,1928.6648442986307,27.132472349016854,31.335973160990168,24.997727264057506,8.359999656677246,6.612745810090826,72,8.0
2025-05-18 22:00:00+00:00,367.5189421502329,1879.2471971432146,27.011694267931755,31.110490974277507,24.883050401332014,7.559999942779541,6.607683827285979,72,8.0
2025-05-18 23:00:00+00:00,369.51932839786303,1833.7785162404805,26.837642381171218,30.839230321034663,24.843332735697427,7.599999904632568,6.604262816805799,72,8.0
2025-05-19 00:00:00+00:00,366.3986000039664,1813.0399354566046,26.673489610688026,30.62776350774685,24.794914827508443,6.829999923706055,6.6069427217756,72,8.0
2025-05-19 01:00:00+00:00,440.78016654073195,2120.2270794234464,26.775431542423185,31.400851627967878,24.72711899320958,6.760000228881836,6.605827795060653,72,8.0
2025-05-19 02:00:00+00:00,370.37932948959605,1899.1920802012212,26.9267352448792,31.069340040703782,24.799999237060547,8.819999694824219,6.60730756230715,72,8.0
2025-05-19 03:00:00+00:00,359.37703091490505,1975.088793329832,27.149725905987395,31.455898765756302,24.731666787465414,11.029999732971191,6.610937334910161,72,8.0
2025-05-19 04:00:00+00:00,356.9896359911152,1798.7241908482142,27.725224855567227,31.645191865808822,24.60169530318955,12.6899995803833,6.614581753225887,72,8.0
2025-05-19 05:00:00+00:00,333.09719921293714,1874.6780123670562,28.421758058692227,32.50671284138655,24.781666660308836,14.119999885559082,6.617117501106582,72,8.0
2025-05-19 06:00:00+00:00,319.76190454819624,1663.2571436777837,28.637609145220587,32.277594045430675,24.97627109592244,15.649999618530273,6.579227703960002,72,8.0
2025-05-19 07:00:00+00:00,11.050420154710444,3.3786749318868172,28.009400439863445,30.237784762342436,25.06896578032395,16.34000015258789,0.01742892706093668,72,8.0
2025-05-19 08:00:00+00:00,10.879213461715183,0.0,27.554277398613063,29.801462237754563,25.138983581025723,17.729999542236328,0.0,72,8.0
2025-05-19 09:00:00+00:00,10.977715869467902,0.0,27.524536472841227,31.207554894237465,25.230000305175782,18.079999923706055,0.0,72,8.0
2025-05-19 10:00:00+00:00,835.9507007866013,3486.8312680540967,35.66188985359769,38.01269941570378,25.410169148849228,18.6200008392334,16.182867915690448,72,8.0
2025-05-19 11:00:00+00:00,10.952100836596236,0.0,37.0155798647584,26.949661896008404,25.662712032512083,18.040000915527344,0.0,72,8.0
2025-05-19 12:00:00+00:00,10.84789915378688,0.0,29.65791179753151,28.097395696559875,25.866101184133758,17.709999084472656,0.0,72,8.0
2025-05-19 13:00:00+00:00,10.853221294926662,0.0,28.348664358760534,27.62908044022121,26.07796639911199,17.09000015258789,0.0,72,8.0
2025-05-19 14:00:00+00:00,10.6898304944658,0.0,27.595890872579226,27.31243535431338,25.954386192455626,15.960000038146973,0.0,72,8.0
2025-05-19 15:00:00+00:00,303.60835621815204,1885.475766832782,26.96113811694812,29.425382736333564,25.60339022490938,14.470000267028809,6.215916628293008,72,8.0
2025-05-19 16:00:00+00:00,337.8248608551878,1703.5137980370548,27.86865711744937,31.571243371377445,26.027118779845157,12.140000343322754,6.63237068772982,72,8.0
2025-05-19 17:00:00+00:00,354.38655466459045,1748.6570532021403,27.946332146139707,31.75021541819853,26.320338620977886,9.680000305175781,6.6272876442981365,72,8.0
2025-05-19 18:00:00+00:00,371.4400555693469,1874.107311088498,28.198375541622898,32.2723050157563,26.424137641643657,8.510000228881836,6.63258770934674,72,8.0
2025-05-19 19:00:00+00:00,387.8053228127188,1869.0752045447084,28.16582687762605,32.229088021927524,26.354999446868895,6.960000038146973,6.632853223496125,72,8.0
2025-05-19 20:00:00+00:00,398.9562672054535,1918.4020615261577,27.99364282294568,32.16204272936978,26.186666997273765,6.650000095367432,6.634775274643327,72,8.0
2025-05-19 21:00:00+00:00,402.7344534737723,1996.991247866334,27.90057937237395,32.24231469931723,26.02542382579739,6.510000228881836,6.630487542192475,72,8.0
2025-05-19 22:00:00+00:00,416.6887965269116,2012.0104508600316,27.856646369485293,32.230827780330884,25.945762504965572,7.099999904632568,6.630981481375814,72,8.0
2025-05-19 23:00:00+00:00,416.6887946462765,2052.5592800108325,27.81775825564601,32.27557937237395,25.824137325944573,7.159999847412109,6.637847551778585,72,8.0
2025-05-20 00:00:00+00:00,426.41848763431153,2063.6939092043067,27.738506926207982,32.223961068802524,25.670690240531133,7.510000228881836,6.632500941012086,72,8.0
2025-05-20 01:00:00+00:00,430.59554373653486,2105.7897235158425,27.530703913866642,32.10706416478064,25.481355861081916,6.409999847412109,6.633594021491685,72,8.0
2025-05-20 02:00:00+00:00,414.94378550039175,2091.873179979917,27.66205971927966,32.207316080729164,25.46666653951009,8.59000015258789,6.633560572640371,72,8.0
2025-05-20 03:00:00+00:00,411.21456614261916,1890.34731978729,28.02598558954832,32.1336782759979,25.457626957004354,9.949999809265137,6.634776379881787,72,8.0
2025-05-20 04:00:00+00:00,312.73445352719943,1339.708417278044,28.496239413734244,31.672045282956933,25.44310323123274,12.1899995803833,5.326675158588826,72,8.0
2025-05-20 05:00:00+00:00,10.650700285989029,0.0,27.793473444065125,28.65372379420518,25.363332811991373,15.670000076293945,0.0,72,8.0
2025-05-20 06:00:00+00:00,10.66330534136262,0.0,27.010321609112395,27.46695621608018,25.299999237060547,18.290000915527344,0.0,72,8.0
2025-05-20 07:00:00+00:00,10.785434156572785,0.0,26.785243785014007,26.56318523503151,25.27166633605957,19.40999984741211,0.0,72,8.0
2025-05-20 08:00:00+00:00,10.740896366557488,0.0,26.213930103291318,26.276059447216387,25.333332697550457,19.65999984741211,0.0,72,8.0
2025-05-20 09:00:00+00:00,10.776470601057806,0.0,27.894239238664216,26.21964860162815,25.47627109592244,19.829999923706055,0.0,72,8.0
2025-05-20 10:00:00+00:00,810.001116649022,3118.228623414106,37.176045112291085,36.169713777419915,25.694915545188774,20.229999542236328,14.257590540936398,72,8.0
2025-05-20 11:00:00+00:00,10.75474861613865,0.0,36.13299390057612,27.11658533192214,26.049999968210855,20.610000610351562,0.0,72,8.0
2025-05-20 12:00:00+00:00,10.607520918992236,0.0,29.59988479826776,28.438011403203344,26.461016800444003,19.829999923706055,0.0,72,8.0
2025-05-20 13:00:00+00:00,10.532022449407684,0.0,28.528485808385856,28.205354407387954,26.688334019978843,19.040000915527344,0.0,72,8.0
2025-05-20 14:00:00+00:00,10.43483147192537,0.0,27.916530651992627,27.99256468354986,26.745000076293945,17.440000534057617,0.0,72,8.0
2025-05-20 15:00:00+00:00,10.633147606278529,0.0,27.549330007399025,27.694232568767408,26.696610887171857,15.210000038146973,0.0,72,8.0
2025-05-20 16:00:00+00:00,13.98235296468441,0.0,27.273722672662814,27.485341988357842,26.574576555672337,13.039999961853027,0.0,72,8.0
2025-05-20 17:00:00+00:00,14.087078662400835,0.0,27.04682219430302,27.168921309910463,26.25833330154419,11.520000457763672,0.0,72,8.0
2025-05-20 18:00:00+00:00,14.162011173184357,0.0,26.781175666681214,26.874125049100908,26.00333334604899,10.270000457763672,0.0,72,8.0
2025-05-20 19:00:00+00:00,14.070588221403064,0.0,26.52113355107668,26.583170572916668,25.72542368355444,9.880000114440918,0.0,72,8.0
2025-05-20 20:00:00+00:00,14.103361319427062,0.0,26.23351811427696,26.300872888217786,25.44237266152592,9.970000267028809,0.0,72,8.0
2025-05-20 21:00:00+00:00,14.172549012662316,0.0,25.945226332720587,26.023899110425422,25.126666990915933,9.0,0.0,72,8.0
2025-05-20 22:00:00+00:00,14.200842707344655,0.0,25.63068840817577,25.74083822982318,24.826666418711344,8.710000038146973,0.0,72,8.0
2025-05-20 23:00:00+00:00,14.186033523282525,0.0,25.296198498603353,25.437667079478004,24.501666673024495,8.539999961853027,0.0,72,8.0
2025-05-21 00:00:00+00:00,14.116806719483447,0.0,24.95930647649685,25.168358554359244,24.220338950722905,8.539999961853027,0.0,72,8.0
2025-05-21 01:00:00+00:00,14.07843138857716,0.0,24.61987988554797,24.872150324973738,23.869491092229293,8.829999923706055,0.0,72,8.0
2025-05-21 02:00:00+00:00,14.078711491005093,0.0,24.308169068408613,24.680447276566877,23.788135011317365,11.289999961853027,0.0,72,8.0
2025-05-21 03:00:00+00:00,513.5030720620182,3032.3000417528206,25.20614811561627,29.994246328343227,23.76271167043912,12.649999618530273,8.290332381285769,72,8.0
2025-05-21 04:00:00+00:00,395.3949854433703,2315.278054070008,27.168640646761837,32.208277115250695,23.891666253407795,12.9399995803833,6.622313874013576,72,8.0
2025-05-21 05:00:00+00:00,387.1326765463386,2202.1655514139525,27.404756959727113,32.193909551056336,23.899999618530273,13.119999885559082,6.6278088703961435,72,8.0
2025-05-21 06:00:00+00:00,378.48607242339835,2140.6472208772198,27.540058784166085,32.197001762708915,23.981666596730552,14.180000305175781,6.628164735013064,72,8.0
2025-05-21 07:00:00+00:00,375.54565835733706,2002.5404996471245,27.743445131959035,32.099327621673666,24.18275882457865,15.359999656677246,6.628250194196942,72,8.0
2025-05-21 08:00:00+00:00,242.6806725253578,1111.8932938776097,27.691837770264357,31.45666059392507,24.361016418974277,16.309999465942383,4.1580439498778485,72,8.0
2025-05-21 09:00:00+00:00,10.563305344568247,0.0,26.81034103094363,29.331460220807074,24.28305069874909,16.530000686645508,0.0,72,8.0
2025-05-21 10:00:00+00:00,999.8537823813302,3677.821250082064,35.56868147649685,37.238058993128504,24.00833336512248,15.960000038146973,15.384332400410115,72,8.0
2025-05-21 11:00:00+00:00,10.735574193361426,0.0,36.06211156337535,25.51873454459909,23.95999984741211,17.34000015258789,0.0,72,8.0
2025-05-21 12:00:00+00:00,10.63557423129469,0.0,28.035259513961833,26.776782978816527,24.055932255114538,16.690000534057617,0.0,72,8.0
2025-05-21 13:00:00+00:00,10.64761906044156,0.0,26.782634831276262,26.350287087491246,24.44237266152592,15.420000076293945,0.0,72,8.0
2025-05-21 14:00:00+00:00,10.566666669872294,0.0,26.12547323616947,25.9272905451243,24.439654942216546,14.119999885559082,0.0,72,8.0
2025-05-21 15:00:00+00:00,11.00112047115294,0.0,25.739582649466037,25.639937713366596,24.5067796868793,12.069999694824219,0.0,72,8.0
2025-05-21 16:00:00+00:00,156.93165338339927,721.1907435825893,25.261952632615547,26.109191723564425,24.37333319981893,10.970000267028809,2.400384165659672,72,8.0
2025-05-21 17:00:00+00:00,573.1055540720622,2891.8409125434027,26.586336941189238,31.642964680989582,24.398245393184194,7.78000020980835,7.998808391888937,72,8.0
2025-05-21 18:00:00+00:00,413.48823577282474,2013.782670050442,27.15071272649685,31.53450178899685,24.583333651224773,6.309999942779541,6.621235880865102,72,8.0
2025-05-21 19:00:00+00:00,401.6303363757187,1820.6057399792617,26.80860266524754,30.774492242363063,24.58644100771112,5.619999885559082,6.61560393987077,72,8.0
2025-05-21 20:00:00+00:00,444.92206645944265,2189.445903756765,26.84963869915328,31.61672786094623,24.503448289016198,5.329999923706055,6.618913762396274,72,8.0
2025-05-21 21:00:00+00:00,450.20252131614365,2159.5428302668724,26.911549287683822,31.615772578562677,24.452542191844877,6.670000076293945,6.616070408113196,72,8.0
2025-05-21 22:00:00+00:00,438.62372834803693,2143.657417599091,26.900963045109464,31.569773873366877,24.3533327738444,5.28000020980835,6.617272891567252,72,8.0
2025-05-21 23:00:00+00:00,457.4627453031994,2199.4588116985074,26.85262386204482,31.6421561788778,24.256666564941405,5.360000133514404,6.617976136568214,72,8.0
2025-05-22 00:00:00+00:00,442.5481796478357,2193.6256910479037,26.812126608455884,31.58804791447829,24.145000553131105,5.96999979019165,6.619144255373659,72,8.0
2025-05-22 01:00:00+00:00,442.1033704093333,2179.394685804009,26.800431793811274,31.546751220019257,24.030508590956867,6.659999847412109,6.617232536401401,72,8.0
2025-05-22 02:00:00+00:00,438.88435747370374,2177.184494615267,26.82564540415503,31.56579112473813,23.87833286921183,7.659999847412109,6.619211097003362,72,8.0
2025-05-22 03:00:00+00:00,419.34845970859044,2252.5731512331495,26.641027113970587,31.54824683779762,23.747457568928347,8.680000305175781,6.614988546077611,72,8.0
2025-05-22 04:00:00+00:00,385.5666662905397,1983.6755795091474,26.762135225183822,31.08226923581933,23.551724335242962,10.0600004196167,6.617077468156147,72,8.0
2025-05-22 05:00:00+00:00,354.00896353414413,1984.3822896834515,26.453117477459735,30.776352826286764,23.488135547961217,10.59000015258789,6.613956914896391,72,8.0
2025-05-22 06:00:00+00:00,424.17675131576067,2266.204160033154,26.311571308210784,31.251588623730743,23.321666272481284,10.5600004196167,6.609563990467403,72,8.0
2025-05-22 07:00:00+00:00,369.52050472645277,2025.765479269992,26.504499456855687,30.91670141327247,23.19322104373221,10.399999618530273,6.615859933113784,72,8.0
2025-05-22 08:00:00+00:00,423.6402232846734,2488.846873363303,25.73026620875524,31.1564273088338,23.213559878074516,11.100000381469727,6.607864791454549,72,8.0
2025-05-22 09:00:00+00:00,396.8789770386436,2205.6732593883166,26.48877091841264,31.294872630726207,23.180000686645506,11.5600004196167,6.613116058436307,72,8.0
2025-05-22 10:00:00+00:00,1028.770669148621,4237.251407985581,33.81270526907298,37.765163997032126,23.168333975474038,12.34000015258789,17.11006567281718,72,8.0
2025-05-22 11:00:00+00:00,408.91848814721203,2504.115985261292,27.173071767769606,31.503479516806724,23.216949139611195,13.539999961853027,8.237310635275534,72,8.0
2025-05-22 12:00:00+00:00,341.00644348315495,2003.1463626466211,27.137815673144257,31.49476636357668,23.218965990790004,13.40999984741211,6.625986943391859,72,8.0
2025-05-22 13:00:00+00:00,329.49803802746686,1995.7296036578693,27.135046694459035,31.47713558079482,23.28982990070925,13.170000076293945,6.624532894593995,72,8.0
2025-05-22 14:00:00+00:00,349.8794936276554,1999.3988980846245,27.067898448441877,31.41817322632178,23.206666628519695,13.239999771118164,6.6238254913095,72,8.0
2025-05-22 15:00:00+00:00,351.4784922679709,2075.7977468820923,27.133975918732542,31.649379282690294,23.23666674296061,11.84000015258789,6.625596852275912,72,8.0
2025-05-22 16:00:00+00:00,180.26601696014404,972.8824615903552,27.013147550705085,31.11820690611943,23.564407025353383,9.550000190734863,3.2989625877656645,72,8.0
2025-05-22 17:00:00+00:00,10.582352953464712,0.0,26.19001868325455,28.798715970763304,23.656667264302573,7.539999961853027,0.0,72,8.0
2025-05-22 18:00:00+00:00,14.113445383493973,0.0,25.447139793417367,26.79797807794993,23.4266663869222,5.289999961853027,0.0,72,8.0
2025-05-22 19:00:00+00:00,14.117366945710168,0.0,24.83756236869748,25.58986358215161,23.14166692097982,4.21999979019165,0.0,72,8.0
2025-05-22 20:00:00+00:00,14.178212291035573,0.0,24.298243005848462,24.761474609375,22.869999663035074,3.3399999141693115,0.0,72,8.0
2025-05-22 21:00:00+00:00,14.205649699194957,0.0,23.80657096905897,24.156785178319208,22.55689676876726,2.799999952316284,0.0,72,8.0
2025-05-22 22:00:00+00:00,14.388515397614123,0.0,23.34590760132178,23.690108953737745,22.250847477023886,2.549999952316284,0.0,72,8.0
2025-05-22 23:00:00+00:00,226.09691855219566,923.9224528678659,22.222773191307773,23.67483819699755,21.935087471677544,3.0199999809265137,3.9053477439559807,72,8.0
2025-05-23 00:00:00+00:00,355.7796612755727,1509.268815897279,22.683222711423024,25.612703312588277,21.88983008821132,2.809999942779541,7.324999737874263,72,8.0
2025-05-23 01:00:00+00:00,492.65938454849714,2401.3670110622375,22.926798844537814,28.173218799238445,21.804999256134032,3.7200000286102295,6.585806672980471,72,8.0
2025-05-23 02:00:00+00:00,537.721848944656,2899.8122182466736,25.20500289959734,31.523918258709735,21.949999809265137,7.389999866485596,6.610526476253648,72,8.0
2025-05-23 03:00:00+00:00,438.5159670191319,2520.4431371181286,26.08672326352416,31.57293786655287,22.063333574930827,9.520000457763672,6.619365985987901,72,8.0
2025-05-23 04:00:00+00:00,368.3196076037837,2044.1490352000176,26.609050163033963,31.056009415484944,22.228333536783854,11.6899995803833,6.623791607822023,72,8.0
2025-05-23 05:00:00+00:00,342.4198321124029,2026.7217973250918,26.968427434313895,31.377049280944483,22.43499975204468,13.229999542236328,6.625486203412104,72,8.0
2025-05-23 06:00:00+00:00,353.3162462250525,1888.8323571127669,27.400476108412114,31.508825307466736,22.705000146230063,14.550000190734863,6.626664044142437,72,8.0
2025-05-23 07:00:00+00:00,315.14117632526643,1997.1335432122069,27.63807075564601,31.980386002057074,22.98833328882853,15.279999732971191,6.628330748956077,72,8.0
2025-05-23 08:00:00+00:00,325.835674585921,2054.0466233368347,27.93498336834734,32.40336749934349,23.27166655858358,16.709999084472656,6.627205733825512,72,8.0
2025-05-23 09:00:00+00:00,332.2635859214291,2042.9269674178265,27.904114282431724,32.345160818233545,23.561666838328044,16.700000762939453,6.631354981109876,72,8.0
2025-05-23 10:00:00+00:00,1260.966758941139,3179.8342820492535,35.51057715389316,38.22946422726083,23.869999504089357,17.229999542236328,18.575890443844504,72,8.0
2025-05-23 11:00:00+00:00,367.1086834285106,2646.339558064437,28.425063189338236,32.36903189009979,24.071186647576802,16.270000457763672,9.48986219758747,72,8.0
2025-05-23 12:00:00+00:00,366.7512608803287,2341.7139400193673,28.293229987307424,33.38430811777836,24.384999561309815,17.969999313354492,6.631240199593937,72,8.0
2025-05-23 13:00:00+00:00,346.31344578847165,2446.5083691679797,28.876832764355743,34.19415471266632,24.73166675567627,17.530000686645508,6.628683513619986,72,8.0
2025-05-23 14:00:00+00:00,353.49887914150037,2353.6320192139356,28.87325750612745,33.99179906337535,25.01525429547843,16.559999465942383,6.630819494316892,72,8.0
2025-05-23 15:00:00+00:00,355.59551771147915,2325.828914866728,28.845131411939775,33.9033873314951,25.246551776754444,15.479999542236328,6.630405336534944,72,8.0
2025-05-23 16:00:00+00:00,360.9092948806118,2225.81787178147,28.888107944542252,33.72649166483275,25.414034759789182,13.850000381469727,6.63381017899849,72,8.0
2025-05-23 17:00:00+00:00,364.18016802398853,2174.765404321357,28.842202189240947,33.571643372432106,25.5,13.210000038146973,6.631048644817639,72,8.0
2025-05-23 18:00:00+00:00,363.8452506464953,2152.963069297748,28.684710795652933,33.36647349096543,25.5,13.369999885559082,6.630914589546246,72,8.0
2025-05-23 19:00:00+00:00,358.94817914348357,1883.1609170523677,28.413686372986696,32.511311848958336,25.506666692097983,12.59000015258789,6.626439309587665,72,8.0
2025-05-23 20:00:00+00:00,354.258426623398,1918.711681547619,28.060905221463585,32.23359539128151,25.481666596730552,12.699999809265137,6.627256024785402,72,8.0
2025-05-23 21:00:00+00:00,349.7214081670197,1952.5807672205106,27.99394393705986,32.24139593419894,25.40166629155477,12.979999542236328,6.628107691482759,72,8.0
2025-05-23 22:00:00+00:00,348.0028011631899,1977.2172003567052,27.951758633140756,32.25114684545693,25.350846888655322,12.979999542236328,6.629985416636748,72,8.0
2025-05-23 23:00:00+00:00,355.51904732840404,2010.6773028547357,27.91075805322129,32.28547766762955,25.289999389648436,12.90999984741211,6.6258521347152755,72,8.0
2025-05-24 00:00:00+00:00,355.719382339649,1994.818462243241,27.88639780108848,32.224128637420996,25.20339054172322,12.100000381469727,6.629536241627811,72,8.0
2025-05-24 01:00:00+00:00,357.539775730849,2025.2087901566877,27.888080329788167,32.2937907584909,25.200000762939453,12.319999694824219,6.62671403190335,72,8.0
2025-05-24 02:00:00+00:00,357.8871153930322,2025.9883380109857,27.873737580969888,32.27854872417717,25.123729285547288,12.390000343322754,6.630524484383292,72,8.0
2025-05-24 03:00:00+00:00,348.4868346569585,2004.2364939628194,27.898674118084735,32.2587227273722,25.07796639911199,12.739999771118164,6.6272663949918345,72,8.0
2025-05-24 04:00:00+00:00,338.33679726418484,1999.9267496060925,27.950053751969538,32.29970142353817,24.908332983652752,13.699999809265137,6.627914337884812,72,8.0
2025-05-24 05:00:00+00:00,329.5039106400985,1940.4505758445357,28.134114356014315,32.35586360313373,24.863332811991373,15.079999923706055,6.6265358072419405,72,8.0
2025-05-24 06:00:00+00:00,325.52212900541076,1882.5120206774116,28.226971452643557,32.32216783197654,24.88666623433431,16.510000228881836,6.628699891707477,72,8.0
2025-05-24 07:00:00+00:00,319.4445376783526,1901.4408694141719,28.23494124212185,32.37029978006828,24.998333326975505,17.40999984741211,6.629125514952075,72,8.0
2025-05-24 08:00:00+00:00,318.4960780210522,1847.9199441006872,28.33290112920168,32.35014005602241,25.100000381469727,17.90999984741211,6.633511894557323,72,8.0
2025-05-24 09:00:00+00:00,319.0537816750235,1755.9262047348236,28.52401673560049,32.339955904236696,25.15593279822398,18.68000030517578,6.6341743055178,72,8.0
2025-05-24 10:00:00+00:00,830.0831925795526,3883.0210441354275,34.19610852153362,37.933999283307074,25.281355583061607,19.43000030517578,15.955699334291516,72,8.0
2025-05-24 11:00:00+00:00,339.72521028064546,2460.0436741591166,29.434560054490547,34.22498208267682,25.48833328882853,19.760000228881836,7.761489356599268,72,8.0
2025-05-24 12:00:00+00:00,346.71456601439405,2574.2511830904236,29.700152228860293,35.300087808560924,25.553333536783853,19.459999084472656,6.630715368842544,72,8.0
2025-05-24 13:00:00+00:00,349.703641490776,2566.4386858258927,29.882309857536764,35.46109068627451,25.59310380343733,19.31999969482422,6.6360512367483615,72,8.0
2025-05-24 14:00:00+00:00,352.96834762957917,2503.554624584209,29.785823020614497,35.23127708114496,25.593220694590425,18.559999465942383,6.631660888842842,72,8.0
2025-05-24 15:00:00+00:00,359.3092435948989,2432.369912027311,30.01126397824755,35.29928084515056,25.700000762939453,17.68000030517578,6.6353559614229605,72,8.0
2025-05-24 16:00:00+00:00,364.01652667903096,2392.6593827960874,30.068952287946427,35.27003799566702,25.758333206176758,16.90999984741211,6.636273030139485,72,8.0
2025-05-24 17:00:00+00:00,79.64089624420936,485.8252801120448,29.68303434655112,33.967594948135506,25.921666367848715,16.469999313354492,1.4221299716404505,72,8.0
2025-05-24 18:00:00+00:00,10.342296904876452,0.0,28.66570036217612,30.819084274334735,25.76499999364217,16.06999969482422,0.0,72,8.0
2025-05-24 19:00:00+00:00,10.365266134758958,0.0,27.872266582414216,28.84490847120098,25.298276144882728,15.890000343322754,0.0,72,8.0
2025-05-24 20:00:00+00:00,11.602801119913908,0.0,27.2375713957458,27.636813123686974,24.923728878215208,15.34000015258789,0.0,72,8.0
2025-05-24 21:00:00+00:00,13.999999994627187,0.0,26.674846638424295,26.686361823283452,24.444067583245747,14.859999656677246,0.0,72,8.0
2025-05-24 22:00:00+00:00,14.048739502743846,0.0,26.151168182116596,25.928036644345237,24.008333269755045,14.680000305175781,0.0,72,8.0
2025-05-24 23:00:00+00:00,14.050980404979375,0.0,25.682696516106443,25.286381056328782,23.5084745116153,14.5600004196167,0.0,72,8.0
2025-05-25 00:00:00+00:00,14.09439779062565,0.0,25.27168132878151,24.81701899509804,23.32166598637899,14.180000305175781,0.0,72,8.0
2025-05-25 01:00:00+00:00,14.130337093653305,0.0,24.9590732777486,24.443722508534663,23.11999994913737,14.039999961853027,0.0,72,8.0
2025-05-25 02:00:00+00:00,14.219832401701858,0.0,24.651756584977303,24.083672720626748,22.630508261211848,14.479999542236328,0.0,72,8.0
2025-05-25 03:00:00+00:00,45.883473273418865,41.76597719165791,24.321238456320028,23.80451174610469,22.439999771118163,15.329999923706055,1.2178304095228178,72,8.0
2025-05-25 04:00:00+00:00,476.60337148087746,3136.944459722283,26.490826210279142,31.680888315265097,23.10169491525424,16.549999237060547,8.40524959564209,72,8.0
2025-05-25 05:00:00+00:00,338.83788297435365,1669.3489723311825,28.015822216660865,31.645134460959262,23.705000019073488,16.299999237060547,6.631412568530664,72,8.0
2025-05-25 06:00:00+00:00,326.7591034704898,1922.4726094050902,27.339125689338236,31.518012380733545,23.923728522607835,16.450000762939453,6.631580284663609,72,8.0
2025-05-25 07:00:00+00:00,337.5120449547006,2064.94297606738,26.94293537727591,31.433544511554622,23.9932203131207,15.850000381469727,6.626993187335359,72,8.0
2025-05-25 08:00:00+00:00,315.8515406589882,2291.2167702041756,27.188596923144257,32.17245423560049,23.969999885559083,16.950000762939453,6.62555199444127,72,8.0
2025-05-25 09:00:00+00:00,316.6440114310857,2240.273523187239,27.340813511925486,32.211044269019844,24.148333803812662,18.18000030517578,6.63047769009901,72,8.0
2025-05-25 10:00:00+00:00,946.2400565160757,4481.985378917192,34.08011163449755,38.33381067270658,24.376270714452712,19.049999237060547,16.88281666063795,72,8.0
2025-05-25 11:00:00+00:00,340.31452498622446,2135.7568011576905,28.220881797747904,32.05455451837465,24.72333329518636,18.770000457763672,8.146171611114587,72,8.0
2025-05-25 12:00:00+00:00,339.98571452506786,2589.3113271675857,29.080263453037464,34.705087699142155,25.198305065348997,19.06999969482422,6.638613931939048,72,8.0
2025-05-25 13:00:00+00:00,159.54117659293638,1134.146474629891,29.505024373030462,34.738563003326334,25.533898434396516,18.579999923706055,2.991335578325416,72,8.0
2025-05-25 14:00:00+00:00,10.533613432021369,0.0,28.643334482230394,31.77747231705182,25.403332964579263,17.579999923706055,0.0,72,8.0
2025-05-25 15:00:00+00:00,10.586478886134188,0.0,27.852241279709506,29.32319611025528,25.20000073061151,16.520000457763672,0.0,72,8.0
2025-05-25 16:00:00+00:00,10.518384399520322,0.0,27.22636120299443,27.85814817635794,25.0733336130778,15.199999809265137,0.0,72,8.0
2025-05-25 17:00:00+00:00,12.585714308153682,0.0,26.668796913296568,26.90317328103116,24.89321993165097,13.829999923706055,0.0,72,8.0
2025-05-25 18:00:00+00:00,14.02661063090092,0.0,26.186230058429622,26.232818518032214,24.628813953722936,12.6899995803833,0.0,72,8.0
2025-05-25 19:00:00+00:00,14.010364126424495,0.0,25.721478630514707,25.73100968903186,24.47166655858358,11.760000228881836,0.0,72,8.0
2025-05-25 20:00:00+00:00,14.033053232508212,0.0,25.308013146664916,25.33177411589636,24.341666094462077,10.279999732971191,0.0,72,8.0
2025-05-25 21:00:00+00:00,14.104225338680644,0.0,24.882584221619,25.030745856506,24.117544274581107,9.399999618530273,0.0,72,8.0
2025-05-25 22:00:00+00:00,14.214845924484296,0.0,24.481570460215337,24.727828338366596,23.842372635663565,8.640000343322754,0.0,72,8.0
2025-05-25 23:00:00+00:00,14.163025214892475,0.0,24.06377199317227,24.43812573857668,23.538983199555997,9.75,0.0,72,8.0
2025-05-26 00:00:00+00:00,14.13501401308204,0.0,23.673503288033963,24.14422282584909,23.227118702258092,8.329999923706055,0.0,72,8.0
2025-05-26 01:00:00+00:00,14.191316567215265,0.0,23.282387271314775,23.854588612788866,22.97166655858358,9.0600004196167,0.0,72,8.0
2025-05-26 02:00:00+00:00,14.264705860982088,0.0,22.92507344734769,23.626873112526262,22.746666717529298,11.180000305175781,0.0,72,8.0
2025-05-26 03:00:00+00:00,14.177591070073658,0.0,22.6318133698792,23.44578094909839,22.62711912898694,12.609999656677246,0.0,72,8.0
2025-05-26 04:00:00+00:00,14.174789925583271,0.0,22.457355403098738,23.34863896730567,22.600000381469727,14.329999923706055,0.0,72,8.0
2025-05-26 05:00:00+00:00,56.639106446804284,94.22326881792293,22.42992345714036,23.389952590345672,22.518965589589087,15.350000381469727,1.3348388565319211,72,8.0
2025-05-26 06:00:00+00:00,495.56545965253144,3424.721901386229,25.761825519019848,31.588066079822422,22.713559231515656,15.800000190734863,8.345141753512836,72,8.0
2025-05-26 07:00:00+00:00,368.9688878801134,2458.3454069599798,26.861705556885447,32.20802277376393,23.06166690190633,16.219999313354492,6.627317423275918,72,8.0
2025-05-26 08:00:00+00:00,366.5593840014033,2434.8801567013525,26.905336353291318,32.20166289171919,23.314999771118163,17.149999618530273,6.626169075151117,72,8.0
2025-05-26 09:00:00+00:00,371.44145604408754,2435.040209345457,26.86953590029762,32.1672814633666,23.54000015258789,17.65999984741211,6.624116667846338,72,8.0
2025-05-26 10:00:00+00:00,1204.1736681000525,3630.732292624081,33.6363419391194,36.948677810968135,23.80999975204468,17.729999542236328,18.979794950879256,72,8.0
2025-05-26 11:00:00+00:00,472.77226980727596,3384.4470640551144,28.25612813484769,33.017892020089285,24.084746085991295,17.709999084472656,10.254358435879235,72,8.0
2025-05-26 12:00:00+00:00,343.54901913768435,2206.9810113987,26.588701691614144,31.389363264837186,24.269491228006654,16.860000610351562,6.625133372822395,72,8.0
2025-05-26 13:00:00+00:00,334.0753506786015,2222.2896902901784,26.834987608324578,31.666633157169116,24.381666215260825,15.760000228881836,6.62834854286258,72,8.0
2025-05-26 14:00:00+00:00,339.22016787061506,2081.455376633075,27.0385967863708,31.56249384519433,24.51500005722046,14.399999618530273,6.631281496096058,72,8.0
2025-05-26 15:00:00+00:00,350.63501446721267,1905.412089884782,27.28193523503151,31.424564650078782,24.618333784739175,13.649999618530273,6.629579948777912,72,8.0
2025-05-26 16:00:00+00:00,342.78123251864224,1912.2696122882746,27.345003528755253,31.50146279214811,24.741666793823242,13.149999618530273,6.63129082848044,72,8.0
2025-05-26 17:00:00+00:00,332.7400557146687,1865.2492388556984,27.4079364167542,31.462802406118698,24.80861995960104,13.210000038146973,6.630548785714542,72,8.0
2025-05-26 18:00:00+00:00,351.85798230424984,1839.6478292000395,27.427404067095587,31.42323110884979,24.899999618530273,13.289999961853027,6.635336751697444,72,8.0
2025-05-26 19:00:00+00:00,346.86358569917223,1876.4038619353992,27.380619337578782,31.457958574054622,24.899999618530273,13.130000114440918,6.63348770542305,72,8.0
2025-05-26 20:00:00+00:00,338.52212844976856,1891.9962968585871,27.327753660057773,31.439920890231093,24.87288087101306,13.0,6.6318542576637585,72,8.0
2025-05-26 21:00:00+00:00,357.9259150975187,1883.8194091796875,27.292391065140844,31.387605908890844,24.798304347668665,12.739999771118164,6.630197696954432,72,8.0
2025-05-26 22:00:00+00:00,346.54397818087193,1933.0414772354254,27.258386948529413,31.461111886160715,24.7152547674664,13.140000343322754,6.628994388740604,72,8.0
2025-05-26 23:00:00+00:00,335.07394887886795,1897.937742089023,27.256103515625,31.383368484112395,24.65593279822398,13.470000267028809,6.628126633267443,72,8.0
2025-05-27 00:00:00+00:00,349.0537816322818,1899.5277335543592,27.26475717240021,31.393302340467436,24.600000381469727,13.420000076293945,6.631669665585045,72,8.0
2025-05-27 01:00:00+00:00,344.91344535250624,1924.322661584165,27.27523675485819,31.456672219669116,24.56833359400431,13.239999771118164,6.633177136172767,72,8.0
2025-05-27 02:00:00+00:00,336.5246491418833,1891.54849166229,27.358154296875,31.467968339679622,24.5,13.369999885559082,6.634041489673262,72,8.0
2025-05-27 03:00:00+00:00,349.30028048817184,1808.1090980337447,27.60259035254727,31.53090533088235,24.5,14.069999694824219,6.634716594920439,72,8.0
2025-05-27 04:00:00+00:00,342.87380358199,1961.0639390542474,28.118157185299296,32.379910321302816,24.56896578032395,15.399999618530273,6.633272129381207,72,8.0
2025-05-27 05:00:00+00:00,324.1158778368597,1841.0486652512404,28.368356518758706,32.371637795961,24.679661702301544,15.680000305175781,6.631075572170587,72,8.0
2025-05-27 06:00:00+00:00,320.80196019447817,1884.215445895155,28.290024701286764,32.38552471769958,24.769491228006654,16.18000030517578,6.633928827878807,72,8.0
2025-05-27 07:00:00+00:00,325.95988897892096,1885.018629153791,28.20061966834958,32.297138862291085,24.825423062857936,15.880000114440918,6.634898238859469,72,8.0
2025-05-27 08:00:00+00:00,343.04162060615073,1874.8728683856355,28.29897173713235,32.37587193080357,24.89833294550578,14.180000305175781,6.631001748958556,72,8.0
2025-05-27 09:00:00+00:00,344.6915964078502,1846.492770154937,28.368781594669116,32.384271188944325,24.94237266152592,12.880000114440918,6.6299351764326335,72,8.0
2025-05-27 10:00:00+00:00,957.8808996489878,4231.4183103417145,34.04780027245273,38.08517840730042,24.961016800444003,13.239999771118164,16.213731541353113,72,8.0
2025-05-27 11:00:00+00:00,366.18407819524157,2293.410040317301,28.820612561103353,33.148841900532474,25.030000114440917,14.40999984741211,7.8434279857401075,72,8.0
2025-05-27 12:00:00+00:00,355.23977669681153,2352.9551622406775,29.091134207589285,34.202326926864494,25.13833386103312,15.329999923706055,6.6389283252363445,72,8.0
2025-05-27 13:00:00+00:00,359.327450450395,2327.6606363248425,29.29784951089811,34.35163635766807,25.245000076293945,15.65999984741211,6.642589316648595,72,8.0
2025-05-27 14:00:00+00:00,97.21120467306186,629.6659417673319,29.08023199514181,33.546875,25.371666177113852,15.619999885559082,1.7507485381695402,72,8.0
2025-05-27 15:00:00+00:00,10.565546225432922,0.0,27.97529050682773,30.29212759322479,25.184482936201423,15.430000305175781,0.0,72,8.0
2025-05-27 16:00:00+00:00,12.851540624260569,0.0,26.973101447610293,28.368102514443276,24.886666266123452,15.279999732971191,0.0,72,8.0
2025-05-27 17:00:00+00:00,14.29691873010801,0.0,26.187438451943276,27.15518932182248,24.63166710535685,15.119999885559082,0.0,72,8.0
2025-05-27 18:00:00+00:00,14.319047588594154,0.0,25.533757057510503,26.29326007746849,24.403332964579263,14.979999542236328,0.0,72,8.0
2025-05-27 19:00:00+00:00,14.255462200367818,0.0,24.99154192927171,25.715262276785715,24.183333683013917,14.819999694824219,0.0,72,8.0
2025-05-27 20:00:00+00:00,14.332773112449326,0.0,24.529932871586134,25.24907062434349,23.95932187872418,14.670000076293945,0.0,72,8.0
2025-05-27 21:00:00+00:00,14.265546235049806,0.0,24.115872423188026,24.885134913340337,23.744067854800466,14.390000343322754,0.0,72,8.0
2025-05-27 22:00:00+00:00,14.272549009456688,0.0,23.78379193474265,24.594630137211134,23.520000076293947,13.989999771118164,0.0,72,8.0
2025-05-27 23:00:00+00:00,14.226050422305153,0.0,23.50346925879727,24.400060317095587,23.32203341338594,13.699999809265137,0.0,72,8.0
2025-05-28 00:00:00+00:00,14.175910359337216,0.0,23.268021271008404,24.170287060136555,23.133333841959637,13.34000015258789,0.0,72,8.0
2025-05-28 01:00:00+00:00,14.15574229798731,0.0,23.026496438419116,23.967305672268907,22.958333174387615,13.260000228881836,0.0,72,8.0
2025-05-28 02:00:00+00:00,14.094117653470079,0.0,22.789859889268207,23.723421497505253,22.831666024525962,14.09000015258789,0.0,72,8.0
2025-05-28 03:00:00+00:00,14.098319331470991,0.0,22.651734424238445,23.634269821209735,22.768333021799723,15.020000457763672,0.0,72,8.0
2025-05-28 04:00:00+00:00,112.06750723093498,533.2599148790375,22.56259779302346,24.051807050945378,22.69333407084147,16.190000534057617,2.2912899706543994,72,8.0
2025-05-28 05:00:00+00:00,407.0596634894192,2915.3101902382045,26.397619594712886,31.42993847929797,22.94666681289673,16.549999237060547,7.972391240737018,72,8.0
2025-05-28 06:00:00+00:00,347.51036353872604,2065.8679513797706,27.72320402770483,32.2125138141194,23.374999809265137,16.610000610351562,6.634287020739387,72,8.0
2025-05-28 07:00:00+00:00,322.9000004787071,1986.6929456352855,28.02296221222864,32.34047290791317,23.725423845194154,15.329999923706055,6.633211082437125,72,8.0
2025-05-28 08:00:00+00:00,323.9781515511478,1924.5119799873073,28.10858034620098,32.287482766544116,24.050847651594776,18.0,6.639641125996907,72,8.0
2025-05-28 09:00:00+00:00,315.6363128150642,1966.2818849020164,28.128472525314248,32.39959273524791,24.364999866485597,16.790000915527344,6.637386084934852,72,8.0
2025-05-28 10:00:00+00:00,905.7607845285025,3990.4976192869726,33.684515603116246,37.74700876444328,24.60339022490938,16.790000915527344,15.31660846702191,72,8.0
2025-05-28 11:00:00+00:00,349.48207284622833,2270.5028503588937,28.802432105654763,33.1629963508841,24.874999777475992,17.030000686645508,7.710289157739206,72,8.0
2025-05-28 12:00:00+00:00,352.25238105496106,2430.2582255558473,29.08592245491947,34.361810251444325,25.14000024795532,17.809999465942383,6.642976024905507,72,8.0
2025-05-28 13:00:00+00:00,352.41756320337396,2517.7544885910943,29.730241899787536,35.191848884560905,25.522413845719964,16.700000762939453,6.649328004874859,72,8.0
2025-05-28 14:00:00+00:00,364.96880287446686,2315.433699158905,29.734275031554667,34.75996012143106,25.889999612172446,16.780000686645508,6.64562027301629,72,8.0
2025-05-28 15:00:00+00:00,366.4434165634027,2225.925794927346,29.396183473389357,34.22508739824055,26.0,16.1299991607666,6.648306552769423,72,8.0
2025-05-28 16:00:00+00:00,367.85849545194577,2160.8262483814633,29.306193827254525,33.998234570856546,26.0,14.130000114440918,6.642074749662352,72,8.0
2025-05-28 17:00:00+00:00,11.226890761645235,34.39907759978992,28.75249679950105,32.583856491815474,25.92333304087321,12.670000076293945,0.10287273497808547,72,8.0
2025-05-28 18:00:00+00:00,10.489075633992,0.0,27.841748320421917,29.8693184304972,25.677966327990514,12.479999542236328,0.0,72,8.0
2025-05-28 19:00:00+00:00,13.210364144055449,0.0,27.128052783613445,28.358388179490547,25.456896387297533,12.430000305175781,0.0,72,8.0
2025-05-28 20:00:00+00:00,14.0176470593578,0.0,26.55230832567402,27.306895023634453,25.255172433524297,12.3100004196167,0.0,72,8.0
2025-05-28 21:00:00+00:00,14.04453779535801,0.0,26.05889123227416,26.61393844647234,24.98833328882853,12.40999984741211,0.0,72,8.0
2025-05-28 22:00:00+00:00,14.155462203573446,0.0,25.619845008315828,26.06572648590686,24.62833350499471,12.569999694824219,0.0,72,8.0
2025-05-28 23:00:00+00:00,14.092156877704696,0.0,25.232256379114144,25.61335921087185,24.293220132084215,12.6899995803833,0.0,72,8.0
2025-05-29 00:00:00+00:00,14.061344550103367,0.0,24.868496422006302,25.272677039565828,24.087931369913036,12.609999656677246,0.0,72,8.0
2025-05-29 01:00:00+00:00,13.992997214907692,0.0,24.534478537508754,24.98453228947829,23.94237266152592,12.609999656677246,0.0,72,8.0
2025-05-29 02:00:00+00:00,478.3285718244665,2780.9387063419117,24.89210762429972,29.18012859440651,23.763333161671955,13.289999961853027,7.402434155386703,72,8.0
2025-05-29 03:00:00+00:00,364.9866299429976,2082.9594389934064,27.049537424921656,31.572413197466922,23.888332907358805,13.84000015258789,6.636645631869856,72,8.0
2025-05-29 04:00:00+00:00,320.38296082565904,1923.2464981505325,27.349892387177025,31.526761358676676,23.90508438368975,14.819999694824219,6.6374946985830805,72,8.0
2025-05-29 05:00:00+00:00,363.4019553754583,1979.7243948995067,27.8328523262919,32.130092855272345,24.110345182747675,17.579999923706055,6.6407721615370425,72,8.0
2025-05-29 06:00:00+00:00,307.3806721663275,1911.7197679364715,28.331209241509104,32.48120253960959,24.333897671457063,19.959999084472656,6.6417872511706095,72,8.0
2025-05-29 07:00:00+00:00,42.311764564834725,236.1091525721617,28.167585784313726,31.978871235994397,24.5,21.860000610351562,0.8381399260181672,72,8.0
2025-05-29 08:00:00+00:00,10.553501420328264,0.0,27.111492937018557,29.454975544905462,24.354999446868895,22.40999984741211,0.0,72,8.0
2025-05-29 09:00:00+00:00,10.633893555285884,0.0,26.474718793767508,27.267658821341037,24.29499931335449,22.989999771118164,0.0,72,8.0
2025-05-29 10:00:00+00:00,808.8081241361901,3220.217261434603,35.977378353685225,35.75166932007178,24.299999237060547,23.0,14.150828938524262,72,8.0
2025-05-29 11:00:00+00:00,10.686834744044713,0.0,35.23138376444328,26.202625776873248,24.435592974646617,23.200000762939453,0.0,72,8.0
2025-05-29 12:00:00+00:00,10.572549029224726,0.0,28.1218487394958,27.545957250087536,24.62711912898694,23.670000076293945,0.0,72,8.0
2025-05-29 13:00:00+00:00,10.626815633400858,0.0,27.01949987997556,27.120346325069832,24.73103477214945,22.850000381469727,0.0,72,8.0
